,AHU 1 Supply Air Pressure (Pa),AHU 1 fan VFD state [0 off 1 on],AHU 1 Outdoor Air Damper (%),AHU 1 Exhaust Air Damper (%),AHU 1 Heat Recovery Wheel (%),AHU 1 Heating Coil State (%),AHU 1 Cooling Coil State (%),AHU 1 Humidifier State (%),AHU 1 Return Air Temperature [degC],AHU 1 Return Air Humidity [%],AHU 1 Supply Air Temperature [degC],AHU 1 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 1 Supply Air Temperature Setpoint (degC),AHU 1 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-01-19 8:00,128.89,69.249,83.726,44.297,0,0,0,32.027,21.173,24.935,15.838,11.98,-0.55464,92.5,12.882,15.619,362.5,0,1
2017-01-19 9:00,113.01,66.742,69.619,45.889,0,0,0,59.446,21.324,24.41,16.037,11.746,-0.15699,92.5,14.427,16.017,325,0,1
2017-01-19 10:00,130.69,69.807,69.619,48.973,0,0,0,81.835,21.354,25.174,16.009,11.752,0.27346,92.5,14.427,16,333.33,0,1
2017-01-19 11:00,134.38,71.224,69.619,49.576,0,0,0,98.436,21.301,25.65,15.975,11.742,0.54121,92.5,14.427,16,341.67,0,1
2017-01-19 12:00,145.08,74.316,73.073,54.765,0,0,0,99.999,21.306,26.23,15.611,11.74,1.0671,92.5,14.427,15.693,391.67,0,1
2017-01-19 13:00,141.51,72.519,69.741,52.111,0,0,0,99.999,21.288,26.665,16.018,11.747,1.6719,85.031,14.427,15.943,375,0,1
2017-01-19 14:00,122.14,67.768,69.741,49.954,0,0,0,99.998,21.257,27.142,16.026,11.736,1.8549,73.695,14.427,16,375,0,1
2017-01-19 15:00,120.29,67.426,69.741,50.279,0,0,0,100,21.238,27.364,15.967,11.736,1.406,81.537,14.427,15.96,375,0,1
2017-01-19 16:00,109.1,64.263,69.741,49.274,0,0,0,100,21.234,27.293,16.008,11.746,1.1282,92.5,14.427,16,300,0,1
2017-01-19 17:00,100.04,62.493,69.741,49.45,0,0,0,100,21.258,27.107,16.024,11.742,1.0445,92.5,14.427,16,300,0,1
2017-01-19 18:00,94.745,61.638,69.741,48.781,0,0,0,100,21.275,26.993,15.999,11.743,0.93884,92.5,14.427,16,300,0,1
2017-01-19 19:00,99.552,62.498,69.741,48.561,0,0,0,100,21.299,26.889,15.996,11.732,1.1008,92.5,14.427,16,300,0,1
2017-01-19 20:00,92.295,61.063,69.741,49.729,0,0,0,100,21.278,26.61,16.015,11.742,1.0966,92.5,14.427,16,300,0,1
2017-01-19 21:00,88.826,59.964,61.248,50.398,0,0,0,100,21.277,26.314,15.904,11.753,1.0777,92.5,15.427,16,300,0,1
2017-01-19 22:00,3.4025,0,0,0,0,1.8946,0,3.2258,19.405,28.926,16.878,11.744,0.47731,92.5,29.178,13.578,300,0,0
2017-01-19 23:00,0.000037533,0,0,0,0,0.013416,0,0,18.223,32.313,18.187,11.759,0.14738,92.5,27.777,13,300,0,0
2017-01-20 0:00,0,0,0,0,0,0.0066102,0,0,17.699,34.049,17.954,11.76,0.028855,92.5,24.756,13,300,0,0
2017-01-20 1:00,0.000075065,0,0,0,0,0.00043297,0,0,17.508,34.682,17.421,11.755,0.031062,92.5,23.245,13,300,0,0
2017-01-20 2:00,0.12323,0,0,0,0,0.25298,0,0,17.916,33.821,17.341,11.764,0.090913,92.5,21.238,13,300,0,0
2017-01-20 3:00,0,0,0,0,0,0.0032857,0,0,17.644,34.184,16.463,11.774,-0.13618,92.5,20.234,13,300,0,0
2017-01-20 4:00,0.000076316,0,0,0,0,0.010606,0,0,17.679,34.195,16.031,11.775,-0.18534,92.5,20.234,13,300,0,0
2017-01-20 5:00,0,0,0,0,0,0.009272,0,0,17.731,34.25,15.743,11.776,-0.18136,92.5,19.232,13,300,0,0
2017-01-20 6:00,0.000075065,0,0,0,0,0.013114,0,0,17.969,34.252,15.413,12.36,-0.19154,92.5,19.232,13,300,0,0
2017-01-20 7:00,0.000037533,0,0,0,0,0.051073,0,0,17.988,35.116,15.126,14.474,-0.36068,92.5,19.232,13,300,0,0
2017-01-20 8:00,97.778,63.207,45.745,44.287,0,0.001787,0,17.655,21.234,26.386,15.716,11.87,0.011238,92.5,16.202,15.525,320.83,0,1
2017-01-20 9:00,103.72,64.53,71.449,49.704,0,0,0,43.962,21.315,25.82,15.912,11.739,0.61536,92.5,14.179,15.988,337.5,0,1
2017-01-20 10:00,114.5,66.509,71.449,51.174,0,0,0,60.473,21.319,26.317,15.986,11.747,0.55671,92.5,14.179,15.983,335.71,0,1
2017-01-20 11:00,109.57,64.837,71.449,50.309,0,0,0,76.45,21.295,26.439,16.025,11.744,0.74508,92.5,14.179,16,333.33,0,1
2017-01-20 12:00,103.65,64.289,71.449,51.583,0,0,0,92.952,21.245,26.336,15.981,11.733,0.76691,92.06,14.179,16,340.91,0,1
2017-01-20 13:00,110.18,65.504,71.449,51.226,0,0,0,99.999,21.282,26.308,15.985,11.744,0.75162,90.72,14.179,16,332.14,0,1
2017-01-20 14:00,112.57,66.163,71.449,50.374,0,0,0,99.998,21.249,26.718,15.997,11.745,0.46485,92.5,14.179,16,332.5,0,1
2017-01-20 15:00,108.13,66.052,71.449,50.047,0,0,0,100,21.274,27.06,16.007,11.743,0.34151,92.5,14.179,16,350,0,1
2017-01-20 16:00,110.84,65.957,71.449,49.518,0,0,0,100,21.287,26.543,16.008,11.746,0.11746,90.764,14.179,16,342.5,0,1
2017-01-20 17:00,100.05,63.366,71.449,49.124,0,0,0,100,21.246,25.629,15.994,11.745,-0.018974,77.98,14.179,16,341.67,0,1
2017-01-20 18:00,94.81,61.82,71.449,50.138,0,0,0,100,21.249,24.835,16.022,11.751,0.095809,72.791,14.179,16,333.33,0,1
2017-01-20 19:00,91.69,61.324,71.449,50.251,0,0,0,100,21.244,24.406,15.972,11.744,0.19065,71.272,14.179,16,320.83,0,1
2017-01-20 20:00,90.549,60.738,71.449,49.267,0,0,0,100,21.267,24.073,16.029,11.744,-0.21233,73.69,14.179,16,300,0,1
2017-01-20 21:00,90.525,60.775,71.449,48.306,0,0,0,100,21.225,23.812,15.994,11.751,-0.40776,74.1,14.179,16,300,0,1
2017-01-20 22:00,2.4849,0,0,0,0,0,0,3.2258,19.475,26.339,15.069,11.755,-0.73371,80.328,16.189,13.757,387.5,0,0
2017-01-20 23:00,0.000075065,0,0,0,0,0,0,0,17.598,30.371,15.457,11.769,-0.64437,80.297,18.2,13,450,0,0
2017-01-21 0:00,0.000037533,0,0,0,0,0,0,0,15.286,34.834,18,11.775,-0.64268,82.004,18.2,13,450,0,0
2017-01-21 1:00,0,0,0,0,0,0,0,0,14.01,37.415,19.348,11.755,-0.66138,83.843,18.2,13,450,0,0
2017-01-21 2:00,0.073917,0,0,0,0,0,0,0,14.608,37.444,19.625,11.752,-0.40309,83.876,18.2,13,450,0,0
2017-01-21 3:00,0,0,0,0,0,0,0,0,13.933,37.343,19.927,11.745,-0.64712,87.197,18.2,13,450,0,0
2017-01-21 4:00,0,0,0,0,0,0,0,0,13.936,37.993,20.361,11.742,-1.0953,92.5,18.2,13,450,0,0
2017-01-21 5:00,0,0,0,0,0,0,0,0,13.942,38.21,20.482,11.737,-1.3762,92.5,18.2,13.007,450,0,0
2017-01-21 6:00,0,0,0,0,0,0,0,0,13.87,38.552,20.524,11.742,-1.344,92.5,18.2,13,450,0,0
2017-01-21 7:00,0.26614,0,0,0,0,0,0,0,13.899,38.568,20.506,11.741,-1.3975,92.5,19.2,13.025,450,0,0
2017-01-21 8:00,0.00033053,0,0,0,0,0,0,0,13.916,37.781,20.211,11.744,-0.81342,92.5,19.2,13.017,450,0,0
2017-01-21 9:00,63.946,34.454,79.162,27.037,0,0,0,11.569,17.622,32.702,18.192,12.061,-0.10516,92.5,13.134,14.283,400,0,1
2017-01-21 10:00,96.48,62.64,69.798,47.438,0,0,0,41.949,21.19,25.018,16.006,11.741,0.79786,92.5,14.155,16,325,0,1
2017-01-21 11:00,98.839,62.971,69.798,48.544,0,0,0,64.005,21.254,25.297,16.031,11.743,1.6738,90.916,14.155,16,325,0,1
2017-01-21 12:00,102.88,65.177,69.798,50.829,0,0,0,84.771,21.215,25.518,16.038,11.741,1.3935,92.5,14.155,16,379.55,0,1
2017-01-21 13:00,94.173,61.876,69.798,50.835,0,0,0,99.283,21.218,25.883,16.012,11.74,1.9738,92.5,14.155,16,300,0,1
2017-01-21 14:00,94.739,62.255,69.798,52.254,0,0,0,100,21.231,26.193,16.033,11.749,2.2185,91.989,14.155,16,300,0,1
2017-01-21 15:00,96.298,62.263,72.317,52.057,0,0,0,100,21.203,26.464,15.941,11.741,2.3388,90.272,14.155,15.981,300,0,1
2017-01-21 16:00,92.828,61.481,69.813,52.138,0,0,0,100,21.194,26.543,15.984,11.737,1.8535,92.439,14.155,16,300,0,1
2017-01-21 17:00,90.23,61.091,69.813,52.247,0,0,0,100,21.231,26.566,15.959,11.744,1.4613,92.5,14.155,16,300,0,1
2017-01-21 18:00,46.229,30.546,0,26.098,0,0,0,50,20.623,27.235,15.672,11.983,1.2996,92.5,15.658,14.693,375,0,0
2017-01-21 19:00,0.000076316,0,0,0,0,0,0,0,18.603,31.192,15.056,15.108,1.3047,92.5,17.662,13,450,0,0
2017-01-21 20:00,0.041519,0,0,0,0,0,0,0,17.515,34.138,16.321,13.036,1.359,92.5,19.168,13,450,0,0
2017-01-21 21:00,0,0,0,0,0,0,0,0,15.741,37.156,18.421,11.77,1.5631,92.5,19.168,13,450,0,0
2017-01-21 22:00,0,0,0,0,0,0,0,0,14.587,39.627,19.425,11.752,1.3374,92.5,19.168,13,450,0,0
2017-01-21 23:00,0,0,0,0,0,0,0,0,14.568,40.165,19.729,11.739,1.266,92.5,19.168,13,450,0,0
2017-01-22 0:00,0,0,0,0,0,0,0,0,14.442,40.379,19.818,11.742,1.1514,92.5,19.168,13,450,0,0
2017-01-22 1:00,0,0,0,0,0,0,0,0,14.516,40.114,19.998,11.746,0.732,92.5,19.168,13,450,0,0
2017-01-22 2:00,0,0,0,0,0,0,0,0,14.56,40.197,20.324,11.744,0.62033,92.5,19.168,13,450,0,0
2017-01-22 3:00,0,0,0,0,0,0,0,0,14.53,40.165,20.528,11.738,0.42889,92.5,19.168,13,450,0,0
2017-01-22 4:00,0,0,0,0,0,0,0,0,14.546,40.161,20.631,11.739,0.48482,92.5,19.168,13,450,0,0
2017-01-22 5:00,0,0,0,0,0,0,0,0,14.439,40.561,20.651,11.743,0.13587,92.5,19.168,13,450,0,0
2017-01-22 6:00,0,0,0,0,0,0,0,0,14.362,40.895,20.601,11.746,-0.40122,92.5,19.168,13,450,0,0
2017-01-22 7:00,0.19853,0,0,0,0,0,0,0,14.534,39.966,19.911,11.738,-1.1936,92.5,19.168,13,450,0,0
2017-01-22 8:00,0,0,0,0,0,0,0,0,13.977,41.829,20.583,11.748,-1.4198,92.5,19.168,13,450,0,0
2017-01-22 9:00,0,0,0,0,0,0,0,0,13.974,41.603,20.706,11.741,-1.2444,92.5,19.168,13,450,0,0
2017-01-22 10:00,0,0,0,0,0,0,0,0,14.247,40.794,20.784,11.744,-0.92524,92.5,19.168,13,450,0,0
2017-01-22 11:00,0,0,0,0,0,0,0,0,14.436,40.326,20.806,11.742,-0.16256,81.512,19.168,13,450,0,0
2017-01-22 12:00,0,0,0,0,0,0,0,0,14.962,38.638,20.855,11.735,1.1564,62.848,19.168,13,450,0,0
2017-01-22 13:00,0.038401,0,0,0,0,0,0,0,15.429,36.994,20.731,11.728,0.59843,63.503,19.168,13,450,0,0
2017-01-22 14:00,0,0,0,0,0,0,0,0,15.293,37.516,20.994,11.737,0.58381,61.724,19.168,13,450,0,0
2017-01-22 15:00,0,0,0,0,0,0,0,0,15.487,37.23,21.163,11.734,0.59019,59.966,20.17,13,450,0,0
2017-01-22 16:00,0.000037533,0,0,0,0,0,0,0,14.777,38.292,21.014,11.737,0.34544,60.284,20.17,13,450,0,0
2017-01-22 17:00,0,0,0,0,0,0,0,0,14.783,38.339,20.764,11.74,0.020746,62.433,20.17,13,450,0,0
2017-01-22 18:00,0,0,0,0,0,0,0,0,14.359,38.299,21.235,11.733,-0.32172,63.866,20.17,13,450,0,0
2017-01-22 19:00,0.235,23.014,0,0,0,0,0,0,14.224,37.677,20.969,11.741,-0.51889,63.301,19.163,13,450,0,0
2017-01-22 20:00,0,0,0,0,0,0,0,0,14.015,38.01,21.156,11.74,-0.95717,62.059,19.163,13,450,0,0
2017-01-22 21:00,0.46411,0,0,0,0,0,0,0,14.82,36.707,20.545,11.743,-1.1918,62.533,19.163,13,450,0,0
2017-01-22 22:00,0.23551,0,0,0,0,0,0,0,14.313,35.446,20.37,11.747,-1.2395,61.024,19.163,13,450,0,0
2017-01-22 23:00,0,0,0,0,0,0,0,0,13.671,37.375,21.024,11.742,-1.7698,60.907,19.163,13,450,0,0
2017-01-23 0:00,0,0,0,0,0,0,0,0,13.68,37.354,21.065,11.749,-2.5095,63.367,19.163,13,450,0,0
2017-01-23 1:00,0.30715,0,0,0,0,0,0,0,14.273,35.659,20.11,11.747,-3.0437,65.286,19.163,13,450,0,0
2017-01-23 2:00,0.053914,0,0,0,0,0,0,0,14.141,36.741,19.671,11.756,-3.3434,66.622,19.163,13,450,0,0
2017-01-23 3:00,0,0,0,0,0,0,0,0,13.617,39.151,19.208,11.761,-3.6914,70.758,19.163,13,450,0,0
2017-01-23 4:00,0,0,0,0,0,0,0,0,13.522,39.406,18.973,11.768,-3.9949,80.976,19.163,13,450,0,0
2017-01-23 5:00,0.54481,0,0,0,0,0,0,0,15.666,35.824,17.286,11.768,-4.3974,92.5,18.134,13,437.5,0,0
2017-01-23 6:00,0.0001126,0,0,0,0,4.3371,0,0,16.388,33.765,15.892,11.775,-4.511,92.5,18.134,13,362.5,0,0
2017-01-23 7:00,0.0001126,0,0,0,0,3.6137,0,0,17.884,31.98,13.617,11.794,-4.2408,92.5,18.134,13,300,0,0
2017-01-23 8:00,92.359,61.767,43.905,37.292,0,0,0,18.516,21.354,23.269,15.908,11.762,-3.6094,86.72,16.119,15.688,300,0,1
2017-01-23 9:00,92.594,61.113,66.579,44.61,0,0,0,63.287,21.423,22.196,16.023,11.75,-3.4127,81.412,15.114,16,300,0,1
2017-01-23 10:00,93.176,61.446,69.056,47.246,0,0,0,97.077,21.483,21.981,16.002,11.745,-2.9712,72.55,15.114,16,300,0,1
2017-01-23 11:00,22.614,38.001,45.989,12.044,0,0,50,99.981,20.31,23.31,17.121,11.756,-2.4379,65.849,16.621,14.327,387.5,0,1
2017-01-23 12:00,115.68,65.327,83.835,53.213,0,0,16.667,99.991,21.335,22.393,15.042,11.757,-2.1215,64.985,12.464,15.13,362.5,0,1
2017-01-23 13:00,96.555,62.295,69.23,50.546,0,0,0,100,21.402,22.377,15.986,11.748,-2.3093,65.643,14.943,16.008,300,0,1
2017-01-23 14:00,96.745,62.431,71.807,51.16,0,0,0,100,21.356,22.33,16.064,11.759,-2.1967,62.617,14.943,16.008,300,0,1
2017-01-23 15:00,97.633,62.755,69.291,49.24,0,0,0,100,21.405,22.258,15.974,11.748,-2.5419,63.569,14.943,15.977,300,0,1
2017-01-23 16:00,93.82,61.919,71.793,49.996,0,0,0,100,21.398,22.093,15.989,11.746,-2.571,63.099,14.943,16,300,0,1
2017-01-23 17:00,94.252,61.962,71.793,50.601,0,0,0,100,21.406,21.713,15.944,11.744,-2.7979,62.176,14.943,16,300,0,1
2017-01-23 18:00,96.5,62.482,79.295,64.166,30,0,0,100,21.352,21.376,15.26,11.745,-2.765,61.54,14.438,16,300,0,1
2017-01-23 19:00,101.66,64.559,86.799,78.848,82.411,6.8144,0,100,21.278,20.721,15.574,11.748,-3.1414,59.281,14.442,16,300,0,1
2017-01-23 20:00,97.828,62.794,72.302,53.356,74.168,12.353,0,100,21.339,19.785,16.538,11.746,-3.3524,58.268,15.447,16,300,0,1
2017-01-23 21:00,91.225,61.064,50.822,32.681,0,0,0,100,21.333,19.444,16.223,11.744,-3.7264,58.468,14.949,16,300,0,1
2017-01-23 22:00,2.3885,0,0,0,0,9.0407,0,0,19.389,21.744,16.949,11.754,-4.2415,59.097,31.161,13.336,300,0,0
2017-01-23 23:00,0.18521,0,0,0,0,0.86509,0,0,18.061,24.172,18.364,11.766,-4.3721,59.74,28.472,13,300,0,0
2017-01-24 0:00,0.0051963,0,0,0,0,0.0031498,0,0,17.794,25.511,17.608,11.779,-4.4009,59.794,23.917,13,300,0,0
2017-01-24 1:00,0.000075065,0,0,0,0,0.0082126,0,0,17.73,25.998,16.459,11.778,-4.4304,58.439,21.414,13,300,0,0
2017-01-24 2:00,0.00015013,0,0,0,0,0.10987,0,0,17.857,25.485,15.62,11.786,-4.5464,56.836,19.408,13,300,0,0
2017-01-24 3:00,0.000037533,0,0,0,0,4.2601,0,0,17.981,24.84,14.727,11.789,-4.4869,55.117,17.906,13,300,0,0
2017-01-24 4:00,0.0001126,0,0,0,0,17.071,0,0,18.156,24.33,14.034,11.789,-4.2146,51.925,17.405,13,300,0,0
2017-01-24 5:00,0.0001126,0,0,0,0,17.712,0,0,18.258,23.719,13.699,11.801,-3.8246,48.264,17.906,13,300,0,0
2017-01-24 6:00,0.000038158,0,0,0,0,18.263,0,0,18.263,24.539,13.667,11.8,-3.3988,47.167,17.906,13,300,0,0
2017-01-24 7:00,0.00026273,0,0,0,0,18.15,0,0,18.158,26.107,13.701,11.788,-3.3299,49.625,18.911,13,300,0,0
2017-01-24 8:00,92.811,62.485,33.937,31.57,0,0,0,18.968,21.302,19.748,16.082,11.76,-3.0873,55.057,16.38,15.988,312.5,0,1
2017-01-24 9:00,94.14,62.025,65.035,40.753,0,0,0,63.742,21.462,19.937,15.992,11.747,-3.3308,78.805,14.876,16,300,0,1
2017-01-24 10:00,99.461,63.916,65.035,37.916,0,0,0,97.742,21.423,20.936,15.993,11.755,-3.5273,82.705,14.876,16,350,0,1
2017-01-24 11:00,95.902,62.371,65.035,37.83,0,0,0,100,21.412,21.488,16.01,11.751,-3.2744,80.402,14.876,16,300,0,1
2017-01-24 12:00,98.379,63.164,65.74,40.5,0,0,0,100,21.398,22.617,15.721,11.75,-3.0066,91.576,13.867,15.787,300,0,1
2017-01-24 13:00,102.93,63.758,61.773,36.413,0,0,0,100,21.458,22.952,15.998,11.745,-2.6816,92.5,13.867,16,300,0,1
2017-01-24 14:00,102.28,64.341,61.773,38.964,0,0,0,100,21.43,23.66,15.9,11.745,-2.5439,92.5,13.867,15.87,345,0,1
2017-01-24 15:00,100.5,63.301,61.773,39.337,0,0,0,100,21.393,23.993,16.027,11.752,-2.0701,92.5,14.878,16,300,0,1
2017-01-24 16:00,101.06,63.586,61.773,39.597,0,0,0,100,21.375,23.977,15.963,11.748,-2.2489,92.5,14.878,16,300,0,1
2017-01-24 17:00,95.528,62.541,66.809,42.134,0,0,0,100,21.42,23.44,16.017,11.746,-3.2508,92.5,14.878,16,300,0,1
2017-01-24 18:00,92.607,61.95,66.809,41.825,0,0,0,100,21.452,22.731,16.002,11.742,-3.2331,92.5,14.878,16,300,0,1
2017-01-24 19:00,92.94,61.529,61.257,37.045,0,0,0,100,21.374,22.123,15.982,11.748,-2.9403,92.5,14.878,16,300,0,1
2017-01-24 20:00,92.207,61.472,61.257,36.897,0,0,0,100,21.427,21.75,16.01,11.739,-2.8374,92.5,14.878,16,300,0,1
2017-01-24 21:00,90.987,61.558,61.257,35.572,0,0,0,100,21.367,21.524,16.007,11.744,-3.0405,92.5,14.878,16,300,0,1
2017-01-24 22:00,3.3306,0,0,0,0,9.1795,0,3.2258,19.755,23.931,17.399,11.759,-3.3863,92.5,29.675,13.396,300,0,0
2017-01-24 23:00,0.000075065,0,0,0,0,0.53209,0,0,18.226,27.19,17.946,11.766,-3.5131,92.5,26.139,13,300,0,0
2017-01-25 0:00,0.000075065,0,0,0,0,0.0022863,0,0,17.822,29.382,17.113,11.779,-3.8326,92.5,23.131,13,300,0,0
2017-01-25 1:00,0.000037533,0,0,0,0,0.0077861,0,0,17.726,31.378,16.18,11.781,-4.0585,92.5,21.124,13,300,0,0
2017-01-25 2:00,0.0002252,0,0,0,0,0.021681,0,0,17.82,31.147,15.518,11.788,-4.0719,92.5,19.617,13,300,0,0
2017-01-25 3:00,0.0001126,0,0,0,0,1.4051,0,0,17.919,30.259,14.808,11.792,-4.0617,92.5,18.613,13,300,0,0
2017-01-25 4:00,0.25995,0,0,0,0,10.054,0,0,18.165,28.76,14.361,11.795,-4.0484,92.5,17.607,13,300,0,0
2017-01-25 5:00,0.00018541,0,0,0,0,18.103,0,0,18.261,28.515,13.781,11.788,-4.0438,92.5,18.612,13.025,300,0,0
2017-01-25 6:00,0.000069378,0,0,0,0,16.222,0,0,18.285,28.442,13.681,11.8,-4.0747,92.5,18.612,13,300,0,0
2017-01-25 7:00,0,0,0,0,0,10,0,0,15.123,29.52,17.214,11.532,-3.6877,83.028,43.398,13,300,0,0
2017-01-25 8:00,91.694,62.866,72.36,38.078,0,0,0,18.065,21.4,22.024,15.573,11.759,-3.6936,92.5,23.57,15.547,315,0,1
2017-01-25 9:00,106.21,65.927,54.954,29.738,0,0,0,62.774,21.398,21.32,16.014,11.739,-2.9772,88.928,14.644,16,379.55,0,1
2017-01-25 10:00,106.34,66.216,59.971,36.439,0,0,0,97.5,21.455,21.262,15.98,11.745,-2.5551,77.698,14.644,16,377.27,0,1
2017-01-25 11:00,108.34,66.697,63.392,35.773,0,0,0,100,21.418,21.377,15.903,11.74,-2.3683,67.985,14.644,15.92,366.67,0,1
2017-01-25 12:00,119.25,70.436,67.408,47.97,0,0,0,100,21.306,21.807,15.047,11.749,-1.362,63.951,13.642,15.15,429.17,0,1
2017-01-25 13:00,121.14,70.78,71.043,49.939,0,0,0,100,21.246,21.963,15.188,11.75,-0.29762,58.923,14.145,15.271,412.5,0,1
2017-01-25 14:00,122.69,69.826,66.086,44.915,0,0,0,99.999,21.242,22.159,15.97,11.741,-0.25333,60.501,14.644,15.964,362.5,0,1
2017-01-25 15:00,110.07,65.799,66.086,44.834,0,0,0,100,21.292,22.52,15.99,11.746,-0.17013,61.879,14.644,15.974,340.91,0,1
2017-01-25 16:00,109.27,66.377,66.086,46.799,0,0,0,100,21.266,22.812,15.988,11.739,0.12973,63.747,14.644,16.008,337.5,0,1
2017-01-25 17:00,104.14,64.644,66.086,47.652,0,0,0,100,21.283,22.981,15.973,11.746,0.082739,66.524,14.644,16,333.33,0,1
2017-01-25 18:00,103.96,64.6,66.086,47.428,0,0,0,100,21.323,23.594,15.995,11.748,0.18415,70.759,14.644,16,331.25,0,1
2017-01-25 19:00,99.937,63.043,66.086,47.447,0,0,0,100,21.332,23.541,16.015,11.738,0.27356,70.086,14.644,16,300,0,1
2017-01-25 20:00,95.391,62.734,66.086,47.729,0,0,0,100,21.349,23.167,15.995,11.746,0.19693,72.476,14.644,16,350,0,1
2017-01-25 21:00,93.491,61.471,66.086,48.624,0,0,0,100,21.335,23.13,15.962,11.741,0.067024,80.939,14.644,16,325,0,1
2017-01-25 22:00,2.5574,23.016,0,3.7067,0,0,0,3.3333,19.641,25.882,15.153,11.757,-0.3671,92.5,16.649,13.379,387.5,0,0
2017-01-25 23:00,0.19464,0,0,0,0,0,0,0,18.15,29.463,14.822,11.776,-0.33843,92.5,17.651,13,450,0,0
2017-01-26 0:00,0.066161,0,0,0,0,0,0,0,15.951,33.736,17.219,11.777,-0.51532,92.5,18.663,13,450,0,0
2017-01-26 1:00,0.23311,45.533,0,0,0,0,0,0,14.97,34.53,18.468,11.753,-0.43027,92.5,18.663,13,450,0,0
2017-01-26 2:00,0,0,0,0,0,0,0,0,14.25,36.851,19.381,11.76,-0.54058,92.5,18.663,13,450,0,0
2017-01-26 3:00,0.26285,0,0,0,0,0,0,0,14.742,37.874,19.687,11.749,-0.38358,92.5,18.663,13,450,0,0
2017-01-26 4:00,0.20555,0,0,0,0,0,0,0,14.706,36.276,19.428,11.742,-0.21384,92.5,18.663,13,450,0,0
2017-01-26 5:00,0,0,0,0,0,0,0,0,13.926,38.702,20.312,11.741,-0.49759,92.5,18.663,13,450,0,0
2017-01-26 6:00,0.25334,0,0,0,0,0,0,0,14.767,39.077,20.103,11.742,-0.5476,92.5,18.663,13,450,0,0
2017-01-26 7:00,0,0,0,0,0,0,0,0,14.158,40.555,20.667,11.74,-0.70731,92.5,18.663,13,450,0,0
2017-01-26 8:00,127.87,69.33,78.887,44.287,0,0,0,29.365,21.272,25.923,16.027,12.072,-0.5303,92.5,13.2,15.633,362.5,0,1
2017-01-26 9:00,103.57,64.856,68.064,44.657,0,0,0,53.764,21.366,25.05,15.997,11.753,-0.14918,92.5,14.535,15.967,333.33,0,1
2017-01-26 10:00,119.7,69.668,65.557,46.071,0,0,0,74.669,21.383,25.531,15.977,11.747,-0.15357,92.5,14.535,16,375,0,1
2017-01-26 11:00,124.76,71.06,68.278,46.467,0,0,0,94.146,21.354,25.682,15.954,11.744,-0.55084,92.5,14.535,15.869,392.86,0,1
2017-01-26 12:00,128.11,72.763,71.807,53.626,0,0,0,100,21.275,25.961,15.112,11.75,-1.0087,92.5,13.533,15.004,450,0,1
2017-01-26 13:00,133.97,73.91,72.809,50.051,0,0,0,100,21.251,25.388,15.462,11.754,-0.60161,91.894,14.035,15.44,450,0,1
2017-01-26 14:00,116.03,67.896,63.793,41.422,0,0,0,100,21.266,24.872,16.012,11.752,-0.69132,78.619,14.539,15.929,357.5,0,1
2017-01-26 15:00,109.76,66.065,65.471,42.677,0,0,0,100,21.304,24.418,15.957,11.74,-0.84757,75.647,14.539,15.942,331.25,0,1
2017-01-26 16:00,106.81,64.834,65.471,41.347,0,0,0,100,21.294,24.133,16.003,11.737,-1.0549,76.612,14.539,15.999,332.5,0,1
2017-01-26 17:00,100.67,63.822,65.471,40.586,0,0,0,100,21.352,23.812,15.988,11.754,-1.1359,78.054,14.539,15.977,300,0,1
2017-01-26 18:00,100.47,64.807,74.184,52.76,0,0,0,100,21.296,23.619,14.831,11.748,-0.98179,76.487,13.036,15.01,342.5,0,1
2017-01-26 19:00,104.22,64.635,73.073,53.432,0,0,0,100,21.183,23.512,14.584,11.762,-0.8923,74.101,13.535,14.58,331.25,0,1
2017-01-26 20:00,101.16,63.95,66.302,40.737,0,0,0,100,21.248,23.235,15.879,11.751,-0.75834,72.851,14.546,15.863,325,0,1
2017-01-26 21:00,100.07,63.928,66.302,42.6,0,0,0,100,21.278,22.978,15.962,11.748,-0.72785,74.361,14.546,15.964,337.5,0,1
2017-01-26 22:00,1.8706,0,0,3.2658,0,0,0,0,19.396,25.618,14.743,11.763,-1.1075,78.009,16.05,13.485,387.5,0,0
2017-01-26 23:00,0.000149,0,0,0,0,0,0,0,16.877,30.79,16.336,11.779,-1.0507,76.887,17.554,13,450,0,0
2017-01-27 0:00,0,0,0,0,0,0,0,0,14.1,35.436,19.158,11.757,-1.2429,68.148,17.554,13,450,0,0
2017-01-27 1:00,0,0,0,0,0,0,0,0,13.471,37.092,20.287,11.764,-1.4162,66.274,17.554,13,450,0,0
2017-01-27 2:00,0,0,0,0,0,0,0,0,13.188,37.383,20.54,11.756,-1.6052,67.108,17.554,13,450,0,0
2017-01-27 3:00,0,0,0,0,0,0,0,0,13.128,37.259,20.643,11.751,-1.4597,67.627,17.554,13,450,0,0
2017-01-27 4:00,0,0,0,0,0,0,0,0,13.195,37.007,20.688,11.744,-1.6646,63.326,18.555,13.009,450,0,0
2017-01-27 5:00,0,0,0,0,0,0,0,0,13.07,36.798,20.659,11.751,-2.0851,62.358,18.555,13,450,0,0
2017-01-27 6:00,0,0,0,0,0,0,0,0,12.977,37.037,20.737,11.747,-2.388,61.805,18.555,13.034,450,0,0
2017-01-27 7:00,0,0,0,0,0,0,0,0,13.022,38.415,20.63,11.75,-2.2881,59.391,18.555,13,450,0,0
2017-01-27 8:00,116.34,66.503,78.113,33.282,0,0,0,47.268,21.217,22.756,15.983,11.75,-1.9703,56.307,13.042,15.754,352.78,0,1
2017-01-27 9:00,107.9,65.995,63.796,37.34,0,0,0,86.982,21.36,21.004,15.999,11.747,-2.1341,54.368,14.365,15.984,368.75,0,1
2017-01-27 10:00,116.67,68.072,64.444,38.012,0,0,0,100,21.367,20.808,15.856,11.755,-1.9992,52.977,14.365,15.903,366.67,0,1
2017-01-27 11:00,117.05,68.62,64.422,38.942,0,0,0,100,21.341,20.553,15.967,11.736,-1.4995,50.992,14.365,15.996,357.14,0,1
2017-01-27 12:00,104.19,64.629,64.422,39.099,0,0,0,100,21.358,20.256,15.872,11.741,-1.1847,50.272,14.365,15.969,333.33,0,1
2017-01-27 13:00,108.06,67.12,67.072,45.59,0,0,0,100,21.337,20.335,15.217,11.749,-1.3886,62.326,14.365,15.428,377.5,0,1
2017-01-27 14:00,109.52,67.132,67.987,41.676,0,0,0,100,21.306,21.125,15.544,11.749,-1.8932,76.537,13.85,15.585,367.5,0,1
2017-01-27 15:00,107.55,66.544,65.541,38.856,0,0,0,99.999,21.413,21.659,15.984,11.747,-2.159,89.111,14.35,15.966,368.18,0,1
2017-01-27 16:00,110.44,66.127,60.524,38.288,0,0,0,100,21.349,22.162,15.875,11.74,-2.5784,92.5,14.35,15.885,375,0,1
2017-01-27 17:00,101.34,63.945,62.571,34.639,0,0,0,100,21.368,22.173,15.826,11.75,-2.9261,92.5,14.35,15.885,337.5,0,1
2017-01-27 18:00,96.406,63.685,57.375,31.87,0,0,0,100,21.394,21.746,16.021,11.742,-3.1274,92.5,14.35,15.977,337.5,0,1
2017-01-27 19:00,97.791,63.413,59.878,33.969,0,0,0,100,21.373,21.385,15.994,11.751,-3.2487,92.5,14.35,16,341.67,0,1
2017-01-27 20:00,97.359,63.897,57.378,31.3,0,0,0,100,21.336,21.058,16.008,11.747,-3.134,91.782,14.35,16,337.5,0,1
2017-01-27 21:00,95.514,62.517,54.733,29.159,0,0,0,96.774,21.353,20.449,16.039,11.757,-3.071,74.354,14.35,16,333.33,0,1
2017-01-27 22:00,2.2012,0,0,0,0,0,0,0,19.389,22.698,14.611,11.762,-3.42,63.056,15.856,13.481,387.5,0,0
2017-01-27 23:00,0.000037533,0,0,0,0,0,0,0,17.452,26.548,14.99,11.793,-3.5748,62.034,17.367,13,450,0,0
2017-01-28 0:00,0,0,0,0,0,0,0,0,14.214,31.668,18.389,11.786,-3.5514,65.428,17.367,13,450,0,0
2017-01-28 1:00,0,0,0,0,0,0,0,0,12.573,34.426,19.773,11.769,-3.3805,64.748,17.367,13,450,0,0
2017-01-28 2:00,0,0,0,0,0,0,0,0,12.268,35.238,20.168,11.763,-3.4772,64.623,17.367,13,450,0,0
2017-01-28 3:00,0,0,0,0,0,0,0,0,12.032,35.542,20.358,11.758,-4.0454,67.448,17.367,13.088,450,0,0
2017-01-28 4:00,0.023628,0,0,0,0,0,0,0,11.753,35.749,20.32,11.76,-4.3704,66.826,17.367,13,450,0,0
2017-01-28 5:00,0,0,0,0,0,0,0,0,11.512,36.03,20.426,11.76,-4.9281,66.341,17.367,13.023,450,0,0
2017-01-28 6:00,0,0,0,0,0,0,0,0,11.485,35.94,20.48,11.76,-5.1344,67.314,17.367,13,450,0,0
2017-01-28 7:00,58.586,32.775,67.095,10.432,0,0,0,19.549,16.199,28.218,18.241,11.756,-4.7813,66.096,12.253,14.362,375,0,1
2017-01-28 8:00,95.515,63.059,57.165,31.136,0,0,0,78.627,21.178,19.236,16.004,11.748,-4.0505,63.844,15.254,16,320,0,1
2017-01-28 9:00,93.694,62.799,62.236,38.921,0,0,0,100,21.297,19.375,15.96,11.741,-2.8836,64.018,15.254,15.994,325,0,1
2017-01-28 10:00,110.24,67.514,62.236,41.252,0,0,0,100,21.24,19.837,15.974,11.74,-1.8429,65.427,15.254,16,400,0,1
2017-01-28 11:00,94.161,62.007,62.236,42.479,0,0,0,100,21.277,20.377,15.977,11.747,-1.3909,70.032,15.254,16,312.5,0,1
2017-01-28 12:00,105.86,67.626,68.371,44.409,0,0,0,99.999,21.229,20.893,15.92,11.741,-1.0435,74.499,15.254,15.933,387.5,0,1
2017-01-28 13:00,112.2,68.749,68.371,44.912,0,0,0,100,21.178,21.419,15.859,11.746,-0.66759,73.054,14.251,15.934,450,0,1
2017-01-28 14:00,111.16,68.241,68.371,45.611,0,0,0,100,21.153,21.687,16.002,11.741,-0.07606,63.387,14.251,15.991,375,0,1
2017-01-28 15:00,97.417,62.46,68.371,45.74,0,0,0,100,21.189,21.661,15.981,11.744,-0.11547,64.284,14.251,16,300,0,1
2017-01-28 16:00,93.141,62.085,68.371,48.13,0,0,0,100,21.203,21.47,16.016,11.745,0.42259,58.527,14.251,16,300,0,1
2017-01-28 17:00,91.781,61.826,68.371,47.669,0,0,0,100,21.224,21.183,15.985,11.747,0.069282,58.749,14.251,16,337.5,0,1
2017-01-28 18:00,104.91,65.817,68.371,48.605,0,0,0,100,21.247,20.939,15.986,11.741,0.052884,59.767,14.251,16,382.5,0,1
2017-01-28 19:00,94.146,62.009,68.371,46.607,0,0,0,100,21.217,20.784,16.001,11.752,-0.016882,59.268,14.251,16,300,0,1
2017-01-28 20:00,25.395,15.377,0,15.489,0,0,0,29.032,19.897,22.013,15.277,11.754,-0.6051,60.244,15.755,14.263,387.5,0,0
2017-01-28 21:00,0.0098052,0,0,0,0,0,0,0,18.323,25.56,14.247,11.781,-1.5605,63.361,17.259,13,450,0,0
2017-01-28 22:00,0,0,0,0,0,0,0,0,16.763,28.535,15.527,11.788,-1.8802,66.825,18.259,13,450,0,0
2017-01-28 23:00,0,0,0,0,0,0,0,0,13.748,32.952,19.053,11.779,-2.6859,89.883,18.259,13,450,0,0
2017-01-29 0:00,0,0,0,0,0,0,0,0,13.198,34.421,20.247,11.761,-2.6042,92.5,18.259,13,450,0,0
2017-01-29 1:00,0,0,0,0,0,0,0,0,13.182,34.997,20.544,11.752,-2.9947,92.5,18.259,13,450,0,0
2017-01-29 2:00,0.0093245,0,0,0,0,0,0,0,13.147,35.042,20.523,11.754,-2.8096,92.5,18.259,13,450,0,0
2017-01-29 3:00,0.000037533,0,0,0,0,0,0,0,13.222,35.302,20.704,11.748,-3.5372,92.5,18.259,13.029,450,0,0
2017-01-29 4:00,0,0,0,0,0,0,0,0,13.267,35.498,20.771,11.748,-4.6826,92.5,18.259,13,450,0,0
2017-01-29 5:00,0,0,0,0,0,0,0,0,13.073,35.605,20.8,11.761,-5.9384,92.5,18.259,13,450,0,0
2017-01-29 6:00,0,0,0,0,0,0,0,0,12.863,35.592,20.822,11.754,-6.8404,92.5,18.259,13,450,0,0
2017-01-29 7:00,0,0,0,0,0,0,0,0,12.563,35.362,20.782,11.767,-6.9885,92.5,18.259,13.042,450,0,0
2017-01-29 8:00,0,0,0,0,0,0,0,0,12.675,34.821,20.766,11.749,-6.2272,92.419,18.259,13,450,0,0
2017-01-29 9:00,0,0,0,0,0,0,0,0,13.038,33.703,20.886,11.752,-5.2202,84.935,18.259,13,450,0,0
2017-01-29 10:00,0.0021803,0,0,0,0,0,0,0,13.283,32.96,20.639,11.758,-5.0025,70.834,18.259,13,450,0,0
2017-01-29 11:00,0,0,0,0,0,0,0,0,13.391,32.569,20.881,11.754,-4.8401,61.659,18.259,13,450,0,0
2017-01-29 12:00,0.0025227,0,0,0,0,0,0,0,13.724,31.895,20.925,11.746,-3.2338,55.634,18.259,13,450,0,0
2017-01-29 13:00,0.048612,0,0,0,0,0,0,0,14.095,30.787,20.903,11.743,-2.9919,60.356,18.259,13,450,0,0
2017-01-29 14:00,0,0,0,0,0,0,0,0,14.258,31.13,20.838,11.745,-3.2938,62.638,18.259,13,450,0,0
2017-01-29 15:00,0,0,0,0,0,0,0,0,14.364,31.379,21.08,11.745,-3.6859,62.624,18.259,13,450,0,0
2017-01-29 16:00,0,0,0,0,0,0,0,0,14.27,32.705,20.928,11.746,-5.5268,85.713,19.261,13,450,0,0
2017-01-29 17:00,0.000037533,0,0,0,0,0,0,0,13.418,34.247,22.24,11.75,-7.1419,92.5,19.261,13,450,0,0
2017-01-29 18:00,0,0,0,0,0,0,0,0,13.086,34.663,22.219,11.753,-7.7816,86.625,19.261,13,450,0,0
2017-01-29 19:00,0,0,0,0,0,0,0,0,12.983,33.869,22.592,11.75,-8.3771,81.386,19.261,13,450,0,0
2017-01-29 20:00,0,0,0,0,0,0,0,0,12.871,33.822,22.534,11.757,-8.647,80.488,19.261,13,450,0,0
2017-01-29 21:00,0,0,0,0,0,0,0,0,12.673,33.305,22.428,11.749,-9.313,81.286,19.261,13,450,0,0
2017-01-29 22:00,0.079736,0,0,0,0,0,0,0,12.568,32.378,22.033,11.751,-9.498,72.927,19.261,13,450,0,0
2017-01-29 23:00,0,0,0,0,0,0,0,0,12.264,32.421,22.412,11.757,-10.334,64.452,19.261,13,450,0,0
2017-01-30 0:00,0,0,0,0,0,0,0,0,12.017,32.1,22.504,11.758,-11.284,63.677,19.261,13.038,450,0,0
2017-01-30 1:00,0,0,0,0,0,0,0,0,11.7,31.717,22.553,11.758,-12.29,63.895,19.261,13.008,450,0,0
2017-01-30 2:00,0.012701,0,0,0,0,0,0,0,11.363,31.454,22.725,11.776,-14.09,65.567,19.261,13.042,450,0,0
2017-01-30 3:00,0.30387,0,0,0,0,0,0,0,12.839,30.17,23.045,11.769,-15.016,67.95,19.238,13.272,450,0,0
2017-01-30 4:00,0,0,0,0,0,0,0,0,11.769,29.463,24.518,11.748,-15.678,69.513,20.229,13.1,450,0,0
2017-01-30 5:00,0,0,0,0,0,0,0,0,11.904,30.222,24.57,11.753,-16.47,70.312,20.229,13,450,0,0
2017-01-30 6:00,0,0,0,0,0,0,0,0,12.007,30.877,24.561,11.758,-17.173,70.689,21.23,13.329,450,0,0
2017-01-30 7:00,0,0,0,0,0,0,0,0,11.972,29.225,24.465,11.76,-17.56,69.213,21.23,14.133,450,0,0
2017-01-30 8:00,111.2,67.112,57.009,9.657,0,0,0,22.5,21.389,16.563,16.018,11.763,-15.858,60.184,12.748,15.939,362.5,0,1
2017-01-30 9:00,109.87,67.577,27.742,0,0,0,0,67.5,21.685,14.754,16.001,11.767,-14.62,52.758,14.869,15.979,343.75,0,1
2017-01-30 10:00,114.33,68.309,32.779,0,0,0,0,98.9,21.767,14.509,15.869,11.757,-12.45,45.968,13.867,15.857,342.5,0,1
2017-01-30 11:00,123.99,71.904,34.405,0,0,0,0,100,21.695,14.502,15.59,11.756,-11.281,42.328,12.856,15.725,354.17,0,1
2017-01-30 12:00,124.53,71.153,46.625,10.457,0,0,0,100,21.427,14.667,14.551,11.767,-10.821,42.533,12.356,14.548,427.5,0,1
2017-01-30 13:00,124.43,71.99,32.778,0.02233,0,0,0,100,21.481,14.667,15.819,11.762,-10.356,41.687,13.861,15.753,407.5,0,1
2017-01-30 14:00,123.44,71.461,36.192,0.0055451,0,0,0,100,21.386,14.774,15.868,11.765,-9.7197,37.18,13.861,15.837,433.33,0,1
2017-01-30 15:00,112.98,68.401,42.893,5.2685,0,0,0,100,21.476,15.122,15.689,11.756,-10.156,39.679,13.861,15.758,432.14,0,1
2017-01-30 16:00,120.51,71.305,37.813,0,0,0,0,100,21.514,14.99,15.982,11.759,-10.828,41.963,13.861,16,437.5,0,1
2017-01-30 17:00,113.12,67.717,40.342,0.45268,0,0,0,100,21.515,14.405,15.986,11.764,-11.408,42.848,13.861,16,379.17,0,1
2017-01-30 18:00,118.98,70.503,37.746,1.2523,0,0,0,100,21.555,14.292,16.006,11.766,-11.88,45.934,13.861,15.905,400,0,1
2017-01-30 19:00,108.9,66.3,37.728,0,0,0,0,100,21.542,13.976,15.958,11.759,-11.914,46.493,13.861,16,346.43,0,1
2017-01-30 20:00,117.13,70.462,32.177,0,0,0,0,100,21.545,13.37,15.978,11.752,-12.202,46.742,13.861,16,412.5,0,1
2017-01-30 21:00,106.74,65.635,37.187,0,0,0,0,100,21.502,12.922,16.01,11.765,-12.415,47.207,13.861,16,362.5,0,1
2017-01-30 22:00,101.01,64.754,34.688,0,0,0,0,100,21.473,12.626,15.969,11.76,-12.743,49.391,13.861,16,387.5,0,1
2017-01-30 23:00,108.14,68.485,32.106,0.12651,0,0,0,100,21.322,12.432,16.01,11.754,-12.958,51.847,13.861,16,450,0,1
2017-01-31 0:00,109.68,68.492,37.133,0,0,0,0,100,21.385,12.207,15.961,11.753,-13.447,53.414,13.861,16,400,0,1
2017-01-31 1:00,55.767,30.592,0,0,0,0,0,58.065,20.56,12.222,15.389,11.758,-14.146,54.489,14.866,15.723,337.5,0,0
2017-01-31 2:00,0.0001126,0,0,0,0,0,0,0,15.398,16.167,17.21,11.786,-14.63,57.468,14.866,13.026,425,0,0
2017-01-31 3:00,0,0,0,0,0,0,0,0,11.327,21.214,23.454,11.775,-14.743,59.172,17.369,13.102,450,0,0
2017-01-31 4:00,0,0,0,0,0,0,0,0,11.084,22.176,24.305,11.747,-15.807,61.455,19.873,13.064,450,0,0
2017-01-31 5:00,0,0,0,0,0,0,0,0,11.709,22.025,25.154,11.748,-16.634,59.798,20.876,13.118,450,0,0
2017-01-31 6:00,0,0,0,0,0,0,0,0,12.249,23.083,25.207,11.745,-16.46,60.687,20.876,13.084,450,0,0
2017-01-31 7:00,0,0,0,0,0,0,0,0,12.587,23.623,25.18,11.749,-16.865,62.919,20.876,13.3,450,0,0
2017-01-31 8:00,101.75,64.015,58.163,8.3333,0,0,0,22.5,21.443,12.749,16.003,11.755,-16.483,62.826,12.044,15.758,357.14,0,1
2017-01-31 9:00,95.594,62.975,39.318,1.9766,0,0,0,67.5,21.688,12.112,15.798,11.759,-15.24,57.176,14.088,15.724,312.5,0,1
2017-01-31 10:00,116.88,69.49,33.27,0.19222,0,0,0,98.9,21.637,12.511,15.541,11.761,-12.735,50.07,14.085,15.58,343.18,0,1
2017-01-31 11:00,124.12,71.015,30.436,0,0,0,0,100,21.637,12.841,15.819,11.756,-10.478,43.913,14.587,15.864,352.5,0,1
2017-01-31 12:00,134.56,73.225,40.06,2.036,0,0,0,100,21.529,13.213,15.015,11.756,-9.5353,41.268,13.079,15.059,413.89,0,1
2017-01-31 13:00,129.63,73.008,37.589,0.25584,0,0,0,100,21.43,13.435,15.359,11.754,-8.7419,39.835,13.584,15.3,412.5,0,1
2017-01-31 14:00,129.92,72.944,37.589,0.27504,0,0,0,100,21.42,13.801,15.803,11.751,-7.5775,37.487,14.584,15.769,425,0,1
2017-01-31 15:00,124.12,71.905,42.632,1.4852,0,0,0,100,21.442,14.117,16.023,11.755,-8.4284,40.64,14.584,16,430,0,1
2017-01-31 16:00,120.58,70.972,41.646,3.6532,0,0,0,100,21.481,14.056,16.081,11.752,-9.4148,43.56,14.584,16,429.17,0,1
2017-01-31 17:00,107.07,67.948,50.221,17.491,0,0,0,100,21.52,13.723,16.014,11.748,-10.007,45.519,13.584,16,429.17,0,1
2017-01-31 18:00,108.25,68.268,44.695,10.766,0,0,0,100,21.574,13.23,15.96,11.758,-10.349,46.392,13.584,16,418.75,0,1
2017-01-31 19:00,112.8,68.571,47.724,4.149,0,0,0,100,21.551,12.866,16.046,11.761,-10.403,46.792,13.584,16,400,0,1
2017-01-31 20:00,97.6,63.249,42.598,8.831,0,0,0,100,21.539,12.542,15.998,11.759,-10.85,48.872,13.584,16,332.5,0,1
2017-01-31 21:00,97.49,63.145,40.11,4.0758,0,0,0,100,21.496,12.342,16.044,11.76,-10.978,51.59,13.584,16,350,0,1
2017-01-31 22:00,101.14,65.487,42.498,6.1766,0,0,0,100,21.483,12.065,15.958,11.761,-11.747,53.768,13.584,16,393.75,0,1
2017-01-31 23:00,102.32,65.569,44.04,4.5658,0,0,0,100,21.315,11.894,16.033,11.752,-12.184,54.769,13.584,16,383.33,0,1
2017-02-01 0:00,100.76,64.945,42.276,2.5507,0,0,0,100,21.376,11.815,16.052,11.759,-12.122,54.513,13.584,16,382.5,0,1
2017-02-01 1:00,28.614,15.353,0,5.289,0,0,0,32.258,19.755,12.557,14.764,11.772,-12.546,56.283,15.085,14.835,381.25,0,0
2017-02-01 2:00,0.000037533,0,0,0,0,0,0,0,15.259,16.818,16.724,11.801,-12.829,67.51,15.586,13,450,0,0
2017-02-01 3:00,0.000037533,0,0,0,0,0,0,0,11.901,21.385,22.954,11.778,-12.651,73.125,17.088,13.075,450,0,0
2017-02-01 4:00,0.072534,0,0,0,0,0,0,0,12.948,21.246,22.713,11.761,-12.45,74.199,18.244,13.04,450,0,0
2017-02-01 5:00,0,0,0,0,0,0,0,0,12.104,22.351,24.125,11.748,-12.304,72.495,19.573,13.038,450,0,0
2017-02-01 6:00,0,0,0,0,0,0,0,0,12.598,23.543,24.375,11.75,-11.859,71.496,20.574,13,450,0,0
2017-02-01 7:00,0.5832,0,50,0,0,0,0,0,13.022,24.057,24.417,11.74,-12.156,70.982,19.029,13.038,450,0,0
2017-02-01 8:00,97.968,62.902,65.319,16.688,0,0,0,22.742,21.381,13.085,15.776,11.758,-11.72,68.532,12.056,15.685,362.5,0,1
2017-02-01 9:00,94.044,62.833,38.013,1.34,0,0,0,67.033,21.566,12.549,15.93,11.755,-10.299,60.001,14.477,16,312.5,0,1
2017-02-01 10:00,106.97,66.212,40.952,2.8897,0,0,0,98.9,21.546,12.758,15.877,11.752,-8.2028,50.128,13.978,15.754,340.91,0,1
2017-02-01 11:00,118.03,69.951,46.172,3.4418,0,0,0,100,21.487,13.168,15.864,11.755,-7.251,47.452,13.474,15.766,397.73,0,1
2017-02-01 12:00,136.86,74.929,38.112,1.0767,0,0,0,100,21.421,13.835,15.819,11.75,-6.5487,46.966,13.474,15.776,437.5,0,1
2017-02-01 13:00,135.89,74.405,38.207,0.89523,0,0,0,100,21.375,14.303,16.03,11.752,-5.798,46.575,14.474,15.975,429.17,0,1
2017-02-01 14:00,128.51,72.093,45.724,6.3998,0,0,0,100,21.404,14.799,16.03,11.749,-4.3273,43.846,14.474,16,428.57,0,1
2017-02-01 15:00,123.99,71.328,52.159,22.145,0,0,0,100,21.311,15.197,15.649,11.752,-4.3096,45.102,13.472,15.679,450,0,1
2017-02-01 16:00,128.44,72.561,48.9,9.6019,0,0,0,100,21.342,15.406,15.996,11.748,-4.559,48.238,13.472,15.956,450,0,1
2017-02-01 17:00,119.32,68.662,47.711,17.69,0,0,0,100,21.384,15.349,15.99,11.753,-4.4917,50.768,14.472,15.987,387.5,0,1
2017-02-01 18:00,113.45,68.625,45.16,6.6148,0,0,0,100,21.462,15.761,16.04,11.756,-4.8467,57.12,14.472,16,362.5,0,1
2017-02-01 19:00,114.66,67.975,49.197,15.82,0,0,0,100,21.38,15.995,15.936,11.751,-5.3451,61.235,13.966,16,362.5,0,1
2017-02-01 20:00,115.54,68.727,47.603,10.785,0,0,0,100,21.348,15.695,16.012,11.743,-5.4771,63.418,14.467,16,391.67,0,1
2017-02-01 21:00,96.793,62.464,50.942,19.386,0,0,0,100,21.35,15.513,16.043,11.748,-5.5578,63.394,14.467,16,325,0,1
2017-02-01 22:00,90.599,61.255,57.666,23.758,0,0,0,100,21.272,15.399,16.021,11.745,-5.4324,63.274,14.467,16,300,0,1
2017-02-01 23:00,76.443,45.314,0,25.387,0,0,0,86.667,21.117,15.298,15.873,11.747,-5.3538,62.277,15.474,15.943,325,0,0
2017-02-02 0:00,0.000075065,0,0,0,0,0,0,0,18.913,17.72,14.347,11.769,-5.8225,65.058,16.475,13.082,400,0,0
2017-02-02 1:00,0.00018766,0,0,0,0,0,0,0,17.545,20.379,13.842,11.797,-6.4024,68.3,16.475,13,450,0,0
2017-02-02 2:00,0.43247,0,0,0,0,0,0,0,14.987,23.098,17.258,11.801,-7.2341,67.925,16.972,13,450,0,0
2017-02-02 3:00,0,0,0,0,0,0,0,0,12.273,26.636,21.092,11.787,-9.0325,59.348,17.47,13.037,450,0,0
2017-02-02 4:00,0,0,0,0,0,0,0,0,11.493,27.861,22.148,11.767,-11.029,57.616,18.48,13,450,0,0
2017-02-02 5:00,0,0,0,0,0,0,0,0,11.019,28.343,22.311,11.769,-12.559,58.217,18.48,13.038,450,0,0
2017-02-02 6:00,0.028125,0,0,0,0,0,0,0,10.759,29.852,21.975,11.778,-13.663,59.112,18.48,13.017,450,0,0
2017-02-02 7:00,0,0,0,0,0,0,0,0,11.175,29.795,23.951,11.776,-14.664,59.738,19.485,13,450,0,0
2017-02-02 8:00,106.78,65.202,61.389,9.1215,0,0,0,21.774,21.295,14.684,15.7,11.772,-14.307,57.067,12.452,15.856,357.5,0,1
2017-02-02 9:00,112.53,68.051,35.413,0.45347,0,0,0,66.903,21.654,13.597,15.495,11.763,-12.701,50.007,13.714,15.541,368.18,0,1
2017-02-02 10:00,131.06,72.54,34.363,0,0,0,0,98.71,21.679,13.72,15.877,11.761,-9.9873,41.372,14.216,15.853,383.33,0,1
2017-02-02 11:00,130.49,72.983,35.088,0,0,0,0,100,21.484,14.063,15.987,11.749,-8.0656,37.067,14.216,15.897,393.18,0,1
2017-02-02 12:00,129.93,72.068,52.1,20.085,0,0,0,100,21.333,14.367,15.145,11.754,-6.4314,37.983,13.215,15.201,437.5,0,1
2017-02-02 13:00,129.56,72.401,49.173,18.06,0,0,0,100,21.276,14.794,15.333,11.756,-5.2971,35.654,13.71,15.342,425,0,1
2017-02-02 14:00,128.21,72.058,49.82,20.581,0,0,0,100,21.22,15.144,15.247,11.762,-5.3247,41.459,14.206,15.332,429.17,0,1
2017-02-02 15:00,125.64,71.708,46.246,3.9671,0,0,0,100,21.307,15.553,15.984,11.756,-5.9769,53.891,14.206,15.937,425,0,1
2017-02-02 16:00,121.04,70.701,44.922,9.2682,0,0,0,100,21.413,15.875,15.934,11.747,-6.3391,57.842,13.205,15.975,425,0,1
2017-02-02 17:00,119.02,69.744,42.071,3.0582,0,0,0,100,21.481,15.471,15.992,11.751,-7.6098,59.526,14.21,16,400,0,1
2017-02-02 18:00,112.87,68.423,38.66,1.9131,0,0,0,100,21.57,15.492,15.939,11.758,-7.9624,60.654,14.21,15.9,362.5,0,1
2017-02-02 19:00,130.56,73.41,38.66,0.16223,0,0,0,100,21.451,15.443,15.952,11.759,-8.3027,57.57,14.21,15.975,437.5,0,1
2017-02-02 20:00,123.84,71.737,43.683,0.46989,0,0,0,100,21.396,14.98,16.008,11.749,-8.5597,57.602,14.21,16,450,0,1
2017-02-02 21:00,106.87,66.027,38.6,0.67219,0,0,0,96.774,21.388,14.367,15.99,11.769,-8.7964,51.249,14.21,16,350,0,1
2017-02-02 22:00,2.3819,0,0,0,0,0.7174,0,0,19.303,15.92,16.517,11.773,-8.9882,44.699,30.44,13.436,300,0,0
2017-02-02 23:00,0.00015013,0,0,0,0,0.23964,0,0,17.953,17.691,17.488,11.785,-8.9337,44.327,27.255,13,300,0,0
2017-02-03 0:00,0.0001126,0,0,0,0,0.020882,0,0,17.639,18.325,16.496,11.787,-8.2676,42.692,21.73,13,300,0,0
2017-02-03 1:00,0.000075065,0,0,0,0,1.1079,0,0,17.746,18.434,15.396,11.793,-7.9437,47.781,18.724,13,300,0,0
2017-02-03 2:00,0.00019402,0,0,0,0,12.668,0,0,17.868,18.06,14.184,11.803,-7.7478,52.865,17.223,13,300,0,0
2017-02-03 3:00,0.00015013,0,0,0,0,18.152,0,0,17.61,18.368,13.329,11.805,-7.7618,54.759,18.223,13,300,0,0
2017-02-03 4:00,0.00018766,0,0,0,0,18.853,0,0,17.519,18.719,12.864,11.808,-7.9948,53.385,18.223,13,300,0,0
2017-02-03 5:00,0.00026273,0,0,0,0,19.983,0,0,17.606,18.64,12.677,11.81,-7.9479,47.998,18.223,13,300,0,0
2017-02-03 6:00,0.00052208,0,0,0,0,20.048,0,0,17.759,19.747,12.621,11.811,-8.1834,47.042,18.223,13,300,0,0
2017-02-03 7:00,0.00018766,0,0,0,0,20.257,0,0,17.783,20.835,12.576,11.813,-8.5749,44.908,18.223,13,300,0,0
2017-02-03 8:00,95.13,63.754,18.134,0.45906,40,0,0,18.667,21.277,14.213,16.101,11.78,-9.0302,43.585,15.707,16,352.78,0,1
2017-02-03 9:00,119.98,70.66,35.795,0.91412,0,0,0,63.9,21.511,13.597,16.011,11.749,-8.6381,40.561,14.203,16,430,0,1
2017-02-03 10:00,134.33,74.023,38.397,0,0,0,0,97.967,21.458,13.674,15.974,11.757,-8.1534,38.027,14.203,15.954,450,0,1
2017-02-03 11:00,138.14,74.528,38.656,0.89004,0,0,0,100,21.512,13.667,15.651,11.762,-6.9691,35.058,13.701,15.683,425,0,1
2017-02-03 12:00,136.2,74.388,48.433,9.2669,0,0,0,100,21.497,13.442,15.769,11.75,-6.0157,33.377,13.706,15.689,405,0,1
2017-02-03 13:00,124.64,69.987,57.185,29.334,0,0,0,100,21.418,13.196,15.227,11.765,-5.4645,31.228,13.205,15.25,396.43,0,1
2017-02-03 14:00,127.5,71.833,47.655,16.627,0,0,0,100,21.323,13.246,15.633,11.756,-5.3283,29.31,13.205,15.596,437.5,0,1
2017-02-03 15:00,123.89,71.279,46.254,9.5451,0,0,0,100,21.354,13.302,15.729,11.751,-5.7593,30.368,14.206,15.698,450,0,1
2017-02-03 16:00,128.34,72.505,43.695,5.6073,0,0,0,100,21.456,12.908,15.967,11.749,-6.2189,32.01,14.206,15.946,450,0,1
2017-02-03 17:00,115.53,68.526,48.33,13.956,0,0,0,100,21.364,12.688,15.82,11.757,-6.7956,40.252,13.706,15.731,386.11,0,1
2017-02-03 18:00,102.98,64.702,46.928,8.0695,0,0,0,100,21.43,12.584,15.951,11.747,-6.8493,40.588,14.206,15.975,333.33,0,1
2017-02-03 19:00,103.29,64.749,46.911,7.394,0,0,0,100,21.394,12.273,16.04,11.755,-7.0352,36.288,14.206,16,337.5,0,1
2017-02-03 20:00,96.283,62.946,46.94,10.365,0,0,0,100,21.484,11.876,16.022,11.749,-7.7061,36.795,14.206,16,337.5,0,1
2017-02-03 21:00,101.29,64.849,44.26,10.439,0,0,0,100,21.41,11.815,15.979,11.762,-8.4801,38.484,14.206,16,387.5,0,1
2017-02-03 22:00,3.4369,0,0,0,0,0,0,3.2258,19.271,13.09,14.188,11.782,-9.5502,41.628,15.207,13.978,437.5,0,0
2017-02-03 23:00,0.000037533,0,0,0,0,0,0,0,16.36,15.974,15.247,11.801,-10.404,44.649,15.207,13,450,0,0
2017-02-04 0:00,0,0,0,0,0,0,0,0,11.451,20.931,20.973,11.79,-10.995,47.167,16.209,13.077,450,0,0
2017-02-04 1:00,0,0,0,0,0,0,0,0,10.664,22.569,21.991,11.777,-11.138,48.023,17.72,13.16,450,0,0
2017-02-04 2:00,0,0,0,0,0,0,0,0,10.832,22.756,22.54,11.773,-11.538,48.633,18.225,13.251,450,0,0
2017-02-04 3:00,0,0,0,0,0,0,0,0,11.428,22.167,23.959,11.761,-11.915,50.136,19.729,13.3,450,0,0
2017-02-04 4:00,0.15979,0,0,0,0,0,0,0,11.822,21.268,24.111,11.756,-12.503,50.986,19.71,13.3,450,0,0
2017-02-04 5:00,0,0,0,0,0,0,0,0,11.953,21.48,24.262,11.754,-12.776,52.936,20.212,13.3,450,0,0
2017-02-04 6:00,0,0,0,0,0,0,0,0,12.374,21.125,24.441,11.758,-12.654,53.348,21.215,13.878,450,0,0
2017-02-04 7:00,0,0,0,0,0,0,0,0,12.735,20.776,24.993,11.741,-12.195,53.379,21.215,15.085,450,0,0
2017-02-04 8:00,0,0,0,0,0,0,0,0,13.342,20.156,25.043,11.734,-11.77,52.583,21.215,15.953,450,0,0
2017-02-04 9:00,51.741,32.309,65.064,9.602,0,0,0,5.3667,17.466,16.041,20.204,11.747,-10.239,52.702,12.352,15.85,375,0,1
2017-02-04 10:00,91.898,60.707,49.203,19.954,0,0,0,44.5,21.275,12.106,16.022,11.754,-7.3664,51.302,14.896,16,308.33,0,1
2017-02-04 11:00,95.735,62.33,49.098,17.133,0,0,0,87.9,21.273,12.378,16.025,11.754,-5.1937,46.242,13.889,16,320.83,0,1
2017-02-04 12:00,103.4,65.495,59.162,32.285,0,0,0,100,21.163,12.597,16.014,11.746,-4.1275,44.154,13.889,16,387.5,0,1
2017-02-04 13:00,108.32,66.764,59.175,31.23,0,0,0,100,21.167,12.812,15.982,11.753,-3.9457,42.539,13.889,16,417.5,0,1
2017-02-04 14:00,107.59,67.167,61.711,34.71,0,0,0,100,21.139,12.973,16.01,11.749,-3.5351,40.68,13.889,16.008,412.5,0,1
2017-02-04 15:00,105.48,67.31,61.711,37.719,0,0,0,100,21.137,13.026,16.023,11.757,-3.6832,39.923,14.894,16,450,0,1
2017-02-04 16:00,110.42,68.018,61.711,37.407,0,0,0,100,21.185,13.033,15.988,11.746,-3.7589,41.544,14.894,16,450,0,1
2017-02-04 17:00,57.508,33.897,0,18.978,0,8.3283,0,51.613,20.441,13.535,15.966,11.745,-3.8736,42.469,29.41,14.944,362.5,0,0
2017-02-04 18:00,0.000075065,0,0,0,0,0.12039,0,0,18.198,15.994,17.4,11.769,-4.3005,42.529,31.472,13,300,0,0
2017-02-04 19:00,0.000037533,0,0,0,0,0.0063219,0,0,17.556,17.337,17.35,11.781,-4.8386,43.132,25.448,13,300,0,0
2017-02-04 20:00,0.000037533,0,0,0,0,0.016884,0,0,17.499,17.795,16.533,11.788,-5.1197,43.478,21.935,13,300,0,0
2017-02-04 21:00,0.000076316,0,0,0,0,0.024993,0,0,17.559,17.892,15.584,11.791,-5.4996,44.883,19.424,13,300,0,0
2017-02-04 22:00,0.0001126,0,0,0,0,3.0048,0,0,17.751,17.69,14.699,11.796,-5.5177,44.7,17.923,13,300,0,0
2017-02-04 23:00,0.0001126,0,0,0,0,15.586,0,0,17.718,17.728,13.704,11.8,-6.1959,54.135,16.919,13.033,300,0,0
2017-02-05 0:00,0.00015013,0,0,0,0,16.643,0,0,17.756,17.758,13.23,11.804,-5.8555,46.439,18.266,13.037,300,0,0
2017-02-05 1:00,0.0001126,0,0,0,0,19.016,0,0,17.695,17.663,13.064,11.81,-5.8959,46.244,17.933,13,300,0,0
2017-02-05 2:00,0.00015263,0,0,0,0,18.39,0,0,17.674,17.734,13.038,11.811,-5.7271,45.146,18.937,13.033,300,0,0
2017-02-05 3:00,0.0018045,0,0,0,0,19.13,0,0,17.591,17.538,13.115,11.806,-5.1976,41.718,17.936,13,300,0,0
2017-02-05 4:00,0.0001126,0,0,0,0,19.179,0,0,17.445,17.958,13.031,11.804,-5.3567,47.575,17.936,13,300,0,0
2017-02-05 5:00,0.0001126,0,0,0,0,18.855,0,0,17.405,18.206,13.049,11.799,-6.0393,56.952,18.94,13.019,300,0,0
2017-02-05 6:00,0.000149,0,0,0,0,18.775,0,0,17.35,18.635,12.958,11.799,-6.6634,90.064,17.931,13,300,0,0
2017-02-05 7:00,0.00022407,0,0,0,0,18.291,0,0,17.471,18.997,12.806,11.809,-6.2259,92.5,17.931,13,300,0,0
2017-02-05 8:00,0.00019079,0,0,0,0,18.097,0,0,17.604,19.106,12.82,11.808,-5.5372,87.814,18.932,13,300,0,0
2017-02-05 9:00,0.00026048,0,0,0,0,18.866,0,0,17.697,18.853,12.911,11.806,-4.6845,64.137,17.931,13,300,0,0
2017-02-05 10:00,0.0001126,0,0,0,0,19.762,0,0,17.909,18.841,13.02,11.807,-4.0305,74.082,17.931,13,300,0,0
2017-02-05 11:00,0.0002252,0,0,0,0,19.101,0,0,18.067,19.266,13.238,11.797,-2.7299,68.516,17.931,13,300,0,0
2017-02-05 12:00,0.000073939,0,0,0,0,16.527,0,0,18.054,20.016,13.492,11.802,-2.2955,71.929,18.932,13,300,0,0
2017-02-05 13:00,0.000037533,0,0,0,0,20.233,0,0,18.079,20.782,13.55,11.794,-1.7442,72.884,17.93,13,300,0,0
2017-02-05 14:00,0.00015013,0,0,0,0,17.364,0,0,18.114,21.348,13.635,11.795,-1.5832,65.374,17.93,13,300,0,0
2017-02-05 15:00,0.00015406,0,0,0,0,18.867,0,0,18.139,21.763,13.712,11.79,-1.6968,64.227,18.932,13,300,0,0
2017-02-05 16:00,0.000037533,0,0,0,0,18.499,0,0,18.128,22.077,13.785,11.797,-1.6158,61.933,17.932,13,300,0,0
2017-02-05 17:00,0.0001126,0,0,0,0,17.416,0,0,18.092,22.582,13.761,11.789,-2.1053,68.261,18.932,13,300,0,0
2017-02-05 18:00,0.00011147,0,0,0,0,19.561,0,0,18.041,22.933,13.719,11.795,-2.355,78.173,17.931,13,300,0,0
2017-02-05 19:00,0.000075065,0,0,0,0,18.877,0,0,18.035,23.389,13.684,11.804,-3.8961,92.5,17.931,13,300,0,0
2017-02-05 20:00,0.000075065,0,0,0,0,18.286,0,0,18.103,23.381,13.552,11.801,-4.4664,91.808,18.438,13,300,0,0
2017-02-05 21:00,0.00018965,0,0,0,0,19.012,0,0,18.176,22.564,13.286,11.806,-6.0508,71.753,18.44,13,300,0,0
2017-02-05 22:00,0.00018654,0,0,0,0,19.98,0,0,17.821,22.251,12.932,11.802,-8.1004,55.153,17.94,13,300,0,0
2017-02-05 23:00,0.00015013,0,0,0,0,20.129,0,0,17.645,22.468,12.392,11.813,-9.6379,53.417,17.94,13,300,0,0
2017-02-06 0:00,0.00018766,0,0,0,0,19.506,0,0,18.121,22.121,12.158,11.821,-10.458,52.245,17.94,13,300,0,0
2017-02-06 1:00,0.0001126,0,0,0,0,18.584,0,0,17.761,20.674,11.895,11.824,-11.746,48.6,18.44,13,300,0,0
2017-02-06 2:00,0.00022407,0,0,0,0,19.212,0,0,17.722,20.725,11.63,11.829,-12.386,49.653,18.608,13,300,0,0
2017-02-06 3:00,0.00018766,0,0,0,0,19.412,0,0,17.749,20.515,11.518,11.826,-12.842,50.322,18.271,13,300,0,0
2017-02-06 4:00,0.00038044,0,0,0,0,18.231,0,0,17.832,19.908,11.448,11.821,-12.983,49.392,18.605,13,300,0,0
2017-02-06 5:00,0.00044927,0,0,0,0,19.765,0,0,17.818,19.591,11.375,11.837,-13.086,47.976,18.273,13,300,0,0
2017-02-06 6:00,0.00026273,0,0,0,0,18.067,0,0,17.955,20.125,11.403,11.827,-12.984,47.894,18.445,13,300,0,0
2017-02-06 7:00,0.00018654,0,0,0,0,19.532,0,0,17.96,20.467,11.387,11.829,-13.108,46.196,18.609,13,300,0,0
2017-02-06 8:00,94.159,63.784,23.078,0,20,0,0,18.968,21.323,14.624,16.237,11.788,-12.669,46.793,15.928,16,372.5,0,1
2017-02-06 9:00,116.87,70.003,32.972,0.030065,0,0,0,63.742,21.603,13.701,16.034,11.75,-10.756,38.392,13.918,16,422.5,0,1
2017-02-06 10:00,119.43,70.955,38.065,0.90374,0,0,0,97.742,21.582,13.551,15.922,11.756,-9.0758,35.147,13.918,15.982,437.5,0,1
2017-02-06 11:00,134.68,73.744,35.563,0,0,0,0,100,21.576,13.621,15.926,11.758,-8.5114,34.092,13.918,15.918,425,0,1
