,AHU 1 Supply Air Pressure (Pa),AHU 1 fan VFD state [0 off 1 on],AHU 1 Outdoor Air Damper (%),AHU 1 Exhaust Air Damper (%),AHU 1 Heat Recovery Wheel (%),AHU 1 Heating Coil State (%),AHU 1 Cooling Coil State (%),AHU 1 Humidifier State (%),AHU 1 Return Air Temperature [degC],AHU 1 Return Air Humidity [%],AHU 1 Supply Air Temperature [degC],AHU 1 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 1 Supply Air Temperature Setpoint (degC),AHU 1 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-02-06 12:00,132.48,73.809,35.563,0.04875,0,0,0,100,21.526,13.748,16.025,11.743,-7.8973,33.197,13.918,16,450,0,1
2017-02-06 13:00,121.38,71.305,45.7,5.9307,0,0,0,100,21.482,14.086,16.037,11.748,-7.2278,35.394,13.918,16,437.5,0,1
2017-02-06 14:00,120.36,70.765,41.351,6.7966,0,0,0,100,21.447,14.584,15.973,11.757,-7.3787,42.179,13.918,16,437.5,0,1
2017-02-06 15:00,119.39,70.59,45.329,6.5758,0,0,0,100,21.461,14.911,15.901,11.749,-7.8604,51.601,13.918,15.866,450,0,1
2017-02-06 16:00,114.88,69.325,46.13,10.756,0,0,0,100,21.46,15.163,15.973,11.752,-8.5144,57.393,13.918,16,450,0,1
2017-02-06 17:00,106.84,65.977,45.389,7.2578,0,0,0,100,21.532,15.089,16.05,11.758,-8.9485,62.518,13.918,16,362.5,0,1
2017-02-06 18:00,96.98,62.613,42.861,5.43,0,0,0,100,21.584,15.503,15.929,11.754,-9.4492,68.13,13.918,15.939,312.5,0,1
2017-02-06 19:00,105.85,65.284,37.758,0.17663,0,0,0,100,21.56,15.274,16.038,11.758,-9.8697,72.038,13.918,16,300,0,1
2017-02-06 20:00,100.76,64.075,40.281,0.93751,0,0,0,100,21.504,14.874,16.017,11.753,-10.029,72.539,13.918,16,300,0,1
2017-02-06 21:00,104.82,65.143,37.336,0.066682,0,0,0,100,21.528,14.547,16.017,11.759,-10.453,76.264,13.918,16,325,0,1
2017-02-06 22:00,96.651,62.87,42.32,1.5214,0,0,0,100,21.473,14.305,15.998,11.75,-10.544,78.941,13.918,16,300,0,1
2017-02-06 23:00,95.611,62.522,44.831,3.766,0,0,0,100,21.399,14.105,16.02,11.755,-10.365,74.328,13.918,16,325,0,1
2017-02-07 0:00,9.5104,0,0,0.90558,0,0,0,9.6774,19.253,16.207,14.588,11.77,-10.939,82.058,15.422,13.713,382.14,0,0
2017-02-07 1:00,0.000075065,0,0,0,0,0,0,0,16.561,20.222,15.267,11.796,-11.068,91.162,15.924,13,450,0,0
2017-02-07 2:00,0,0,0,0,0,0,0,0,12.711,24.989,20.226,11.788,-11.713,92.5,15.924,13.078,450,0,0
2017-02-07 3:00,0,0,0,0,0,0,0,0,12.355,25.982,23.713,11.765,-11.963,92.5,17.929,13.06,450,0,0
2017-02-07 4:00,0,0,0,0,0,0,0,0,12.637,25.902,24.461,11.753,-11.774,91.206,19.934,13.046,450,0,0
2017-02-07 5:00,0,0,0,0,0,0,0,0,13.048,25.478,24.61,11.753,-11.893,88.198,20.937,13,450,0,0
2017-02-07 6:00,0,0,0,0,0,0,0,0,13.459,26.7,25.047,11.743,-12.083,85.588,20.937,13,450,0,0
2017-02-07 7:00,0,0,0,0,0,0,0,0,13.778,26.528,25.353,11.742,-12.504,87.952,21.939,13,450,0,0
2017-02-07 8:00,110.97,66.879,67.342,8.5112,0,0,0,21.968,21.57,14.39,15.364,11.755,-12.234,83.619,12.837,15.917,362.5,0,1
2017-02-07 9:00,102.38,64.318,36.783,0,0,0,0,67.258,21.718,14.594,16,11.764,-11.805,69.974,14.657,16,300,0,1
2017-02-07 10:00,104.11,64.854,35.974,0.48637,0,0,0,98.71,21.744,15.002,15.906,11.758,-12.08,61.65,14.657,15.968,300,0,1
2017-02-07 11:00,104.92,64.974,41.931,5.4566,0,0,0,100,21.648,14.721,16.039,11.757,-11.364,49.268,14.657,15.979,312.5,0,1
2017-02-07 12:00,107.93,65.811,39.633,0.37052,0,0,0,100,21.653,14.856,15.917,11.759,-11.125,46.371,14.159,15.935,300,0,1
2017-02-07 13:00,109.04,66.71,37.817,0.53962,0,0,0,100,21.624,14.89,16.033,11.762,-11.212,43.536,14.661,16,312.5,0,1
2017-02-07 14:00,113.24,67.443,36.985,0.25888,0,0,0,100,21.652,14.976,15.992,11.755,-10.927,44.223,14.661,16,300,0,1
2017-02-07 15:00,107.96,66.062,39.553,0.52114,0,0,0,100,21.683,15.024,15.928,11.758,-11.121,50.186,14.661,15.961,300,0,1
2017-02-07 16:00,107.03,65.897,39.553,0.35149,0,0,0,100,21.646,14.917,16.02,11.756,-11.206,57.925,14.661,16,312.5,0,1
2017-02-07 17:00,100.88,64.401,42.061,1.3577,0,0,0,100,21.644,14.855,15.945,11.764,-11.505,72.714,14.661,16,300,0,1
2017-02-07 18:00,103.42,65.101,34.539,0.50724,0,0,0,100,21.686,14.587,15.951,11.759,-11.432,88.252,14.661,16,300,0,1
2017-02-07 19:00,99.088,63.895,39.54,0.33501,0,0,0,100,21.675,14.413,15.945,11.759,-11.348,92.5,14.661,16,300,0,1
2017-02-07 20:00,100.48,64.302,39.54,1.0638,0,0,0,100,21.597,14.262,16.044,11.758,-10.731,92.5,14.661,16,300,0,1
2017-02-07 21:00,97.648,63.954,42.108,3.2742,0,0,0,100,21.596,14.238,15.984,11.758,-10.202,92.5,14.661,16,300,0,1
2017-02-07 22:00,102.62,65.601,47.207,3.919,0,0,0,100,21.586,14.258,16.032,11.762,-9.5273,92.5,14.661,16,350,0,1
2017-02-07 23:00,67.547,32.465,35.703,5.4387,0,0,0,66.667,21.125,14.828,15.664,11.753,-8.2244,92.5,14.654,15.367,335,0,0
2017-02-08 0:00,0.000037533,0,0,0,0,0,0,0,18.625,18.602,13.67,11.792,-7.7862,92.5,15.663,13,425,0,0
2017-02-08 1:00,0.0001126,0,0,0,0,0,0,0,17.882,21.33,12.549,11.801,-7.0312,92.5,15.663,13,450,0,0
2017-02-08 2:00,0.00019079,0,0,0,0,7.7075,0,0,17.79,22.503,12.159,11.807,-5.7092,92.5,21.207,13,450,0,0
2017-02-08 3:00,0.088274,0,0,0,0,20.643,0,0,17.822,23.468,16.079,11.807,-4.3329,92.5,38.019,13,450,0,0
2017-02-08 4:00,0.0058309,22.917,0,0,0,0,0,0,15.203,25.883,19.278,11.785,-2.5814,92.5,33.854,13,450,0,0
2017-02-08 5:00,0,0,0,0,0,0,0,0,16,26.643,21.556,11.754,-1.4028,92.5,25.473,13,450,0,0
2017-02-08 6:00,0.2169,0,0,0,0,0,0,0,15.839,27.667,21.645,11.74,-0.067516,92.5,21.949,13,450,0,0
2017-02-08 7:00,0,0,0,0,0,0,0,0,15.244,30.993,22.047,11.74,-1.804,92.5,20.434,13,450,0,0
2017-02-08 8:00,127.58,70.295,72.314,29.471,0,0,0,22.258,21.471,18.957,15.456,11.755,-3.7558,76.891,13.153,15.76,362.5,0,1
2017-02-08 9:00,124.76,70.903,59.738,30.878,0,0,0,67.258,21.706,17.229,15.98,11.757,-4.0903,64.939,14.315,15.842,400,0,1
2017-02-08 10:00,141.86,74.398,61.998,38.096,0,0,0,98.71,21.752,16.722,15.565,11.761,-4.1448,52.314,13.309,15.637,437.5,0,1
2017-02-08 11:00,137.67,73.571,60.274,39.38,0,0,0,100,21.692,16.54,15.499,11.757,-3.837,48.598,13.815,15.475,450,0,1
2017-02-08 12:00,141.39,74.474,68.732,50.523,0,0,0,100,21.552,16.421,14.136,11.764,-3.856,46.53,12.8,14.155,437.5,0,1
2017-02-08 13:00,135.87,73.467,68.391,43.709,0,0,0,100,21.518,15.992,14.882,11.763,-3.7158,43.871,13.3,14.83,450,0,1
2017-02-08 14:00,133.54,72.956,57.97,33.088,0,0,0,100,21.549,15.914,15.868,11.76,-3.1621,39.475,14.305,15.859,437.5,0,1
2017-02-08 15:00,128.86,72.478,58.732,30.351,0,0,0,100,21.569,15.754,15.876,11.753,-3.8456,38.26,14.305,15.877,450,0,1
2017-02-08 16:00,126.9,72.066,57.747,27.48,0,0,0,100,21.54,15.278,16,11.751,-4.7851,38.03,14.305,15.965,425,0,1
2017-02-08 17:00,125.51,70.781,55.25,22.047,0,0,0,100,21.583,14.937,15.994,11.753,-5.5101,39.344,14.305,16,406.82,0,1
2017-02-08 18:00,124.94,69.857,56.819,27.207,0,0,0,100,21.601,14.835,15.736,11.758,-6.27,39.981,14.305,15.606,357.14,0,1
2017-02-08 19:00,115.22,67.781,45.114,4.7762,0,0,0,100,21.573,14.5,15.914,11.758,-7.3558,42.026,13.808,15.93,343.75,0,1
2017-02-08 20:00,118.82,69.024,34.981,0,0,0,0,100,21.621,14.441,15.967,11.756,-8.6266,44.798,14.313,16,330,0,1
2017-02-08 21:00,115.19,68.135,34.981,0,0,0,0,100,21.655,14.076,16.006,11.764,-10.317,48.508,14.313,16,336.36,0,1
2017-02-08 22:00,3.4404,0,0,0,0,0,0,0,18.907,16.437,16.326,11.775,-11.725,46.81,15.313,13.665,382.14,0,0
2017-02-08 23:00,0,0,0,0,0,0,0,0,14.162,21.45,21.626,11.794,-12.626,46.126,16.315,13.052,450,0,0
2017-02-09 0:00,0.14077,0,0,0,0,0,0,0,11.492,24.26,23.311,11.775,-13.505,44.364,17.641,13.138,450,0,0
2017-02-09 1:00,0,0,0,0,0,0,0,0,11.065,24.308,23.458,11.768,-14.41,43.756,18.285,13.001,450,0,0
2017-02-09 2:00,0,0,0,0,0,0,0,0,10.033,24.983,24.78,11.76,-14.885,43.766,19.789,13,450,0,0
2017-02-09 3:00,9.5766,0,0,0,0,2.7384,0,0,13.781,21.9,23.475,11.765,-15.251,43.483,18.44,13.02,425,0,0
2017-02-09 4:00,20.969,12.396,0,0,0,4.0206,33.333,0,18.867,14.322,19.619,11.768,-15.74,41.589,29.245,13,350,0,0
2017-02-09 5:00,14.363,19.586,0,0,0,4.3315,16.667,0,19.73,12.423,19.254,11.752,-15.76,40.873,21.917,13,300,0,0
2017-02-09 6:00,52.017,39.927,0,0,0,0,66.667,0,21.813,11.988,20.571,11.736,-15.957,40.902,20.192,13,300,0,0
2017-02-09 7:00,78.253,59.589,0,0,0,0,100,0,22.145,11.812,21.137,11.73,-16.95,43.085,20.192,13,300,0,0
2017-02-09 8:00,112.75,67.901,62.29,1.8445,0,0,14.307,22.71,21.803,11.812,15.372,11.77,-16.606,42.481,11.444,15.586,337.5,0,1
2017-02-09 9:00,118.79,69.411,27.444,0,0,0,0,67.742,22.027,11.802,15.809,11.772,-15.942,38.072,14.06,15.855,337.5,0,1
2017-02-09 10:00,140.01,75.852,27.973,0,0,0,0,98.806,22.025,11.807,15.838,11.755,-14.074,33.494,14.06,15.728,382.5,0,1
2017-02-09 11:00,155.95,79.257,27.556,0,0,0,0,100,21.946,11.802,15.999,11.754,-12.672,29.921,14.06,16,425,0,1
2017-02-09 12:00,141.39,75.546,35.585,0.062042,0,0,0,100,21.831,11.81,14.952,11.764,-12.411,27.972,13.057,14.965,405.56,0,1
2017-02-09 13:00,145.36,76.738,34.846,0.055618,0,0,0,100,21.676,11.803,14.784,11.764,-12.575,29.276,13.057,14.89,450,0,1
2017-02-09 14:00,144.64,76.555,35.177,0.5128,0,0,0,100,21.748,11.851,15.653,11.767,-11.819,30.095,13.727,15.692,437.5,0,1
2017-02-09 15:00,143.97,76.699,32.912,0,0,0,0,100,21.746,11.804,15.981,11.762,-11.074,29.954,14.068,15.924,437.5,0,1
2017-02-09 16:00,135.93,74.438,36.822,0.45721,0,0,0,100,21.79,11.811,15.611,11.764,-11.449,30.288,13.569,15.755,425,0,1
2017-02-09 17:00,135.11,74.342,34.303,0,0,0,0,100,21.824,11.802,15.996,11.761,-12.065,35.248,14.073,15.977,425,0,1
2017-02-09 18:00,120.49,69.51,33.445,0.020522,0,0,0,100,21.838,11.81,15.713,11.765,-12.764,37.9,14.073,15.746,350,0,1
2017-02-09 19:00,116.11,68.563,30.059,0,0,0,0,100,21.846,11.81,15.935,11.762,-12.961,38.53,14.073,15.982,354.55,0,1
2017-02-09 20:00,102.97,64.645,35.116,0,0,0,0,100,21.742,11.814,16.009,11.754,-13.043,38.893,14.073,15.995,350,0,1
2017-02-09 21:00,100.56,63.947,30.11,0,0,0,0,96.774,21.84,11.798,15.959,11.759,-13.218,39.436,14.073,16,325,0,1
2017-02-09 22:00,1.7514,0,0,0,0,0,0,0,19.371,12.12,14.338,11.786,-13.789,39.445,15.073,13.458,368.75,0,0
2017-02-09 23:00,0,0,0,0,0,0,0,0,14.137,16.026,18.27,11.804,-14.288,40.972,15.073,13,450,0,0
2017-02-10 0:00,0,0,0,0,0,0,0,0,10.747,20.146,22.741,11.789,-14.697,47.802,17.076,13.048,450,0,0
2017-02-10 1:00,0.21398,0,0,0,0,0,0,0,10.937,20.471,24.146,11.769,-15.508,49.783,18.738,13.017,450,0,0
2017-02-10 2:00,0,0,0,0,0,0,0,0,11.081,20.836,25.351,11.762,-16,50.506,20.572,13.046,450,0,0
2017-02-10 3:00,0,0,0,0,0,0,0,0,11.606,20.299,25.517,11.762,-15.823,52.495,21.073,13.066,450,0,0
2017-02-10 4:00,0,0,0,0,0,0,0,0,12.015,19.771,25.499,11.754,-15.918,46.882,21.073,13.02,450,0,0
2017-02-10 5:00,0,0,0,0,0,0,0,0,12.165,19.878,25.469,11.758,-16.607,49.281,21.073,13,450,0,0
2017-02-10 6:00,0,0,0,0,0,0,0,0,12.012,19.828,25.383,11.765,-17.177,39.432,21.073,13,450,0,0
2017-02-10 7:00,0,0,0,7.6923,0,0,0,0,11.932,19.69,25.312,11.765,-17.61,34.738,21.073,13.046,450,0,0
2017-02-10 8:00,119.95,68.808,60.773,10.344,0,0,0,23.5,21.634,12.477,14.94,11.777,-17.303,32.039,12.126,15.371,375,0,1
2017-02-10 9:00,121.35,69.532,28.338,0,0,0,0,68.5,21.928,11.807,15.752,11.778,-16.614,25.532,14.595,15.84,330.56,0,1
2017-02-10 10:00,148.8,78.617,19.965,0,0,0,0,99.1,21.996,11.81,15.985,11.762,-15.201,23.038,14.595,15.891,402.27,0,1
2017-02-10 11:00,164.01,80.917,25.038,0,0,0,0,100,22.04,11.799,15.989,11.76,-14.372,22.882,14.595,16,450,0,1
2017-02-10 12:00,161.26,80.574,25.996,0,0,0,0,100,21.928,11.799,15.914,11.758,-13.702,22.573,13.594,15.891,425,0,1
2017-02-10 13:00,157.07,78.982,26.566,0,0,0,0,100,21.858,11.811,15.747,11.763,-12.61,21.09,13.594,15.754,437.5,0,1
2017-02-10 14:00,150.47,77.756,25.668,0,0,0,0,100,21.747,11.8,16.023,11.758,-11.366,17.652,13.594,15.977,437.5,0,1
2017-02-10 15:00,146.04,76.783,28.214,0,0,0,0,100,21.751,11.812,15.998,11.759,-11.238,17.08,13.594,16,450,0,1
2017-02-10 16:00,137.07,74.769,28.214,0,0,0,0,100,21.728,11.807,15.977,11.759,-11.487,18.233,13.594,16,437.5,0,1
2017-02-10 17:00,123.68,71.562,33.276,0,0,0,0,100,21.753,11.804,16.008,11.759,-12.185,20.303,13.594,16,425,0,1
2017-02-10 18:00,126.79,72.55,30.678,0,0,0,0,100,21.789,11.817,16.035,11.757,-13.482,25.195,13.594,16,425,0,1
2017-02-10 19:00,104.48,64.847,33.197,0,0,0,0,100,21.817,11.805,15.958,11.769,-14.334,37.868,14.596,16,350,0,1
2017-02-10 20:00,102.83,64.523,30.501,0,0,0,0,100,21.778,11.806,16.029,11.765,-14.896,55.654,14.596,16,337.5,0,1
2017-02-10 21:00,108.54,67.191,30.545,0,0,0,0,100,21.844,11.804,15.994,11.762,-15.495,65.258,14.596,16,387.5,0,1
2017-02-10 22:00,4.0249,0,0,0,0,0,0,3.2258,19.223,11.986,14.468,11.788,-16.143,73.552,14.596,13.672,437.5,0,0
2017-02-10 23:00,0.000037533,0,0,0,0,0,0,0,12.746,17.2,21.422,11.796,-16.127,80.223,16.102,13,450,0,0
2017-02-11 0:00,0,0,0,0,0,0,0,0,11.289,20.093,24.775,11.772,-16.072,81.636,18.617,13.02,450,0,0
2017-02-11 1:00,0.0017861,0,0,0,0,0,0,0,11.401,20.239,25.17,11.758,-16.229,80.835,20.632,13.015,450,0,0
2017-02-11 2:00,0,0,0,0,0,0,0,0,12.089,19.924,25.381,11.757,-16.038,78.709,21.633,13.046,450,0,0
2017-02-11 3:00,0,0,0,0,0,0,0,0,12.465,19.442,25.36,11.756,-15.641,72.293,21.633,13,450,0,0
2017-02-11 4:00,0.20753,0,0,0,0,0,0,0,12.743,18.6,25.239,11.754,-15.24,70.066,20.603,13,450,0,0
2017-02-11 5:00,0,0,0,0,0,0,0,0,12.864,18.957,25.312,11.752,-15.365,69.156,21.61,13,450,0,0
2017-02-11 6:00,0.21905,0,0,0,0,0,0,0,13.079,18.38,24.899,11.747,-15.114,70.798,20.592,13,450,0,0
2017-02-11 7:00,0,0,0,0,0,0,0,0,12.892,18.994,25.131,11.752,-14.876,76.217,21.597,13.019,450,0,0
2017-02-11 8:00,0.057894,0,0,0,0,0,0,0,13.083,18.771,25.08,11.753,-14.793,89.696,20.568,13.03,450,0,0
2017-02-11 9:00,61.127,34.823,63.73,5.6608,0,0,0,5.3667,17.276,16.174,19.708,11.765,-14.178,84.688,13.402,14.246,412.5,0,1
2017-02-11 10:00,110.57,67.134,33.093,0,0,0,0,44.5,21.699,11.803,16.009,11.761,-13.339,71.053,14.168,15.982,337.5,0,1
2017-02-11 11:00,108.86,66.514,32.909,0,0,0,0,87.9,21.707,11.81,15.998,11.761,-12.888,66.121,14.168,16,387.5,0,1
2017-02-11 12:00,123.35,71.294,33.856,0,0,0,0,100,21.703,11.802,15.986,11.761,-11.883,65.55,14.168,15.947,387.5,0,1
2017-02-11 13:00,111.66,67.582,35.543,0.20439,0,0,0,100,21.717,11.813,16,11.755,-11.375,62.429,14.168,16,387.5,0,1
2017-02-11 14:00,125.33,72.45,35.532,0,0,0,0,100,21.679,11.805,15.991,11.76,-11.055,66.018,14.168,15.993,450,0,1
2017-02-11 15:00,125.87,72.231,35.532,0.038634,0,0,0,100,21.651,11.804,15.975,11.759,-11.087,71.154,14.168,15.944,400,0,1
2017-02-11 16:00,107.05,65.296,35.532,0,0,0,0,100,21.675,11.883,16.016,11.756,-10.223,65.335,14.168,16,325,0,1
2017-02-11 17:00,52.182,31.968,32.425,1.4741,0,0,0,51.613,20.888,12.598,15.419,11.761,-10.227,62.575,15.171,14.781,375,0,0
2017-02-11 18:00,0.00018766,0,0,0,0,0,0,0,17.886,15.785,15.01,11.796,-10.851,64.529,16.174,13,450,0,0
2017-02-11 19:00,0.0020174,0,0,0,0,0,0,0,12.859,21.888,21.388,11.789,-11.191,65.639,17.176,13,450,0,0
2017-02-11 20:00,0,0,0,0,0,0,0,0,12.158,23.663,23.499,11.766,-10.938,63.643,18.685,13,450,0,0
2017-02-11 21:00,0,0,0,0,0,0,0,0,12.568,23.187,24.787,11.752,-10.93,60.574,20.192,13,450,0,0
2017-02-11 22:00,0,0,0,0,0,0,0,0,13.25,22.267,25.286,11.738,-11.274,61.823,21.193,13,450,0,0
2017-02-11 23:00,0,0,0,0,0,0,0,0,13.637,21.619,25.378,11.74,-11.9,59.167,21.193,13,450,0,0
2017-02-12 0:00,0,0,0,0,0,0,0,0,13.876,21.08,25.394,11.743,-12.508,59.919,22.193,13.045,450,0,0
2017-02-12 1:00,0,0,0,0,0,0,0,0,13.862,20.573,25.466,11.744,-12.904,60.688,22.193,13.05,450,0,0
2017-02-12 2:00,0.075006,0,0,0,0,0,0,0,14.129,19.842,24.953,11.745,-12.784,60.587,21.159,13,450,0,0
2017-02-12 3:00,0,0,0,0,0,0,0,0,13.881,20.357,25.444,11.741,-13.099,67.611,22.166,13.063,450,0,0
2017-02-12 4:00,0,0,0,0,0,0,0,0,13.944,20.107,25.386,11.739,-13.199,73.825,22.166,13.011,450,0,0
2017-02-12 5:00,0,0,0,0,0,0,0,0,13.955,20.051,25.4,11.745,-13.184,74.669,22.166,13,450,0,0
2017-02-12 6:00,0,0,0,0,0,0,0,0,13.948,20.099,25.392,11.748,-13.218,76.054,22.166,13,450,0,0
2017-02-12 7:00,0,0,0,0,0,0,0,0,13.963,19.995,25.361,11.743,-13.144,89.267,22.166,13,450,0,0
2017-02-12 8:00,0,0,0,0,0,0,0,0,14.077,19.992,25.328,11.742,-12.95,91.645,22.166,13.042,450,0,0
2017-02-12 9:00,0,0,0,0,0,0,0,0,14.045,20.087,25.277,11.735,-12.419,92.5,22.166,13,450,0,0
2017-02-12 10:00,0,0,0,0,0,0,0,0,14.131,20.324,25.308,11.741,-12.188,89.275,22.166,13,450,0,0
2017-02-12 11:00,0,0,0,0,0,0,0,0,14.256,20.698,25.318,11.738,-11.772,90.149,22.166,13,450,0,0
2017-02-12 12:00,0,0,0,0,0,0,0,0,14.4,21.704,25.364,11.745,-11.686,92.459,22.166,13,450,0,0
2017-02-12 13:00,0,0,0,0,0,0,0,0,14.429,22.239,25.415,11.745,-11.568,92.5,22.166,13,450,0,0
2017-02-12 14:00,0.0028486,0,0,0,0,0,0,0,14.385,22.742,25.419,11.742,-11.247,92.5,22.166,13,450,0,0
2017-02-12 15:00,0,0,0,0,0,0,0,0,14.491,23.134,25.425,11.732,-11.137,92.5,22.166,13,450,0,0
2017-02-12 16:00,0,0,0,0,0,0,0,0,14.584,23.255,25.384,11.741,-10.89,92.5,22.166,13,450,0,0
2017-02-12 17:00,0,0,0,0,0,0,0,0,14.675,22.919,25.382,11.739,-10.47,92.5,22.166,13,450,0,0
2017-02-12 18:00,0.25688,0,0,0,0,0,0,0,14.558,22.404,24.767,11.737,-9.522,92.5,21.159,13,450,0,0
2017-02-12 19:00,0,0,0,0,0,0,0,0,14.64,23.051,25.103,11.735,-8.3866,92.5,21.159,13,450,0,0
2017-02-12 20:00,0,0,0,0,0,0,0,0,14.893,23.33,25.139,11.739,-7.7031,92.5,22.166,13,450,0,0
2017-02-12 21:00,0,0,0,0,0,0,0,0,14.261,23.988,24.622,11.738,-6.9163,92.5,22.166,13,450,0,0
2017-02-12 22:00,0,0,0,0,0,0,0,0,15.443,23.551,24.785,11.739,-7.1263,92.5,22.166,13,450,0,0
2017-02-12 23:00,0,0,0,0,0,0,0,0,14.709,23.881,24.57,11.738,-7.7513,92.5,22.166,13,450,0,0
2017-02-13 0:00,0,0,0,0,0,0,0,0,15.493,23.748,24.818,11.738,-7.735,92.5,22.166,13,450,0,0
2017-02-13 1:00,0,0,0,0,0,0,0,0,15.55,23.813,24.857,11.743,-7.7177,92.5,22.166,13,450,0,0
2017-02-13 2:00,0,0,0,0,0,0,0,0,15.537,23.986,24.914,11.742,-7.5171,92.5,22.166,13,450,0,0
2017-02-13 3:00,0,0,0,0,0,0,0,0,15.486,24.131,24.89,11.74,-7.8085,92.5,22.166,13,450,0,0
2017-02-13 4:00,0,0,0,0,0,0,0,0,15.466,23.916,24.987,11.745,-8.1833,92.5,22.166,13,450,0,0
2017-02-13 5:00,0,0,0,0,0,0,0,0,15.397,24.229,24.954,11.747,-8.3347,92.327,22.166,13,450,0,0
2017-02-13 6:00,0,0,0,0,0,0,0,0,15.377,23.98,24.948,11.747,-8.2533,87.829,22.166,13,450,0,0
2017-02-13 7:00,0.25385,0,0,0,0,0,0,0.032258,15.385,24.236,24.877,11.742,-8.1751,71.563,22.166,13,450,0,0
2017-02-13 8:00,133.09,72.24,74.833,20.451,0,0,0,23.258,21.711,15.192,14.767,11.761,-7.7199,63.507,13.074,15.253,387.5,0,1
2017-02-13 9:00,128.36,72.705,43.089,0.91798,0,0,0,68.258,21.795,14.825,15.967,11.765,-7.2965,58.631,13.867,15.973,412.5,0,1
2017-02-13 10:00,137.2,73.92,53.689,25.642,0,0,0,98.9,21.767,15.135,14.788,11.763,-6.4653,64.303,12.866,14.949,418.75,0,1
2017-02-13 11:00,137.05,73.119,61.796,40.992,0,0,0,100,21.612,15.424,14.655,11.768,-5.5377,53.667,13.875,14.644,418.75,0,1
2017-02-13 12:00,131.36,72.242,65.199,40.67,0,0,0,100,21.61,15.708,15.237,11.767,-4.5641,50.077,13.375,15.172,437.5,0,1
2017-02-13 13:00,128.74,71.083,65.648,42.722,0,0,0,100,21.62,15.985,15.058,11.762,-4.1999,48.234,13.879,15.165,425,0,1
2017-02-13 14:00,123.96,70.753,59.883,33.13,0,0,0,100,21.56,16.324,15.622,11.762,-4.0543,50.548,13.879,15.602,425,0,1
2017-02-13 15:00,128.58,71.265,61.867,39.598,0,0,0,100,21.592,16.501,15.221,11.759,-4.4903,48.449,13.377,15.315,400,0,1
2017-02-13 16:00,140.61,73.856,61.806,34.982,0,0,0,100,21.624,16.475,15.897,11.756,-4.7872,50.394,13.879,15.932,450,0,1
2017-02-13 17:00,137.33,73.594,56.786,31.272,0,0,0,100,21.659,16.392,15.999,11.758,-5.5274,56.463,13.879,16,425,0,1
2017-02-13 18:00,119.56,68.181,44.193,9.8048,0,0,0,100,21.668,16.949,15.933,11.752,-6.4934,71.776,13.879,15.975,339.29,0,1
2017-02-13 19:00,115.62,67.353,39.129,0.22794,0,0,0,100,21.666,16.83,15.992,11.757,-6.8033,69.677,13.879,16,300,0,1
2017-02-13 20:00,119.79,68.263,36.598,0,0,0,0,100,21.622,16.328,16.005,11.76,-6.7514,66.422,13.879,16,300,0,1
2017-02-13 21:00,115.06,67.334,39.17,0.28251,0,0,0,100,21.599,15.936,16.002,11.762,-6.7257,64.825,13.879,16,300,0,1
2017-02-13 22:00,4.5115,0,0,0,0,7.8568,0,3.3333,19.532,17.728,16.381,11.781,-7.8088,68.08,30.085,13.59,300,0,0
2017-02-13 23:00,0,0,0,0,0,0.057461,0,0,17.969,20.592,17.256,11.794,-8.8702,70.184,27.414,13,300,0,0
2017-02-14 0:00,7.3693,10.139,0,0,0,1.3561,0,0,18.706,19.679,18.437,11.784,-9.6015,72.022,21.878,13,300,0,0
2017-02-14 1:00,0,0,0,0,0,2.3442,0,0,17.131,19.919,17.777,11.776,-10.05,73.005,19.859,13,300,0,0
2017-02-14 2:00,0.000037533,0,0,0,0,0,0,0,15.185,24.171,18.606,11.789,-9.8994,72.048,19.859,13,300,0,0
2017-02-14 3:00,0.000037533,0,0,0,0,0,0,0,14.138,26.414,19.363,11.79,-9.4025,71.291,19.859,13,300,0,0
2017-02-14 4:00,0.000037533,0,0,0,0,0.027137,0,0,13.149,27.807,20.24,11.784,-9.6033,70.877,18.859,13,300,0,0
2017-02-14 5:00,0,0,0,0,0,0.45982,0,0,12.403,28.755,20.572,11.778,-9.8408,72.83,18.859,13,300,0,0
2017-02-14 6:00,0.000037533,0,0,0,0,2.195,0,0,12.054,30.552,20.57,11.774,-10.158,71.274,18.859,13.042,300,0,0
2017-02-14 7:00,0,0,0,0,0,4.9878,0,0,11.702,31.079,20.646,11.767,-9.7798,69.14,18.859,13,300,0,0
2017-02-14 8:00,99.385,64.368,46.159,7.5329,0,0,0,18.516,21.619,16.262,15.592,11.761,-8.11,64.937,15.084,15.481,336.11,0,1
2017-02-14 9:00,128.15,72.654,37.861,0.10441,0,0,0,63.677,21.759,15.194,15.973,11.749,-8.2467,63.228,14.833,15.979,393.18,0,1
2017-02-14 10:00,135.05,73.926,45.385,2.7759,0,0,0,97.742,21.753,15.664,16.033,11.745,-6.5672,57.971,13.825,16,437.5,0,1
2017-02-14 11:00,132.79,73.543,55.508,28.511,0,0,0,100,21.712,16.021,15.952,11.748,-4.8718,53.686,13.825,15.937,412.5,0,1
2017-02-14 12:00,131.79,72.633,66.107,39.344,0,0,0,100,21.668,16.68,16.017,11.747,-4.0868,57.553,13.825,15.999,412.5,0,1
2017-02-14 13:00,133.95,73.048,68.193,44.043,0,0,0,100,21.572,17.858,15.505,11.75,-4.161,66.885,13.825,15.503,420.83,0,1
2017-02-14 14:00,136.15,71.778,65.191,40.829,0,0,0,100,21.591,19.084,15.973,11.751,-4.3123,68.122,13.825,15.982,362.5,0,1
2017-02-14 15:00,129.08,70.906,65.191,39.335,0,0,0,100,21.63,19.181,16.001,11.756,-4.4284,69.785,13.825,16,392.86,0,1
2017-02-14 16:00,122.18,70.446,65.191,38.087,0,0,0,100,21.637,18.99,15.963,11.751,-4.4908,70.244,13.825,16,396.43,0,1
2017-02-14 17:00,126.69,71.909,60.14,35.627,0,0,0,100,21.613,18.816,15.956,11.753,-5.3622,77.672,13.825,16,450,0,1
2017-02-14 18:00,120.23,69.778,47.516,22.21,0,0,0,100,21.661,18.247,15.922,11.755,-5.7008,85.09,13.825,15.993,362.5,0,1
2017-02-14 19:00,108.38,65.901,44.853,9.4667,0,0,0,100,21.598,17.794,15.995,11.748,-5.747,77.784,13.825,16,300,0,1
2017-02-14 20:00,105.47,65.464,44.381,5.0936,0,0,0,100,21.616,17.552,16.049,11.755,-6.6208,92.5,13.825,16,300,0,1
2017-02-14 21:00,98.894,63.591,44.392,13.619,0,0,0,100,21.61,17.448,16.006,11.761,-6.8727,92.5,13.825,16,300,0,1
2017-02-14 22:00,2.4073,0,0,0,0,0,0,0,19.614,19.899,14.566,11.773,-7.0473,92.5,15.327,13.7,387.5,0,0
2017-02-14 23:00,0,0,0,0,0,0,0,0,16.731,24.533,15.963,11.805,-6.7977,92.5,15.827,13,450,0,0
2017-02-15 0:00,0,0,0,0,0,0,0,0,13.198,30.141,20.645,11.786,-6.9276,92.5,16.831,13,450,0,0
2017-02-15 1:00,0.59389,0,0,0,0,0,0,0,13.938,31.138,20.798,11.761,-7.2101,92.5,17.836,13,450,0,0
2017-02-15 2:00,0.065353,0,0,0,0,0,0,0,13.776,30.366,20.487,11.752,-7.2748,92.5,17.836,13,450,0,0
2017-02-15 3:00,0,0,0,0,0,0,0,0,12.627,32.196,21.758,11.761,-6.5953,92.5,18.838,13,450,0,0
2017-02-15 4:00,0.024549,0,0,0,0,0,0,0,12.85,32.147,21.937,11.751,-6.7401,92.5,18.838,13,450,0,0
2017-02-15 5:00,0.038845,0,0,0,0,0,0,0,13.101,31.14,22.203,11.748,-6.5844,92.5,18.838,13.038,450,0,0
2017-02-15 6:00,0,0,0,0,0,0,0,0,13.246,31.284,22.331,11.752,-6.5879,92.5,18.838,13,450,0,0
2017-02-15 7:00,0,0,0,0,0,0,0,0,13.478,31.644,22.418,11.745,-6.2873,92.5,19.838,13.023,450,0,0
2017-02-15 8:00,123.72,70.963,74.534,22.793,0,0,0,22.258,21.62,18.66,14.503,11.755,-6.0881,92.5,12.535,15.396,387.5,0,1
2017-02-15 9:00,118.66,69.504,55.306,25.021,0,0,0,67.258,21.703,17.944,15.989,11.744,-4.465,92.5,13.665,16,392.5,0,1
2017-02-15 10:00,123.52,71.414,55.372,28.952,0,0,0,98.71,21.716,18.324,16.003,11.75,-3.024,72.545,14.675,15.845,422.5,0,1
2017-02-15 11:00,134.76,72.771,68.48,47.06,0,0,0,100,21.553,18.866,15.068,11.754,-2.0204,56.878,13.67,15.231,400,0,1
2017-02-15 12:00,149.76,75.703,66.904,46.379,0,0,0,100,21.46,19.467,15.643,11.758,-0.93627,56.545,13.67,15.548,412.5,0,1
2017-02-15 13:00,138.82,74.477,72.83,51.12,0,0,0,100,21.425,19.888,15.276,11.76,-0.37827,53.856,13.67,15.256,437.5,0,1
2017-02-15 14:00,129.7,72.503,66.469,47.532,0,0,0,100,21.487,20.362,15.591,11.755,-0.27641,56.796,14.67,15.626,450,0,1
2017-02-15 15:00,135.8,73.546,70.108,47.9,0,0,0,100,21.507,20.571,15.682,11.748,-0.52046,58.842,14.67,15.743,400,0,1
2017-02-15 16:00,123.68,68.646,67.273,43.84,0,0,0,100,21.534,20.748,15.983,11.741,-0.80754,65.244,14.67,15.994,357.5,0,1
2017-02-15 17:00,123.7,70.707,67.273,43.666,0,0,0,100,21.637,21.02,16,11.751,-2.0291,87.121,14.67,16,405.56,0,1
2017-02-15 18:00,120.95,70.174,67.273,43.203,0,0,0,99.999,21.631,21.578,15.985,11.752,-2.2176,92.5,14.67,15.95,362.5,0,1
2017-02-15 19:00,112.14,65.922,62.269,40.27,0,0,0,100,21.574,21.618,15.859,11.745,-2.5241,92.5,14.67,15.889,300,0,1
2017-02-15 20:00,106.84,64.965,57.196,34.457,0,0,0,100,21.572,21.226,16.017,11.759,-2.9335,92.5,14.67,16,312.5,0,1
2017-02-15 21:00,105.82,64.518,62.25,34.867,0,0,0,100,21.559,20.725,16.045,11.753,-3.3052,92.5,14.67,16,300,0,1
2017-02-15 22:00,2.0304,0,0,0,0,0.09367,0,0,19.599,23.402,16.519,11.765,-3.9445,92.5,29.605,13.396,300,0,0
2017-02-15 23:00,0.0001126,0,0,0,0,0.013622,0,0,18.121,26.981,17.495,11.781,-4.296,91.682,27.064,13,300,0,0
2017-02-16 0:00,0.000037533,0,0,0,0,0.0052452,0,0,17.825,28.513,16.832,11.783,-4.7137,91.587,22.547,13,300,0,0
2017-02-16 1:00,0.0001126,0,0,0,0,0.02411,0,0,17.916,28.261,15.899,11.793,-5.4329,92.309,20.036,13,300,0,0
2017-02-16 2:00,0.00011447,0,0,0,0,1.6361,0,0,17.989,27.638,14.92,11.799,-6.3444,92.5,18.529,13,300,0,0
2017-02-16 3:00,0.0002616,0,0,0,0,12.789,0,0,18.104,27.008,13.948,11.809,-6.6166,92.5,17.528,13,300,0,0
2017-02-16 4:00,0.0001126,0,0,0,0,18.263,0,0,18.216,25.787,13.24,11.813,-7.1559,92.263,18.529,13,300,0,0
2017-02-16 5:00,0.00015013,0,0,0,0,19.159,0,0,18.203,25.199,12.952,11.812,-7.778,88.153,18.026,13,300,0,0
2017-02-16 6:00,0.00033667,0,0,0,0,18.288,0,0,18.082,24.816,12.651,11.822,-8.6693,92.251,18.529,13,300,0,0
2017-02-16 7:00,0.0064441,0,0,0,0,19.597,0,0,18.312,25.414,12.404,11.827,-8.8752,92.068,18.529,13,300,0,0
2017-02-16 8:00,100.55,64.306,36.262,5.472,40,0,0,19.133,21.672,18.749,16.061,11.783,-8.452,79.197,15.331,15.695,325,0,1
2017-02-16 9:00,125.94,72.521,37.519,1.5621,0,0,0,64,21.848,18.064,15.91,11.755,-7.7433,62.476,14.482,15.906,409.09,0,1
2017-02-16 10:00,139.26,75.515,40.952,0.088182,0,0,0,97.967,21.794,18.269,16.042,11.755,-7.1529,63.428,14.482,16,441.67,0,1
2017-02-16 11:00,137.52,75.15,48.521,2.8889,0,0,0,100,21.731,18.402,16.028,11.757,-5.6742,60.875,14.482,15.995,425,0,1
2017-02-16 12:00,142.33,74.676,56.4,26.947,0,0,0,100,21.725,18.398,15.871,11.759,-4.9717,62.582,13.97,15.942,429.17,0,1
2017-02-16 13:00,139.77,74.206,61.708,35.085,0,0,0,100,21.697,18.3,15.721,11.756,-4.2164,54.118,14.47,15.774,437.5,0,1
2017-02-16 14:00,133.61,73.009,58.987,32.772,0,0,0,100,21.707,18.252,15.902,11.753,-4.3656,51.828,14.47,15.9,429.17,0,1
2017-02-16 15:00,128.17,72.022,56.297,26.661,0,0,0,100,21.69,18.087,16.022,11.753,-4.9641,55.249,14.47,16,450,0,1
2017-02-16 16:00,120.33,69.41,51.26,24.526,0,0,0,100,21.716,17.783,15.968,11.752,-4.9768,55.382,14.47,16,362.5,0,1
2017-02-16 17:00,108.03,64.933,50.179,16.217,0,0,0,100,21.748,17.549,16.016,11.752,-5.0285,54.644,14.47,16,300,0,1
2017-02-16 18:00,109.33,64.733,56.604,29.503,0,0,0,100,21.727,17.487,15.449,11.763,-5.4322,56.892,14.47,15.521,300,0,1
2017-02-16 19:00,113.9,67.861,44.141,5.0748,0,0,0,100,21.71,17.003,15.918,11.761,-5.7385,55.596,14.47,16,312.5,0,1
2017-02-16 20:00,105.12,64.652,46.618,10.672,0,0,0,100,21.727,16.47,15.983,11.753,-5.7124,57.698,14.47,16,300,0,1
2017-02-16 21:00,101.55,63.763,46.622,9.7206,0,0,0,100,21.762,16.145,15.998,11.753,-5.8804,59.321,14.47,15.98,300,0,1
2017-02-16 22:00,3.5492,0,0,0,0,0,0,3.2258,19.746,18.401,14.545,11.779,-6.652,57.589,15.476,13.603,387.5,0,0
2017-02-16 23:00,0.0002616,0,0,0,0,0,0,0,17.987,21.694,13.467,11.804,-7.0603,56.468,15.476,13,450,0,0
2017-02-17 0:00,0.000037533,0,0,0,0,0,0,0,14.373,25.903,18.184,11.792,-7.6674,60.192,16.482,13,450,0,0
2017-02-17 1:00,0,0,0,0,0,0,0,0,12.511,28.727,21.415,11.781,-8.6789,66.901,17.483,13,450,0,0
2017-02-17 2:00,0.10015,0,0,0,0,0,0,0,12.668,28.994,21.732,11.772,-9.0584,66.451,17.983,13.012,450,0,0
2017-02-17 3:00,0,0,0,0,0,0,0,0,12.312,29.358,22.237,11.772,-9.4053,66.492,18.48,13,450,0,0
2017-02-17 4:00,0,0,0,0,0,0,0,0,12.238,29.702,22.352,11.763,-9.592,65.613,18.48,13,450,0,0
2017-02-17 5:00,0,0,0,0,0,0,0,0,12.276,29.439,22.494,11.771,-10.362,66.47,19.482,13,450,0,0
2017-02-17 6:00,0,0,0,0,0,0,0,0,12.27,29.013,22.522,11.776,-10.908,67.594,19.482,13.029,450,0,0
2017-02-17 7:00,0,0,0,0,0,0,0,0,12.383,29.129,22.538,11.763,-11.103,66.587,19.482,13,450,0,0
2017-02-17 8:00,127.24,70.546,68.902,13.027,0,0,0,22.5,21.729,15.676,14.509,11.769,-10.375,59.935,11.458,15.524,362.5,0,1
2017-02-17 9:00,138.82,73.292,36.437,0.12453,0,0,0,67.5,21.997,14.997,15.65,11.757,-9.875,55.516,13.851,15.785,332.5,0,1
2017-02-17 10:00,155.57,76.995,48.778,9.1739,0,0,0,98.9,21.983,15.044,15.913,11.76,-7.5926,47.615,13.34,15.857,362.5,0,1
2017-02-17 11:00,151.89,75.993,55.7,24.72,0,0,0,100,21.839,15.046,15.739,11.764,-6.2539,44.469,13.34,15.666,422.73,0,1
2017-02-17 12:00,144.29,73.807,63.515,40.407,0,0,0,100,21.745,14.971,15.333,11.762,-4.9771,44.041,13.34,15.254,397.5,0,1
2017-02-17 13:00,140.17,73.983,66.037,44.319,0,0,0,100,21.654,14.975,14.942,11.753,-4.3516,43.726,13.34,14.846,441.67,0,1
2017-02-17 14:00,140.44,73.891,59.897,38.831,0,0,0,100,21.671,14.939,15.492,11.761,-3.3766,40.822,14.346,15.552,437.5,0,1
2017-02-17 15:00,141.75,74.472,64.901,40.134,0,0,0,100,21.666,15.136,15.661,11.759,-3.365,42.057,13.843,15.729,428.57,0,1
2017-02-17 16:00,129.64,71.459,64.962,37.751,0,0,0,100,21.638,15.329,15.913,11.75,-4.1544,46.431,14.346,15.95,422.5,0,1
2017-02-17 17:00,126.22,71.247,59.961,36.667,0,0,0,100,21.698,15.008,15.888,11.75,-4.7062,48.832,14.346,15.95,437.5,0,1
2017-02-17 18:00,122.05,70.688,59.961,35.011,0,0,0,100,21.686,14.706,16.027,11.753,-4.479,47.88,14.346,16,400,0,1
2017-02-17 19:00,114.66,68.151,59.961,34.06,0,0,0,100,21.668,14.555,15.984,11.753,-4.028,46.913,14.346,16,412.5,0,1
2017-02-17 20:00,116.23,69.218,57.474,31.718,0,0,0,100,21.698,14.539,15.997,11.745,-3.8391,49.423,14.346,16,414.29,0,1
2017-02-17 21:00,107.34,65.674,60.054,37.087,0,0,0,100,21.697,14.604,16.002,11.749,-3.1997,50.024,14.346,16,350,0,1
2017-02-17 22:00,3.4035,0,0,0,0,0,0,3.2258,19.845,16.627,14.83,11.77,-3.7434,52.428,15.854,13.289,387.5,0,0
2017-02-17 23:00,0.0001126,0,0,0,0,0,0,0,18.268,19.28,13.779,11.796,-4.2072,53.097,17.356,13,450,0,0
2017-02-18 0:00,0.000149,0,0,0,0,0,0,0,17.095,21.204,14.597,11.798,-4.5026,55.685,17.356,13,450,0,0
2017-02-18 1:00,0,0,0,0,0,0,0,0,13.584,24.705,18.814,11.78,-4.8961,61.494,17.356,13,450,0,0
2017-02-18 2:00,0,0,0,0,0,0,0,0,13.107,26.187,20.949,11.758,-5.4111,66.27,17.356,13,450,0,0
2017-02-18 3:00,0,0,0,0,0,0,0,0,13.289,26.262,22.095,11.752,-5.4876,66.399,18.36,13,450,0,0
2017-02-18 4:00,0,0,0,0,0,0,0,0,13.475,26.239,22.334,11.743,-5.7866,67.76,19.367,13,450,0,0
2017-02-18 5:00,0,0,0,0,0,0,0,0,13.737,26.206,22.451,11.746,-6.1364,70.026,19.367,13,450,0,0
2017-02-18 6:00,0,0,0,0,0,0,0,0,13.842,26.444,22.523,11.739,-7.0596,74.913,19.367,13,450,0,0
2017-02-18 7:00,0,0,0,0,0,0,0,0,13.908,26.355,22.598,11.743,-6.8752,70.373,19.367,13,450,0,0
2017-02-18 8:00,0,0,0,0,0,0,0,0,14.129,25.727,22.371,11.744,-5.5521,61.542,19.367,13,450,0,0
2017-02-18 9:00,79.66,38.627,85.771,30.969,0,0,0,5.3667,17.987,20.715,17.099,11.758,-3.5833,51.181,12.558,13.452,450,0,1
2017-02-18 10:00,152.35,75.049,70.023,47.738,0,0,0,44.8,21.783,15.201,15.502,11.748,0.13405,40.59,14.112,15.639,392.5,0,1
2017-02-18 11:00,153.37,75.957,76.949,56.677,0,0,0,88.267,21.802,15.505,15.526,11.751,2.3245,37.563,14.112,15.495,400,0,1
2017-02-18 12:00,146.13,74.915,76.949,62.234,0,0,0,100,21.733,16.328,15.585,11.742,4.4927,38.361,14.112,15.633,397.5,0,1
2017-02-18 13:00,150.75,76.63,84.525,74.439,0,0,0,100,21.658,18.258,15.259,11.748,7.2256,38.716,14.112,15.239,429.17,0,1
2017-02-18 14:00,145.71,76.292,87.043,76.643,0,0,0,100,21.54,20.965,15.761,11.736,9.5853,37.541,14.112,15.722,439.29,0,1
2017-02-18 15:00,143.97,75.451,87.043,78.637,0,0,0,100,21.488,22.766,16.011,11.749,9.4205,38.575,14.112,16,409.09,0,1
2017-02-18 16:00,137.09,74.1,87.043,80.569,0,0,0,100,21.455,23.544,15.949,11.729,8.5656,41.411,14.112,15.9,415.91,0,1
2017-02-18 17:00,72.174,37.75,0,39.552,0,0.39679,0,50,20.932,24.296,15.936,11.737,7.5063,45.818,26.113,14.975,381.25,0,0
2017-02-18 18:00,0.000037533,0,0,0,0,0.22889,0,0,18.897,27.393,17.162,11.755,5.981,52.542,26.59,13,300,0,0
2017-02-18 19:00,0,0,0,0,0,0.026493,0,0,18.158,29.461,17.148,11.75,5.4391,55.613,21.56,13,300,0,0
2017-02-18 20:00,0,0,0,0,0,0.040786,0,0,18.071,29.692,16.651,11.743,5.2608,56.995,19.547,13,300,0,0
2017-02-18 21:00,0,0,0,0,0,0.12968,0,0,18.133,29.329,16.211,11.761,4.2327,61.69,20.053,13,300,0,0
2017-02-18 22:00,0.000075065,0,0,0,0,0,0,0,18.177,29.609,16.307,11.763,3.0842,67.187,21.562,13,300,0,0
2017-02-18 23:00,0,0,0,0,0,0,0,0,18.113,29.978,16.321,11.766,2.3464,71.876,20.559,13,300,0,0
2017-02-19 0:00,0,0,0,0,0,0,0,0,18.119,29.807,16.137,11.773,2.0182,74.334,20.559,13,300,0,0
2017-02-19 1:00,0.00018766,0,0,0,0,0,0,0,17.951,30.069,15.87,11.77,1.2126,85.664,20.559,13,300,0,0
2017-02-19 2:00,0.00018766,0,0,0,0,0,0,0,17.965,29.828,15.611,11.78,0.57336,92.5,19.558,13,300,0,0
2017-02-19 3:00,0.000038158,0,0,0,0,0,0,0,17.869,29.782,15.317,11.779,0.24505,92.5,19.558,13,300,0,0
2017-02-19 4:00,0,0,0,0,0,0,0,0,17.875,29.607,15.065,11.769,0.37192,92.5,19.558,13,300,0,0
2017-02-19 5:00,0.00026273,0,0,0,0,0.012085,0,0,17.982,29.422,14.889,11.773,-0.58441,92.5,18.555,13,300,0,0
2017-02-19 6:00,0.0001126,0,0,0,0,1.7939,0,0,18.086,29.674,14.655,11.79,-0.73254,92.5,18.555,13,300,0,0
2017-02-19 7:00,0.000075065,0,0,0,0,8.2264,0,0,18.27,29.591,14.446,11.785,-1.0653,92.5,17.552,13,300,0,0
2017-02-19 8:00,0.000075065,0,0,0,0,17.739,0,0,18.426,29.279,14.195,11.782,0.037166,92.5,17.552,13,300,0,0
2017-02-19 9:00,0.000037533,0,0,0,0,17.121,0,0,18.704,28.897,14.246,11.786,1.7587,78.138,18.554,13,300,0,0
2017-02-19 10:00,0.000076316,0,0,0,0,14.087,0,0,19.216,28.806,14.786,11.784,3.2952,59.668,18.554,13,300,0,0
2017-02-19 11:00,0.0001126,0,0,0,0,16.003,0,0,19.501,28.484,15.131,11.772,3.8453,56.933,18.554,13,300,0,0
2017-02-19 12:00,8.5587,0,0,0,0,7.375,0,0,20.477,25.935,17.056,11.752,4.4676,53.888,19.556,13,300,0,0
2017-02-19 13:00,6.4315,0,0,0,0,0,0,0,21.487,24.217,20.114,11.728,5.0677,50.11,21.062,13,300,0,0
2017-02-19 14:00,0.000075065,0,0,0,0,0.0046424,0,0,19.334,26.934,18.306,11.733,5.2926,47.527,20.559,13,300,0,0
2017-02-19 15:00,0.00007761,0,0,0,0,0.013091,0,0,19.195,27.67,17.573,11.747,4.7375,49.892,20.059,13,300,0,0
2017-02-19 16:00,0.000075065,0,0,0,0,0,0,0,19.21,27.768,17.148,11.751,3.5453,54.789,20.559,13,300,0,0
2017-02-19 17:00,0,0,0,0,0,0,0,0,19.036,28.019,16.99,11.754,3.0406,57.336,20.559,13,300,0,0
2017-02-19 18:00,0.000075065,0,0,0,0,0,0,0,18.879,28.484,16.815,11.76,2.1972,59.347,20.559,13,300,0,0
2017-02-19 19:00,0.000075065,0,0,0,0,0,0,0,18.782,28.714,16.517,11.766,1.186,58.104,20.559,13,300,0,0
2017-02-19 20:00,0,0,0,0,0,0,0,0,18.791,28.265,16.126,11.768,0.36586,58.268,19.558,13,300,0,0
2017-02-19 21:00,0.00015263,0,0,0,0,0.010888,0,0,18.751,28.112,15.698,11.777,-0.45463,58.418,18.558,13,300,0,0
2017-02-19 22:00,0.000149,0,0,0,0,0.98437,0,0,18.719,27.592,15.172,11.787,-1.4556,56.424,18.558,13,300,0,0
2017-02-19 23:00,0.000075065,0,0,0,0,6.0164,0,0,19.191,26.252,14.666,11.784,-2.3854,57.475,18.558,13,300,0,0
2017-02-20 0:00,0.00015013,0,0,0,0,13.187,0,0,19.433,23.831,14.135,11.783,-3.2497,58.573,18.558,13,300,0,0
2017-02-20 1:00,0.00018766,0,0,0,0,19.363,0,0,19.07,24.548,13.705,11.792,-3.9701,60.245,18.055,13,300,0,0
2017-02-20 2:00,0.00015013,0,0,0,0,18.47,0,0,18.658,25.224,13.682,11.795,-4.2848,58.155,18.557,13,300,0,0
2017-02-20 3:00,0.00019402,0,0,0,0,19.071,0,0,18.522,25.054,13.573,11.799,-4.7154,59.337,18.557,13,300,0,0
2017-02-20 4:00,0.0002252,0,0,0,0,19.06,0,0,18.503,24.668,13.469,11.806,-5.1891,60.7,18.557,13,300,0,0
2017-02-20 5:00,0.0002252,0,0,0,0,18.401,0,0,18.524,24.339,13.35,11.799,-5.9141,61.275,18.557,13,300,0,0
2017-02-20 6:00,0.00022185,0,0,0,0,19.808,0,0,18.555,23.718,13.231,11.806,-6.695,57.661,18.557,13,300,0,0
2017-02-20 7:00,0.00015013,0,0,0,0,19.138,0,0,18.622,23.861,13.093,11.814,-6.8552,50.575,18.557,13,300,0,0
2017-02-20 8:00,0.0002252,0,0,0,0,19.492,0,0,18.886,24.472,13.034,11.805,-6.2257,41.405,18.557,13,300,0,0
2017-02-20 9:00,0.00018766,0,0,0,0,19.585,0,0,19.122,23.318,12.99,11.809,-5.4783,34.916,18.557,13,300,0,0
2017-02-20 10:00,0.00022895,0,0,0,0,19.373,0,0,19.481,22.791,13.144,11.806,-3.5559,30.939,18.557,13,300,0,0
2017-02-20 11:00,0.0001126,0,0,0,0,18.117,0,0,19.956,21.575,13.49,11.793,-2.0521,25.835,18.557,13,300,0,0
2017-02-20 12:00,39.055,39.858,0,0,0,3.9405,28.571,0,23.007,17.835,19.805,11.764,-1.9408,25.653,19.553,13,300,0,0
2017-02-20 13:00,9.1518,0,0,0,0,0,0,0,21.701,18.911,21.074,11.711,-0.038607,22.722,21.557,13,337.5,0,0
2017-02-20 14:00,23.986,0,100,8.3333,0,0,0,0.45161,19.257,21.295,19.858,11.749,2.1618,19.366,15.454,13,412.5,0,1
2017-02-20 15:00,129.84,57.981,69.7,54.179,0,7.1118,0,16.806,21.94,15.41,13.45,11.769,2.5187,18.659,22.628,13.32,362.5,0,0
2017-02-20 16:00,0.054451,0,0,0,0,0.59754,0,0,20.41,17.587,16.397,11.767,0.69595,24.033,29.52,13,300,0,0
2017-02-20 17:00,0,0,0,0,0,0.011292,0,0,19.719,19.219,17.427,11.765,-0.33615,26.338,23.965,13,300,0,0
2017-02-20 18:00,0.0001126,0,0,0,0,0.0036774,0,0,19.251,19.874,17.11,11.771,-1.3609,30.725,21.963,13,300,0,0
2017-02-20 19:00,0,0,0,0,0,0.013098,0,0,19.225,20.339,16.58,11.775,-2.072,32.045,20.958,13,300,0,0
2017-02-20 20:00,0.000075065,0,0,0,0,0.016837,0,0,19.366,20.376,15.991,11.779,-2.5178,34.341,19.957,13,300,0,0
2017-02-20 21:00,0.00018654,0,0,0,0,0.10603,0,0,19.398,20.331,15.431,11.773,-3.0511,38.712,18.949,13,300,0,0
2017-02-20 22:00,0.00018654,0,0,0,0,2.4218,0,0,19.415,19.784,14.931,11.792,-3.794,41.67,17.948,13,300,0,0
2017-02-20 23:00,0.00030527,0,0,0,0,8.928,0,0,19.125,19.113,14.377,11.788,-4.2416,42.02,17.948,13,300,0,0
2017-02-21 0:00,0.0001126,0,0,0,0,18.7,0,0,19.013,18.823,14.007,11.794,-4.5003,46.057,17.948,13,300,0,0
2017-02-21 1:00,0.0002252,0,0,0,0,16.534,0,0,18.878,18.865,13.743,11.798,-5.2422,48.861,18.949,13,300,0,0
2017-02-21 2:00,0.00022407,0,0,0,0,19.082,0,0,18.765,18.951,13.647,11.803,-6.1689,51.942,18.447,13,300,0,0
2017-02-21 3:00,0.0001126,0,0,0,0,19.101,0,0,18.699,18.878,13.456,11.807,-7.0389,51.813,18.45,13,300,0,0
2017-02-21 4:00,0.00022407,0,0,0,0,18.61,0,0,18.652,18.845,13.312,11.806,-8.1275,56.706,17.949,13,300,0,0
2017-02-21 5:00,0.00023167,0,0,0,0,18.63,0,0,18.635,18.93,13.16,11.807,-8.7357,54.712,18.451,13,300,0,0
2017-02-21 6:00,0.00018766,0,0,0,0,18.664,0,0,18.718,18.717,13.031,11.806,-8.5732,51.798,18.45,13,300,0,0
2017-02-21 7:00,0.00040835,0,0,0,0,19.178,0,0,18.806,18.758,13.016,11.809,-8.3723,50.082,17.948,13,300,0,0
2017-02-21 8:00,122.05,67.853,45.175,32.265,0,0,0,19.133,22.134,14.833,15.603,11.778,-6.5254,45.11,14.171,15.365,387.5,0,1
2017-02-21 9:00,137.83,72.479,65.728,41.791,0,0,0,64,22.119,14.251,15.911,11.748,-4.93,41.819,13.917,15.955,431.25,0,1
2017-02-21 10:00,136.86,72.544,69.944,47.922,0,0,0,97.581,22.008,14.125,15.635,11.755,-3.6274,38.245,13.917,15.636,431.25,0,1
2017-02-21 11:00,139.97,73.334,72.562,50.072,0,0,0,100,21.943,14.128,15.895,11.749,-2.0042,36.068,13.917,15.875,429.17,0,1
2017-02-21 12:00,139.71,73.41,72.562,54.19,0,0,0,100,21.91,14.31,15.854,11.746,0.22682,33.187,13.917,15.85,437.5,0,1
2017-02-21 13:00,138.07,73.32,78.453,61.446,0,0,0,100,21.84,14.502,15.406,11.748,1.7384,29.554,13.415,15.375,437.5,0,1
2017-02-21 14:00,134.44,72.62,74.534,58.541,0,0,0,100,21.806,14.661,15.656,11.747,1.2839,31.978,14.925,15.687,437.5,0,1
2017-02-21 15:00,142.26,74.273,74.534,56.439,0,0,0,100,21.813,14.977,15.947,11.751,0.80168,36.593,14.925,15.928,412.5,0,1
2017-02-21 16:00,143.84,73.978,74.534,53.708,0,0,0,100,21.818,15.444,15.994,11.745,0.082304,42.184,14.925,16,422.73,0,1
2017-02-21 17:00,137,73.111,69.464,50.319,0,0,0,100,21.797,16.202,16.032,11.743,-0.62351,57.908,14.925,16,440,0,1
2017-02-21 18:00,138.5,73.447,69.464,49.049,0,0,0,100,21.82,17.522,16.012,11.748,-1.13,71.285,14.925,16,425,0,1
2017-02-21 19:00,134.67,72.504,69.464,48.174,0,0,0,100,21.782,18.102,15.994,11.751,-0.83125,68.528,14.925,16,429.17,0,1
2017-02-21 20:00,136.07,73.572,69.464,48.716,0,0,0,100,21.757,18.552,16.002,11.748,-1.0956,77.736,14.925,16,425,0,1
2017-02-21 21:00,138.65,73.181,69.464,48.825,0,0,0,100,21.764,19.032,15.957,11.747,-1.358,92.5,14.925,16,437.5,0,1
2017-02-21 22:00,2.8167,0,0,0,0,0,0,3.3333,20.174,21.41,14.982,11.759,-1.2913,92.5,16.428,13.399,425,0,0
2017-02-21 23:00,0.00011447,0,0,0,0,0,0,0,18.654,24.329,14.338,11.774,-1.009,92.464,17.934,13,450,0,0
2017-02-22 0:00,0.000037533,0,0,0,0,0,0,0,17.787,26.428,15.242,11.781,-0.64407,92.472,18.935,13,450,0,0
2017-02-22 1:00,0,0,0,0,0,0,0,0,14.96,29.876,19.297,11.761,-0.70403,92.5,18.935,13,450,0,0
2017-02-22 2:00,0,0,0,0,0,0,0,0,14.449,31.502,21.165,11.745,-0.63717,92.5,18.935,13,450,0,0
2017-02-22 3:00,0.17347,0,0,0,0,0,0,0,14.574,30.774,21.147,11.74,-0.76821,92.5,18.935,13,450,0,0
2017-02-22 4:00,0,0,0,0,0,0,0,0,14.437,31.972,21.678,11.737,-0.46845,92.5,18.935,13,450,0,0
2017-02-22 5:00,0,0,0,0,0,0,0,0,14.669,31.838,21.862,11.735,-0.27603,92.5,18.935,13,450,0,0
2017-02-22 6:00,0,0,0,0,0,0,0,0,14.809,32.043,21.93,11.731,-0.20412,92.5,19.938,13,450,0,0
2017-02-22 7:00,0,0,0,0,0,0,0,0,14.954,31.964,21.86,11.738,-0.40089,92.5,19.938,13,450,0,0
2017-02-22 8:00,155,76.26,85.689,59.948,0,0,0,23,21.852,20.87,14.688,12.003,0.31668,92.5,13.287,15.388,425,0,1
2017-02-22 9:00,138.63,72.524,75.696,56.004,0,0,0,68.433,21.811,21.753,16.015,11.747,2.205,80.794,14.805,16,412.5,0,1
2017-02-22 10:00,136.12,72.045,80.906,61.733,0,0,0,99.1,21.757,22.992,15.727,11.743,4.2014,63.507,13.804,15.806,404.17,0,1
2017-02-22 11:00,131.29,71.35,80.906,64.503,0,0,0,100,21.716,24.067,15.916,11.743,4.5573,64.35,14.805,15.893,402.5,0,1
2017-02-22 12:00,138.66,73.404,80.906,65.933,0,0,0,99.998,21.682,24.516,15.981,11.746,4.5934,65.199,14.805,15.925,422.73,0,1
2017-02-22 13:00,130.89,70.091,80.906,65.791,0,0,0,99.999,21.691,25.143,15.993,11.737,5.395,62.301,14.805,16,362.5,0,1
2017-02-22 14:00,137.82,73.096,80.906,67.205,0,0,0,100,21.661,25.568,15.89,11.742,4.7719,64.715,14.805,15.95,425,0,1
2017-02-22 15:00,143.52,74.683,80.906,67.177,0,0,0,100,21.638,25.613,16.007,11.742,4.4051,64.951,14.805,15.95,433.33,0,1
2017-02-22 16:00,137.39,72.813,80.906,66.338,0,0,0,100,21.65,25.466,16.055,11.74,4.27,63.278,14.805,15.975,416.67,0,1
2017-02-22 17:00,137.27,73.533,80.906,68.103,0,0,0,100,21.631,25.348,15.676,11.743,3.9057,64.778,14.303,15.707,425,0,1
2017-02-22 18:00,128.69,71.685,80.906,64.352,0,0,0,100,21.614,25.29,15.819,11.738,3.3768,68.164,14.303,15.865,425,0,1
2017-02-22 19:00,127.79,71.267,75.616,61.583,0,0,0,100,21.626,25.113,16.003,11.74,2.9419,69.396,14.805,16,400,0,1
2017-02-22 20:00,126.62,71.125,75.616,60.755,0,0,0,100,21.626,24.875,16.01,11.74,2.3541,70.769,14.805,16,432.14,0,1
2017-02-22 21:00,118.97,70.412,75.616,59.347,0,0,0,96.774,21.589,24.644,15.998,11.746,2.1039,71.477,14.805,16,385.71,0,1
2017-02-22 22:00,0.29773,0,0,0,0,0,0,0,20.438,26.836,15.313,11.753,1.7265,74.91,16.818,13.29,375,0,0
2017-02-22 23:00,0.0001126,0,0,0,0,0,0,0,19.18,29.996,15.571,11.769,1.5078,78.076,18.83,13,450,0,0
2017-02-23 0:00,0.00018766,0,0,0,0,0,0,0,18.385,32.797,17.386,11.765,1.5121,80.618,19.838,13,450,0,0
2017-02-23 1:00,0,0,0,0,0,0,0,0,18.263,33.046,18.156,11.755,1.4728,92.5,20.84,13,450,0,0
2017-02-23 2:00,0.000037533,0,0,0,0,0,0,0,18.686,32.321,17.971,11.757,1.2866,92.5,20.84,13,450,0,0
2017-02-23 3:00,0.0039778,0,0,0,0,0,0,0,18.714,32.008,17.982,11.75,1.2577,92.5,21.841,13,450,0,0
2017-02-23 4:00,0,0,0,0,0,0,0,0,18.575,32.211,18.174,11.756,1.2503,92.5,21.34,13,450,0,0
2017-02-23 5:00,0.00011447,0,0,0,0,0,0,0,17.315,34.381,19.199,11.756,1.0775,92.5,21.844,13,450,0,0
2017-02-23 6:00,0.000037533,0,0,0,0,0,0,0,16.547,35.791,19.623,11.754,1.174,92.5,21.844,13,450,0,0
2017-02-23 7:00,0,0,0,0,0,0,0,0,15.185,37.733,20.251,11.745,1.3128,92.5,20.842,13,450,0,0
2017-02-23 8:00,146.28,74.623,89.804,69.422,0,0,4.1605,29.665,21.749,25.323,15.166,13.675,3.0392,92.5,14.142,15.141,371.43,0,1
2017-02-23 9:00,131.58,70.807,79.657,66.568,0,0,0,48.315,21.716,26.306,16.048,13.186,4.2833,86.91,14.756,15.978,370.83,0,1
2017-02-23 10:00,137.53,72.73,84.696,76.463,0,0,0,52.609,21.737,29.542,16.001,22.842,7.239,91.775,14.756,15.979,375,0,1
2017-02-23 11:00,143.48,75.399,92.221,85.079,0,0,0,42.415,21.7,32.288,15.958,28.067,9.7142,67.085,14.756,15.948,433.33,0,1
2017-02-23 12:00,144.56,76.288,89.596,90.323,0,0,0,21.887,21.622,34.63,15.503,34.34,10.342,67.305,14.756,15.635,418.75,0,1
2017-02-23 13:00,143.88,75.679,92.666,89.16,0,0,0,1.7104,21.623,35.911,15.706,36.544,9.8525,76.97,14.756,15.738,437.5,0,1
2017-02-23 14:00,151.49,77.641,99.229,98.544,0,0,55.323,0,21.586,37.641,15.83,39.607,11.913,63.057,14.756,15.154,437.5,0,1
2017-02-23 15:00,143.85,75.238,99.229,100,0,0,100,0,21.559,38.409,16.041,38.485,11.787,62.349,14.756,14.882,381.82,0,1
2017-02-23 16:00,152.25,77.556,99.229,100,0,0,100,0,21.563,38.339,16.168,34.907,10.645,62.892,14.756,14.435,432.14,0,1
2017-02-23 17:00,135.08,74.491,99.229,100,0,0,98.519,0.0017751,21.509,35.126,15.123,28.104,8.5836,61.674,13.755,14.263,413.89,0,1
2017-02-23 18:00,130.29,72.574,88.891,84.827,0,0,19.226,0.0040247,21.456,33.558,15.309,25.581,6.8917,66.605,13.755,15.55,432.14,0,1
2017-02-23 19:00,131.19,73.066,83.442,73.006,0,0,0,0.015899,21.541,31.964,15.988,19.016,5.6418,67.335,13.755,16,412.5,0,1
2017-02-23 20:00,121.26,69.922,78.348,65.303,0,0,0,0.020954,21.54,30.816,15.976,16.969,3.9741,79.716,14.756,16,381.25,0,1
2017-02-23 21:00,121.2,69.254,78.348,62.558,0,0,0,0.36774,21.534,30.077,16.026,15.629,3.5079,83.863,14.756,16,387.5,0,1
2017-02-23 22:00,2.4043,0,0,0,0,0,0,0.03449,20.245,32.604,15.236,20.327,2.8853,80.846,16.257,13.261,437.5,0,0
2017-02-23 23:00,0.000037533,0,0,0,0,0,0,0,18.588,36.698,15.668,20.799,2.2273,72.554,18.263,13,450,0,0
2017-02-24 0:00,0,0,0,0,0,0,0,0,16.283,41.427,18.249,13.426,1.3322,86.876,18.765,13,450,0,0
2017-02-24 1:00,0,0,0,0,0,0,0,0,14.595,44.033,19.431,11.757,0.94263,92.5,18.765,13,450,0,0
2017-02-24 2:00,0,0,0,0,0,0,0,0,14.407,44.383,20.138,11.748,0.74069,92.5,18.765,13,450,0,0
2017-02-24 3:00,0,0,0,0,0,0,0,0,14.294,44.244,20.766,11.741,0.52276,91.494,18.765,13,450,0,0
2017-02-24 4:00,0,0,0,0,0,0,0,0,14.337,43.588,21.079,11.745,0.18542,91.802,18.765,13,450,0,0
2017-02-24 5:00,0,0,0,0,0,0,0,0,14.201,43.67,21.114,11.741,-0.3185,90.876,18.765,13,450,0,0
2017-02-24 6:00,0.04322,0,0,0,0,0,0,0,14.973,42.749,20.516,11.737,0.17352,75.09,18.765,13,450,0,0
2017-02-24 7:00,0,0,0,0,0,0,0,0,14.176,42.626,21.076,11.738,-0.26413,72.138,18.765,13,450,0,0
2017-02-24 8:00,144.36,74.378,86.732,57.796,0,0,0,16.759,21.663,25.827,14.789,12.319,0.62059,66.627,12.768,15.247,405,0,1
2017-02-24 9:00,136.43,71.19,76.446,54.771,0,0,0,41.197,21.681,24.779,15.776,11.747,1.2242,61.058,14.144,15.79,366.67,0,1
2017-02-24 10:00,123.87,67.901,73.618,54.652,0,0,0,67.881,21.672,24.187,15.962,11.745,1.899,57.065,14.646,16,327.78,0,1
2017-02-24 11:00,116.64,66.649,73.618,55.329,0,0,0,94.263,21.653,23.812,15.996,11.74,2.2069,55.529,14.646,16,318.75,0,1
2017-02-24 12:00,123.63,68.893,73.618,56.294,0,0,0,99.999,21.621,23.766,15.966,11.745,1.5798,80.176,14.646,16,379.17,0,1
2017-02-24 13:00,125.93,70.035,73.618,56.426,0,0,0,100,21.612,24.53,15.993,11.747,1.2025,92.5,14.646,15.995,400,0,1
2017-02-24 14:00,129.2,71.731,73.618,56.079,0,0,0,99.998,21.597,25.267,15.977,11.751,0.98883,92.5,14.646,16,427.5,0,1
2017-02-24 15:00,124.28,69.257,73.618,55.422,0,0,0,99.999,21.586,25.985,16.015,11.743,0.44872,92.5,14.646,16,383.33,0,1
2017-02-24 16:00,125.07,71.131,73.618,55.811,0,0,0,100,21.581,26.577,15.979,11.744,0.56377,92.5,14.646,16,425,0,1
2017-02-24 17:00,120.3,69.8,73.618,55.308,0,0,0,100,21.583,26.815,15.957,11.743,0.20901,92.5,14.646,16,363.89,0,1
