,AHU 1 Supply Air Pressure (Pa),AHU 1 fan VFD state [0 off 1 on],AHU 1 Outdoor Air Damper (%),AHU 1 Exhaust Air Damper (%),AHU 1 Heat Recovery Wheel (%),AHU 1 Heating Coil State (%),AHU 1 Cooling Coil State (%),AHU 1 Humidifier State (%),AHU 1 Return Air Temperature [degC],AHU 1 Return Air Humidity [%],AHU 1 Supply Air Temperature [degC],AHU 1 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 1 Supply Air Temperature Setpoint (degC),AHU 1 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-02-24 18:00,114.88,67.794,73.618,54.38,0,0,0,100,21.586,26.779,16.02,11.752,0.0093189,92.5,14.646,16,358.33,0,1
2017-02-24 19:00,110.73,65.569,73.618,51.519,0,0,0,100,21.552,26.689,15.979,11.736,0.4707,92.5,14.646,16,332.14,0,1
2017-02-24 20:00,104.68,64.054,73.618,53.973,0,0,0,100,21.53,26.368,15.965,11.746,-0.34227,92.5,14.646,16,325,0,1
2017-02-24 21:00,112.17,66.813,73.618,52.804,0,0,0,100,21.562,25.984,16.031,11.746,-0.30126,92.5,14.646,16,379.55,0,1
2017-02-24 22:00,2.3849,0,0,0,0,0,0,0,20.264,28.63,15.18,13.258,-0.44201,92.5,16.652,13.28,425,0,0
2017-02-24 23:00,0.00037929,0,0,0,0,0,0,0,18.832,32.012,14.64,15.762,-0.69426,92.5,18.663,13,450,0,0
2017-02-25 0:00,0.000149,0,0,0,0,0,0,0,18.277,34.287,14.59,15.644,-0.67976,92.5,18.663,13,450,0,0
2017-02-25 1:00,0.000075065,0,0,0,0,0,0,0,16.486,38.215,17.352,12.52,-0.75126,92.5,18.663,13,450,0,0
2017-02-25 2:00,0,0,0,0,0,0,0,0,14.527,41.827,19.461,11.759,-0.98737,92.5,18.663,13,450,0,0
2017-02-25 3:00,0,0,0,0,0,0,0,0,13.509,42.945,20.334,11.746,-1.2024,92.5,18.663,13,450,0,0
2017-02-25 4:00,0,0,0,0,0,0,0,0,13.425,43.008,20.709,11.741,-1.4126,92.5,18.663,13,450,0,0
2017-02-25 5:00,0,0,0,0,0,0,0,0,13.514,43.181,20.928,11.738,-1.3847,92.5,18.663,13,450,0,0
2017-02-25 6:00,0,0,0,0,0,0,0,0,13.619,42.792,20.963,11.743,-0.88587,92.5,18.663,13,450,0,0
2017-02-25 7:00,0,0,0,0,0,0,0,0,13.72,42.263,21.025,11.738,-1.394,92.5,18.663,13,450,0,0
2017-02-25 8:00,0,0,0,0,0,0,0,0,13.872,42.059,21.212,11.736,-1.5564,92.5,18.663,13,450,0,0
2017-02-25 9:00,71.972,38.38,81.39,32.89,0,0,0,14.839,17.618,34.239,18.413,13.02,-0.67376,92.5,12.628,13.794,425,0,1
2017-02-25 10:00,117.2,68.328,73.653,52.466,0,0,0,47.212,21.519,25.835,15.988,11.746,0.15723,92.5,14.486,15.906,350,0,1
2017-02-25 11:00,116.46,67.037,68.65,52.84,0,0,0,65.748,21.584,26.007,16.01,11.743,0.28451,92.5,14.486,16,337.5,0,1
2017-02-25 12:00,106.3,64.83,68.65,51.327,0,0,0,83.335,21.577,26.206,16.026,11.752,0.26268,92.5,14.486,16,325,0,1
2017-02-25 13:00,109.69,65.4,73.758,50.452,0,0,0,97.843,21.564,26.601,15.987,11.749,0.20612,92.5,14.486,15.957,325,0,1
2017-02-25 14:00,112.02,66.793,73.758,52.934,0,0,0,99.998,21.567,27.069,16.002,11.783,1.0981,92.5,14.486,16,358.33,0,1
2017-02-25 15:00,110.28,65.654,73.758,55.407,0,0,0,100,21.555,27.679,15.983,12.744,1.6455,92.5,14.486,16,375,0,1
2017-02-25 16:00,114.71,68.324,73.758,55.492,0,0,0,99.999,21.555,28.136,15.973,13.685,1.3977,92.5,14.486,16,362.5,0,1
2017-02-25 17:00,54.912,32.097,0,27.829,0,0,0,50,21.191,29.101,15.762,14.573,1.726,92.5,15.99,14.777,362.5,0,0
2017-02-25 18:00,0.052003,0,0,0,0,0,0,0,19.567,32.534,15.008,19.959,1.5912,92.5,17.995,13,437.5,0,0
2017-02-25 19:00,0.000037533,0,0,0,0,0,0,0,18.747,35.157,15.118,20.259,1.1972,92.5,18.496,13,450,0,0
2017-02-25 20:00,0.31783,0,0,0,0,0,0,0,17.978,37.028,16.252,16.167,0.63521,92.5,19.501,13,450,0,0
2017-02-25 21:00,0.17187,0,0,0,0,0,0,0,17.057,39.327,17.56,12.569,0.11921,92.5,19.501,13,450,0,0
2017-02-25 22:00,0,0,0,0,0,0,0,0,14.499,42.937,19.164,11.758,-0.71311,91.872,19.501,13,450,0,0
2017-02-25 23:00,0.025107,7.5,0,0,0,0,0,0,13.828,43.021,19.608,11.758,-1.5377,78.116,19.501,13,450,0,0
2017-02-26 0:00,0,0,0,0,0,0,0,0,13.346,42.616,20.189,11.758,-2.2682,67.688,18.499,13,450,0,0
2017-02-26 1:00,0,0,0,0,0,0,0,0,13.15,41.333,20.718,11.753,-2.9149,55.304,18.499,13,450,0,0
2017-02-26 2:00,0,0,0,0,0,0,0,0,12.83,40.356,20.955,11.748,-3.6853,57.285,18.499,13,450,0,0
2017-02-26 3:00,0,0,0,0,0,0,0,0,12.488,39.561,20.94,11.761,-4.8749,49.474,18.499,13,450,0,0
2017-02-26 4:00,0,0,0,0,0,0,0,0,12.079,38.942,21.013,11.765,-5.7475,52.046,18.499,13,450,0,0
2017-02-26 5:00,0,0,0,0,0,0,0,0,11.713,38.527,20.979,11.765,-6.9766,50.587,18.499,13,450,0,0
2017-02-26 6:00,0,0,0,0,0,0,0,0,11.366,38.187,20.998,11.769,-8.0811,63.131,18.499,13.015,450,0,0
2017-02-26 7:00,0,0,0,0,0,0,0,0,11.012,38.076,20.804,11.777,-8.3411,57.219,18.499,13,450,0,0
2017-02-26 8:00,0,0,0,0,0,0,0,0,10.959,37.365,20.769,11.774,-8.2226,44.083,18.499,13,450,0,0
2017-02-26 9:00,0,0,0,0,0,0,0,0,11.292,35.454,20.833,11.769,-7.4915,41.026,18.499,13,450,0,0
2017-02-26 10:00,0,0,0,0,0,0,0,0,11.776,33.904,21.073,11.768,-6.5045,38.688,18.499,13,450,0,0
2017-02-26 11:00,0,0,0,0,0,0,0,0,12.347,32.471,21.645,11.766,-5.8714,35.818,18.499,13,450,0,0
2017-02-26 12:00,0,0,0,0,0,0,0,0,12.884,31.137,21.811,11.756,-4.3878,32.463,18.499,13,450,0,0
2017-02-26 13:00,0,0,0,0,0,0,0,0,13.272,30.361,21.386,11.753,-3.1285,30.899,18.499,13,450,0,0
2017-02-26 14:00,0.000075065,0,0,0,0,0,0,0,14.425,30.099,20.537,11.746,-0.877,26.256,18.499,13,450,0,0
2017-02-26 15:00,0.000075065,0,0,0,0,0,0,0,15.54,29.545,19.636,11.757,-0.46502,24.356,19.501,13,450,0,0
2017-02-26 16:00,0.00015013,0,0,0,0,0,0,0,16.04,28.519,19.532,11.759,-0.78815,26.068,19.501,13,450,0,0
2017-02-26 17:00,0,0,0,0,0,0,0,0,14.011,29.128,20.424,11.747,-0.85164,29.567,19.501,13,450,0,0
2017-02-26 18:00,0,0,0,0,0,0,0,0,13.049,29.905,21.053,11.751,-1.2714,39.655,19.501,13,450,0,0
2017-02-26 19:00,0,0,0,0,0,0,0,0,14.344,31.2,20.103,11.748,-1.5032,40.851,19.501,13,450,0,0
2017-02-26 20:00,20.291,15.793,74.861,12.133,0,0,0,5.2866,19.04,23.481,13.888,11.769,-2.0268,45.471,12.861,13,412.5,0,0
2017-02-26 21:00,0.0002252,0,0,0,0,23.125,0,0,18.901,22.321,12.468,11.805,-2.1235,47.299,29.513,13,450,0,0
2017-02-26 22:00,0,0,0,0,0,1.3502,0,0,17.776,24.755,15.696,11.792,-2.1012,53.618,37.611,13,450,0,0
2017-02-26 23:00,0.000038158,0,0,0,0,0,0,0,15.924,27.701,17.076,11.788,-2.2966,60.613,30.334,13,450,0,0
2017-02-27 0:00,0.000037533,0,0,0,0,0,0,0,14.307,29.963,19.904,11.767,-2.0055,62.034,25.562,13,450,0,0
2017-02-27 1:00,0,0,0,0,0,0,0,0,14.605,29.866,20.622,11.756,-1.7121,57.522,22.05,13,450,0,0
2017-02-27 2:00,0,0,0,0,0,0,0,0,14.404,30.244,20.811,11.746,-0.84936,52.612,20.546,13,450,0,0
2017-02-27 3:00,0.063768,0,0,0,0,0,0,0,14.396,29.962,20.613,11.746,-0.72255,52.93,19.537,13,450,0,0
2017-02-27 4:00,0,0,0,0,0,0,0,0,13.987,31.052,20.706,11.75,-0.74435,54.529,19.537,13,450,0,0
2017-02-27 5:00,0.0022967,0,0,0,0,0,0,0,13.813,31.543,20.725,11.753,-0.99827,56.306,19.537,13,450,0,0
2017-02-27 6:00,0.13551,0,0,0,0,0,0,0,13.768,32.835,21.112,11.746,-0.5163,54.802,19.537,13,450,0,0
2017-02-27 7:00,0,0,0,0,0,0,0,0,13.859,32.824,20.748,11.742,-0.20532,53.446,19.537,13,450,0,0
2017-02-27 8:00,156.23,75.696,84.282,58.998,0,0,0,23,21.692,21.259,15.115,11.748,1.4837,47.528,12.906,15.449,370.83,0,1
2017-02-27 9:00,151.04,74.518,77.061,57.503,0,0,0,68,21.741,20.202,15.923,11.745,2.4976,43.701,14.426,15.957,395.83,0,1
2017-02-27 10:00,139.49,71.197,79.544,63.637,0,0,0,98.71,21.745,20.393,15.485,11.741,2.0016,48.339,13.759,15.255,345.45,0,1
2017-02-27 11:00,131.14,69.472,77.135,65.04,0,0,0,100,21.612,20.36,14.869,11.747,2.9581,37.812,13.923,14.903,347.73,0,1
2017-02-27 12:00,144.9,72.807,77.135,61.12,0,0,0,100,21.637,19.514,15.728,11.749,3.9619,28.307,14.433,15.806,362.5,0,1
2017-02-27 13:00,149.36,73.08,77.135,61.669,0,0,0,100,21.603,18.562,15.973,11.741,4.8216,23.342,14.433,15.993,387.5,0,1
2017-02-27 14:00,144.32,74.157,77.135,61.742,0,0,0,100,21.543,17.908,16.04,11.737,4.4731,22.895,14.433,15.947,412.5,0,1
2017-02-27 15:00,135.19,71.954,86.315,73.599,0,0,0,99.998,21.525,19.324,15.096,11.75,4.1332,22.282,12.932,15.144,400,0,1
2017-02-27 16:00,140.61,73.401,84.772,72.219,0,0,0,99.995,21.549,22.823,15.546,11.75,2.9876,26.389,13.447,15.601,435.71,0,1
2017-02-27 17:00,130.26,71.799,82.135,70.962,0,0,0,99.998,21.544,24.667,15.77,11.75,2.2008,28.922,13.447,15.605,406.25,0,1
2017-02-27 18:00,131.57,69.734,82.135,71.075,0,0,0,99.997,21.582,26.212,15.235,12.257,1.511,30.751,12.447,15.111,372.5,0,1
2017-02-27 19:00,125.82,70.561,76.863,63.866,0,0,0,100,21.631,27.099,15.747,13.118,0.86204,31.088,13.449,15.776,422.5,0,1
2017-02-27 20:00,123.73,69.285,76.863,60.576,0,0,0,99.993,21.676,27.965,15.95,14.507,0.65918,33.297,13.449,15.967,404.17,0,1
2017-02-27 21:00,124.72,69.197,76.863,58.016,0,0,0,96.763,21.682,28.888,16.017,16.47,-0.41465,36.557,13.449,16,405.56,0,1
2017-02-27 22:00,2.2169,0,0,4.2883,0,4.5287,0,0,20.285,31.442,16.874,15.163,-1.4172,39.171,28.204,13.488,337.5,0,0
2017-02-27 23:00,0.000037533,0,0,0,0,0.0035538,0,0,18.621,31.798,18.186,11.756,-2.0761,43.424,26.663,13,300,0,0
2017-02-28 0:00,0.000075065,0,0,0,0,0.0079564,0,0,18.041,31.661,17.774,11.769,-2.0785,45.611,23.657,13,300,0,0
2017-02-28 1:00,0.0001126,0,0,0,0,0.00072538,0,0,17.848,30.73,17.06,11.772,-2.898,50.34,22.154,13,300,0,0
2017-02-28 2:00,0.00022407,0,0,0,0,0,0,0,17.907,29.785,16.437,11.771,-3.798,55.607,21.153,13,300,0,0
2017-02-28 3:00,13.339,10.704,0,0,0,0.013887,16.667,0,18.921,27.904,16.515,11.774,-4.1649,51.616,19.137,13,300,0,0
2017-02-28 4:00,55.297,55.559,0,0,0,0,66.667,0,22.215,22.732,21.46,11.713,-4.056,50.753,20.635,13.001,300,0,0
2017-02-28 5:00,54.528,53.127,0,0,0,0,50,0,22.298,22.256,21.986,11.704,-4.021,54.018,21.137,13,300,0,0
2017-02-28 6:00,49.714,50.059,0,0,0,0,66.667,0,22.236,21.914,21.981,11.697,-4.2531,54.284,21.137,13.03,300,0,0
2017-02-28 7:00,52.905,49.856,0,0,0,0,66.667,0,22.344,21.542,22.062,11.702,-3.9912,53.863,21.137,13.056,300,0,0
2017-02-28 8:00,119.17,66.934,80.505,50.511,0,0,0,23,21.949,20.792,15.122,11.741,-1.81,44.955,13.292,14.981,312.5,0,1
2017-02-28 9:00,139.86,70.511,77.802,64.259,0,0,0,68,21.837,22.006,15.013,11.752,-0.22268,37.585,13.269,14.969,352.78,0,1
2017-02-28 10:00,155.57,74.964,86.34,75.826,0,0,0,99.063,21.739,25.213,14.437,12.576,2.9857,30.362,11.923,14.218,402.5,0,1
2017-02-28 11:00,138.27,71.848,87.012,85.013,0,0,0,99.994,21.633,26.853,13.481,16.902,4.4611,30.164,11.423,13.517,357.5,0,1
2017-02-28 12:00,138.18,71.505,92.071,84.845,0,0,0,99.978,21.516,28.122,13.797,18.39,4.9235,32.616,11.924,13.963,379.17,0,1
2017-02-28 13:00,156.23,75.2,83.713,76.982,0,0,0,99.957,21.543,29.182,15.306,15.776,5.3618,34.073,12.924,15.45,408.33,0,1
2017-02-28 14:00,150,74.577,86.179,74.289,0,0,0,99.196,21.556,30.095,15.672,17.187,4.1975,38.506,12.924,15.781,402.27,0,1
2017-02-28 15:00,139,72.257,83.567,72.114,0,0,0,94.007,21.66,31.15,16.011,18.972,3.2579,40.188,13.926,15.954,366.67,0,1
2017-02-28 16:00,126.07,68.634,83.567,70.008,0,0,0,86.869,21.668,31.558,15.767,20.974,2.605,44.284,13.926,15.87,369.44,0,1
2017-02-28 17:00,128.53,71.113,78.486,68.874,0,0,0,79.093,21.619,31.668,15.74,21.89,1.9076,52.071,13.427,15.821,404.17,0,1
2017-02-28 18:00,126.02,70.723,83.752,68.679,0,0,0,72.316,21.625,31.406,15.645,21.178,1.6243,55.049,13.428,15.662,422.5,0,1
2017-02-28 19:00,120.18,69.447,78.728,66.903,0,0,0,67.938,21.615,30.925,15.82,20.323,1.6134,58.639,13.929,15.831,402.5,0,1
2017-02-28 20:00,120.52,69.13,78.728,65.646,0,0,0,65.295,21.642,30.582,15.883,18.904,1.536,60.045,13.929,15.931,391.67,0,1
2017-02-28 21:00,122.31,71.078,78.728,59.487,0,0,0,62.237,21.622,30.196,15.973,17.709,2.0823,59.115,13.929,16,429.55,0,1
2017-02-28 22:00,0.96283,0,0,0,0,1.1349,0,0,20.279,32.108,16.805,15.528,1.3232,61.001,27.409,13.462,337.5,0,0
2017-02-28 23:00,0.000037533,0,0,0,0,0.0082421,0,0,18.88,34.164,18.295,11.804,0.9654,71.045,27.006,13,300,0,0
2017-03-01 0:00,0,0,0,0,0,0.0048813,0,0,18.338,36.121,18.151,11.755,-0.083765,92.5,23.993,13,300,0,0
2017-03-01 1:00,0.000075065,0,0,0,0,0,0,0,18.177,38.802,17.566,12.029,-0.23059,92.5,22.482,13,300,0,0
2017-03-01 2:00,0.000075065,0,0,0,0,0,0,0,18.25,39.706,17.148,14.054,-0.23082,92.5,21.474,13,300,0,0
2017-03-01 3:00,0.000037533,0,0,0,0,0.0017537,0,0,18.365,40.021,16.822,15.95,-0.14466,92.5,20.469,13,300,0,0
2017-03-01 4:00,0.000075065,0,0,0,0,0.0014689,0,0,18.429,40.381,16.432,17.465,-0.13017,92.5,20.469,13,300,0,0
2017-03-01 5:00,0.000076316,0,0,0,0,0,0,0,18.54,39.64,16.042,18.317,0.10912,92.5,19.466,13,300,0,0
2017-03-01 6:00,0.000075065,0,0,0,0,0.014663,0,0,18.669,39.144,15.718,18.983,0.38414,92.5,19.466,13,300,0,0
2017-03-01 7:00,0.000037533,0,0,0,0,0.017426,0,0,18.734,39.556,15.462,20.29,0.7233,92.5,19.466,13,300,0,0
2017-03-01 8:00,123.41,66.328,57.63,58.24,0,0,0,13.465,21.727,29.649,15.944,16.04,1.1666,92.5,15.089,15.064,325,0,1
2017-03-01 9:00,124.95,68.883,79.324,63.199,0,0,0,21.626,21.71,29.208,15.335,16.188,1.7209,92.5,13.401,15.51,322.22,0,1
2017-03-01 10:00,134.96,72.858,76.779,61.521,0,0,0,21.878,21.683,29.959,15.921,16.094,2.1085,92.5,14.402,15.9,425,0,1
2017-03-01 11:00,132.79,72.943,83.447,66.069,0,0,0,19.028,21.664,30.646,15.739,17.992,2.2329,92.5,13.399,15.472,378.57,0,1
2017-03-01 12:00,134.05,72.379,77.913,67.309,0,0,0,12.501,21.566,31.437,15.159,21.315,3.0377,92.5,14.399,15.269,383.33,0,1
2017-03-01 13:00,140.73,72.247,80.71,65.076,0,0,0,2.6205,21.62,32.349,15.85,21.053,4.0611,92.5,14.399,15.923,337.5,0,1
2017-03-01 14:00,151.06,76.132,78.105,65.552,0,0,0,0,21.634,32.95,16.017,21.287,4.1308,92.5,14.399,16,412.5,0,1
2017-03-01 15:00,143.29,74.769,78.105,62.584,0,0,0,0,21.624,33.091,15.97,20.867,2.9262,92.5,14.399,15.954,425,0,1
2017-03-01 16:00,136.59,72.772,78.105,61.3,0,0,0,0,21.602,32.727,15.972,20.092,2.7133,92.5,14.399,15.883,370.83,0,1
2017-03-01 17:00,120.16,67.647,75.584,58.798,0,0,0,0.0021289,21.609,32.264,15.797,18.86,1.9469,92.5,14.399,15.757,325,0,1
2017-03-01 18:00,120.91,68.134,73.01,60.107,0,0,0,0.0039285,21.559,31.595,15.309,18.116,1.2983,92.5,13.889,15.37,320,0,1
2017-03-01 19:00,112.76,66.652,73.01,53.347,0,0,0,0.026299,21.618,30.76,15.878,15.136,0.84798,92.5,14.389,15.92,320.83,0,1
2017-03-01 20:00,108.84,65.306,67.855,52.532,0,0,0,0.81699,21.634,29.951,15.73,13.991,0.29989,92.5,14.389,15.765,333.33,0,1
2017-03-01 21:00,105.65,64.432,67.855,46.537,0,0,0,5.9115,21.655,28.798,15.952,11.769,-0.74102,92.5,14.389,15.991,320,0,1
2017-03-01 22:00,4.2154,0,0,3.5276,0,0,0,0.33711,20.386,31.411,15.051,17.471,-0.99464,92.5,16.395,13.535,395.83,0,0
2017-03-01 23:00,0.000075065,0,0,0,0,0,0,0,18.81,35.842,14.24,24.225,-1.865,92.5,18.405,13,450,0,0
2017-03-02 0:00,0.27118,0,0,0,0,0,0,0,18.061,37.65,14.376,22.273,-3.2153,92.5,18.405,13,450,0,0
2017-03-02 1:00,0,0,0,0,0,0,0,0,16.285,41.278,16.644,14.567,-4.7884,92.5,18.405,13,450,0,0
2017-03-02 2:00,0,0,0,0,0,0,0,0,13.584,46.877,18.85,11.779,-6.1826,90.404,18.405,13,450,0,0
2017-03-02 3:00,0,0,0,0,0,0,0,0,12.17,47.312,20.036,11.772,-7.8331,79.163,18.405,13,450,0,0
2017-03-02 4:00,0,0,0,0,0,0,0,0,11.751,47.091,20.703,11.775,-9.1324,90.429,18.405,13,450,0,0
2017-03-02 5:00,0.000037533,0,0,0,0,0,0,0,14.293,45.696,19.104,11.784,-10.361,83.471,17.402,13,450,0,0
2017-03-02 6:00,0,0,0,0,0,0,0,0,11.354,46.382,20.202,11.79,-11.946,80.476,17.402,13,450,0,0
2017-03-02 7:00,0,0,0,0,0,0,0,0,10.216,44.858,20.503,11.789,-12.989,69.926,17.402,13.055,450,0,0
2017-03-02 8:00,122.52,73.269,57.576,4.5805,0,0,0,34.213,21.241,24.01,15.763,11.767,-13.076,68.424,11.316,15.695,362.5,0,1
2017-03-02 9:00,112.81,67.819,40.07,0.7727,0,0,0,71.075,21.935,22.64,16.079,11.762,-13.124,60.391,13.112,16,320.83,0,1
2017-03-02 10:00,117.77,69.239,47.653,5.1402,0,0,0,90.318,22.012,25.967,15.896,12.937,-12.086,51.117,13.112,15.86,362.5,0,1
2017-03-02 11:00,129.55,70.994,51.023,7.5535,0,0,0,98.734,21.908,28.107,15.662,16.394,-11.587,47.724,12.44,15.718,345.83,0,1
2017-03-02 12:00,130.56,69.79,59.309,34.45,0,0,0,99.915,21.834,29.449,14.655,21.204,-10.82,48.255,12.106,14.605,333.33,0,1
2017-03-02 13:00,130.02,72.117,57.831,35.315,0,0,0,98.909,21.787,30.146,14.358,23.076,-10.389,46.985,12.116,14.472,402.5,0,1
2017-03-02 14:00,117.49,67.615,65.754,40.206,0,0,0,96.07,21.727,30.616,14.331,24.622,-9.0401,44.087,12.114,14.409,368.18,0,1
2017-03-02 15:00,126.91,70.928,64.908,45.751,0,0,0,93.625,21.678,30.505,14.013,24.85,-8.8572,42.411,12.114,13.959,432.14,0,1
2017-03-02 16:00,117.47,68.602,52.449,21.929,0,0,0,92.29,21.778,30.338,15.426,21.905,-9.9869,46.7,13.117,15.571,354.55,0,1
2017-03-02 17:00,115.83,67.608,49.13,10.917,0,0,0,89.982,21.846,30.445,16.032,20.345,-10.495,46.789,13.117,15.984,338.64,0,1
2017-03-02 18:00,111.12,65.573,56.721,27.726,0,0,0,88.662,21.859,30.31,15.116,23.016,-10.803,47.08,12.438,14.987,335.71,0,1
2017-03-02 19:00,110.19,65.787,52.488,20.531,0,0,0,87.692,21.764,30.202,15.346,21.781,-10.322,48.136,13.101,15.477,342.5,0,1
2017-03-02 20:00,107.8,66.019,47.689,8.3996,0,0,0,86.043,21.807,30.387,15.993,20.773,-10.474,50.293,13.101,16,344.44,0,1
2017-03-02 21:00,109.31,66.045,48.397,11.024,0,0,0,84.545,21.817,30.274,15.977,20.405,-10.745,51.435,13.101,15.966,362.5,0,1
2017-03-02 22:00,2.0027,0,0,0,0,0,0,0,20.136,32.243,14.631,17.946,-11.405,53.084,16.279,13.367,368.75,0,0
2017-03-02 23:00,0.00030026,0,0,0,0,0,0,0,18.007,34.884,13.371,18.349,-12.305,53.551,15.132,13,450,0,0
2017-03-03 0:00,0.041975,0,0,0,0,0,0,0,14.535,39.965,17.501,12.054,-13.139,54.223,15.132,13,450,0,0
2017-03-03 1:00,0.2567,0,0,0,0,8.3333,0,0,10.851,44.294,22.851,11.79,-13.62,53.173,35.025,13,400,0,0
2017-03-03 2:00,0.000037533,0,0,0,0,8.9148,0,0,11.799,51.173,21.81,11.781,-13.932,52.425,34.664,13,325,0,0
2017-03-03 3:00,0,0,0,0,0,1.9007,0,0,10.98,51.573,21.228,11.789,-14.377,50.694,23.63,13.021,300,0,0
2017-03-03 4:00,0.000037533,0,0,0,0,0.0061136,0,0,10.457,53.351,21.026,11.79,-14.659,50.247,20.107,13.025,300,0,0
2017-03-03 5:00,0,0,0,0,0,0.1063,0,0,9.8873,53.252,21.073,11.791,-15.049,51.448,18.605,13.013,300,0,0
2017-03-03 6:00,0,0,0,0,0,0.94986,0,0,9.2039,52.619,21.057,11.795,-15.304,50.382,18.605,13,300,0,0
2017-03-03 7:00,0,0,0,0,0,4.0458,0,0,9.219,52.189,20.968,11.785,-14.604,48.248,18.605,13.042,300,0,0
2017-03-03 8:00,105.54,63.691,38.846,0.1472,0,0,0,18.968,21.325,22.059,16.127,11.771,-12.793,43.18,15.405,15.625,325,0,1
2017-03-03 9:00,117.99,67.335,40.38,0.69991,0,0,0,63.742,21.948,20.505,15.904,11.754,-11.166,36.238,13.571,15.928,325,0,1
2017-03-03 10:00,129.4,71.403,37.845,0.0073804,0,0,0,97.722,21.996,24.816,15.965,12.387,-11.768,41.407,13.571,15.992,395.83,0,1
2017-03-03 11:00,132.75,72.357,37.845,0.25691,0,0,0,99.95,21.949,27.884,16.002,16.414,-11.966,55.028,13.571,15.998,411.36,0,1
2017-03-03 12:00,123.75,70.011,47.352,11.914,0,0,0,98.524,21.923,29.974,15.577,20.445,-11.657,45.984,13.068,15.625,367.5,0,1
2017-03-03 13:00,123.49,69.539,50.361,19.111,0,0,0,94.51,21.91,30.839,15.529,21.773,-9.6663,45.277,12.555,15.423,375,0,1
2017-03-03 14:00,128.45,71.603,53.432,21.465,0,0,0,90.932,21.834,30.694,15.49,21.113,-9.1392,41.051,12.555,15.569,429.17,0,1
2017-03-03 15:00,130.22,72.111,54.469,23.963,0,0,0,90.12,21.868,30.16,15.558,19.386,-10.269,41.473,12.555,15.615,387.5,0,1
2017-03-03 16:00,114.35,66.61,51.169,15.492,0,0,0,90.4,21.818,29.933,15.493,19.844,-11.459,39.629,13.058,15.44,337.5,0,1
2017-03-03 17:00,118.34,67.964,47.408,7.9692,0,0,0,94.224,21.827,29.119,15.558,18.839,-12.119,39.245,13.073,15.756,387.5,0,1
2017-03-03 18:00,129.83,71.526,49.032,4.9769,0,0,0,99.38,21.882,28.775,15.701,17.901,-13.519,39.965,13.24,15.801,422.5,0,1
2017-03-03 19:00,134.27,73.247,39.024,0,0,0,0,99.999,21.868,28.81,15.927,17.738,-14.137,42.014,13.573,15.988,425,0,1
2017-03-03 20:00,128.98,72.044,39.024,0,0,0,0,100,21.911,28.928,15.963,18.269,-14.231,41.368,13.573,16,410.71,0,1
2017-03-03 21:00,109.04,66.473,39.024,0,0,0,0,99.991,21.956,29.169,16.013,19.897,-14.556,46.074,13.573,16.008,332.5,0,1
2017-03-03 22:00,1.795,0,0,0,0,0,0,0,20.096,31.609,14.424,18.445,-15.017,49.045,16.11,13.351,387.5,0,0
2017-03-03 23:00,0.00015406,0,0,0,0,0,0,0,16.407,38.264,16.196,12.761,-15.29,49.673,15.612,13,450,0,0
2017-03-04 0:00,0,0,0,0,0,0,0,0,11.965,45.378,21.904,11.796,-15.749,51.927,17.12,13.023,450,0,0
2017-03-04 1:00,0,0,0,0,0,0,0,0,9.8164,46.028,24.466,11.78,-16.045,52.146,19.128,13,450,0,0
2017-03-04 2:00,0.000037533,0,0,0,0,0,0,0,10.794,42.266,25.441,11.759,-16.662,53.683,20.632,13,450,0,0
2017-03-04 3:00,0,0,0,0,0,0,0,0,11.432,39.281,25.454,11.767,-17.295,53.252,21.633,13.021,450,0,0
2017-03-04 4:00,0,0,0,0,0,0,0,0,11.566,37.167,25.468,11.771,-17.927,47.14,21.633,13.085,450,0,0
2017-03-04 5:00,27.288,0,0,0,0,3.1086,0,0,15.71,26.782,21.724,11.778,-19.148,40.956,19,13.042,404.17,0,0
2017-03-04 6:00,22.403,9.2875,0,0,0,3.6368,16.667,0,20.813,19.628,18.633,11.773,-20.086,41.556,19.593,13.042,312.5,0,0
2017-03-04 7:00,43.742,25.129,0,0,0,0.080255,50,0,21.388,18.392,19.471,11.772,-21.042,36.396,19.593,13.127,300,0,0
2017-03-04 8:00,21.907,0,0,0,0,0.16224,0,0,20.532,17.557,18.793,11.773,-20.832,30.974,18.59,13,312.5,0,0
2017-03-04 9:00,65.4,27.986,53.335,2.9373,0,0.026232,0,3.6774,21.029,17.051,16.855,11.791,-19.888,28.943,13.679,13.608,341.67,0,1
2017-03-04 10:00,121.27,68.749,24.938,0,0,0,0,40.677,21.994,15.615,15.764,11.78,-18.615,24.847,13.364,15.756,337.5,0,1
2017-03-04 11:00,135.42,72.46,25.217,0,0,0,0,84.871,22.171,17.19,15.897,11.774,-17.981,23.233,13.364,15.973,345.83,0,1
2017-03-04 12:00,130.85,71.444,27.783,0,0,0,0,100,22.208,19.768,15.961,11.778,-17.362,23.145,13.364,16,358.33,0,1
2017-03-04 13:00,128.46,70.793,32.832,0,0,0,0,99.996,22.171,21.048,16.034,11.766,-14.384,21.294,13.364,16,350,0,1
2017-03-04 14:00,133.25,73.002,35.35,0,0,0,0,100,22.134,21.979,15.892,11.762,-13.143,22.17,13.364,15.968,395.83,0,1
2017-03-04 15:00,118.03,68.465,37.832,0.24228,0,0,0,100,22.155,22.628,16.007,11.761,-12.892,21.634,13.364,16,358.33,0,1
2017-03-04 16:00,120.69,68.966,42.859,0.63345,0,0,0,100,22.208,23.143,15.948,11.766,-14.316,28.689,12.363,15.951,377.27,0,1
2017-03-04 17:00,67.156,35.32,32.05,0.73916,0,0,0,51.612,21.706,23.487,15.456,12.128,-14.996,30.562,15.54,15.093,415.91,0,0
2017-03-04 18:00,0.00007761,0,0,0,0,0,0,0,15.973,30.388,18.263,11.805,-15.206,33.61,16.38,13,450,0,0
2017-03-04 19:00,0,0,0,0,0,0,0,0,11.743,34.256,24.103,11.78,-15.28,35.61,18.382,13,450,0,0
2017-03-04 20:00,0,0,0,0,0,0,0,0,11.848,33.584,25.291,11.768,-15.452,38.189,20.89,13,450,0,0
2017-03-04 21:00,0,0,0,0,0,0,0,0,12.45,31.308,25.465,11.765,-15.557,39.569,21.392,13.049,450,0,0
2017-03-04 22:00,0,0,0,0,0,0,0,0,12.895,29.924,25.49,11.764,-16.058,39.741,21.392,13.029,450,0,0
2017-03-04 23:00,0,0,0,0,0,0,0,0,13.02,29.115,25.479,11.769,-16.602,41.626,21.392,13.037,450,0,0
2017-03-05 0:00,0,0,0,0,0,0,0,0,13.164,28.524,25.456,11.771,-16.854,42.68,21.392,13.038,450,0,0
2017-03-05 1:00,0,0,0,0,0,0,0,0,13.176,28.07,25.451,11.775,-17.491,44.372,21.392,13,450,0,0
2017-03-05 2:00,0,0,0,0,0,0,0,0,13.037,28.046,25.49,11.768,-17.946,45.106,21.392,13,450,0,0
2017-03-05 3:00,0,0,0,0,0,0,0,0,12.936,27.995,25.463,11.764,-18.129,44.914,21.392,13,450,0,0
2017-03-05 4:00,0.0936,0,0,0,0,0,0,0,12.799,27.627,25.371,11.77,-18.097,43.787,20.391,13,450,0,0
2017-03-05 5:00,0.031904,0,0,0,0,0,0,0,12.467,27.677,24.68,11.769,-17.904,43.701,21.392,13.021,450,0,0
2017-03-05 6:00,0,0,0,0,0,0,0,0,12.444,27.232,25.337,11.769,-18.349,45.683,21.392,13,450,0,0
2017-03-05 7:00,0,0,0,0,0,0,0,0,12.785,26.275,25.394,11.758,-17.731,44.921,21.392,13,450,0,0
2017-03-05 8:00,0,0,0,0,0,0,0,0,13.397,25.072,25.417,11.762,-15.954,38.412,21.392,13,450,0,0
2017-03-05 9:00,0,0,0,0,0,0,0,0,13.951,23.913,25.387,11.75,-14.115,32.764,21.392,13,450,0,0
2017-03-05 10:00,0,0,0,0,0,0,0,0,14.38,23.301,24.553,11.763,-12.09,28.157,21.392,13,450,0,0
2017-03-05 11:00,0,0,0,0,0,0,0,0,14.617,23.3,24.264,11.762,-10.714,22.907,21.392,13,450,0,0
2017-03-05 12:00,0,0,0,0,0,0,0,0,15.363,22.517,24.121,11.753,-8.7775,15.559,21.392,13,450,0,0
2017-03-05 13:00,0,0,0,0,0,0,0,0,16.035,21.496,24.264,11.754,-6.5169,12.318,21.392,13,450,0,0
2017-03-05 14:00,0,0,0,0,0,0,0,0,16.671,21.113,24.842,11.742,-5.5024,11.815,21.392,13,450,0,0
2017-03-05 15:00,0,0,0,0,0,0,0,0,16.532,20.929,24.921,11.735,-4.7012,10.005,21.392,13,450,0,0
2017-03-05 16:00,0,0,0,0,0,0,0,0,16.386,20.435,24.926,11.731,-6.6415,10.354,22.395,13,450,0,0
2017-03-05 17:00,0,0,0,0,0,0,0,0,16.236,20.307,25.178,11.726,-7.2855,12.938,22.395,13,450,0,0
2017-03-05 18:00,0,0,0,0,0,0,0,0,15.595,20.779,25.298,11.721,-7.9129,17.479,22.395,13,450,0,0
2017-03-05 19:00,0,0,0,0,0,0,0,0,15.277,21.106,25.212,11.726,-7.8986,22.287,22.395,13,450,0,0
2017-03-05 20:00,0,0,0,0,0,0,0,0,15.298,21.717,25.351,11.73,-8.5651,24.128,22.395,13,450,0,0
2017-03-05 21:00,0,0,0,0,0,0,0,0,15.503,22.053,25.503,11.722,-9.3019,23.65,22.395,13,450,0,0
2017-03-05 22:00,0,0,0,0,0,0,0,0,15.63,22.104,25.627,11.739,-9.3677,23.366,22.395,13,450,0,0
2017-03-05 23:00,0.004341,0,0,0,0,0,0,0,15.533,22.217,25.564,11.726,-9.3517,28.677,22.395,13,450,0,0
2017-03-06 0:00,0,0,0,0,0,0,0,0,15.454,22.823,25.586,11.727,-10.59,34.899,22.395,13,450,0,0
2017-03-06 1:00,87.678,47.23,0,0,0,0,83.333,0,20.88,15.89,22.764,11.702,-10.253,34.515,20.866,13,362.5,0,0
2017-03-06 2:00,87.23,62.306,0,0,0,0,100,0,22.336,15,21.821,11.702,-10.558,34.199,20.361,13,300,0,0
2017-03-06 3:00,86.671,62.139,0,0,0,0,100,0,22.311,14.278,21.711,11.705,-10.648,32.014,20.361,13,300,0,0
2017-03-06 4:00,68.708,62.139,0,0,0,0,66.667,0,22.875,14.741,22.164,11.711,-11.434,33.483,20.361,13,337.5,0,0
2017-03-06 5:00,0,0,0,0,0,0,0,0,18.076,18.694,22.19,11.729,-11.677,36.129,21.365,13,412.5,0,0
2017-03-06 6:00,0,0,0,0,0,0,0,0,15.627,20.773,24.097,11.74,-11.191,34.916,21.365,13,450,0,0
2017-03-06 7:00,0,0,0,0,0,0,0,0,14.383,22.734,23.332,11.748,-10.694,34.776,21.365,13,450,0,0
2017-03-06 8:00,122.4,72.817,73.872,30.111,0,0,0,22.8,21.658,13.04,16.739,11.761,-8.6567,32.047,12.836,15.123,362.5,0,1
2017-03-06 9:00,109.6,64.088,64.594,40.198,0,0,0,68,22.201,14.034,15.98,11.748,-8.0929,29.602,14.137,16,312.5,0,1
2017-03-06 10:00,116.76,65.92,69.648,48.226,0,0,0,99,22.204,18.866,15.869,11.757,-6.9947,29.045,14.137,15.776,371.43,0,1
2017-03-06 11:00,118.16,67.6,74.792,52.629,0,0,0,100,22.12,21.909,15.564,11.76,-6.1656,30.644,13.132,15.52,352.5,0,1
2017-03-06 12:00,123.82,68.335,71.427,54.517,0,0,0,100,22.022,23.815,15.439,11.76,-5.2491,30.242,14.133,15.522,361.11,0,1
2017-03-06 13:00,115.96,65.742,73.038,54.527,0,0,0,100,22.013,25.155,15.876,11.829,-4.3713,31.613,14.133,15.896,362.5,0,1
2017-03-06 14:00,121.43,69.39,74.702,56.909,0,0,0,100,21.955,26.037,15.565,12.937,-3.8038,35.686,13.631,15.601,375,0,1
2017-03-06 15:00,119.39,66.358,74.702,56.377,0,0,0,100,21.945,27.011,15.478,14.564,-3.2824,36.97,13.634,15.562,314.29,0,1
2017-03-06 16:00,130.05,69.596,74.702,55.548,0,0,0,99.989,21.92,27.916,15.971,15.264,-3.9252,46.789,14.137,15.999,391.67,0,1
2017-03-06 17:00,127.07,70.401,71.652,54.357,0,0,0,99.547,21.938,29.454,16.004,18.968,-4.2563,60.992,14.137,15.95,406.82,0,1
2017-03-06 18:00,131.72,70.419,71.908,53.792,0,0,0,95.57,21.884,30.872,15.755,21.239,-4.0557,60.089,13.64,15.783,362.5,0,1
2017-03-06 19:00,114.61,65.971,69.402,50.752,0,0,0,87.593,21.858,31.799,16.002,24.49,-4.8455,89.191,14.145,15.95,325,0,1
2017-03-06 20:00,111.6,64.819,69.402,49.795,0,0,0,75.974,21.865,32.483,15.776,24.21,-4.9688,92.5,14.145,15.9,312.5,0,1
2017-03-06 21:00,112.69,65.225,74.607,49.88,0,0,0,65.609,21.832,32.111,15.921,21.226,-4.6751,92.5,13.645,15.903,317.5,0,1
2017-03-06 22:00,4.6688,16.172,0,0,0,0,0,1.9968,20.381,34.57,15.299,22.922,-4.9809,92.5,16.655,13.504,387.5,0,0
2017-03-06 23:00,0.000037533,0,0,0,0,0,0,0,18.605,36.869,14.171,23.848,-4.9099,92.5,18.165,13,450,0,0
2017-03-07 0:00,0.0001126,0,0,0,0,0,0,0,18.096,38.252,13.734,22.798,-4.8536,92.5,18.165,13,450,0,0
2017-03-07 1:00,0.00019079,0,0,0,0,0,0,0,18.513,44.198,13.729,26.301,-4.5915,92.5,18.165,13,450,0,0
2017-03-07 2:00,0.00018766,0,0,0,0,0,0,0,18.404,42.843,15.076,25.075,-4.2882,92.5,18.165,13,450,0,0
2017-03-07 3:00,0,0,0,0,0,0,0,0,18.107,38.062,15.796,17.882,-4.3115,92.5,18.165,13,450,0,0
2017-03-07 4:00,0.000075065,0,0,0,0,0,0,0,18.126,37.208,15.66,15.324,-3.9859,92.5,18.165,13,450,0,0
2017-03-07 5:00,0.000149,0,0,0,0,0,0,0,17.55,36.254,16.521,12.182,-3.9536,92.5,19.167,13,450,0,0
2017-03-07 6:00,0.000037533,0,0,0,0,0,0,0,15.379,44.535,18.634,11.778,-3.6293,92.5,19.167,13,450,0,0
2017-03-07 7:00,0,0,0,0,0,0,0,0,13.51,45.068,19.466,11.766,-3.6336,92.5,18.162,13,450,0,0
2017-03-07 8:00,134.92,54.001,80.94,55.483,0,0,0,26.588,19.42,26.057,17.026,11.988,-2.7693,92.5,12.749,15.488,412.5,0,1
2017-03-07 9:00,125.73,70.455,74.382,54.597,0,0,0,47.589,21.822,25.916,15.661,11.731,-2.7364,92.5,14.075,15.825,395.83,0,1
2017-03-07 10:00,134.41,72.136,75.999,57.419,0,0,0,58.278,21.891,27.816,15.945,12.55,-1.7914,92.5,14.075,15.963,412.5,0,1
2017-03-07 11:00,129.78,71.193,82.045,60.926,0,0,0,60.007,21.825,29.73,15.837,16.049,-1.2127,92.5,13.072,15.676,422.73,0,1
2017-03-07 12:00,132.12,72.003,76.372,64.556,0,0,0,55.524,21.748,31.002,15.119,19.547,-0.91189,92.5,13.072,15.123,411.36,0,1
2017-03-07 13:00,127.03,69.58,79.978,60.974,0,0,0,49.291,21.743,31.286,15.43,17.835,-0.4206,92.5,13.272,15.588,333.33,0,1
2017-03-07 14:00,125.39,67.782,74.377,58.459,0,0,0,43.807,21.721,31.172,15.841,15.799,0.0006002,92.5,14.078,15.949,328.57,0,1
2017-03-07 15:00,125.84,68.633,74.377,57.977,0,0,0,39.041,21.733,31.005,15.982,15.213,0.47269,92.5,14.078,16,329.55,0,1
2017-03-07 16:00,119.09,67.433,76.88,59.979,0,0,0,35.715,21.711,30.7,15.862,14.962,1.1065,92.5,14.078,15.881,354.55,0,1
2017-03-07 17:00,127.01,69.487,77.217,61.994,0,0,0,33.557,21.69,30.461,15.663,15.097,1.3583,92.5,14.078,15.65,358.33,0,1
2017-03-07 18:00,125.64,70.516,74.697,60.467,0,0,0,32.928,21.707,30.095,15.984,14.055,1.3118,92.5,14.078,15.95,402.27,0,1
2017-03-07 19:00,129.12,72.019,74.697,61.162,0,0,0,33.745,21.699,29.828,15.998,13.833,1.5101,92.5,14.078,16,413.89,0,1
2017-03-07 20:00,121.98,70.945,74.697,61.562,0,0,0,34.306,21.699,29.893,15.987,14.269,2.087,92.5,14.078,16,407.5,0,1
2017-03-07 21:00,114.55,67.452,79.729,65.37,0,0,0,33.521,21.682,30.272,16.062,16.54,3.0963,92.5,14.078,15.95,345.83,0,1
2017-03-07 22:00,3.1123,0,0,0,0,0,0,1.0259,20.278,33.675,15.631,21.97,2.8516,92.5,16.591,13.34,375,0,0
2017-03-07 23:00,0.030434,0,0,0,0,0,0,0,18.301,38.507,15.663,23.606,3.3677,92.5,19.106,13,450,0,0
2017-03-08 0:00,0.000037533,0,0,0,0,0,0,0,17.229,42.248,16.977,18.516,3.188,92.5,20.107,13,450,0,0
2017-03-08 1:00,0.013029,0,0,0,0,0,0,0,15.926,46.436,18.499,12.73,2.4311,92.5,20.107,13,450,0,0
2017-03-08 2:00,0,0,0,0,0,0,0,0,14.744,48.141,19.581,11.724,2.3235,92.5,20.107,13,450,0,0
2017-03-08 3:00,0,0,0,0,0,0,0,0,14.467,48.995,20.195,11.729,1.7853,92.5,20.107,13,450,0,0
2017-03-08 4:00,0,0,0,0,0,0,0,0,14.48,48.194,20.589,11.732,1.5175,92.5,20.107,13,450,0,0
2017-03-08 5:00,0,0,0,0,0,0,0,0,14.431,48.492,20.726,11.733,1.4704,92.5,20.107,13,450,0,0
2017-03-08 6:00,0,0,0,0,0,0,0,0,14.459,48.255,20.927,11.737,1.0372,92.5,20.107,13,450,0,0
2017-03-08 7:00,0,0,0,0,0,0,0,0,14.718,47.361,21.041,11.73,1.2046,92.5,20.107,13,450,0,0
2017-03-08 8:00,148.03,55.618,88.474,70.438,0,0,8.426,12.684,20.089,30.152,16.704,15.138,4.0901,80.883,13.403,14.951,400,0,1
2017-03-08 9:00,155.84,75.416,81.467,74.375,0,0,0,19.911,21.769,28.585,15.273,12.729,6.0474,65.491,13.06,15.101,361.36,0,1
2017-03-08 10:00,144.95,72.936,93.696,83.106,0,0,0,30.089,21.779,27.728,14.904,11.907,8.0054,47.167,13.06,14.712,320.83,0,1
2017-03-08 11:00,146.06,73.203,94.764,94.851,0,0,5.6671,43.239,21.652,27.162,13.859,12.618,8.6384,40.815,12.057,13.772,352.78,0,1
2017-03-08 12:00,138.81,73.422,98.318,100,0,0,83.966,57.287,21.497,26.963,13.633,13.227,9.0387,36.62,12.057,13.116,345.83,0,1
2017-03-08 13:00,138.16,72.1,98.318,100,0,0,94.54,68.972,21.424,27.539,14.003,14.597,9.0433,34.104,12.057,13.662,327.78,0,1
2017-03-08 14:00,131.82,71.905,95.017,93.118,0,0,10.609,82.682,21.409,26.839,14.461,11.765,8.8362,23.384,13.062,15.09,368.75,0,1
2017-03-08 15:00,148.82,76.322,88.304,82.487,0,0,0,94.215,21.479,27.858,15.452,13.528,7.3293,31.001,13.062,15.543,417.5,0,1
2017-03-08 16:00,149.97,75.998,88.304,77.781,0,0,0,97.222,21.505,29.43,16.026,15.279,5.3712,38.439,13.062,16,428.57,0,1
2017-03-08 17:00,139.49,73.496,83.206,74.864,0,0,0,92.23,21.565,31.213,15.928,19.735,4.5151,46.488,13.062,15.984,408.33,0,1
2017-03-08 18:00,138.02,73.078,83.206,70.2,0,0,0,79.813,21.569,32.712,15.749,22.863,2.2919,59.68,13.062,15.788,394.44,0,1
2017-03-08 19:00,129.03,72.444,78.204,65.594,0,0,0,68.096,21.584,32.382,15.947,20.109,1.5766,61.583,14.064,15.975,425,0,1
2017-03-08 20:00,131.35,72.347,78.204,63.963,0,0,0,63.633,21.6,30.825,16.017,15.634,1.0889,57.246,14.064,16,429.17,0,1
2017-03-08 21:00,123.44,70.323,78.204,60.683,0,0,0,65.531,21.575,29.616,15.981,14.799,0.39474,67.573,14.064,16,404.17,0,1
2017-03-08 22:00,3.0868,13.995,0,0,0,0.047934,0,0,20.225,32.609,16.515,15.327,-0.81351,86.984,28.15,13.398,325,0,0
2017-03-08 23:00,0.000037533,0,0,0,0,0.0077505,0,0,18.546,35.425,17.862,12.02,-2.5862,92.5,27.178,13.025,300,0,0
2017-03-09 0:00,0.0001126,0,0,0,0,0.003514,0,0,18.168,36.085,17.508,11.762,-2.634,78.89,23.663,13.067,300,0,0
2017-03-09 1:00,0.00011641,0,0,0,0,0,0,0,18.03,34.765,16.761,11.775,-3.1751,47.85,21.157,13.042,300,0,0
2017-03-09 2:00,0.000037533,0,0,0,0,0.0087607,0,0,18.205,33.283,16.038,11.78,-3.3979,42.274,19.656,13,300,0,0
2017-03-09 3:00,54.417,43.589,0,0,0,0.012245,66.667,0,21.249,26.803,19.525,11.739,-3.8015,38.365,19.644,13.018,300,0,0
2017-03-09 4:00,81.087,60.035,0,0,0,0,100,0,22.236,24.009,21.776,11.7,-5.0745,52.817,20.649,13.034,300,0,0
2017-03-09 5:00,11.142,12.087,0,0,0,0,16.667,0,19.789,24.765,20.515,11.711,-5.52,31.26,20.649,13.025,300,0,0
2017-03-09 6:00,0,0,0,0,0,0,0,0,16.354,27.781,19.572,11.751,-6.0676,29.924,21.649,13,300,0,0
2017-03-09 7:00,0.25292,6,0,0,0,0,0,0,14.397,32.357,19.713,11.759,-6.1886,31.464,21.649,13,300,0,0
2017-03-09 8:00,115.67,60.155,54.849,26.707,0,0,0,18.968,20.109,20.768,16.505,11.75,-5.3525,31.912,16.162,15.593,342.5,0,1
2017-03-09 9:00,125.31,68.695,68.008,44.096,0,0,0,63.774,21.794,21.345,15.658,11.748,-4.6959,31.08,13.271,15.518,345.83,0,1
2017-03-09 10:00,130,71.42,67.458,46.338,0,0,0,97.898,21.763,25.04,15.503,11.977,-4.3599,32.254,12.607,15.474,409.09,0,1
2017-03-09 11:00,141.4,73.653,71.525,53.087,0,0,0,99.987,21.665,27.265,14.753,14.834,-3.8038,38.511,11.594,14.829,432.14,0,1
2017-03-09 12:00,142.61,74.025,74.447,58.853,0,0,0,99.998,21.61,28.163,14.046,16.786,-3.5944,32.878,12.6,14.009,450,0,1
2017-03-09 13:00,135.03,72.678,76.129,60.286,0,0,0,99.996,21.582,28.214,14.07,16.162,-2.3231,27.523,12.098,14.112,450,0,1
2017-03-09 14:00,134.49,72.773,74.162,52.528,0,0,0,99.985,21.593,28.63,15.323,14.206,-1.7622,26.113,13.093,15.469,450,0,1
2017-03-09 15:00,129.75,71.864,72.361,58.136,0,0,0,100,21.583,28.841,15.231,14.896,0.90575,20.609,13.585,15.208,450,0,1
2017-03-09 16:00,128.26,71.826,71.986,53.088,0,0,0,100,21.566,28.727,15.904,13.665,-1.6753,24.675,13.585,15.9,450,0,1
2017-03-09 17:00,129.51,72.143,77.097,56.874,0,0,0,100,21.595,28.637,15.512,13.552,-2.3247,26.378,12.085,15.583,450,0,1
2017-03-09 18:00,131.18,72.285,74.405,63.089,0,0,0,99.995,21.555,28.903,14.187,16.18,-2.7924,27.741,12.254,14.335,450,0,1
2017-03-09 19:00,130.64,72.198,69.262,53.609,0,0,0,99.855,21.551,29.342,15.267,15.936,-3.1747,28.639,13.596,15.352,450,0,1
2017-03-09 20:00,128.03,71.622,69.262,48.316,0,0,0,98.456,21.631,30.265,15.973,16.405,-3.4458,28.687,13.596,15.997,450,0,1
2017-03-09 21:00,124.69,71.033,69.262,47.271,0,0,0,94.954,21.629,30.758,16.008,17.504,-3.5398,29.59,13.596,16,437.5,0,1
2017-03-09 22:00,4.3478,14.209,0,0,0,0.050016,0,3.0888,19.981,33.866,16.859,16.6,-3.7521,31.042,28.898,13.268,362.5,0,0
2017-03-09 23:00,0,0,0,0,0,0.0087226,0,0,18.333,34.565,17.807,11.843,-3.6716,30.25,27.243,13,300,0,0
2017-03-10 0:00,0.0001126,0,0,0,0,0.0097499,0,0,17.902,34.066,17.375,11.768,-4.3881,38.55,23.719,13,300,0,0
2017-03-10 1:00,0.000038805,0,0,0,0,0.0074582,0,0,17.845,32.616,16.582,11.77,-4.3507,40.903,21.713,13,300,0,0
2017-03-10 2:00,0.014996,0,0,0,0,0.10374,0,0,18.01,31.925,15.912,11.774,-4.556,42.755,20.183,13,300,0,0
2017-03-10 3:00,0.000075065,0,0,0,0,0.52322,0,0,18.037,31.816,15.082,11.781,-5.5585,46.892,18.678,13,300,0,0
2017-03-10 4:00,0.000075065,0,0,0,0,6.8861,0,0,18.074,31.974,14.255,11.792,-6.3853,49.141,18.177,13,300,0,0
2017-03-10 5:00,0.035493,0,0,0,0,16.558,0,0,18.4,31.818,13.676,12.726,-7.2062,51.113,17.674,13,300,0,0
2017-03-10 6:00,0.0003742,0,0,0,0,18.675,0,0,18.284,30.002,13.023,12.107,-8.4667,52.728,18.175,13,300,0,0
2017-03-10 7:00,0.00041631,0,0,0,0,18.361,0,0,18.517,29.247,12.814,12.29,-8.9578,47.638,18.175,13,300,0,0
2017-03-10 8:00,105.49,53.396,38.115,9.9974,0,0,0,18.065,21.186,22.817,15.089,11.88,-8.2089,53.021,14.989,15.406,312.5,0,1
2017-03-10 9:00,120.87,67.766,54.122,25.056,0,0,0,62.567,21.857,22.921,15.983,11.745,-8.4353,54.122,14.145,15.972,345,0,1
2017-03-10 10:00,143.64,73.33,65.875,39.7,0,0,0,89.15,21.827,26.247,15.906,12.264,-7.569,46.031,14.145,15.945,425,0,1
2017-03-10 11:00,139.77,73.261,63.538,39.205,0,0,0,97.834,21.822,28.136,15.994,14.867,-7.344,44.274,14.145,16,397.22,0,1
2017-03-10 12:00,137.9,72.787,63.73,42.655,0,0,0,99.998,21.814,28.973,15.564,16.079,-6.907,32.996,13.142,15.607,430,0,1
2017-03-10 13:00,133.35,71.744,65.867,40.187,0,0,0,99.973,21.775,29.327,15.481,17.888,-7.7127,41.98,13.142,15.47,407.5,0,1
2017-03-10 14:00,133.24,72.669,59.573,34.174,0,0,0,98.233,21.808,30.32,15.721,20.057,-8.7723,60.238,13.142,15.72,433.33,0,1
2017-03-10 15:00,117.66,68.45,60.412,37.222,0,0,0,94.877,21.796,30.576,15.319,21.501,-8.1627,35.355,13.142,15.287,354.17,0,1
2017-03-10 16:00,121.21,69.325,50.251,18.458,0,0,0,94.895,21.78,29.974,15.64,19.139,-10.285,32.983,12.643,15.733,387.5,0,1
2017-03-10 17:00,112.55,67.327,50.039,11.471,0,0,0,97.274,21.836,29.48,15.87,18.741,-11.625,28.66,13.149,15.837,344.44,0,1
2017-03-10 18:00,124.65,70.755,47.194,11.484,0,0,0,99.85,21.875,29.057,15.557,19.123,-13.469,25.766,11.807,15.353,418.75,0,1
2017-03-10 19:00,116.21,69.037,44.565,7.1679,0,0,0,100,21.889,28.991,15.632,20.216,-14.534,24.638,12.8,15.62,383.33,0,1
2017-03-10 20:00,107.64,66.158,35.431,0,0,0,0,100,21.919,29.08,15.898,19.672,-15.761,23.468,13.132,16,325,0,1
2017-03-10 21:00,115.75,68.535,42.189,2.0896,0,0,0,100,22.002,28.874,15.889,19.942,-16.262,22.259,12.118,15.917,402.5,0,1
2017-03-10 22:00,3.9814,13.847,17.522,0,0,0,0,3.3333,19.801,30.27,13.82,16.267,-17.701,29.369,15.144,13.535,410,0,0
2017-03-10 23:00,0.00025611,0,0,0,0,0,0,0,14.036,37.616,17.529,12.041,-18.625,30.175,15.151,13.142,450,0,0
2017-03-11 0:00,0,0,0,0,0,0,0,0,9.373,43.223,23.685,11.798,-18.927,27.503,17.161,13.025,450,0,0
2017-03-11 1:00,0,0,0,0,0,0,0,0,9.0382,42.68,24.454,11.777,-19.082,26.087,19.167,13.097,450,0,0
2017-03-11 2:00,0,0,0,0,0,0,0,0,9.4345,40.619,24.576,11.778,-19.326,27.087,20.171,13.033,450,0,0
2017-03-11 3:00,0,0,0,0,0,0,0,0,9.9553,38.529,24.883,11.77,-19.413,29.36,20.171,13,450,0,0
2017-03-11 4:00,0,0,0,0,0,0,0,0,10.367,36.879,25.123,11.765,-19.7,32.22,20.171,13,450,0,0
2017-03-11 5:00,0.18988,0,0,0,0,0,0,0,10.332,35.167,25.07,11.777,-19.802,34.347,19.639,13,450,0,0
2017-03-11 6:00,0.26026,0,0,0,0,0,0,0,10.357,34.315,25.034,11.765,-19.683,35.403,19.127,13,450,0,0
2017-03-11 7:00,0,0,0,0,0,0,0,0,10.536,32.779,25.001,11.774,-19.24,33.848,20.131,13,450,0,0
2017-03-11 8:00,0,0,0,0,0,0,0,0,10.89,30.223,25.053,11.78,-18.951,27.937,21.132,13,450,0,0
2017-03-11 9:00,64.993,36.745,61.206,8.3333,0,0,0,20.455,15.322,23.267,21.321,11.781,-18.443,24.004,11.596,14.187,412.5,0,1
2017-03-11 10:00,120.59,68.432,27.153,0,0,0,0,83.079,21.831,17.816,16.015,11.763,-17.948,23.503,13.818,16,352.78,0,1
2017-03-11 11:00,120.61,68.944,32.672,0,0,0,0,100,22.092,20.437,15.866,11.761,-17.33,23.147,12.817,15.935,320,0,1
2017-03-11 12:00,138.69,75.392,30.212,0,0,0,0,100,22.076,21.62,15.784,11.764,-16.595,22.922,13.817,15.942,418.75,0,1
2017-03-11 13:00,136.77,74.274,29.111,0,0,0,0,99.999,22.085,22.254,15.822,11.77,-15.919,21.498,13.817,15.872,427.5,0,1
2017-03-11 14:00,126.23,71.139,33.814,0,0,0,0,100,22.106,22.712,15.946,11.767,-15.565,19.814,13.315,15.936,366.67,0,1
2017-03-11 15:00,136.19,74.039,35.713,0,0,0,0,100,22.106,23.115,15.933,11.765,-13.823,18.848,13.815,15.913,437.5,0,1
2017-03-11 16:00,132.49,73.189,35.716,0,0,0,0,99.999,22.17,23.275,15.986,11.756,-15.338,23.792,12.814,16,428.57,0,1
2017-03-11 17:00,62.678,34.793,0,0,0,0,0,51.613,20.597,24.044,15.877,12.271,-15.656,24.885,15.996,15.041,370.83,0,0
2017-03-11 18:00,0,0,0,0,0,0,0,0,13.273,31.836,21.949,11.792,-15.956,26.671,17.836,13,450,0,0
2017-03-11 19:00,0,0,0,0,0,0,0,0,11.591,33.606,24.558,11.783,-16.055,27.358,19.338,13,450,0,0
2017-03-11 20:00,0,0,0,0,0,0,0,0,11.737,32.657,24.81,11.76,-16.015,27.391,20.839,13.022,450,0,0
2017-03-11 21:00,0,0,0,0,0,0,0,0,12.292,31.323,25.341,11.759,-16.495,26.449,20.839,13,450,0,0
2017-03-11 22:00,0.000037533,0,0,0,0,0,0,0,12.524,30.42,25.377,11.757,-16.533,26.439,20.839,13,450,0,0
2017-03-11 23:00,0.000037533,0,0,0,0,0,0,0,12.727,29.73,25.479,11.756,-16.586,27.527,21.841,13.037,450,0,0
2017-03-12 0:00,0,0,0,0,0,0,0,0,12.917,28.838,25.487,11.759,-16.757,29.027,21.841,13,450,0,0
2017-03-12 1:00,0,0,0,0,0,0,0,0,13.027,27.737,25.412,11.758,-17.056,31.4,21.841,13,450,0,0
2017-03-12 2:00,0,0,0,0,0,0,0,0,12.974,27.655,25.307,11.76,-17.393,32.77,21.841,13,450,0,0
2017-03-12 3:00,0,0,0,0,0,0,0,0,13.081,27.536,25.41,11.751,-17.514,33.786,21.841,13,450,0,0
2017-03-12 4:00,0,0,0,0,0,0,0,0,12.995,27.501,25.229,11.765,-17.789,34.708,21.841,13.033,450,0,0
2017-03-12 5:00,0,0,0,0,0,0,0,0,12.854,27.21,25.205,11.753,-18.086,35.412,21.841,13,450,0,0
2017-03-12 6:00,0.013014,0,0,0,0,0,0,0,12.713,26.833,24.888,11.762,-18.355,35.726,21.841,13,450,0,0
2017-03-12 7:00,0,0,0,0,0,0,0,0,12.924,26.272,25.647,11.766,-18.458,37.344,21.841,13.025,450,0,0
2017-03-12 8:00,0,0,0,0,0,0,0,0,13.086,25.349,25.764,11.767,-18.101,35.036,21.841,13.017,450,0,0
2017-03-12 9:00,0,0,0,0,0,0,0,0,13.626,24.161,25.824,11.757,-16.919,29.109,21.841,13,450,0,0
2017-03-12 10:00,0,0,0,0,0,0,0,0,14.042,23.478,25.838,11.753,-15.762,26.383,21.841,13,450,0,0
2017-03-12 11:00,0,0,0,0,0,0,0,0,14.428,22.915,25.863,11.752,-14.484,24.358,21.841,13,450,0,0
2017-03-12 12:00,0,0,0,0,0,0,0,0,14.664,22.573,25.403,11.752,-13.326,21.906,21.841,13,450,0,0
2017-03-12 13:00,0,0,0,0,0,0,0,0,15.311,22.642,25.355,11.752,-12.3,21.736,21.841,13,450,0,0
2017-03-12 14:00,0,0,0,0,0,0,0,0,15.249,22.782,25.303,11.743,-11.729,22.329,21.841,13,450,0,0
2017-03-12 15:00,0,0,0,0,0,0,0,0,15.102,22.874,25.17,11.749,-11.351,23.453,21.841,13,450,0,0
2017-03-12 16:00,0,0,0,0,0,0,0,0,14.632,24.079,25.131,11.75,-11.112,22.175,21.841,13,450,0,0
2017-03-12 17:00,0,0,0,0,0,0,0,0,14.439,24.223,25.218,11.752,-12.191,25.78,21.841,13,450,0,0
2017-03-12 18:00,0,0,0,0,0,0,0,0,14.379,23.81,25.362,11.746,-12.465,27.307,21.841,13,450,0,0
2017-03-12 19:00,0,0,0,0,0,0,0,0,14.202,23.64,25.433,11.756,-12.562,27.922,21.841,13,450,0,0
2017-03-12 20:00,27.698,14.88,74.158,20.782,0,0,0,1.8065,17.817,19.992,18.326,11.753,-12.696,28.833,12.142,13,387.5,0,0
2017-03-12 21:00,10.786,15.633,64.809,6.9954,20,15.369,0,0.25806,20.225,16.758,12.822,11.8,-13.03,30.441,30.639,13,387.5,0,0
2017-03-12 22:00,16.159,0,56.268,8.5755,0,4.8961,0,1.5484,20.145,15.665,11.978,11.804,-13.148,30.856,15.059,13,400,0,0
2017-03-12 23:00,0.000073939,0,0,0,0,18.199,0,0,17.153,20.055,17.49,11.821,-13.615,30.964,37.24,13,450,0,0
2017-03-13 0:00,0,0,0,0,0,0,0,0,17.678,19.259,24.289,11.789,-13.965,29.099,32.02,13,450,0,0
2017-03-13 1:00,0,0,0,0,0,0,0,0,16.174,19.971,25.293,11.753,-14.326,29.121,23.991,13,450,0,0
2017-03-13 2:00,0.000037533,0,0,0,0,0,0,0,15.045,20.881,25.484,11.752,-14.919,29.838,22.987,13,450,0,0
2017-03-13 3:00,0,0,0,0,0,0,0,0,14.386,21.554,25.623,11.753,-15.172,29.793,22.987,13,450,0,0
2017-03-13 4:00,0,0,0,0,0,0,0,0,14.079,21.947,25.579,11.756,-15.492,29.508,22.987,13,450,0,0
2017-03-13 5:00,0,0,0,0,0,0,0,0,13.997,21.902,25.607,11.754,-15.471,28.923,22.987,13,450,0,0
2017-03-13 6:00,0,0,0,0,0,0,0,0,14,21.848,25.654,11.758,-15.936,31.611,22.987,13,450,0,0
2017-03-13 7:00,0,0,0,0,0,0,0,0,13.896,21.787,25.674,11.753,-16.124,31.923,22.987,13,450,0,0
2017-03-13 8:00,135.88,73.158,65.636,11.564,0,0,0,22,22.344,12.488,15.37,11.766,-14.85,27.449,12.759,15.424,400,0,1
2017-03-13 9:00,135.91,74.157,36.816,0,0,0,0,67,22.431,13.409,16.043,11.754,-13.268,21.673,13.564,15.994,415.91,0,1
2017-03-13 10:00,144.07,73.983,47.073,11.218,0,0,0,98.833,22.295,17.657,15.889,11.756,-12.217,18.824,12.562,15.841,413.89,0,1
2017-03-13 11:00,146.17,73.656,50.571,15.513,0,0,0,100,22.168,19.883,15.91,11.76,-10.705,19.886,12.562,15.94,429.17,0,1
2017-03-13 12:00,144.39,73.144,58.338,30.429,0,0,0,100,22.154,21.234,15.601,11.749,-10.264,17.374,12.562,15.62,431.25,0,1
2017-03-13 13:00,145.72,73.926,66.3,37.225,0,0,0,100,22.043,22.43,15.641,11.759,-8.68,15.769,13.067,15.569,405.56,0,1
2017-03-13 14:00,135.42,71.983,66.618,44.578,0,0,0,100,21.893,23.106,14.465,11.776,-7.7809,14.462,12.061,14.609,421.43,0,1
2017-03-13 15:00,132.21,71.711,63.942,38.735,0,0,0,100,21.901,24.03,15.433,11.753,-7.1966,13.826,13.588,15.531,406.25,0,1
2017-03-13 16:00,132.95,71.156,61.439,35.84,0,0,0,100,21.91,24.863,15.974,11.752,-7.8056,15.142,13.588,15.978,416.67,0,1
2017-03-13 17:00,138.04,72.768,61.439,36.341,0,0,0,100,21.934,25.658,16.006,11.753,-7.866,17.608,13.588,16,437.5,0,1
2017-03-13 18:00,130.14,71.573,58.931,33.718,0,0,0,100,21.93,26.293,15.868,12.483,-8.4331,19.587,13.588,15.943,437.5,0,1
2017-03-13 19:00,124.45,70.41,56.429,32.126,0,0,0,99.999,21.909,27.158,15.963,14.033,-9.0092,20.837,13.588,15.95,375,0,1
2017-03-13 20:00,125.58,69.683,58.701,27.788,0,0,0,100,21.885,27.8,15.941,14.905,-9.3168,21.853,13.588,15.975,410.71,0,1
2017-03-13 21:00,122.3,69.727,53.422,22.784,0,0,0,99.988,21.889,28.6,15.974,16.293,-9.4905,22.831,13.588,16,375,0,1
2017-03-13 22:00,4.2741,0,0,0,0,0,0,3.3333,20.19,30.716,14.803,16.071,-9.6866,27.326,16.222,13.281,400,0,0
2017-03-13 23:00,0.000076316,0,0,0,0,0,0,0,15.995,35.658,16.596,12.28,-10.283,31.645,16.624,13,450,0,0
2017-03-14 0:00,0.013424,0,0,0,0,0,0,0,12.21,39.737,22.336,11.771,-10.653,34.606,18.127,13,450,0,0
2017-03-14 1:00,0.052341,0,0,0,0,0,0,0,12.432,39.248,22.852,11.765,-11.322,37.14,18.62,13,450,0,0
2017-03-14 2:00,0,0,0,0,0,0,0,0,12.166,37.997,24.458,11.752,-10.797,33.593,20.632,13,450,0,0
2017-03-14 3:00,0,0,0,0,0,0,0,0,12.687,35.921,24.643,11.744,-10.946,34.627,20.632,13.017,450,0,0
2017-03-14 4:00,29.418,20.736,0,0,0,0,0,0,19.517,25.541,20.571,11.743,-10.709,38.286,19.129,13,435.71,0,0
2017-03-14 5:00,11.155,18.096,0,0,0,0,0,0,20.448,23.623,18.84,11.757,-10.83,38.021,18.627,13,425,0,0
2017-03-14 6:00,16.261,0,0,0,0,0.76842,0,0,15.561,25.705,20.752,11.766,-10.955,37.933,19.628,13,387.5,0,0
2017-03-14 7:00,69.691,56.484,0,0,0,0,83.333,0,22.429,18.631,21.295,11.717,-11.233,44.828,20.632,13.077,312.5,0,0
2017-03-14 8:00,117.35,68.408,71.425,8.4705,0,0,16.667,22.258,22.058,17.977,16.04,11.749,-10.963,58.025,12.683,15.808,337.5,0,1
2017-03-14 9:00,129.09,71.488,50.764,9.647,0,0,0,67.258,22.097,19.973,16.055,11.752,-10.985,60.275,13.287,15.933,413.64,0,1
2017-03-14 10:00,127.56,70.386,56.031,24.892,0,0,0,98.697,22.126,25.014,16.014,12.937,-10.177,60.048,13.287,15.976,379.17,0,1
2017-03-14 11:00,121.1,67.701,53.376,20.795,0,0,0,99.962,22.135,27.987,15.904,17.863,-10.091,63.485,13.287,16,334.09,0,1
2017-03-14 12:00,131.26,70.513,58.201,32.498,0,0,0,99.063,22.022,29.918,15.753,21.15,-10.432,65.535,12.788,15.629,362.5,0,1
2017-03-14 13:00,144.17,74.597,60.154,34.914,0,0,0,94.122,21.958,31.115,16.041,21.678,-9.7403,64.129,13.291,15.995,425,0,1
2017-03-14 14:00,132.83,71.437,60.154,34.433,0,0,0,86.25,21.971,31.746,15.989,22.896,-9.1879,65.527,13.291,15.975,400,0,1
2017-03-14 15:00,129.64,71.374,57.168,31.823,0,0,0,78.328,21.971,31.624,15.944,21.564,-9.4006,67.475,13.291,16,400,0,1
2017-03-14 16:00,126.52,69.899,56.583,29.997,0,0,0,72.641,22.043,31.145,16.002,20.024,-9.3264,74.914,13.291,15.946,404.17,0,1
2017-03-14 17:00,132.05,72.321,55.481,24.909,0,0,0,70.405,22.011,30.445,15.942,18.354,-9.8474,81.892,13.291,16,420.83,0,1
2017-03-14 18:00,126.72,72.116,44.586,12.924,0,0,0,70.544,22.022,29.941,15.965,17.579,-10.576,89.919,13.291,16,432.5,0,1
2017-03-14 19:00,133.55,73.851,42.105,2.1048,0,0,0,72.505,21.976,29.528,16.01,16.652,-11.263,90.253,13.291,15.975,428.57,0,1
2017-03-14 20:00,122.24,70.831,44.585,5.0257,0,0,0,75.905,21.935,29.288,16.027,16.698,-11.322,91.036,13.291,16,400,0,1
