,AHU 1 Supply Air Pressure (Pa),AHU 1 fan VFD state [0 off 1 on],AHU 1 Outdoor Air Damper (%),AHU 1 Exhaust Air Damper (%),AHU 1 Heat Recovery Wheel (%),AHU 1 Heating Coil State (%),AHU 1 Cooling Coil State (%),AHU 1 Humidifier State (%),AHU 1 Return Air Temperature [degC],AHU 1 Return Air Humidity [%],AHU 1 Supply Air Temperature [degC],AHU 1 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 1 Supply Air Temperature Setpoint (degC),AHU 1 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-04-01 19:00,0.000037533,0,0,0,0,0,0,0,18.59,35.053,17.685,13.944,3.7152,61.723,19.994,13,450,0,0
2017-04-01 20:00,0.000037533,0,0,0,0,0,0,0,17.41,38.533,18.817,11.735,2.0557,71.273,20.998,13,450,0,0
2017-04-01 21:00,0.000037533,0,0,0,0,0,0,0,16.834,41.179,19.128,11.739,1.4375,83.286,20.998,13,450,0,0
2017-04-01 22:00,0,0,0,0,0,0,0,0,15.055,42.651,20.3,11.73,0.8786,92.5,20.998,13,450,0,0
2017-04-01 23:00,0,0,0,0,0,0,0,0,14.774,43.083,20.544,11.726,0.69586,92.5,19.997,13,450,0,0
2017-04-02 0:00,0,0,0,0,0,0,0,0,14.51,43.695,20.611,11.725,0.16062,92.5,19.997,13,450,0,0
2017-04-02 1:00,0,0,0,0,0,0,0,0,14.947,43.757,20.478,11.735,-0.62257,92.5,19.997,13,450,0,0
2017-04-02 2:00,0,0,0,0,0,0,0,0,14.292,43.784,21.068,11.727,-0.50004,92.5,19.997,13,450,0,0
2017-04-02 3:00,0,0,0,0,0,0,0,0,14.196,43.237,21.228,11.733,-1.4149,92.5,19.997,13,450,0,0
2017-04-02 4:00,0.000037533,0,0,0,0,0,0,0,13.968,43.068,21.193,11.722,-2.2197,92.5,19.997,13,450,0,0
2017-04-02 5:00,0,0,0,0,0,0,0,0,13.644,43.363,21.139,11.727,-2.5989,92.5,19.997,13,450,0,0
2017-04-02 6:00,0,0,0,0,0,0,0,0,13.299,42.967,21.029,11.728,-3.6186,92.5,19.997,13,450,0,0
2017-04-02 7:00,0,0,0,0,0,0,0,0,13.37,42.808,20.941,11.733,-3.3754,92.5,19.997,13,450,0,0
2017-04-02 8:00,0,0,0,0,0,0,0,0,13.848,41.439,20.965,11.73,-2.622,92.5,19.997,13,450,0,0
2017-04-02 9:00,0,0,0,0,0,0,0,0,14.686,39.381,21.123,11.736,-0.86188,91.002,19.997,13,450,0,0
2017-04-02 10:00,0.17022,0,0,0,0,0,0,0,16.305,35.88,21.067,11.725,2.1108,62.88,19.997,13,450,0,0
2017-04-02 11:00,0.000037533,0,0,0,0,0,0,0,17.879,32.96,21.42,11.717,5.0866,44.644,19.997,13,450,0,0
2017-04-02 12:00,0,0,0,0,0,0,0,0,18.696,31.713,21.806,11.709,5.9992,41.227,19.997,13,450,0,0
2017-04-02 13:00,0,0,0,0,0,0,0,0,19.004,32.003,21.261,11.699,6.4868,37.968,18.995,13,450,0,0
2017-04-02 14:00,0.000075065,0,0,0,0,0,0,0,20.116,30.742,19.937,11.712,7.5711,33.159,18.995,13,450,0,0
2017-04-02 15:00,0.000037533,0,0,0,0,0,0,0,19.771,29.795,20.378,11.713,7.6556,32.327,18.995,13,450,0,0
2017-04-02 16:00,0,0,0,0,0,0,0,0,19.646,30.532,19.804,11.712,10.343,23.994,18.995,13,450,0,0
2017-04-02 17:00,0.000037533,0,0,0,0,0,0,0,20.072,28.257,19.288,11.708,9.7804,25.554,18.995,13,450,0,0
2017-04-02 18:00,0.25089,0,0,0,0,0,0,0,20.224,27.543,18.97,11.726,7.6272,28.01,18.995,13,450,0,0
2017-04-02 19:00,0,0,0,0,0,0,0,0,19.394,27.969,19.95,11.718,6.9351,27.787,18.995,13,450,0,0
2017-04-02 20:00,0,0,0,0,0,0,0,0,17.92,30.184,20.553,11.716,6.2532,25.186,18.995,13,450,0,0
2017-04-02 21:00,0,0,0,0,0,0,0,0,17.645,31.369,20.309,11.722,5.1968,28.146,18.995,13,450,0,0
2017-04-02 22:00,0,0,0,0,0,0,0,0,15.919,33.805,20.781,11.714,4.5338,29.489,18.995,13,450,0,0
2017-04-02 23:00,0,0,0,0,0,0,0,0,14.811,35.281,21.097,11.712,3.7822,33.218,19.998,13,450,0,0
2017-04-03 0:00,0,0,0,0,0,0,0,0,15.549,35.741,20.613,11.718,2.6157,37.619,20.998,13,450,0,0
2017-04-03 1:00,0.000037533,0,0,0,0,0,0,0,14.67,37.034,20.863,11.725,1.7852,41.741,20.998,13,450,0,0
2017-04-03 2:00,0,0,0,0,0,0,0,0,14.28,37.42,21.034,11.72,0.99132,42.495,20.998,13,450,0,0
2017-04-03 3:00,0,0,0,0,0,0,0,0,14.147,37.481,21.107,11.723,0.11045,50.861,20.998,13,450,0,0
2017-04-03 4:00,0,0,0,0,0,0,0,0,14.315,37.201,21.46,11.722,-0.3935,51.826,20.998,13,450,0,0
2017-04-03 5:00,0,0,0,0,0,0,0,0,14.286,36.966,21.64,11.722,-1.0995,54.391,20.998,13,450,0,0
2017-04-03 6:00,0.044161,0,0,0,0,0,0,0,14.87,37.011,21.338,11.721,-1.2457,53.088,19.996,13,450,0,0
2017-04-03 7:00,0,0,0,0,0,0,0,0,14.793,36.693,21.143,11.724,-1.37,50.207,19.996,13,450,0,0
2017-04-03 8:00,154.96,73.359,87.534,72.134,0,0,0,41.657,20.327,22.53,15.692,11.758,-0.12844,40.857,13.197,14.057,370.83,0,1
2017-04-03 9:00,138.36,70.578,87.274,78.248,0,0,0,81.87,21.841,21.852,14.131,11.778,1.2836,31.962,11.466,13.858,333.33,0,1
2017-04-03 10:00,134.09,70.608,89.791,84.794,0,0,0,99.24,21.871,24.281,13.493,13.277,2.6996,27.682,11.284,13.343,345.45,0,1
2017-04-03 11:00,143.05,73.795,93.753,89.082,0,0,0,100,21.783,25.063,13.377,12.604,4.3694,23.767,11.785,13.368,411.36,0,1
2017-04-03 12:00,144.5,73.019,96.452,91.749,0,0,0,99.999,21.69,25.099,13.21,12.631,6.1495,22.501,11.283,13.254,370.83,0,1
2017-04-03 13:00,139.13,71.443,96.452,92.997,0,0,0,99.996,21.693,25.441,13.785,12.034,7.163,20.287,11.786,13.84,327.27,0,1
2017-04-03 14:00,134.52,70.182,96.452,95.573,0,0,0.74723,99.999,21.628,25.589,14.146,11.749,7.9551,19.929,12.79,14.142,325,0,1
2017-04-03 15:00,131.67,70.212,96.452,100,0,0,76.513,100,21.596,25.932,14.531,11.757,8.3128,20.856,12.79,13.212,312.5,0,1
2017-04-03 16:00,129.27,70.54,96.452,100,0,0,100,100,21.588,26.229,14.812,11.747,9.4055,19.522,12.79,13.124,352.78,0,1
2017-04-03 17:00,131.89,72.478,96.452,100,0,0,100,100,21.576,26.255,14.694,11.804,8.4154,21.838,12.79,13.161,384.09,0,1
2017-04-03 18:00,136.55,73.812,96.452,100,0,0,100,99.998,21.531,26.683,13.747,14.783,5.9454,27.268,11.783,13.024,417.5,0,1
2017-04-03 19:00,120.77,69.817,91.444,94.93,0,0,29.612,99.999,21.462,26.944,13.417,18.488,4.6672,30.42,11.278,13.601,375,0,1
2017-04-03 20:00,125.9,70.659,85.421,83.507,0,0,0,99.994,21.608,27.96,14.897,17.193,4.1076,31.703,12.788,14.915,417.5,0,1
2017-04-03 21:00,120.21,68.705,85.421,76.71,0,0,0,99.99,21.737,28.836,15.914,16.506,3.8834,32.391,13.789,15.904,370.83,0,1
2017-04-03 22:00,5.4449,13.623,0,5.8699,0,0,0,3.2258,20.583,31.001,15.665,20.427,3.1944,34.103,16.333,13.513,368.75,0,0
2017-04-03 23:00,0.00015013,0,0,0,0,0,0,0,18.86,32.741,16.839,12.461,2.5053,36.321,19.353,13,450,0,0
2017-04-04 0:00,0.000037533,0,0,0,0,0,0,0,17.734,35.167,18.666,11.745,1.6421,42.65,19.856,13,450,0,0
2017-04-04 1:00,0.000038158,0,0,0,0,0,0,0,16.5,36.484,19.636,11.741,1.0286,46.392,19.856,13,450,0,0
2017-04-04 2:00,0,0,0,0,0,0,0,0,14.886,38.974,20.227,11.737,0.55126,52.806,19.856,13,450,0,0
2017-04-04 3:00,0,0,0,0,0,0,0,0,13.968,40.16,20.513,11.728,0.271,55.448,19.856,13,450,0,0
2017-04-04 4:00,0,0,0,0,0,0,0,0,13.684,40.473,20.753,11.733,-0.22165,63.267,19.856,13,450,0,0
2017-04-04 5:00,0,0,0,0,0,0,0,0,13.752,41.104,21.114,11.733,-1.0749,92.5,19.856,13,450,0,0
2017-04-04 6:00,0,0,0,0,0,0,0,0,13.748,41.889,21.213,11.727,-1.2447,92.5,19.856,13,450,0,0
2017-04-04 7:00,0,0,0,0,0,0,0,0,13.797,42.491,21.293,11.732,-1.1067,92.5,19.856,13,450,0,0
2017-04-04 8:00,141.48,72.323,85.404,62.453,0,0,0,33.087,20.116,27.015,16.264,13.254,-0.62646,92.5,13.133,14.66,362.5,0,1
2017-04-04 9:00,119.73,67.231,80.108,64.418,0,0,0,48.495,21.807,27.037,16.01,12.964,0.12607,92.5,14.238,15.858,312.5,0,1
2017-04-04 10:00,119.43,67.666,81.74,67.425,0,0,0,53.528,21.849,28.974,15.791,17.622,0.51321,92.5,13.736,15.854,312.5,0,1
2017-04-04 11:00,121.01,67.896,81.74,67.469,0,0,0,51.313,21.79,30.522,15.835,19.523,0.81419,92.5,13.736,15.805,312.5,0,1
2017-04-04 12:00,119.63,68.09,81.74,72.75,0,0,0,44.513,21.783,31.457,15.149,23.375,1.243,92.5,13.738,15.137,312.5,0,1
2017-04-04 13:00,85.074,82.449,85.906,74.577,0,0,4.6786,36.503,21.599,31.656,15.881,22.28,1.3219,92.5,15.751,15.288,337.5,0,1
2017-04-04 14:00,113.05,68.985,85.793,77.228,0,0,22.582,30.083,21.675,31.471,14.773,23.839,1.6565,92.5,12.782,14.591,350,0,1
2017-04-04 15:00,114.67,67.291,88.863,77.643,0,0,0,21.79,21.708,31.819,14.112,26.821,1.5559,92.5,12.616,14.065,347.5,0,1
2017-04-04 16:00,109.56,66.726,84.825,76.534,0,0,0,13.217,21.636,31.845,13.92,28.042,1.6622,92.5,12.616,13.785,345.45,0,1
2017-04-04 17:00,122.14,70.846,77.437,66.6,0,0,0,5.2987,21.677,31.707,15.203,22.834,1.4384,92.5,14.132,15.106,411.11,0,1
2017-04-04 18:00,124.14,70.915,83.92,67.777,0,0,0,0.19029,21.689,31.575,15.202,22.185,1.5173,92.5,13.132,15.25,415,0,1
2017-04-04 19:00,115.44,68.916,81.399,71.463,0,0,0,0.0013634,21.638,31.383,14.576,23.996,1.2445,92.5,13.137,14.628,400,0,1
2017-04-04 20:00,123.43,70.963,78.914,69.522,0,0,0,0.0041413,21.635,31.06,14.599,23.749,1.407,92.5,14.145,14.507,425,0,1
2017-04-04 21:00,109.92,65.683,74.205,60.074,0,0,0,0.004275,21.675,30.633,15.657,18.597,1.3027,92.5,14.646,15.592,337.5,0,1
2017-04-04 22:00,4.9555,0,0,4.6783,0,7.0408,0,0,20.417,33.574,16.838,20.289,1.3823,92.5,28.911,13.396,300,0,0
2017-04-04 23:00,0.000075065,0,0,0,0,0.017789,0,0,19.255,37.442,18.355,18.378,1.5149,92.5,27.983,13,300,0,0
2017-04-05 0:00,0.000075065,0,0,0,0,0,0,0,18.96,39.706,18.298,17.511,1.6649,92.5,24.979,13,300,0,0
2017-04-05 1:00,0.00015013,0,0,0,0,0.00056394,0,0,18.673,40.563,17.675,19.318,1.5399,92.5,23.477,13,300,0,0
2017-04-05 2:00,0.000076316,0,0,0,0,0.0032651,0,0,18.42,41.562,17.085,20.739,0.65916,92.5,23.477,13,300,0,0
2017-04-05 3:00,0.000075065,0,0,0,0,0.000068029,0,0,18.452,41.59,16.677,21.426,0.61054,92.5,22.476,13,300,0,0
2017-04-05 4:00,0.000037533,0,0,0,0,0.0022784,0,0,18.68,40.993,16.405,21.691,0.50974,92.5,21.474,13,300,0,0
2017-04-05 5:00,0.00011147,0,0,0,0,0.0013306,0,0,19.126,39.992,16.376,21.605,0.4472,92.5,20.474,13,300,0,0
2017-04-05 6:00,0.00018766,0,0,0,0,0.024732,0,0,19.331,39.044,16.155,21.814,0.31394,92.5,19.461,13,300,0,0
2017-04-05 7:00,0.0001126,0,0,0,0,0.022383,0,0,19.459,38.289,15.866,22.74,0.17533,92.5,19.461,13,300,0,0
2017-04-05 8:00,127.92,70.211,56.087,60.749,0,0.0027026,0,4.3884,21.352,29.628,14.772,17.781,0.36728,92.5,15.082,14.259,352.5,0,1
2017-04-05 9:00,127.03,72.884,85.704,65.76,0,0,0,11.888,21.757,28.446,14.886,15.375,1.5982,92.5,13.737,15.161,418.75,0,1
2017-04-05 10:00,139.77,73.567,79.604,65.853,0,0,0,19.49,21.699,28.355,15.383,13.618,2.7287,92.5,14.23,15.457,433.33,0,1
2017-04-05 11:00,143.79,74.154,84.715,68.404,0,0,0,27.183,21.685,28.292,15.462,12.672,3.2879,91.433,13.229,15.577,416.67,0,1
2017-04-05 12:00,143.9,74.605,87.248,79.346,0,0,0,35.457,21.614,28.197,14.667,14.495,4.1218,79.359,12.228,14.566,425,0,1
2017-04-05 13:00,152.1,76.219,87.248,79.222,0,0,0,43.624,21.56,28.246,14.86,14.274,4.982,66.173,13.229,14.953,450,0,1
2017-04-05 14:00,148.56,74.385,89.732,81.648,0,0,0,51.503,21.561,28.302,15.321,13.979,6.6989,54.481,13.229,15.245,371.43,0,1
2017-04-05 15:00,145.7,74.857,95.303,91.703,0,0,0.18225,56.469,21.496,28.991,14.618,18.634,8.2333,46.333,12.228,14.435,375,0,1
2017-04-05 16:00,137.78,73.162,97.849,100,0,0,71.476,59.314,21.403,29.362,13.815,22.489,9.3932,40.216,12.228,13.334,409.09,0,1
2017-04-05 17:00,127.55,71.16,97.849,100,0,0,99.999,60.991,21.403,29.664,13.744,24.588,8.6862,43.388,12.228,13.327,395.83,0,1
2017-04-05 18:00,5.9141,30,0,8.3333,0,5.4829,16.667,3.9465,20.883,30.75,16.856,22.598,6.214,53.767,25.826,13.008,375,0,1
2017-04-05 19:00,3.8431,30,65.568,0,0,0.063067,0,0,21.005,31.843,21.068,11.729,5.1468,58.569,21.892,13,300,0,1
2017-04-05 20:00,136.23,68.721,94.907,92.208,0,0,25.76,21.033,21.677,28.836,14.624,19.959,4.6657,60.544,15.003,13.343,325,0,1
2017-04-05 21:00,113.46,66.403,92.29,84.469,0,0,0,56.846,21.568,29.005,14.269,22.1,4.3561,62.484,12.802,14.272,335,0,1
2017-04-05 22:00,2.2205,0,0,0,0,2.3691,0,0,20.502,31.646,16.08,19.908,3.7174,66.567,24.893,13.258,350,0,0
2017-04-05 23:00,0.000075065,0,0,0,0,0.0037591,0,0,19.569,34.191,17.638,14.334,3.2991,68.316,25.638,13,300,0,0
2017-04-06 0:00,0.000075065,0,0,0,0,0,0,0,19.179,35.611,17.668,13.625,3.1984,68.385,25.137,13,300,0,0
2017-04-06 1:00,0.000037533,0,0,0,0,0,0,0,19.024,36.327,17.684,13.462,2.9756,70.222,24.137,13,300,0,0
2017-04-06 2:00,0.000037533,0,0,0,0,0.0057853,0,0,19.179,35.865,17.767,12.901,2.7086,70.895,24.137,13,300,0,0
2017-04-06 3:00,0.000038158,0,0,0,0,0,0,0,19.342,35.097,17.818,12.347,2.2286,74.045,23.135,13,300,0,0
2017-04-06 4:00,0.000037533,0,0,0,0,0.00016801,0,0,19.45,34.776,17.729,12.417,1.9812,77.939,22.134,13,300,0,0
2017-04-06 5:00,0.000075065,0,0,0,0,0.00044823,0,0,19.533,34.441,17.553,12.54,1.7835,90.616,22.134,13,300,0,0
2017-04-06 6:00,0,0,0,0,0,0,0,0,19.612,34.448,17.362,12.86,1.7411,92.5,21.131,13,300,0,0
2017-04-06 7:00,0,0,0,0,0,0,0,0,19.714,34.15,17.108,13.45,1.0573,92.5,21.131,13,300,0,0
2017-04-06 8:00,124.75,70.024,64.422,66.576,0,0,0,10.916,21.386,28.871,15.174,18.423,0.9839,92.5,15.603,14.28,347.5,0,1
2017-04-06 9:00,117.06,66.987,79.512,67.852,0,0,0,18.974,21.748,28.755,15.204,16.7,1.2513,92.5,13.547,15.071,354.17,0,1
2017-04-06 10:00,125.41,70.783,82.419,64.503,0,0,0,22.667,21.785,29.253,15.737,15.42,1.0286,92.5,14.549,15.785,391.67,0,1
2017-04-06 11:00,117.89,66.766,77.323,63.911,0,0,0,23.588,21.71,29.846,15.711,16.482,0.90019,92.5,15.051,15.795,333.33,0,1
2017-04-06 12:00,114.41,66.138,82.003,70.447,0,0,0,21.95,21.715,30.401,15.168,19.471,0.75616,92.5,13.548,15.079,312.5,0,1
2017-04-06 13:00,115.57,66.014,81.118,69.363,0,0,0,17.909,21.688,30.896,15.035,21.246,1.1656,92.5,13.717,14.978,300,0,1
2017-04-06 14:00,119.88,68.57,81.319,68.738,0,0,0,11.849,21.698,31.379,15.222,21.311,1.4006,92.5,13.551,15.172,375,0,1
2017-04-06 15:00,123.86,69.25,78.81,62.962,0,0,0,5.1391,21.642,31.395,15.806,18.841,1.4033,92.5,15.061,15.821,341.67,0,1
2017-04-06 16:00,110.16,65.304,78.477,65.54,0,0,0,0.36051,21.599,31.377,15.658,19.587,1.6838,92.5,14.56,15.566,350,0,1
2017-04-06 17:00,105.67,65.406,78.148,62.379,0,0,0,0,21.602,31.292,15.965,17.814,1.8219,92.5,15.061,15.987,336.11,0,1
2017-04-06 18:00,104.49,64.338,76.184,61.477,0,0,0,0,21.609,31.343,15.8,18.905,1.6277,92.5,14.06,15.791,300,0,1
2017-04-06 19:00,116.27,66.759,74.346,60.198,0,0,0,0,21.556,31.363,15.94,18.533,1.7914,92.5,15.061,15.97,300,0,1
2017-04-06 20:00,115.14,66.349,76.776,60.307,0,0,0,0,21.478,31.398,15.823,19.227,1.9067,92.5,14.06,15.791,300,0,1
2017-04-06 21:00,111.88,65.579,74.1,56.017,0,0,0,0,21.448,31.422,15.93,18.445,1.4983,92.5,15.061,15.974,300,0,1
2017-04-06 22:00,2.1294,0,0,0,0,0.44736,0,0,20.181,35.194,16.796,22.282,1.0792,92.5,29.337,13.212,300,0,0
2017-04-06 23:00,0.000075065,0,0,0,0,0.018148,0,0,19.201,39.756,17.943,20.484,1.148,92.5,26.877,13,300,0,0
2017-04-07 0:00,0,0,0,0,0,0.0068556,0,0,18.986,41.099,17.715,20.424,0.57417,92.5,23.36,13,300,0,0
2017-04-07 1:00,11.664,11.741,56.511,16.909,0,5.8105,7.6291,0.028653,19.959,37.99,16.681,20.195,0.29687,92.5,16.4,13,300,0,0
2017-04-07 2:00,0.0001126,0,0,0,0,0.00047859,0,0,20.17,34.836,13.201,33.835,-0.050172,92.5,25.5,13,300,0,0
2017-04-07 3:00,10.728,13.85,50.021,12.409,0,0.009052,0,0.11135,20.357,33.445,13.112,29.464,-0.31117,92.5,17.545,13,300,0,0
2017-04-07 4:00,0.00011147,0,0,0,0,0.0065693,0,0,19.587,35.459,13.395,33.264,-0.5071,92.5,22.122,13,300,0,0
2017-04-07 5:00,0.00007761,0,0,0,0,0.077391,0,0,19.248,36.718,14.051,29.804,-0.50528,92.5,19.116,13,300,0,0
2017-04-07 6:00,0.0002252,0,0,0,0,2.1976,0,0,19.204,36.867,14.278,27.559,-0.41327,92.5,18.615,13,300,0,0
2017-04-07 7:00,0.00018654,0,0,0,0,9.0716,0,0,19.188,36.64,14.31,26.703,-0.34017,92.5,17.613,13,300,0,0
2017-04-07 8:00,117.87,68.111,53.596,52.263,0,0,0,6.9798,21.723,28.627,15.446,14.273,0.053766,92.5,13.886,15.144,341.67,0,1
2017-04-07 9:00,113.38,65.838,73.824,54.267,0,0,0,17.316,21.663,27.911,15.787,11.736,0.87239,92.5,14.56,15.8,310,0,1
2017-04-07 10:00,109.08,65.816,75.712,55.603,0,0,0,27.985,21.566,27.623,15.919,11.729,1.774,92.5,14.56,15.972,320.83,0,1
2017-04-07 11:00,114.79,68.332,70.686,55.505,0,0,0,41.38,21.522,27.033,15.966,11.731,1.2448,87.172,14.56,16,366.67,0,1
2017-04-07 12:00,112.11,67.912,73.288,59.473,0,0,0,55.292,21.517,27.055,15.968,12.203,1.1633,80.982,14.058,15.9,387.5,0,1
2017-04-07 13:00,118,69.89,75.83,59.196,0,0,0,63.859,21.537,28.243,16.009,14.961,1.1374,87.836,13.55,16,400,0,1
2017-04-07 14:00,123.79,69.765,79.897,64.06,0,0,0,67.065,21.464,29.347,15.42,18.298,1.609,72.795,13.051,15.417,372.5,0,1
2017-04-07 15:00,108.93,67.015,75.029,60.452,0,0,0,65.397,21.497,30.438,15.664,21.188,1.0483,90.558,13.557,15.692,354.17,0,1
2017-04-07 16:00,120.53,70.797,78.741,67.296,0,0,0,60.285,21.445,31.148,15.124,23.231,1.2586,92.5,12.892,15.303,431.25,0,1
2017-04-07 17:00,120.14,70.785,77.631,62.186,0,0,0,54.095,21.571,31.235,15.807,20.869,1.097,92.5,13.56,15.792,425,0,1
2017-04-07 18:00,119.4,69.371,74.208,60.921,0,0,0,54.75,21.564,29.63,15.95,14.327,1.4149,73.805,14.064,15.963,408.33,0,1
2017-04-07 19:00,111.15,67.512,75.038,58.097,0,0,0,62.61,21.603,28.287,16.038,12.904,0.75705,63.277,14.072,16,395.83,0,1
2017-04-07 20:00,102.97,65.694,75.82,58.913,0,0,0,71.224,21.627,28.238,15.994,15.426,0.5375,59.491,14.573,16,357.5,0,1
2017-04-07 21:00,99.143,62.84,72.398,56.171,0,0,0,76.896,21.646,28.799,16.026,18.009,0.1438,55.743,14.072,16,338.89,0,1
2017-04-07 22:00,1.6103,0,0,0,0,0.75458,0,0,19.817,31.542,17.06,14.049,-0.4325,55.06,28.812,13.36,312.5,0,0
2017-04-07 23:00,0,0,0,0,0,0,0,0,18.954,33.684,17.718,11.76,-0.76312,55.022,26.341,13,300,0,0
2017-04-08 0:00,0.0002616,0,0,0,0,0.0085208,0,0,18.814,33.347,17.185,11.76,-0.99128,57.396,22.326,13,300,0,0
2017-04-08 1:00,0.00015263,0,0,0,0,0.0081384,0,0,18.817,33.024,16.569,11.773,-1.2598,58.212,20.314,13,300,0,0
2017-04-08 2:00,0.00015013,0,0,0,0,0.0081379,0,0,18.907,32.728,15.91,11.763,-1.2862,58.456,19.313,13,300,0,0
2017-04-08 3:00,0.000075065,0,0,0,0,0.47659,0,0,18.989,32.144,15.381,11.976,-1.6963,59.701,18.308,13,300,0,0
2017-04-08 4:00,0.00018654,0,0,0,0,4.4666,0,0,19.005,31.434,14.86,12.551,-1.7891,58.923,18.308,13,300,0,0
2017-04-08 5:00,0.0001126,0,0,0,0,13.105,0,0,19.125,30.973,14.488,13.307,-1.7088,57.884,18.308,13,300,0,0
2017-04-08 6:00,0.00018965,0,0,0,0,20.108,0,0,19.147,30.201,14.279,13.472,-1.757,58.331,18.308,13,300,0,0
2017-04-08 7:00,0.0002616,0,0,0,0,16.792,0,0,19.173,29.875,14.191,13.115,-1.7347,58.352,18.308,13,300,0,0
2017-04-08 8:00,0.00018654,0,0,0,0,18.594,0,0,19.325,28.867,14.304,12.383,-1.0295,55.798,18.308,13,300,0,0
2017-04-08 9:00,57.295,33.645,51.123,29.868,0,8.3458,0,4.1613,20.524,26.068,14.344,11.778,0.026211,50.177,13.981,13.441,350,0,1
2017-04-08 10:00,119.62,68.354,77.288,59.629,0,0,0,41.742,21.784,22.98,16.009,11.743,1.8611,43.035,13.274,15.796,337.5,0,1
2017-04-08 11:00,136.31,72.078,81.054,67.228,0,0,0,78.712,21.858,24.805,15.904,11.883,3.5663,39.286,13.274,15.94,370.83,0,1
2017-04-08 12:00,140.47,73.912,86.25,72.283,0,0,0,91.387,21.828,27.524,15.917,15.162,4.8145,37.312,13.274,15.942,427.27,0,1
2017-04-08 13:00,140.59,74.474,86.25,78.036,0,0,0,97.969,21.744,28.517,15.929,16.043,6.1637,31.53,13.274,15.8,432.5,0,1
2017-04-08 14:00,132.69,72.723,89.669,82.517,0,0,0,99.974,21.623,28.937,15.426,15.73,6.6639,28.714,13.274,15.493,425,0,1
2017-04-08 15:00,127.5,72.393,91.175,84.53,0,0,0,100,21.572,27.92,15.688,13.251,7.2392,24.183,13.274,15.541,425,0,1
2017-04-08 16:00,130.98,72.981,91.136,87.035,0,0,0,100,21.489,27.385,15.93,11.817,10.803,16.388,13.274,15.846,425,0,1
2017-04-08 17:00,68.017,35.767,0,43.264,0,0,0,53.333,21.035,27.695,15.894,12.822,8.4218,21.97,16.292,14.786,411.36,0,0
2017-04-08 18:00,0,0,0,0,0,0,0,0,19.946,29.165,15.737,11.735,6.9097,23.067,17.295,13,450,0,0
2017-04-08 19:00,0.000075065,0,0,0,0,0,0,0,18.643,30.677,17.865,11.731,6.0341,30,17.295,13,450,0,0
2017-04-08 20:00,0,0,0,0,0,0,0,0,16.866,32.828,19.592,11.724,4.5818,35.65,17.295,13,450,0,0
2017-04-08 21:00,0,0,0,0,0,0,0,0,15.301,35.16,20.218,11.717,3.831,37.388,18.297,13,450,0,0
2017-04-08 22:00,0,0,0,0,0,0,0,0,15.05,36.545,20.559,11.724,3.0675,40.733,18.297,13,450,0,0
2017-04-08 23:00,0,0,0,0,0,0,0,0,14.854,37.247,20.606,11.72,2.5253,41.865,19.305,13,450,0,0
2017-04-09 0:00,0,0,0,0,0,0,0,0,14.864,37.29,20.643,11.716,2.2025,42.203,19.305,13,450,0,0
2017-04-09 1:00,0,0,0,0,0,0,0,0,14.758,37.066,20.637,11.722,1.7106,43.854,19.305,13,450,0,0
2017-04-09 2:00,0,0,0,0,0,0,0,0,14.659,36.909,20.595,11.733,1.417,43.6,19.305,13,450,0,0
2017-04-09 3:00,0,0,0,0,0,0,0,0,14.616,36.946,20.617,11.731,1.3102,42.798,19.305,13,450,0,0
2017-04-09 4:00,0.14613,0,0,0,0,0,0,0,14.535,37.028,20.583,11.722,1.1985,42.733,19.305,13,450,0,0
2017-04-09 5:00,0.16788,0,0,0,0,0,0,0,14.289,36.936,20.274,11.723,0.39479,45.84,19.305,13,450,0,0
2017-04-09 6:00,0,0,0,0,0,0,0,0,14.231,37.804,20.492,11.726,-0.20875,48.791,19.305,13,450,0,0
2017-04-09 7:00,0,0,0,0,0,0,0,0,14.449,37.351,20.462,11.729,-0.39546,50.624,19.305,13,450,0,0
2017-04-09 8:00,0.000075065,0,0,0,0,0,0,0,15.776,34.957,20.281,11.737,1.2047,44.712,20.312,13,450,0,0
2017-04-09 9:00,0,0,0,0,0,0,0,0,17.369,31.552,20.592,11.728,5.195,32.469,20.312,13,450,0,0
2017-04-09 10:00,0,0,0,0,0,0,0,0,18.981,28.842,20.89,11.714,8.5258,26.281,19.308,13,450,0,0
2017-04-09 11:00,0,0,0,0,0,0,0,0,19.94,27.548,21.317,11.698,11.212,24.887,19.308,13,450,0,0
2017-04-09 12:00,0,0,0,0,0,0,0,0,20.464,27.11,21.436,11.692,13.096,25.472,19.308,13,450,0,0
2017-04-09 13:00,0,0,0,0,0,0,0,0,21.379,26.999,21.631,11.679,14.986,23.58,19.308,13,450,0,0
2017-04-09 14:00,0,0,0,0,0,0,0,0,21.852,27.067,21.665,11.68,15.904,19.972,20.314,13,450,0,0
2017-04-09 15:00,44.091,32.239,100,41.667,0,0,33.333,4.2333,22.654,25.915,20.359,11.684,14.812,20.244,18.8,13,387.5,0,0
2017-04-09 16:00,10.52,0,0,8.3333,0,0,16.667,2.1667,21.892,25.149,18.846,11.705,14.85,19.624,19.797,13,368.75,0,0
2017-04-09 17:00,0.000037533,0,0,0,0,0,0,0,21.171,26.446,19.531,11.696,13.891,21.187,20.297,13,450,0,0
2017-04-09 18:00,0,0,0,0,0,0,0,0,20.586,27.315,20.373,11.697,13.535,22.865,20.297,13,450,0,0
2017-04-09 19:00,15.661,15.382,100,16.667,0,0,0,0.46667,20.853,27.598,20.505,11.696,12.985,25.702,18.283,13,412.5,0,0
2017-04-09 20:00,24.611,15.846,0,25,0,0,33.333,3.3333,21.878,25.454,17.77,11.707,12.099,27.579,18.285,13,367.5,0,0
2017-04-09 21:00,0.000037533,0,0,0,0,0,0,0,19.969,28.402,18.772,11.707,10.935,31.417,19.289,13,450,0,0
2017-04-09 22:00,0,0,0,0,0,0,0,0,18.373,30.997,20.338,11.705,10.486,32.471,19.289,13,450,0,0
2017-04-09 23:00,0,0,0,0,0,0,0,0,18.094,32.737,20.937,11.709,9.7942,33.621,19.289,13,450,0,0
2017-04-10 0:00,0,0,0,0,0,0,0,0,17.418,34.528,21.545,11.703,9.7396,32.526,19.289,13,450,0,0
2017-04-10 1:00,0,0,0,0,0,0,0,0,17.054,35.372,21.581,11.695,9.5213,33.468,19.289,13,450,0,0
2017-04-10 2:00,0,0,0,0,0,0,0,0,16.707,35.943,21.528,11.697,8.9217,34.331,20.289,13,450,0,0
2017-04-10 3:00,0,0,0,0,0,0,0,0,16.65,36.11,21.491,11.694,8.6055,35.045,20.289,13,450,0,0
2017-04-10 4:00,0,0,0,0,0,0,0,0,16.762,35.98,21.39,11.699,8.9679,35.778,20.289,13,450,0,0
2017-04-10 5:00,0.000038158,0,0,0,0,0,0,0,16.688,36.047,21.336,11.697,9.3782,35.289,20.289,13,450,0,0
2017-04-10 6:00,0,0,0,0,0,0,0,0,16.88,35.637,21.374,11.694,9.8518,34.328,20.289,13,450,0,0
2017-04-10 7:00,0,0,0,0,0,0,0,0,17.869,34.875,20.959,11.699,9.3829,35.857,20.289,13,450,0,0
2017-04-10 8:00,202.8,84.962,100,100,0,0,83.333,25.315,22.436,24.89,17.231,11.707,10.991,32.081,17.091,13,400,0,1
2017-04-10 9:00,207.07,86.792,100,100,0,0,100,51.453,22.585,24.683,19.706,11.7,13.997,25.579,17.75,13,407.5,0,1
2017-04-10 10:00,249.32,98.114,100,100,0,0,100,71.638,23.081,25.727,22.222,11.677,17.141,20.167,19.756,13,450,0,1
2017-04-10 11:00,250,100,100,100,0,0,100,88.892,23.523,26.286,23.795,11.659,19.604,16.165,21.26,13,450,0,1
2017-04-10 12:00,250,100,100,100,0,0,100,99.69,23.905,26.774,24.981,11.652,20.853,15.038,22.268,13,450,0,1
2017-04-10 13:00,250,100,100,100,0,0,100,99.993,24.291,27.732,26.044,11.628,22.54,14.607,23.273,13,450,0,1
2017-04-10 14:00,250,100,100,100,0,0,100,99.986,24.66,28.611,26.736,11.627,23.074,15.51,24.273,13,450,0,1
2017-04-10 15:00,250,100,100,100,0,0,100,98.625,24.948,29.998,27.245,11.63,23.116,17.574,24.273,13,450,0,1
2017-04-10 16:00,250,100,100,100,0,0,100,93.137,25.11,31.282,27.218,11.625,23.655,18.401,24.273,13,450,0,1
2017-04-10 17:00,250,100,100,100,0,0,100,76.811,25.109,33.687,26.243,11.632,21.325,27.69,23.273,13,450,0,1
2017-04-10 18:00,250,100,100,100,0,0,100,39.203,24.398,39.08,21.401,29.553,14.612,75.887,20.266,13,450,0,1
2017-04-10 19:00,250,100,100,100,0,0,100,0.49967,23.723,44.186,19.732,43.959,12.611,92.5,18.256,13,450,0,1
2017-04-10 20:00,250,100,100,100,0,0,100,0,23.349,46.271,19.201,46.974,12.619,92.5,17.255,13,450,0,1
2017-04-10 21:00,250,100,100,100,0,0,100,0,23.094,46.373,19.017,45.528,12.527,92.5,17.255,13,450,0,1
2017-04-10 22:00,11.833,0,0,0,0,0,0,0,22.467,46.902,19.592,40.751,11.75,92.5,19.784,13,437.5,0,0
2017-04-10 23:00,0.00015013,0,0,0,0,0,0,0,22.022,48.734,19.862,38.958,11.346,92.5,21.305,13,450,0,0
2017-04-11 0:00,0.000038158,0,0,0,0,0,0,0,21.717,50.223,19.952,38.072,10.955,92.5,21.305,13,450,0,0
2017-04-11 1:00,0.0001126,0,0,0,0,0,0,0,21.683,51.012,20.158,37.277,11.112,92.5,21.305,13,450,0,0
2017-04-11 2:00,14.656,0,0,0,0,0,0,0,22.335,46.449,21.041,31.283,7.3989,92.5,22.308,13,425,0,0
2017-04-11 3:00,9.5858,0,0,0,0,0,0,0,22.105,42.87,21.6,22.068,5.0641,92.5,21.305,13,425,0,0
2017-04-11 4:00,0.00015013,0,0,0,0,0,0,0,20.73,45.377,20.77,21.684,4.2005,92.5,21.305,13,450,0,0
2017-04-11 5:00,0.00015263,0,0,0,0,0,0,0,20.877,44.051,19.764,24.304,3.2139,92.5,22.81,13,450,0,0
2017-04-11 6:00,0.00015013,0,0,0,0,0,0,0,20.265,44.544,20.181,18.504,2.9985,92.5,22.307,13,450,0,0
2017-04-11 7:00,0.00015013,0,0,0,0,0,0,0,20.393,43.189,19.871,19.765,3.3327,92.5,23.648,13,450,0,0
2017-04-11 8:00,180.24,79.325,94.856,89.301,0,0,9.8811,6.5403,22.448,33.485,12.795,33.913,3.545,92.5,15.578,13.069,387.5,0,1
2017-04-11 9:00,147.32,73.678,86.926,77.505,0,0,0,0.21893,22.317,32.048,14.173,30.11,2.8019,92.5,12.615,14.062,377.27,0,1
2017-04-11 10:00,130.54,68.939,85.529,79.438,0,0,0,0.002499,22.258,31.629,13.582,30.566,2.6721,92.5,12.621,13.648,327.78,0,1
2017-04-11 11:00,128.02,69.442,90.559,84.761,0,0,0,0.00069455,22.136,31.431,13.002,32.559,3.9963,92.5,12.118,13.009,362.5,0,1
2017-04-11 12:00,134.05,72.497,90.559,87.623,0,0,0,0,22.028,31.517,13.016,33.719,4.8841,92.5,12.118,13,427.5,0,1
2017-04-11 13:00,131.17,71.565,95.704,90.019,0,0,0,0,22.018,32.017,13.023,35.889,6.3175,87.549,12.118,13,408.33,0,1
2017-04-11 14:00,133.63,72.461,95.704,91.681,0,0,0,0,21.958,32.758,13.016,37.806,6.9389,76.432,12.118,13,422.22,0,1
2017-04-11 15:00,132.17,72.557,93.206,92.043,0,0,0,0,21.952,33.161,13.116,37.997,6.7691,76.355,12.118,13.125,437.5,0,1
2017-04-11 16:00,124.02,69.444,95.716,93.518,0,0,0,0,21.931,33.346,13.012,39.232,7.0892,73.488,12.118,13.05,372.73,0,1
2017-04-11 17:00,127.19,70.922,95.716,93.184,0,0,0,0,21.915,33.727,13.216,40.048,7.0791,77.005,12.118,13.186,416.67,0,1
2017-04-11 18:00,128.13,71.744,95.716,92.771,0,0,0.0037156,0,21.906,34.128,13.365,40.105,6.5646,91.916,12.118,13.386,425,0,1
2017-04-11 19:00,126.31,71.125,95.716,93.494,0,0,0,0,21.92,34.466,13.471,40.684,6.8825,91.601,12.118,13.475,406.25,0,1
2017-04-11 20:00,123.13,70.364,93.407,90.259,0,0,0,0,21.913,35.032,13.736,42.586,6.2818,92.5,12.118,13.689,400,0,1
2017-04-11 21:00,123.42,70.695,88.785,82.628,0,0,0,0,21.959,35.876,14.538,41.565,5.1193,92.5,13.624,14.453,412.5,0,1
2017-04-11 22:00,4.9871,0,0,0,0,0,0,0,21.255,38.339,15.208,38.909,4.8375,92.5,16.636,13.098,395.83,0,0
2017-04-11 23:00,0.000037533,0,0,0,0,0,0,0,20.571,41.3,15.742,39.359,4.3224,92.5,18.139,13,450,0,0
2017-04-12 0:00,0,0,0,0,0,0,0,0,19.624,44.807,17.974,29.798,4.2564,92.5,19.14,13,450,0,0
2017-04-12 1:00,0.00015013,0,0,0,0,0,0,0,19.262,46.01,19.09,23.804,3.8725,92.5,20.143,13,450,0,0
2017-04-12 2:00,0.000076316,0,0,0,0,0,0,0,19.091,46.369,19.488,21.081,3.7411,92.5,21.146,13,450,0,0
2017-04-12 3:00,0,0,0,0,0,0,0,0,19.096,45.855,19.636,19.688,3.7349,92.5,21.146,13,450,0,0
2017-04-12 4:00,0.0001126,0,0,0,0,0,0,0,19.16,45.291,19.59,19.099,3.6893,92.5,22.158,13,450,0,0
2017-04-12 5:00,0.0001126,0,0,0,0,0,0,0,19.01,45.506,19.919,18.407,3.7373,92.5,22.158,13,450,0,0
2017-04-12 6:00,0,0,0,0,0,0,0,0,18.455,47.026,20.791,16.437,4.0551,92.5,22.158,13,450,0,0
2017-04-12 7:00,0,0,0,0,0,0,0,0,17.94,48.415,21.353,15.108,4.4083,92.5,22.158,13,450,0,0
2017-04-12 8:00,153.99,75.102,94.962,90.81,0,0,18.115,0,22.205,34.108,13.271,35.384,4.9223,92.5,15.523,13.675,395.83,0,1
2017-04-12 9:00,124.45,67.578,87.14,81.712,0,0,0,0,22.075,33.058,14.553,28.993,5.2387,91.786,14.042,14.563,332.5,0,1
2017-04-12 10:00,123.71,69.663,87.154,82.399,0,0,0,0,22.044,31.741,14.593,24.485,5.7892,70.994,13.536,14.583,387.5,0,1
2017-04-12 11:00,133.69,72.352,86.337,77.737,0,0,0,0.030604,22.026,30.865,15.083,20.069,5.9666,64.823,14.037,15.228,432.5,0,1
2017-04-12 12:00,132.33,73.206,90.771,81.615,0,0,0,1.85,21.99,29.644,15.114,15.622,6.9987,52.87,14.037,15.224,429.17,0,1
2017-04-12 13:00,133.19,71.808,95.884,85.301,0,0,0,6.1906,21.911,29.085,14.479,17.454,6.7151,55.315,13.034,14.556,391.67,0,1
2017-04-12 14:00,127.45,71.149,92.942,85.479,0,0,0,10.347,21.894,29.147,14.231,19.56,6.2234,61.401,13.034,14.227,404.17,0,1
2017-04-12 15:00,133.06,73.311,93.105,90.278,0,0,0,13.355,21.75,29.355,13.29,23.456,6.1176,67.551,12.031,13.295,425,0,1
2017-04-12 16:00,134.38,72.622,95.638,93.451,0,0,0,14.58,21.716,29.738,12.927,25.693,7.2749,60.702,12.031,13.05,437.5,0,1
2017-04-12 17:00,125.21,70.869,93.005,96.074,0,0,0,17.41,21.675,29.25,13.229,22.009,6.9368,55.362,12.031,13.123,387.5,0,1
2017-04-12 18:00,122.29,70.312,93.024,90.845,0,0,0,25.084,21.697,28.311,13.398,18.79,5.6666,58.023,12.031,13.533,413.89,0,1
2017-04-12 19:00,122.27,69.919,90.004,85.762,0,0,0,33.797,21.7,28.125,14.019,18.402,4.6231,64.238,13.034,14.018,427.78,0,1
2017-04-12 20:00,121.36,69.659,85.707,76.172,0,0,0,42.898,21.816,27.912,15.453,13.348,4.1623,61.776,14.041,15.499,404.55,0,1
2017-04-12 21:00,122.87,69.338,79.245,70.414,0,0,0,51.422,21.853,27.864,15.911,14.069,2.9903,70.526,14.041,15.91,411.11,0,1
2017-04-12 22:00,3.13,0,0,0,0,0,0,0,20.91,30.216,15.513,18.157,2.1127,69.137,16.68,13.148,368.75,0,0
2017-04-12 23:00,0.00018766,0,0,0,0,0,0,0,20.359,31.922,15.306,19.356,1.8702,68.968,18.588,13,450,0,0
2017-04-13 0:00,0.000075065,0,0,0,0,0,0,0,19.482,34.203,16.039,16.627,1.7185,68.045,19.09,13,450,0,0
2017-04-13 1:00,0.00015263,0,0,0,0,0,0,0,18.604,36.006,18.238,12.106,1.6667,67.73,20.092,13,450,0,0
2017-04-13 2:00,0.000038158,0,0,0,0,0,0,0,18.198,36.774,19.313,11.746,1.4514,70.23,21.093,13,450,0,0
2017-04-13 3:00,0.0001126,0,0,0,0,0,0,0,17.979,37.27,19.666,11.743,1.0647,74.504,21.093,13,450,0,0
2017-04-13 4:00,0.0001126,0,0,0,0,0,0,0,17.84,37.674,19.82,11.745,0.15383,91.076,21.093,13,450,0,0
2017-04-13 5:00,0.019257,0,0,0,0,0,0,0,18.179,36.85,19.348,11.739,-0.38786,92.5,20.595,13,450,0,0
2017-04-13 6:00,0.000037533,0,0,0,0,0,0,0,18.053,36.765,19.325,11.742,-0.8158,92.5,20.096,13,450,0,0
2017-04-13 7:00,0.00011447,0,0,0,0,0,0,0,18.095,36.062,19.182,11.748,-0.85065,92.5,20.594,13,450,0,0
2017-04-13 8:00,150.51,72.956,85.76,66.108,0,0,0,28.104,21.941,25.565,14.797,12.824,0.30802,85.444,13.354,15.083,370.83,0,1
2017-04-13 9:00,135.65,69.868,83.746,70.482,0,0,0,50.531,22.053,25.264,15.346,11.767,2.0341,61.633,13.295,15.262,335,0,1
2017-04-13 10:00,145.7,72.37,86.022,78.633,0,0,0,68.989,22.095,26.152,15.018,14.606,3.8834,48.56,12.463,14.985,362.5,0,1
2017-04-13 11:00,144.43,71.947,96.01,86.314,0,0,0,81.73,22.131,27.178,14.904,16.653,6.4606,37.103,12.97,14.814,327.78,0,1
2017-04-13 12:00,141.66,72.392,94.227,95.295,0,0,1.3652,94.322,22.023,27.024,14.578,14.553,9.0378,24.116,12.97,14.443,357.5,0,1
2017-04-13 13:00,143.12,72.737,94.153,96.108,0,0,0.20703,100,21.956,26.225,15.254,12.148,10.383,19.731,13.975,15.233,336.36,0,1
2017-04-13 14:00,144.86,73.318,96.767,100,0,0,73.657,100,21.904,26.023,15.819,11.728,11.252,18.408,13.975,14.678,352.5,0,1
2017-04-13 15:00,147.67,75.032,96.767,100,0,0,100,100,21.851,25.954,16.679,11.721,12,17.184,14.975,13.262,395.83,0,1
2017-04-13 16:00,149.37,73.291,96.767,100,0,0,100,100,21.873,25.593,17.19,11.712,15.947,10.38,14.975,13.051,325,0,1
2017-04-13 17:00,145.72,73.447,96.767,100,0,0,100,100,21.829,25.308,17.58,11.709,14.13,14.251,14.975,13,327.5,0,1
2017-04-13 18:00,167.91,77.859,96.767,100,0,0,100,100,21.904,25.145,17.572,11.709,11.036,19.992,14.975,13,350,0,1
2017-04-13 19:00,155.67,74.726,96.767,100,0,0,100,100,21.85,25.991,16.83,11.714,9.9999,24.556,14.975,13,357.5,0,1
2017-04-13 20:00,125.33,69.618,96.767,100,0,0,100,99.997,21.755,27.101,15.704,13.467,8.4216,27.527,13.973,13.148,370.83,0,1
2017-04-13 21:00,124.37,70.144,96.767,100,0,0,100,99.997,21.694,27.948,14.956,16.497,7.3923,29.966,12.973,13.512,400,0,1
2017-04-13 22:00,3.3805,0,0,0,0,0,0,0,21.045,29.164,14.984,18.042,6.6033,32.111,15.991,13.045,441.67,0,0
2017-04-13 23:00,0.000037533,0,0,0,0,0,0,0,20.813,29.125,15.659,14.329,5.7297,36.508,18.001,13,450,0,0
2017-04-14 0:00,0,0,0,0,0,0,0,0,20.307,29.252,15.996,11.951,5.0111,43.108,18.001,13,450,0,0
2017-04-14 1:00,0.000038158,0,0,0,0,0,0,0,19.859,30.026,17.071,11.731,4.0211,44.476,19.003,13,450,0,0
2017-04-14 2:00,0,0,0,0,0,0,0,0,19.852,29.448,17.495,11.74,2.8596,43.948,20.009,13,450,0,0
2017-04-14 3:00,0.24574,0,0,0,0,0,0,0,20.282,28.859,17.339,11.737,1.9347,50.097,21.014,13,450,0,0
2017-04-14 4:00,0.0001126,0,0,0,0,0,0,0,19.926,27.938,17.684,11.734,1.5893,48.845,21.014,13,450,0,0
2017-04-14 5:00,0.00015013,0,0,0,0,0,0,0,19.883,27.936,17.74,11.735,0.88549,61.339,21.014,13,450,0,0
2017-04-14 6:00,0.00011147,0,0,0,0,0,0,0,19.885,27.68,17.703,11.734,-0.044142,59.873,21.014,13,450,0,0
2017-04-14 7:00,0.00015263,0,0,0,0,0,0,0,19.932,26.795,17.618,11.741,0.00070327,60.039,21.014,13,450,0,0
2017-04-14 8:00,0.0001126,0,0,0,0,0,0,0,20.292,25.806,17.836,11.739,1.5556,51.428,21.014,13,450,0,0
2017-04-14 9:00,86.782,38.603,94.689,47.493,0,0,7.3755,5.6774,21.437,23.137,15.337,11.735,5.3343,35.578,14.908,13.111,425,0,1
2017-04-14 10:00,136.41,70.583,94.442,85.542,0,0,0,45.226,22.066,20.626,15.177,11.74,8.721,20.676,13.868,15.331,345.83,0,1
2017-04-14 11:00,144.11,72.019,97.403,96.069,0,0,2.2289,88.29,22.19,21.596,15.814,11.728,11.225,14.971,13.868,15.846,333.33,0,1
2017-04-14 12:00,142.72,72.842,100,100,0,0,40.458,100,22.188,22.812,16.295,11.717,12.302,11.98,13.868,15.655,340.91,0,1
2017-04-14 13:00,147.03,73.976,100,100,0,0,100,100,22.158,23.092,17.091,11.706,14.131,9.4048,14.878,13.506,338.64,0,1
2017-04-14 14:00,155.55,74.631,100,100,0,0,100,100,22.119,22.757,17.747,11.709,14.267,7.589,15.882,13,312.5,0,1
2017-04-14 15:00,161.46,76.24,100,100,0,0,100,100,22.062,21.984,18.454,11.709,14.41,8.1004,16.882,13,325,0,1
2017-04-14 16:00,168.86,77.395,100,100,0,0,100,100,22.04,22.288,18.713,11.708,17.538,5.9535,16.882,13,325,0,1
2017-04-14 17:00,90.524,39.528,0,50,0,0,50,48.387,21.851,21.953,18.963,11.694,16.062,6.8165,19.406,13,352.78,0,0
2017-04-14 18:00,0.000037533,0,0,0,0,0,0,0,21.461,22.148,19.061,11.702,13.437,9.4255,20.92,13,450,0,0
2017-04-14 19:00,0.000037533,0,0,0,0,0,0,0,20.953,21.529,19.864,11.698,12.462,11.751,20.92,13,450,0,0
2017-04-14 20:00,0.061829,0,0,0,0,0,0,0,20.223,22.671,20.596,11.706,11.248,13.515,20.92,13,450,0,0
2017-04-14 21:00,0.000038158,0,0,0,0,0,0,0,19.329,24.589,20.948,11.7,10.316,19.201,20.92,13,450,0,0
2017-04-14 22:00,0,0,0,0,0,0,0,0,18.628,26.354,21.166,11.699,9.1279,23.461,20.92,13,450,0,0
2017-04-14 23:00,0.000037533,0,0,0,0,0,0,0,18.168,28.611,21.362,11.695,8.3038,25.009,20.92,13,450,0,0
2017-04-15 0:00,0,0,0,0,0,0,0,0,17.52,30.421,21.631,11.699,7.7851,25.438,20.92,13,450,0,0
2017-04-15 1:00,0,0,0,0,0,0,0,0,17.073,31.505,21.797,11.708,7.2616,28.782,20.92,13,450,0,0
2017-04-15 2:00,0,0,0,0,0,0,0,0,16.435,31.969,22.013,11.702,5.5499,33.602,20.92,13,450,0,0
2017-04-15 3:00,0.57504,0,0,0,0,0,0,0,18.27,30.041,21.167,11.708,4.9962,40.078,19.895,13,450,0,0
2017-04-15 4:00,0.000037533,0,0,0,0,0,0,0,17.841,30.062,21.271,11.702,3.9701,48.708,21.399,13,450,0,0
2017-04-15 5:00,0.000037533,0,0,0,0,0,0,0,17.891,30.349,21.055,11.716,2.9559,50.883,22.903,13,450,0,0
2017-04-15 6:00,0.000075065,0,0,0,0,0,0,0,17.849,30.722,21.01,11.717,2.2436,54.737,22.903,13,450,0,0
2017-04-15 7:00,0.00011147,0,0,0,0,0,0,0,17.748,30.601,20.958,11.722,1.6801,59.255,22.903,13,450,0,0
2017-04-15 8:00,0.0040279,0,0,0,0,0,0,0,19.203,28.366,20.254,11.714,3.6619,48.814,22.903,13,450,0,0
2017-04-15 9:00,93.28,41.307,100,46.154,0,0,33.333,5.4516,21.744,23.732,16.756,11.724,7.4716,33.501,17.343,13,450,0,1
2017-04-15 10:00,151.31,74.195,100,100,0,0,100,44.258,22.13,20.971,15.299,11.737,10.974,23.14,14.305,13.212,347.5,0,1
2017-04-15 11:00,162.42,77.489,100,100,0,0,100,87.581,22.481,23.437,18.168,11.71,14.62,17.327,16.313,13,332.5,0,1
2017-04-15 12:00,225.96,89.457,100,100,0,0,100,100,22.716,24.571,20.484,11.699,16.915,13.942,17.828,13,400,0,1
2017-04-15 13:00,249.93,96.528,100,100,0,0,100,100,22.831,25.388,21.653,11.674,17.423,16.484,18.832,13,413.89,0,1
2017-04-15 14:00,250,99.929,100,100,0,0,100,99.994,22.913,26.574,21.791,11.678,16.819,19.623,18.832,13,450,0,1
2017-04-15 15:00,249.63,97.88,100,100,0,0,100,95.167,22.668,30.149,19.467,18.945,13.363,39.905,16.831,13,400,0,1
2017-04-15 16:00,190.55,80.574,100,100,0,0,100,60.319,22.198,37.56,15.925,42.823,9.3125,87.8,14.326,13,375,0,1
2017-04-15 17:00,67.824,34.952,0,53.846,0,0,50,15.146,21.791,39.066,14.711,47.751,8.2723,92.5,15.829,13,356.25,0,0
2017-04-15 18:00,0.00015013,0,0,0,0,0,0,0,21.253,41.139,15.31,44.225,8.1037,92.5,17.832,13,450,0,0
2017-04-15 19:00,0.000076316,0,0,0,0,0,0,0,21.146,42.616,16.111,40.537,8.0913,92.5,18.835,13,450,0,0
2017-04-15 20:00,0,0,0,0,0,0,0,0,20.167,46.587,18.66,32.443,8.3564,92.5,18.835,13,450,0,0
2017-04-15 21:00,0.000075065,0,0,0,0,0,0,0,19.869,48.31,19.858,27.006,8.5669,92.5,18.835,13,450,0,0
2017-04-15 22:00,0,0,0,0,0,0,0,0,19.879,48.546,20.28,25.029,8.6097,92.5,18.835,13,450,0,0
2017-04-15 23:00,0,0,0,0,0,0,0,0,19.823,48.999,20.48,24.157,8.9037,92.5,18.835,13,450,0,0
2017-04-16 0:00,0,0,0,0,0,0,0,0,20.304,47.844,19.663,26.38,9.3491,92.5,18.835,13,450,0,0
2017-04-16 1:00,0.000037533,0,0,0,0,0,0,0,20.008,48.421,20.488,24.317,8.7514,92.5,18.835,13,450,0,0
2017-04-16 2:00,0,0,0,0,0,0,0,0,19.653,49.205,20.819,23.389,8.9434,92.5,18.835,13,450,0,0
2017-04-16 3:00,0,0,0,0,0,0,0,0,19.558,49.942,20.955,23.469,9.0095,92.5,18.835,13,450,0,0
2017-04-16 4:00,0,0,0,0,0,0,0,0,20.23,48.327,20.055,25.909,9.0656,92.5,18.835,13,450,0,0
2017-04-16 5:00,0,0,0,0,0,0,0,0,19.838,49.431,20.862,23.819,9.5152,92.5,18.835,13,450,0,0
2017-04-16 6:00,0,0,0,0,0,0,0,0,19.804,49.692,21.005,22.888,9.5582,92.5,18.835,13,450,0,0
2017-04-16 7:00,0.000037533,0,0,0,0,0,0,0,19.84,49.424,21.056,22.926,9.7909,92.5,18.835,13,450,0,0
2017-04-16 8:00,0,0,0,0,0,0,0,0,20.108,49.154,21.003,24.246,10.102,92.5,18.835,13,450,0,0
2017-04-16 9:00,0,0,0,0,0,0,0,0,20.376,48.649,21.012,25.277,10.999,92.5,18.835,13,450,0,0
2017-04-16 10:00,0,0,0,0,0,0,0,0,20.657,48.235,21.163,25.844,12.014,92.5,18.835,13,450,0,0
2017-04-16 11:00,0,0,0,0,0,0,0,0,20.983,48.393,20.73,27.563,12.248,92.5,18.835,13,450,0,0
2017-04-16 12:00,0,0,0,0,0,0,0,0,21.811,48.016,19.351,33.173,12.89,92.5,18.835,13,450,0,0
2017-04-16 13:00,0,0,0,0,0,0,0,0,21.692,49.698,19.652,34.599,12.02,92.5,19.838,13,450,0,0
2017-04-16 14:00,0.000075065,0,0,0,0,0,0,0,21.649,51.284,19.806,36.876,11.788,92.5,19.838,13,450,0,0
2017-04-16 15:00,22.512,16.277,0,0,0,0,0,0,23.062,47.743,21.921,31.416,11.875,92.5,21.349,13,425,0,0
2017-04-16 16:00,52.838,32.897,0,0,0,0,33.333,0,23.537,46.259,23.565,24.431,10.95,92.5,22.855,13,417.5,0,0
2017-04-16 17:00,33.327,32.726,0,0,0,0,33.333,0,23.241,45.798,23.759,22.326,8.9379,92.5,22.855,13,370.83,0,0
2017-04-16 18:00,15.199,17.86,0,0,0,0,0,0,22.85,47.118,22.953,24.924,8.7368,92.5,22.855,13,362.5,0,0
2017-04-16 19:00,0.015641,0,0,0,0,0,0,0,22.312,46.438,21.914,27.433,8.5586,92.5,22.855,13,387.5,0,0
2017-04-16 20:00,0,0,0,0,0,0,0,0,21.057,50.013,21.996,26.868,8.0574,92.5,21.853,13,450,0,0
2017-04-16 21:00,0,0,0,0,0,0,0,0,20.391,52.249,21.873,26.043,7.0961,92.5,21.853,13,450,0,0
2017-04-16 22:00,0.000037533,0,0,0,0,0,0,0,20.023,53.539,21.619,25.843,6.5838,92.5,21.853,13,450,0,0
2017-04-16 23:00,0,0,0,0,0,0,0,0,19.9,53.548,21.448,25.311,6.3244,92.5,20.852,13,450,0,0
2017-04-17 0:00,0,0,0,0,0,0,0,0,20.431,52.301,20.593,26.614,5.98,92.5,19.847,13,450,0,0
2017-04-17 1:00,0.000038158,0,0,0,0,0,0,0,20.158,51.618,20.763,25.558,5.4795,92.5,19.847,13,450,0,0
2017-04-17 2:00,0.000037533,0,0,0,0,0,0,0,20.066,51.163,20.476,25.647,4.8599,92.5,19.847,13,450,0,0
2017-04-17 3:00,0,0,0,0,0,0,0,0,20.308,50.203,19.927,26.82,4.1946,92.5,19.338,13,450,0,0
2017-04-17 4:00,0.000037533,0,0,0,0,0,0,0,20.293,49.452,19.537,26.635,3.9376,92.5,21.343,13,450,0,0
2017-04-17 5:00,0,0,0,0,0,0,0,0,20.305,48.269,19.388,27.681,3.4584,92.5,22.51,13,450,0,0
2017-04-17 6:00,0.00015149,0,0,0,0,0,0,0,20.419,46.872,18.863,27.069,3.0964,92.5,22.175,13,450,0,0
2017-04-17 7:00,0.0001126,0,0,0,0,0,0,0,20.31,46.095,18.674,25.152,2.8122,90.757,22.51,13,450,0,0
2017-04-17 8:00,173.17,78.364,94.949,88.18,0,0,0,14.501,22.479,31.239,12.541,19.184,3.3853,64.449,15.088,13,362.5,0,1
2017-04-17 9:00,131.78,68.936,88.398,80.978,0,0,0,27.07,22.217,27.662,13.644,14.933,3.6643,58.756,12.311,13.65,300,0,1
2017-04-17 10:00,128.63,69.249,92.368,88.869,0,0,0,44.286,22.231,26.162,13.275,12.347,4.7259,47.34,11.644,13.166,333.33,0,1
2017-04-17 11:00,125.06,68.511,90.15,84.926,0,0,0,66.2,22.175,25.398,14.152,13.604,4.5726,43.797,12.644,14.163,312.5,0,1
2017-04-17 12:00,128.06,68.68,90.674,82.398,0,0,0,83.646,22.148,26.364,14.64,18.083,5.0575,41.332,12.644,14.694,329.17,0,1
2017-04-17 13:00,125.73,68.45,93.154,88.053,0,0,0,93.598,22.074,27.876,13.689,25.149,4.7672,42.737,11.631,13.66,330.56,0,1
2017-04-17 14:00,118.64,67.729,93.154,89.669,0,0,0,99.332,22.021,28.647,13.359,27.354,4.7805,40.363,11.631,13.387,317.86,0,1
2017-04-17 15:00,114.39,66.456,88.111,87.726,0,0,0,99.977,21.982,29.342,13.327,30.032,3.8316,44.228,11.631,13.29,320.83,0,1
2017-04-17 16:00,118.49,67.429,90.106,83.623,0,0,0,99.991,21.959,29.652,14.091,26.46,3.6933,42.337,11.631,14.051,337.5,0,1
2017-04-17 17:00,115.15,66.302,86.954,79.661,0,0,0,99.986,21.991,29.783,14.681,25.165,3.2846,42.256,12.633,14.617,327.27,0,1
2017-04-17 18:00,117.46,67.785,84.552,74.489,0,0,0,99.809,22.018,29.944,15.29,23.53,2.5972,42.904,13.634,15.198,355.56,0,1
2017-04-17 19:00,111.84,65.231,83.911,73.924,0,0,0,99.878,22.029,29.899,15.042,23.944,1.8848,43.062,13.12,15.034,337.5,0,1
2017-04-17 20:00,109.19,64.423,87.37,69.271,0,0,0,98.181,22.069,30.358,15.342,24.364,1.2607,46.338,12.622,15.442,316.67,0,1
2017-04-17 21:00,107.3,63.824,81.845,71.446,0,0,0,96.188,22.004,30.416,14.829,26.54,0.67548,47.196,12.622,14.778,310,0,1
2017-04-17 22:00,2.4246,0,0,0,0,0,0,0,21.258,31.04,14.401,26.795,0.16465,49.098,15.494,13.184,387.5,0,0
2017-04-17 23:00,5.4649,0,100,0,0,0,0,0.033333,20.611,30.905,14.393,21.861,-0.72369,53.737,17.996,13,450,0,0
2017-04-18 0:00,26.692,15.182,73.607,21.218,0,2.6415,7.101,2.1667,21.903,25.166,14.388,13.583,-1.3804,57.153,25.766,13,362.5,0,0
2017-04-18 1:00,0.000076316,0,0,0,0,2.7425,0,0,20.93,26.018,17.564,11.765,-1.9812,60.944,28.249,13,300,0,0
2017-04-18 2:00,0.0001126,0,0,0,0,0.0022039,0,0,20.045,29.058,17.32,11.756,-2.2469,63.012,23.731,13,300,0,0
2017-04-18 3:00,0.000075065,0,0,0,0,0.00080172,0,0,19.568,30.255,17.266,11.759,-2.2867,66.873,22.227,13,300,0,0
2017-04-18 4:00,0.042248,0,0,0,0,0,0,0,19.567,30.36,17.136,11.762,-2.3859,68.478,21.206,13,300,0,0
2017-04-18 5:00,0.0001126,0,0,0,0,0,0,0,19.888,29.805,16.61,11.755,-2.6012,73.85,21.206,13,300,0,0
2017-04-18 6:00,0.00011447,0,0,0,0,0.0053382,0,0,19.905,30.112,16.231,11.758,-2.8603,91.833,21.206,13,300,0,0
2017-04-18 7:00,0.00018654,0,0,0,0,0.0076358,0,0,20.242,28.888,15.776,11.76,-2.4292,78.45,20.206,13,300,0,0
2017-04-18 8:00,121.02,67.272,60.69,65.33,0,0,0,19.032,22.03,23.41,13.303,11.759,-0.58448,53.279,14.498,13.381,332.5,0,1
2017-04-18 9:00,122.82,67.12,82.956,74.828,0,0,0,64.258,22.027,22.855,14.01,12.348,2.1664,42.102,12.155,14.1,325,0,1
2017-04-18 10:00,127.45,68.582,86.441,84.751,0,0,0,97.903,22.058,25.529,13.406,19.385,4.9571,31.858,11.148,13.608,343.75,0,1
2017-04-18 11:00,128.13,68.514,94.856,87.792,0,0,0,100,22.06,26.313,13.704,16.844,6.8057,23.146,11.648,13.596,345.83,0,1
2017-04-18 12:00,125.53,67.628,95.343,92.646,0,0,0.027619,100,21.953,26.008,13.628,14.655,8.5177,19.256,12.148,13.584,332.5,0,1
2017-04-18 13:00,128.91,69.563,94.942,89.329,0,0,0.18033,100,21.908,25.767,14.757,12.174,9.4559,15.042,13.154,14.68,354.55,0,1
2017-04-18 14:00,127.44,69.403,95.467,94.063,0,0,1.2718,100,21.76,25.721,14.819,11.761,9.7846,14.871,12.65,14.817,333.33,0,1
2017-04-18 15:00,121.55,67.975,97.738,100,0,0,23.896,100,21.687,25.294,15.192,11.732,10.074,14.076,13.153,15.007,325,0,1
2017-04-18 16:00,119.67,67.786,97.738,100,0,0,56.018,100,21.686,25.125,16.055,11.725,15.261,8.1091,14.153,15.764,308.33,0,1
2017-04-18 17:00,128.34,69.587,97.738,100,0,0,100,100,21.68,24.883,16.418,11.724,11.561,15.762,14.153,14.862,318.75,0,1
2017-04-18 18:00,150.34,73.986,97.738,100,0,0,100,100,21.692,24.372,16.456,11.726,8.9048,16.985,14.153,13.132,322.73,0,1
2017-04-18 19:00,131.3,69.374,97.738,100,0,0,100,100,21.651,24.605,15.976,11.934,7.8208,24.701,14.153,13.043,317.86,0,1
2017-04-18 20:00,109.72,65.597,97.738,100,0,0,100,100,21.597,26.899,14.584,17.663,6.5746,30.84,12.642,13.067,327.5,0,1
2017-04-18 21:00,102.53,63.365,92.7,95.008,0,0,52.436,100,21.535,27.626,14.112,20.25,5.5454,29.988,13.147,14.192,320.83,0,1
2017-04-18 22:00,2.2197,0,0,0,0,0.82773,0,0,20.833,29.396,16.368,19.598,4.4366,36.956,26.044,13.129,300,0,0
2017-04-18 23:00,0.00018654,0,0,0,0,0,0,0,20.381,29.684,17.97,11.746,4.1065,40.496,25.193,13,300,0,0
2017-04-19 0:00,0.0001126,0,0,0,0,0.0039684,0,0,20.364,29.588,18.173,11.738,3.5074,43.297,23.689,13,300,0,0
2017-04-19 1:00,0.000037533,0,0,0,0,0,0,0,20.371,29.218,17.992,11.742,3.2964,45.484,22.683,13,300,0,0
2017-04-19 2:00,0.0002252,0,0,0,0,0,0,0,19.998,28.936,17.951,11.745,2.8783,47.953,22.683,13,300,0,0
2017-04-19 3:00,0.00019079,0,0,0,0,0,0,0,19.79,29.18,18.165,11.731,2.3283,50.913,22.683,13,300,0,0
2017-04-19 4:00,0.000075065,0,0,0,0,0,0,0,19.764,29.412,18.237,11.732,2.0713,53.997,22.683,13,300,0,0
2017-04-19 5:00,0.00011147,0,0,0,0,0,0,0,19.78,29.401,18.308,11.742,1.9323,56.49,22.683,13,300,0,0
2017-04-19 6:00,0,0,0,0,0,0,0,0,19.727,30.108,18.155,11.735,1.7006,59.345,22.683,13,300,0,0
2017-04-19 7:00,0.00018766,0,0,0,0,0,0,0,19.859,30.073,17.917,11.743,1.8688,58.652,22.683,13,300,0,0
2017-04-19 8:00,117.98,67.262,67.68,73.838,0,0,0,18.065,21.935,25.038,13.754,12.079,3.1301,55.126,15.422,13.784,321.43,0,1
2017-04-19 9:00,126.47,68.53,89.057,81.934,0,0,0,63.097,21.876,25.385,15.185,15.269,4.9472,51.626,13.097,15.28,332.14,0,1
2017-04-19 10:00,121.32,67.94,93.583,89.579,0,0,0,94.921,21.886,29.924,14.661,36.486,5.6384,65.882,12.595,14.818,312.5,0,1
2017-04-19 11:00,119.14,67.088,90.094,85.94,0,0,0,75.797,21.852,34.82,15.41,43.562,5.5621,92.5,13.596,15.366,312.5,0,1
2017-04-19 12:00,123.4,68.207,95.311,86.298,0,0,0,47.08,21.807,36.023,15.427,37.77,6.3663,92.5,13.596,15.38,312.5,0,1
2017-04-19 13:00,123.38,69.244,89.139,80.857,0,0,0,20.561,21.736,35.834,15.539,34.604,6.1402,92.5,13.596,15.512,372.73,0,1
2017-04-19 14:00,106.03,64.875,87.192,78.457,0,0,0,0.68262,21.656,36.664,15.263,36.562,6.1612,92.5,14.267,15.421,320.83,0,1
2017-04-19 15:00,109.18,65.216,87.224,77.928,0,0,0,0,21.663,37.283,15.728,36.05,5.9832,92.5,14.601,15.747,310,0,1
2017-04-19 16:00,109.72,65.312,89.751,84.253,0,0,0,0,21.644,38.166,15.223,41.319,6.6543,92.5,14.099,15.248,320.83,0,1
2017-04-19 17:00,109.18,65.594,93.796,81.818,0,0,0,0,21.689,39.074,15.823,40.86,7.0904,92.5,14.1,15.755,319.44,0,1
2017-04-19 18:00,114.31,68.127,91.062,84.156,0,0,0,0,21.654,39.558,15.824,41.043,7.7341,92.5,14.602,15.818,383.33,0,1
2017-04-19 19:00,107.66,65.369,90.53,85.049,0,0,0,0,21.634,39.972,15.554,42.635,7.4466,92.5,14.101,15.687,322.22,0,1
2017-04-19 20:00,104.49,64.807,90.309,82.037,0,0,0,0,21.641,40.471,15.82,43.351,7.2688,92.5,14.601,15.842,312.5,0,1
2017-04-19 21:00,100.22,63.558,92.794,83.381,0,0,0,0,21.655,40.959,15.528,45.713,7.0569,92.5,14.101,15.52,316.67,0,1
2017-04-19 22:00,3.3492,0,0,0,0,0,0,0,20.951,43.151,15.588,46.021,6.808,92.5,16.614,13.353,375,0,0
2017-04-19 23:00,0.000076316,0,0,0,0,0,0,0,20.462,44.921,15.601,47.835,5.949,92.5,17.617,13.025,450,0,0
2017-04-20 0:00,0.000037533,0,0,0,0,0,0,0,19.603,47.228,16.207,43.428,4.9672,92.5,17.617,13,450,0,0
2017-04-20 1:00,0.000037533,0,0,0,0,0,0,0,18.6,49.462,18.092,31.043,4.286,92.5,17.115,13,450,0,0
2017-04-20 2:00,0.00015013,0,0,0,0,0,0,0,18.077,50.325,18.97,25.296,3.9567,92.212,19.118,13,450,0,0
