,AHU 1 Supply Air Pressure (Pa),AHU 1 fan VFD state [0 off 1 on],AHU 1 Outdoor Air Damper (%),AHU 1 Exhaust Air Damper (%),AHU 1 Heat Recovery Wheel (%),AHU 1 Heating Coil State (%),AHU 1 Cooling Coil State (%),AHU 1 Humidifier State (%),AHU 1 Return Air Temperature [degC],AHU 1 Return Air Humidity [%],AHU 1 Supply Air Temperature [degC],AHU 1 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 1 Supply Air Temperature Setpoint (degC),AHU 1 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-05-08 19:00,102.54,64.763,77.987,62.933,0,0,0,100,22.791,25.952,15.998,11.729,2.0102,46.817,15.256,16,335.71,0,1
2017-05-08 20:00,50.794,31.351,0,30.534,0,0,0,50,22.49,27.417,15.733,12.524,1.1527,52.975,16.265,14.983,339.29,0,0
2017-05-08 21:00,0.00018766,0,0,0,0,0,0,0,21.212,31.418,14.951,19.858,0.25096,60.088,17.768,13,437.5,0,0
2017-05-08 22:00,0.000073939,0,0,0,0,0,0,0,20.502,33.055,15.032,18.472,-0.18408,60.816,19.273,13,450,0,0
2017-05-08 23:00,0.000037533,0,0,0,0,0,0,0,18.886,36.2,18.22,12.024,-0.75202,65.61,20.275,13,450,0,0
2017-05-09 0:00,0,0,0,0,0,0,0,0,15.565,36.634,23.189,11.736,-0.99315,68.369,19.264,13,450,0,0
2017-05-09 1:00,0,0,0,0,0,0,0,0,15.25,36.745,24.572,11.715,-1.2969,72.019,20.266,13,450,0,0
2017-05-09 2:00,0,0,0,0,0,0,0,0,15.156,37.101,24.064,11.712,-1.2675,79.376,21.27,13,450,0,0
2017-05-09 3:00,0,0,0,0,0,0,0,0,15.232,36.998,23.795,11.711,-1.3736,82.773,21.27,13,450,0,0
2017-05-09 4:00,0,0,0,0,0,0,0,0,15.434,36.621,24.078,11.71,-1.467,77.711,21.27,13,450,0,0
2017-05-09 5:00,0,0,0,0,0,0,0,0,15.647,35.952,24.289,11.705,-1.6537,75.519,21.27,13,450,0,0
2017-05-09 6:00,60.952,34.796,81.906,33.085,0,0,0,14.215,19.314,29.771,19.021,11.894,-1.3652,72.767,13.424,13.971,412.5,0,1
2017-05-09 7:00,101.28,63.976,74.439,54.214,0,0,0,53.93,22.822,23.07,16.006,11.733,-0.27652,64.088,15.132,16,335,0,1
2017-05-09 8:00,97.609,62.709,74.439,56.867,0,0,0,85.982,22.874,23.074,15.991,11.733,0.91702,52.854,15.132,16,300,0,1
2017-05-09 9:00,96.633,62.562,74.439,59.742,0,0,0,99.998,22.857,23.929,16.024,11.729,2.3082,46.013,15.132,16,312.5,0,1
2017-05-09 10:00,98.37,63.142,79.459,63.11,0,0,0,99.999,22.837,24.63,16.01,11.73,3.4708,40.778,15.132,16,320.83,0,1
2017-05-09 11:00,104.36,64.172,79.459,65.389,0,0,0,100,22.812,25.023,16.026,11.729,4.1559,37.946,15.132,16,312.5,0,1
2017-05-09 12:00,107.76,65.238,79.459,66.377,0,0,0,99.998,22.781,25.227,15.975,11.732,3.9337,38.943,15.132,15.962,317.5,0,1
2017-05-09 13:00,106.95,64.668,79.459,65.898,0,0,0,100,22.782,25.457,16.012,11.73,3.7772,40.411,15.132,16,312.5,0,1
2017-05-09 14:00,108.7,65.117,84.47,69.603,0,0,0,100,22.763,25.64,15.949,11.728,6.0709,35.024,15.132,16,320.83,0,1
2017-05-09 15:00,107.82,64.413,84.47,70.744,0,0,0,100,22.734,25.788,15.955,11.731,6.5781,33.924,15.132,16,320.83,0,1
2017-05-09 16:00,105.24,64.862,84.47,71.215,0,0,0,100,22.733,25.777,16.004,11.73,5.745,35.875,15.132,16,331.82,0,1
2017-05-09 17:00,101.54,63.804,84.47,72.879,0,0,0,100,22.766,25.569,16.038,11.729,6.1175,34.616,15.132,16,310,0,1
2017-05-09 18:00,101.15,63.803,84.47,72.725,0,0,0,100,22.755,25.643,15.992,11.73,5.6697,36.639,15.132,16,331.25,0,1
2017-05-09 19:00,102.78,64.344,84.47,71.517,0,0,0,100,22.705,25.926,16.064,11.739,5.0074,39.234,15.132,16,358.33,0,1
2017-05-09 20:00,52.366,31.555,0,35.026,0,0,0,49.996,22.38,27.403,15.852,12.322,4.3154,43.416,16.646,14.869,338.89,0,0
2017-05-09 21:00,0,0,0,0,0,0,0,0,21.232,30.76,15.539,16.687,3.6794,46.598,18.647,13,437.5,0,0
2017-05-09 22:00,0.00015013,0,0,0,0,0,0,0,20.478,32.471,16.173,14.466,3.5269,47.789,20.151,13,450,0,0
2017-05-09 23:00,0,0,0,0,0,0,0,0,18.002,34.642,20.779,11.734,2.7925,52.399,20.151,13,450,0,0
2017-05-10 0:00,0,0,0,0,0,0,0,0,16.235,35.436,22.635,11.719,2.5353,54.766,20.151,13,450,0,0
2017-05-10 1:00,0,0,0,0,0,0,0,0,16.089,36.03,22.909,11.706,2.6639,55.516,20.151,13,450,0,0
2017-05-10 2:00,0,0,0,0,0,0,0,0,16.267,35.763,23.36,11.709,2.537,55.465,21.154,13,450,0,0
2017-05-10 3:00,0,0,0,0,0,0,0,0,16.378,35.412,23.425,11.707,2.5844,54.992,21.154,13,450,0,0
2017-05-10 4:00,0.047551,0,0,0,0,0,0,0,16.612,34.95,23.114,11.713,2.2874,58.684,21.154,13,450,0,0
2017-05-10 5:00,0,0,0,0,0,0,0,0,16.253,35.475,23.34,11.702,1.7738,63.055,21.154,13,450,0,0
2017-05-10 6:00,0,0,0,0,0,0,0,0,16.534,35.369,23.51,11.71,2.2135,63.154,21.154,13,450,0,0
2017-05-10 7:00,0.000037533,0,0,0,0,0,0,0.0040117,17.787,34.221,23.11,11.711,3.441,59.26,22.158,13,450,0,0
2017-05-10 8:00,126.11,69.701,88.793,79.758,0,0,22.619,31.343,22.854,23.943,15.248,11.884,5.0955,46.805,15.417,15.172,362.5,0,1
2017-05-10 9:00,114.1,67.426,84.418,77.986,0,0,0,61.105,22.911,23.631,16.063,11.726,7.2519,39.301,15.061,16,342.5,0,1
2017-05-10 10:00,111.06,65.9,89.422,81.847,0,0,0,88.581,22.891,24.081,16.004,11.721,9.0207,33.446,15.061,16,335,0,1
2017-05-10 11:00,109.55,65.898,89.422,83.88,0,0,0,99.999,22.83,24.717,16.008,11.728,9.4783,31.524,15.061,16,332.14,0,1
2017-05-10 12:00,121.57,67.916,94.45,87.862,0,0,0,100,22.779,24.912,15.956,11.727,12.117,23.37,15.061,15.976,331.25,0,1
2017-05-10 13:00,125.28,68.794,99.453,95.68,0,0,0.25912,100,22.685,24.678,15.98,11.726,12.715,21.88,15.061,16,312.5,0,1
2017-05-10 14:00,128.94,71.749,99.453,99.586,0,0,41.04,100,22.659,24.726,16.487,11.717,13.752,20.852,16.064,16,368.75,0,1
2017-05-10 15:00,134.08,73.572,99.453,100,0,0,100,100,22.719,24.839,17.491,11.71,17.033,15.512,16.064,16,408.33,0,1
2017-05-10 16:00,116.42,67.782,70,58.333,0,0,100,99.993,22.78,25.113,19.374,11.714,20.977,12.134,18.576,15.85,325,0,1
2017-05-10 17:00,131.17,72.37,100,100,0,0,100,100,22.78,24.893,18.297,11.705,14.766,21.543,17.079,15.735,392.5,0,1
2017-05-10 18:00,138.2,73.989,100,100,0,0,100,100,22.845,24.425,18.345,11.7,14.045,22.774,17.079,14.392,402.5,0,1
2017-05-10 19:00,145.08,74.407,100,100,0,0,100,100,22.831,24.536,17.996,11.708,13.119,25.854,16.074,13.138,357.5,0,1
2017-05-10 20:00,58.288,33.893,0,50,0,0,50,50,22.468,26.683,16.834,11.716,11.722,31.72,17.577,13.1,372.5,0,0
2017-05-10 21:00,0,0,0,0,0,0,0,0,21.658,29.126,16.945,11.717,10.952,35.805,19.08,13,450,0,0
2017-05-10 22:00,0.00011447,0,0,0,0,0,0,0,21.012,30.337,17.92,11.722,10.557,36.072,19.08,13,450,0,0
2017-05-10 23:00,0.000075065,0,0,0,0,0,0,0,20.287,31.93,19.932,11.714,10.203,39.349,19.08,13,450,0,0
2017-05-11 0:00,0.000037533,0,0,0,0,0,0,0,19.875,33.264,20.791,11.71,8.9421,45.004,19.08,13,450,0,0
2017-05-11 1:00,0.000037533,0,0,0,0,0,0,0,19.577,34.585,21.045,11.709,8.3147,46.935,19.08,13,450,0,0
2017-05-11 2:00,0.000037533,0,0,0,0,0,0,0,19.187,35.713,21.346,11.709,7.6445,47.461,19.08,13,450,0,0
2017-05-11 3:00,0.000038158,0,0,0,0,0,0,0,18.994,36.517,21.355,11.706,6.8498,51.908,19.08,13,450,0,0
2017-05-11 4:00,0,0,0,0,0,0,0,0,18.912,37.093,21.271,11.712,5.6236,60.255,19.08,13,450,0,0
2017-05-11 5:00,0.000037533,0,0,0,0,0,0,0,18.956,37.395,20.998,11.713,4.9387,65.49,19.08,13,450,0,0
2017-05-11 6:00,0.000037533,0,0,0,0,0,0,0,18.982,37.438,20.798,11.717,4.6772,67.719,19.08,13,450,0,0
2017-05-11 7:00,0.000075065,0,0,0,0,0,0,0,19.418,36.567,20.181,11.715,5.6513,64.959,18.079,13,450,0,0
2017-05-11 8:00,122.82,69.237,91.866,91.114,0,0,28.798,18.167,22.876,27.671,15.155,18.287,7.6062,55.7,14.895,14.844,362.5,0,1
2017-05-11 9:00,108.92,65.995,89.785,88.021,0,0,0,27.928,22.894,28.021,15.992,15.161,8.8301,49.838,15.041,16,332.5,0,1
2017-05-11 10:00,108.7,66.312,94.814,91.145,0,0,0,35.758,22.828,28.326,16.013,15.362,9.4437,47.958,15.041,16,337.5,0,1
2017-05-11 11:00,108.01,65.955,94.814,93.075,0,0,0,42.711,22.765,28.495,16.015,15.384,10.035,46.645,15.041,15.976,337.5,0,1
2017-05-11 12:00,112.04,66.887,99.846,99.512,0,0,12.626,49.672,22.747,28.426,16.025,14.52,10.945,41.325,15.041,15.875,335.71,0,1
2017-05-11 13:00,112.05,66.646,99.846,99.972,0,0,34.82,56.049,22.697,28.646,15.888,15.5,9.8992,45.349,15.041,15.99,325,0,1
2017-05-11 14:00,111.89,66.506,94.776,94.131,0,0,0,60.91,22.696,28.998,16.005,16.437,10.421,45.701,15.041,16,312.5,0,1
2017-05-11 15:00,114.21,67.548,99.796,95.117,0,0,0,63.703,22.691,29.459,15.914,17.767,10.573,46.294,15.041,16,347.5,0,1
2017-05-11 16:00,110.43,66.237,97.276,96.467,0,0,0,64.022,22.675,29.956,16.058,19.034,10.488,47.417,15.041,16,325,0,1
2017-05-11 17:00,112.62,67.532,99.792,100,0,0,8.377,63.329,22.687,30.136,16.065,19.439,10.433,47.873,15.041,16,375,0,1
2017-05-11 18:00,112.32,67.338,99.792,100,0,0,29.292,62.557,22.663,30.164,16.028,19.228,10.789,46.642,15.041,16,358.33,0,1
2017-05-11 19:00,101.75,64.135,99.792,100,0,0,32.569,61.567,22.661,30.246,15.981,20.257,10.479,48.46,15.041,16,320,0,1
2017-05-11 20:00,53.128,32.025,47.378,48.527,0,0,2.1794,31.064,22.395,30.873,15.825,20.958,10.249,49.503,17.05,14.914,345.83,0,0
2017-05-11 21:00,0.000037533,0,0,0,0,0,0,0,21.57,33.151,16.012,21.689,9.7976,52.248,18.052,13,437.5,0,0
2017-05-11 22:00,0.000075065,0,0,0,0,0,0,0,21.144,34.819,16.622,20.132,9.5228,54.743,18.052,13,450,0,0
2017-05-11 23:00,0.00011447,0,0,0,0,0,0,0,20.257,37.512,19.219,13.797,8.7925,59.639,18.052,13,450,0,0
2017-05-12 0:00,0,0,0,0,0,0,0,0,19.818,39.112,20.442,11.721,8.0724,64.83,18.052,13,450,0,0
2017-05-12 1:00,0,0,0,0,0,0,0,0,19.565,40.138,20.879,11.716,7.648,69.938,18.052,13,450,0,0
2017-05-12 2:00,0,0,0,0,0,0,0,0,19.15,41.346,21.234,11.714,7.3146,75.947,18.052,13,450,0,0
2017-05-12 3:00,0.0001126,0,0,0,0,0,0,0,18.888,42.504,21.404,11.716,7.0261,89.494,18.052,13,450,0,0
2017-05-12 4:00,0,0,0,0,0,0,0,0,18.747,43.377,21.431,11.715,6.5978,92.5,18.052,13,450,0,0
2017-05-12 5:00,0.000037533,0,0,0,0,0,0,0,18.766,43.904,21.385,11.713,6.3206,92.5,18.052,13,450,0,0
2017-05-12 6:00,0,0,0,0,0,0,0,0,18.878,43.661,21.317,11.714,6.3696,92.5,18.052,13,450,0,0
2017-05-12 7:00,0.000037533,0,0,0,0,0,0,0,19.107,42.455,21.31,11.716,6.9593,92.256,18.052,13,450,0,0
2017-05-12 8:00,131.11,71.639,94.89,95.743,0,0,40.704,3.2795,22.81,33.549,15.235,31.519,8.6186,77.883,15.415,14.938,362.5,0,1
2017-05-12 9:00,110.46,65.947,98.237,95.358,0,0,0.86967,0,22.826,33.923,15.997,31.351,11.049,59.376,15,15.978,355,0,1
2017-05-12 10:00,127.44,70.489,99.931,100,0,0,78.312,0,22.931,34.466,17.053,27.423,13.697,46.496,16.003,16,329.17,0,1
2017-05-12 11:00,158.87,76.464,99.931,100,0,0,100,0,23.078,34.004,18.813,18.705,16.126,36.549,17.515,15.812,337.5,0,1
2017-05-12 12:00,170.48,78.439,99.931,100,0,0,100,0,23.157,33.36,19.583,14.219,18.791,28.869,18.016,13.62,337.5,0,1
2017-05-12 13:00,176.6,79.743,99.931,100,0,0,100,0.0039619,23.147,32.457,20.484,11.783,19.376,25.557,19.52,13.028,338.46,0,1
2017-05-12 14:00,218.34,87.312,99.931,100,0,0,100,0.0013793,23.233,31.825,21.561,11.685,19.328,26.046,20.021,13,382.5,0,1
2017-05-12 15:00,248.55,94.39,99.931,100,0,0,100,0.0038468,23.352,31.744,22.202,11.677,18.878,26.414,20.021,13.042,450,0,1
2017-05-12 16:00,249.45,95.063,99.931,100,0,0,100,0,23.444,32.106,22.451,11.671,19.565,26.724,21.024,13,450,0,1
2017-05-12 17:00,249.86,95.246,99.931,100,0,0,100,0,23.424,32.662,22.319,11.675,17.205,32.705,21.024,13,450,0,1
2017-05-12 18:00,128.65,48.459,0,50,0,0,50,0,23.282,32.729,21.771,11.677,16.435,34.586,20.023,13,437.5,0,0
2017-05-12 19:00,0,0,0,0,0,0,0,0,22.264,34.666,21.557,11.686,15.695,36.974,21.028,13,450,0,0
2017-05-12 20:00,0.000038805,0,0,0,0,0,0,0,21.437,36.357,22.029,11.688,14.783,40.462,21.028,13,450,0,0
2017-05-12 21:00,0,0,0,0,0,0,0,0,21.277,38.025,22.083,11.686,13.956,44.454,21.028,13,450,0,0
2017-05-12 22:00,0,0,0,0,0,0,0,0,20.543,39.391,22.411,11.685,13.244,46.655,21.028,13,450,0,0
2017-05-12 23:00,0,0,0,0,0,0,0,0,20.195,40.59,22.449,11.687,12.507,49.434,21.028,13,450,0,0
2017-05-13 0:00,0,0,0,0,0,0,0,0,19.978,41.518,22.436,11.69,12.151,50.774,21.028,13,450,0,0
2017-05-13 1:00,0,0,0,0,0,0,0,0,19.796,42.135,22.464,11.693,11.638,53.063,21.028,13,450,0,0
2017-05-13 2:00,0,0,0,0,0,0,0,0,19.534,42.699,22.602,11.692,11.171,56.1,21.028,13,450,0,0
2017-05-13 3:00,0,0,0,0,0,0,0,0,19.277,43.284,22.686,11.684,10.986,56.442,21.028,13,450,0,0
2017-05-13 4:00,0,0,0,0,0,0,0,0,19.069,43.995,22.689,11.69,10.605,59.025,21.028,13,450,0,0
2017-05-13 5:00,0,0,0,0,0,0,0,0,18.775,44.846,22.721,11.689,9.8384,71.92,21.028,13,450,0,0
2017-05-13 6:00,0,0,0,0,0,0,0,0,18.291,46.372,22.794,11.69,9.5759,80.233,21.028,13,450,0,0
2017-05-13 7:00,0,0,0,0,0,0,0,0,18.118,47.253,22.879,11.691,9.7706,72.213,21.028,13,450,0,0
2017-05-13 8:00,171.69,79.595,100,100,0,0,83.333,0,23.147,36.634,17,31.534,10.792,65.28,18.005,13.078,379.17,0,1
2017-05-13 9:00,118.2,68.237,100,100,0,0,100,0,22.89,37.312,16.415,38.165,11.065,69.31,14.988,13.386,315,0,1
2017-05-13 10:00,110.48,66.774,100,100,0,0,100,0,22.843,39.066,15.953,45.473,10.488,91.647,14.988,14.461,300,0,1
2017-05-13 11:00,123.54,68.722,100,100,0,0,100,0,22.871,40.936,16.448,47.488,11.997,83.23,14.988,14.464,312.5,0,1
2017-05-13 12:00,128.59,70.648,100,100,0,0,100,0,22.857,40.949,17.234,40.187,13.196,60.311,15.993,15.411,312.5,0,1
2017-05-13 13:00,126.62,69.608,100,100,0,0,100,0,22.874,40.26,17.589,35.998,13.471,57.294,15.993,15.977,300,0,1
2017-05-13 14:00,127.26,70.023,100,100,0,0,100,0,22.811,39.115,17.191,34.657,12.454,57.694,15.993,15.933,312.5,0,1
2017-05-13 15:00,118.59,68.434,100,100,0,0,100,0,22.823,39.105,17.527,34.34,12.903,56.906,15.993,15.954,320.83,0,1
2017-05-13 16:00,119.87,68.078,100,100,0,0,100,0,22.804,39.428,17.437,35.495,12.71,58.282,15.993,16,312.5,0,1
2017-05-13 17:00,113.18,67.291,100,100,0,0,100,0,22.795,38.761,17.216,32.613,11.913,57.718,15.993,15.977,325,0,1
2017-05-13 18:00,57.211,33.815,0,53.846,0,0,50,0,22.623,37.971,17.111,30.578,11.886,54.704,17.497,14.876,347.22,0,0
2017-05-13 19:00,0.000037533,0,0,0,0,0,0,0,22.052,40.071,17.178,33.399,9.6687,70.776,19.001,13,450,0,0
2017-05-13 20:00,0,0,0,0,0,0,0,0,21.313,42.684,18.085,31.093,9.1361,88.579,19.001,13,450,0,0
2017-05-13 21:00,0,0,0,0,0,0,0,0,20.569,45.758,20.09,24.687,9.0943,92.492,19.001,13,450,0,0
2017-05-13 22:00,0.10226,0,0,0,0,0,0,0,20.505,46.41,20.647,22.315,8.9392,92.5,19.001,13,450,0,0
2017-05-13 23:00,0.25031,0,0,0,0,0,0,0,20.593,46.511,20.705,22.047,8.6958,92.5,19.001,13,450,0,0
2017-05-14 0:00,0.33919,0,0,0,0,0,0,0,20.486,46.629,20.939,21.855,8.4523,92.5,19.001,13,450,0,0
2017-05-14 1:00,0,0,0,0,0,0,0,0,20.456,47.619,20.993,21.488,8.2034,92.5,19.001,13,450,0,0
2017-05-14 2:00,0,0,0,0,0,0,0,0,20.164,48.614,21.389,20.192,8.1424,92.5,19.001,13,450,0,0
2017-05-14 3:00,0.000037533,0,0,0,0,0,0,0,20.067,48.905,21.503,19.428,8.0731,92.5,19.001,13,450,0,0
2017-05-14 4:00,0.000037533,0,0,0,0,0,0,0,20.067,48.897,21.532,19.154,7.7549,92.5,19.001,13,450,0,0
2017-05-14 5:00,0,0,0,0,0,0,0,0,20.222,48.539,21.411,19.83,7.55,92.5,19.001,13,450,0,0
2017-05-14 6:00,0,0,0,0,0,0,0,0,20.4,47.905,21.307,20.026,7.5441,92.5,19.001,13,450,0,0
2017-05-14 7:00,0,0,0,0,0,0,0,0,20.407,47.578,21.312,20.579,8.4895,92.5,19.001,13,450,0,0
2017-05-14 8:00,0,0,0,0,0,0,0,0,21.006,45.99,20.668,21.778,9.3608,92.5,19.001,13,450,0,0
2017-05-14 9:00,0.000037533,0,0,0,0,0,0,0,21.237,44.718,21.056,21.537,9.9395,85.61,19.001,13,450,0,0
2017-05-14 10:00,0,0,0,0,0,0,0,0,21.36,43.975,21.132,20.769,9.6497,84.921,19.001,13,450,0,0
2017-05-14 11:00,0.000038158,0,0,0,0,0,0,0,21.291,44.163,21.002,21.038,8.9353,92.5,19.001,13,450,0,0
2017-05-14 12:00,0.000037533,0,0,0,0,0,0,0,21.463,44.499,20.778,22.212,10.349,88.666,19.001,13,450,0,0
2017-05-14 13:00,0.000037533,0,0,0,0,0,0,0,22.006,42.851,21.009,21.861,13.673,56.236,19.001,13,450,0,0
2017-05-14 14:00,0.000037533,0,0,0,0,0,0,0,22.604,40.707,20.981,21.935,13.438,52.904,19.001,13,450,0,0
2017-05-14 15:00,0,0,0,0,0,0,0,0,22.595,40.371,21.275,22.433,11.634,63.2,20.001,13,450,0,0
2017-05-14 16:00,0,0,0,0,0,0,0,0,22.412,41.718,20.519,23.222,10.102,75.746,20.001,13,450,0,0
2017-05-14 17:00,0.000075065,0,0,0,0,0,0,0,22.266,42.633,20.875,23.903,10.787,69.811,20.001,13,450,0,0
2017-05-14 18:00,0.000037533,0,0,0,0,0,0,0,22.202,42.883,20.573,24.365,11.352,61.911,20.001,13,450,0,0
2017-05-14 19:00,0.57762,0,0,0,0,0,0,0,22.614,41.598,20.674,24.263,11.289,59.174,21.008,13,450,0,0
2017-05-14 20:00,0,0,0,0,0,0,0,0,22.297,42.249,20.18,22.638,9.7192,79.405,21.008,13,450,0,0
2017-05-14 21:00,0.000038158,0,0,0,0,0,0,0,21.664,44.418,21.03,22.626,9.1405,92.5,21.008,13,450,0,0
2017-05-14 22:00,0,0,0,0,0,0,0,0,21.675,45.445,20.312,23.359,9.0766,92.5,20.003,13,450,0,0
2017-05-14 23:00,0.000037533,0,0,0,0,0,0,0,21.266,46.641,21.417,22.095,8.7864,92.5,20.003,13,450,0,0
2017-05-15 0:00,0.000075065,0,0,0,0,0,0,0,21.357,46.912,21.471,21.467,8.4246,92.5,20.003,13,450,0,0
2017-05-15 1:00,0,0,0,0,0,0,0,0,21.299,46.884,21.569,19.651,8.2636,92.5,20.003,13,450,0,0
2017-05-15 2:00,0,0,0,0,0,0,0,0,21.05,46.726,22.065,16.617,7.6338,92.5,20.003,13,450,0,0
2017-05-15 3:00,0,0,0,0,0,0,0,0,21.062,45.941,21.909,16.147,7.218,92.5,20.003,13,450,0,0
2017-05-15 4:00,0.000037533,0,0,0,0,0,0,0,21.374,44.821,20.907,16.321,6.8612,92.5,19.003,13,450,0,0
2017-05-15 5:00,0.000037533,0,0,0,0,0,0,0,21.308,43.768,21.168,16.37,6.4248,92.5,19.003,13,450,0,0
2017-05-15 6:00,0,0,0,0,0,0,0,0,21.26,43.565,20.891,16.329,6.3368,92.4,19.003,13,450,0,0
2017-05-15 7:00,0,0,0,0,0,0,0,0,21.304,42.604,20.666,16.881,6.6189,88.721,18.002,13,450,0,0
2017-05-15 8:00,140.07,73.369,91.927,88.296,0,0,32.731,0,23.207,33.498,14.923,27.542,7.242,80.954,14.807,15.124,362.5,0,1
2017-05-15 9:00,116.14,66.932,89.926,82.95,0,0,0,0,23.046,32.767,16.008,24.36,7.8188,67.924,14.949,16,325,0,1
2017-05-15 10:00,129.31,70.02,94.962,89.977,0,0,0,0,23.038,32.554,16.019,24.241,9.6331,56.631,14.949,16,332.5,0,1
2017-05-15 11:00,134.37,71.63,99.967,98.516,0,0,9.1582,0,23.069,32.756,16.148,24.974,11.796,49.069,14.949,16,341.67,0,1
2017-05-15 12:00,143.36,73.931,99.967,100,0,0,94.075,0,23.109,33.057,17.182,21.552,13.491,43.465,15.949,15.957,358.33,0,1
2017-05-15 13:00,140.81,73.79,99.967,100,0,0,100,0,23.143,33.017,18.192,17.243,14.573,39.663,16.954,15.95,337.5,0,1
2017-05-15 14:00,151.16,75.561,99.967,100,0,0,100,0,23.239,33.033,19.404,13.343,16.003,36.595,17.954,15.63,362.5,0,1
2017-05-15 15:00,176.05,81.913,99.967,100,0,0,100,0,23.341,32.716,20.722,11.692,18.676,28.913,19.458,13.204,450,0,1
2017-05-15 16:00,215.23,88.257,99.967,100,0,0,100,0.0064133,23.418,31.571,21.582,11.687,20.326,24.294,19.96,13,450,0,1
2017-05-15 17:00,246.78,93.264,99.967,100,0,0,100,0.0014231,23.491,31.2,21.812,11.676,16.922,32.128,19.96,13,450,0,1
2017-05-15 18:00,249.59,94.557,99.967,100,0,0,100,0,23.536,31.162,21.559,11.686,16.395,33.438,19.96,13,450,0,1
2017-05-15 19:00,247.37,93.895,99.967,100,0,0,100,0,23.472,31.267,21.1,11.693,15.689,36,18.959,13,450,0,1
2017-05-15 20:00,120.44,45.284,0,58.333,0,0,50,0,23.187,32.089,19.992,11.69,14.361,40.499,18.959,13,417.5,0,0
2017-05-15 21:00,0.000037533,0,0,0,0,0,0,0,22.442,34.571,19.628,11.941,12.991,45.268,19.96,13,450,0,0
2017-05-15 22:00,0,0,0,0,0,0,0,0,21.819,36.845,20.57,11.711,12.214,47.826,19.96,13,450,0,0
2017-05-15 23:00,0,0,0,0,0,0,0,0,21.397,38.233,21.242,11.698,11.661,49.842,19.96,13,450,0,0
2017-05-16 0:00,0,0,0,0,0,0,0,0,20.746,40.186,21.724,11.706,10.9,53.547,19.96,13,450,0,0
2017-05-16 1:00,0,0,0,0,0,0,0,0,20.282,41.766,21.993,11.693,10.044,57.896,19.96,13,450,0,0
2017-05-16 2:00,0,0,0,0,0,0,0,0,19.762,43.501,22.326,11.699,9.3378,61.743,19.96,13,450,0,0
2017-05-16 3:00,0,0,0,0,0,0,0,0,19.344,44.767,22.545,11.696,9.0978,63.558,19.96,13,450,0,0
2017-05-16 4:00,0.19536,0,0,0,0,0,0,0,20.51,43.394,21.602,11.696,8.6704,67.084,19.96,13,450,0,0
2017-05-16 5:00,0,0,0,0,0,0,0,0,20.811,42.015,21.349,11.732,8.0357,75.029,19.96,13,450,0,0
2017-05-16 6:00,0,0,0,0,0,0,0,0,20.698,42.111,21.598,11.786,7.7528,88.591,19.96,13,450,0,0
2017-05-16 7:00,0,0,0,0,0,0,0,0,20.783,41.925,21.594,11.95,8.0786,91.053,19.96,13,450,0,0
2017-05-16 8:00,161.13,77.883,100,100,0,0,83.333,0,23.21,34.892,16.003,31.782,9.8958,69.463,16.917,13.966,362.5,0,1
2017-05-16 9:00,124.95,69.382,100,100,0,0,100,0,23.078,35.374,16.965,28.546,12.767,50.829,15.916,15.671,342.86,0,1
2017-05-16 10:00,139.86,72.619,100,100,0,0,100,0,23.196,35.408,18.008,23.963,14.512,44.093,16.918,15.548,338.64,0,1
2017-05-16 11:00,166.12,77.997,100,100,0,0,100,0,23.398,34.35,19.495,14.74,16.529,35.066,18.419,13.136,347.22,0,1
2017-05-16 12:00,196.23,82.982,100,100,0,0,100,0,23.541,33.312,20.571,11.701,18.068,30.678,18.92,13,354.17,0,1
2017-05-16 13:00,248.6,94.427,100,100,0,0,100,0,23.609,32.988,21.574,11.685,18.503,29.391,19.924,13,430,0,1
2017-05-16 14:00,250,97.338,100,100,0,0,100,0,23.629,33.174,21.815,11.682,17.759,33.099,19.924,13,450,0,1
2017-05-16 15:00,250,99.491,100,100,0,0,100,0,23.718,33.568,22.285,11.674,18.371,32.34,19.924,13,450,0,1
2017-05-16 16:00,250,99.407,100,100,0,0,100,0,23.736,33.323,22.131,11.674,19.858,27.716,20.925,13,416.67,0.81,1
2017-05-16 17:00,249.93,95.553,100,100,0,0,100,0,23.476,32.83,21.621,11.679,19.562,27.397,21.931,13,412.5,0.11,1
2017-05-16 18:00,249.99,96.253,100,100,0,0,100,0,23.521,32.794,21.965,11.672,19.175,29.178,21.931,13,417.5,0.1,1
2017-05-16 19:00,248.57,93.721,100,100,0,0,100,0,23.427,34.059,21.467,11.991,18.249,33.371,20.925,13,400,0.09,1
2017-05-16 20:00,123.8,45.05,0,50,0,0,50,0,23.218,35.842,20.491,15.992,17.473,38.413,20.925,13,366.67,0.08,0
2017-05-16 21:00,0,0,0,0,0,0,0,0,22.687,37.763,20.436,16.039,16.802,39.46,20.925,13,450,0,0
2017-05-16 22:00,0,0,0,0,0,0,0,0,22.136,39.468,21.315,14.939,15.85,41.843,20.925,13,450,0.01,0
2017-05-16 23:00,0,0,0,0,0,0,0,0,21.875,40.655,21.818,13.12,14.845,45.268,20.925,13,450,0,0
2017-05-17 0:00,0,0,0,0,0,0,0,0,21.709,41.502,22.023,12.983,14.14,47.087,20.925,13,450,0.01,0
2017-05-17 1:00,0,0,0,0,0,0,0,0,21.772,41.79,21.816,12.588,13.658,44.718,20.925,13,450,0,0
2017-05-17 2:00,0.040938,0,0,0,0,0,0,0,22.115,40.704,21.379,13.131,12.659,48.48,20.925,13,450,0,0
2017-05-17 3:00,0,0,0,0,0,0,0,0,21.444,42.249,21.973,12.626,12.164,50.777,20.925,13,450,0,0
2017-05-17 4:00,0,0,0,0,0,0,0,0,21.633,41.762,21.632,13.85,11.453,56.36,20.925,13,450,0,0
2017-05-17 5:00,0,0,0,0,0,0,0,0,21.658,41.753,21.504,14.519,11.03,59.853,20.925,13,450,0,0
2017-05-17 6:00,0,0,0,0,0,0,0,0,21.624,41.913,21.489,15.065,11.167,62.249,20.925,13,450,0,0
2017-05-17 7:00,0,0,0,0,0,0,0,0,21.973,41.495,20.904,15.79,11.876,60.426,20.925,13,450,0,0
2017-05-17 8:00,213.27,86.388,100,100,0,0,83.333,0,23.605,37.477,18.884,29.253,14.98,49.939,18.901,13.025,362.5,0.12,1
2017-05-17 9:00,183.53,80.856,100,100,0,0,100,0,23.515,40.169,19.653,31.93,17.619,45.092,19.899,13,325,0.09,1
2017-05-17 10:00,223.74,87.54,100,100,0,0,100,0,23.829,41.592,21.93,26.38,20.912,38.113,21.904,13,337.5,0.82,1
2017-05-17 11:00,249.95,98.869,40,41.667,0,0,100,0,24.25,41.969,24.224,19.079,24.624,31.51,23.911,13,420.83,0.92,1
2017-05-17 12:00,250,100,40,0,0,0,100,0,24.558,41.361,25.332,15.366,27.526,27.896,24.915,13,450,0.92,1
2017-05-17 13:00,250,100,40,0,0,0,100,0,24.806,41.887,26.209,14.616,28.884,27.247,25.917,13,450,0.92,1
2017-05-17 14:00,250,100,40,0,0,0,100,0,24.947,41.795,26.619,12.677,28.929,26.134,25.917,13,450,0.92,1
2017-05-17 15:00,250,100,40,0,0,0,100,0,25.076,41.107,26.853,11.765,31.506,45.164,26.92,13,450,0.85,1
2017-05-17 16:00,250,100,40,0,0,0,100,0,25.154,40.244,27.168,11.618,30.805,80.275,26.92,13,450,0.87,1
2017-05-17 17:00,250,100,40,0,0,0,100,0,25.267,40.9,27.459,11.617,29.341,92.5,26.92,13,450,0.86,1
2017-05-17 18:00,250,100,40,0,0,0,100,0,25.335,41.598,27.416,11.973,28.072,92.5,26.92,13,450,0.87,1
2017-05-17 19:00,250,100,40,0,0,0,100,0,25.341,42.286,27.148,14.182,26.834,92.5,26.92,13,450,0.87,1
2017-05-17 20:00,246.39,100,0,0,0,0,100,0,25.199,42.536,26.165,15.881,25.154,84.045,25.919,13,450,0.87,0
2017-05-17 21:00,171.12,93.734,0,0,0,0,66.667,0,24.888,41.014,24.833,15.932,23.371,43.861,24.917,13,380.56,0.87,0
2017-05-17 22:00,78.221,80.669,0,0,0,0,16.667,0,24.738,39.489,24.828,14.814,22.391,45.593,24.917,13,410,0.88,0
2017-05-17 23:00,52.554,20.481,0,0,0,0,0,0,24.599,38.009,23.998,13.065,21.826,46.848,24.917,13,437.5,0.89,0
2017-05-18 0:00,33.425,20.121,0,0,0,0,0,0,24.444,36.888,23.979,12.726,20.91,49.407,24.917,13,450,0.9,0
2017-05-18 1:00,89.471,56.348,0,0,0,0,33.333,0,24.422,37.982,23.115,15.873,20.576,50.247,24.917,13,412.5,0.9,0
2017-05-18 2:00,70.57,36.089,0,0,0,0,50,0,24.315,37.781,22.467,17.011,19.591,53.478,23.916,13,375,0.9,0
2017-05-18 3:00,0.05169,0,0,0,0,0,0,0,23.933,36.31,21.539,17.63,19.537,53.453,22.911,13,387.5,0.9,0
2017-05-18 4:00,0.000075065,0,0,0,0,0,0,0,23.345,36.288,22.639,14.293,19.058,55.151,21.91,13,450,0.9,0
2017-05-18 5:00,0,0,0,0,0,0,0,0,23.054,36.736,23.035,12.275,18.798,54.774,20.903,13,450,0.9,0
2017-05-18 6:00,0.000075065,0,0,0,0,0,0,0,23.055,36.528,23.016,12.188,18.845,53.867,20.903,13,450,0.9,0
2017-05-18 7:00,0,0,0,0,0,0,0,0,23.387,35.141,23.079,12.769,19.73,51.222,19.903,13,450,0.9,0
2017-05-18 8:00,239.11,94.823,100,100,0,0,83.333,0,24.489,42.912,23.721,30.984,21.39,46.719,22.44,13,450,0.88,1
2017-05-18 9:00,250,100,100,100,0,0,100,0,24.92,45.886,25.667,24.966,23.814,40.132,24.945,13,450,0.72,1
2017-05-18 10:00,250,100,40,25,0,0,100,0,25.235,45.194,26.148,21.289,25.713,36.23,24.945,13,450,0.83,1
2017-05-18 11:00,250,100,40,0,0,0,100,0,25.377,44.225,26.395,18.856,27.225,33.943,25.953,13,450,0.87,1
2017-05-18 12:00,250,100,40,0,0,0,100,0,25.539,44.167,26.759,17.974,27.729,32.569,25.953,13,450,0.82,1
2017-05-18 13:00,250,100,40,0,0,0,100,0,25.742,45.159,27.413,16.956,29.248,29.444,26.962,13,450,0.3,1
2017-05-18 14:00,250,100,40,0,0,0,100,0,26.012,46.524,27.986,17.07,28.805,31.289,26.962,13,450,0.14,1
2017-05-18 15:00,250,100,40,0,0,0,100,0,26.167,46.626,28.725,14.513,30.191,28.173,26.962,13,450,0.13,1
2017-05-18 16:00,250,100,40,0,0,0,100,0,26.366,45.866,29.071,12.414,31.376,24.319,27.968,13,450,0.15,1
2017-05-18 17:00,250,100,40,0,0,0,100,0,26.406,45.287,28.969,11.852,27.978,29.344,27.968,13,450,0.14,1
2017-05-18 18:00,250,100,40,0,0,0,100,0,26.351,45.426,28.691,12.795,26.929,32.292,27.968,13,450,0.14,1
2017-05-18 19:00,250,100,40,0,0,0,100,0,26.281,45.61,28.273,14.118,25.725,34.718,26.957,13,450,0.12,1
2017-05-18 20:00,249.59,100,50,8.3333,0,0,100,0,26.014,46.457,27.167,19.401,20.586,65.548,24.948,13,450,0.11,0
2017-05-18 21:00,249.03,100,0,0,0,0,100,0,25.718,47.942,26.286,23.1,15.668,92.5,24.945,13,450,0.29,0
2017-05-18 22:00,247.68,100,0,0,0,0,100,0,25.579,47.393,26.016,22.421,16.726,92.5,24.945,13,450,0.27,0
2017-05-18 23:00,243.41,100,0,0,0,0,100,0,25.556,46.763,25.963,21.7,16.748,92.188,24.945,13,450,0,0
2017-05-19 0:00,237.32,100,0,0,0,0,100,0,25.574,46.652,25.923,21.527,16.463,90.575,24.945,13,450,0,0
2017-05-19 1:00,237.48,100,0,0,0,0,100,0,25.555,46.484,25.861,21.498,15.745,91.149,24.945,13,450,0,0
2017-05-19 2:00,237.37,99.497,0,0,0,0,100,0,25.514,46.282,25.772,21.317,14.857,88.686,24.945,13,425,0,0
2017-05-19 3:00,224.84,97.187,0,0,0,0,100,0,25.461,45.189,25.557,19.638,13.227,84.034,24.945,13,425,0,0
2017-05-19 4:00,197.49,91.053,0,0,0,0,100,0,25.4,43.043,25.096,17.314,10.654,83.943,24.945,13,362.5,0,0
2017-05-19 5:00,126.25,42.076,0,0,0,0,66.667,0,25.215,41.134,24.212,15.21,8.355,83.095,23.943,13,381.25,0,0
2017-05-19 6:00,66.901,56.051,0,0,0,0,33.333,0,25.118,39.516,24.262,13.263,7.4073,92.5,23.943,13,386.11,0,0
2017-05-19 7:00,48.576,53.196,0,0,0,0,33.333,0,24.934,37.535,24.193,12.019,6.6946,92.5,23.943,13,379.55,0,0
2017-05-19 8:00,167.39,75.437,81.848,98.122,0,0,83.333,0,24.152,34.252,15.313,25.928,7.2389,92.5,17.857,13,341.67,0,1
2017-05-19 9:00,141.83,72.989,97.658,100,0,0,70.936,0.18064,23.371,31.164,13.346,23.797,8.0083,92.5,12.814,13.513,337.5,0,1
2017-05-19 10:00,137.49,71.162,92.624,92.458,0,0,16.008,2.1499,23.249,29.659,14.754,16.684,9.0695,92.5,14.329,14.995,320.83,0,1
2017-05-19 11:00,145.62,72.959,92.624,84.245,0,0,0,8.2703,23.237,28.615,15.985,11.921,9.3566,92.5,14.831,15.978,345,0,1
2017-05-19 12:00,145.03,72.712,92.624,89.395,0,0,0,18.556,23.239,27.631,16.017,11.735,10.465,92.5,14.831,16,338.64,0.02,1
2017-05-19 13:00,139.97,72.307,97.644,97.891,0,0,12.903,34.693,23.177,26.338,16.15,11.718,12.338,71.004,15.84,16,330.56,0.03,1
2017-05-19 14:00,129.23,69.971,97.644,100,0,0,95.985,56.449,23.149,25.075,16.361,11.718,13.398,24.275,15.84,16,310,0.04,1
2017-05-19 15:00,131.79,70.91,97.644,100,0,0,100,87.715,23.12,22.94,17.21,11.715,16.725,14.61,16.847,16,320.83,0.06,1
2017-05-19 16:00,131.68,70.994,97.644,100,0,0,100,100,23.148,21.853,17.858,11.718,18.873,11.677,16.847,16,312.5,0.08,1
2017-05-19 17:00,145.38,72.977,97.644,100,0,0,100,100,23.2,21.98,18.185,11.708,14.608,17.849,17.848,15.649,315,0.09,1
2017-05-19 18:00,90.095,38.87,0,50,0,0,50,53.333,23.176,22.255,18.014,11.708,13.703,18.22,18.849,13.688,397.73,0.09,0
2017-05-19 19:00,0,0,0,0,0,0,0,0,23.138,24.486,18.134,11.703,12.527,20.997,19.85,13,450,0.03,0
2017-05-19 20:00,0.000075065,0,0,0,0,0,0,0,22.528,26.765,20.034,11.706,11.302,23.888,19.85,13,450,0.03,0
2017-05-19 21:00,0.000037533,0,0,0,0,0,0,0,21.988,28.398,21.14,11.707,10.071,29.735,18.849,13,450,0.03,0
2017-05-19 22:00,0.000149,0,0,0,0,0,0,0,21.877,28.818,21.204,11.709,9.2235,42.332,18.849,13,450,0.03,0
2017-05-19 23:00,0.000038158,0,0,0,0,0,0,0,22.024,28.703,20.785,11.711,8.39,35.008,17.845,13,450,0.03,0
2017-05-20 0:00,0.00015013,0,0,0,0,0,0,0,21.996,28.839,20.339,11.72,7.4558,37.436,17.845,13,450,0.02,0
2017-05-20 1:00,0.0001126,0,0,0,0,0,0,0,21.897,28.916,19.79,11.718,6.6473,56.739,17.845,13,450,0.02,0
2017-05-20 2:00,0.078391,23.022,0,0,0,0,0,0,22.125,28.592,18.49,11.733,5.6229,36.276,16.84,13,450,0.02,0
2017-05-20 3:00,0.000075065,0,0,0,0,0,0,0,21.672,28.54,18.716,11.74,4.6902,40.695,16.84,13,450,0.02,0
2017-05-20 4:00,0.00015263,0,0,0,0,0,0,0,21.512,28.66,18.666,11.738,3.9822,44.83,17.842,13,450,0.02,0
2017-05-20 5:00,0.0002252,0,0,0,0,0,0,0,21.453,28.724,18.402,11.737,3.4789,48.304,18.844,13,450,0.02,0
2017-05-20 6:00,41.883,37.718,0,0,0,8.6465,16.667,0,23.483,24.455,20.686,11.711,3.5846,47.634,21.861,13,381.25,0,0
2017-05-20 7:00,15.571,11.553,0,0,0,2.607,33.333,0,23.23,24.89,21.393,11.693,4.2889,43.785,22.866,13,300,0.02,0
2017-05-20 8:00,123.97,67.296,74.044,86.166,0,0,9.555,18.516,23.199,22.756,15.567,11.732,6.3956,37.999,16.165,14.373,332.5,0.02,1
2017-05-20 9:00,116.67,66.43,87.664,81.277,0,0,0,63.258,23.02,22.435,16.056,11.733,8.0981,31.915,14.786,16,337.5,0.02,1
2017-05-20 10:00,114.08,66.43,92.747,86.336,0,0,0,97.581,23.03,22.679,16.011,11.725,9.8387,26.644,14.786,16,337.5,0.02,1
2017-05-20 11:00,113.61,67.361,96.027,92.957,0,0,0,100,23.018,22.495,15.991,11.723,12.127,19.672,14.786,16,350,0.03,1
2017-05-20 12:00,110.67,65.625,97.683,98.539,0,0,11.209,100,22.949,22.118,16.2,11.721,13.798,29.231,15.789,16,337.5,0.04,1
2017-05-20 13:00,110.73,66.358,97.683,100,0,0,79.884,100,22.883,22.003,16.463,11.717,15.472,14.041,16.789,16,312.5,0.05,1
2017-05-20 14:00,114.52,67.161,97.683,100,0,0,100,100,22.887,21.737,17.433,11.712,16.016,13.253,17.798,16,328.57,0.07,1
2017-05-20 15:00,116.63,67.588,40,83.333,0,0,100,100,22.953,22.044,18.756,11.7,19.97,9.4483,19.816,16,320.83,0.09,1
2017-05-20 16:00,148.54,73.027,100,16.667,0,0,100,100,23.264,23,22.216,11.677,23.37,5.9596,20.829,14.255,325,0.12,1
2017-05-20 17:00,211.15,86.269,100,100,0,0,100,100,23.279,21.372,21.378,11.683,17.867,10.2,20.832,13,419.44,0.12,1
2017-05-20 18:00,117.22,44.565,0,50,0,0,50,53.333,23.315,20.645,21.29,11.676,16.76,11.695,20.832,13,388.64,0.12,0
2017-05-20 19:00,0,0,0,0,0,0,0,0,23.347,23.103,21.191,11.67,15.959,12.915,20.832,13,300,0.2,0
2017-05-20 20:00,0.000037533,0,0,0,0,0,0,0,23.194,23.976,21.278,11.682,14.618,16.191,21.834,13,300,0.03,0
2017-05-20 21:00,0,0,0,0,0,0,0,0,22.808,25.069,21.131,11.683,13.365,23.241,21.834,13,300,0.03,0
2017-05-20 22:00,0.000037533,0,0,0,0,0,0,0,22.493,26.698,20.892,11.681,11.992,32.535,21.834,13,300,0.03,0
2017-05-20 23:00,0.000038158,0,0,0,0,0,0,0,22.33,28.041,20.506,11.687,10.878,40.535,20.834,13,300,0.03,0
2017-05-21 0:00,0.000037533,0,0,0,0,0.001581,0,0,22.302,29.239,20.059,11.697,9.9884,42.342,20.834,13,300,0.03,0
2017-05-21 1:00,0.00015013,0,0,0,0,0,0,0,22.264,29.928,19.658,11.704,9.224,66.692,19.826,13,300,0.03,0
2017-05-21 2:00,0.000073939,0,0,0,0,0.00024943,0,0,22.158,30.334,19.256,11.712,8.6396,92.5,19.826,13,300,0.02,0
2017-05-21 3:00,0.00018766,0,0,0,0,0.0013263,0,0,22.2,30.41,18.806,11.709,8.2993,92.5,18.819,13,300,0.02,0
2017-05-21 4:00,0.000038158,0,0,0,0,0.0043402,0,0,22.339,30.123,18.41,11.718,8.0667,52.788,18.819,13,300,0.02,0
2017-05-21 5:00,0.000037533,0,0,0,0,0,0,0,22.497,29.557,18.02,11.719,7.8452,44.848,18.819,13,300,0.02,0
2017-05-21 6:00,0.000037533,0,0,0,0,0,0,0,22.546,29.063,17.712,11.73,7.9325,45.045,18.819,13,300,0.02,0
2017-05-21 7:00,0.0001126,0,0,0,0,0,0,0,22.633,28.708,17.544,11.726,8.4887,41.504,18.819,13,300,0.02,0
2017-05-21 8:00,0.00018654,0,0,0,0,0,0,0,22.829,28.181,17.537,11.721,9.9561,35.018,18.819,13,300,0.02,0
2017-05-21 9:00,0.000038805,0,0,0,0,0,0,0,23.008,27.658,17.713,11.722,11.614,29.606,18.819,13,300,0.02,0
2017-05-21 10:00,0.000037533,0,0,0,0,0,0,0,23.113,27.17,17.974,11.714,12.894,25.196,18.819,13,300,0.03,0
2017-05-21 11:00,0.000037533,0,0,0,0,0,0,0,23.232,26.764,18.344,11.708,13.842,23.97,19.826,13,300,0.03,0
2017-05-21 12:00,0.000073939,0,0,0,0,0,0,0,23.334,26.27,18.696,11.708,14.722,21.871,19.826,13,300,0.03,0
2017-05-21 13:00,0,0,0,0,0,0,0,0,23.416,26.467,19.049,11.7,14.645,22.385,19.826,13,300,0.03,0
2017-05-21 14:00,0,0,0,0,0,0,0,0,23.423,26.66,19.332,11.699,14.845,21.29,20.83,13,300,0.03,0
2017-05-21 15:00,2.4815,0,0,0,0,0,0,0,23.485,26.26,19.86,11.697,14.635,23.778,21.83,13,300,0.03,0
2017-05-21 16:00,0.000037533,0,0,0,0,0,0,0,23.382,26.993,20.475,11.693,14.494,25.846,21.83,13,300,0.03,0
2017-05-21 17:00,0.00018766,0,0,0,0,0,0,0,23.15,28.268,20.388,11.692,13.324,34.032,21.83,13,300,0.03,0
2017-05-21 18:00,0,0,0,0,0,0,0,0,23.134,28.943,20.194,11.695,13.633,29.458,20.825,13,300,0.03,0
2017-05-21 19:00,0,0,0,0,0,0,0,0,23.097,29.166,20.012,11.699,12.831,34.71,20.825,13,300,0.03,0
2017-05-21 20:00,2.8796,0,0,0,0,0,0,0,23.402,28.736,20.377,11.695,12.264,39.597,21.826,13,300,0,0
2017-05-21 21:00,5.8024,0,0,0,0,0,0,0,23.651,28.541,21.692,11.694,10.703,58.831,21.826,13,300,0,0
2017-05-21 22:00,5.7696,0,0,0,0,0,0,0,23.415,29.946,21.892,11.696,8.8259,92.5,21.826,13,300,0.04,0
2017-05-21 23:00,8.9657,10.952,0,0,0,0,0,0,23.553,30.847,21.999,11.694,8.7513,92.5,21.826,13,300,0,0
2017-05-22 0:00,0.062009,0,0,0,0,0,0,0,23.135,33.739,21.46,11.698,8.7143,92.5,21.826,13,300,0.03,0
2017-05-22 1:00,0.000075065,0,0,0,0,0,0,0,22.609,36.593,20.199,11.704,8.5127,92.5,20.826,13,300,0.03,0
2017-05-22 2:00,0.000037533,0,0,0,0,0,0,0,22.459,38.285,19.506,13.226,8.4843,92.5,19.826,13,300,0.02,0
2017-05-22 3:00,0.000075065,0,0,0,0,0,0,0,22.574,38.872,18.939,17.537,8.7613,92.5,19.826,13,300,0.02,0
2017-05-22 4:00,0.0001126,0,0,0,0,0,0,0,22.632,39.205,18.512,20.111,8.9179,92.5,18.823,13,300,0.02,0
2017-05-22 5:00,0.0001126,0,0,0,0,0,0,0,22.772,39.82,18.151,23.246,8.8078,92.5,18.823,13,300,0.02,0
2017-05-22 6:00,0.000076316,0,0,0,0,0,0,0,22.815,39.874,17.806,26.25,9.1543,92.5,18.823,13,300,0.02,0
2017-05-22 7:00,0.000037533,0,0,0,0,0,0,0,22.854,40.299,17.693,28.496,9.3049,92.5,18.823,13,300,0.02,0
2017-05-22 8:00,154.27,74.018,64.113,100,0,0,83.333,0.22052,23.449,38.39,16.307,50.008,9.5223,92.5,17.309,13.019,377.27,0.03,1
2017-05-22 9:00,124.23,70.295,98.593,99.353,0,0,66.909,0,22.9,41.231,15.168,57.462,9.9553,92.5,14.792,15.094,325,0.03,1
2017-05-22 10:00,109.64,66.808,96.03,97.118,0,0,1.8957,0,22.868,42.3,16.061,53.948,10.517,92.5,14.792,16,312.5,0.03,1
2017-05-22 11:00,107.96,66.089,98.536,100,0,0,61.288,0,22.848,43.118,16.257,54.398,11.924,92.5,15.794,16,312.5,0.04,1
2017-05-22 12:00,109.07,66.357,98.536,100,0,0,100,0,22.836,44.069,16.207,56.236,12.089,92.5,15.794,16,337.5,0,1
2017-05-22 13:00,109.98,66.607,98.536,100,0,0,100,0,22.804,45.243,16.495,57.752,12.483,92.5,15.794,15.996,325,0,1
2017-05-22 14:00,127.48,71.88,98.536,100,0,0,100,0,22.797,46.984,16.99,59.837,12.664,92.5,15.794,16.025,384.62,0.01,1
2017-05-22 15:00,127.96,72.375,98.536,100,0,0,100,0,22.797,49.638,17.209,64.497,12.987,92.5,16.798,16,391.67,0.02,1
2017-05-22 16:00,135.54,74.147,98.536,100,0,0,100,0,22.836,50.514,17.911,60.329,14.706,90.123,17.808,16,395.83,0.02,1
2017-05-22 17:00,152.67,75.438,98.536,100,0,0,100,0,22.94,51.269,19.203,53.293,16.129,78.781,18.816,15.882,337.5,0.04,1
2017-05-22 18:00,173.32,80.584,98.536,100,0,0,100,0,22.992,50.731,19.92,47,16.225,65.957,18.816,15.812,400,0.03,1
2017-05-22 19:00,160.67,79.993,98.536,100,0,0,100,0,22.881,48.262,18.711,42.241,14.225,64.353,17.814,15.913,407.5,0.01,1
2017-05-22 20:00,59.862,35.136,0,53.846,0,36.753,50,0,22.584,44.151,17.186,35.96,12.707,54.71,19.316,14.845,312.5,0,0
2017-05-22 21:00,0.000037533,0,0,0,0,38.058,0,0,22.403,44.905,17.714,41.723,11.227,57.377,21.827,13,300,0,0
2017-05-22 22:00,0.000037533,0,0,0,0,2.0482,0,0,22.315,44.646,18.145,38.515,10.431,59.451,20.825,13,300,0,0
2017-05-22 23:00,0.0001126,0,0,0,0,0.016843,0,0,22.308,44.281,18.279,35.755,9.5854,62.171,19.822,13,300,0,0
2017-05-23 0:00,0.000075065,0,0,0,0,0.0065008,0,0,22.268,44.029,18.113,34.99,9.2686,63.213,19.822,13,300,0,0
2017-05-23 1:00,0,0,0,0,0,0.0039247,0,0,22.304,43.548,17.953,34.626,9.5343,63.315,19.822,13,300,0,0
2017-05-23 2:00,0.000075065,0,0,0,0,0,0,0,22.327,43.132,17.796,34.54,9.2155,66.265,19.822,13,300,0,0
2017-05-23 3:00,0.000037533,0,0,0,0,0.01531,0,0,22.279,43.117,17.541,34.971,8.2969,80.147,18.819,13,300,0,0
2017-05-23 4:00,0.000075065,0,0,0,0,0.025577,0,0,22.223,42.928,17.272,35.653,7.5492,92.5,18.819,13,300,0,0
2017-05-23 5:00,0.0001126,0,0,0,0,0.30696,0,0,22.199,42.511,16.977,36.198,6.9543,92.5,18.819,13,300,0,0
2017-05-23 6:00,0.000038158,0,0,0,0,0.82261,0,0,22.186,42.257,16.745,36.67,7.0221,92.5,18.819,13,300,0,0
2017-05-23 7:00,0.032557,0,0,0,0,0.98321,0,0,22.254,40.838,16.703,36.338,8.3023,92.5,18.819,13,300,0,0
2017-05-23 8:00,122.46,67.815,59.012,92.308,0,0.12663,60.3,0,22.93,37.353,16.133,35.364,10.28,92.5,16.292,14.524,337.5,0,1
2017-05-23 9:00,113.7,67.711,95.209,100,0,0,74.63,0,22.715,36.176,16.415,27.497,12.871,60.571,15.794,16,320.83,0,1
2017-05-23 10:00,124.73,69.618,95.209,100,0,0,100,0.002388,22.815,35.339,17.331,21.962,15.181,39.594,16.795,16,345.45,0,1
2017-05-23 11:00,138.52,73.093,95.209,100,0,0,100,0.00047983,22.896,34.533,18.432,15.787,17.184,32.136,17.803,15.965,341.67,0,1
2017-05-23 12:00,173.66,78.938,95.209,100,0,0,100,0,23.056,34.887,20.179,13.408,19.131,30.011,19.311,14.213,337.5,0.05,1
2017-05-23 13:00,201.67,84.219,95.209,100,0,0,100,0,23.137,36.529,20.768,15.596,18.92,33.802,19.813,13,343.18,0.04,1
2017-05-23 14:00,236.8,91.378,95.209,100,0,0,100,0,23.209,37.637,21.56,13.931,19.832,32.272,20.815,13,387.5,0.06,1
2017-05-23 15:00,250,99.33,70,46.154,0,0,100,0,23.452,37.604,23.276,11.673,22.353,26.972,22.151,13,425,0.08,1
2017-05-23 16:00,250,99.322,70,69.231,0,0,100,0,23.66,38.136,23.535,11.661,22.447,28.284,22.821,13,437.5,0.08,1
2017-05-23 17:00,250,99.339,100,100,0,0,100,0,23.776,38.623,23.419,11.866,20.189,34.412,21.819,13,425,0.07,1
2017-05-23 18:00,250,100,100,100,0,0,100,0,23.684,39.052,22.949,13.081,19.047,37.477,21.819,13,450,0.06,1
2017-05-23 19:00,250,99.97,100,100,0,0,100,0,23.505,39.78,22.298,16.682,18.073,41.61,21.819,13,450,0.06,1
2017-05-23 20:00,129.12,49.965,0,53.846,0,0,50,0,23.388,41.239,21.755,20.361,17.606,45.333,20.819,13,362.5,0.05,0
2017-05-23 21:00,0.000038158,0,0,0,0,0,0,0,23.073,42.489,21.431,21.222,16.56,49.855,20.819,13,300,0,0
2017-05-23 22:00,0,0,0,0,0,0,0,0,22.842,43.922,21.301,21.9,15.7,54.048,21.82,13,300,0,0
2017-05-23 23:00,0.000075065,0,0,0,0,0,0,0,22.768,44.733,21.147,22.97,14.649,59.935,21.82,13,300,0,0
2017-05-24 0:00,0,0,0,0,0,0,0,0,22.652,45.5,20.94,23.976,13.54,65.162,21.82,13,300,0,0
2017-05-24 1:00,0,0,0,0,0,0,0,0,22.495,46.414,20.714,25.057,12.506,81.085,21.82,13,300,0,0
2017-05-24 2:00,0,0,0,0,0,0.00082361,0,0,22.399,47.133,20.479,26.222,11.599,92.5,20.819,13,300,0,0
2017-05-24 3:00,0,0,0,0,0,0.0013333,0,0,22.355,47.74,20.11,28.06,10.894,92.5,20.819,13,300,0,0
2017-05-24 4:00,0,0,0,0,0,0.0064079,0,0,22.425,47.905,19.689,29.904,10.619,92.5,19.814,13,300,0,0
2017-05-24 5:00,0.000037533,0,0,0,0,0.0068702,0,0,22.579,47.64,19.361,31.841,10.666,92.5,19.814,13,300,0,0
2017-05-24 6:00,0.000075065,0,0,0,0,0,0,0,22.642,47.384,19.071,33.835,10.907,92.5,19.814,13,300,0,0
2017-05-24 7:00,0,0,0,0,0,0.003261,0,0,22.742,46.46,18.812,35.031,11.814,91.967,19.814,13,300,0,0
2017-05-24 8:00,156.97,73.795,63.635,92.308,0,0,83.333,0,23.347,42.564,18.362,40.125,13.619,71.437,17.804,13.019,347.5,0.01,1
2017-05-24 9:00,164.33,78.698,95.034,100,0,0,100,0,23.017,43.365,18.562,38.077,15.633,54.985,17.798,13.498,363.64,0.03,1
2017-05-24 10:00,180.53,80.652,95.034,100,0,0,100,0,23.117,44.439,19.597,35.785,17.609,49.425,18.799,13.222,350,0.03,1
2017-05-24 11:00,215.09,86.104,95.034,100,0,0,100,0,23.281,45.088,20.989,29.965,18.62,46.772,19.8,13,337.5,0.05,1
2017-05-24 12:00,249.08,96.626,95.034,100,0,0,100,0,23.551,45.228,22.499,24.318,20.662,39.778,21.308,13,396.43,0.07,1
2017-05-24 13:00,250,99.823,95.034,100,0,0,100,0,23.813,44.51,23.546,18.591,21.903,34.642,22.809,13,450,0.07,1
2017-05-24 14:00,250,99.972,95.034,100,0,0,100,0,24.012,42.372,24.247,12.222,22.565,30.68,23.816,13,450,0.09,1
2017-05-24 15:00,250,100,40,23.077,0,0,100,0,24.258,41.618,25.295,11.64,24.385,25.094,23.816,13,450,0.1,1
2017-05-24 16:00,250,100,80,53.846,0,0,100,0,24.394,40.781,25.4,11.641,24.172,27.603,23.816,13,450,0.09,1
2017-05-24 17:00,250,100,100,100,0,0,100,0,24.488,40.432,25.551,11.639,22.023,32.539,24.816,13,450,0.1,1
2017-05-24 18:00,250,100,100,100,0,0,100,0,24.6,39.81,25.453,11.648,21.236,34.154,23.815,13,450,0.09,1
2017-05-24 19:00,250,100,100,100,0,0,100,0,24.461,39.413,24.718,11.65,20.389,35.688,23.815,13,450,0.08,1
2017-05-24 20:00,131.51,50,0,58.333,0,0,50,0,24.251,40.245,23.719,12.339,19.416,39.235,22.813,13,437.5,0.07,0
2017-05-24 21:00,14.078,0,0,0,0,0,0,0,23.993,41.199,23.966,12.457,18.097,43.967,23.814,13,375,0,0
2017-05-24 22:00,11.448,0,0,0,0,0,0,0,24.169,40.925,24.495,11.65,17.548,45.639,23.814,13,300,0,0
2017-05-24 23:00,10.917,13.906,0,0,0,0,0,0,24.419,41.018,24.701,11.652,17.33,46.055,23.814,13,300,0,0
2017-05-25 0:00,0,0,0,0,0,0,0,0,23.698,42.85,24.198,12.162,16.124,52.702,23.814,13,300,0,0
2017-05-25 1:00,0,0,0,0,0,0,0,0,23.177,45.242,23.516,14.622,14.823,57.873,23.814,13,300,0,0
2017-05-25 2:00,0,0,0,0,0,0,0,0,23.034,46.189,22.952,17.236,14.511,55.307,22.813,13,300,0,0
2017-05-25 3:00,0,0,0,0,0,0,0,0,23.01,46.302,22.484,19.319,14.095,53.622,22.813,13,300,0,0
2017-05-25 4:00,0.000038158,0,0,0,0,0,0,0,22.991,46.002,22.034,20.538,13.886,52.752,21.811,13,300,0,0
2017-05-25 5:00,0,0,0,0,0,0,0,0,23.03,45.513,21.737,20.953,13.443,53.846,21.811,13,300,0,0
2017-05-25 6:00,0,0,0,0,0,0,0,0,22.988,45.169,21.375,21.476,12.777,59.323,21.811,13,300,0,0
2017-05-25 7:00,0,0,0,0,0,0,0,0,22.965,45.134,21.038,22.301,12.584,63.44,20.811,13,300,0,0
2017-05-25 8:00,192.5,79.432,75.525,91.667,0,0,83.333,0,23.755,40.97,19.068,32.861,13.302,59.832,18.788,13,392.5,0.01,1
2017-05-25 9:00,200.27,85.762,99.637,100,0,0,100,0,23.204,41.83,18.475,34.692,13.688,58.353,17.784,13,400,0.02,1
2017-05-25 10:00,176.51,79.683,99.637,100,0,0,100,0,23.154,42.52,18.825,34.058,14.701,55.144,18.788,13,321.43,0.03,1
2017-05-25 11:00,210.57,85.61,99.637,100,0,0,100,0,23.226,43.123,19.992,29.795,15.964,50.825,19.788,13,382.5,0.04,1
2017-05-25 12:00,248,94.064,99.637,100,0,0,100,0,23.382,42.623,21.168,22.478,17.094,45.064,19.788,13,422.22,0.06,1
2017-05-25 13:00,250,98.019,99.637,100,0,0,100,0,23.462,41.309,21.285,20.202,16.46,45.765,19.788,13,437.5,0.05,1
2017-05-25 14:00,250,98.41,99.637,100,0,0,100,0,23.447,41.501,21.023,22.059,16.014,47.732,19.788,13,450,0.06,1
2017-05-25 15:00,246.25,94.819,99.637,100,0,0,100,0,23.375,42.543,20.518,28.282,15.422,54.079,19.788,13,425,0.05,1
2017-05-25 16:00,209.68,87.831,99.637,100,0,0,100,0,23.253,46.394,19.176,45.724,13.946,79.063,18.286,13,362.5,0.03,1
2017-05-25 17:00,155.06,76.436,99.637,100,0,0,100,0,23.126,50.444,17.821,61.487,12.623,92.5,17.784,13,325,0.02,1
2017-05-25 18:00,142.03,73.456,99.637,100,0,0,100,0,22.962,52.092,17.327,64.897,12.144,92.5,16.782,13.089,310,0.02,1
2017-05-25 19:00,123.73,69.971,99.637,100,0,0,100,0,22.761,51.218,16.491,63.932,11.082,92.5,15.781,14.091,316.67,0.01,1
2017-05-25 20:00,59.971,34.312,0,50,0,25.292,48.719,0,22.518,50.992,15.818,66.755,10.495,92.5,19.326,14.669,300,0,0
2017-05-25 21:00,0.00015013,0,0,0,0,32.499,0,0,22.457,52.935,16.629,63.504,10.288,92.5,21.841,13,300,0,0
2017-05-25 22:00,0.0002252,0,0,0,0,2.2391,0,0,22.508,53.266,17.532,58.311,10.158,92.5,20.837,13,300,0,0
2017-05-25 23:00,0.0001126,0,0,0,0,0.0045522,0,0,22.632,52.745,17.792,55.301,9.976,92.5,19.837,13,300,0,0
2017-05-26 0:00,0.000076316,0,0,0,0,0.0027631,0,0,22.618,52.585,17.782,54.167,10.114,92.5,19.837,13,300,0,0
2017-05-26 1:00,0,0,0,0,0,0.010287,0,0,22.592,52.376,17.748,53.265,9.7456,92.5,19.837,13,300,0,0
2017-05-26 2:00,0,0,0,0,0,0.0039583,0,0,22.471,52.61,17.689,52.852,9.5387,92.5,19.837,13,300,0,0
2017-05-26 3:00,0.000037533,0,0,0,0,0,0,0,22.482,52.635,17.603,53.03,9.4131,92.5,18.837,13,300,0,0
2017-05-26 4:00,0.00007761,0,0,0,0,0.0023357,0,0,22.477,52.457,17.526,53.128,9.8044,92.5,18.837,13,300,0,0
2017-05-26 5:00,0.000037533,0,0,0,0,0,0,0,22.517,51.98,17.413,53.141,10.101,92.5,18.837,13,300,0,0
2017-05-26 6:00,0.000037533,0,0,0,0,0,0,0,22.557,51.608,17.414,52.983,10.145,92.5,18.837,13,300,0,0
2017-05-26 7:00,0.00018766,0,0,0,0,0,0,0,22.575,51.499,17.426,52.723,10.114,92.5,18.837,13,300,0,0
2017-05-26 8:00,124.07,68.628,61.507,93.817,0,0,83.66,0,23.056,45.961,16.654,54.58,11.197,92.5,17.828,14.302,325,0,1
2017-05-26 9:00,105.88,66.281,95.468,100,0,0,54.159,0,22.686,46.135,15.99,54.766,11.333,92.5,15.814,16,337.5,0,1
2017-05-26 10:00,102.5,64.813,95.468,100,0,0,61.992,0,22.64,46.321,16.054,53.899,11.928,91.661,15.814,16,316.67,0,1
2017-05-26 11:00,103.31,65.169,95.468,100,0,0,96.033,0,22.615,45.417,16.347,48.734,12.962,72.699,15.814,16,300,0,1
2017-05-26 12:00,110.62,66.899,95.468,100,0,0,100,0,22.625,44.752,17.05,43.509,14.348,58.888,16.819,16,312.5,0,1
2017-05-26 13:00,124.11,69.388,95.468,100,0,0,100,0,22.668,44.411,17.793,41.751,14.684,63.472,16.819,16,300,0,1
2017-05-26 14:00,111.3,67.302,95.468,100,0,0,100,0,22.614,46.079,16.826,52.381,12.917,82.088,15.816,16,300,0,1
2017-05-26 15:00,104.85,65.533,95.468,100,0,0,90.158,0,22.526,48.23,16.009,60.774,12.377,92.192,15.816,16,300,0,1
2017-05-26 16:00,99.146,64.2,95.468,100,0,0,83.616,0,22.491,48.384,16.001,60.026,11.479,92.5,15.816,16,300,0,1
2017-05-26 17:00,99.143,63.964,95.468,100,0,0,58.508,0,22.431,48.752,16.08,59.72,11.994,92.5,15.816,16.008,325,0,1
2017-05-26 18:00,57.02,32.723,0,58.333,0,0,48.782,0,22.343,48.613,16.212,54.563,12.623,87.127,17.321,15.448,375,0,0
2017-05-26 19:00,0,0,0,0,0,0,0,0,22.299,50.21,16.558,55.165,11.914,90.889,18.824,13.021,450,0,0
2017-05-26 20:00,0.000038158,0,0,0,0,0,0,0,22.299,51.192,17.038,54.078,11.62,92.5,18.824,13,450,0,0
2017-05-26 21:00,0,0,0,0,0,0,0,0,21.766,52.967,18.223,48.495,11.494,92.5,18.824,13,450,0,0
2017-05-26 22:00,0.000037533,0,0,0,0,0,0,0,21.432,53.957,19.88,40.881,11.285,92.5,18.824,13,450,0,0
2017-05-26 23:00,0,0,0,0,0,0,0,0,21.474,54.058,20.272,39.55,11.06,92.5,17.819,13.008,450,0,0
2017-05-27 0:00,0,0,0,0,0,0,0,0,21.469,54.237,20.381,39.289,11.048,92.5,17.819,13.008,450,0,0
2017-05-27 1:00,0.000038158,0,0,0,0,0,0,0,21.493,54.483,20.431,39.533,11.134,92.5,17.819,13,450,0,0
2017-05-27 2:00,0,0,0,0,0,0,0,0,21.468,54.846,20.412,39.647,10.407,92.5,17.819,13,450,0,0
2017-05-27 3:00,0,0,0,0,0,0,0,0,21.387,55.134,20.302,40.055,9.8299,92.5,17.819,13,450,0,0
2017-05-27 4:00,0,0,0,0,0,0,0,0,21.291,55.135,20.196,40.315,9.7574,92.5,16.807,13,450,0,0
2017-05-27 5:00,0,0,0,0,0,0,0,0,21.328,54.929,20.002,41.618,9.5004,92.5,16.807,13,450,0,0
2017-05-27 6:00,0.000037533,0,0,0,0,0,0,0,21.483,53.955,19.063,43.862,9.5231,92.5,16.807,13,450,0,0
2017-05-27 7:00,0.000038158,0,0,0,0,0,0,0,22.058,50.569,17.266,49.138,10.949,92.5,16.807,13,450,0.02,0
2017-05-27 8:00,150.25,76.223,100,100,0,0,83.333,0,22.876,44.546,17.379,40.087,13.121,68.526,17.815,14.489,362.5,0,1
2017-05-27 9:00,116.66,67.982,100,100,0,0,100,0,22.665,42.536,17.183,37.881,14.321,55.344,16.805,16,331.25,0,1
2017-05-27 10:00,122.77,70.322,100,100,0,0,100,0,22.752,42.495,17.97,30.592,15.719,47.084,17.808,16,350,0,1
2017-05-27 11:00,146.49,74.856,100,100,0,0,100,0,22.816,40.116,19.159,21.667,17.848,37.377,18.812,15.88,375,0,1
