,AHU 1 Supply Air Pressure (Pa),AHU 1 fan VFD state [0 off 1 on],AHU 1 Outdoor Air Damper (%),AHU 1 Exhaust Air Damper (%),AHU 1 Heat Recovery Wheel (%),AHU 1 Heating Coil State (%),AHU 1 Cooling Coil State (%),AHU 1 Humidifier State (%),AHU 1 Return Air Temperature [degC],AHU 1 Return Air Humidity [%],AHU 1 Supply Air Temperature [degC],AHU 1 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 1 Supply Air Temperature Setpoint (degC),AHU 1 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-05-27 12:00,179.91,81.906,100,100,0,0,100,0,22.951,40.01,20.569,16.707,19.977,33.087,20.322,15.768,420.83,0,1
2017-05-27 13:00,210.87,87.159,100,100,0,0,100,0,23.137,40.501,21.713,14.4,22.013,29.587,21.833,13.316,417.5,0.04,1
2017-05-27 14:00,228.75,89.984,40,25,0,0,100,0,23.396,40.355,23.461,11.73,23.021,27.995,22.837,13,417.5,0.07,1
2017-05-27 15:00,249.9,97.392,40,0,0,0,100,0,23.708,39.359,24.584,11.642,25.965,19.621,22.837,13,413.89,0.07,1
2017-05-27 16:00,250,100,40,0,0,0,100,0,23.877,37.77,25.029,11.646,29.399,16.318,23.838,13,450,0.08,1
2017-05-27 17:00,250,100,100,8.3333,0,0,100,0,24.05,37.308,25.274,11.642,22.708,25.542,23.838,13,450,0.09,1
2017-05-27 18:00,149.41,50,0,50,0,0,50,0,24.285,36.476,24.565,11.641,21.622,28.14,23.838,13,450,0.1,0
2017-05-27 19:00,75.896,28.419,0,0,0,0,33.333,0,24.243,37.531,24.155,11.643,20.365,31.015,23.838,13,386.36,0.24,0
2017-05-27 20:00,7.884,0,0,0,0,0,0,0,24.024,38.059,24.798,11.64,18.695,35.344,23.838,13,450,0,0
2017-05-27 21:00,0,0,0,0,0,0,0,0,23.428,39.623,24.407,11.65,17.741,42.554,23.838,13,450,0,0
2017-05-27 22:00,0.000037533,0,0,0,0,0,0,0,23.003,41.74,24.027,11.658,16.418,47.439,23.838,13,450,0,0
2017-05-27 23:00,0,0,0,0,0,0,0,0,22.612,44.051,23.712,11.655,15.223,53.477,23.838,13,450,0,0
2017-05-28 0:00,0,0,0,0,0,0,0,0,22.296,45.618,23.429,11.833,14.13,60.272,23.838,13,450,0,0
2017-05-28 1:00,0,0,0,0,0,0,0,0,21.996,47.002,23.164,13.528,13.178,66.189,22.837,13,450,0,0
2017-05-28 2:00,0,0,0,0,0,0,0,0,21.629,48.414,22.963,15.256,12.673,73.78,22.837,13,450,0,0
2017-05-28 3:00,0.000038158,0,0,0,0,0,0,0,21.527,49.306,22.746,16.842,11.876,89.671,21.828,13,450,0,0
2017-05-28 4:00,0.000037533,0,0,0,0,0,0,0,21.473,50.047,22.526,18.204,11.335,92.5,21.828,13,450,0,0
2017-05-28 5:00,0,0,0,0,0,0,0,0,21.445,50.446,22.317,19.266,10.915,92.5,20.828,13,450,0,0
2017-05-28 6:00,0,0,0,0,0,0,0,0,21.479,50.28,22.106,20.423,11.354,92.5,20.828,13,450,0,0
2017-05-28 7:00,0.000037533,0,0,0,0,0,0,0,22.381,46.876,20.937,23.032,12.935,91.023,19.826,13,450,0.12,0
2017-05-28 8:00,0.000076316,0,0,0,0,0,0,0,23.12,44.138,21.034,24.299,15.264,70.459,19.826,13,450,0.2,0
2017-05-28 9:00,0,0,0,0,0,0,0,0,23.804,42.39,21.216,24.573,18.381,52.084,19.826,13,450,0.11,0
2017-05-28 10:00,0,0,0,0,0,0,0,0,24.396,41.853,22.366,21.88,20.289,42.127,19.826,13,450,0,0
2017-05-28 11:00,125.7,59.59,0,0,0,0,83.333,0,24.655,42.364,23.926,14.404,22.86,32.154,22.345,13,375,0,0
2017-05-28 12:00,142.76,78.471,0,0,0,0,100,0,24.735,42.159,24.59,11.871,23.758,27.556,23.855,13,341.67,0,0
2017-05-28 13:00,151.46,80.7,0,0,0,0,100,0,24.876,41.696,24.938,11.629,24.581,24.417,24.858,13,350,0,0
2017-05-28 14:00,161.92,83.044,0,0,0,0,100,0,24.997,41.103,25.214,11.633,24.276,22.196,24.858,13,354.17,0,0
2017-05-28 15:00,168.88,85.083,0,0,0,0,100,0,25.001,40.271,25.348,11.636,27.472,15.406,24.858,13,358.33,0,0
2017-05-28 16:00,175.36,86.132,0,0,0,0,100,0,24.98,40.164,25.442,11.632,27.586,21.676,24.858,13,334.09,0,0
2017-05-28 17:00,195.92,90.831,0,0,0,0,100,0,25.053,40.36,25.614,11.638,23.375,29.536,24.858,13,366.67,0,0
2017-05-28 18:00,204.82,93.417,0,0,0,0,100,0,25.113,40.392,25.836,11.631,22.636,31.615,24.858,13,333.33,0,0
2017-05-28 19:00,226.67,97.714,0,0,0,0,100,0,25.14,40.45,25.985,11.635,21.659,35.646,24.858,13,383.33,0,0
2017-05-28 20:00,204.1,93.304,0,0,0,0,100,0,25.137,40.669,25.587,11.64,20.702,40.1,24.858,13,325,0,0
2017-05-28 21:00,171.8,85.846,0,0,0,0,100,0,25.041,41.257,25.148,11.643,19.896,43.27,24.858,13,312.5,0,0
2017-05-28 22:00,151.49,80.961,0,0,0,0,100,0,24.948,41.661,24.73,11.7,19.263,44.842,24.858,13,317.86,0,0
2017-05-28 23:00,134.39,76.38,0,0,0,0,100,0,24.903,41.98,24.399,12.789,18.694,46.929,24.858,13,325,0,0
2017-05-29 0:00,93.086,54.069,0,0,0,0,66.667,0,24.864,42.068,24.298,13.105,18.087,48.443,24.858,13,337.5,0,0
2017-05-29 1:00,91.125,72.894,0,0,0,0,50,0,24.839,42.383,24.442,14.058,17.358,54.04,24.858,13,341.67,0,0
2017-05-29 2:00,97.987,69.259,0,0,0,0,83.333,0,24.825,42.723,24.091,15.493,17.108,55.348,24.858,13,325,0,0
2017-05-29 3:00,80.516,52.991,0,0,0,0,66.667,0,24.755,43.204,23.986,16.285,16.16,59.886,24.858,13,337.5,0,0
2017-05-29 4:00,102.37,52.711,0,0,0,0,83.333,0,24.698,43.414,24.013,16.22,15.995,61.494,24.858,13,358.33,0,0
2017-05-29 5:00,99.351,70.576,0,0,0,0,83.333,0,24.724,43.809,23.977,17.698,15.288,68.688,24.858,13,350,0,0
2017-05-29 6:00,85.021,52.911,0,0,0,0,50,0,24.621,44.456,23.829,18.827,13.54,85.006,23.855,13,336.36,0,0
2017-05-29 7:00,55.729,33.927,0,0,0,0,33.333,0,24.637,44.905,23.558,20.05,12.149,92.5,23.855,13,356.82,0,0
2017-05-29 8:00,242,91.873,100,100,0,0,83.333,0,24.096,47.934,19.468,51.143,12.198,92.5,20.302,13,425,0.07,1
2017-05-29 9:00,218.58,87.782,100,100,0,0,100,0,23.453,51.528,17.873,61.986,11.928,92.5,16.778,13,365.91,0,1
2017-05-29 10:00,155.64,76.448,100,100,0,0,100,0,23.343,52.536,17.378,66.393,11.968,92.5,16.778,13.067,320.83,0,1
2017-05-29 11:00,139.61,73.168,100,100,0,0,100,0,23.255,52.587,17.025,66.148,11.639,92.5,16.778,13.038,321.43,0,1
2017-05-29 12:00,127.27,71.374,100,100,0,0,100,0,23.082,51.784,16.444,66.072,10.885,92.5,16.778,13.455,316.67,0,1
2017-05-29 13:00,137.43,72.868,100,100,0,0,100,0,23.002,51.688,16.528,66.074,10.908,92.5,16.778,13.9,387.5,0,1
2017-05-29 14:00,143.5,76.508,100,100,0,0,100,0,22.972,52.112,16.931,64.893,11.617,92.5,16.778,15.426,414.29,0,1
2017-05-29 15:00,140.74,74.689,100,100,0,0,100,0,23.037,52.564,17.417,64.725,12.518,92.5,16.778,16,358.33,0,1
2017-05-29 16:00,144.48,73.895,100,100,0,0,100,0,23.082,53.15,17.994,62.901,13.109,92.5,16.778,16,352.5,0.06,1
2017-05-29 17:00,149.78,76.058,100,100,0,0,100,0,23.062,53.828,18.377,62.496,13.316,92.5,17.781,15.941,362.5,0.07,1
2017-05-29 18:00,138.97,72.903,100,100,0,0,100,0,23.075,54.673,18.607,63.535,13.699,92.5,17.781,16,310.71,0.06,1
2017-05-29 19:00,141.54,73.308,100,100,0,0,100,0,23.076,55.49,18.771,64.095,13.83,92.5,17.781,16,312.5,0.06,1
2017-05-29 20:00,71.404,36.664,0,50,0,0,50,0,23.002,55.895,18.552,64.841,13.885,92.5,18.786,14.729,375,0.07,0
2017-05-29 21:00,0,0,0,0,0,0,0,0,22.926,57.347,18.505,62.054,13.941,92.5,19.792,13,450,0,0
2017-05-29 22:00,0.000038158,0,0,0,0,0,0,0,22.777,58.824,18.761,61.2,13.508,92.5,19.792,13,450,0,0
2017-05-29 23:00,0.000037533,0,0,0,0,0,0,0,22.42,60.069,20.185,55.536,12.676,92.5,19.792,13,450,0,0
2017-05-30 0:00,0.000037533,0,0,0,0,0,0,0,22.194,60.842,21.009,49.664,12.004,92.5,19.792,13,450,0,0
2017-05-30 1:00,0,0,0,0,0,0,0,0,22.014,60.879,21.276,46.503,11.455,92.5,19.792,13,450,0,0
2017-05-30 2:00,0,0,0,0,0,0,0,0,21.911,60.73,21.446,44.502,11.648,92.5,18.788,13,450,0,0
2017-05-30 3:00,0,0,0,0,0,0,0,0,21.866,60.462,21.548,43.589,11.88,92.5,18.788,13,450,0,0
2017-05-30 4:00,0,0,0,0,0,0,0,0,21.905,60.199,21.598,42.804,11.675,92.5,18.788,13,450,0,0
2017-05-30 5:00,0,0,0,0,0,0,0,0,21.822,60.443,21.669,41.888,11.606,92.5,18.788,13,450,0,0
2017-05-30 6:00,0,0,0,0,0,0,0,0,21.806,60.158,21.716,41.281,11.741,92.5,18.788,13,450,0,0
2017-05-30 7:00,0.0047517,0,0,0,0,0,0,0,21.94,59.472,21.652,41.248,11.838,92.5,17.784,13,450,0,0
2017-05-30 8:00,219.63,89.756,100,100,0,0,83.333,0,23.491,51.087,19.323,48.788,14.598,86.716,18.294,13,412.5,0,1
2017-05-30 9:00,213.04,88.104,100,100,0,0,100,0,23.325,51.974,20.407,43.608,16.529,69.157,18.788,13,425,0.03,1
2017-05-30 10:00,227.21,89.858,100,100,0,0,100,0,23.36,52.261,20.79,43.647,17.251,64.356,19.795,13,425,0.12,1
2017-05-30 11:00,232.47,90.714,100,100,0,0,100,0,23.29,52.688,20.701,44.269,16.981,65.373,19.795,13.007,436.11,0.12,1
2017-05-30 12:00,233.72,90.984,100,100,0,0,100,0,23.262,52.072,20.749,42.259,16.348,67.376,19.795,13.021,427.78,0.09,1
2017-05-30 13:00,236.97,90.149,100,100,0,0,100,0,23.362,52.996,21.434,39.762,18.102,59.784,20.796,13,367.5,0.06,1
2017-05-30 14:00,249.91,96.23,100,100,0,0,100,0,23.66,51.142,23.36,27.563,20.57,47.075,21.802,13,425,0.11,1
2017-05-30 15:00,250,100,40,25,0,0,100,0,23.957,47.96,24.656,16.641,23.886,34.007,23.305,13,450,0.19,1
2017-05-30 16:00,250,100,80,41.667,0,0,100,0,24.247,46.521,25.156,13.057,23.247,35.117,23.806,13,450,0.14,1
2017-05-30 17:00,250,100,100,100,0,0,100,0,24.108,44.609,23.203,18.195,18.58,46.125,20.776,13,450,0.15,1
2017-05-30 18:00,241.18,95.253,100,100,0,0,100,0,23.356,48.594,18.861,48.551,12.887,87.121,17.759,13,437.5,0.05,1
2017-05-30 19:00,204.9,86.494,100,100,0,0,100,0,23.104,52.148,18.867,54.118,13.102,92.5,17.759,13.005,408.33,0.06,1
2017-05-30 20:00,92.312,41.195,0,50,0,6.9532,50,0,22.914,52.758,18.266,53.706,12.818,92.5,19.264,13.226,382.5,0.05,0
2017-05-30 21:00,0.000037533,0,0,0,0,0.37669,0,0,22.857,53.963,18.32,52.998,11.893,92.5,19.765,13,300,0,0
2017-05-30 22:00,0.000075065,0,0,0,0,0,0,0,22.831,54.476,18.501,52.35,11.568,92.5,19.765,13,300,0,0
2017-05-30 23:00,0.000037533,0,0,0,0,0.00019495,0,0,22.936,53.941,18.694,50.77,11.584,92.5,19.765,13,362.5,0,0
2017-05-31 0:00,0.000037533,0,0,0,0,0,0,0,22.901,54.032,18.742,49.603,11.335,92.5,19.765,13,450,0,0
2017-05-31 1:00,0.000038158,0,0,0,0,0,0,0,22.867,53.919,18.728,48.781,11.465,92.5,19.765,13,450,0,0
2017-05-31 2:00,0.000075065,0,0,0,0,0,0,0,22.803,54.02,18.669,48.519,11.546,92.5,19.765,13,450,0,0
2017-05-31 3:00,0.12651,0,0,0,0,0,0,0,22.82,53.616,18.665,48.01,11.469,92.5,19.765,13,362.5,0,0
2017-05-31 4:00,0.000037533,0,0,0,0,0.00095053,0,0,22.815,54.155,18.606,48.547,10.958,92.5,19.765,13,300,0,0
2017-05-31 5:00,0.000037533,0,0,0,0,0.0027857,0,0,22.701,54.49,18.436,49.225,10.772,92.5,19.765,13,300,0,0
2017-05-31 6:00,0.000038158,0,0,0,0,0.0026825,0,0,22.7,54.111,18.356,49.264,11.259,92.5,19.765,13,300,0,0
2017-05-31 7:00,0,0,0,0,0,0,0,0,22.875,52.492,18.327,48.675,12.426,92.5,19.765,13,300,0,0
2017-05-31 8:00,166.67,73.043,66.503,100,0,0,83.333,0,23.476,47.726,19.087,40.865,14.366,76.941,18.247,13,350,0,1
2017-05-31 9:00,179.91,80.675,98.498,100,0,0,100,0,23.275,46.584,19.256,35.202,16.477,54.75,18.748,13.303,362.5,0.06,1
2017-05-31 10:00,199.98,84.495,98.498,100,0,0,100,0,23.367,45.023,20.252,26.199,17.891,45.405,19.749,13.084,370.45,0.07,1
2017-05-31 11:00,209.92,85.641,98.498,100,0,0,100,0,23.476,43.049,21.245,16.672,18.958,39.423,19.749,13,350,0.08,1
2017-05-31 12:00,221.47,87.367,98.498,100,0,0,100,0,23.501,40.93,22.011,12.24,19.584,34.422,20.754,13,344.44,0.08,1
2017-05-31 13:00,249.67,96.44,98.498,100,0,0,100,0,23.706,38.034,23.103,11.658,19.67,31.374,20.754,13,425,0,1
2017-05-31 14:00,250,97.16,98.498,100,0,0,100,0,23.794,36.836,23.077,11.645,19.616,30.851,20.754,13,437.5,0,1
2017-05-31 15:00,250,98.908,70,75,0,0,100,0,24.075,36.464,24.447,11.656,22.6,24.462,22.262,13,412.5,0,1
2017-05-31 16:00,250,99.996,70,75,0,0,100,0,24.227,36.234,24.151,11.648,21.395,28.635,21.259,13,437.5,0.03,1
2017-05-31 17:00,249.56,98.884,100,100,0,0,100,0,23.686,38.027,21.105,13.022,16.179,44.466,19.25,13,387.5,0.13,1
2017-05-31 18:00,229.04,89.287,100,100,0,0,100,0,23.312,38.481,20.336,13.861,15.837,42.9,19.749,13,347.5,0.18,1
2017-05-31 19:00,232.58,89.409,100,100,0,0,100,0,23.405,38.584,20.963,13.569,15.732,46.155,18.746,13,345.45,0,1
2017-05-31 20:00,114.33,43.564,0,50,0,0,50,0,23.214,41.599,19.163,26.273,13.713,63.41,19.746,13,375,0.03,0
2017-05-31 21:00,0.000038158,0,0,0,0,0,0,0,22.924,44.386,18.7,28.219,11.514,90.76,19.746,13,450,0,0
2017-05-31 22:00,0.000037533,0,0,0,0,0,0,0,22.398,46.992,19.778,27.583,11.916,92.5,19.746,13,450,0,0
2017-05-31 23:00,0,0,0,0,0,0,0,0,22.364,47.706,20.691,25.621,11.804,91.663,19.746,13,450,0,0
2017-06-01 0:00,0.00015013,0,0,0,0,0,0,0,22.388,47.686,20.924,24.716,12.01,83.497,18.745,13,450,0,0
2017-06-01 1:00,0,0,0,0,0,0,0,0,22.438,47.409,20.966,24.001,11.832,66.724,18.745,13,450,0,0
2017-06-01 2:00,0,0,0,0,0,0,0,0,22.443,47.143,20.787,24.651,11.47,67.72,18.745,13,450,0,0
2017-06-01 3:00,0,0,0,0,0,0,0,0,22.445,46.855,20.632,25.769,10.832,72.367,18.745,13,450,0,0
2017-06-01 4:00,0.000075065,0,0,0,0,0,0,0,22.392,47.58,20.411,28.091,10.323,83.136,18.745,13,450,0,0
2017-06-01 5:00,0,0,0,0,0,0,0,0,22.357,47.79,20.191,29.747,9.8505,76.308,17.744,13,450,0,0
2017-06-01 6:00,0.000037533,0,0,0,0,0,0,0,22.341,47.684,19.908,32.219,9.9906,69.689,17.744,13,450,0,0
2017-06-01 7:00,0,0,0,0,0,0,0,0,22.373,46.013,19.991,28.511,11.102,61.741,17.744,13,450,0,0
2017-06-01 8:00,171.5,80.242,100,92.308,0,0,83.333,0,23.218,38.244,16.753,23.121,11.312,54.2,17.213,13.601,437.5,0,1
2017-06-01 9:00,135.86,74.659,100,100,0,0,26.465,0,22.617,35.76,15.505,19.567,11.681,48.081,15.696,15.941,427.5,0.25,1
2017-06-01 10:00,132.87,73.467,100,100,0,0,5.8227,0,22.549,32.931,15.976,11.726,12.323,36.705,15.696,16,420.83,0.39,1
2017-06-01 11:00,130.89,72.669,100,100,0,0,7.7455,0,22.565,31.958,15.919,11.802,13.432,36.788,15.696,16,400,0.41,1
2017-06-01 12:00,132.12,73.412,100,100,0,0,47.737,0,22.588,31.778,16.568,11.719,13.896,36.565,15.696,16,407.5,0.01,1
2017-06-01 13:00,136.19,74.253,100,100,0,0,99.996,0,22.616,31.963,16.628,12.305,13.692,38.37,15.696,16,397.5,0,1
2017-06-01 14:00,130.05,74.432,50.883,50.294,77.524,4.7149,40.983,0,22.485,32.892,15.738,22.125,13.264,39.349,18.483,16,428.57,0.38,1
2017-06-01 15:00,132.51,73.628,99.597,100,0,0,17.367,0,22.536,32.948,15.943,13.537,14.487,36.183,16.676,16,432.14,0.34,1
2017-06-01 16:00,138.09,75.462,99.597,100,0,0,97.791,0,22.642,32.991,17.989,11.833,14.643,38.073,16.676,16,431.25,0,1
2017-06-01 17:00,125.59,71.27,99.597,100,0,0,65.189,0,22.619,33.884,16.701,20.532,12.009,65.467,15.672,16,383.33,0.04,1
2017-06-01 18:00,128.99,72.874,99.597,100,0,0,10.391,0,22.482,35.192,16.011,20.586,11.778,54.029,15.672,16,437.5,0.32,1
2017-06-01 19:00,125.36,71.558,99.597,100,0,0,10.597,0,22.395,34.443,15.999,17.239,12.067,48.804,15.672,16,413.64,0.3,1
2017-06-01 20:00,62.509,35.715,0,50,0,40.463,4.9507,0,22.278,33.317,15.901,12.78,11.424,41.203,18.68,14.653,402.5,0.24,0
2017-06-01 21:00,0.000037533,0,0,0,0,43.599,0,0,22.247,34.14,16.826,13.641,10.284,50.233,21.685,13,300,0,0
2017-06-01 22:00,0,0,0,0,0,4.4364,0,0,22.286,35.02,17.691,11.757,9.4309,58.147,20.681,13,300,0,0
2017-06-01 23:00,0.00015013,0,0,0,0,0,0,0,22.293,35.913,17.822,11.777,8.6568,62.316,19.674,13,300,0,0
2017-06-02 0:00,0.000075065,0,0,0,0,0,0,0,22.291,36.58,17.586,13.106,8.3395,64.313,19.674,13,300,0,0
2017-06-02 1:00,0.000038158,0,0,0,0,0.0079928,0,0,22.289,36.805,17.26,14.873,7.8485,68.467,19.674,13,300,0,0
2017-06-02 2:00,0.00011147,0,0,0,0,0.0061174,0,0,22.278,37.084,16.941,16.853,7.5196,73.394,18.671,13,300,0,0
2017-06-02 3:00,0.000037533,0,0,0,0,0,0,0,22.285,37.237,16.722,18.696,7.4839,73.061,18.671,13,300,0,0
2017-06-02 4:00,0.000037533,0,0,0,0,0.003504,0,0,22.297,37.181,16.639,19.412,7.3458,84.595,18.671,13,300,0,0
2017-06-02 5:00,0.000037533,0,0,0,0,0.0087942,0,0,22.327,37.327,16.502,20.376,7.2107,92.5,18.671,13,300,0,0
2017-06-02 6:00,0.000075065,0,0,0,0,0.12959,0,0,22.341,37.532,16.346,21.755,7.2435,91.543,18.671,13,300,0,0
2017-06-02 7:00,0.00015263,0,0,0,0,0.41298,0,0,22.315,37.377,16.22,22.505,7.3202,86.97,18.671,13,300,0,0
2017-06-02 8:00,99.971,64.391,63.21,76.628,0,0,5.5545,0,22.535,33.876,15.232,18.54,7.6311,70.034,15.735,15.255,320.83,0.2,1
2017-06-02 9:00,98.979,63.373,87.489,82.27,0,0,0,0,22.278,33.493,16.009,14.458,8.5644,59.075,14.627,16,320.83,0.24,1
2017-06-02 10:00,100.68,64.219,92.525,87.236,0,0,0,0,22.248,32.467,16.037,11.805,9.8761,49.36,14.627,16,325,0.27,1
2017-06-02 11:00,100.3,64.305,95.035,89.832,0,0,0,0,22.267,31.976,15.917,11.745,11.053,45.034,14.627,16,300,0.27,1
2017-06-02 12:00,103.77,65.309,97.523,91.009,0,0,0,0,22.236,32.357,15.963,12.811,10.906,49.234,14.627,16,370.83,0.27,1
2017-06-02 13:00,114.54,68.812,94.78,95.75,0,0,1.2514,0,22.189,32.207,16.109,12.025,11.783,42.564,14.627,16,390.91,0.27,1
2017-06-02 14:00,108.42,66.944,97.335,98.88,0,0,2.799,0,22.171,31.987,15.96,11.817,12.357,41.685,14.627,16,350,0.27,1
2017-06-02 15:00,106.22,65.821,97.335,100,0,0,7.1939,0,22.16,32.114,15.983,11.816,13.02,39.442,15.632,16,342.5,0.27,1
2017-06-02 16:00,112.69,68.348,97.335,100,0,0,8.7503,0,22.15,32.332,15.997,11.845,13.268,39.131,15.632,16,395.83,0.29,1
2017-06-02 17:00,114.54,70.681,97.335,100,0,0,9.8633,0,22.097,32.14,16.006,11.717,12.622,40.809,15.632,16,432.14,0.3,1
2017-06-02 18:00,56.589,34.698,0,50,0,0,4.3892,0,22.067,32.398,15.832,12.034,12.54,40.808,17.133,15.514,429.17,0.3,0
2017-06-02 19:00,0.000038158,0,0,0,0,0,0,0,22.251,33.307,16.206,12.958,12.554,40.969,18.633,13.04,450,0,0
2017-06-02 20:00,0,0,0,0,0,0,0,0,22.125,34.411,16.968,12.029,11.826,44.116,18.633,13,450,0,0
2017-06-02 21:00,0,0,0,0,0,0,0,0,21.622,36.255,18.988,11.713,11.436,46.274,18.633,13,450,0,0
2017-06-02 22:00,0.000075065,0,0,0,0,0,0,0,21.491,37,19.855,11.714,10.845,50.929,17.633,13,450,0,0
2017-06-02 23:00,0.000037533,0,0,0,0,0,0,0,21.428,37.625,20.015,11.715,10.196,54.844,17.633,13,450,0,0
2017-06-03 0:00,0.000038158,0,0,0,0,0,0,0,21.413,37.98,19.986,11.711,9.8681,56.743,17.633,13,450,0,0
2017-06-03 1:00,0,0,0,0,0,0,0,0,21.331,38.45,19.986,11.718,9.34,58.508,17.633,13,450,0,0
2017-06-03 2:00,0,0,0,0,0,0,0,0,21.099,39.27,19.94,11.722,8.1628,77.83,16.624,13,450,0,0
2017-06-03 3:00,0,0,0,0,0,0,0,0,20.939,40.164,19.736,11.724,7.4029,92.5,16.624,13,450,0,0
2017-06-03 4:00,0.000037533,0,0,0,0,0,0,0,20.875,40.747,19.485,11.73,6.7072,92.5,16.624,13,450,0,0
2017-06-03 5:00,0.000038158,0,0,0,0,0,0,0,20.808,40.841,19.148,12.907,6.0773,92.5,15.622,13,450,0.04,0
2017-06-03 6:00,0.000037533,0,0,0,0,0,0,0,20.806,40.772,18.765,15.032,5.9952,92.5,15.622,13,450,0,0
2017-06-03 7:00,0.0015664,0,0,0,0,0,0,0,21.02,39.629,18.461,17.712,7.1052,86.869,15.622,13,450,0,0
2017-06-03 8:00,129.3,71.077,91.943,86.318,0,0,3.4782,0,22.264,34.132,15.275,20.07,8.6839,66.049,15.037,15.77,425,0.27,1
2017-06-03 9:00,105.19,65.625,94.964,87.516,0,0,0,0,22.145,34.376,16.005,17.569,9.7154,57.7,14.643,16,367.5,0.27,1
2017-06-03 10:00,100.88,64.515,94.964,92.738,0,0,0,0,22.136,34.694,15.939,18.772,11.327,51.739,14.643,16,325,0.27,1
2017-06-03 11:00,100.84,64.155,99.972,96.157,0,0,0,0,22.089,35.12,16.016,19.708,11.993,49.481,14.643,16,320.83,0.26,1
2017-06-03 12:00,99.067,63.557,99.972,99.914,0,0,6.3089,0,22.11,35.423,15.998,20.89,13.666,44.227,15.645,16,312.5,0.29,1
2017-06-03 13:00,111.79,68.147,99.972,100,0,0,28.859,0,22.127,36.114,16.396,22.807,15.186,41.167,16.648,16,383.33,0.31,1
2017-06-03 14:00,121.1,70.914,99.972,100,0,0,85.063,0,22.267,36.791,17.665,18.4,15.489,42.296,16.648,16,412.5,0,1
2017-06-03 15:00,112.22,68.088,99.972,100,0,0,21.935,0,22.163,37.968,15.961,29.394,18.172,35.235,18.154,16,372.5,0.39,1
2017-06-03 16:00,114.33,69.122,60,66.667,0,0,23.824,0,22.141,38.589,15.978,30.527,20.184,31.662,19.999,16,414.29,0.38,1
2017-06-03 17:00,104.54,65.41,100,100,0,0,23.382,0,22.111,39.288,15.989,32.53,17.65,39.334,20.165,16,344.44,0.38,1
2017-06-03 18:00,52.586,31.897,0,50,0,0,11.938,0,22.142,39.653,16.119,32.718,18.02,37.623,19.665,15.188,337.5,0.39,0
2017-06-03 19:00,0,0,0,0,0,0,0,0,22.424,39.3,17.25,27.275,17.934,37.173,20.668,13.007,437.5,0,0
2017-06-03 20:00,0,0,0,0,0,0,0,0,22.614,39.274,18.144,21.839,17.434,38.969,20.668,13,450,0,0
2017-06-03 21:00,0,0,0,0,0,0,0,0,22.626,39.702,18.655,19.364,16.365,44.119,20.668,13,450,0,0
2017-06-03 22:00,0,0,0,0,0,0,0,0,22.501,40.851,18.801,18.9,14.792,52.617,20.668,13,450,0,0
2017-06-03 23:00,0,0,0,0,0,0,0,0,22.309,42.148,18.994,19.362,13.789,58.177,20.668,13,450,0,0
2017-06-04 0:00,0.000038158,0,0,0,0,0,0,0,21.663,44.537,20.301,18.911,12.803,64.68,20.668,13,450,0,0
2017-06-04 1:00,0.000037533,0,0,0,0,0,0,0,21.36,46.224,20.923,16.422,11.755,79.808,19.668,13,450,0,0
2017-06-04 2:00,0.000075065,0,0,0,0,0,0,0,21.249,47.212,21.014,16.341,10.961,92.5,19.668,13,450,0,0
2017-06-04 3:00,0.000075065,0,0,0,0,0,0,0,21.175,47.93,20.873,17.335,10.373,92.5,18.666,13,450,0,0
2017-06-04 4:00,0.000038158,0,0,0,0,0,0,0,21.172,48.091,20.632,18.711,9.9995,92.5,18.666,13,450,0,0
2017-06-04 5:00,0.000037533,0,0,0,0,0,0,0,21.195,47.919,20.348,20.43,9.7348,92.5,17.662,13,450,0,0
2017-06-04 6:00,0,0,0,0,0,0,0,0,21.238,47.522,20.093,22.344,10.018,92.5,17.662,13,450,0.02,0
2017-06-04 7:00,0,0,0,0,0,0,0,0,21.397,47.032,19.877,24.609,10.485,92.5,17.662,13,450,0,0
2017-06-04 8:00,0,0,0,0,0,0,0,0,21.968,45.109,19.78,26.089,13.032,68.09,17.662,13,450,0,0
2017-06-04 9:00,0,0,0,0,0,0,0,0,22.629,42.534,19.927,26.322,15.125,56.447,17.662,13,450,0,0
2017-06-04 10:00,0,0,0,0,0,0,0,0,22.728,42.384,20.435,24.148,15.882,53.674,17.662,13,450,0,0
2017-06-04 11:00,0,0,0,0,0,0,0,0,22.825,42.35,20.626,22.939,16.478,48.83,17.662,13,450,0,0
2017-06-04 12:00,0,0,0,0,0,0,0,0,22.909,42.286,20.104,21.426,16.553,50.001,17.662,13,450,0,0
2017-06-04 13:00,0,0,0,0,0,0,0,0,22.93,42.362,20.739,20.569,16.798,51.676,17.662,13,450,0.39,0
2017-06-04 14:00,0,0,0,0,0,0,0,0,23.055,42.382,21.025,20.497,16.978,48.978,18.663,13,450,0.27,0
2017-06-04 15:00,0,0,0,0,0,0,0,0,22.957,42.93,21.261,19.315,15.206,59.399,18.663,13,450,0,0
2017-06-04 16:00,0,0,0,0,0,0,0,0,22.607,45.106,21.115,20.851,13.983,86.859,18.663,13,450,0,0
2017-06-04 17:00,0,0,0,0,0,0,0,0,22.596,46.281,21.079,24.363,14.615,80.668,18.663,13,450,0,0
2017-06-04 18:00,0,0,0,0,0,0,0,0,22.612,47.189,20.678,25.127,14.142,61.665,18.663,13,450,0,0
2017-06-04 19:00,0,0,0,0,0,0,0,0,22.441,47.931,21.323,24.904,13.658,66.441,18.663,13,450,0,0
2017-06-04 20:00,0,0,0,0,0,0,0,0,22.272,48.966,21.384,24.938,13.181,90.697,18.663,13,450,0,0
2017-06-04 21:00,0,0,0,0,0,0,0,0,22.186,49.868,21.155,26.52,12.889,92.5,18.663,13,450,0,0
2017-06-04 22:00,0.000075065,0,0,0,0,0,0,0,22.144,50.323,20.459,27.369,12.283,92.5,18.663,13,450,0,0
2017-06-04 23:00,0,0,0,0,0,0,0,0,22.069,50.274,20.782,29.029,12.292,91.564,18.663,13,450,0,0
2017-06-05 0:00,0,0,0,0,0,0,0,0,22.073,50.057,20.274,28.6,12.093,92.486,18.663,13,450,0,0
2017-06-05 1:00,0,0,0,0,0,0,0,0,22.086,49.906,20.259,28.872,11.952,92.5,18.663,13,450,0,0
2017-06-05 2:00,0,0,0,0,0,0,0,0,22.108,49.671,19.7,30.244,11.874,92.5,18.663,13,450,0,0
2017-06-05 3:00,0.17816,0,0,0,0,0,0,0,22.381,48.661,18.149,35.195,11.79,92.5,18.663,13,450,0,0
2017-06-05 4:00,0.000037533,0,0,0,0,0,0,0,22.114,49.134,19.528,32.927,11.805,92.5,18.663,13,450,0,0
2017-06-05 5:00,0.000038158,0,0,0,0,0,0,0,22.078,49.098,19.293,32.777,11.963,92.485,18.663,13,450,0,0
2017-06-05 6:00,0,0,0,0,0,0,0,0,21.989,49.357,20.234,30.325,11.959,91.872,17.662,13,450,0,0
2017-06-05 7:00,0.000037533,0,0,0,0,0,0,0,22.047,49.013,19.598,30.433,12.081,91.037,17.662,13,450,0,0
2017-06-05 8:00,140.74,73.485,100,92.308,0,0,36.342,0,22.796,44.057,14.24,54.317,13.312,76.177,17.678,14.406,362.5,0.36,1
2017-06-05 9:00,102.3,64.641,100,100,0,0,13.082,0,22.673,44.732,15.985,49.518,13.23,68.985,16.675,16,300,0.35,1
2017-06-05 10:00,104.1,64.896,100,100,0,0,11.578,0,22.623,45.324,16.024,48.923,13.31,66.269,16.675,16,316.67,0.3,1
2017-06-05 11:00,104.1,65.302,100,100,0,0,17.8,0,22.542,45.728,16.043,48.423,13.562,65.448,16.675,16,312.5,0.36,1
2017-06-05 12:00,104.97,65.181,100,100,0,0,21.266,0,22.481,45.548,15.928,46.988,13.17,67.972,16.675,16,310.71,0.4,1
2017-06-05 13:00,107.93,66.659,100,100,0,0,21.669,0,22.415,46.502,15.95,53.551,12.226,89.816,16.675,16,313.89,0.38,1
2017-06-05 14:00,111.07,67.632,100,100,0,0,11.486,0,22.414,48.847,15.95,62.219,12.251,92.5,16.675,16,342.5,0.35,1
2017-06-05 15:00,113.07,68.289,100,100,0,0,12.726,0,22.392,50.246,16.037,62.584,12.61,92.5,16.675,16,352.27,0.3,1
2017-06-05 16:00,109.35,66.334,100,100,0,0,21.701,0,22.361,49.702,16.058,56.402,13.197,92.202,16.675,16,318.18,0.37,1
2017-06-05 17:00,113.65,69.237,100,100,0,0,22.508,0,22.277,48.903,15.981,54.512,13.376,90.756,16.675,16,387.5,0.4,1
2017-06-05 18:00,106.92,66.192,100,100,0,0,21.268,0,22.232,48.378,15.942,53.832,12.908,92.5,16.675,16,325,0.39,1
2017-06-05 19:00,111.65,68.263,100,100,0,0,63.202,0,22.222,49.147,17.055,53.874,12.603,92.5,16.675,16,350,0.03,1
2017-06-05 20:00,59.282,34.868,0,53.846,0,0,35.964,0,22.145,50.565,15.977,60.245,11.611,92.5,17.686,15.803,369.23,0.33,0
2017-06-05 21:00,0,0,0,0,0,0,0,0,21.991,52.855,16.068,61.108,11.125,92.5,18.687,14.061,450,0,0
2017-06-05 22:00,0,0,0,0,0,0,0,0,21.907,54.147,16.245,60.234,10.859,92.5,18.687,13.015,450,0,0
2017-06-05 23:00,0,0,0,0,0,0,0,0,21.435,56.179,17.734,54.776,10.201,92.5,17.687,13,450,0,0
2017-06-06 0:00,0,0,0,0,0,0,0,0,21.108,57.411,19.476,44.227,10.069,92.5,17.687,13,450,0,0
2017-06-06 1:00,0,0,0,0,0,0,0,0,21,57.96,20.038,40.22,9.8287,92.5,16.685,13,450,0,0
2017-06-06 2:00,0,0,0,0,0,0,0,0,20.906,58.104,20.179,38.894,9.4808,92.5,16.685,13,450,0,0
2017-06-06 3:00,0,0,0,0,0,0,0,0,20.905,58.05,20.084,39.251,9.2238,92.5,15.684,13,450,0,0
2017-06-06 4:00,0,0,0,0,0,0,0,0,20.917,57.839,19.829,40.521,8.8906,92.5,15.684,13,450,0,0
2017-06-06 5:00,0,0,0,0,0,0,0,0,20.942,57.416,19.553,42.387,8.4784,92.5,15.684,13,450,0,0
2017-06-06 6:00,0,0,0,0,0,0,0,0,20.961,56.931,19.391,41.894,8.2002,92.5,15.684,13,450,0,0
2017-06-06 7:00,0,0,0,7.6923,0,0,0,0,20.82,56.512,19.422,40.619,8.2245,92.5,15.684,13,450,0,0
2017-06-06 8:00,117.06,68.399,94.922,92.87,0,0,5.486,0,22.366,46.869,15.344,47.295,9.1298,92.5,15.693,15.66,362.5,0.26,1
2017-06-06 9:00,97.774,63.087,94.931,93.691,0,0,0,0,22.16,45.758,16.015,43.162,9.7244,92.5,14.686,16,300,0.27,1
2017-06-06 10:00,98.473,63.5,94.931,91.349,0,0,0,0,22.128,45.989,16.003,45.785,9.4036,92.5,14.686,16,300,0,1
2017-06-06 11:00,97.848,63.196,94.931,90.211,0,0,0,0,22.061,46.82,15.973,46.696,8.9717,92.5,14.686,16,300,0.11,1
2017-06-06 12:00,97.739,63.148,94.931,89.349,0,0,0,0,21.993,47.209,15.995,45.715,9.2239,92.5,14.686,16,300,0.31,1
2017-06-06 13:00,96.902,62.87,94.931,89.981,0,0,0,0,21.94,46.711,16.006,43.455,9.4764,92.5,14.686,16,300,0.28,1
2017-06-06 14:00,97.776,63.308,94.931,90.704,0,0,0,0,21.926,46.414,16.024,42.596,9.985,92.5,14.686,16,300,0.28,1
2017-06-06 15:00,98.155,63.366,94.931,92.961,0,0,0,0,21.937,46.526,16.007,43.766,10.542,92.5,14.686,16,300,0.27,1
2017-06-06 16:00,96.331,63.014,94.931,88.218,0,0,0,0,21.911,46.426,15.989,37.841,9.1707,92.5,14.686,16,300,0.31,1
2017-06-06 17:00,96.014,62.731,94.931,87.608,0,0,0,0,21.878,45.684,16.024,34.647,8.9225,92.5,14.686,16,300,0.3,1
2017-06-06 18:00,96.63,62.88,99.932,94.001,0,0,0.63144,0,21.85,45.269,16.047,33.253,10.237,92.5,14.686,16,300,0.3,1
2017-06-06 19:00,99.89,63.579,99.932,100,0,0,7.5631,0,21.817,45.01,16.025,31.997,11.419,82.841,15.686,16,300,0.32,1
2017-06-06 20:00,49.803,31.757,0,50,0,34.157,5.0454,0,21.723,44.252,15.794,32.337,11.603,66.663,18.701,14.817,300,0.32,0
2017-06-06 21:00,0.000076316,0,0,0,0,55.324,0,0,21.651,46.346,16.02,36.128,10.498,88.165,20.71,13,300,0,0
2017-06-06 22:00,0.0001126,0,0,0,0,17.474,0,0,21.587,47.878,16.613,36.627,9.3968,92.5,20.71,13,300,0,0
2017-06-06 23:00,0,0,0,0,0,0.042051,0,0,21.54,48.674,16.877,35.951,8.8913,92.5,19.704,13,300,0,0
2017-06-07 0:00,0.000037533,0,0,0,0,0.0070415,0,0,21.563,49.109,16.79,35.443,8.6559,92.5,18.7,13,300,0,0
2017-06-07 1:00,0.000075065,0,0,0,0,0.093017,0,0,21.548,48.882,16.557,35.466,8.2245,92.5,18.7,13,300,0,0
2017-06-07 2:00,0.000037533,0,0,0,0,0.65925,0,0,21.409,48.575,16.338,34.901,7.6359,92.5,18.7,13,300,0,0
2017-06-07 3:00,0.000038158,0,0,0,0,1.049,0,0,21.327,48.542,16.21,35.056,7.2435,92.5,18.7,13,300,0,0
2017-06-07 4:00,0,0,0,0,0,1.3488,0,0,21.3,48.057,15.775,35.533,6.7281,92.5,18.7,13,300,0,0
2017-06-07 5:00,0,0,0,0,0,1.3802,0,0,21.248,47.457,15.575,35.352,6.3734,92.5,18.7,13,300,0,0
2017-06-07 6:00,0.000075065,0,0,0,0,1.4684,0,0,21.267,46.644,15.521,33.896,6.7352,92.5,18.7,13,300,0,0
2017-06-07 7:00,0,0,0,0,0,1.4591,0,0,21.37,45.511,15.586,31.732,8.3029,91.773,18.7,13,300,0,0
2017-06-07 8:00,89.885,61.441,54.771,84.499,0,0.081386,2.065,0,22.216,41.287,15.999,24.142,10.405,75.234,17.184,15.608,300,0.3,1
2017-06-07 9:00,101.21,63.921,100,99.625,0,0,6.8814,0,22.133,40.704,15.991,27.352,12.571,57.299,15.663,16,337.5,0.33,1
2017-06-07 10:00,110.5,66.949,100,100,0,0,16.384,0,22.177,41.628,16.041,32.196,15.048,49.502,16.666,16,333.33,0.34,1
2017-06-07 11:00,112.4,67.12,100,100,0,0,23.394,0,22.19,43.099,16.029,36.633,17.924,43.02,18.171,16,331.25,0.38,1
2017-06-07 12:00,116.54,68.634,100,100,0,0,52.879,0,22.201,44.516,17.364,32.942,20.46,35.906,20.18,16,336.11,0.39,1
2017-06-07 13:00,131.15,71.934,40,50,0,0,100,0,22.843,44.207,23.218,11.661,22.64,30.316,22.191,14.982,333.33,0,1
2017-06-07 14:00,134.93,71.686,40,0,0,0,68.706,0,22.729,44.373,17.756,31.436,23.369,29.409,22.695,13.904,330.56,0.41,1
2017-06-07 15:00,116.06,68.632,40,0,0,0,36.401,0,22.292,44.863,15.978,38.026,26.11,21.907,22.695,16,333.33,0.46,1
2017-06-07 16:00,107.76,65.855,40,0,0,0,30.054,0,22.278,44.493,15.978,36.478,29.994,15.823,22.695,16,312.5,0.48,1
2017-06-07 17:00,109.93,66.247,40,0,0,0,31.633,0,22.27,43.896,15.993,34.72,23.852,25.709,22.695,16,320.83,0.46,1
2017-06-07 18:00,116.61,67.679,40,0,0,0,38.407,0,22.261,42.647,15.922,31.459,23.411,22.008,22.695,15.928,320.83,0.49,1
2017-06-07 19:00,119.22,68.356,40,0,0,0,41.5,0,22.241,41.336,15.935,28.45,22.741,23.191,22.695,15.972,312.5,0.46,1
2017-06-07 20:00,64.632,34.759,0,0,0,0.00089487,20.685,0,22.234,41.043,16.258,29.198,21.642,27.407,22.695,14.843,325,0.45,0
2017-06-07 21:00,0.000037533,0,0,0,0,0,0,0,22.341,41.069,18.363,22.566,19.629,32.579,22.695,13,300,0,0
2017-06-07 22:00,0.000037533,0,0,0,0,0,0,0,22.216,42.83,19.366,19.991,18.056,36.861,22.695,13,300,0,0
2017-06-07 23:00,0,0,0,0,0,0.0032555,0,0,22.244,44.489,19.706,23.107,17.142,39.254,22.695,13,300,0,0
2017-06-08 0:00,0,0,0,0,0,0.0048917,0,0,22.209,45.107,19.893,22.985,16.112,43.238,21.692,13,300,0,0
2017-06-08 1:00,0,0,0,0,0,0,0,0,22.144,45.804,19.819,21.958,15.227,45.684,21.692,13,300,0,0
2017-06-08 2:00,0.000037533,0,0,0,0,0.0020878,0,0,22.076,46.251,19.496,20.945,14.31,49,21.692,13,300,0,0
2017-06-08 3:00,0,0,0,0,0,0,0,0,22.052,46.613,19.176,21.044,13.802,50.126,20.69,13,300,0,0
2017-06-08 4:00,0,0,0,0,0,0,0,0,22.028,46.643,19.067,19.045,13.172,52.472,20.69,13,300,0,0
2017-06-08 5:00,0.000038805,0,0,0,0,0.0013383,0,0,22.036,46.45,18.964,17.213,12.323,59.076,20.69,13,300,0,0
2017-06-08 6:00,0.000037533,0,0,0,0,0,0,0,22.047,46.478,18.621,17.73,12.1,61.768,20.69,13,300,0,0
2017-06-08 7:00,0.000037533,0,0,0,0,0.0073454,0,0,22.111,45.08,18.593,17.841,13.241,59.141,19.682,13,300,0,0
2017-06-08 8:00,122.79,69.88,66.757,91.86,0,0,80.156,0,22.668,42.607,17.664,20.509,14.894,52.147,18.68,15.264,327.5,0,1
2017-06-08 9:00,145.75,74.842,98.489,100,0,0,83.211,0,22.744,43.011,18.598,19.434,17.058,44.98,19.683,16,337.5,0.09,1
2017-06-08 10:00,119.87,69.389,98.489,100,0,0,30.331,0,22.564,43.516,16.074,33.592,19.964,35.866,21.184,16,350,0.46,1
2017-06-08 11:00,128.28,70.568,40,33.333,0,0,42.744,0,22.576,43.421,16.046,37.132,23.451,28.952,22.685,16,332.5,0.48,1
2017-06-08 12:00,133.08,71.906,40,0,0,0,47.579,0,22.559,43.336,16.08,35.255,26.171,21.546,22.685,16,355.56,0.5,1
2017-06-08 13:00,133.82,71.86,40,0,0,0,49.221,0,22.511,42.353,16,30.862,26.815,16.825,23.686,15.999,336.11,0.49,1
2017-06-08 14:00,128.32,70.69,40,0,0,0,47.485,0,22.478,41.221,16.041,28.891,26.954,16.147,23.686,16,334.09,0.47,1
2017-06-08 15:00,125.14,69.297,40,0,0,0,48.857,0,22.468,40.866,15.987,28.861,29.363,14.065,23.686,16,312.5,0.46,1
2017-06-08 16:00,116.69,67.944,40,0,0,0,39.642,0,22.47,41.062,16.001,30.276,28.389,16.092,23.686,16,312.5,0.49,1
2017-06-08 17:00,118.11,68.648,40,0,0,0,37.167,0,22.487,41.333,15.98,31.01,26.444,20.172,23.686,16,320.83,0.51,1
2017-06-08 18:00,122.67,68.794,40,0,0,0,40.012,0,22.423,41.29,16.02,29.994,25.498,19.95,23.686,16,325,0.5,1
2017-06-08 19:00,128.6,70.558,40,0,0,0,40.503,0,22.386,40.449,15.952,25.731,24.774,18.841,23.686,16,329.17,0.5,1
2017-06-08 20:00,63.931,34.471,0,0,0,0,18.108,0,22.51,39.368,16.279,20.815,23.036,21.582,23.686,14.844,300,0.47,0
2017-06-08 21:00,0,0,0,0,0,0,0,0,23.031,38.836,18.742,12.669,21.337,25.696,23.686,13,300,0,0
2017-06-08 22:00,0,0,0,0,0,0,0,0,22.663,39.767,20.263,11.676,19.98,26.955,23.686,13,300,0,0
2017-06-08 23:00,0,0,0,0,0,0,0,0,22.48,40.939,20.764,11.673,18.426,31.776,23.686,13,300,0,0
2017-06-09 0:00,0,0,0,0,0,0,0,0,22.347,41.824,20.852,11.674,17.598,34.914,22.683,13,300,0,0
2017-06-09 1:00,0,0,0,0,0,0,0,0,22.311,42.812,20.732,11.675,17.173,32.86,22.683,13,300,0,0
2017-06-09 2:00,0,0,0,0,0,0,0,0,22.324,42.907,20.599,11.74,16.299,34.908,22.683,13,300,0,0
2017-06-09 3:00,0,0,0,0,0,0,0,0,22.27,42.998,20.428,11.677,15.628,36.507,22.683,13,300,0,0
2017-06-09 4:00,0,0,0,0,0,0,0,0,22.257,42.976,20.317,11.684,14.793,41.594,21.683,13,300,0,0
2017-06-09 5:00,0,0,0,0,0,0,0,0,22.234,43.12,19.97,11.687,13.987,46.295,21.683,13,300,0,0
2017-06-09 6:00,0,0,0,0,0,0,0,0,22.209,43.411,19.62,11.688,13.273,53.413,20.681,13,300,0,0
2017-06-09 7:00,0.000038805,0,0,0,0,0,0,0,22.334,42.359,19.927,11.695,14.552,51.357,20.681,13,300,0.42,0
2017-06-09 8:00,126.46,71.249,70.715,93.928,0,0,42.23,0,22.688,41.188,15.206,35.629,15.259,50.137,19.174,14.84,341.67,0.37,1
2017-06-09 9:00,148.94,75.343,99.772,100,0,0,79.591,0,22.612,42.807,18.385,25.353,17.229,44.303,19.686,16,333.33,0.07,1
2017-06-09 10:00,132.44,71.826,99.772,100,0,0,27.355,0,22.38,43.383,16.015,37.294,18.105,41.264,19.686,16,333.33,0.43,1
2017-06-09 11:00,123.94,69.87,99.772,100,0,0,28.942,0,22.344,42.547,16.028,33.351,18.669,37.349,19.686,16,300,0.44,1
2017-06-09 12:00,121.6,69.241,99.772,100,0,0,34.101,0,22.402,42.572,15.986,35.243,20.751,34.382,20.693,16,312.5,0.45,1
2017-06-09 13:00,122.1,69.124,99.772,100,0,0,35.065,0,22.456,42.87,15.949,35.545,20.481,35.166,20.693,16,300,0.41,1
2017-06-09 14:00,124.29,69.549,40,91.667,0,0,37.533,0,22.484,44.038,15.982,40.857,21.61,34.169,21.697,16,312.5,0.41,1
2017-06-09 15:00,124.63,69.48,40,0,0,0,33.523,0,22.452,44.801,16.007,39.18,21.592,36.027,21.697,16,300,0.41,1
2017-06-09 16:00,119.17,68.595,100,0,0,0,33.561,0,22.432,45.404,16.003,40.316,21.76,37.441,21.697,16,312.5,0.45,1
2017-06-09 17:00,114.98,68.048,100,100,0,0,37.096,0,22.414,45.743,16.033,41.346,20.649,38.707,21.697,16,300,0.45,1
2017-06-09 18:00,58.841,33.925,0,50,0,0,21.398,0,22.489,44.939,16.106,41.91,20.836,35.653,22.708,14.609,375,0.45,0
2017-06-09 19:00,0,0,0,0,0,0,0,0,22.827,44.245,18.042,41.203,20.47,35.171,22.708,13,450,0.56,0
2017-06-09 20:00,0,0,0,0,0,0,0,0,23.23,43.016,20.38,19.618,19.467,38.584,21.706,13,450,0.27,0
2017-06-09 21:00,0,0,0,0,0,0,0,0,23.126,46.918,21.958,11.675,17.95,41.832,20.702,13,450,0,0
2017-06-09 22:00,0,0,0,0,0,0,0,0,22.17,50.076,22.427,11.669,17.151,34.798,20.702,13,450,0,0
2017-06-09 23:00,0,0,0,0,0,0,0,0,22.076,48.108,22.426,11.668,16.445,31.732,20.702,13,450,0,0
2017-06-10 0:00,0.000037533,0,0,0,0,0,0,0,21.896,47.161,22.394,11.674,14.985,38.379,20.702,13,450,0,0
2017-06-10 1:00,0,0,0,0,0,0,0,0,21.618,47.354,22.305,11.671,13.904,42.97,19.692,13,450,0,0
2017-06-10 2:00,0.000038158,0,0,0,0,0,0,0,21.239,48.323,22.283,11.676,13.671,45.475,19.692,13,450,0,0
2017-06-10 3:00,0.000037533,0,0,0,0,0,0,0,21.161,48.612,22.162,11.674,13.117,49.654,19.692,13,450,0,0
2017-06-10 4:00,0,0,0,0,0,0,0,0,21.147,48.753,21.992,11.672,12.153,47.972,19.692,13,450,0,0
2017-06-10 5:00,0,0,0,0,0,0,0,0,21.14,48.233,21.845,11.682,12.376,45.114,18.69,13,450,0,0
2017-06-10 6:00,0,0,0,0,0,0,0,0,21.27,46.919,21.649,11.684,12.428,44.557,18.69,13,450,0,0
2017-06-10 7:00,0,0,0,0,0,0,0,0,21.603,45.314,20.726,19.384,12.892,42.169,18.69,13,450,0,0
2017-06-10 8:00,150.71,74.731,100,100,0,0,50.058,0,22.645,36.652,14.595,13.039,14.679,36.158,18.69,14.827,362.5,0.4,1
2017-06-10 9:00,112.69,67.424,100,100,0,0,24.256,0,22.523,35.035,15.997,11.714,16.401,32.822,18.685,16,337.5,0.37,1
2017-06-10 10:00,116.19,68.348,100,100,0,0,27.723,0,22.593,35.634,16.044,11.712,19.577,27.19,20.189,16,340.91,0.39,1
2017-06-10 11:00,117.59,68.687,40,66.667,0,0,34.745,0,22.632,36.141,15.987,12.312,22.228,22.266,21.697,16,345.83,0.41,1
2017-06-10 12:00,123.09,70.815,40,0,0,0,40.085,0,22.646,36.648,15.986,12.926,24.237,19.195,22.699,16,358.33,0.43,1
2017-06-10 13:00,123.07,69.527,40,0,0,0,43.836,0,22.647,38.898,16.015,22.264,25.238,24.93,22.699,16,337.5,0.44,1
2017-06-10 14:00,124.24,69.9,40,0,0,0,47.959,0,22.664,41.903,15.982,30.936,26.322,26.979,23.699,16,332.5,0.43,1
2017-06-10 15:00,123.41,69.482,40,0,0,0,49.939,0,22.652,44.037,16.017,36.456,27.231,28.362,23.699,15.989,340,0.49,1
2017-06-10 16:00,133.95,71.198,40,0,0,0,52.061,0,22.58,44.883,15.92,37.544,27.598,27.006,23.699,16,325,0.51,1
2017-06-10 17:00,131.5,70.958,40,0,0,0,51.697,0,22.551,45.17,16.084,37.466,25.42,30.8,23.699,16,312.5,0.5,1
2017-06-10 18:00,63.606,34.915,0,0,0,0,24.813,0,22.626,44.578,16.389,42.817,23.512,36.82,23.699,14.685,362.5,0.47,0
2017-06-10 19:00,0,0,0,0,0,0,0,0,23.474,43.296,18.603,40.922,22.279,41.113,23.699,13,450,0,0
2017-06-10 20:00,0,0,0,0,0,0,0,0,24.348,42.854,20.366,29.229,21.95,43.496,23.699,13,450,0,0
2017-06-10 21:00,0,0,0,0,0,0,0,0,24.504,45.486,21.635,22.396,21.022,48.799,22.695,13,450,0,0
2017-06-10 22:00,0,0,0,0,0,0,0,0,24.006,49.021,22.339,15.927,20.109,52.432,22.695,13,450,0,0
2017-06-10 23:00,0,0,0,0,0,0,0,0,23.44,53.089,22.79,11.661,19.39,55.753,21.689,13,450,0,0
2017-06-11 0:00,0.000037533,0,0,0,0,0,0,0,23.031,56.446,23.09,11.659,19.256,54.387,21.689,13,450,0,0
2017-06-11 1:00,0.55977,0,0,0,0,0,0,0,22.681,56.281,23.258,12.741,18.98,54.056,21.19,13,450,0,0
2017-06-11 2:00,0,0,0,0,0,0,0,0,22.751,48.823,22.645,15.103,18.782,53.921,21.692,13,450,0.28,0
2017-06-11 3:00,0,0,0,0,0,0,0,0,22.546,50.345,22.859,12.177,18.459,54.921,20.692,13,450,0,0
2017-06-11 4:00,6.1723,0,0,0,0,0,0,0,22.744,49.136,22.563,13.791,18.898,53.471,22.207,13,450,0,0
2017-06-11 5:00,11.113,12.965,0,0,0,0,0,0,23.579,47.495,22.638,15.552,19.235,52.407,22.708,13,362.5,0,0
2017-06-11 6:00,6.6014,10.955,0,0,0,0,0,0,23.668,47.219,23.324,11.659,19.65,51.08,22.708,13,300,0,0
2017-06-11 7:00,12.585,13.187,0,0,0,0,0,0,23.889,46.619,18.982,27.798,20.609,47.982,22.708,13,337.5,0,0
2017-06-11 8:00,14.368,22.994,0,0,0,0,0,0,23.99,46.543,20.483,25.321,22.123,42.528,23.71,13,412.5,0,0
2017-06-11 9:00,29.691,13.273,0,0,0,0,0,0,24.295,45.577,22.138,24.904,23.521,37.848,23.71,13,358.33,0.29,0
2017-06-11 10:00,52.489,40.09,0,0,0,0,16.101,0,24.207,45.166,20.977,35.797,25.441,33.236,23.71,13,420,0.46,0
2017-06-11 11:00,49.224,33.134,0,0,0,0,23.02,0,24.045,45.709,16.473,62.047,27.715,28.865,23.71,13,392.5,0,0
2017-06-11 12:00,62.483,36.083,0,0,0,0,16.667,0,24.133,46.896,17.338,59.348,29.27,26.891,23.71,13,450,0,0
2017-06-11 13:00,53.854,35.631,0,0,0,0,33.333,0,24.143,47.826,14.577,61.217,30.481,26.623,24.712,13,400,0,0
2017-06-11 14:00,48.329,44.569,0,0,0,0,26.042,0,24.133,48.972,15.086,66.903,30.396,27.013,24.712,13,327.5,0,0
2017-06-11 15:00,50.782,42.381,0,0,0,0,28.345,0,24.08,49.686,14.775,69.223,32.899,22.579,24.712,13,327.78,0,0
2017-06-11 16:00,56.668,20.186,0,0,0,0,16.667,0,24.398,50.173,17.825,58.998,34.684,21.228,24.712,13,387.5,0.24,0
2017-06-11 17:00,83.624,53.956,0,0,0,0,44.248,0,24.32,51.214,14.496,59.561,31.233,81.62,24.712,13,420.83,0.33,0
2017-06-11 18:00,78.162,70.771,0,0,0,0,31.646,0,24.229,50.528,18.853,65.732,30.426,92.5,24.712,13,381.25,0.65,0
2017-06-11 19:00,78.092,52.746,0,0,0,0,24.852,0,24.052,49.495,16.237,64.92,29.552,92.5,24.712,13,420.83,0.54,0
2017-06-11 20:00,66.845,34.517,0,0,0,0,27.304,0,23.903,48.097,15.08,65.897,27.879,74.475,24.712,13,412.5,0.53,0
2017-06-11 21:00,49.898,36.183,0,0,0,0,13.325,0,24.201,49.443,16.975,58.133,25.243,49.606,24.712,13,362.5,0,0
2017-06-11 22:00,73.048,45.536,0,0,0,0,46.309,0,23.856,50.507,13.493,71.858,23.782,54.104,24.712,13,300,0,0
2017-06-11 23:00,1.7978,0,0,0,0,0,0,0,23.62,51.283,16.384,81.056,22.737,57.73,24.712,13,300,0,0
2017-06-12 0:00,37.476,29.973,0,0,0,0,28.916,0,23.996,51.448,15.834,70.787,21.775,62.485,24.712,13,300,0,0
2017-06-12 1:00,12.91,0,0,0,0,0,0,0,23.905,51.193,17.797,74.853,21.136,65.085,23.711,13,393.75,0.29,0
2017-06-12 2:00,39.539,14.728,0,0,0,0,27.318,0,24.045,52.744,16.549,68.062,20.821,67.201,23.711,13,337.5,0,0
2017-06-12 3:00,15.815,0,0,0,0,0,0,0,23.943,53.011,17.016,72.876,21.129,65.268,23.711,13,402.5,0.59,0
2017-06-12 4:00,34.835,16.126,0,0,0,0,14.56,0,24.138,54.067,18.069,58.959,20.89,65.361,23.711,13,358.33,0,0
2017-06-12 5:00,33.806,14.864,0,0,0,0,13.916,0,24.045,54.447,17.146,71.9,20.969,62.603,23.711,13,393.75,0.58,0
2017-06-12 6:00,33.605,11.327,0,0,0,0,10.074,0,23.921,54.568,15.206,74.191,21,59.88,23.711,13,300,0,0
2017-06-12 7:00,64.726,43.405,0,0,0,0,41.066,0,23.84,54.153,14.539,74.148,21.54,56.515,23.711,13,300,0.28,0
2017-06-12 8:00,188.15,82.846,70,75,0,0,100,0,23.335,54.291,15.707,74.095,22.799,49.673,23.711,13,372.5,0.6,1
2017-06-12 9:00,148.83,74.645,40,0,0,0,71.202,0,23.146,52.489,13.959,72.514,25.073,43.862,23.711,13.832,340.91,0.47,1
2017-06-12 10:00,154.38,75.04,40,0,0,0,65.383,0,23.224,52.477,14.195,72.011,27.303,38.324,23.711,14.167,350,0.51,1
2017-06-12 11:00,165.56,77.613,40,0,0,0,95.855,0,23.338,53.714,15.716,72.76,29.772,34.278,24.722,13.504,337.5,0.49,1
2017-06-12 12:00,188.41,81.588,40,0,0,0,100,0,23.442,55.414,16.496,69.851,30.947,31.339,24.722,13,358.33,0.53,1
2017-06-12 13:00,202.16,85.529,40,0,0,0,100,0,23.346,55.348,16.462,68.465,30.663,31.156,25.723,13,425,0.54,1
2017-06-12 14:00,205.14,85.177,40,0,0,0,100,0,23.249,55.19,16.345,67.801,30.303,31.082,25.723,13,416.67,0.61,1
2017-06-12 15:00,199.14,83.703,40,0,0,0,100,0,23.125,55.323,16.16,68.182,31.905,27.742,25.723,13,411.36,0.47,1
2017-06-12 16:00,210.85,86.189,40,0,0,0,100,0,23.123,55.509,16.487,66.66,34.256,22.661,25.723,13,425,0.51,1
2017-06-12 17:00,220.58,88.303,40,0,0,0,100,0,23.159,55.916,17.061,64.18,30.746,27.38,25.723,13,430,0.5,1
2017-06-12 18:00,213.22,87.565,40,0,0,0,100,0,23.139,56.285,16.939,65.69,29.64,33.571,25.723,13,425,0.49,1
2017-06-12 19:00,176.11,81.031,40,0,0,0,100,0,23.039,57.042,16.428,69.888,27.983,40.692,25.723,13,387.5,0.47,1
2017-06-12 20:00,142.75,73.145,40,0,0,0,100,0,22.903,56.227,15.362,71.954,27.076,39.681,24.722,13.089,325,0.44,1
2017-06-12 21:00,127.98,70.202,40,0,0,0,100,0,22.78,55.568,14.73,73.026,25.873,44.871,24.722,13.423,300,0.41,1
2017-06-12 22:00,123.12,69.269,40,0,0,0,68.642,0,22.686,55.378,15.063,71.692,24.413,48.777,24.722,15.108,300,0.43,1
2017-06-12 23:00,123.94,70.022,40,0,0,0,53.692,0,22.715,54.703,15.956,60.006,23.356,50.563,23.721,16,325,0.46,1
2017-06-13 0:00,117.85,68.936,40,0,0,0,53.644,0,22.693,53.953,16.035,57.089,22.302,55.495,23.721,16,300,0.44,1
2017-06-13 1:00,111.63,66.723,40,0,0,0,52.958,0,22.661,53.68,16.067,56.207,21.519,60.115,23.721,16,325,0.45,1
2017-06-13 2:00,111.49,67.317,100,25,0,0,54.2,0,22.639,54.069,16.024,59.519,20.835,66.339,23.721,16,310,0.43,1
2017-06-13 3:00,114.77,67.823,100,100,0,0,58.593,0,22.602,56.832,16.011,73.935,20,81.905,22.718,16,312.5,0.44,1
2017-06-13 4:00,113.55,67.066,100,100,0,0,57.236,0,22.597,58.33,16.002,74.58,19.371,92.5,22.718,16,300,0.45,1
2017-06-13 5:00,112.95,66.955,100,100,0,0,55.917,0,22.562,59.03,15.986,74.766,18.842,92.5,21.706,16,300,0.45,1
2017-06-13 6:00,110.2,66.359,100,100,0,0,55.283,0,22.535,59.426,15.979,74.938,18.702,92.5,21.706,16,300,0.46,1
2017-06-13 7:00,112,66.961,100,100,0,0,56.104,0,22.522,59.631,15.97,74.344,19.339,89.95,21.706,16,312.5,0.44,1
2017-06-13 8:00,113.56,67.162,100,100,0,0,51.345,0,22.536,57.382,15.986,58.593,20.034,58.795,21.706,16,300,0.44,1
2017-06-13 9:00,115.37,67.581,100,100,0,0,47.48,0,22.571,52.519,16.051,42.88,20.751,44.593,21.706,16,300,0.44,1
2017-06-13 10:00,120.35,68.925,100,100,0,0,46.426,0,22.574,50.61,15.947,38.178,20.687,41.815,21.706,16,312.5,0.46,1
2017-06-13 11:00,118.44,68.947,100,100,0,0,30.547,0,22.568,48.234,15.99,30.205,19.794,37.695,21.706,16,319.44,0.44,1
2017-06-13 12:00,119.21,68.24,100,100,0,0,26.288,0,22.534,44.233,16.014,16.776,20.505,30.393,21.706,16,308.33,0.41,1
2017-06-13 13:00,121.97,68.602,100,100,0,0,27.418,0,22.556,42.615,15.984,19.643,21.232,31.297,21.706,16,312.5,0.41,1
2017-06-13 14:00,128.49,69.909,70,33.333,0,0,33.698,0,22.611,44.068,16.006,24.96,21.526,30.619,21.706,16,312.5,0.44,1
2017-06-13 15:00,124.94,69.091,100,100,0,0,34.006,0,22.573,41.671,15.988,13.681,21.488,25.574,21.706,16,312.5,0.44,1
2017-06-13 16:00,124,69.143,40,30.769,0,0,35.707,0,22.555,39.973,15.957,14.274,24.522,20.9,22.708,15.991,316.67,0.44,1
2017-06-13 17:00,129.55,70.24,40,0,0,0,40.086,0,22.575,40.409,15.966,15.33,22.292,23.413,22.708,15.961,325,0.45,1
2017-06-13 18:00,133.31,71.006,40,0,0,0,44.395,0,22.576,39.853,15.99,13.232,22.209,22.688,22.708,16,300,0.47,1
2017-06-13 19:00,132.64,71.214,40,0,0,0,44.308,0,22.551,39.267,15.985,11.707,21.967,23.098,22.708,15.971,320.83,0.47,1
2017-06-13 20:00,68.262,35.318,0,0,0,0,20.774,0,22.584,38.551,16.224,11.707,21.199,20.264,22.708,14.569,345.83,0.45,0
2017-06-13 21:00,0,0,0,0,0,0,0,0,22.923,38.246,18.17,11.694,19.733,23.285,22.708,13,437.5,0,0
2017-06-13 22:00,0,0,0,0,0,0,0,0,22.936,36.898,19.621,11.675,18.534,25.188,22.708,13,450,0,0
2017-06-13 23:00,0,0,0,0,0,0,0,0,22.933,39.827,20.312,11.683,17.048,29.258,22.708,13,450,0,0
2017-06-14 0:00,0,0,0,0,0,0,0,0,22.764,40.922,21.37,11.68,16.291,30.717,21.706,13,450,0,0
2017-06-14 1:00,0,0,0,0,0,0,0,0,22.623,41.52,21.923,11.683,15.145,33.726,21.706,13,450,0,0
2017-06-14 2:00,0,0,0,0,0,0,0,0,22.475,41.974,22.066,11.676,14.113,32.381,20.702,13,450,0,0
2017-06-14 3:00,0,0,0,0,0,0,0,0,22.365,42.132,22.064,11.686,13.081,32.457,20.702,13,450,0,0
2017-06-14 4:00,0,0,0,0,0,0,0,0,22.2,42.115,21.758,11.699,12.061,34.951,19.692,13,450,0,0
2017-06-14 5:00,0,0,0,0,0,0,0,0,22.107,41.492,21.497,11.685,10.895,37.158,19.692,13,450,0,0
2017-06-14 6:00,0.000037533,0,0,0,0,0,0,0,22.121,40.424,20.562,11.7,10.45,39.723,18.69,13,450,0,0
2017-06-14 7:00,0,0,0,0,0,0,0,0,22.486,38.301,18.726,11.713,10.792,39.941,18.69,13,450,0.26,0
2017-06-14 8:00,143.02,73.483,100,92.308,0,0,28.386,0,22.711,32.469,14.953,11.724,11.69,37.928,16.684,15.119,356.25,0.32,1
2017-06-14 9:00,118.76,68.484,100,100,0,0,9.234,0,22.608,31.223,16.008,11.714,13.565,33.644,16.681,16,341.67,0.3,1
2017-06-14 10:00,122.9,69.351,100,100,0,0,11.29,0,22.625,30.164,16.001,11.723,14.552,27.312,16.681,16,336.11,0.32,1
2017-06-14 11:00,132.9,71.557,100,100,0,0,15.592,0,22.615,29.482,16.023,11.713,16.802,23.445,17.686,16,337.5,0.34,1
2017-06-14 12:00,131.08,71.262,100,100,0,0,23.576,0,22.554,28.671,15.969,11.713,17.975,19.652,18.686,16,343.18,0.37,1
2017-06-14 13:00,125.27,69.353,100,100,0,0,24.111,0,22.537,28.361,15.988,11.707,19.674,18.039,19.691,16,312.5,0.38,1
2017-06-14 14:00,120.45,68.529,100,100,0,0,23.558,0,22.515,28.933,16.032,11.708,21.074,17.865,20.693,16,300,0.41,1
2017-06-14 15:00,118.7,68.426,40,38.462,0,0,29.423,0,22.53,28.978,16.05,11.705,22.961,12.884,21.697,16,325,0.47,1
2017-06-14 16:00,119.57,69.005,40,0,0,0,35.913,0,22.523,29.399,16.058,11.706,26.606,10.479,21.697,16,330.56,0.43,1
2017-06-14 17:00,119.73,68.286,100,30.769,0,0,34.709,0,22.536,29.659,15.978,11.71,21.287,17.378,22.708,16,310,0.46,1
2017-06-14 18:00,119.32,68.082,100,100,0,0,33.589,0,22.537,29.362,16.028,11.712,20.416,18.413,22.708,16,300,0.44,1
2017-06-14 19:00,120.3,68.455,100,100,0,0,31.451,0,22.537,28.853,15.933,11.717,19.551,20.752,21.706,16,312.5,0.44,1
2017-06-14 20:00,62.425,34.254,0,46.154,0,0,15.018,0,22.52,28.835,16.19,11.71,18.328,22.167,21.706,14.833,337.5,0.42,0
2017-06-14 21:00,0,0,0,0,0,0,0,0,22.762,29.549,17.599,11.697,16.982,29.441,21.706,13,437.5,0,0
2017-06-14 22:00,0,0,0,0,0,0,0,0,22.792,30.799,18.551,11.693,16.058,34.505,21.706,13,450,0,0
2017-06-14 23:00,0.000038158,0,0,0,0,0,0,0,22.72,32.247,19.226,11.694,14.683,40.81,21.706,13,450,0,0
2017-06-15 0:00,0,0,0,0,0,0,0,0,22.354,34.343,20.613,11.689,14.211,41.701,20.705,13,450,0,0
2017-06-15 1:00,0,0,0,0,0,0,0,0,22.213,35.803,21.369,11.692,13.113,46.395,20.705,13,450,0,0
2017-06-15 2:00,0,0,0,0,0,0,0,0,22.015,37.118,21.677,11.689,12.306,50.019,19.704,13,450,0,0
2017-06-15 3:00,0,0,0,0,0,0,0,0,21.954,38.035,21.647,11.687,11.565,55.431,19.704,13,450,0,0
2017-06-15 4:00,0,0,0,0,0,0,0,0,21.899,38.779,21.602,11.692,10.2,59.114,18.7,13,450,0,0
