,AHU 1 Supply Air Pressure (Pa),AHU 1 fan VFD state [0 off 1 on],AHU 1 Outdoor Air Damper (%),AHU 1 Exhaust Air Damper (%),AHU 1 Heat Recovery Wheel (%),AHU 1 Heating Coil State (%),AHU 1 Cooling Coil State (%),AHU 1 Humidifier State (%),AHU 1 Return Air Temperature [degC],AHU 1 Return Air Humidity [%],AHU 1 Supply Air Temperature [degC],AHU 1 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 1 Supply Air Temperature Setpoint (degC),AHU 1 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-07-22 20:00,0.055459,0,0,0,0,0,0,0,23.712,42.207,19.575,11.664,21.56,36.714,23.199,13,300,0.52,0
2017-07-22 21:00,0,0,0,0,0,0,0,0,23.582,42.214,20.609,11.662,20.838,39.732,23.199,13,300,0.49,0
2017-07-22 22:00,0,0,0,0,0,0,0,0,23.49,42.569,21.047,11.662,20.066,43.507,23.199,13,300,0.49,0
2017-07-22 23:00,0,0,0,0,0,0,0,0,23.406,43.534,21.183,11.656,19.233,44.346,23.199,13,300,0.5,0
2017-07-23 0:00,0,0,0,0,0,0,0,0,23.311,44.23,21.197,11.66,18.333,44.518,23.199,13,300,0.47,0
2017-07-23 1:00,0,0,0,0,0,0,0,0,23.22,44.326,21.123,11.662,17.795,44.969,23.199,13,300,0.46,0
2017-07-23 2:00,0,0,0,0,0,0,0,0,23.163,44.591,20.987,11.663,17.233,46.251,23.199,13,300,0.44,0
2017-07-23 3:00,0,0,0,0,0,0,0,0,23.088,44.903,20.862,11.664,16.964,46.138,23.199,13,300,0.43,0
2017-07-23 4:00,0,0,0,0,0,0,0,0,23.039,44.546,20.695,11.668,16.217,42.549,23.199,13,300,0.43,0
2017-07-23 5:00,0,0,0,0,0,0,0,0,22.934,43.007,20.617,11.669,15.283,41.411,22.197,13,300,0.43,0
2017-07-23 6:00,0,0,0,0,0,0,0,0,22.797,42.015,20.592,11.673,14.806,42.446,22.197,13,300,0.42,0
2017-07-23 7:00,0,0,0,0,0,0,0,0,22.702,41.328,20.494,11.678,14.768,41.614,22.197,13,300,0.41,0
2017-07-23 8:00,0,0,0,0,0,0,0,0,22.85,39.972,20.355,11.674,15.335,37.622,22.197,13,300,0.44,0
2017-07-23 9:00,0,0,0,0,0,0,0,0,23.004,38.781,20.316,11.668,15.612,36.764,22.197,13,300,0.43,0
2017-07-23 10:00,0,0,0,0,0,0,0,0,23.098,38.36,20.267,11.668,16.318,35.192,22.197,13,300,0.43,0
2017-07-23 11:00,0,0,0,0,0,0,0,0,23.166,37.441,20.525,11.671,17.085,34.138,22.197,13,300,0.43,0
2017-07-23 12:00,0,0,0,0,0,0,0,0,23.293,36.94,20.754,11.663,17.836,30.268,22.197,13,300,0.43,0
2017-07-23 13:00,2.056,0,0,0,0,0,0,0,23.586,36.037,21.045,11.659,18.818,28.4,22.197,13,300,0.46,0
2017-07-23 14:00,6.7622,0,0,0,0,0,0,0,23.721,35.984,22.129,11.654,19.373,30.485,23.199,13,300,0.44,0
2017-07-23 15:00,4.8327,11.877,0,0,0,0,0,0,23.693,37.03,23.621,11.639,20.022,32.839,23.199,13,300,0.47,0
2017-07-23 16:00,5.7694,10.658,0,0,0,0,0,0,23.784,38.396,23.896,11.637,20.147,35.172,23.199,13,300,0.46,0
2017-07-23 17:00,4.4604,15.313,0,0,0,0,0,0,23.923,39.171,23.977,11.633,19.984,34.991,23.199,13,300,0.45,0
2017-07-23 18:00,8.7031,13.118,0,0,0,0,0,0,23.834,39.86,24.332,11.631,19.774,36.751,23.199,13,300,0.47,0
2017-07-23 19:00,8.5312,13.608,0,0,0,0,0,0,23.781,40.617,23.264,11.639,18.972,42.116,23.199,13,300,0.48,0
2017-07-23 20:00,0,0,0,0,0,0,0,0,23.709,41.767,22.955,11.647,17.892,47.379,23.199,13,300,0.46,0
2017-07-23 21:00,0,0,0,0,0,0,0,0,23.466,42.916,22.836,11.649,17.483,44.702,23.199,13,300,0.44,0
2017-07-23 22:00,0,0,0,0,0,0,0,0,23.39,42.5,22.718,11.652,17.349,41.979,23.199,13,300,0.44,0
2017-07-23 23:00,0,0,0,0,0,0,0,0,23.318,42.128,22.618,11.651,16.949,42.961,23.199,13,300,0.45,0
2017-07-24 0:00,0,0,0,0,0,0,0,0,23.264,42.291,22.46,11.658,16.357,45.45,23.199,13,300,0.46,0
2017-07-24 1:00,0,0,0,0,0,0,0,0,23.169,42.62,22.306,11.654,15.808,47.215,23.199,13,300,0.43,0
2017-07-24 2:00,0,0,0,0,0,0,0,0,22.976,43.112,22.188,11.663,15.574,48.211,23.199,13,300,0.44,0
2017-07-24 3:00,0,0,0,0,0,0,0,0,22.922,43.656,22.03,11.66,15.703,49.124,22.196,13,300,0.43,0
2017-07-24 4:00,0,0,0,0,0,0,0,0,22.898,43.883,21.901,11.666,15.664,48.275,22.196,13,300,0.44,0
2017-07-24 5:00,0,0,0,0,0,0,0,0,22.825,44.627,21.815,11.666,13.701,70.904,22.196,13,300,0.43,0
2017-07-24 6:00,0,0,0,0,0,0,0,0,22.487,48.681,21.411,11.676,11.436,92.5,21.195,13,300,0.4,0
2017-07-24 7:00,0,0,0,0,0,0,0,0,22.294,51.216,20.871,11.683,10.977,92.5,21.195,13,300,0.39,0
2017-07-24 8:00,135.51,62.791,69.542,91.667,0,0,13.972,0,22.461,48.172,15.879,11.707,11.085,92.5,18.174,14.363,347.5,0.4,1
2017-07-24 9:00,125.57,70.305,95.602,100,0,0,8.1008,0,22.453,50.494,16.003,11.71,11.718,92.5,16.17,16,337.5,0.34,1
2017-07-24 10:00,115.18,67.612,95.602,100,0,0,7.8819,0,22.39,51.831,16.023,11.711,11.536,92.5,16.17,16,316.67,0.37,1
2017-07-24 11:00,115.76,67.648,95.602,100,0,0,8.1798,0,22.332,53.02,16.014,11.71,11.362,92.5,16.17,16.008,308.33,0.37,1
2017-07-24 12:00,112.44,67.34,95.602,100,0,0,8.6871,0,22.271,54.167,16.009,11.71,11.467,92.5,16.17,16,300,0.38,1
2017-07-24 13:00,112.79,67.289,95.602,100,0,0,9.7158,0,22.238,55.42,16.011,11.71,11.809,92.5,16.17,16,300,0.39,1
2017-07-24 14:00,110.5,66.856,95.602,100,0,0,10.205,0,22.197,55.875,15.965,11.712,11.969,92.5,16.17,16,312.5,0.41,1
2017-07-24 15:00,111.01,66.968,95.602,100,0,0,10.316,0,22.199,56.113,16,11.713,12.216,92.5,16.17,16,312.5,0.44,1
2017-07-24 16:00,109.26,66.845,95.602,100,0,0,10.429,0,22.177,56.361,15.996,11.71,12.215,92.5,16.17,16,312.5,0.4,1
2017-07-24 17:00,105.65,65.893,95.602,100,0,0,10.528,0,22.124,55.832,16.039,11.711,11.638,92.5,16.17,16,300,0.39,1
2017-07-24 18:00,105.53,65.7,95.602,100,0,0,15.672,0,22.05,55.269,16.019,11.716,11.53,92.5,16.17,16,300,0.44,1
2017-07-24 19:00,106.45,65.833,95.602,100,0,0,16.582,0,21.963,54.778,15.983,11.716,11.324,92.5,16.17,16,312.5,0.39,1
2017-07-24 20:00,54.803,32.869,0,50,0,32.871,7.5879,0,21.819,55.231,15.898,11.709,11.265,92.5,19.349,14.925,300,0.41,0
2017-07-24 21:00,0,0,0,0,0,59.985,0,0,21.571,58.06,16.146,11.708,11.415,92.5,20.192,13,300,0.4,0
2017-07-24 22:00,0,0,0,0,0,27.99,0,0,21.478,59.346,17.05,11.705,11.075,92.5,21.193,13,300,0.39,0
2017-07-24 23:00,0,0,0,0,0,1.035,0,0,21.524,59.413,17.585,11.702,10.805,92.5,20.192,13,300,0.37,0
2017-07-25 0:00,0,0,0,0,0,0.011732,0,0,21.52,59.702,17.808,11.707,10.991,92.5,19.185,13,300,0.34,0
2017-07-25 1:00,0,0,0,0,0,0.011791,0,0,21.554,59.743,17.805,11.699,11.295,92.5,19.185,13,300,0.34,0
2017-07-25 2:00,0,0,0,0,0,0.039359,0,0,21.575,59.739,17.703,11.702,11.282,92.5,19.185,13,300,0.34,0
2017-07-25 3:00,0,0,0,0,0,0.49686,0,0,21.587,60.06,17.931,11.701,10.58,92.5,19.185,13,300,0.33,0
2017-07-25 4:00,0,0,0,0,0,0.76815,0,0,21.584,59.915,17.867,11.704,10.732,92.5,18.178,13,300,0.34,0
2017-07-25 5:00,0,0,0,0,0,0.5054,0,0,21.575,59.824,17.802,11.703,10.805,92.5,18.178,13,300,0.34,0
2017-07-25 6:00,0.042021,0,0,0,0,0.64769,0,0,21.612,58.724,17.655,11.701,11.31,92.5,18.178,13,300,0.35,0
2017-07-25 7:00,0,0,0,0,0,0,0,0,21.773,57.129,17.702,11.698,11.944,92.5,18.178,13,300,0.35,0
2017-07-25 8:00,116.82,63.394,62.408,91.747,0,0,9.4483,0,22.185,52.962,16.115,11.71,13.614,92.5,18.183,15.16,325,0.39,1
2017-07-25 9:00,107.94,66.14,96.763,100,0,0,11.831,0,22.021,53.079,16.041,11.711,14.667,87.862,17.179,16,300,0.41,1
2017-07-25 10:00,108.96,65.929,96.763,100,0,0,14.356,0,21.995,52.812,16.062,11.709,15.536,69.893,18.181,16,300,0.42,1
2017-07-25 11:00,109.32,65.713,96.763,100,0,0,16.22,0,22.014,52.416,16.035,11.709,16.881,56.815,19.181,16,300,0.44,1
2017-07-25 12:00,109.6,66.254,96.763,100,0,0,19.578,0,22.017,51.923,16.012,11.701,17.389,52.429,19.181,16,312.5,0.47,1
2017-07-25 13:00,111.55,66.318,96.763,100,0,0,22.081,0,22.029,51.137,16.006,11.697,18.96,44.36,20.686,16,312.5,0.46,1
2017-07-25 14:00,118.15,67.797,96.763,100,0,0,30.008,0,22.025,50.093,16.041,11.7,20.207,39.137,22.192,16,316.67,0.53,1
2017-07-25 15:00,112.33,66.553,40,58.333,0,0,32.157,0,22.053,49.569,15.913,11.694,22.284,34.649,22.192,16,312.5,0.55,1
2017-07-25 16:00,111.05,66.697,40,0,0,0,33.213,0,22.065,49.238,16.024,11.698,26.59,25.796,22.192,16,308.33,0.55,1
2017-07-25 17:00,114.11,67.355,40,0,0,0,35.032,0,22.036,48.77,16.006,11.7,21.838,37.435,22.192,16,312.5,0.56,1
2017-07-25 18:00,118.84,67.911,40,0,0,0,35.288,0,22.058,48.354,15.997,11.702,20.874,40.036,22.192,16,312.5,0.57,1
2017-07-25 19:00,121.05,68.68,100,91.667,0,0,34.605,0,22.064,48.682,15.88,11.699,19.944,43.162,23.192,16,312.5,0.55,1
2017-07-25 20:00,59.638,34.115,0,50,0,0,15.678,0,22.023,48.909,16.085,11.698,19.134,48.216,22.192,14.821,312.5,0.54,0
2017-07-25 21:00,0,0,0,0,0,0,0,0,22.15,48.547,17.48,11.692,17.518,56.002,22.192,13,300,0.41,0
2017-07-25 22:00,0,0,0,0,0,0,0,0,22.112,49.729,18.834,11.684,16.492,60.636,22.192,13,300,0.4,0
2017-07-25 23:00,0,0,0,0,0,0,0,0,22.046,51.206,19.337,11.682,15.419,67.831,21.184,13,300,0.41,0
2017-07-26 0:00,0,0,0,0,0,0,0,0,21.9,52.612,19.579,11.682,14.594,72.405,21.184,13,300,0.39,0
2017-07-26 1:00,0,0,0,0,0,0,0,0,21.742,53.719,19.743,11.682,13.761,90.446,21.184,13,300,0.38,0
2017-07-26 2:00,0,0,0,0,0,0,0,0,21.639,55.024,19.635,11.686,12.915,92.5,20.184,13,300,0.39,0
2017-07-26 3:00,0,0,0,0,0,0,0,0,21.563,55.162,19.476,11.688,12.617,92.5,20.184,13,300,0.38,0
2017-07-26 4:00,0.13693,0,0,0,0,0,0,0,21.549,55.017,19.415,11.692,12.23,92.5,20.184,13,300,0.36,0
2017-07-26 5:00,0,0,0,0,0,0.0030669,0,0,21.609,55.588,18.337,11.691,11.858,92.5,20.184,13,300,0.34,0
2017-07-26 6:00,0,0,0,0,0,0.0074673,0,0,21.605,56.684,18.116,11.696,11.669,92.5,20.184,13,300,0.32,0
2017-07-26 7:00,0,0,0,0,0,0,0,0,21.951,54.939,17.982,11.691,13.251,92.5,19.182,13,300,0.36,0
2017-07-26 8:00,124.19,66.02,64.909,96.303,0,0,21.264,0,22.359,52.75,15.808,11.71,15.971,78.666,19.682,14.835,342.5,0.41,1
2017-07-26 9:00,122.12,69.616,99.12,100,0,0,19.402,0,22.28,54.694,16.067,11.706,18.578,56.984,20.186,16,336.54,0.47,1
2017-07-26 10:00,120.63,68.449,99.12,100,0,0,24.881,0,22.184,54.967,15.914,11.704,19.166,55.773,20.186,16,312.5,0.54,1
2017-07-26 11:00,126.39,69.635,99.12,100,0,0,24.684,0,22.138,55.342,16.009,11.7,20.206,52.444,21.187,16,300,0.58,1
2017-07-26 12:00,121.36,67.919,40,33.333,0,0,23.726,0,22.165,55.35,16.005,11.699,21.941,46.574,22.192,16,300,0.58,1
2017-07-26 13:00,124.34,69.584,40,0,0,0,23.915,0,22.208,54.85,15.967,11.7,21.916,48.136,22.192,16,337.5,0.58,1
2017-07-26 14:00,110.25,65.573,40,0,0,0,25.573,0,22.163,53.968,15.992,11.703,20.832,50.001,22.192,16,300,0.58,1
2017-07-26 15:00,109.21,65.471,40,0,0,0,25.304,0,22.142,52.976,16.06,11.702,21.279,49.226,22.192,16,300,0.59,1
2017-07-26 16:00,108.17,65.645,40,0,0,0,29.04,0,22.127,52.64,16.058,11.702,20.82,50.612,22.192,16,300,0.59,1
2017-07-26 17:00,104.29,65.214,100,75,0,0,37.081,0,22.103,52.073,15.972,11.703,19.967,55.503,22.192,16,312.5,0.53,1
2017-07-26 18:00,104.32,65.546,100,100,0,0,37.588,0,22.073,52.997,15.985,11.7,19.109,59.478,21.184,16,312.5,0.58,1
2017-07-26 19:00,108.58,67.383,100,100,0,0,35.103,0,21.986,53.626,15.944,11.703,17.841,72.414,21.184,16,363.89,0.56,1
2017-07-26 20:00,53.554,33.13,0,50,0,0,17.416,0,21.888,54.359,15.927,11.701,17.163,86.989,20.181,14.959,325,0.52,0
2017-07-26 21:00,0,0,0,0,0,0,0,0,21.827,54.182,16.818,11.693,16.615,89.847,20.181,13,300,0.44,0
2017-07-26 22:00,0,0,0,0,0,0,0,0,21.842,54.605,18.245,11.689,16.358,91.474,20.181,13,300,0.43,0
2017-07-26 23:00,0,0,0,0,0,0,0,0,21.901,55.189,18.81,11.688,16.19,92.3,20.181,13,300,0.44,0
2017-07-27 0:00,0,0,0,0,0,0,0,0,21.968,55.474,19.502,11.687,16.043,92.5,20.181,13,300,0.43,0
2017-07-27 1:00,0,0,0,0,0,0,0,0,22.01,55.564,19.808,11.68,16.116,85.723,20.181,13,300,0.41,0
2017-07-27 2:00,0,0,0,0,0,0,0,0,22.064,55.046,19.785,11.684,15.945,88.217,20.181,13,300,0.43,0
2017-07-27 3:00,0,0,0,0,0,0,0,0,22.036,55.363,19.739,11.684,14.944,92.5,20.181,13,300,0.41,0
2017-07-27 4:00,0.17149,0,0,0,0,0,0,0,22.031,56.107,19.202,11.682,14.952,92.5,20.181,13,300,0.42,0
2017-07-27 5:00,0,0,0,0,0,0,0,0,22.034,56.702,18.889,11.684,15.14,92.5,20.181,13,300,0.43,0
2017-07-27 6:00,0,0,0,0,0,0,0,0,22.085,56.842,18.862,11.681,15.307,92.5,20.181,13,300,0.42,0
2017-07-27 7:00,0,0,0,0,0,0,0,0,22.16,56.49,18.907,11.684,15.89,92.5,20.181,13,300,0.44,0
2017-07-27 8:00,123.09,65.694,63.85,98.322,0,0,33.826,0,22.309,55.537,15.948,11.701,16.879,92.5,20.681,14.991,341.67,0.52,1
2017-07-27 9:00,117.65,69.041,95.489,100,0,0,24.468,0,22.144,58.077,15.986,11.703,18.312,85.673,20.177,16,329.55,0.55,1
2017-07-27 10:00,122.54,69.231,95.489,100,0,0,26.103,0,22.138,58.742,15.985,11.701,19.615,72.244,21.184,16,341.67,0.58,1
2017-07-27 11:00,123.89,70.185,95.489,100,0,0,26.059,0,22.19,58.876,16.003,11.699,20.551,59.886,21.184,16,333.33,0.6,1
2017-07-27 12:00,119.3,68.45,95.489,100,0,0,24.924,0,22.153,58.444,15.982,11.701,19.907,60.221,21.184,16,312.5,0.6,1
2017-07-27 13:00,113.02,67.398,40,58.333,0,0,35.967,0,22.118,57.606,16.049,11.699,21.37,53.975,21.184,16,312.5,0.62,1
2017-07-27 14:00,115.52,68.237,40,0,0,0,40.934,0,22.11,55.66,15.963,11.696,23.258,46.857,22.192,16,312.5,0.62,1
2017-07-27 15:00,117.81,68.413,40,0,0,0,35.484,0,22.136,54.713,16.054,11.697,24.907,39.165,22.192,16,325,0.6,1
2017-07-27 16:00,115.17,68.618,40,0,0,0,40.34,0,22.153,53.823,15.979,11.695,27.735,32.652,22.192,16,312.5,0.59,1
2017-07-27 17:00,114.69,67.95,40,0,0,0,39.157,0,22.135,53.397,15.963,11.7,24.037,43.003,22.192,16,300,0.63,1
2017-07-27 18:00,110.32,67.562,100,100,0,0,38.33,0,22.102,54.744,16.041,11.702,19.063,66.097,21.184,16,312.5,0.62,1
2017-07-27 19:00,107.25,66.988,100,100,0,0,34.512,0,22.06,56.555,15.915,11.706,19.693,63.965,22.192,16,312.5,0.6,1
2017-07-27 20:00,55.045,32.83,0,50,0,0,16.614,0,22.023,56.692,15.946,11.701,19.191,65.077,22.192,14.778,300,0.61,0
2017-07-27 21:00,0,0,0,0,0,0,0,0,22.09,54.097,17.225,11.689,18.146,65.175,22.192,13,300,0.53,0
2017-07-27 22:00,0,0,0,0,0,0,0,0,22.128,53.235,18.417,11.682,17.648,68.955,21.191,13,300,0.51,0
2017-07-27 23:00,0,0,0,0,0,0,0,0,22.164,53.212,19.248,11.682,17.367,68.14,21.191,13,300,0.49,0
2017-07-28 0:00,0,0,0,0,0,0,0,0,22.187,53.181,19.875,11.677,16.662,69.646,21.191,13,300,0.47,0
2017-07-28 1:00,0,0,0,0,0,0,0,0,22.11,53.661,20.045,11.677,15.864,69.947,21.191,13,300,0.43,0
2017-07-28 2:00,0,0,0,0,0,0,0,0,21.975,54.16,20.191,11.679,15.264,65.292,21.191,13,300,0.43,0
2017-07-28 3:00,0.047685,0,0,0,0,0,0,0,21.985,54.105,19.35,11.683,13.905,89.618,21.191,13,300,0.41,0
2017-07-28 4:00,0,0,0,0,0,0,0,0,21.819,54.987,18.899,11.684,13.227,89.219,21.191,13,300,0.37,0
2017-07-28 5:00,0,0,0,0,0,0,0,0,21.795,54.76,18.591,11.686,13.041,81.273,20.191,13,300,0.39,0
2017-07-28 6:00,0,0,0,0,0,0,0,0,21.704,53.943,18.316,11.688,12.224,87.431,20.191,13,300,0.36,0
2017-07-28 7:00,0,0,0,0,0,0,0,0,21.844,51.921,18.125,11.688,12.497,79.216,20.191,13,300,0.39,0
2017-07-28 8:00,117.89,69.542,63.324,96.503,0,0,7.9759,0,22.174,49.194,16.227,11.705,13.334,64.227,18.189,15.352,340.91,0.33,1
2017-07-28 9:00,113.32,68.054,97.697,100,0,0,11.946,0,22.097,46.822,15.979,11.707,14.587,53.713,17.188,16,342.5,0.36,1
2017-07-28 10:00,114.3,68.079,97.697,100,0,0,14.596,0,22.188,45.223,16.022,11.705,16.131,44.096,18.193,16,341.67,0.42,1
2017-07-28 11:00,114.62,67.787,97.697,100,0,0,18.6,0,22.217,42.797,15.973,11.705,18.416,33.867,19.2,16,338.64,0.45,1
2017-07-28 12:00,112.43,67.149,97.697,100,0,0,22.617,0,22.147,39.221,15.967,11.7,19.413,24.904,20.208,16,342.5,0.46,1
2017-07-28 13:00,108.85,66.835,97.697,100,0,0,25.164,0,22.059,36.484,15.955,11.698,20.483,21.113,21.208,16,312.5,0.48,1
2017-07-28 14:00,104.38,64.914,40,33.333,0,0,25.745,0,22.066,36.813,16.036,11.697,21.028,21.744,21.208,16,312.5,0.48,1
2017-07-28 15:00,102.27,64.276,40,0,0,0,24.83,0,22.083,38.481,15.968,11.701,22.911,20.931,21.208,16,312.5,0.51,1
2017-07-28 16:00,100.4,63.819,40,0,0,0,24.315,0,22.108,39.604,16.037,11.695,25.012,19.946,22.213,16,312.5,0.47,1
2017-07-28 17:00,105.75,64.731,40,0,0,0,24.92,0,22.107,40.717,16.035,11.698,22.034,28.79,22.213,16,300,0.48,1
2017-07-28 18:00,56.048,32.45,0,0,0,0,12.754,0,22.126,41.408,16.112,11.697,21.086,30.691,22.213,14.803,325,0.5,0
2017-07-28 19:00,0,0,0,0,0,0,0,0,22.682,40.807,18.143,11.683,20.553,32.292,22.213,13,300,0.42,0
2017-07-28 20:00,0,0,0,0,0,0,0,0,23.031,40.65,19.961,11.669,19.723,35.23,22.213,13,300,0.42,0
2017-07-28 21:00,0,0,0,0,0,0,0,0,22.711,41.266,20.967,11.665,18.495,40.218,22.213,13,300,0.41,0
2017-07-28 22:00,0,0,0,0,0,0,0,0,22.478,43.036,21.37,11.663,17.332,46.717,22.213,13,300,0.41,0
2017-07-28 23:00,0,0,0,0,0,0,0,0,22.302,44.734,21.199,11.663,16.311,52.753,22.213,13,300,0.41,0
2017-07-29 0:00,0,0,0,0,0,0,0,0,22.111,46.637,21.159,11.671,15.033,64.802,22.213,13,300,0.39,0
2017-07-29 1:00,0,0,0,0,0,0,0,0,21.899,48.563,21.071,11.673,14.332,63.337,22.213,13.025,300,0.39,0
2017-07-29 2:00,0,0,0,0,0,0,0,0,21.746,48.87,20.894,11.675,14.03,60.49,21.212,13,300,0.39,0
2017-07-29 3:00,0,0,0,0,0,0,0,0,21.654,48.663,20.738,11.673,13.765,59.47,21.212,13,300,0.37,0
2017-07-29 4:00,0,0,0,0,0,0,0,0,21.619,48.901,20.484,11.678,13.182,61.549,21.212,13,300,0.34,0
2017-07-29 5:00,0,0,0,0,0,0,0,0,21.561,49.283,20.313,11.678,12.374,65.176,20.208,13,300,0.34,0
2017-07-29 6:00,0,0,0,0,0,0.00055989,0,0,21.525,49.292,20.005,11.687,12.164,63.452,20.208,13,300,0.33,0
2017-07-29 7:00,0,0,0,0,0,0.0029805,0,0,21.719,47.4,19.824,11.683,12.939,58.752,20.208,13.008,300,0.34,0
2017-07-29 8:00,124.14,60.82,67.04,100,0,0,14.256,0,22.209,43.625,16.441,11.711,14.906,48.873,18.697,15.092,342.5,0.4,1
2017-07-29 9:00,115.44,68.294,95.963,100,0,0,15.805,0,22.239,42.531,16.025,11.709,16.911,40.814,19.196,16,332.5,0.41,1
2017-07-29 10:00,115.73,67.822,95.963,100,0,0,20.904,0,22.302,39.206,16.098,11.709,19.182,26.58,20.198,16,345.45,0.43,1
2017-07-29 11:00,117.54,68.835,40,91.667,0,0,23.052,0,22.227,34.672,15.992,11.701,20.873,18.261,21.2,16.042,334.09,0.45,1
2017-07-29 12:00,118.08,69.132,40,0,0,0,25.206,0,22.246,34.8,16.039,11.694,22.274,15.064,22.207,16,345.83,0.46,1
2017-07-29 13:00,113.99,67.544,40,0,0,0,25.55,0,22.21,34.853,15.98,11.691,23.201,14.802,22.207,16,332.5,0.46,1
2017-07-29 14:00,109.95,66.273,40,0,0,0,25.126,0,22.17,35.356,15.986,11.697,23.645,16.686,22.207,16,337.5,0.48,1
2017-07-29 15:00,103.64,65.273,40,0,0,0,28.065,0,22.115,35.464,15.99,11.7,24.722,14.232,22.207,16,312.5,0.49,1
2017-07-29 16:00,97.497,63.362,40,0,0,0,27.06,0,22.085,35.291,15.994,11.698,27.338,9.9575,22.207,16,300,0.48,1
2017-07-29 17:00,101.31,63.743,40,0,0,0,26.424,0,22.077,35.123,15.995,11.697,23.566,15.322,22.207,16,312.5,0.48,1
2017-07-29 18:00,56.871,32.717,0,0,0,0,13.354,0,22.133,35.157,16.115,11.695,22.478,18.908,22.207,14.641,300,0.5,0
2017-07-29 19:00,0,0,0,0,0,0,0,0,22.923,34.838,18.4,11.678,21.577,23.275,22.207,13,300,0.45,0
2017-07-29 20:00,0,0,0,0,0,0,0,0,23.343,34.624,20.343,11.665,20.418,25.966,22.207,13,300,0.43,0
2017-07-29 21:00,0,0,0,0,0,0,0,0,22.957,35.579,21.226,11.658,19.108,31.522,22.207,13,300,0.41,0
2017-07-29 22:00,0,0,0,0,0,0,0,0,22.713,37.104,21.6,11.658,18.018,37.858,22.207,13,300,0.4,0
2017-07-29 23:00,0,0,0,0,0,0,0,0,22.509,39.083,21.668,11.664,16.782,43.433,22.207,13,300,0.41,0
2017-07-30 0:00,0,0,0,0,0,0,0,0,22.262,40.844,21.602,11.668,15.245,48.579,22.207,13,300,0.4,0
2017-07-30 1:00,0,0,0,0,0,0,0,0,21.965,42,21.469,11.672,14.568,50.608,22.207,13,300,0.37,0
2017-07-30 2:00,0,0,0,0,0,0,0,0,21.773,43.772,21.292,11.674,13.534,61.051,22.207,13,300,0.37,0
2017-07-30 3:00,0,0,0,0,0,0,0,0,21.638,45.426,21.054,11.678,12.858,64.772,21.2,13,300,0.35,0
2017-07-30 4:00,0,0,0,0,0,0,0,0,21.545,46.987,20.838,11.68,12.409,82.905,21.2,13,300,0.34,0
2017-07-30 5:00,0,0,0,0,0,0,0,0,21.475,48.227,20.616,11.684,11.919,87.305,21.2,13,300,0.34,0
2017-07-30 6:00,0,0,0,0,0,0,0,0,21.466,49.084,20.364,11.688,11.79,88.882,20.192,13,300,0.33,0
2017-07-30 7:00,0,0,0,0,0,0,0,0,21.726,47.899,20.317,11.684,12.935,82.224,20.192,13,300,0.35,0
2017-07-30 8:00,0,0,0,0,0,0,0,0,22.412,45.309,20.484,11.683,15.585,58.442,20.192,13,300,0.4,0
2017-07-30 9:00,0,0,0,0,0,0,0,0,22.993,43.401,21.277,11.676,18.072,47.449,20.192,13,300,0.38,0
2017-07-30 10:00,30.836,10.155,0,0,0,0,13.542,0,23.314,43.426,17.969,11.681,20.906,36.375,21.704,13,325,0.49,0
2017-07-30 11:00,35.465,22.287,0,0,0,0,14.158,0,23.058,43.796,13.68,11.7,24.189,26.952,22.207,13,312.5,0.42,0
2017-07-30 12:00,40.639,40.815,0,0,0,0,9.9131,0,22.98,43.549,16.128,11.693,26.55,20.743,22.207,13,322.5,0.51,0
2017-07-30 13:00,29.296,15.325,0,0,0,0,17.268,0,23.042,43.2,13.896,11.689,27.956,21.778,23.214,13,320.83,0.44,0
2017-07-30 14:00,30.476,24.836,0,0,0,0,8.4077,0,23.162,43.186,17.31,11.683,28.465,23.172,23.214,13,312.5,0.44,0
2017-07-30 15:00,12.881,0,0,0,0,0,0,0,23.637,42.297,15.971,11.672,29.619,23.376,23.214,13,300,0.5,0
2017-07-30 16:00,7.054,14.7,0,0,0,0,0,0,24.739,40.713,22.714,11.637,33.84,19.479,24.217,13,312.5,0.49,0
2017-07-30 17:00,50.234,17.629,0,0,0,0,25.502,0,25.552,42.021,21.577,11.637,28.657,29.144,24.719,13,325,0.51,0
2017-07-30 18:00,5.5695,16.556,0,0,0,0,0,0,23.481,44.298,14.759,11.693,26.91,32.818,24.219,13,300,0.45,0
2017-07-30 19:00,23.837,28.116,0,0,0,0,22.945,0,23.41,45.786,16.49,11.683,23.321,46.907,24.219,13,300,0.5,0
2017-07-30 20:00,0,0,0,0,0,0,0,0,23.37,45.438,17.168,11.688,21.056,53.86,23.219,13,300,0.49,0
2017-07-30 21:00,0,0,0,0,0,0,0,0,23.598,44.429,19.647,11.681,20.317,57.093,23.219,13,300,0.48,0
2017-07-30 22:00,0,0,0,0,0,0,0,0,23.234,45.188,21.119,11.666,19.439,63.536,23.219,13,300,0.51,0
2017-07-30 23:00,0,0,0,0,0,0,0,0,23.12,47.504,21.72,11.665,18.359,70.388,22.218,13,300,0.5,0
2017-07-31 0:00,0,0,0,0,0,0,0,0,22.988,48.865,21.935,11.663,17.923,79.256,22.218,13,300,0.48,0
2017-07-31 1:00,2.2997,0,0,0,0,0,0,0,22.884,49.671,21.97,11.662,17.297,92.449,22.218,13,300,0.49,0
2017-07-31 2:00,3.6757,11.513,0,0,0,0,0,0,23.084,50.01,21.162,11.672,16.395,92.5,22.218,13,300,0.47,0
2017-07-31 3:00,5.4259,0,0,0,0,0,0,0,22.877,50.874,21.963,11.667,15.873,92.5,22.218,13,300,0.45,0
2017-07-31 4:00,8.0875,0,0,0,0,0,0,0,23.024,50.861,20.748,11.662,15.612,92.5,22.218,13,300,0.45,0
2017-07-31 5:00,3.1398,0,0,0,0,0,0,0,22.948,51.911,18.069,11.691,15.12,92.5,22.218,13,300,0.42,0
2017-07-31 6:00,6.5991,0,0,0,0,0,0,0,22.798,52.352,18.099,11.687,15.089,92.5,22.218,13,300,0.45,0
2017-07-31 7:00,3.9609,12.751,0,0,0,0,0,0,22.896,52.367,18.011,11.693,15.653,92.5,22.218,13,300,0.43,0
2017-07-31 8:00,142.28,56.085,67.655,92.308,0,0,65.716,0,22.755,52.218,15.178,11.708,17.782,91.932,21.215,13.852,341.67,0.5,1
2017-07-31 9:00,144.47,73.897,99.617,100,0,0,30.116,0,22.608,55.658,15.985,11.708,19.79,75.131,21.215,15.979,334.09,0.57,1
2017-07-31 10:00,143.46,73.139,40,92.308,0,0,29.712,0,22.591,56.668,16.022,11.705,21.379,57.008,22.215,16,337.5,0.58,1
2017-07-31 11:00,150.51,73.6,40,0,0,0,27.806,0,22.654,56.236,15.924,11.701,23.24,50.122,22.215,15.919,332.5,0.56,1
2017-07-31 12:00,163.67,77.282,40,0,0,0,28.362,0,22.632,55.644,15.983,11.703,25.192,43.166,23.22,15.997,337.5,0.61,1
2017-07-31 13:00,161.3,76.448,40,0,0,0,30.475,0,22.613,55.937,15.999,11.697,25.637,44.582,23.22,16,333.33,0.62,1
2017-07-31 14:00,151,75.653,40,0,0,0,38.882,0,22.579,55.661,15.989,11.7,24.961,46.527,23.22,15.981,336.36,0.61,1
2017-07-31 15:00,149.34,75.543,40,0,0,0,30.941,0,22.542,56.047,15.908,11.704,26.171,41.62,23.22,16,337.5,0.57,1
2017-07-31 16:00,144.76,74.804,40,0,0,0,29.253,0,22.525,56.606,16.009,11.704,30.085,31.54,23.22,15.977,333.33,0.53,1
2017-07-31 17:00,140.08,72.853,40,0,0,0,30.032,0,22.51,56.424,15.973,11.7,25.532,41.907,23.22,16,325,0.53,1
2017-07-31 18:00,136.67,72.069,40,0,0,0,45.309,0,22.489,55.347,15.973,11.705,24.725,43.72,23.22,16,300,0.54,1
2017-07-31 19:00,133.62,71.722,40,0,0,0,42.127,0,22.435,53.394,15.981,11.701,24.076,38.432,23.22,16,312.5,0.54,1
2017-07-31 20:00,62.534,51.82,0,0,0,0,19.807,0,22.401,51.664,16.084,11.702,22.934,42.66,23.22,14.702,300,0.52,0
2017-07-31 21:00,0,0,0,0,0,0,0,0,22.776,49.677,17.992,11.683,21.561,47.542,23.22,13,300,0.45,0
2017-07-31 22:00,0,0,0,0,0,0,0,0,22.905,49.34,19.662,11.669,20.534,51.537,23.22,13,300,0.44,0
2017-07-31 23:00,0,0,0,0,0,0,0,0,22.904,49.734,20.691,11.665,19.556,52.955,23.22,13,300,0.44,0
2017-08-01 0:00,0,0,0,0,0,0,0,0,22.857,50.725,21.048,11.667,18.398,56.323,23.22,13,300,0.46,0
2017-08-01 1:00,0.090985,0,0,0,0,0,0,0,22.742,50.799,21.353,11.666,17.389,63.869,23.22,13,300,0.46,0
2017-08-01 2:00,0,0,0,0,0,0,0,0,22.622,51.141,20.69,11.669,16.667,73.563,23.22,13,300,0.44,0
2017-08-01 3:00,0,0,0,0,0,0,0,0,22.5,51.901,20.571,11.671,15.836,83.855,22.219,13,300,0.43,0
2017-08-01 4:00,0,0,0,0,0,0,0,0,22.383,53.124,20.396,11.675,15.143,92.5,22.219,13,300,0.41,0
2017-08-01 5:00,0,0,0,0,0,0,0,0,22.303,53.858,20.1,11.682,14.729,92.5,22.219,13,300,0.4,0
2017-08-01 6:00,0,0,0,0,0,0,0,0,22.243,54.733,19.801,11.679,14.463,92.5,21.215,13,300,0.39,0
2017-08-01 7:00,0.067844,0,0,0,0,0,0,0,22.44,53.688,19.546,11.683,15.201,92.49,21.215,13,300,0.39,0
2017-08-01 8:00,134.67,62.207,69.121,91.667,0,0,30.371,0,22.631,52.548,16.047,11.703,17.359,75.492,20.208,14.692,342.5,0.49,1
2017-08-01 9:00,133.63,72.342,95.535,100,0,0,26.436,0,22.569,51.941,16.063,11.702,20.734,42.254,21.712,16,330.56,0.52,1
2017-08-01 10:00,138.86,73.026,40,8.3333,0,0,32.676,0,22.683,49.485,15.985,11.704,23.689,33.206,22.212,16,333.33,0.58,1
2017-08-01 11:00,136.13,72.789,40,0,0,0,32.587,0,22.743,48.18,16.088,11.702,26.018,24.888,23.215,16,337.5,0.57,1
2017-08-01 12:00,137.35,72.497,40,0,0,0,33.805,0,22.771,46.789,15.942,11.693,27.776,22.271,23.215,16,337.5,0.6,1
2017-08-01 13:00,140.22,73.173,40,0,0,0,37.524,0,22.668,46.893,16.082,11.693,28.692,23.096,24.222,15.983,342.5,0.6,1
2017-08-01 14:00,136.46,72.544,40,0,0,0,39.923,0,22.655,46.916,15.989,11.694,29.255,21.753,24.222,16,337.5,0.55,1
2017-08-01 15:00,133.86,72.079,40,0,0,0,35.72,0,22.663,47.223,16.057,11.696,31.018,20.821,24.222,16,337.5,0.6,1
2017-08-01 16:00,135.59,73.095,40,0,0,0,28.963,0,22.635,48.084,16.128,11.698,34.333,15.815,24.222,16,343.18,0.58,1
2017-08-01 17:00,138.69,72.755,40,0,0,0,26.796,0,22.585,48.741,16.144,11.699,28.884,23.891,24.222,16,332.5,0.56,1
2017-08-01 18:00,141.76,72.659,40,0,0,0,27.323,0,22.574,49.678,15.99,11.698,27.151,27.95,24.222,16,300,0.52,1
2017-08-01 19:00,133.97,71.697,40,0,0,0,37.651,0,22.55,49.897,16.213,11.702,25.824,31.143,24.222,16,300,0.53,1
2017-08-01 20:00,63.811,27.973,0,0,0,0,21.214,0,22.55,49.509,16.182,11.698,24.141,44.789,24.222,14.662,300,0.51,0
2017-08-01 21:00,0,0,0,0,0,0,0,0,23.246,47.624,18.666,11.679,22.742,48.468,24.222,13,300,0.43,0
2017-08-01 22:00,0,0,0,0,0,0,0,0,23.536,46.849,20.307,11.667,22.014,52.878,24.222,13,300,0.44,0
2017-08-01 23:00,0,0,0,0,0,0,0,0,23.499,46.941,21.213,11.662,21.077,57.957,24.222,13,300,0.44,0
2017-08-02 0:00,0,0,0,0,0,0,0,0,23.484,47.335,21.726,11.655,20.79,58.896,24.222,13,300,0.43,0
2017-08-02 1:00,0,0,0,0,0,0,0,0,23.443,47.809,22.095,11.656,20.22,63.452,24.222,13,300,0.47,0
2017-08-02 2:00,0,0,0,0,0,0,0,0,23.319,49.147,22.182,11.656,19.271,72.202,24.222,13,300,0.5,0
2017-08-02 3:00,0,0,0,0,0,0,0,0,23.206,50.631,22.274,11.659,18.588,90.591,24.222,13,300,0.5,0
2017-08-02 4:00,0,0,0,0,0,0,0,0,23.077,51.64,22.303,11.656,17.776,92.5,23.221,13,300,0.5,0
2017-08-02 5:00,0,0,0,0,0,0,0,0,22.953,52.515,22.22,11.658,17.239,92.5,23.221,13,300,0.49,0
2017-08-02 6:00,0,0,0,0,0,0,0,0,22.875,53.277,22.106,11.659,16.647,92.5,23.221,13,300,0.45,0
2017-08-02 7:00,0,0,0,0,0,0,0,0,22.993,52.861,22.039,11.663,17.479,92.5,23.221,13,300,0.49,0
2017-08-02 8:00,143.72,59.782,79.073,94.435,0,0,68.657,0,22.918,53.461,16.263,11.698,19.117,91.313,22.219,13.814,341.67,0.5,1
2017-08-02 9:00,141.69,73.345,40,91.667,0,0,38.968,0,22.706,56.154,15.875,11.709,21.572,69.363,22.219,15.942,332.5,0.55,1
2017-08-02 10:00,139.71,72.584,40,0,0,0,28.972,0,22.827,56.682,15.908,11.703,24.657,50.027,23.223,15.965,343.18,0.59,1
2017-08-02 11:00,140.38,72.655,40,0,0,0,31.922,0,22.876,56.451,15.935,11.7,27.105,41.567,23.223,15.947,337.5,0.64,1
2017-08-02 12:00,135.12,71.926,40,0,0,0,29.739,0,22.828,56.32,15.798,11.699,28.205,37.597,24.225,15.718,331.25,0.56,1
2017-08-02 13:00,135.46,71.982,40,0,0,0,35.506,0,22.763,56.171,15.764,11.696,29.177,34.522,24.225,15.725,333.33,0.57,1
2017-08-02 14:00,135.24,72.408,40,0,0,0,30.095,0,22.725,55.99,15.698,11.701,30.352,31.005,25.227,15.725,336.36,0.51,1
2017-08-02 15:00,136.34,72.655,40,0,0,0,29.415,0,22.706,56.099,15.905,11.696,31.541,26.862,25.227,15.875,337.5,0.51,1
2017-08-02 16:00,134.73,72.579,40,0,0,0,28.265,0,22.704,56.227,16,11.698,32.392,25.555,25.227,16,334.09,0.52,1
2017-08-02 17:00,134.83,71.945,40,0,0,0,28.349,0,22.66,56.355,16.026,11.697,28.794,34.171,25.227,16,312.5,0.52,1
2017-08-02 18:00,128.38,70.528,100,0,0,0,31.42,0,22.631,56.439,16.03,11.703,25.088,45.881,23.725,16,300,0.54,1
2017-08-02 19:00,116.83,68.036,100,100,0,0,32.477,0,22.533,56.956,16.221,11.705,19.616,82.99,22.222,16,300,0.53,1
2017-08-02 20:00,57.593,40.272,0,50,0,0,18.997,0,22.476,57.447,16.391,11.705,19.56,69.124,22.222,14.864,300,0.52,0
2017-08-02 21:00,0,0,0,0,0,0,0,0,22.67,56.432,17.62,11.697,18.752,75.812,22.222,13,300,0.45,0
2017-08-02 22:00,0,0,0,0,0,0,0,0,22.764,56.521,19.199,11.687,18.141,91.698,22.222,13,300,0.45,0
2017-08-02 23:00,0.082434,0,0,0,0,0,0,0,22.866,56.179,19.732,11.681,17.505,92.5,22.222,13,300,0.49,0
2017-08-03 0:00,0,0,0,0,0,0,0,0,22.899,55.411,19.822,11.68,16.946,92.5,22.222,13,300,0.49,0
2017-08-03 1:00,0,0,0,0,0,0,0,0,22.83,55.414,20.053,11.677,16.626,92.5,22.222,13,300,0.49,0
2017-08-03 2:00,0,0,0,0,0,0,0,0,22.813,55.432,20.16,11.671,16.803,92.5,22.222,13,300,0.48,0
2017-08-03 3:00,0,0,0,0,0,0,0,0,22.831,55.476,20.193,11.671,16.721,92.5,22.222,13,300,0.48,0
2017-08-03 4:00,0,0,0,0,0,0,0,0,22.817,55.449,20.129,11.675,16.382,92.5,22.222,13,300,0.47,0
2017-08-03 5:00,0,0,0,0,0,0,0,0,22.768,55.706,20.029,11.681,15.686,92.5,22.222,13,300,0.45,0
2017-08-03 6:00,0,0,0,0,0,0,0,0,22.745,56.257,19.908,11.676,15.745,92.5,21.22,13,300,0.45,0
2017-08-03 7:00,0.0075882,12.04,0,0,0,0,0,0,22.836,55.66,19.937,11.675,16.583,92.5,21.22,13,300,0.46,0
2017-08-03 8:00,135.79,70.506,72.126,97.022,0,0,41.683,0,22.694,54.662,16.027,11.702,17.351,92.5,20.214,14.582,342.5,0.57,1
2017-08-03 9:00,126.65,70.682,98.562,100,0,0,24.69,0,22.504,57.015,15.988,11.709,17.951,87.234,20.214,16,332.5,0.54,1
2017-08-03 10:00,122.5,69.353,98.562,100,0,0,25.673,0,22.509,57.583,15.96,11.706,20.038,63.742,21.215,16,320.83,0.59,1
2017-08-03 11:00,121.04,68.305,98.562,100,0,0,26.361,0,22.515,57.79,15.997,11.703,21.122,56.394,21.215,16,300,0.59,1
2017-08-03 12:00,124.86,69.669,40,8.3333,0,0,28.134,0,22.509,56.944,16.068,11.703,23.53,48.619,22.218,16,350,0.55,1
2017-08-03 13:00,125.34,70.605,40,0,0,0,25.305,0,22.531,56.204,15.969,11.7,24.358,47.095,22.218,16,330.56,0.59,1
2017-08-03 14:00,122.55,69.79,40,0,0,0,24.974,0,22.564,56.102,15.955,11.698,25.133,44.652,22.218,16,339.29,0.6,1
2017-08-03 15:00,119.05,68.688,40,0,0,0,24.831,0,22.577,56.149,16.026,11.705,24.519,46.67,23.22,16,312.5,0.6,1
2017-08-03 16:00,120.26,68.343,40,0,0,0,25.352,0,22.573,56.158,16.021,11.704,25.422,43.671,23.22,16,312.5,0.6,1
2017-08-03 17:00,118.19,67.731,40,0,0,0,25.094,0,22.55,56.062,16.019,11.697,24.117,49.458,23.22,16,300,0.56,1
2017-08-03 18:00,110.31,66.052,40,0,0,0,28.532,0,22.514,55.989,15.983,11.703,23.494,53.481,23.22,16,300,0.55,1
2017-08-03 19:00,99.638,64.075,40,0,0,0,33.816,0,22.428,54.787,16.093,11.701,22.465,58.863,23.22,16,312.5,0.56,1
2017-08-03 20:00,52.045,38.222,0,0,0,0,19.286,0,22.425,53.066,16.311,11.704,20.945,67.631,23.22,14.832,300,0.56,0
2017-08-03 21:00,0,0,0,0,0,0,0,0,22.763,50.091,17.931,11.693,20.126,74.822,23.22,13,300,0.51,0
2017-08-03 22:00,0,0,0,0,0,0,0,0,22.933,52.04,19.406,11.68,19.338,91.463,23.22,13,300,0.45,0
2017-08-03 23:00,0,0,0,0,0,0,0,0,22.988,54.393,20.429,11.674,18.759,92.5,22.219,13,300,0.45,0
2017-08-04 0:00,0,0,0,0,0,0,0,0,22.988,55.505,21.076,11.669,18.147,92.5,22.219,13,300,0.44,0
2017-08-04 1:00,0.0014499,0,0,0,0,0,0,0,22.947,56.243,21.365,11.667,17.832,92.5,22.219,13,300,0.49,0
2017-08-04 2:00,0,0,0,0,0,0,0,0,22.899,55.884,21.463,11.664,17.3,92.5,22.219,13,300,0.51,0
2017-08-04 3:00,0,0,0,0,0,0,0,0,22.82,55.917,21.519,11.669,16.692,92.5,22.219,13,300,0.51,0
2017-08-04 4:00,0,0,0,0,0,0,0,0,22.751,56.144,21.483,11.667,16.296,92.5,22.219,13,300,0.46,0
2017-08-04 5:00,0,0,0,0,0,0,0,0,22.689,56.333,21.345,11.671,15.462,92.5,22.219,13,300,0.44,0
2017-08-04 6:00,0,0,0,0,0,0,0,0,22.613,57.034,21.26,11.675,15.494,92.5,22.219,13,300,0.45,0
2017-08-04 7:00,0,0,0,0,0,0,0,0,22.598,57.083,21.352,11.675,15.964,92.5,21.217,13,300,0.45,0
2017-08-04 8:00,130.6,57.725,73.691,94.587,0,0,46.167,0,22.501,55.532,16.275,11.704,16.269,92.5,20.217,14.635,347.5,0.52,1
2017-08-04 9:00,123.76,70.375,99.575,100,0,0,30.796,0,22.381,58.176,16.037,11.708,18.378,92.5,20.217,16,331.25,0.56,1
2017-08-04 10:00,116.28,68.058,99.575,100,0,0,34.934,0,22.405,59.175,16.007,11.705,20.481,91.873,21.719,16,312.5,0.59,1
2017-08-04 11:00,116.99,67.662,40,50,0,0,34.264,0,22.455,59.736,15.893,11.697,22.966,75.365,22.22,16,300,0.55,1
2017-08-04 12:00,114.99,67.293,40,0,0,0,27.233,0,22.483,59.281,15.989,11.698,24.433,58.455,23.221,16,300,0.59,1
2017-08-04 13:00,113.37,66.844,40,0,0,0,26.489,0,22.481,58.563,15.963,11.693,24.793,54.456,23.221,16,300,0.61,1
2017-08-04 14:00,113.11,67.14,40,0,0,0,25.877,0,22.498,58.202,16.001,11.698,26.09,47.945,23.221,16,300,0.57,1
2017-08-04 15:00,118.55,68.248,40,0,0,0,27.541,0,22.514,58.145,16.013,11.697,27.847,41.135,24.222,16,300,0.54,1
2017-08-04 16:00,114.06,67.74,40,0,0,0,33.819,0,22.517,58.38,15.917,11.697,28.004,41.644,24.222,16,300,0.51,1
2017-08-04 17:00,111.9,67.286,40,0,0,0,32.114,0,22.481,57.8,16.036,11.698,26.827,46.069,24.222,16,300,0.53,1
2017-08-04 18:00,57.925,40.376,0,0,0,0,13.205,0,22.663,56.993,16.571,11.701,25.263,50.527,24.222,14.577,300,0.52,0
2017-08-04 19:00,0,0,0,0,0,0,0,0,23.639,52.791,18.6,11.675,22.722,56.537,24.222,13,300,0.44,0
2017-08-04 20:00,0,0,0,0,0,0,0,0,23.771,51.452,20.167,11.673,20.454,87.878,23.221,13,300,0.45,0
2017-08-04 21:00,0,0,0,0,0,0,0,0,23.39,53.244,21.285,11.666,19.765,92.5,23.221,13,300,0.48,0
2017-08-04 22:00,0,0,0,0,0,0,0,0,23.264,54.759,21.71,11.663,18.558,92.5,23.221,13,300,0.46,0
2017-08-04 23:00,0.089871,0,0,0,0,0,0,0,23.076,56.225,21.506,11.664,17.444,92.5,23.221,13,300,0.45,0
2017-08-05 0:00,0,0,0,0,0,0,0,0,22.966,57.208,20.764,11.667,17.555,92.5,23.221,13,300,0.45,0
2017-08-05 1:00,0,0,0,0,0,0,0,0,22.919,57.779,20.691,11.667,17.286,92.5,23.221,13,300,0.46,0
2017-08-05 2:00,0,0,0,0,0,0,0,0,22.873,57.663,20.553,11.672,16.967,92.5,22.219,13,300,0.47,0
2017-08-05 3:00,0,0,0,0,0,0,0,0,22.825,57.128,20.411,11.672,16.838,92.5,22.219,13,300,0.48,0
2017-08-05 4:00,0,0,0,0,0,0,0,0,22.806,56.631,20.265,11.669,16.809,92.5,22.219,13,300,0.49,0
2017-08-05 5:00,0,0,0,0,0,0,0,0,22.738,56.777,20.116,11.672,16.39,92.5,22.219,13,300,0.45,0
2017-08-05 6:00,0,0,0,0,0,0,0,0,22.646,56.576,19.933,11.676,15.803,92.5,22.219,13,300,0.42,0
2017-08-05 7:00,0,0,0,0,0,0,0,0,22.648,56.039,19.739,11.68,15.747,90.84,21.215,13,300,0.42,0
2017-08-05 8:00,133.3,58.895,68.736,98.431,0,0,29.841,0,22.594,54.166,15.822,11.7,16.787,78.516,20.214,14.543,342.5,0.47,1
2017-08-05 9:00,124.11,70.528,99.814,100,0,0,21.811,0,22.545,55.425,16.015,11.709,18.513,59.756,20.214,16,332.5,0.48,1
2017-08-05 10:00,123.73,69.452,99.814,100,0,0,24.221,0,22.564,53.833,15.965,11.703,20.049,49.931,21.215,16,337.5,0.52,1
2017-08-05 11:00,125.97,70.013,99.814,100,0,0,25.676,0,22.477,52.626,16.036,11.704,19.928,47.639,21.215,16,337.5,0.52,1
2017-08-05 12:00,127.8,70.568,40,58.333,0,0,23.784,0,22.474,52.204,16.095,11.699,21.981,41.863,22.215,16,340.91,0.52,1
2017-08-05 13:00,124.25,70.036,40,0,0,0,22.817,0,22.48,51.976,16.059,11.698,22.256,42.693,22.215,16,338.64,0.52,1
2017-08-05 14:00,116.55,68.265,100,66.667,0,0,24.104,0,22.397,52.436,16.035,11.696,21.077,48.151,22.215,16,320.83,0.52,1
2017-08-05 15:00,111.2,66.709,40,33.333,0,0,24.639,0,22.344,52.148,16.081,11.697,22.214,41.107,22.215,16,300,0.53,1
2017-08-05 16:00,110.31,65.705,100,33.333,0,0,26.368,0,22.312,50.9,16.035,11.7,20.567,51.192,20.71,16,300,0.52,1
2017-08-05 17:00,111.58,66.404,100,100,0,0,25.73,0,22.292,53.53,16.051,11.71,17.07,86.601,20.208,16,312.5,0.52,1
2017-08-05 18:00,58.353,40.284,0,50,0,0,13.274,0,22.304,53.664,16.073,11.705,18.339,64.606,21.21,14.794,300,0.56,0
2017-08-05 19:00,0,0,0,0,0,0,0,0,22.538,51.533,17.041,11.691,17.159,56.032,21.21,13,300,0.41,0
2017-08-05 20:00,0,0,0,0,0,0,0,0,22.585,50.969,17.83,11.689,15.916,59.794,21.21,13,300,0.39,0
2017-08-05 21:00,0,0,0,0,0,0,0,0,22.521,51.393,18.703,11.691,15.03,63.039,21.21,13,300,0.39,0
2017-08-05 22:00,0,0,0,0,0,0,0,0,22.443,51.168,18.804,11.689,13.696,72.429,21.21,13,300,0.37,0
2017-08-05 23:00,0,0,0,0,0,0,0,0,22.313,51.284,18.49,11.691,12.697,78.296,20.208,13,300,0.34,0
2017-08-06 0:00,0,0,0,0,0,0,0,0,22.207,51.04,18.194,11.695,12.013,83.056,20.208,13,300,0.33,0
2017-08-06 1:00,0,0,0,0,0,0,0,0,22.069,51.106,18.432,11.697,11.732,79.312,20.208,13,300,0.33,0
2017-08-06 2:00,0,0,0,0,0,0.0055559,0,0,22.015,50.164,17.895,11.697,11.405,76.363,19.2,13,300,0.32,0
2017-08-06 3:00,0.17346,0,0,0,0,0.0016085,0,0,21.996,49.408,17.272,11.702,10.653,89.925,19.2,13,300,0.31,0
2017-08-06 4:00,0.16348,0,0,0,0,0,0,0,21.901,49.948,16.887,11.704,10.35,92.5,19.2,13,300,0.31,0
2017-08-06 5:00,0,0,0,0,0,0.0043458,0,0,21.827,50.596,16.667,11.706,10.153,92.5,19.2,13,300,0.32,0
2017-08-06 6:00,0,0,0,0,0,0.00018546,0,0,21.771,50.979,16.471,11.704,9.9547,92.5,19.2,13,300,0.31,0
2017-08-06 7:00,0,0,0,0,0,0.010454,0,0,21.886,50.347,16.37,11.704,11.139,92.366,19.2,13,300,0.32,0
2017-08-06 8:00,0,0,0,0,0,0,0,0,22.126,49.522,16.413,11.706,12.032,86.222,19.2,13,300,0.33,0
2017-08-06 9:00,0,0,0,0,0,0,0,0,22.56,47.557,16.688,11.703,13.379,66.747,19.2,13,300,0.34,0
2017-08-06 10:00,0.002536,6,0,0,0,0,0,0,22.981,45.05,17.287,11.698,15.08,48.728,19.2,13,300,0.37,0
2017-08-06 11:00,28.861,28.133,0,0,0,0,4.7007,0,23.107,44.167,15.486,11.698,16.438,44.775,21.208,13,315,0.38,0
2017-08-06 12:00,15.914,22.231,0,0,0,0,15.062,0,23.057,43.957,16.029,11.701,17.143,43.21,22.21,13,300,0.37,0
2017-08-06 13:00,17.135,18.728,0,0,0,0,0,0,23.054,43.796,16.733,11.692,18.014,40.344,22.21,13,312.5,0.36,0
2017-08-06 14:00,6.4878,0,0,0,0,0,0,0,23.118,43.165,19.279,11.688,18.447,38.553,22.21,13,300,0.4,0
2017-08-06 15:00,4.7309,0,0,0,0,0,0,0,23.305,42.866,21.833,11.656,20.212,34.738,22.21,13,300,0.4,0
2017-08-06 16:00,0,0,0,0,0,0,0,0,23.639,42.287,22.156,11.652,23.935,26.704,22.21,13,300,0.42,0
2017-08-06 17:00,8.8586,20.312,0,0,0,0,0,0,23.717,42.693,23.058,11.647,19.587,38.872,23.216,13,300,0.41,0
2017-08-06 18:00,55.544,53.211,0,0,0,0,10.398,0,23.259,43.797,18.027,11.672,18.985,40.73,23.216,13,318.75,0.44,0
2017-08-06 19:00,9.9396,12.565,0,0,0,0,4.5874,0,22.755,44.59,14.893,11.709,18.116,43.578,23.216,13,300,0.43,0
2017-08-06 20:00,0,0,0,0,0,0,0,0,22.85,44.519,17.437,11.692,16.821,48.71,22.207,13,300,0.4,0
2017-08-06 21:00,0,0,0,0,0,0,0,0,22.696,45.356,19.326,11.686,15.993,52.141,22.207,13,300,0.39,0
2017-08-06 22:00,0,0,0,0,0,0,0,0,22.544,46.257,20.337,11.683,15.285,52.545,21.2,13,300,0.38,0
2017-08-06 23:00,0,0,0,0,0,0,0,0,22.359,46.436,20.835,11.681,14.422,53.459,21.2,13,300,0.38,0
2017-08-07 0:00,0,0,0,0,0,0,0,0,22.198,46.343,20.944,11.68,13.568,55.405,21.2,13,300,0.39,0
2017-08-07 1:00,0,0,0,0,0,0,0,0,22.031,46.611,20.839,11.682,12.662,59.314,20.192,13,300,0.38,0
2017-08-07 2:00,0,0,0,0,0,0,0,0,21.902,47.052,20.597,11.69,11.869,61.363,20.192,13,300,0.34,0
2017-08-07 3:00,0,0,0,0,0,0,0,0,21.828,47.457,20.256,11.689,11.489,64.196,20.192,13,300,0.33,0
2017-08-07 4:00,0,0,0,0,0,0,0,0,21.791,47.712,20.145,11.69,11.558,62.661,20.192,13,300,0.33,0
2017-08-07 5:00,0,0,0,0,0,0,0,0,21.762,47.121,19.81,11.694,11.312,60.308,20.192,13,300,0.32,0
2017-08-07 6:00,0,0,0,0,0,0,0,0,21.748,46.533,19.721,11.689,11.467,57.134,19.19,13,300,0.32,0
2017-08-07 7:00,0.11875,6,0,0,0,0,0,0,21.897,45.166,19.49,11.69,11.733,55.644,19.19,13,300,0.33,0
2017-08-07 8:00,128.91,63.149,65.803,100,0,0,9.946,0,22.214,40.955,16.169,11.711,12.684,52.439,18.673,15.179,340.91,0.32,1
2017-08-07 9:00,116.81,68.652,99.831,100,0,0,9.974,0,22.199,39.236,16.024,11.706,14.333,41.867,17.16,16,333.33,0.37,1
2017-08-07 10:00,114.45,67.887,99.831,100,0,0,13.961,0,22.208,37.583,16.028,11.71,14.976,38.092,18.162,16,333.33,0.38,1
2017-08-07 11:00,120.29,68.959,99.831,100,0,0,18.762,0,22.272,38.048,15.964,11.704,17.157,35.236,19.165,16,341.67,0.41,1
2017-08-07 12:00,122.36,69.254,99.831,100,0,0,20.273,0,22.349,39.669,15.992,11.699,20.022,31.815,20.168,16,337.5,0.42,1
2017-08-07 13:00,116.68,68.12,40,61.538,0,0,21.694,0,22.378,41.065,15.998,11.695,21.966,29.376,21.169,16,337.5,0.44,1
2017-08-07 14:00,116.11,68.243,40,0,0,0,24.375,0,22.345,42.42,16.012,11.696,22.745,29.006,22.176,16,345.83,0.46,1
2017-08-07 15:00,112.7,67.066,40,0,0,0,25.374,0,22.297,43.522,16.027,11.696,23.317,29.912,22.176,16,320.83,0.45,1
2017-08-07 16:00,107.05,65.623,40,0,0,0,24.58,0,22.267,44.436,15.998,11.699,22.891,32.369,22.176,16,300,0.46,1
2017-08-07 17:00,105.71,64.779,100,7.6923,0,0,26.72,0,22.225,45.181,16.032,11.7,21.143,37.738,22.176,16,300,0.47,1
2017-08-07 18:00,106.54,65.359,100,100,0,0,30.618,0,22.168,46.802,16.024,11.698,19.28,46.184,21.169,16.008,312.5,0.49,1
2017-08-07 19:00,102.41,64.9,100,100,0,0,27.016,0,22.092,48.332,15.99,11.708,18.072,51.11,21.169,16.017,300,0.48,1
2017-08-07 20:00,53.151,38.475,0,53.846,0,0,12.846,0,22.019,48.989,16.006,11.705,16.986,57.38,20.162,14.818,300,0.46,0
2017-08-07 21:00,0,0,0,0,0,0,0,0,22.055,49.566,17.059,11.697,16.102,65.282,20.162,13,300,0.4,0
2017-08-07 22:00,0.06717,0,0,0,0,0,0,0,22.054,50.583,18.162,11.69,15.11,72.212,20.162,13,300,0.39,0
2017-08-07 23:00,0,0,0,0,0,0,0,0,22.049,51.553,18.437,11.69,14.689,87.838,20.162,13,300,0.4,0
2017-08-08 0:00,0,0,0,0,0,0,0,0,22.048,52.532,18.627,11.692,14.363,92.5,20.162,13,300,0.39,0
2017-08-08 1:00,0,0,0,0,0,0,0,0,22.045,53.565,18.732,11.684,14.117,92.5,20.162,13,300,0.38,0
2017-08-08 2:00,0,0,0,0,0,0,0,0,22.024,54.535,18.746,11.687,14.216,92.5,20.162,13.025,300,0.39,0
2017-08-08 3:00,0,0,0,0,0,0,0,0,22.034,54.875,18.773,11.688,14,92.5,20.162,13,300,0.39,0
2017-08-08 4:00,0,0,0,0,0,0,0,0,22.003,55.107,18.797,11.685,13.586,92.5,20.162,13,300,0.38,0
2017-08-08 5:00,0,0,0,0,0,0,0,0,21.984,55.517,18.848,11.689,13.344,92.5,20.162,13,300,0.38,0
2017-08-08 6:00,0,0,0,0,0,0,0,0,21.967,55.888,18.864,11.686,12.959,92.5,20.162,13,300,0.39,0
2017-08-08 7:00,0,0,0,0,0,0.00094891,0,0,22.142,54.984,18.916,11.692,13.085,92.5,20.162,13,300,0.36,0
2017-08-08 8:00,128.06,57.934,66.28,92.308,0,0,19.366,0,22.357,53.244,15.915,11.708,13.983,92.5,18.658,14.885,340.91,0.39,1
2017-08-08 9:00,135.47,72.512,99.876,100,0,0,16.433,0,22.349,55.566,16.077,11.705,15.7,84.645,18.157,16,337.5,0.42,1
2017-08-08 10:00,136.54,73.302,99.876,100,0,0,23.892,0,22.421,55.07,16.065,11.705,17.842,65.467,19.658,16,375,0.47,1
2017-08-08 11:00,131.85,72.506,99.876,100,0,0,23.099,0,22.399,50.642,16.014,11.705,20.205,36.319,21.159,16,366.67,0.45,1
2017-08-08 12:00,119.76,68.519,99.876,100,0,0,21.777,0,22.28,45.82,15.955,11.702,20.175,29.542,21.159,16,347.73,0.45,1
2017-08-08 13:00,118.03,68.197,40,50,0,0,23.534,0,22.294,44.13,16.005,11.698,21.811,26.119,22.161,16,336.36,0.44,1
2017-08-08 14:00,119.8,69.189,40,0,0,0,26.613,0,22.293,44.453,16.035,11.698,22.606,24.176,22.161,16,337.5,0.46,1
2017-08-08 15:00,116.9,68.149,40,0,0,0,28.085,0,22.263,44.192,16.043,11.697,23.474,21.24,22.161,16,334.09,0.53,1
2017-08-08 16:00,112.38,66.844,40,0,0,0,28.555,0,22.242,43.378,15.996,11.699,27.016,15.305,22.161,16,325,0.5,1
2017-08-08 17:00,111.89,66.531,40,0,0,0,26.683,0,22.23,43.245,15.993,11.701,22.254,25.467,22.161,16,300,0.49,1
2017-08-08 18:00,116.42,67.346,40,0,0,0,27.475,0,22.239,43.223,16.03,11.699,21.431,28.225,22.161,16,312.5,0.49,1
2017-08-08 19:00,109.81,66.21,100,16.667,0,0,29.015,0,22.167,43.795,16.025,11.705,20.639,32.781,22.161,16,300,0.51,1
2017-08-08 20:00,55.368,38.891,0,58.333,0,0,14.296,0,22.094,44.025,16.216,11.702,19.465,36.735,22.161,14.859,312.5,0.49,0
2017-08-08 21:00,0,0,0,0,0,0,0,0,22.283,44.194,18.088,11.693,18.622,42.604,22.161,13,300,0.41,0
2017-08-08 22:00,0,0,0,0,0,0,0,0,22.406,45.654,20.11,11.68,17.78,55.65,22.161,13,300,0.42,0
2017-08-08 23:00,0,0,0,0,0,0,0,0,22.457,47.788,21.33,11.666,16.445,62.41,22.161,13,300,0.4,0
2017-08-09 0:00,0,0,0,0,0,0,0,0,22.403,49.624,21.853,11.668,15.409,84.301,22.161,13,300,0.41,0
2017-08-09 1:00,0,0,0,0,0,0,0,0,22.389,51.072,22.007,11.669,15.234,84.913,22.161,13,300,0.38,0
2017-08-09 2:00,0,0,0,0,0,0,0,0,22.349,51.571,22.07,11.67,14.419,92.245,22.161,13,300,0.38,0
2017-08-09 3:00,0,0,0,0,0,0,0,0,22.282,52.237,22.104,11.672,14.52,91.757,21.154,13,300,0.38,0
2017-08-09 4:00,0,0,0,0,0,0,0,0,22.299,52.885,22.096,11.665,14.19,92.5,21.154,13,300,0.39,0
2017-08-09 5:00,0,0,0,0,0,0,0,0,22.301,53.139,22.113,11.671,13.672,92.5,21.154,13,300,0.39,0
2017-08-09 6:00,0,0,0,0,0,0,0,0,22.324,53.748,22.15,11.674,14.167,92.5,21.154,13,300,0.4,0
2017-08-09 7:00,0,0,0,0,0,0,0,0,22.465,53.58,22.264,11.668,14.692,92.5,21.154,13,300,0.4,0
2017-08-09 8:00,129.95,57.583,77.058,91.667,0,0,24.982,0,22.394,52.843,16.586,11.698,15.286,92.383,19.652,14.845,332.5,0.42,1
2017-08-09 9:00,122.77,69.615,97.688,100,0,0,18.076,0,22.293,54.9,15.979,11.706,16.55,72.406,19.151,16,337.5,0.43,1
2017-08-09 10:00,121.14,69.104,97.688,100,0,0,20.849,0,22.346,53.031,15.995,11.701,17.819,52.596,20.152,16,332.5,0.46,1
2017-08-09 11:00,123.81,69.459,97.688,100,0,0,23.933,0,22.387,50.504,16.006,11.702,19.498,43.075,20.152,16,333.33,0.46,1
2017-08-09 12:00,121.93,69.22,97.688,100,0,0,22.572,0,22.371,48.726,15.987,11.703,20.239,37.517,20.152,16,340.91,0.43,1
2017-08-09 13:00,125.81,69.556,97.688,100,0,0,27.184,0,22.344,47.673,16.059,11.701,21.045,34.777,21.154,16,334.09,0.51,1
2017-08-09 14:00,124.15,69.561,97.688,100,0,0,33.083,0,22.301,47.685,15.988,11.699,21.492,34.811,21.154,16,337.5,0.53,1
2017-08-09 15:00,116.16,67.401,40,41.667,0,0,33.741,0,22.263,47.458,16.011,11.7,22.639,31.051,22.16,16,312.5,0.52,1
2017-08-09 16:00,111.37,66.33,40,0,0,0,30.206,0,22.244,47.444,16.011,11.7,24.054,29.699,22.16,16,312.5,0.51,1
2017-08-09 17:00,118.06,67.848,40,0,0,0,32.578,0,22.228,47.221,15.99,11.705,22.091,35.399,22.16,16,312.5,0.51,1
2017-08-09 18:00,117.02,67.718,40,0,0,0,32.614,0,22.237,47.112,15.972,11.699,21.013,39.142,22.16,16,325,0.54,1
2017-08-09 19:00,111.83,67.168,100,66.667,0,0,33.9,0,22.186,47.47,16,11.704,20.041,42.406,22.16,16,308.33,0.53,1
2017-08-09 20:00,53.977,39.18,0,50,0,0,15.699,0,22.133,47.709,16.131,11.702,18.919,46.441,22.16,14.711,300,0.52,0
2017-08-09 21:00,0,0,0,0,0,0,0,0,22.29,47.339,17.661,11.694,18.339,46.976,22.16,13,300,0.41,0
2017-08-09 22:00,0,0,0,0,0,0,0,0,22.428,47.625,19.858,11.686,17.844,50.11,22.16,13,300,0.43,0
2017-08-09 23:00,0,0,0,0,0,0,0,0,22.529,48.332,21.081,11.675,16.765,57.373,22.16,13,300,0.41,0
2017-08-10 0:00,0,0,0,0,0,0,0,0,22.522,49.533,21.552,11.67,15.94,65.953,22.16,13,300,0.43,0
2017-08-10 1:00,0,0,0,0,0,0,0,0,22.462,50.945,21.778,11.665,15.289,81.724,22.16,13,300,0.4,0
2017-08-10 2:00,0,0,0,0,0,0,0,0,22.44,52.127,21.917,11.668,14.937,90.328,21.154,13,300,0.4,0
2017-08-10 3:00,0,0,0,0,0,0,0,0,22.393,52.891,21.99,11.666,14.348,92.457,21.154,13,300,0.4,0
2017-08-10 4:00,0,0,0,0,0,0,0,0,22.328,53.302,21.995,11.668,14.006,91.774,21.154,13,300,0.38,0
2017-08-10 5:00,0,0,0,0,0,0,0,0,22.334,53.264,21.964,11.666,14.12,89.425,21.154,13,300,0.38,0
2017-08-10 6:00,0,0,0,0,0,0,0,0,22.384,52.331,21.958,11.666,13.854,85.642,21.154,13,300,0.39,0
2017-08-10 7:00,0,0,0,0,0,0,0,0,22.51,50.764,22.125,11.669,14.447,79.421,21.154,13,300,0.38,0
2017-08-10 8:00,119.45,55.591,77.976,95.755,0,0,14.904,0,22.372,50.548,16.726,11.696,15.658,68.274,19.648,14.962,332.5,0.42,1
2017-08-10 9:00,118.4,68.957,96.499,100,0,0,19.747,0,22.322,52.551,16.054,11.701,17.587,57.884,20.146,16,350,0.45,1
2017-08-10 10:00,123.25,70.174,96.499,100,0,0,29.817,0,22.427,53.351,16.003,11.704,20.313,51.83,21.153,16,352.27,0.55,1
2017-08-10 11:00,126.54,70.922,40,66.667,0,0,26.91,0,22.455,54.815,15.982,11.7,21.683,48.904,22.157,16,337.5,0.53,1
2017-08-10 12:00,128.53,70.967,40,0,0,0,24.538,0,22.481,55.022,15.978,11.699,24.415,40.834,22.157,16,332.5,0.55,1
2017-08-10 13:00,128.75,70.785,40,0,0,0,24.856,0,22.473,54.979,16,11.697,24.487,43.99,23.162,16,345.83,0.6,1
2017-08-10 14:00,128.98,70.46,40,0,0,0,25.651,0,22.437,55.894,16.023,11.698,23.381,51.534,23.162,16,345.83,0.59,1
2017-08-10 15:00,127.54,70.058,40,0,0,0,25.353,0,22.388,55.922,15.99,11.702,25.74,41.313,23.162,16,329.17,0.59,1
2017-08-10 16:00,120.82,68.556,40,0,0,0,24.241,0,22.388,55.832,16.006,11.7,25.273,38.92,23.162,16,331.25,0.61,1
