,AHU 1 Supply Air Pressure (Pa),AHU 1 fan VFD state [0 off 1 on],AHU 1 Outdoor Air Damper (%),AHU 1 Exhaust Air Damper (%),AHU 1 Heat Recovery Wheel (%),AHU 1 Heating Coil State (%),AHU 1 Cooling Coil State (%),AHU 1 Humidifier State (%),AHU 1 Return Air Temperature [degC],AHU 1 Return Air Humidity [%],AHU 1 Supply Air Temperature [degC],AHU 1 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 1 Supply Air Temperature Setpoint (degC),AHU 1 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-08-10 17:00,107.99,65.282,100,33.333,0,0,24.497,0,22.25,54.159,16.01,11.704,21.094,46.188,22.161,16,300,0.59,1
2017-08-10 18:00,102.4,64.594,100,100,0,0,32.677,0,22.159,52.963,16.023,11.701,20.007,50.338,22.161,16,300,0.54,1
2017-08-10 19:00,101.65,64.73,100,100,0,0,39.665,0,22.14,53.075,16.005,11.71,20.247,54.48,22.161,16,300,0.56,1
2017-08-10 20:00,50.82,32.272,0,50,0,0,18.394,0,22.104,52.305,16.146,11.703,19.484,55.293,22.161,14.867,300,0.56,0
2017-08-10 21:00,0,0,0,0,0,0,0,0,22.254,50.604,17.843,11.693,18.442,59.23,22.161,13,300,0.5,0
2017-08-10 22:00,0,0,0,0,0,0,0,0,22.367,50.838,19.692,11.681,17.748,64.01,22.161,13,300,0.53,0
2017-08-10 23:00,0,0,0,0,0,0,0,0,22.453,51.23,21.159,11.672,17.159,68.937,22.161,13,300,0.48,0
2017-08-11 0:00,0,0,0,0,0,0,0,0,22.514,51.808,21.707,11.665,16.58,87.858,22.161,13,300,0.48,0
2017-08-11 1:00,0,0,0,0,0,0,0,0,22.506,52.608,21.918,11.664,16.309,92.5,22.161,13,300,0.46,0
2017-08-11 2:00,0,0,0,0,0,0,0,0,22.474,53.508,22.011,11.665,15.812,92.5,21.161,13,300,0.46,0
2017-08-11 3:00,0,0,0,0,0,0,0,0,22.426,54.494,22.069,11.665,15.475,92.5,21.161,13,300,0.46,0
2017-08-11 4:00,0,0,0,0,0,0,0,0,22.405,55.207,22.136,11.666,15.252,92.5,21.161,13,300,0.45,0
2017-08-11 5:00,0,0,0,0,0,0,0,0,22.414,55.686,22.172,11.665,15.008,92.5,21.161,13,300,0.45,0
2017-08-11 6:00,0,0,0,0,0,0,0,0,22.399,56.1,22.223,11.662,14.572,92.5,21.161,13,300,0.43,0
2017-08-11 7:00,0.0035308,0,0,0,0,0,0,0,22.422,56.298,22.217,11.661,14.678,92.5,21.161,13,300,0.43,0
2017-08-11 8:00,122.16,70.77,75.372,99.128,0,0,28.491,0,22.345,55.375,15.403,11.701,16.745,91.053,20.159,14.975,340.91,0.49,1
2017-08-11 9:00,127.44,70.556,96.104,100,0,0,25.211,0,22.342,57.201,16.011,11.703,20.35,60.262,21.162,16,337.5,0.57,1
2017-08-11 10:00,139.24,72.324,40,33.333,0,0,25.061,0,22.449,56.573,16.012,11.704,22.778,47.037,22.164,16,333.33,0.56,1
2017-08-11 11:00,141.18,73.509,40,0,0,0,27.058,0,22.498,55.556,15.966,11.696,24.972,40.034,23.169,16,343.18,0.57,1
2017-08-11 12:00,133.9,71.821,40,0,0,0,40.329,0,22.459,53.542,15.991,11.695,25.849,34.438,23.169,16,342.5,0.61,1
2017-08-11 13:00,128.97,71.798,40,0,0,0,42.227,0,22.43,51.954,15.964,11.696,26.679,32.729,23.169,16,337.5,0.59,1
2017-08-11 14:00,130.27,71.633,40,0,0,0,43.934,0,22.364,51.48,16.028,11.698,25.958,34.584,23.169,16,331.82,0.59,1
2017-08-11 15:00,124.76,69.884,40,0,0,0,41.997,0,22.344,51.427,15.959,11.693,25.858,36.775,23.169,16,333.33,0.6,1
2017-08-11 16:00,115.2,67.54,40,0,0,0,38.513,0,22.35,51.803,15.914,11.699,25.201,40.568,23.169,16,300,0.61,1
2017-08-11 17:00,108.67,66.15,40,0,0,0,37.048,0,22.28,51.463,15.956,11.695,24.23,43.989,23.169,16,300,0.59,1
2017-08-11 18:00,53.523,32.722,0,0,0,0,19.467,0,22.418,50.244,16.598,11.698,23.389,48.15,23.169,14.647,300,0.6,0
2017-08-11 19:00,0,0,0,0,0,0,0,0,23.469,46.678,19.56,11.675,22.276,53.878,23.169,13,300,0.51,0
2017-08-11 20:00,0,0,0,0,0,0,0,0,23.606,45.545,20.951,11.665,21.266,59.318,23.169,13,300,0.52,0
2017-08-11 21:00,0,0,0,0,0,0,0,0,23.295,45.899,21.899,11.656,20.157,62.791,23.169,13,300,0.5,0
2017-08-11 22:00,0,0,0,0,0,0,0,0,23.058,47.411,22.329,11.652,19.457,66.956,23.169,13,300,0.52,0
2017-08-11 23:00,0,0,0,0,0,0,0,0,22.958,49.809,22.473,11.65,18.771,83.063,23.169,13,300,0.54,0
2017-08-12 0:00,0,0,0,0,0,0,0,0,22.875,51.177,22.562,11.654,18.402,92.5,23.169,13,300,0.52,0
2017-08-12 1:00,0,0,0,0,0,0,0,0,22.779,52.164,22.564,11.656,16.816,92.5,23.169,13,300,0.53,0
2017-08-12 2:00,0,0,0,0,0,0,0,0,22.649,53.518,22.502,11.656,15.538,92.5,22.161,13,300,0.46,0
2017-08-12 3:00,0,0,0,0,0,0,0,0,22.593,54.607,22.479,11.66,15.323,92.5,22.161,13,300,0.45,0
2017-08-12 4:00,0,0,0,0,0,0,0,0,22.598,55.033,22.478,11.66,15.847,92.5,22.161,13,300,0.49,0
2017-08-12 5:00,0,0,0,0,0,0,0,0,22.585,55.224,22.478,11.662,15.489,92.5,22.161,13,300,0.46,0
2017-08-12 6:00,0,0,0,0,0,0,0,0,22.576,55.561,22.478,11.662,15.198,92.5,22.161,13,300,0.47,0
2017-08-12 7:00,0,0,0,0,0,0,0,0,22.569,55.61,22.494,11.664,15.581,92.5,22.161,13,300,0.47,0
2017-08-12 8:00,121.48,71.485,78.319,97.969,0,0,36.077,0,22.3,55.254,15.166,11.699,16.534,92.5,20.658,14.843,342.5,0.52,1
2017-08-12 9:00,118.33,68.346,99.377,100,0,0,25.569,0,22.14,58.136,16.012,11.703,17.596,92.5,20.157,16,327.5,0.56,1
2017-08-12 10:00,112.53,67.338,99.377,100,0,0,27.281,0,22.134,58.882,16.013,11.701,19.241,89.529,21.157,16,325,0.57,1
2017-08-12 11:00,109.93,66.101,40,83.333,0,0,26.817,0,22.177,58.796,15.967,11.696,20.886,73.729,21.157,16.033,300,0.58,1
2017-08-12 12:00,111.96,67.552,40,0,0,0,27.924,0,22.194,57.443,16.089,11.699,23.054,54.228,22.161,16.008,332.5,0.58,1
2017-08-12 13:00,102.09,65.091,100,8.3333,0,0,31.165,0,22.165,55.413,16.164,11.702,22.142,62.171,22.161,16,312.5,0.56,1
2017-08-12 14:00,107.76,66.601,100,100,0,0,33.86,0,22.183,57.589,15.98,11.702,19.344,91.759,22.161,16,300,0.64,1
2017-08-12 15:00,109.15,83.074,100,100,0,0,29.723,0,22.196,59.3,16.625,11.693,20.309,92.5,19.868,16,300,0.42,1
2017-08-12 16:00,108.02,82.5,47.455,100,0,0,29.4,0,22.505,59.505,19.836,11.693,20.309,92.5,22.152,16,300,0.73,1
2017-08-12 17:00,108.02,65,58.176,100,0,0,29.4,0,22.778,59.505,20.808,11.693,20.309,92.5,22.152,16,300,0.76,1
2017-08-12 18:00,108.02,75,71.152,100,0,0,29.4,0,22.651,59.505,16.294,11.693,20.309,92.5,22.152,16,300,0.53,0
2017-08-12 19:00,108.02,0,0,100,0,0,29.4,0,22.548,59.505,19.17,11.693,20.309,92.5,22.152,16,300,0.55,0
2017-08-12 20:00,108.02,0,0,100,0,0,29.4,0,22.641,59.505,21.435,11.693,20.309,92.5,22.152,16,300,0.55,0
2017-08-12 21:00,108.02,0,0,100,0,0,29.4,0,22.687,59.505,22.075,11.693,20.309,92.5,22.152,16,300,0.53,0
2017-08-12 22:00,108.02,0,0,100,0,0,29.4,0,22.676,59.505,22.343,11.693,20.309,92.5,22.152,16,300,0.5,0
2017-08-12 23:00,108.02,0,0,100,0,0,0,0,22.601,59.505,22.46,11.693,15.408,92.5,22.152,16,300,0.47,0
2017-08-13 0:00,108.02,0,0,100,0,0,0,0,22.578,59.505,22.464,11.693,15.16,92.5,22.152,16,300,0.47,0
2017-08-13 1:00,108.02,0,0,100,0,0,0,0,22.49,59.505,22.459,11.693,15.135,92.5,22.152,16,300,0.51,0
2017-08-13 2:00,108.02,0,0,100,0,0,0,0,22.47,59.505,22.452,11.693,14.763,92.5,21.151,16,300,0.52,0
2017-08-13 3:00,108.02,0,0,100,0,0,0,0,22.439,59.505,22.435,11.693,14.279,92.5,21.151,16,300,0.51,0
2017-08-13 4:00,108.02,0,0,100,0,0,0,0,22.382,59.505,22.405,11.693,13.616,92.5,21.151,16,300,0.48,0
2017-08-13 5:00,108.02,0,0,100,0,0,0,0,22.353,59.505,22.379,11.693,13.275,92.5,21.151,16,300,0.46,0
2017-08-13 6:00,108.02,0,0,100,0,0,0,0,22.362,59.505,22.351,11.693,13.07,92.5,21.151,16,300,0.45,0
2017-08-13 7:00,108.02,0,0,100,0,0,0,0,22.569,59.505,22.431,11.693,13.656,92.5,21.151,16,300,0.47,0
2017-08-13 8:00,108.02,50,63.402,100,0,0,16.667,0,22.854,59.505,19.865,11.693,14.785,92.5,21.151,16,375,0.49,1
2017-08-13 9:00,108.02,100,99.799,100,0,0,100,0,22.982,59.505,17.617,11.693,16.599,86.324,21.151,16,437.5,0.54,1
2017-08-13 10:00,108.02,100,50.544,100,0,0,83.333,0,23.185,59.505,17.932,11.693,18.399,66.623,22.154,16,412.5,0.47,1
2017-08-13 11:00,108.02,100,97.501,100,0,0,100,0,23.279,59.505,18.291,11.693,20.846,50.848,22.154,16,437.5,0.48,1
2017-08-13 12:00,108.02,100,40,100,0,0,92.522,0,23.329,59.505,15.56,11.693,23.197,39.88,23.157,16,450,0.5,1
2017-08-13 13:00,108.02,100,40,100,0,0,32.343,0,23.2,59.505,12.991,11.693,24.568,33.285,23.157,16,450,0.56,1
2017-08-13 14:00,108.02,100,40,100,0,0,29.334,0,23.189,59.505,12.942,11.693,25.082,30.377,23.157,16,450,0.56,1
2017-08-13 15:00,108.02,100,40,100,0,0,28.451,0,23.091,59.505,13.029,11.693,26.123,27.107,23.157,16,450,0.55,1
2017-08-13 16:00,108.02,100,40,0,0,0,28.761,0,23.023,52.715,12.98,11.693,29.936,20.647,23.157,13,450,0.55,1
2017-08-13 17:00,108.02,0,0,0,0,0,5.4432,0,23.246,51.988,16.061,11.693,23.57,30.6,23.157,13,362.5,0.51,0
2017-08-13 18:00,108.02,0,0,0,0,0,11.888,0,23.566,50.701,19.135,11.693,22.391,32.086,23.157,13,300,0.51,0
2017-08-13 19:00,108.02,24.267,0,0,0,0,8.9295,0,23.323,51.1,15.926,11.693,21.1,36.519,23.157,13,320.83,0.52,0
2017-08-13 20:00,108.02,21.73,0,0,0,0,9.839,0,23.191,50.569,16.416,11.693,19.71,41.957,23.157,13,312.5,0.52,0
2017-08-13 21:00,108.02,43.083,0,0,0,0,0,0,23.151,49.554,16.633,11.693,19.087,46.526,23.157,13,325,0.56,0
2017-08-13 22:00,108.02,40.252,0,0,0,0,0,0,23.096,49.799,17.591,11.693,18.026,56.479,22.153,13,325,0.59,0
2017-08-13 23:00,108.02,0,0,0,0,0,0,0,23.01,51.026,17.062,11.693,16.715,70.659,22.153,13,320.83,0.54,0
2017-08-14 0:00,108.02,21.725,0,0,0,0,11.413,0,22.972,51.644,16.258,11.693,15.886,75.7,22.153,13,312.5,0.53,0
2017-08-14 1:00,108.02,0,0,0,0,0,5.65,0,22.912,51.874,17.892,11.693,15.236,78.685,22.153,13,312.5,0.49,0
2017-08-14 2:00,108.02,0,0,0,0,0,0,0,22.818,52.417,21.449,11.683,15.24,72.044,22.153,13,300,0.48,0
2017-08-14 3:00,108.02,0,0,0,0,0,0,0,22.802,52.324,22.36,11.668,14.447,79.307,22.153,13,300,0.45,0
2017-08-14 4:00,108.02,0,0,0,0,0,0,0,22.779,52.571,22.62,11.667,13.983,89.987,21.148,13,300,0.45,0
2017-08-14 5:00,0,0,0,0,0,0,0,0,22.828,52.762,22.709,11.663,13.9,92.29,21.148,13,300,0.43,0
2017-08-14 6:00,0,0,0,0,0,0,0,0,22.861,52.809,22.756,11.665,14.027,90.028,21.148,13,300,0.42,0
2017-08-14 7:00,0,0,0,0,0,0,0,0,22.871,52.695,22.776,11.666,14.271,87.524,21.148,13,300,0.42,0
2017-08-14 8:00,0.81064,99.186,56.599,54.282,0,0,17.811,0,23.075,51.906,16.948,11.684,15.746,76.501,22.15,13,356.25,0.48,1
2017-08-14 9:00,128.18,74.457,56.162,94.113,0,0,75.074,0,22.743,51.729,14.522,11.706,17.793,54.786,20.648,13.505,352.78,0.51,1
2017-08-14 10:00,137.23,72.148,95.911,100,0,0,27.07,0,22.505,52.822,16.023,11.708,19.299,48.223,21.154,15.922,334.09,0.62,1
2017-08-14 11:00,140.73,72.699,40,66.667,0,0,29.429,0,22.572,52.031,15.977,11.704,21.386,39.414,22.155,16,331.25,0.54,1
2017-08-14 12:00,141.61,73.073,40,0,0,0,27.191,0,22.605,51.458,15.919,11.696,24.547,30.232,22.155,15.937,347.22,0.53,1
2017-08-14 13:00,138.85,72.512,40,0,0,0,27.948,0,22.59,50.467,16.123,11.694,25.781,28.29,23.156,16,332.5,0.56,1
2017-08-14 14:00,136.69,71.769,40,0,0,0,39.613,0,22.538,49.425,16.04,11.698,26.797,26.551,23.156,16,317.86,0.57,1
2017-08-14 15:00,132.11,71.188,40,0,0,0,37.488,0,22.503,48.862,15.992,11.699,27.723,25.999,23.156,16,318.75,0.59,1
2017-08-14 16:00,128.13,71.119,40,0,0,0,32.005,0,22.493,48.592,16.105,11.695,29.583,22.508,23.156,16,331.25,0.6,1
2017-08-14 17:00,123.01,69.154,40,0,0,0,34.349,0,22.446,48.495,16.159,11.701,25.567,31.469,23.156,16,312.5,0.59,1
2017-08-14 18:00,117.02,68.162,40,0,0,0,37.332,0,22.43,49.098,15.985,11.706,23.614,42.594,23.156,16,300,0.6,1
2017-08-14 19:00,109.81,65.912,40,0,0,0,35.281,0,22.377,49.019,15.848,11.697,22.31,39.707,23.156,16,300,0.59,1
2017-08-14 20:00,53.975,32.697,0,0,0,0,17.125,0,22.376,47.997,16.181,11.7,21.116,41.783,23.156,14.796,300,0.53,0
2017-08-14 21:00,0,0,0,0,0,0,0,0,22.705,46.7,18.095,11.689,20.258,47.99,23.156,13,300,0.47,0
2017-08-14 22:00,0,0,0,0,0,0,0,0,22.841,46.561,19.53,11.676,19.529,49.769,23.156,13,300,0.53,0
2017-08-14 23:00,0,0,0,0,0,0,0,0,22.85,47.231,20.513,11.673,18.992,50.192,22.156,13,300,0.47,0
2017-08-15 0:00,0,0,0,0,0,0,0,0,22.856,47.724,21.026,11.669,18.16,55.81,22.156,13,300,0.47,0
2017-08-15 1:00,0,0,0,0,0,0,0,0,22.86,48.416,21.321,11.663,18.121,57.563,22.156,13,300,0.47,0
2017-08-15 2:00,0,0,0,0,0,0,0,0,22.885,49.066,21.216,11.666,17.49,64.04,22.156,13,300,0.46,0
2017-08-15 3:00,0,0,0,0,0,0,0,0,22.829,50.44,21.242,11.672,16.787,83.358,22.156,13,300,0.46,0
2017-08-15 4:00,0,0,0,0,0,0,0,0,22.756,51.667,21.123,11.67,16.214,92.5,22.156,13,300,0.46,0
2017-08-15 5:00,0,0,0,0,0,0,0,0,22.67,53.04,21.163,11.673,15.974,92.5,22.156,13,300,0.48,0
2017-08-15 6:00,0,0,0,0,0,0,0,0,22.668,53.587,21.047,11.675,15.813,92.5,22.156,13,300,0.46,0
2017-08-15 7:00,0,0,0,0,0,0,0,0,22.685,53.792,21.26,11.67,16.321,92.5,22.156,13,300,0.47,0
2017-08-15 8:00,126.06,72.018,75.137,100,0,0,42.899,0,22.549,52.754,14.779,11.703,17.404,91.52,20.655,14.447,341.67,0.56,1
2017-08-15 9:00,130.56,71.043,96.494,100,0,0,26.574,0,22.458,56.228,16.048,11.704,19.242,77.865,21.157,16,332.5,0.56,1
2017-08-15 10:00,137.95,72.835,40,66.667,0,0,28.953,0,22.609,56.592,16.007,11.707,22.136,55.42,22.157,16,341.67,0.61,1
2017-08-15 11:00,137.58,72.557,40,0,0,0,25.284,0,22.581,56.19,16.005,11.7,23.658,49.188,22.157,16,333.33,0.6,1
2017-08-15 12:00,134.81,71.858,40,0,0,0,29.493,0,22.514,55.624,16.064,11.704,24.272,46.223,23.162,16,337.5,0.61,1
2017-08-15 13:00,132.88,72.562,40,0,0,0,40.685,0,22.518,54.378,16,11.699,25.195,39.808,23.162,16,340.91,0.62,1
2017-08-15 14:00,130.33,71.871,40,0,0,0,44.671,0,22.512,56.099,15.977,11.699,24.13,42.947,23.162,16,338.64,0.61,1
2017-08-15 15:00,121.44,69.214,100,16.667,0,0,35.352,0,22.486,57.07,15.971,11.699,21.583,47.239,22.161,16,312.5,0.6,1
2017-08-15 16:00,114.32,67.387,100,100,0,0,31.861,0,22.415,57.694,15.993,11.706,19.542,55.966,22.161,16,300,0.6,1
2017-08-15 17:00,110.86,67.055,100,100,0,0,37.224,0,22.388,58.539,16.039,11.702,19.972,57.398,22.161,16,300,0.59,1
2017-08-15 18:00,111.46,67.198,100,100,0,0,48.229,0,22.373,59.254,15.985,11.701,19.884,62.517,22.161,16,300,0.64,1
2017-08-15 19:00,111.88,66.966,100,100,0,0,50.201,0,22.295,59.728,15.988,11.707,18.962,71.243,21.154,16,300,0.63,1
2017-08-15 20:00,57.493,32.961,0,50,0,0,23.694,0,22.248,59.847,16.444,11.7,17.898,91.585,21.154,14.705,300,0.63,0
2017-08-15 21:00,0,0,0,0,0,0,0,0,22.341,59.785,17.636,11.692,17.555,92.5,21.154,13,300,0.57,0
2017-08-15 22:00,0,0,0,0,0,0,0,0,22.443,59.972,18.591,11.688,17.482,82.073,21.154,13,300,0.49,0
2017-08-15 23:00,0,0,0,0,0,0,0,0,22.525,59.215,19.207,11.676,17.041,81.561,21.154,13,300,0.5,0
2017-08-16 0:00,0,0,0,0,0,0,0,0,22.565,58.963,19.681,11.68,16.336,86.664,21.154,13,300,0.54,0
2017-08-16 1:00,0,0,0,0,0,0,0,0,22.462,58.021,20.061,11.683,15.291,80.915,21.154,13,300,0.52,0
2017-08-16 2:00,0,0,0,0,0,0,0,0,22.259,57.367,20.469,11.681,14.191,78.018,21.154,13,300,0.43,0
2017-08-16 3:00,0,0,0,0,0,0,0,0,22.106,57.186,20.049,11.685,13.356,83.153,20.153,13,300,0.42,0
2017-08-16 4:00,0,0,0,0,0,0,0,0,21.996,56.746,19.514,11.687,12.244,92.5,20.153,13,300,0.41,0
2017-08-16 5:00,0,0,0,0,0,0,0,0,21.899,56.927,18.621,11.691,11.7,92.5,20.153,13,300,0.38,0
2017-08-16 6:00,0,0,0,0,0,0,0,0,21.842,56.818,18.056,11.695,11.229,92.5,19.148,13,300,0.38,0
2017-08-16 7:00,0,0,0,0,0,0,0,0,21.974,55.208,18.618,11.701,11.722,92.278,19.148,13,300,0.38,0
2017-08-16 8:00,125.59,71.642,66.391,90.517,0,0,20.854,0,22.424,50.627,14.959,11.711,13.058,76.3,18.646,14.786,342.5,0.45,1
2017-08-16 9:00,127.18,70.08,98.154,100,0,0,16.209,0,22.395,48.241,16.053,11.708,15.109,52.105,18.147,16,334.09,0.4,1
2017-08-16 10:00,128.54,70.442,98.154,100,0,0,16.998,0,22.438,45.605,16.004,11.709,16.925,41.926,19.153,16,336.36,0.43,1
2017-08-16 11:00,131.17,70.921,98.154,100,0,0,20.219,0,22.44,43.785,15.976,11.703,18.64,36.019,19.153,16,338.46,0.43,1
2017-08-16 12:00,125.25,69.821,98.154,100,0,0,21.175,0,22.431,43.03,15.995,11.702,19.921,31.531,20.155,16,332.5,0.45,1
2017-08-16 13:00,124.32,69.652,98.154,100,0,0,22.611,0,22.423,42.82,15.996,11.699,21.089,28.305,21.157,16,350,0.5,1
2017-08-16 14:00,121.41,69.107,40,92.308,0,0,24.379,0,22.378,42.195,16.026,11.7,21.225,27.802,21.157,16,331.82,0.49,1
2017-08-16 15:00,118.76,68.85,40,0,0,0,25.648,0,22.311,41.428,15.986,11.702,22.411,20.227,22.161,16,337.5,0.5,1
2017-08-16 16:00,113.2,66.866,40,0,0,0,25.512,0,22.272,40.65,16.024,11.699,25.615,15.161,22.161,16,317.86,0.51,1
2017-08-16 17:00,114.35,67.015,40,0,0,0,25.95,0,22.266,40.364,15.97,11.704,20.92,22.98,22.161,16,312.5,0.54,1
2017-08-16 18:00,114.68,67.275,100,92.308,0,0,26.965,0,22.252,38.968,16.021,11.702,19.9,25.721,22.161,16,312.5,0.55,1
2017-08-16 19:00,112.19,67.177,100,100,0,0,24.097,0,22.175,38.906,15.932,11.698,19.145,30.818,22.161,16,337.5,0.48,1
2017-08-16 20:00,53.669,32.431,0,53.846,0,0,12.735,0,22.134,41.254,16.2,11.7,17.469,43.617,21.157,14.574,300,0.51,0
2017-08-16 21:00,0.0044617,0,0,0,0,0,0,0,22.216,43.546,17.693,11.693,16.43,48.923,21.157,13,300,0.39,0
2017-08-16 22:00,0,0,0,0,0,0,0,0,22.197,44.971,19,11.691,15.837,50.278,21.157,13,300,0.38,0
2017-08-16 23:00,0,0,0,0,0,0,0,0,22.149,45.702,19.67,11.683,14.987,56.94,21.157,13,300,0.42,0
2017-08-17 0:00,0,0,0,0,0,0,0,0,22.061,47.326,19.947,11.684,14.641,56.26,21.157,13.025,300,0.41,0
2017-08-17 1:00,0,0,0,0,0,0,0,0,22.022,48.247,20.159,11.679,14.092,59.647,21.157,13.008,300,0.38,0
2017-08-17 2:00,0,0,0,0,0,0,0,0,22.021,48.593,19.834,11.681,13.502,58.269,21.157,13.008,300,0.35,0
2017-08-17 3:00,0,0,0,0,0,0,0,0,21.95,48.888,19.682,11.683,13.058,67.755,20.156,13,300,0.35,0
2017-08-17 4:00,0,0,0,0,0,0,0,0,21.874,49.941,19.513,11.685,13.01,74.175,20.156,13,300,0.38,0
2017-08-17 5:00,0,0,0,0,0,0,0,0,21.903,51.116,19.439,11.688,13.062,78.766,20.156,13,300,0.35,0
2017-08-17 6:00,0,0,0,0,0,0,0,0,21.907,52.174,19.257,11.687,12.799,92.5,20.156,13,300,0.37,0
2017-08-17 7:00,0,0,0,0,0,0,0,0,22.063,52.795,19.377,11.688,13.312,92.5,20.156,13,300,0.37,0
2017-08-17 8:00,122.08,70.939,67.275,91.667,0,0,17.454,0,22.401,49.841,15.108,11.703,15.323,79.176,18.652,14.937,345.45,0.39,1
2017-08-17 9:00,126.98,70.575,98.886,100,0,0,18.503,0,22.33,50.625,16.036,11.706,17.814,51.685,19.655,16,337.5,0.47,1
2017-08-17 10:00,128.05,70.359,98.886,100,0,0,22.371,0,22.437,49.349,15.982,11.702,20.599,38.818,21.157,16,333.33,0.46,1
2017-08-17 11:00,132.01,71.36,40,41.667,0,0,28.375,0,22.539,47.302,16.017,11.7,22.677,29.015,22.162,16,340.91,0.49,1
2017-08-17 12:00,133.21,71.762,40,0,0,0,31.491,0,22.528,45.513,15.983,11.694,24.68,20.353,22.162,16,347.73,0.55,1
2017-08-17 13:00,129.08,69.826,40,0,0,0,31.473,0,22.504,44.689,15.994,11.693,25.447,20.93,23.169,16,325,0.53,1
2017-08-17 14:00,130.84,70.937,40,0,0,0,35.215,0,22.48,44.82,15.892,11.697,26.365,21.193,23.169,16,343.18,0.56,1
2017-08-17 15:00,122.9,68.915,40,0,0,0,36.252,0,22.447,44.929,15.979,11.695,26.904,19.601,23.169,16,330.56,0.56,1
2017-08-17 16:00,122.57,69.695,40,0,0,0,34.808,0,22.41,45.45,15.991,11.694,25.577,27.483,23.169,16,338.64,0.58,1
2017-08-17 17:00,114.99,67.072,40,0,0,0,31.729,0,22.356,45.87,16.001,11.696,23.496,30.002,23.169,16,312.5,0.52,1
2017-08-17 18:00,108.64,65.67,40,0,0,0,30.286,0,22.281,45.951,16.013,11.697,22.234,35.718,23.169,16,325,0.51,1
2017-08-17 19:00,105.67,65.313,100,8.3333,0,0,32.911,0,22.222,47.005,15.953,11.699,20.749,45.865,23.169,16,300,0.55,1
2017-08-17 20:00,55.797,33.205,0,50,0,0,18.709,0,22.232,48.326,16.245,11.701,19.804,48.507,23.169,14.53,312.5,0.52,0
2017-08-17 21:00,0,0,0,0,0,0,0,0,22.487,47.489,17.795,11.689,19.052,52.227,23.169,13,300,0.49,0
2017-08-17 22:00,0,0,0,0,0,0,0,0,22.552,48.244,18.892,11.677,18.269,55.286,22.161,13,300,0.48,0
2017-08-17 23:00,0,0,0,0,0,0,0,0,22.661,48.5,19.362,11.674,18.047,54.378,22.161,13,300,0.45,0
2017-08-18 0:00,0,0,0,0,0,0,0,0,22.608,49.4,19.542,11.676,16.084,82.552,22.161,13,300,0.48,0
2017-08-18 1:00,0,0,0,0,0,0,0,0,22.466,52.07,19.477,11.679,15.291,92.5,22.161,13,300,0.42,0
2017-08-18 2:00,0,0,0,0,0,0,0,0,22.432,53.571,19.363,11.681,14.458,92.5,22.161,13,300,0.43,0
2017-08-18 3:00,0,0,0,0,0,0,0,0,22.349,55.28,19.284,11.678,13.763,92.5,21.161,13,300,0.45,0
2017-08-18 4:00,0,0,0,0,0,0,0,0,22.289,56.703,19.086,11.685,13.344,92.5,21.161,13,300,0.4,0
2017-08-18 5:00,0.11229,0,0,0,0,0,0,0,22.335,56.824,18.799,11.686,13.49,92.5,21.161,13,300,0.43,0
2017-08-18 6:00,0,0,0,0,0,0,0,0,22.345,57.443,18.73,11.684,13.788,92.5,21.161,13,300,0.43,0
2017-08-18 7:00,0,0,0,0,0,0,0,0,22.249,57.982,18.905,11.688,14.037,92.5,21.161,13,300,0.42,0
2017-08-18 8:00,122.81,71.535,68.053,92.178,0,0,27.632,0,22.317,54.846,15.068,11.709,14.265,92.5,19.156,14.91,340.91,0.46,1
2017-08-18 9:00,120.64,68.913,97.406,100,0,0,21.493,0,22.143,57.979,15.989,11.702,14.583,92.5,18.153,16,332.14,0.46,1
2017-08-18 10:00,113.69,66.956,97.406,100,0,0,23.97,0,22.093,58.642,15.979,11.709,14.915,92.5,18.153,16,300,0.46,1
2017-08-18 11:00,115.85,67.273,97.406,100,0,0,26.336,0,22.056,58.747,15.972,11.705,15.697,92.5,18.153,16,300,0.49,1
2017-08-18 12:00,116.08,68.098,97.406,100,0,0,27.052,0,22.061,59.312,16.023,11.701,17.247,92.5,19.154,16,325,0.54,1
2017-08-18 13:00,117.34,68.445,97.406,100,0,0,29.297,0,22.08,59.99,15.986,11.703,18.738,92.5,20.66,16,320.83,0.61,1
2017-08-18 14:00,116.49,68.071,97.406,100,0,0,33.247,0,22.118,60.505,16.007,11.704,19.599,92.408,21.162,16,312.5,0.6,1
2017-08-18 15:00,112.35,67.639,97.406,100,0,0,35.056,0,22.095,61.093,15.97,11.702,17.957,92.5,21.162,16,312.5,0.6,1
2017-08-18 16:00,118.39,68.978,97.406,100,0,0,38.449,0,22.097,61.494,15.987,11.699,19.082,92.5,22.167,16,331.25,0.6,1
2017-08-18 17:00,117.09,68.941,97.406,100,0,0,42.169,0,22.1,61.476,15.961,11.7,20.002,92.5,22.167,16,329.17,0.63,1
2017-08-18 18:00,64.282,36.187,0,50,0,0,22.259,0,22.138,60.903,16.608,11.701,19.94,92.5,22.167,14.67,362.5,0.61,0
2017-08-18 19:00,0,0,0,0,0,0,0,0,22.495,59.157,18.186,11.685,19.554,92.5,22.167,13,300,0.54,0
2017-08-18 20:00,0,0,0,0,0,0,0,0,22.63,58.596,18.763,11.675,18.884,92.5,22.167,13,300,0.52,0
2017-08-18 21:00,0,0,0,0,0,0,0,0,22.642,58.758,19.299,11.67,18.517,92.5,22.167,13,300,0.5,0
2017-08-18 22:00,0,0,0,0,0,0,0,0,22.633,58.999,19.584,11.676,18.132,92.5,22.167,13,300,0.51,0
2017-08-18 23:00,0.076143,0,0,0,0,0,0,0,22.637,59.254,19.314,11.67,17.679,92.5,22.167,13,300,0.48,0
2017-08-19 0:00,0,0,0,0,0,0,0,0,22.653,59.352,19.258,11.671,17.654,92.5,22.167,13,300,0.48,0
2017-08-19 1:00,0,0,0,0,0,0,0,0,22.645,59.299,19.234,11.673,17.862,92.5,22.167,13,300,0.49,0
2017-08-19 2:00,0,0,0,0,0,0,0,0,22.651,59.236,19.215,11.672,18.275,92.5,22.167,13,300,0.45,0
2017-08-19 3:00,0,0,0,0,0,0,0,0,22.676,59.079,19.152,11.677,18.172,92.5,22.167,13,300,0.47,0
2017-08-19 4:00,0,0,0,0,0,0,0,0,22.694,58.016,19.08,11.674,18.096,92.5,22.167,13,300,0.54,0
2017-08-19 5:00,0,0,0,0,0,0,0,0,22.699,56.84,18.982,11.672,17.87,92.5,22.167,13,300,0.52,0
2017-08-19 6:00,0.038437,0,0,0,0,0,0,0,22.685,56.449,18.824,11.672,17.713,92.5,22.167,13,300,0.54,0
2017-08-19 7:00,0,0,0,0,0,0,0,0,22.71,56.067,18.717,11.674,17.97,92.5,22.167,13,300,0.53,0
2017-08-19 8:00,122.87,71.34,65.288,91.667,0,0,43.425,0,22.282,57.232,15.174,11.698,18.611,92.5,21.166,14.877,341.67,0.6,1
2017-08-19 9:00,121.26,69.269,99.585,100,0,0,27.096,0,22.055,59.209,16.02,11.699,18.746,89.087,21.166,16,346.43,0.6,1
2017-08-19 10:00,110.9,66.814,99.585,100,0,0,24.968,0,22.022,59.294,16.013,11.702,19.64,69.385,21.166,16,300,0.56,1
2017-08-19 11:00,112.47,66.451,40,50,0,0,25.426,0,22.055,58.422,15.966,11.699,21.545,54.212,22.167,16,325,0.56,1
2017-08-19 12:00,105.94,65.374,40,0,0,0,30.464,0,22.045,56.65,16.066,11.702,21.457,52.739,22.167,16,300,0.6,1
2017-08-19 13:00,101.37,64.949,40,0,0,0,35.567,0,22.019,54.644,16.053,11.697,21.189,53.977,22.167,16,312.5,0.55,1
2017-08-19 14:00,101.59,64.94,40,0,0,0,35.758,0,21.992,53.473,16.032,11.699,22.083,46.772,22.167,16,325,0.58,1
2017-08-19 15:00,104.23,65.61,40,0,0,0,35.258,0,22.005,52.965,16.03,11.699,22.738,46.853,22.167,16,310,0.55,1
2017-08-19 16:00,103.13,65.127,40,0,0,0,36.621,0,22.012,52.704,16.047,11.698,22.49,48.05,22.167,16,312.5,0.56,1
2017-08-19 17:00,102.63,64.877,40,0,0,0,35.996,0,21.984,52.006,15.976,11.698,22.06,47.794,22.167,16,300,0.58,1
2017-08-19 18:00,53.142,32.206,0,0,0,0,18.434,0,22.076,50.947,16.182,11.695,21.429,51.284,22.167,14.8,300,0.57,0
2017-08-19 19:00,0,0,0,0,0,0,0,0,22.558,48.777,17.814,11.685,20.236,56.706,22.167,13,300,0.5,0
2017-08-19 20:00,0,0,0,0,0,0,0,0,22.699,48.461,18.929,11.674,19.25,62.16,22.167,13,300,0.54,0
2017-08-19 21:00,0,0,0,0,0,0,0,0,22.659,50.275,19.652,11.669,17.929,83.862,22.167,13,300,0.51,0
2017-08-19 22:00,0,0,0,0,0,0,0,0,22.558,52.592,19.743,11.676,16.57,92.5,22.167,13,300,0.51,0
2017-08-19 23:00,0,0,0,0,0,0,0,0,22.47,54.283,19.83,11.673,16.096,92.5,22.167,13,300,0.5,0
2017-08-20 0:00,0,0,0,0,0,0,0,0,22.383,55.219,19.886,11.671,15.642,92.5,22.167,13,300,0.45,0
2017-08-20 1:00,0,0,0,0,0,0,0,0,22.302,55.996,19.665,11.674,15.15,92.5,22.167,13,300,0.46,0
2017-08-20 2:00,0,0,0,0,0,0,0,0,22.185,56.829,19.654,11.68,14.554,92.5,21.166,13,300,0.44,0
2017-08-20 3:00,0,0,0,0,0,0,0,0,22.053,57.94,19.59,11.679,14.063,92.5,21.166,13,300,0.4,0
2017-08-20 4:00,0,0,0,0,0,0,0,0,22.016,58.671,19.281,11.683,14.014,92.5,21.166,13,300,0.43,0
2017-08-20 5:00,0,0,0,0,0,0,0,0,22.045,59.022,19.039,11.683,13.917,92.5,21.166,13,300,0.4,0
2017-08-20 6:00,0,0,0,0,0,0,0,0,22.063,59.055,18.835,11.686,13.882,92.5,20.166,13,300,0.39,0
2017-08-20 7:00,0,0,0,0,0,0,0,0,22.111,58.652,18.673,11.686,14.166,92.5,20.166,13,300,0.39,0
2017-08-20 8:00,61.931,36.086,64.266,44.878,0,0,12.977,0,22.404,55.864,16.653,11.697,15.316,92.451,19.161,13.522,350,0.4,1
2017-08-20 9:00,131.26,71.454,97.89,100,0,0,19.414,0,22.24,56.881,16.02,11.699,16.968,81.118,19.161,16,331.25,0.47,1
2017-08-20 10:00,126.95,71.159,97.89,100,0,0,24.972,0,22.242,56.994,16.084,11.702,18.612,67.527,20.162,16,342.5,0.49,1
2017-08-20 11:00,130.22,70.654,97.89,100,0,0,24.249,0,22.259,57.52,16.033,11.701,19.496,59.832,20.162,16,329.17,0.55,1
2017-08-20 12:00,127.55,70.716,40,66.667,0,0,24.432,0,22.261,57.498,16.018,11.701,21.443,51.835,21.17,16,341.67,0.57,1
2017-08-20 13:00,128.41,70.729,40,0,0,0,24.191,0,22.211,56.408,15.982,11.696,22.866,46.861,22.176,16,343.18,0.56,1
2017-08-20 14:00,120.66,68.788,40,0,0,0,23.463,0,22.153,55.847,16.082,11.697,24.304,41.709,22.176,16,330.56,0.56,1
2017-08-20 15:00,110.72,66.359,40,0,0,0,31.317,0,22.105,54.568,16.098,11.692,25.912,36.235,22.176,16,332.14,0.58,1
2017-08-20 16:00,102.01,64.716,40,0,0,0,34.328,0,22.096,52.931,15.983,11.695,28.951,30.719,23.184,16,312.5,0.58,1
2017-08-20 17:00,2.8402,0,0,0,0,0,0,0,23.038,49.367,17.45,11.68,24.601,41.081,23.184,13.29,300,0.52,0
2017-08-20 18:00,0,0,0,0,0,0,0,0,24.273,46.096,19.697,11.66,23.791,43.821,23.184,13,300,0.52,0
2017-08-20 19:00,0,0,0,0,0,0,0,0,24.525,44.859,20.843,11.646,22.605,48.214,23.184,13,300,0.51,0
2017-08-20 20:00,0,0,0,0,0,0,0,0,24.085,45.052,21.454,11.651,21.317,54.283,23.184,13,300,0.49,0
2017-08-20 21:00,0,0,0,0,0,0,0,0,23.45,45.811,21.663,11.651,20.058,79.77,23.184,13,300,0.52,0
2017-08-20 22:00,0,0,0,0,0,0,0,0,23.131,48.639,21.616,11.651,19.091,92.458,23.184,13,300,0.56,0
2017-08-20 23:00,0,0,0,0,0,0,0,0,23.02,51.334,21.561,11.652,18.697,92.5,23.184,13,300,0.51,0
2017-08-21 0:00,0,0,0,0,0,0,0,0,22.905,52.761,21.403,11.655,17.811,92.5,23.184,13,300,0.5,0
2017-08-21 1:00,0,0,0,0,0,0,0,0,22.822,53.42,21.203,11.656,17.562,92.5,23.184,13,300,0.5,0
2017-08-21 2:00,0,0,0,0,0,0,0,0,22.727,53.797,21.043,11.66,17.026,92.5,23.184,13,300,0.5,0
2017-08-21 3:00,0,0,0,0,0,0,0,0,22.653,54.433,20.833,11.659,16.601,92.5,23.184,13,300,0.47,0
2017-08-21 4:00,0,0,0,0,0,0,0,0,22.588,54.864,20.643,11.666,16.588,92.5,22.183,13,300,0.47,0
2017-08-21 5:00,0,0,0,0,0,0,0,0,22.547,55.121,20.469,11.664,16.234,92.5,22.183,13,300,0.47,0
2017-08-21 6:00,0,0,0,0,0,0,0,0,22.518,55.607,20.241,11.67,15.911,92.5,22.183,13,300,0.45,0
2017-08-21 7:00,0,0,0,0,0,0,0,0,22.555,55.728,20.215,11.671,16.484,92.5,22.183,13,300,0.46,0
2017-08-21 8:00,132.49,72.933,73.596,99.356,0,0,43.735,0,22.397,55.333,15.072,11.699,18.012,92.304,21.175,14.74,342.5,0.6,1
2017-08-21 9:00,136.47,71.935,100,100,0,0,32.731,0,22.357,57.825,16.006,11.703,20.757,72.679,22.176,16,330.56,0.59,1
2017-08-21 10:00,139.57,72.795,40,16.667,0,0,28.317,0,22.378,57.641,15.904,11.698,23.344,53.814,22.176,16,341.67,0.56,1
2017-08-21 11:00,136.25,72.499,40,0,0,0,26.123,0,22.46,57.141,16.034,11.694,25.353,44.292,23.184,16,338.64,0.58,1
2017-08-21 12:00,137.81,72.214,40,0,0,0,26.934,0,22.484,56.654,16.021,11.692,26.887,38.595,23.184,16,332.5,0.59,1
2017-08-21 13:00,137.98,72.541,40,0,0,0,26.93,0,22.453,56.527,15.989,11.691,28.077,35.907,23.184,16,336.36,0.61,1
2017-08-21 14:00,135.48,72.336,40,0,0,0,26.923,0,22.377,56.718,16.013,11.691,26.329,39.747,23.184,16,337.5,0.56,1
2017-08-21 15:00,126.95,70.171,40,0,0,0,26.43,0,22.337,56.941,15.955,11.696,27.168,38.137,23.184,16,333.33,0.61,1
2017-08-21 16:00,123.67,69.249,40,0,0,0,26.704,0,22.367,57.164,16.017,11.695,29.849,33.306,24.184,16,312.5,0.59,1
2017-08-21 17:00,118.28,68.051,40,0,0,0,26.541,0,22.366,57.329,15.964,11.696,26.846,42.078,24.184,16,300,0.59,1
2017-08-21 18:00,115.43,67.662,40,0,0,0,31.725,0,22.344,57.969,15.997,11.694,25.566,48.136,24.184,16.008,300,0.55,1
2017-08-21 19:00,109.18,66.302,40,0,0,0,42.955,0,22.283,57.756,15.997,11.698,24.121,57.369,24.184,16,300,0.56,1
2017-08-21 20:00,56.421,33.345,0,0,0,0,21.692,0,22.346,56.429,16.457,11.696,22.942,62.266,23.184,14.638,312.5,0.56,0
2017-08-21 21:00,0,0,0,0,0,0,0,0,22.903,53.08,18.48,11.673,21.939,66.102,23.184,13,300,0.49,0
2017-08-21 22:00,0,0,0,0,0,0,0,0,23.083,51.983,19.622,11.657,20.94,74.327,23.184,13,300,0.46,0
2017-08-21 23:00,0,0,0,0,0,0,0,0,23.066,52.116,20.202,11.663,20.2,90.861,23.184,13,300,0.45,0
2017-08-22 0:00,0,0,0,0,0,0,0,0,23.038,52.545,20.595,11.663,19.836,92.315,23.184,13,300,0.54,0
2017-08-22 1:00,0,0,0,0,0,0,0,0,22.978,53.315,20.758,11.655,19.159,92.5,23.184,13,300,0.52,0
2017-08-22 2:00,0,0,0,0,0,0,0,0,22.882,54.276,20.848,11.664,18.506,92.5,23.184,13,300,0.52,0
2017-08-22 3:00,0,0,0,0,0,0,0,0,22.796,54.969,20.879,11.658,18.14,92.5,23.184,13,300,0.53,0
2017-08-22 4:00,0,0,0,0,0,0,0,0,22.757,55.356,20.867,11.659,17.763,92.5,23.184,13,300,0.52,0
2017-08-22 5:00,0,0,0,0,0,0,0,0,22.722,55.603,20.784,11.656,17.794,92.5,23.184,13,300,0.55,0
2017-08-22 6:00,0,0,0,0,0,0,0,0,22.768,55.854,20.737,11.66,17.976,92.5,23.184,13,300,0.53,0
2017-08-22 7:00,0,0,0,0,0,0,0,0,22.837,55.817,20.995,11.662,18.424,92.5,22.176,13,300,0.52,0
2017-08-22 8:00,130.14,73.737,76.288,95.337,0,0,63.634,0,22.398,57.376,15.015,11.689,18.613,92.5,22.176,14.288,347.5,0.53,1
2017-08-22 9:00,113.82,52.48,50.117,83.333,20,8.3333,40.862,0,18.711,57.063,13.857,11.45,15.67,82.633,17.494,16,347.5,0.62,1
2017-08-22 10:00,116.69,68.612,98.584,100,0,0,38.631,0,22.25,61.324,15.805,11.693,18.545,92.5,21.261,16,312.5,0.59,1
2017-08-22 11:00,116.58,68.382,98.584,100,0,0,54.765,0,22.291,61.965,16.413,11.695,20.526,92.5,22.768,16,312.5,0.63,1
2017-08-22 12:00,115.39,68.331,40,66.667,0,0,47.78,0,22.263,62.017,15.842,11.695,22.046,92.5,23.269,16,300,0.56,1
2017-08-22 13:00,119.6,68.543,100,75,0,0,46.809,0,22.28,62.211,16.255,11.7,20.532,92.5,23.269,16,325,0.63,1
2017-08-22 14:00,116.94,68.694,40,91.667,0,0,51.386,0,22.235,61.525,15.988,11.702,21.644,92.5,23.269,16,300,0.64,1
2017-08-22 15:00,117.33,68.383,40,0,0,0,29.326,0,22.218,61.067,15.918,11.697,23.182,82.647,23.269,16,300,0.62,1
2017-08-22 16:00,111.87,67.345,100,33.333,0,0,28.585,0,22.193,61.018,15.97,11.699,21.088,86.228,21.766,16,312.5,0.61,1
2017-08-22 17:00,111,67.445,100,100,0,0,31.834,0,22.109,61.577,15.994,11.701,17.184,92.5,21.265,16,300,0.65,1
2017-08-22 18:00,109.83,67.247,100,100,0,0,34.066,0,22.05,62.014,15.967,11.7,17.872,92.5,21.265,16,312.5,0.68,1
2017-08-22 19:00,109.63,67.02,100,100,0,0,35.827,0,21.987,62.338,16.035,11.701,18.144,92.5,21.265,16.008,312.5,0.66,1
2017-08-22 20:00,55.913,33.526,0,50,0,0,16.96,0,21.928,61.945,16.263,11.697,17.666,92.5,21.265,14.857,300,0.6,0
2017-08-22 21:00,0,0,0,0,0,0,0,0,22.071,60.987,17.651,11.691,17.56,92.5,21.265,13,300,0.53,0
2017-08-22 22:00,0,0,0,0,0,0,0,0,22.173,61.142,18.118,11.68,17.532,92.5,21.265,13,300,0.49,0
2017-08-22 23:00,0,0,0,0,0,0,0,0,22.301,60.924,18.462,11.678,17.195,92.5,21.265,13,300,0.5,0
2017-08-23 0:00,0,0,0,0,0,0,0,0,22.32,60.23,18.692,11.679,16.185,92.5,21.265,13,300,0.49,0
2017-08-23 1:00,0,0,0,0,0,0,0,0,22.193,59.331,18.744,11.679,15.082,92.5,21.265,13.008,300,0.44,0
2017-08-23 2:00,0,0,0,0,0,0,0,0,22.05,60.35,18.61,11.686,14.164,92.5,20.263,13,300,0.43,0
2017-08-23 3:00,0,0,0,0,0,0,0,0,22.002,61.216,18.356,11.685,13.859,92.5,20.263,13,300,0.43,0
2017-08-23 4:00,0,0,0,0,0,0.00081893,0,0,21.973,61.389,18.133,11.687,13.689,92.5,20.263,13,300,0.39,0
2017-08-23 5:00,0,0,0,0,0,0,0,0,21.942,60.91,17.911,11.692,12.918,92.5,20.263,13,300,0.39,0
2017-08-23 6:00,0,0,0,0,0,0.00044986,0,0,21.906,60.542,17.659,11.695,12.455,92.5,20.263,13,300,0.38,0
2017-08-23 7:00,0,0,0,0,0,0.0083485,0,0,21.875,59.169,17.463,11.692,12.657,91.398,19.261,13,300,0.35,0
2017-08-23 8:00,114.56,63.889,62.704,92.152,0,0,9.1911,0,22.213,54.866,16.187,11.699,13.762,79.4,18.767,15.782,341.67,0.39,1
2017-08-23 9:00,112.77,67.691,96.189,100,0,0,17.261,0,22.042,52.721,16.018,11.705,15.118,64.499,18.265,16,332.5,0.44,1
2017-08-23 10:00,113.4,68.067,96.189,100,0,0,17.751,0,22.087,51.375,15.935,11.705,16.399,53.364,18.265,16,347.73,0.43,1
2017-08-23 11:00,110.84,66.86,96.189,100,0,0,18.799,0,22.083,49.998,16.04,11.704,17.348,48.473,19.267,16,331.25,0.48,1
2017-08-23 12:00,106.09,65.875,96.189,100,0,0,24.017,0,22.052,49.613,16.017,11.703,18.587,45.217,20.269,16,300,0.48,1
2017-08-23 13:00,109.57,66.735,96.189,100,0,0,24.003,0,22.092,49.101,15.948,11.703,19.859,40.457,20.269,16,325,0.48,1
2017-08-23 14:00,112.75,67.038,70,66.667,0,0,24.793,0,22.106,48.747,16.043,11.701,20.842,36.318,21.274,16,350,0.52,1
2017-08-23 15:00,108.38,66.381,40,75,0,0,23.989,0,22.101,48.727,16.019,11.699,20.898,36.569,21.274,16,320.45,0.52,1
2017-08-23 16:00,109.38,66.814,100,8.3333,0,0,26.622,0,22.076,48.827,16.034,11.695,23.081,30.072,21.274,16,320.83,0.5,1
2017-08-23 17:00,105.7,65.401,100,100,0,0,23.47,0,22.051,48.269,16.041,11.7,19.562,38.463,21.274,16,300,0.5,1
2017-08-23 18:00,107.62,66.798,100,100,0,0,24.045,0,21.989,47.438,15.989,11.699,18.685,41.287,21.274,16,325,0.51,1
2017-08-23 19:00,103.81,65.093,100,100,0,0,21.704,0,21.898,46.894,15.951,11.698,17.554,44.336,20.273,16,312.5,0.46,1
2017-08-23 20:00,52.466,32.114,0,50,0,0,11.232,0,21.757,46.915,15.973,11.701,16.312,48.163,20.273,14.811,320.83,0.47,0
2017-08-23 21:00,0,0,0,0,0,0,0,0,21.815,47.357,16.854,11.695,15.423,51.693,20.273,13,300,0.43,0
2017-08-23 22:00,0,0,0,0,0,0,0,0,21.75,48.243,17.784,11.692,14.675,57.325,20.273,13,300,0.38,0
2017-08-23 23:00,0.16067,0,0,0,0,0,0,0,21.771,49.102,18.175,11.689,13.889,66.429,20.273,13,300,0.43,0
2017-08-24 0:00,0,0,0,0,0,0,0,0,21.802,50.543,18.262,11.69,13.198,80.702,20.273,13,300,0.41,0
2017-08-24 1:00,0,0,0,0,0,0,0,0,21.845,51.921,18.299,11.692,12.643,92.5,20.273,13,300,0.35,0
2017-08-24 2:00,0,0,0,0,0,0,0,0,21.797,53.392,18.295,11.695,12.613,92.5,20.273,13,300,0.37,0
2017-08-24 3:00,0,0,0,0,0,0,0,0,21.823,54.078,18.272,11.694,12.687,92.5,20.273,13,300,0.38,0
2017-08-24 4:00,0,0,0,0,0,0,0,0,21.825,54.627,18.286,11.695,12.585,92.5,20.273,13,300,0.36,0
2017-08-24 5:00,0,0,0,0,0,0,0,0,21.815,56.297,18.286,11.695,12.208,92.5,20.273,13,300,0.34,0
2017-08-24 6:00,0,0,0,0,0,0,0,0,21.825,55.642,18.301,11.692,12.328,92.5,20.273,13,300,0.38,0
2017-08-24 7:00,0,0,0,0,0,0,0,0,21.826,55.076,18.371,11.697,12.569,89.009,20.273,13,300,0.35,0
2017-08-24 8:00,114.66,63.516,63.797,100,0,0,10.304,0,22.046,48.555,16.776,11.702,13.082,65.496,18.253,15.443,342.5,0.35,1
2017-08-24 9:00,111.17,67.509,98.039,100,0,0,10.591,0,21.93,45.178,16.001,11.707,13.925,50.197,17.246,16,327.27,0.4,1
2017-08-24 10:00,117.78,68.331,98.039,100,0,0,12.447,0,22.02,43.059,15.974,11.709,14.951,45.356,17.246,16,354.17,0.37,1
2017-08-24 11:00,118.49,69.197,98.039,100,0,0,15.396,0,22.034,41.565,16.044,11.704,16.465,39.022,18.254,16,352.5,0.4,1
2017-08-24 12:00,113.03,68.017,98.039,100,0,0,18.394,0,22.02,39.776,15.962,11.703,17.541,32.675,18.254,16,334.09,0.42,1
2017-08-24 13:00,111.64,67.351,98.039,100,0,0,18.378,0,22.019,38.607,15.973,11.701,17.994,31.705,19.257,16,340.91,0.45,1
2017-08-24 14:00,104.5,65.192,98.039,100,0,0,18.709,0,21.976,38.667,15.923,11.704,18.911,29.799,19.257,16,310,0.45,1
2017-08-24 15:00,104.26,65.371,40,91.667,0,0,19.2,0,21.928,39.538,16.012,11.702,19.218,30.953,20.26,16,320.83,0.43,1
2017-08-24 16:00,100.34,63.869,100,0,0,0,21.434,0,21.938,40.038,16.003,11.701,22.917,22.424,21.261,16,312.5,0.46,1
2017-08-24 17:00,105.66,64.526,100,100,0,0,20.322,0,21.915,40.113,15.937,11.702,18.73,32.501,20.26,16,325,0.48,1
2017-08-24 18:00,107.01,66.277,100,100,0,0,19.185,0,21.857,39.819,16.014,11.702,17.386,35.753,20.26,16,325,0.46,1
2017-08-24 19:00,100.88,64.852,100,100,0,0,17.991,0,21.797,40.673,15.984,11.698,16.128,42.116,19.26,16,320,0.42,1
2017-08-24 20:00,50.584,31.527,0,50,0,0,9.5751,0,21.683,42.493,16.021,11.704,15.083,51.433,19.26,14.793,300,0.45,0
2017-08-24 21:00,0,0,0,0,0,0,0,0,21.558,44.694,16.599,11.699,13.927,58.253,19.26,13,300,0.4,0
2017-08-24 22:00,0,0,0,0,0,0,0,0,21.477,46.444,17.4,11.7,13.439,62.997,19.26,13,300,0.39,0
2017-08-24 23:00,0,0,0,0,0,0,0,0,21.568,47.601,17.71,11.692,12.605,74.105,19.26,13,300,0.4,0
2017-08-25 0:00,0,0,0,0,0,0,0,0,21.53,49.146,17.862,11.7,12.047,87.433,19.26,13,300,0.38,0
2017-08-25 1:00,0,0,0,0,0,0,0,0,21.479,50.425,18.006,11.696,11.547,92.5,19.26,13,300,0.34,0
2017-08-25 2:00,0,0,0,0,0,0,0,0,21.422,50.952,18.049,11.696,11.205,92.5,19.26,13,300,0.32,0
2017-08-25 3:00,0,0,0,0,0,0,0,0,21.32,51.363,18.058,11.696,10.883,91.929,19.26,13,300,0.36,0
2017-08-25 4:00,0.20731,0,0,0,0,0,0,0,21.282,50.793,17.982,11.7,10.742,89.341,19.26,13,300,0.33,0
2017-08-25 5:00,0.21518,0,0,0,0,0,0,0,21.432,49.71,18.209,11.702,10.004,92.5,19.26,13,300,0.32,0
2017-08-25 6:00,0,0,0,0,0,0,0,0,21.311,50.353,17.97,11.699,9.6576,92.5,19.26,13,300,0.36,0
2017-08-25 7:00,0,0,0,0,0,0,0,0,21.344,49.911,17.858,11.702,10.165,92.5,19.26,13,300,0.34,0
2017-08-25 8:00,109.53,58.698,62.252,95.155,0,0,5.2368,0,21.769,45.376,16.431,11.707,11.616,81.891,17.239,15.775,332.5,0.33,1
2017-08-25 9:00,111.62,66.294,98.422,100,0,0,9.5176,0,21.861,45.153,15.965,11.71,13.731,58.253,16.231,16,341.67,0.39,1
2017-08-25 10:00,113.45,67.904,98.422,100,0,0,15.672,0,21.961,44.98,16.036,11.703,15.558,49.619,17.231,16,337.5,0.39,1
2017-08-25 11:00,109.06,66.251,98.422,100,0,0,16.931,0,21.964,44.691,15.985,11.708,16.487,42.769,18.233,16,325,0.43,1
2017-08-25 12:00,106.72,65.857,98.422,100,0,0,19.207,0,21.915,42.927,16.017,11.701,17.418,38.294,18.233,16,325,0.44,1
2017-08-25 13:00,105.34,64.892,98.422,100,0,0,21.337,0,21.892,41.729,16.026,11.705,18.565,34.267,19.234,16,312.5,0.47,1
2017-08-25 14:00,103.63,64.671,98.422,100,0,0,21.907,0,21.868,40.552,16.068,11.705,19.215,29.916,19.234,16,312.5,0.48,1
2017-08-25 15:00,101.92,64.14,40,75,0,0,20.882,0,21.812,39.024,16.014,11.701,19.676,26.079,20.238,16,321.43,0.49,1
2017-08-25 16:00,100.49,63.839,100,8.3333,0,0,22.477,0,21.816,39.242,16.06,11.703,21.253,22.851,20.238,16,325,0.49,1
2017-08-25 17:00,106.04,64.993,100,100,0,0,21.012,0,21.764,38.475,16.06,11.706,18.323,29.483,20.238,16,362.5,0.5,1
2017-08-25 18:00,58.606,33.795,0,50,0,0,9.4948,0,21.68,37.725,16.021,11.703,17.316,32.176,20.238,14.791,350,0.48,0
2017-08-25 19:00,0,0,0,0,0,0,0,0,21.803,38.376,17.189,11.692,15.998,40.102,20.238,13,300,0.42,0
2017-08-25 20:00,0,0,0,0,0,0,0,0,21.727,39.979,18.28,11.688,14.676,44.465,20.238,13,300,0.39,0
2017-08-25 21:00,0,0,0,0,0,0,0,0,21.525,41.097,18.963,11.685,13.677,48.047,20.238,13,300,0.39,0
2017-08-25 22:00,0,0,0,0,0,0,0,0,21.401,42.319,18.966,11.688,12.895,53.077,20.238,13,300,0.4,0
2017-08-25 23:00,0,0,0,0,0,0,0,0,21.546,42.859,18.74,11.692,12.256,57.138,20.238,13,300,0.37,0
2017-08-26 0:00,0,0,0,0,0,0.0085372,0,0,21.498,43.835,18.696,11.696,11.669,61.999,20.238,13,300,0.34,0
2017-08-26 1:00,0,0,0,0,0,0.00005424,0,0,21.432,44.954,18.622,11.694,11.152,68.797,20.238,13,300,0.36,0
2017-08-26 2:00,0,0,0,0,0,0.0011312,0,0,21.38,45.744,18.481,11.696,10.689,73.567,19.237,13,300,0.34,0
2017-08-26 3:00,0,0,0,0,0,0.0089454,0,0,21.323,46.14,18.35,11.697,10.275,76.18,19.237,13,300,0.32,0
2017-08-26 4:00,0,0,0,0,0,0.0016676,0,0,21.251,46.211,18.181,11.7,9.8892,83.122,19.237,13,300,0.36,0
2017-08-26 5:00,0,0,0,0,0,0.0073144,0,0,21.194,46.625,18.002,11.698,9.5984,92.21,19.237,13,300,0.36,0
2017-08-26 6:00,0,0,0,0,0,0.12599,0,0,21.17,47.214,17.808,11.701,9.2124,92.5,19.237,13,300,0.32,0
2017-08-26 7:00,0,0,0,0,0,1.1488,0,0,21.21,46.801,17.625,11.708,9.6295,92.5,18.236,13,300,0.36,0
2017-08-26 8:00,114.24,63.563,58.779,99.213,0,0,3.7465,0,21.829,42.388,16.53,11.704,11.379,72.938,17.226,15.917,362.5,0.36,1
2017-08-26 9:00,110.41,66.612,96.446,100,0,0,8.7873,0,21.783,42.085,16.069,11.709,13.652,50.996,16.22,16,337.5,0.35,1
2017-08-26 10:00,115.84,67.651,96.446,100,0,0,16.073,0,21.88,41.531,16.027,11.703,16.269,41.588,17.723,16,368.18,0.43,1
2017-08-26 11:00,126.3,71.383,96.446,100,0,0,18.482,0,21.915,40.953,15.986,11.697,18.412,35.687,19.227,16,411.36,0.47,1
2017-08-26 12:00,111.12,66.963,96.446,100,0,0,19.012,0,21.866,40.46,15.996,11.702,19.21,30.795,19.227,16,333.33,0.43,1
2017-08-26 13:00,106.25,65.533,96.446,100,0,0,19.725,0,21.853,38.06,16.053,11.701,20.095,23.908,20.229,16,332.5,0.47,1
2017-08-26 14:00,97.193,62.623,60,33.333,0,0,22.291,0,21.798,36.973,16.097,11.698,20.902,21.431,21.23,16,312.5,0.5,1
2017-08-26 15:00,95.513,62.194,40,0,0,0,21.811,0,21.767,37.611,16.038,11.702,22.14,21.069,21.23,16,325,0.47,1
2017-08-26 16:00,94.599,61.749,40,0,0,0,21.407,0,21.761,38.533,16.014,11.701,23.691,20.812,21.23,16,350,0.45,1
2017-08-26 17:00,98.442,63.276,100,16.667,0,0,21.821,0,21.694,39.142,16.025,11.701,20.799,27.135,21.23,16,325,0.51,1
2017-08-26 18:00,52.624,32.272,0,50,0,0,11.051,0,21.689,39.076,16.128,11.695,19.167,30.476,21.23,14.647,312.5,0.5,0
2017-08-26 19:00,0,0,0,0,0,0,0,0,21.987,38.776,17.786,11.686,18.042,34.549,21.23,13,300,0.41,0
2017-08-26 20:00,0,0,0,0,0,0,0,0,22.075,38.83,19.07,11.676,16.979,36.458,21.23,13,300,0.45,0
2017-08-26 21:00,0,0,0,0,0,0,0,0,22.031,39.364,19.675,11.675,16.711,43.291,21.23,13,300,0.43,0
2017-08-26 22:00,0,0,0,0,0,0,0,0,22.029,41.91,20.007,11.675,16.052,52.167,21.23,13,300,0.41,0
2017-08-26 23:00,0,0,0,0,0,0,0,0,22.001,43.458,20.202,11.676,15.46,50.377,21.23,13,300,0.43,0
2017-08-27 0:00,0,0,0,0,0,0,0,0,21.931,44.167,20.282,11.674,14.508,53.977,21.23,13,300,0.4,0
2017-08-27 1:00,0,0,0,0,0,0,0,0,21.79,45.491,20.228,11.676,13.215,62.916,21.23,13,300,0.35,0
2017-08-27 2:00,0,0,0,0,0,0.00025955,0,0,21.715,46.639,20.078,11.684,12.274,77.596,21.23,13,300,0.35,0
2017-08-27 3:00,0,0,0,0,0,0,0,0,21.569,48.092,19.853,11.684,11.661,92.221,20.223,13,300,0.37,0
2017-08-27 4:00,0,0,0,0,0,0,0,0,21.522,49.103,19.603,11.692,11.487,92.5,20.223,13,300,0.37,0
2017-08-27 5:00,0,0,0,0,0,0.0043211,0,0,21.463,50.007,19.447,11.693,11.047,92.5,20.223,13,300,0.33,0
2017-08-27 6:00,0,0,0,0,0,0.0043362,0,0,21.429,49.978,19.215,11.694,10.426,92.5,20.223,13,300,0.36,0
2017-08-27 7:00,0,0,0,0,0,0.0028618,0,0,21.458,49.406,18.998,11.695,10.545,91.646,19.215,13,300,0.36,0
2017-08-27 8:00,59.58,28.368,64.035,46.154,0,0,3.446,0,21.854,46.091,18.31,11.698,12.015,77.815,17.196,14.312,350,0.36,1
2017-08-27 9:00,117.49,68.295,96.524,100,0,0,11.31,0,21.885,45.088,16.032,11.71,15.088,51.778,17.201,16,336.36,0.36,1
2017-08-27 10:00,115.53,67.928,96.524,100,0,0,16.651,0,21.934,45.43,16.038,11.707,17.499,44.421,18.208,16,338.64,0.45,1
2017-08-27 11:00,112.43,67.03,96.524,100,0,0,19.49,0,21.983,46.241,16.005,11.702,19.946,39.122,19.716,16,331.25,0.46,1
2017-08-27 12:00,112.96,66.835,40,69.231,0,0,21.729,0,21.988,46.866,16.001,11.7,21.48,34.078,21.219,16,331.82,0.45,1
2017-08-27 13:00,109.76,66.878,40,0,0,0,22.626,0,21.915,46.267,15.999,11.699,21.195,32.445,21.219,16,345.83,0.49,1
2017-08-27 14:00,101.55,63.929,40,0,0,0,23.392,0,21.843,45.529,16.025,11.703,22.499,27.95,21.219,16,300,0.5,1
2017-08-27 15:00,97.526,63.129,40,0,0,0,25.819,0,21.816,45.146,15.963,11.697,23.253,25.903,21.219,16,312.5,0.48,1
2017-08-27 16:00,94.879,62.418,40,0,0,0,21.751,0,21.769,44.979,16.003,11.697,21.273,30.361,21.219,16,312.5,0.45,1
2017-08-27 17:00,1.6846,0,0,0,0,0,0,0,21.974,44.196,16.857,11.688,20.067,34.768,21.219,13.327,300,0.46,0
2017-08-27 18:00,0,0,0,0,0,0,0,0,22.386,43.275,18.818,11.674,19.173,35.673,22.222,13,300,0.47,0
2017-08-27 19:00,0,0,0,0,0,0,0,0,22.438,42.808,19.956,11.67,18.08,40.201,22.222,13,300,0.4,0
2017-08-27 20:00,0,0,0,0,0,0,0,0,22.353,43.52,20.462,11.666,16.7,48.526,22.222,13,300,0.45,0
2017-08-27 21:00,0,0,0,0,0,0,0,0,22.197,44.992,20.625,11.675,15.736,52.499,22.222,13,300,0.43,0
2017-08-27 22:00,0,0,0,0,0,0,0,0,22.063,45.753,20.617,11.669,15.002,52.032,22.222,13,300,0.4,0
2017-08-27 23:00,0,0,0,0,0,0,0,0,21.899,46.214,20.52,11.676,14.184,55.012,22.222,13,300,0.39,0
2017-08-28 0:00,0,0,0,0,0,0,0,0,21.8,46.655,20.374,11.673,13.461,58.471,21.216,13,300,0.41,0
2017-08-28 1:00,0,0,0,0,0,0,0,0,21.688,47.823,20.167,11.678,12.502,68.187,21.216,13,300,0.38,0
2017-08-28 2:00,0,0,0,0,0,0,0,0,21.639,48.772,19.907,11.687,11.841,81.096,21.216,13,300,0.34,0
2017-08-28 3:00,0.0034064,0,0,0,0,0,0,0,21.533,49.727,19.642,11.686,11.288,92.5,20.208,13,300,0.37,0
2017-08-28 4:00,0,0,0,0,0,0.0033522,0,0,21.403,51.109,19.356,11.687,10.908,92.5,20.208,13,300,0.36,0
2017-08-28 5:00,0,0,0,0,0,0.0015386,0,0,21.335,51.574,19.134,11.691,10.151,92.5,20.208,13,300,0.32,0
2017-08-28 6:00,0,0,0,0,0,0.0067946,0,0,21.268,51.179,18.866,11.696,9.8695,92.5,19.2,13,300,0.32,0
2017-08-28 7:00,0,0,0,0,0,0.0019293,0,0,21.316,50.019,18.644,11.692,10.67,91.292,19.2,13,300,0.32,0
2017-08-28 8:00,113.39,52.049,61.851,92.308,0,0,8.5909,0,21.799,45.543,16.651,11.707,12.798,69.015,17.181,15.682,340.91,0.35,1
2017-08-28 9:00,115.57,68.221,99.396,100,0,0,14.18,0,21.838,45.611,16.015,11.704,14.651,54.279,17.186,16,352.27,0.39,1
2017-08-28 10:00,124.04,70.299,99.396,100,0,0,18.29,0,21.913,46.396,15.984,11.702,16.996,47.383,18.694,16,379.17,0.44,1
2017-08-28 11:00,121.17,68.968,99.396,100,0,0,21.193,0,21.982,47.043,15.976,11.701,19.093,40.745,20.197,16,337.5,0.46,1
2017-08-28 12:00,118.58,68.857,40,53.846,0,0,23.812,0,21.99,46.628,16.007,11.699,21.412,31.594,21.2,16,327.5,0.46,1
2017-08-28 13:00,118.04,68.214,40,0,0,0,25.36,0,21.994,46.099,16.01,11.697,22.529,28.176,22.202,16,345.45,0.46,1
2017-08-28 14:00,113.32,67.287,40,0,0,0,40.537,0,21.947,46.043,15.589,11.699,22.9,28.253,22.202,16,327.5,0.51,1
2017-08-28 15:00,106.47,65.01,40,0,0,0,29.377,0,21.883,46.309,15.972,11.699,23.761,25.663,22.202,16,312.5,0.6,1
2017-08-28 16:00,103.46,64.73,40,0,0,0,27.19,0,21.847,45.973,16.022,11.699,25.357,22.454,22.202,16,317.86,0.61,1
2017-08-28 17:00,104.88,64.538,40,0,0,0,27.191,0,21.809,45.702,15.972,11.697,22.139,28.214,22.202,16,312.5,0.56,1
2017-08-28 18:00,102.12,64.03,40,0,0,0,33.542,0,21.772,45.658,16.096,11.704,20.587,32.515,22.202,16,335,0.56,1
2017-08-28 19:00,105.56,65.831,100,91.667,0,0,38.535,0,21.692,45.811,16.14,11.7,19.354,36.827,22.202,16,345.83,0.55,1
2017-08-28 20:00,53.291,47.962,0,58.333,0,0,19.207,0,21.603,46.572,16.084,11.701,18.15,42.454,21.201,14.867,300,0.61,0
2017-08-28 21:00,0,0,0,0,0,0,0,0,21.705,47.365,17.455,11.693,17.016,49.342,21.201,13,300,0.5,0
2017-08-28 22:00,0,0,0,0,0,0,0,0,21.738,48.657,18.534,11.687,16.262,54.038,21.201,13,300,0.46,0
2017-08-28 23:00,0,0,0,0,0,0,0,0,21.806,49.648,19.15,11.681,15.674,56.818,21.201,13,300,0.45,0
2017-08-29 0:00,0,0,0,0,0,0,0,0,21.785,50.142,19.495,11.681,15.216,58.23,21.201,13,300,0.45,0
2017-08-29 1:00,0,0,0,0,0,0,0,0,21.676,50.34,19.728,11.678,14.672,57.547,21.201,13,300,0.42,0
2017-08-29 2:00,0,0,0,0,0,0,0,0,21.657,50.057,19.821,11.679,14.217,59.046,21.201,13,300,0.44,0
2017-08-29 3:00,0,0,0,0,0,0,0,0,21.666,50.142,19.852,11.678,13.765,63.002,21.201,13,300,0.44,0
2017-08-29 4:00,0,0,0,0,0,0,0,0,21.604,50.68,19.828,11.683,13.264,68.056,21.201,13,300,0.43,0
2017-08-29 5:00,0,0,0,0,0,0.00045252,0,0,21.544,51.284,19.759,11.684,13.048,75.454,21.201,13,300,0.42,0
2017-08-29 6:00,0,0,0,0,0,0.00074355,0,0,21.527,52.044,19.681,11.683,12.627,92.323,20.192,13,300,0.4,0
2017-08-29 7:00,0,0,0,0,0,0.0020831,0,0,21.509,52.941,19.619,11.681,12.75,92.5,20.192,13,300,0.39,0
2017-08-29 8:00,112.13,51.929,69.26,91.667,0,0,16.91,0,21.778,50.518,16.655,11.702,14.13,81.084,18.18,15.555,350,0.43,1
2017-08-29 9:00,111.99,67.27,95.42,100,0,0,20.812,0,21.77,51.368,16.072,11.708,16.55,55.784,18.181,16,336.36,0.46,1
2017-08-29 10:00,114.9,67.426,95.42,100,0,0,31.373,0,21.877,51.838,16.059,11.703,19.284,46.583,19.686,16,343.18,0.58,1
