,AHU 1 Supply Air Pressure (Pa),AHU 1 fan VFD state [0 off 1 on],AHU 1 Outdoor Air Damper (%),AHU 1 Exhaust Air Damper (%),AHU 1 Heat Recovery Wheel (%),AHU 1 Heating Coil State (%),AHU 1 Cooling Coil State (%),AHU 1 Humidifier State (%),AHU 1 Return Air Temperature [degC],AHU 1 Return Air Humidity [%],AHU 1 Supply Air Temperature [degC],AHU 1 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 1 Supply Air Temperature Setpoint (degC),AHU 1 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-08-29 11:00,121.1,69.714,40,75,0,0,29.757,0,21.976,51.845,16.011,11.7,21.407,38.144,21.187,16,341.67,0.6,1
2017-08-29 12:00,121.13,68.432,40,0,0,0,31.718,0,22.01,50.333,16.019,11.696,23.288,26.97,22.192,16,345.45,0.61,1
2017-08-29 13:00,117.95,68.839,40,0,0,0,32.823,0,21.968,48.816,15.994,11.695,23.211,26.913,22.192,16,338.89,0.56,1
2017-08-29 14:00,113.22,66.741,40,0,0,0,31.729,0,21.931,48.353,16.003,11.698,23.538,27.521,22.192,16,320.83,0.57,1
2017-08-29 15:00,111.62,66.23,40,0,0,0,31.701,0,21.903,48.067,15.992,11.695,23.989,25.47,22.192,16,312.5,0.56,1
2017-08-29 16:00,108.17,65.652,40,0,0,0,30.184,0,21.853,47.313,15.991,11.697,23.784,25.148,22.192,16,300,0.56,1
2017-08-29 17:00,103.86,64.624,40,0,0,0,30.167,0,21.807,46.731,16.116,11.696,21.492,29.112,22.192,16,312.5,0.57,1
2017-08-29 18:00,102.44,63.912,100,16.667,0,0,33.642,0,21.747,46.579,16.321,11.702,20.161,33.582,22.192,16,316.67,0.57,1
2017-08-29 19:00,101.89,64.516,100,100,0,0,36.762,0,21.712,46.765,16.126,11.702,19.204,38.33,22.192,16,325,0.56,1
2017-08-29 20:00,53.743,48.434,0,50,0,0,18.674,0,21.617,47.055,16.208,11.702,17.943,41.58,21.191,14.811,325,0.62,0
2017-08-29 21:00,0,0,0,0,0,0,0,0,21.673,47.517,17.646,11.695,16.799,49.302,21.191,13,300,0.49,0
2017-08-29 22:00,0,0,0,0,0,0,0,0,21.667,48.976,18.622,11.69,15.763,55.5,21.191,13,300,0.47,0
2017-08-29 23:00,0.0017756,0,0,0,0,0,0,0,21.685,49.959,19.111,11.689,14.915,60.383,21.191,13,300,0.46,0
2017-08-30 0:00,0,0,0,0,0,0,0,0,21.609,51.511,19.346,11.686,13.828,86.539,21.191,13,300,0.45,0
2017-08-30 1:00,0,0,0,0,0,0,0,0,21.49,53.028,19.446,11.687,13.255,91.134,21.191,13,300,0.43,0
2017-08-30 2:00,0,0,0,0,0,0,0,0,21.391,53.651,19.435,11.687,12.436,92.5,20.189,13,300,0.39,0
2017-08-30 3:00,0,0,0,0,0,0.00054026,0,0,21.34,54.153,19.369,11.692,12.209,92.5,20.189,13,300,0.39,0
2017-08-30 4:00,0,0,0,0,0,0.0016986,0,0,21.25,54.164,19.253,11.688,11.383,92.5,20.189,13,300,0.38,0
2017-08-30 5:00,0,0,0,0,0,0.001611,0,0,21.208,54.5,19.065,11.694,10.85,92.5,20.189,13,300,0.37,0
2017-08-30 6:00,0,0,0,0,0,0.0044731,0,0,21.187,54.271,18.795,11.694,10.702,92.5,19.187,13,300,0.36,0
2017-08-30 7:00,0,0,0,0,0,0.0010832,0,0,21.267,53.498,18.6,11.695,11.562,92.5,19.187,13,300,0.37,0
2017-08-30 8:00,113.09,59.228,63.398,92.077,0,0,14.109,0,21.787,48.142,16.52,11.706,13.811,64.718,17.674,15.877,340.91,0.43,1
2017-08-30 9:00,112.56,67.45,98.925,100,0,0,19.771,0,21.842,45.778,15.996,11.708,16.132,44.902,18.171,16,337.5,0.47,1
2017-08-30 10:00,117.65,68.273,98.925,100,0,0,28.069,0,21.998,46.548,16.041,11.704,17.995,44.157,19.176,16,333.33,0.52,1
2017-08-30 11:00,123.15,70.331,98.925,100,0,0,27.787,0,22.078,47.981,15.994,11.702,20.159,39.418,20.178,16,356.82,0.6,1
2017-08-30 12:00,125.86,70.576,40,25,0,0,22.904,0,22.063,48.501,16.004,11.699,22.513,32.239,21.183,16,358.33,0.45,1
2017-08-30 13:00,117.69,68.319,40,0,0,0,25.071,0,21.99,47.8,16.001,11.698,23.411,27.253,21.183,16,342.5,0.47,1
2017-08-30 14:00,117,68.04,40,0,0,0,25.434,0,21.905,47.506,16.024,11.701,22.787,29.616,22.185,16,331.82,0.47,1
2017-08-30 15:00,112.07,67.476,40,0,0,0,25.84,0,21.848,47.157,16.025,11.703,23.722,25.78,22.185,16,300,0.47,1
2017-08-30 16:00,109.82,65.87,40,0,0,0,25.022,0,21.844,47.183,16.032,11.7,27.8,20.793,22.185,16,300,0.49,1
2017-08-30 17:00,112.6,66.623,40,0,0,0,25.597,0,21.831,47.46,16.02,11.701,22.627,32.583,22.185,16,300,0.5,1
2017-08-30 18:00,106.46,65.398,40,0,0,0,25.778,0,21.769,47.733,15.944,11.701,21.621,35.673,22.185,16,300,0.49,1
2017-08-30 19:00,103.31,64.034,40,0,0,0,25.113,0,21.688,48.265,15.988,11.705,20.397,39.01,22.185,16,300,0.48,1
2017-08-30 20:00,51.617,31.39,50,25,0,0,11.801,0,21.66,48.225,16.209,11.698,19.384,41.853,22.185,14.803,300,0.48,0
2017-08-30 21:00,0,0,0,0,0,0,0,0,21.802,47.87,17.64,11.691,18.065,48.659,22.185,13,300,0.42,0
2017-08-30 22:00,0,0,0,0,0,0,0,0,21.854,49.119,18.719,11.686,16.952,56.681,22.185,13,300,0.4,0
2017-08-30 23:00,0,0,0,0,0,0,0,0,21.905,50.225,19.244,11.683,15.981,70.431,22.185,13,300,0.41,0
2017-08-31 0:00,0,0,0,0,0,0,0,0,21.813,52.731,19.431,11.684,13.518,92.5,21.184,13,300,0.39,0
2017-08-31 1:00,0,0,0,0,0,0,0,0,21.685,54.719,19.379,11.687,13.124,92.447,21.184,13,300,0.35,0
2017-08-31 2:00,0,0,0,0,0,0,0,0,21.617,54.588,19.204,11.688,12.921,85.009,21.184,13,300,0.35,0
2017-08-31 3:00,0,0,0,0,0,0,0,0,21.638,53.353,19.031,11.69,12.828,89.532,21.184,13,300,0.35,0
2017-08-31 4:00,0,0,0,0,0,0.00047159,0,0,21.603,53.492,18.88,11.69,12.587,92.5,20.181,13,300,0.35,0
2017-08-31 5:00,0,0,0,0,0,0,0,0,21.618,53.835,18.747,11.689,12.341,92.5,20.181,13,300,0.34,0
2017-08-31 6:00,0,0,0,0,0,0,0,0,21.603,53.408,18.546,11.694,11.97,92.5,20.181,13,300,0.34,0
2017-08-31 7:00,0,0,0,0,0,0.00028574,0,0,21.548,52.266,18.386,11.7,11.319,87.19,20.181,13,300,0.32,0
2017-08-31 8:00,109,68.306,62.384,93.449,0,0,2.7207,0,21.657,46.763,16.491,11.708,11.108,79.423,17.162,15.93,337.5,0.32,1
2017-08-31 9:00,100.65,63.929,96.163,94.07,0,0,0,0,21.469,44.772,15.981,11.715,10.824,71.079,15.156,16,300,0.32,1
2017-08-31 10:00,97.265,63.121,96.163,93.127,0,0,0,0,21.399,43.36,15.958,11.715,10.537,62.927,15.156,16,300,0.32,1
2017-08-31 11:00,98.425,63.122,96.163,94.423,0,0,0,0,21.353,42.488,16.004,11.712,10.756,59.656,15.156,16,300,0.32,1
2017-08-31 12:00,94.311,62.442,96.163,94.113,0,0,0,0,21.311,41.667,16.003,11.713,10.977,57.923,15.156,16.008,300,0.32,1
2017-08-31 13:00,94.27,62.509,96.163,99.194,0,0,2.1983,0,21.306,40.884,15.985,11.707,12.11,51.027,15.156,16,300,0.32,1
2017-08-31 14:00,95.965,62.876,96.163,98.461,0,0,2.264,0,21.277,39.274,15.946,11.711,11.728,48.488,15.156,16.008,300,0.32,1
2017-08-31 15:00,94.917,62.7,96.163,98.804,0,0,2.5013,0,21.241,38.012,15.991,11.715,12.017,44.262,15.156,16,300,0.32,1
2017-08-31 16:00,94.982,62.826,96.163,100,0,0,5.5185,0,21.205,35.79,15.988,11.707,12.333,39.177,15.156,16,300,0.32,1
2017-08-31 17:00,93.827,62.726,96.163,100,0,0,5.6377,0,21.165,34.703,15.997,11.708,12.246,39.022,15.156,16.008,300,0.33,1
2017-08-31 18:00,93.795,62.718,96.163,100,0,0,3.4701,0,21.119,33.993,15.989,11.71,11.361,40.588,15.156,16,300,0.32,1
2017-08-31 19:00,92.348,62.059,96.163,94.674,0,0,0,0,21.089,33.857,15.96,11.708,10.422,45.42,15.156,16,300,0.32,1
2017-08-31 20:00,48.285,37.037,0,45.133,0,36.95,0,0,20.928,34.777,15.925,11.712,9.6751,50.466,17.166,14.986,300,0.32,0
2017-08-31 21:00,0,0,0,0,0,83.418,0,0,20.573,37.378,15.986,11.717,9.1014,53.587,18.169,13,300,0.32,0
2017-08-31 22:00,0,0,0,0,0,76.835,0,0,20.492,38.749,16.292,11.718,8.5759,55.927,18.169,13,300,0.31,0
2017-08-31 23:00,0,0,0,0,0,69.891,0,0,20.48,39.505,16.517,11.713,8.0039,57.241,18.169,13,300,0.32,0
2017-09-01 0:00,0,0,0,0,0,63.26,0,0,20.381,39.894,16.601,11.716,7.3303,60.894,18.169,13,300,0.32,0
2017-09-01 1:00,0,0,0,0,0,57.44,0,0,20.335,40.105,16.59,11.719,6.653,64.976,18.169,13,300,0.31,0
2017-09-01 2:00,0,0,0,0,0,52.777,0,0,20.302,40.46,16.544,11.721,6.3878,67.331,18.169,13,300,0.31,0
2017-09-01 3:00,0,0,0,0,0,49.007,0,0,20.255,40.497,16.48,11.723,6.0569,69.663,18.169,13,300,0.32,0
2017-09-01 4:00,0,0,0,0,0,46.3,0,0,20.183,40.806,16.378,11.725,5.9013,72.335,18.169,13,300,0.31,0
2017-09-01 5:00,0,0,0,0,0,44.471,0,0,20.153,40.763,16.273,11.726,5.5791,78.987,18.169,13,300,0.31,0
2017-09-01 6:00,0,0,0,0,0,43.51,0,0,20.137,40.881,16.18,11.723,5.5165,86.901,18.169,13,300,0.31,0
2017-09-01 7:00,0,0,0,0,0,43.16,0,0,20.216,40.513,16.156,11.723,5.7984,88.521,18.169,13,300,0.31,0
2017-09-01 8:00,116.4,55.07,56.83,73.888,0,0,0.39338,0,20.967,35.741,15.482,11.723,6.9401,75.996,14.389,15.052,342.5,0.31,1
2017-09-01 9:00,124.47,68.694,87.246,80.632,0,0,0,0,21.093,35.047,16.008,11.715,8.4562,53.663,14.129,16,330.56,0.32,1
2017-09-01 10:00,117.97,67.575,92.271,86.731,0,0,0,0,21.063,33.452,15.987,11.709,10.053,43.131,14.129,16,334.09,0.32,1
2017-09-01 11:00,111.66,67.018,97.28,91.899,0,0,0,0,21.045,31.908,15.96,11.707,11.479,35.625,14.129,16,336.36,0.31,1
2017-09-01 12:00,112.4,67.321,97.28,98.395,0,0,1.344,0,21.031,31.186,16.031,11.708,12.285,33.673,15.131,16,332.5,0.32,1
2017-09-01 13:00,115.99,67.966,86.002,86.129,0,0,0.5178,0,21.128,31.257,17.657,11.701,13.207,32.05,16.642,17.833,334.09,0.31,1
2017-09-01 14:00,127.08,70.154,98.563,91.767,0,0,0,0,21.224,31.042,18.015,11.693,14.084,29.941,17.143,18,337.5,0.32,1
2017-09-01 15:00,124.85,69.945,98.563,98.694,0,0,2.2073,0,21.214,31.035,18.061,11.689,15.067,28.612,17.143,18,336.11,0.32,1
2017-09-01 16:00,123.59,69.522,98.563,100,0,0,4.6682,0,21.213,31.249,18.003,11.693,18.117,23.479,17.143,18,317.86,0.33,1
2017-09-01 17:00,123.89,69.435,98.563,100,0,0,6.161,0,21.226,31.242,18.022,11.699,14.455,31.386,17.143,18,300,0.33,1
2017-09-01 18:00,130.61,70.595,98.563,100,0,0,6.949,0,21.237,31.456,17.978,11.691,13.974,33.589,17.143,18,300,0.34,1
2017-09-01 19:00,115.31,67.362,93.525,96.542,0,0,2.5656,0,21.193,32.117,17.955,11.695,13.058,38.096,17.143,18,300,0.32,1
2017-09-01 20:00,103.72,64.395,93.525,85.251,0,0,0,0,21.159,32.806,17.963,11.696,11.901,42.568,17.143,18,300,0.33,1
2017-09-01 21:00,100.33,63.36,88.085,79.453,0,0,0,0,21.105,33.624,17.958,11.7,11.025,47.19,17.143,18,300,0.32,1
2017-09-01 22:00,3.3777,12.543,0,0,0,86.864,0,0,20.789,35.229,17.692,11.7,10.284,49.135,18.648,13.296,300,0.32,0
2017-09-01 23:00,0,0,0,0,0,70.297,0,0,20.549,36.833,17.585,11.699,9.8149,51.91,19.15,13,300,0.31,0
2017-09-02 0:00,0,0,0,0,0,54.459,0,0,20.411,37.939,17.622,11.709,9.0712,56.77,19.15,13,300,0.32,0
2017-09-02 1:00,0,0,0,0,0,38.49,0,0,20.296,38.824,17.593,11.711,8.4087,63.3,19.15,13,300,0.32,0
2017-09-02 2:00,0,0,0,0,0,20.068,0,0,20.235,39.814,17.513,11.712,7.4815,81.342,20.153,13,300,0.32,0
2017-09-02 3:00,0,0,0,0,0,1.8597,0,0,20.124,40.669,17.41,11.709,6.9956,92.5,19.151,13,300,0.32,0
2017-09-02 4:00,0,0,0,0,0,0.84224,0,0,20.086,41.406,17.247,11.714,6.7881,92.5,19.151,13,300,0.31,0
2017-09-02 5:00,0,0,0,0,0,1.2849,0,0,20.062,41.889,16.996,11.718,6.0227,92.5,18.147,13,300,0.32,0
2017-09-02 6:00,0,0,0,0,0,1.4007,0,0,20.022,42.434,16.755,11.722,6.1312,92.5,18.147,13,300,0.32,0
2017-09-02 7:00,0,0,0,0,0,1.3983,0,0,20.21,41.848,16.607,11.719,6.8132,92.5,18.147,13,300,0.32,0
2017-09-02 8:00,0,0,0,0,0,1.4174,0,0,20.846,39.849,16.631,11.717,8.6382,83.869,18.147,13,300,0.32,0
2017-09-02 9:00,61.002,28.664,59.808,48.569,0,0.69815,7.1511,0,21.434,37.613,15.669,11.718,12.123,49.394,16.134,13.196,350,0.32,1
2017-09-02 10:00,145.61,73.819,94.128,96.545,0,0,3.9174,0,21.483,36.573,17.076,11.711,14.855,37.932,16.131,17.338,332.5,0.32,1
2017-09-02 11:00,148.19,74.572,96.637,100,0,0,6.4765,0,21.609,34.604,17.955,11.693,17.217,29.408,17.133,18,330.56,0.33,1
2017-09-02 12:00,147.66,74.142,96.637,100,0,0,9.4965,0,21.577,33.898,18.024,11.689,18.415,26.014,18.138,17.959,333.33,0.35,1
2017-09-02 13:00,150.29,74.968,96.637,100,0,0,15.72,0,21.501,34.848,17.987,11.685,19.845,24.784,19.141,18,342.5,0.38,1
2017-09-02 14:00,146.67,74.479,96.637,100,0,0,19.488,0,21.415,34.722,17.985,11.688,19.807,22.137,20.142,18,331.25,0.4,1
2017-09-02 15:00,143.52,73.528,40,75,0,0,20.357,0,21.348,34.438,18.012,11.692,20.267,22.17,21.144,18,337.5,0.43,1
2017-09-02 16:00,139.37,72.66,40,0,0,0,19.651,0,21.318,34.9,18.046,11.692,24.126,17.655,21.144,18,337.5,0.42,1
2017-09-02 17:00,68.597,43.098,50,50,0,0,9.7465,0,21.351,35.108,17.92,11.691,18.032,28.527,21.144,15.716,337.5,0.42,0
2017-09-02 18:00,0,0,0,0,0,0,0,0,21.561,35.103,18.688,11.686,16.551,33.038,21.144,13,300,0.39,0
2017-09-02 19:00,0,0,0,0,0,0,0,0,21.545,36.072,19.398,11.682,15.504,39.485,21.144,13,300,0.37,0
2017-09-02 20:00,0,0,0,0,0,0,0,0,21.365,37.713,19.739,11.684,14.269,39.919,21.144,13,300,0.34,0
2017-09-02 21:00,0,0,0,0,0,0,0,0,21.143,37.927,19.693,11.684,13.082,43.065,21.144,13,300,0.33,0
2017-09-02 22:00,0,0,0,0,0,0,0,0,21.01,38.446,19.475,11.685,12.222,46.768,21.144,13,300,0.32,0
2017-09-02 23:00,0,0,0,0,0,0.0033212,0,0,20.942,39.025,19.195,11.691,11.245,52.187,20.143,13,300,0.32,0
2017-09-03 0:00,0,0,0,0,0,0.00063237,0,0,20.811,39.917,18.95,11.697,10.234,58.251,20.143,13,300,0.32,0
2017-09-03 1:00,0,0,0,0,0,0.0016605,0,0,20.67,40.93,18.682,11.701,9.4864,64.775,19.137,13,300,0.31,0
2017-09-03 2:00,0,0,0,0,0,0.0090728,0,0,20.639,41.72,18.388,11.698,9.4473,65.941,19.137,13,300,0.32,0
2017-09-03 3:00,0,0,0,0,0,0.011057,0,0,20.607,42.12,18.192,11.7,9.4837,67.928,19.137,13,300,0.32,0
2017-09-03 4:00,0,0,0,0,0,0.14969,0,0,20.581,43.223,17.96,11.702,8.9757,92.153,19.137,13,300,0.32,0
2017-09-03 5:00,0,0,0,0,0,0.75165,0,0,20.525,44.985,17.724,11.705,8.9132,92.5,18.132,13,300,0.32,0
2017-09-03 6:00,0,0,0,0,0,0.96162,0,0,20.541,46.078,17.514,11.709,8.4386,92.5,18.132,13,300,0.32,0
2017-09-03 7:00,0,0,0,0,0,1.2417,0,0,20.556,46.9,17.379,11.708,8.1482,92.5,18.132,13,300,0.32,0
2017-09-03 8:00,0,0,0,0,0,1.2854,0,0,20.568,47.351,17.234,11.713,8.4225,92.5,18.132,13,300,0.32,0
2017-09-03 9:00,0,0,0,0,0,1.2165,0,0,20.617,47.845,17.159,11.71,8.6773,92.5,18.132,13,300,0.32,0
2017-09-03 10:00,0,0,0,0,0,1.2321,0,0,20.659,48.747,17.141,11.712,8.7994,92.5,18.132,13,300,0.32,0
2017-09-03 11:00,0,0,0,0,0,1.3448,0,0,20.697,49.64,17.133,11.712,9.0001,92.5,18.132,13,300,0.32,0
2017-09-03 12:00,0,0,0,0,0,1.2443,0,0,20.763,50.519,17.094,11.709,9.6879,92.5,18.132,13,300,0.31,0
2017-09-03 13:00,0,0,0,0,0,1.253,0,0,20.826,51.363,17.219,11.71,10.173,92.5,18.132,13,300,0.32,0
2017-09-03 14:00,0,0,0,0,0,1.0569,0,0,20.94,52.023,17.261,11.708,10.599,92.5,18.132,13,300,0.32,0
2017-09-03 15:00,0,0,0,0,0,1.0392,0,0,20.981,52.947,17.399,11.705,11.125,92.5,18.132,13,300,0.32,0
2017-09-03 16:00,0,0,0,0,0,0.0034334,0,0,21.054,54.092,17.461,11.704,11.096,92.5,18.132,13,300,0.32,0
2017-09-03 17:00,0,0,0,0,0,0,0,0,21.096,55.12,17.568,11.704,11.255,92.5,18.132,13,300,0.33,0
2017-09-03 18:00,0,0,0,0,0,0,0,0,21.049,56.196,17.626,11.701,10.966,92.5,18.132,13,300,0.33,0
2017-09-03 19:00,0,0,0,0,0,0,0,0,21.064,56.706,17.663,11.705,11.082,92.5,18.132,13,300,0.32,0
2017-09-03 20:00,0,0,0,0,0,0,0,0,21.054,56.665,17.683,11.702,10.946,92.5,18.132,13,300,0.32,0
2017-09-03 21:00,0,0,0,0,0,0,0,0,21.035,56.595,17.691,11.704,10.795,92.5,18.132,13,300,0.33,0
2017-09-03 22:00,0,0,0,0,0,0,0,0,21.022,56.676,17.694,11.704,10.951,92.5,18.132,13,300,0.32,0
2017-09-03 23:00,0,0,0,0,0,0,0,0,21.016,56.463,17.682,11.702,10.784,92.5,18.132,13,300,0.32,0
2017-09-04 0:00,0,0,0,0,0,0,0,0,20.944,56.322,17.649,11.702,10.386,92.5,18.132,13,300,0.32,0
2017-09-04 1:00,0,0,0,0,0,0.038678,0,0,20.874,56.34,17.581,11.706,10.267,92.5,18.132,13,300,0.32,0
2017-09-04 2:00,0,0,0,0,0,0.53072,0,0,20.814,56.402,17.487,11.706,9.7475,92.5,18.132,13,300,0.32,0
2017-09-04 3:00,0,0,0,0,0,1.1296,0,0,20.738,56.295,17.411,11.705,9.8548,92.5,18.132,13,300,0.32,0
2017-09-04 4:00,0,0,0,0,0,1.2535,0,0,20.741,55.835,17.339,11.708,9.7977,92.5,18.132,13,300,0.32,0
2017-09-04 5:00,0,0,0,0,0,1.2279,0,0,20.727,55.582,17.287,11.71,9.4397,92.5,18.132,13,300,0.32,0
2017-09-04 6:00,0,0,0,0,0,1.2262,0,0,20.677,55.429,17.229,11.707,9.8335,92.5,18.132,13,300,0.32,0
2017-09-04 7:00,0,0,0,0,0,1.2957,0,0,20.658,55.398,17.27,11.706,10.59,92.5,18.132,13,300,0.32,0
2017-09-04 8:00,139.24,59.312,71.018,83.106,0,0.14808,7.0334,0,21.259,50.784,16.489,11.713,11.466,92.5,16.625,15.563,347.5,0.33,1
2017-09-04 9:00,170.83,79.756,96.771,95.671,0,0,1.2621,0,21.466,54.121,18.031,11.7,13.043,92.5,16.124,17.981,375,0.33,1
2017-09-04 10:00,164.54,78.882,96.771,100,0,0,5.9702,0,21.473,57.683,17.987,11.694,13.907,92.5,17.125,18,337.5,0.33,1
2017-09-04 11:00,163.73,78.481,96.771,100,0,0,9.0992,0,21.491,61.008,17.978,11.698,14.907,92.5,18.132,18,337.5,0.35,1
2017-09-04 12:00,169.54,78.984,96.771,100,0,0,13.365,0,21.509,63.709,17.998,11.695,15.992,92.5,19.134,18,345.83,0.39,1
2017-09-04 13:00,168.79,79.362,96.771,100,0,0,22.724,0,21.509,64.273,18.032,11.696,18.469,87.43,20.14,18,333.33,0.45,1
2017-09-04 14:00,161.62,78.867,96.771,100,0,0,31.418,0,21.499,62.554,18.04,11.69,19.5,69.169,21.142,18,337.5,0.47,1
2017-09-04 15:00,156.66,77.443,96.771,100,0,0,31.884,0,21.491,61.16,17.995,11.692,19.343,66.193,21.142,18,332.5,0.47,1
2017-09-04 16:00,159.22,77.886,96.771,100,0,0,27.616,0,21.486,63.299,17.987,11.692,15.914,92.5,20.14,18,350,0.46,1
2017-09-04 17:00,148.83,75.805,96.771,100,0,0,24.549,0,21.461,65.353,17.983,11.691,15.652,92.5,20.14,18,300,0.44,1
2017-09-04 18:00,140.11,74.242,96.771,100,0,0,24.53,0,21.428,65.828,17.986,11.691,15.788,92.5,20.14,18,300,0.43,1
2017-09-04 19:00,134.7,73.11,96.771,100,0,0,20.838,0,21.391,65.744,18.015,11.695,14.952,92.5,19.139,18,300,0.42,1
2017-09-04 20:00,130.94,72.178,96.771,100,0,0,19.042,0,21.34,65.555,17.991,11.695,14.857,92.5,19.139,18,300,0.41,1
2017-09-04 21:00,126.49,71.318,96.771,100,0,0,18.562,0,21.312,65.473,17.974,11.692,15.334,92.5,19.139,18,300,0.42,1
2017-09-04 22:00,3.9154,14.194,0,7.6923,0,0,0,0,21.194,65.151,17.73,11.694,15.22,92.5,19.139,13.603,300,0.39,0
2017-09-04 23:00,0,0,0,0,0,0,0,0,21.183,65.733,17.938,11.691,14.878,92.5,19.139,13,300,0.39,0
2017-09-05 0:00,0,0,0,0,0,0,0,0,21.197,66.317,18.255,11.69,14.965,92.5,19.139,13,300,0.38,0
2017-09-05 1:00,0,0,0,0,0,0,0,0,21.253,66.835,18.466,11.691,14.91,92.5,19.139,13,300,0.37,0
2017-09-05 2:00,0,0,0,0,0,0,0,0,21.273,67.559,18.527,11.684,14.087,92.5,19.139,13,300,0.34,0
2017-09-05 3:00,0,0,0,0,0,0,0,0,21.261,67.972,18.524,11.688,13.282,92.5,19.139,13,300,0.33,0
2017-09-05 4:00,0,0,0,0,0,0,0,0,21.179,67.473,18.484,11.69,12.458,92.5,19.139,13,300,0.32,0
2017-09-05 5:00,0,0,0,0,0,0,0,0,21.095,66.786,18.393,11.694,12.196,92.5,19.139,13,300,0.32,0
2017-09-05 6:00,0,0,0,0,0,0,0,0,21.026,66.37,18.242,11.696,11.75,92.5,19.139,13,300,0.32,0
2017-09-05 7:00,0,0,0,0,0,0,0,0,20.959,65.77,18.222,11.698,11.747,92.5,19.139,13,300,0.32,0
2017-09-05 8:00,139.46,60.452,67.681,73.661,0,0,10.263,0,21.297,59.51,16.447,11.706,12.227,92.5,17.619,15.967,347.5,0.33,1
2017-09-05 9:00,160.58,77.527,98.661,94.305,0,0,0,0,21.419,57.778,18.007,11.698,12.9,92.5,17.109,18,335,0.32,1
2017-09-05 10:00,162.05,77.515,98.661,99.388,0,0,2.8088,0,21.486,56.08,17.996,11.7,14.127,86.848,17.109,18.008,338.64,0.33,1
2017-09-05 11:00,169.24,78.842,98.661,100,0,0,7.7259,0,21.57,55.614,17.882,11.693,15.583,67.521,17.109,18.008,350,0.35,1
2017-09-05 12:00,174.26,80.149,98.661,100,0,0,10.874,0,21.612,55.145,17.981,11.694,17.097,56.083,18.117,17.976,337.5,0.36,1
2017-09-05 13:00,174.2,79.993,98.661,100,0,0,12.679,0,21.739,55.141,17.858,11.693,17.605,54.581,19.124,17.861,337.5,0.37,1
2017-09-05 14:00,178.18,80.158,98.661,100,0,0,16.977,0,21.705,53.73,18.002,11.69,19.326,44.902,20.128,17.977,333.33,0.42,1
2017-09-05 15:00,166.13,78.206,40,76.923,0,0,18.972,0,21.678,52.298,18.01,11.687,20.655,38.641,21.129,17.971,335.71,0.43,1
2017-09-05 16:00,167.42,78.202,40,0,0,0,19.905,0,21.686,52.451,18.018,11.692,23.863,32.545,21.129,17.997,333.33,0.44,1
2017-09-05 17:00,164.03,77.524,100,76.923,0,0,19.744,0,21.674,52.517,18.007,11.69,19.409,45.65,21.129,18,325,0.44,1
2017-09-05 18:00,152.29,75.333,100,100,0,0,18.274,0,21.637,53.069,18.035,11.686,18.16,52.323,20.128,18,300,0.42,1
2017-09-05 19:00,138.99,72.87,100,100,0,0,19.18,0,21.574,53.82,17.946,11.693,17,57.049,20.128,18,300,0.43,1
2017-09-05 20:00,132.32,71.649,100,100,0,0,18.129,0,21.503,54.826,17.955,11.694,16.07,62.133,19.124,18,300,0.41,1
2017-09-05 21:00,124.62,70.132,100,100,0,0,17.308,0,21.467,55.397,17.98,11.691,15.693,70.468,19.124,18,300,0.4,1
2017-09-05 22:00,4.5593,13.876,0,7.6923,0,0.02017,0,0,21.242,56.685,17.485,11.697,14.923,88.673,19.124,13.743,300,0.36,0
2017-09-05 23:00,0,0,0,0,0,0,0,0,21.274,58.999,17.871,11.694,13.972,92.5,19.124,13,300,0.33,0
2017-09-06 0:00,0,0,0,0,0,0,0,0,21.255,60.99,18.246,11.695,13.456,92.5,19.124,13,300,0.34,0
2017-09-06 1:00,0,0,0,0,0,0,0,0,21.202,61.625,18.469,11.692,12.313,92.5,19.124,13,300,0.33,0
2017-09-06 2:00,0,0,0,0,0,0,0,0,21.206,61.477,18.65,11.697,12.386,92.5,19.124,13,300,0.32,0
2017-09-06 3:00,0,0,0,0,0,0,0,0,21.224,60.837,18.76,11.691,12.318,92.5,19.124,13,300,0.32,0
2017-09-06 4:00,0,0,0,0,0,0,0,0,21.306,60.559,18.771,11.694,12.42,92.5,19.124,13,300,0.32,0
2017-09-06 5:00,0,0,0,0,0,0,0,0,21.338,60.46,18.853,11.697,12.046,92.5,20.125,13,300,0.33,0
2017-09-06 6:00,0,0,0,0,0,0,0,0,21.448,60.014,18.704,11.693,11.603,92.5,20.125,13,300,0.33,0
2017-09-06 7:00,0,0,0,0,0,0,0,0,21.426,59.711,18.797,11.697,11.64,92.5,20.125,13,300,0.32,0
2017-09-06 8:00,142.22,59.433,63.838,91.497,0,0,17.775,0,21.703,55.589,14.214,11.714,12.241,92.5,17.592,13.967,350,0.37,1
2017-09-06 9:00,137.85,72.246,95.41,100,0,0,6.6077,0,21.699,56.927,15.995,11.715,12.666,92.5,16.087,15.87,300,0.36,1
2017-09-06 10:00,149.41,74.363,95.41,98.853,0,0,6.3221,0,21.821,56.612,17.669,11.702,14.101,92.048,17.087,17.403,300,0.38,1
2017-09-06 11:00,163.95,76.004,95.41,100,0,0,13.096,0,21.767,56.524,15.976,11.702,14.821,84.598,17.087,16.456,337.5,0.41,1
2017-09-06 12:00,130.43,70.941,95.41,100,0,0,24.78,0,21.652,56.425,14.391,11.721,16.475,67.537,18.089,14.715,300,0.44,1
2017-09-06 13:00,135.56,72.147,95.41,100,0,0,23.249,0,21.639,56.297,14.987,11.714,18.504,53.339,19.089,14.705,300,0.46,1
2017-09-06 14:00,156.11,75.588,95.41,100,0,0,14.192,0,21.726,57.372,16.868,11.705,17.517,60.399,19.089,16.568,300,0.43,1
2017-09-06 15:00,173.32,78.888,95.41,100,0,0,14.246,0,21.77,57.579,17.493,11.697,18.458,56.439,19.089,17.531,337.5,0.44,1
2017-09-06 16:00,155.38,76.227,95.41,100,0,0,16.861,0,21.734,57.486,17.116,11.698,17.843,59.778,19.089,17.076,312.5,0.46,1
2017-09-06 17:00,155.27,76.043,95.41,100,0,0,17.426,0,21.74,57.85,17.749,11.695,17.636,60.185,19.089,17.748,300,0.45,1
2017-09-06 18:00,154.33,75.674,95.41,100,0,0,19.29,0,21.711,57.659,17.997,11.695,16.698,65.986,19.089,18,300,0.43,1
2017-09-06 19:00,139.16,72.784,95.41,100,0,0,18.772,0,21.649,57.737,17.974,11.7,15.776,75.837,19.089,18,300,0.45,1
2017-09-06 20:00,130.35,71.366,95.41,100,0,0,17.127,0,21.624,57.574,17.954,11.695,14.918,91.999,18.086,18,300,0.42,1
2017-09-06 21:00,130.55,71.143,95.41,100,0,0,15.154,0,21.734,58.006,17.965,11.695,14.4,92.5,18.086,18,300,0.41,1
2017-09-06 22:00,2.7996,0,0,0,0,4.9418,0,0,21.534,59.485,17.695,11.699,14.043,92.5,19.594,13.628,300,0.37,0
2017-09-06 23:00,0,0,0,0,0,0.00065708,0,0,21.564,61.251,18.021,11.695,13.567,92.5,20.095,13,300,0.34,0
2017-09-07 0:00,0,0,0,0,0,0,0,0,21.562,62.34,18.377,11.692,13.112,92.5,20.095,13,300,0.33,0
2017-09-07 1:00,0,0,0,0,0,0,0,0,21.573,62.51,18.636,11.697,12.834,92.5,20.095,13,300,0.33,0
2017-09-07 2:00,0,0,0,0,0,0,0,0,21.559,62.437,18.809,11.69,12.968,92.5,20.095,13,300,0.33,0
2017-09-07 3:00,0,0,0,0,0,0,0,0,21.583,62.173,18.894,11.696,12.862,92.5,20.095,13,300,0.33,0
2017-09-07 4:00,0,0,0,0,0,0,0,0,21.625,61.896,18.998,11.691,12.847,92.5,20.095,13,300,0.33,0
2017-09-07 5:00,0,0,0,0,0,0,0,0,21.672,62.112,19.084,11.691,12.718,92.5,20.095,13,300,0.33,0
2017-09-07 6:00,0,0,0,0,0,0,0,0,21.658,62.202,19.087,11.693,12.485,92.5,20.095,13,300,0.36,0
2017-09-07 7:00,0,0,0,0,0,0,0,0,21.612,62.203,19.218,11.692,12.589,92.5,20.095,13,300,0.32,0
2017-09-07 8:00,148.74,76.706,69.289,93.844,0,0,28.19,0,21.872,57.041,14.464,11.71,13.303,92.5,18.092,14.163,354.55,0.42,1
2017-09-07 9:00,167.58,80.833,95.458,99.09,0,0,9.2946,0,21.901,59.172,16.619,11.708,14.442,90.497,17.091,16.605,416.67,0.37,1
2017-09-07 10:00,157.69,75.334,97.987,100,0,0,18.483,0,21.885,57.895,15.714,11.71,16.421,69.581,18.092,15.718,337.5,0.43,1
2017-09-07 11:00,139.38,72.719,97.987,100,0,0,20.421,0,21.903,56.575,15.497,11.71,16.309,63.11,18.092,15.538,325,0.42,1
2017-09-07 12:00,142.39,74.132,97.987,100,0,0,20.149,0,21.907,55.04,16.284,11.705,18.197,49.876,19.093,16.044,337.5,0.45,1
2017-09-07 13:00,156.33,76.695,97.987,99.228,0,0,7.9746,0,21.935,53.924,17.378,11.701,13.286,86.12,17.589,17.352,325,0.37,1
2017-09-07 14:00,139.37,72.147,97.987,100,0,0,16.013,0,21.875,54.179,15.501,11.711,12.508,92.5,17.088,15.868,300,0.38,1
2017-09-07 15:00,113.76,67.108,97.987,100,0,0,25.48,0,21.661,54.885,13.518,11.723,12.587,87.134,16.087,13.704,300,0.39,1
2017-09-07 16:00,122.38,69.969,97.987,100,0,0,16.472,0,21.683,55.268,14.65,11.724,13.991,84.059,17.09,14.469,300,0.35,1
2017-09-07 17:00,132.32,71.684,97.987,100,0,0,17.034,0,21.769,55.648,16.035,11.712,13.816,92.5,17.09,15.74,300,0.4,1
2017-09-07 18:00,149.73,75.412,97.987,99.559,0,0,7.9865,0,21.88,55.963,17.442,11.698,13.53,91.308,17.09,17.416,325,0.35,1
2017-09-07 19:00,141.27,72.755,97.987,98.674,0,0,5.1821,0,21.859,53.252,17.375,11.699,12.049,89.442,16.087,17.313,340,0.33,1
2017-09-07 20:00,134.29,71.579,94.372,93.779,0,0,0,0,21.933,54.414,17.952,11.696,11.295,92.5,16.087,17.862,300,0.36,1
2017-09-07 21:00,140.14,72.075,97.105,90.279,0,0,0.31807,0,21.911,55.738,17.966,11.696,11.205,92.5,16.087,17.958,300,0.32,1
2017-09-07 22:00,2.4961,0,0,0,0,5.6726,0,0,21.565,57.343,18.35,11.697,10.615,92.5,27.193,13.313,300,0.32,0
2017-09-07 23:00,0,0,0,0,0,0.23116,0,0,21.442,58.368,19.206,11.702,10.219,92.5,25.572,13,300,0.33,0
2017-09-08 0:00,0,0,0,0,0,0.002533,0,0,21.369,58.036,19.27,11.699,9.7403,92.5,22.562,13,300,0.33,0
2017-09-08 1:00,0,0,0,0,0,0,0,0,21.297,57.753,19.275,11.696,9.5936,92.5,21.56,13,300,0.33,0
2017-09-08 2:00,0,0,0,0,0,0.0015691,0,0,21.338,57.452,19.199,11.7,9.6922,92.5,21.56,13,300,0.36,0
2017-09-08 3:00,0,0,0,0,0,0,0,0,21.435,56.553,19.102,11.699,9.6068,92.5,20.559,13,300,0.32,0
2017-09-08 4:00,0,0,0,0,0,0.00033188,0,0,21.467,56.038,19.015,11.7,9.6048,92.5,20.559,13,300,0.32,0
2017-09-08 5:00,0,0,0,0,0,0,0,0,21.476,55.222,18.85,11.7,9.374,92.5,20.559,13,300,0.32,0
2017-09-08 6:00,0,0,0,0,0,0.0012566,0,0,21.448,54.328,18.709,11.7,8.9969,92.5,20.559,13,300,0.32,0
2017-09-08 7:00,0,0,0,0,0,0,0,0,21.423,53.508,18.629,11.702,9.2209,92.5,20.559,13,300,0.35,0
2017-09-08 8:00,138.62,73.448,63.994,91.667,0,0,11.835,0,21.928,47.68,13.501,11.718,9.8399,92.495,17.014,13.436,342.5,0.39,1
2017-09-08 9:00,125.89,69.354,95.051,96.952,0,0,6.4022,0,21.822,46.569,14.989,11.719,10.563,91.04,14.499,14.957,312.5,0.32,1
2017-09-08 10:00,132.67,70.294,97.556,99.413,0,0,8.7348,0,21.752,47.306,15.06,11.723,10.702,92.5,14.499,14.717,300,0.33,1
2017-09-08 11:00,148.58,73.892,97.556,99.804,0,0,5.7737,0,21.861,48.593,15.722,11.71,12.512,83.285,15.507,15.905,333.33,0.33,1
2017-09-08 12:00,136.83,71.455,97.556,100,0,0,14.985,0,21.889,50.108,15.418,11.721,13.412,79.281,16.507,15.14,300,0.35,1
2017-09-08 13:00,152.66,75.108,97.556,100,0,0,15.272,0,21.871,48.627,16.22,11.709,14.533,58.502,16.507,16.073,325,0.39,1
2017-09-08 14:00,149.65,73.668,97.556,100,0,0,13.613,0,21.851,47.814,16.095,11.709,13.639,61.701,16.507,16.103,300,0.38,1
2017-09-08 15:00,133.28,70.37,97.556,100,0,0,16.92,0,21.783,47.593,15.108,11.713,13.764,65.893,16.507,15.192,300,0.36,1
2017-09-08 16:00,118.67,67.926,97.556,100,0,0,17.415,0,21.758,46.256,15.118,11.715,13.584,59.632,16.507,15.092,300,0.35,1
2017-09-08 17:00,118.43,67.572,97.556,100,0,0,11.265,0,21.768,46.914,15.125,11.717,10.968,91.952,15.507,15.158,300,0.33,1
2017-09-08 18:00,110.83,65.825,94.77,99.164,0,0,9.7499,0,21.758,46.001,15.329,11.719,10.855,90.943,15.507,15.209,300,0.35,1
2017-09-08 19:00,109.89,65.688,90.395,93.691,0,0,3.4052,0,21.727,44.724,16.154,11.719,10.319,86.947,15.507,15.928,300,0.36,1
2017-09-08 20:00,118.31,67.168,86.857,80.558,0,0,0,0,21.814,43.288,17.565,11.704,9.791,82.964,16.174,17.447,300,0.33,1
2017-09-08 21:00,118.88,67.095,88.624,78.514,0,0,0,0,21.852,42.322,17.606,11.697,9.6661,81.376,15.507,17.66,300,0.32,1
2017-09-08 22:00,3.9169,0,0,0,0,3.6906,0,0,21.442,43.764,18.048,11.71,9.4359,79.289,27.171,13.415,300,0.32,0
2017-09-08 23:00,0,0,0,0,0,0.31596,0,0,21.269,45.286,18.747,11.705,9.3528,73.488,24.948,13,300,0.32,0
2017-09-09 0:00,0,0,0,0,0,0.0052652,0,0,21.254,45.18,18.95,11.7,9.2426,67.201,21.932,13,300,0.35,0
2017-09-09 1:00,0,0,0,0,0,0.0051806,0,0,21.291,44.887,18.961,11.699,9.0653,68.349,20.925,13,300,0.33,0
2017-09-09 2:00,0,0,0,0,0,0,0,0,21.333,44.665,18.873,11.699,8.9631,68.132,20.925,13,300,0.31,0
2017-09-09 3:00,0,0,0,0,0,0.0016433,0,0,21.365,44.254,18.724,11.703,8.9023,66.846,20.925,13,300,0.31,0
2017-09-09 4:00,0,0,0,0,0,0,0,0,21.391,43.786,18.588,11.706,8.9304,66.348,19.922,13,300,0.32,0
2017-09-09 5:00,0,0,0,0,0,0,0,0,21.403,43.494,18.481,11.7,8.8742,66.479,19.922,13,300,0.35,0
2017-09-09 6:00,0,0,0,0,0,0.0017193,0,0,21.425,43.132,18.321,11.702,8.7245,66.325,19.922,13,300,0.33,0
2017-09-09 7:00,0,0,0,0,0,0.00094707,0,0,21.459,42.963,18.281,11.707,8.8906,66.382,19.922,13,300,0.32,0
2017-09-09 8:00,0,0,0,0,0,0,0,0,21.671,42.478,18.191,11.704,9.647,62.617,19.922,13,300,0.32,0
2017-09-09 9:00,76.433,38.278,61.807,44.026,0,0,8.1208,0,22.117,40.69,15.679,11.706,11.413,55.057,17.405,13,350,0.32,1
2017-09-09 10:00,150.21,74.001,95.441,100,0,0,12.842,0,22.002,38.775,15.209,11.718,13.065,48.57,15.895,14.987,322.5,0.34,1
2017-09-09 11:00,153.75,75.347,95.441,100,0,0,12.069,0,22.089,37.668,16.424,11.71,15.151,38.859,16.9,16.305,337.5,0.38,1
2017-09-09 12:00,158.82,75.667,95.441,100,0,0,15.064,0,22.096,36.674,16.642,11.701,15.748,36.472,17.903,16.61,335.71,0.35,1
2017-09-09 13:00,154.34,74.635,95.441,100,0,0,15.439,0,22.093,36.272,17.054,11.697,16.548,34.776,17.903,17.14,320,0.36,1
2017-09-09 14:00,164.8,77.425,95.441,100,0,0,17.578,0,22.054,36.926,17.361,11.703,16.584,36.211,17.903,17.474,332.5,0.36,1
2017-09-09 15:00,154.22,75.045,95.441,100,0,0,16.001,0,21.978,36.274,17.517,11.699,16.976,32.086,17.903,17.596,325,0.38,1
2017-09-09 16:00,149.33,73.292,70,66.667,0,0,14.749,0,21.92,35.265,17.936,11.694,19.679,24.179,19.318,18,312.5,0.41,1
2017-09-09 17:00,75.134,36.924,0,50,0,5.7953,5.9279,0,21.864,34.76,17.951,11.692,15.531,34.551,21.933,15.856,300,0.39,0
2017-09-09 18:00,0,0,0,0,0,0.0050322,0,0,21.842,35.212,18.592,11.69,14.495,36.356,22.439,13,300,0.36,0
2017-09-09 19:00,0,0,0,0,0,0,0,0,21.717,36.008,19.309,11.691,13.48,41.496,21.939,13,300,0.33,0
2017-09-09 20:00,0,0,0,0,0,0,0,0,21.576,37.086,19.574,11.69,12.509,45.965,21.939,13,300,0.32,0
2017-09-09 21:00,0,0,0,0,0,6.28E-06,0,0,21.5,38.236,19.627,11.692,11.335,52.827,20.937,13,300,0.32,0
2017-09-09 22:00,0,0,0,0,0,0.000041405,0,0,21.4,39.473,19.535,11.695,10.437,56.536,20.937,13,300,0.36,0
2017-09-09 23:00,0,0,0,0,0,0,0,0,21.348,40.239,19.318,11.697,9.7336,59.574,20.937,13,300,0.32,0
2017-09-10 0:00,0,0,0,0,0,0,0,0,21.262,40.877,19.157,11.698,9.0961,63.151,20.937,13,300,0.32,0
2017-09-10 1:00,0,0,0,0,0,0.0026345,0,0,21.242,41.4,18.877,11.702,8.5958,65.887,19.937,13,300,0.32,0
2017-09-10 2:00,0,0,0,0,0,0.002097,0,0,21.218,41.582,18.695,11.706,8.1996,69.324,19.937,13,300,0.31,0
2017-09-10 3:00,0,0,0,0,0,0.0042708,0,0,21.175,41.932,18.494,11.703,7.7611,74.493,19.937,13,300,0.35,0
2017-09-10 4:00,0,0,0,0,0,0.003643,0,0,21.192,42.035,18.376,11.708,7.8062,73.476,19.937,13,300,0.32,0
2017-09-10 5:00,0,0,0,0,0,0,0,0,21.225,41.986,18.279,11.705,8.0782,73.891,19.937,13,300,0.32,0
2017-09-10 6:00,0,0,0,0,0,0,0,0,21.34,42.213,18.091,11.705,7.7381,91.853,19.937,13,300,0.32,0
2017-09-10 7:00,0,0,0,0,0,0,0,0,21.47,42.287,17.938,11.708,7.8814,90.306,19.937,13,300,0.32,0
2017-09-10 8:00,0,0,0,0,0,0,0,0,21.74,41.629,18.134,11.708,9.3848,82.712,18.932,13,300,0.35,0
2017-09-10 9:00,0,0,0,0,0,0,0,0,22.268,39.678,18.666,11.702,11.516,54.185,18.932,13,300,0.32,0
2017-09-10 10:00,0,0,0,0,0,0,0,0,22.82,37.446,19.145,11.694,13.923,42.944,19.933,13,300,0.32,0
2017-09-10 11:00,13.923,13.029,0,0,0,0,4.8519,0,23.311,35.278,17.745,11.698,16.191,34.389,21.433,13,350,0.41,0
2017-09-10 12:00,7.8336,12.816,0,0,0,0,0,0,23.318,34.318,18.488,11.691,17.555,29.722,21.933,13,366.67,0.38,0
2017-09-10 13:00,34.196,25.567,0,0,0,0,8.6659,0,23.368,34.23,19.507,11.679,18.749,27.779,22.94,13,357.14,0.36,0
2017-09-10 14:00,19.532,7.5,0,0,0,0,20.732,0,23.067,34.394,15.175,11.696,19.139,29.767,22.94,13,354.17,0.38,0
2017-09-10 15:00,26.409,28.54,0,0,0,0,7.4895,0,23.081,34.497,17.764,11.689,19.89,25.609,22.94,13,404.17,0.38,0
2017-09-10 16:00,24.27,11.435,0,0,0,0,17.449,0,22.787,34.077,15.528,11.71,22.101,16.967,22.94,13,337.5,0.4,0
2017-09-10 17:00,20.462,33.997,0,0,0,0,5.4357,0,22.741,33.916,15.13,11.707,18.165,30.102,22.94,13,383.33,0.43,0
2017-09-10 18:00,28.699,37.096,0,0,0,0,13.503,0,22.766,35.547,13.976,11.708,17.073,40.706,22.94,13,300,0.39,0
2017-09-10 19:00,25.272,11.808,0,0,0,0,10.668,0,22.61,37.451,15.438,11.716,15.408,45.979,22.94,13,300,0.43,0
2017-09-10 20:00,18.295,23.946,0,0,0,0,6.1436,0,22.618,38.329,17.488,11.704,14.127,51.73,22.94,13,300,0.38,0
2017-09-10 21:00,3.1311,0,0,0,0,0,0,0,22.31,40.302,17.559,11.703,13.288,57.098,21.938,13,300,0.33,0
2017-09-10 22:00,22.959,34.737,0,0,0,0,11.115,0,22.753,40.351,16.323,11.701,12.561,62.397,21.938,13,300,0.36,0
2017-09-10 23:00,20.769,10.375,0,0,0,0,13.312,0,22.727,40.204,16.166,11.709,11.754,63.598,21.938,13,300,0.32,0
2017-09-11 0:00,18.564,22.95,0,0,0,0,3.9414,0,22.721,40.463,16.539,11.716,11.073,67.298,21.938,13,300,0.39,0
2017-09-11 1:00,2.1419,10.318,0,0,0,0,0,0,22.502,41.505,16.154,11.724,10.829,68.866,21.938,13,300,0.32,0
2017-09-11 2:00,11.245,0,0,0,0,0,11.195,0,22.407,41.415,14.619,11.724,10.289,81.944,21.938,13,300,0.32,0
2017-09-11 3:00,10.501,19.601,0,0,0,0,0,0,22.646,41.79,15.684,11.718,9.7707,92.5,21.938,13,300,0.34,0
2017-09-11 4:00,0,0,0,0,0,0,0,0,22.122,43.415,15.74,11.724,9.0433,92.5,20.937,13,300,0.35,0
2017-09-11 5:00,15.39,14.031,0,0,0,0,14.793,0,22.564,43.052,16.886,11.715,8.9842,92.5,21.938,13,300,0.32,0
2017-09-11 6:00,10.8,10.172,0,0,0,0,8.0937,0,22.625,41.624,15.104,11.727,8.7007,92.5,21.938,13,300,0.32,0
2017-09-11 7:00,3.103,11.225,0,0,0,0,0,0,22.391,43.906,16.365,11.724,9.1513,92.5,21.437,13,300,0.32,0
2017-09-11 8:00,180,80.034,100,100,0,0,26.084,0,22.399,42.607,13.29,11.733,10.802,90.702,18.382,13.086,390.91,0.37,1
2017-09-11 9:00,172.72,78.368,100,100,0,0,22.245,0,22.334,44.498,13.816,11.732,13.293,65.937,16.855,13.721,377.5,0.42,1
2017-09-11 10:00,152.2,74.027,100,100,0,0,27.331,0,22.356,44.837,13.023,11.731,15.893,49.858,17.861,13.018,333.33,0.42,1
2017-09-11 11:00,156.07,75.306,100,100,0,0,29.597,0,22.325,43.809,13.026,11.726,17.703,41.267,18.864,13,341.67,0.47,1
2017-09-11 12:00,169.11,79.264,100,100,0,0,30.971,0,22.26,43.939,13.699,11.723,19.619,34.754,19.872,13.691,415.91,0.45,1
2017-09-11 13:00,170.86,79.42,100,100,0,0,34.639,0,22.154,43.153,13.398,11.72,20.734,32.275,20.874,13.354,419.44,0.47,1
2017-09-11 14:00,165.67,78.519,40,25,0,0,34.774,0,22.111,44.131,13.522,11.721,21.654,29.791,21.874,13.582,407.5,0.5,1
2017-09-11 15:00,157.18,76.422,40,0,0,0,33.028,0,22.061,44.249,14.144,11.719,21.64,28.931,21.874,14.007,406.82,0.54,1
2017-09-11 16:00,153.5,73.848,40,0,0,0,29.664,0,22.094,44.431,14.356,11.717,24.252,27.668,21.874,14.38,337.5,0.58,1
2017-09-11 17:00,140.06,71.771,100,8.3333,0,0,26.192,0,22.077,45.208,14.462,11.713,20.526,39.324,21.874,14.519,325,0.52,1
2017-09-11 18:00,132.18,70.734,100,100,0,0,39.151,0,21.943,46.167,13.588,11.721,19.447,40.084,21.874,13.423,366.67,0.51,1
2017-09-11 19:00,117.56,67.888,100,100,0,0,35.724,0,21.967,46.931,15.006,11.721,18.155,47.67,20.874,14.708,300,0.5,1
2017-09-11 20:00,142.23,73.228,100,100,0,0,22.09,0,22.105,48.505,17.506,11.699,16.961,53.524,19.872,17.396,300,0.47,1
2017-09-11 21:00,141.58,72.448,100,100,0,0,16.679,0,22.063,48.579,17.982,11.69,15.657,57.889,18.865,18,300,0.43,1
2017-09-11 22:00,5.4756,0,0,0,0,0,0,0,21.857,49.843,17.498,11.694,14.38,69.207,19.872,13.309,300,0.35,0
2017-09-11 23:00,0,0,0,0,0,0,0,0,21.815,52.16,17.938,11.694,13.783,79.786,19.872,13,300,0.35,0
2017-09-12 0:00,0,0,0,0,0,0,0,0,21.837,53.19,18.333,11.696,13.215,91.624,19.872,13,300,0.38,0
2017-09-12 1:00,0,0,0,0,0,0,0,0,21.826,53.313,18.607,11.694,12.36,92.5,19.872,13,300,0.32,0
2017-09-12 2:00,0,0,0,0,0,0,0,0,21.823,53.417,18.715,11.696,12.009,92.5,19.872,13,300,0.36,0
2017-09-12 3:00,0,0,0,0,0,0,0,0,21.828,52.977,18.763,11.69,11.675,92.5,19.872,13,300,0.32,0
2017-09-12 4:00,0,0,0,0,0,0,0,0,21.82,52.333,18.751,11.698,11.134,92.5,19.872,13,300,0.32,0
2017-09-12 5:00,0,0,0,0,0,0,0,0,21.775,51.993,18.701,11.695,10.338,92.5,19.872,13,300,0.33,0
2017-09-12 6:00,0,0,0,0,0,0,0,0,21.734,51.952,18.657,11.697,9.8307,92.5,19.872,13,300,0.32,0
2017-09-12 7:00,0,0,0,0,0,0,0,0,21.788,51.717,18.735,11.698,10.18,92.5,19.872,13,300,0.35,0
2017-09-12 8:00,157.27,77.897,65.767,99.68,0,0,20.6,0,22.385,46.97,13.278,11.717,11.969,88.543,17.359,13.228,372.5,0.37,1
2017-09-12 9:00,171.02,78.621,100,100,0,0,26.103,0,22.299,48.15,14.095,11.722,14.733,61.245,17.359,14.315,356.25,0.38,1
2017-09-12 10:00,163.11,76.338,100,100,0,0,32.36,0,22.284,47.884,13.033,11.724,17.176,47.435,18.86,13.3,322.5,0.52,1
2017-09-12 11:00,162.35,76.867,100,100,0,0,30.938,0,22.262,47.47,13.248,11.723,18.762,41.887,19.865,13.294,335.71,0.5,1
2017-09-12 12:00,163.99,79.048,100,100,0,0,33.226,0,22.205,47.237,13.531,11.717,20.241,36.933,20.871,13.5,400,0.52,1
2017-09-12 13:00,168.21,79.293,40,25,0,0,39.68,0,22.135,48.471,13.289,11.711,22.197,33.795,21.872,13.427,412.5,0.54,1
2017-09-12 14:00,168.52,79.94,40,0,0,0,42.003,0,22.062,48.961,13.339,11.718,23.493,31.116,21.872,13.357,417.5,0.54,1
2017-09-12 15:00,161.77,78.137,40,0,0,0,44.241,0,21.962,48.852,12.97,11.719,24.301,25.234,21.872,13,412.5,0.57,1
2017-09-12 16:00,148.35,75.883,40,0,0,0,39.374,0,21.903,48.004,13.047,11.721,27.69,20.293,22.874,13.083,402.5,0.6,1
2017-09-12 17:00,129.9,70.458,40,0,0,0,43.174,0,21.909,47.358,13.95,11.716,23.097,28.379,22.874,13.667,312.5,0.6,1
2017-09-12 18:00,130.5,70.648,40,0,0,0,47.126,0,21.861,47.499,13.608,11.713,22.027,33.506,22.874,13.844,337.5,0.49,1
2017-09-12 19:00,137.26,74.169,100,8.3333,0,0,34.598,0,21.876,47.972,16.084,11.704,20.56,37.36,22.874,15.883,387.5,0.52,1
2017-09-12 20:00,146.43,76.32,100,100,0,0,27.393,0,22.026,49.627,16.996,11.696,19.007,47.725,21.37,16.984,391.67,0.46,1
2017-09-12 21:00,137.53,72.739,100,100,0,0,22.032,0,22.055,52.237,17.654,11.697,17.075,62.748,19.866,17.629,362.5,0.47,1
2017-09-12 22:00,3.1208,0,0,0,0,0,0,0,21.927,53.853,17.608,11.688,15.906,78.117,20.869,13.216,300,0.43,0
2017-09-12 23:00,0,0,0,0,0,0,0,0,21.931,54.959,18.196,11.688,14.929,92.5,20.869,13,300,0.41,0
2017-09-13 0:00,0,0,0,0,0,0,0,0,21.843,55.537,18.749,11.687,14.436,92.5,20.869,13,300,0.41,0
2017-09-13 1:00,0,0,0,0,0,0,0,0,21.825,55.973,19.215,11.687,14.02,92.5,20.869,13,300,0.38,0
2017-09-13 2:00,0,0,0,0,0,0,0,0,21.856,56.475,19.495,11.686,13.696,92.5,20.869,13,300,0.38,0
2017-09-13 3:00,0,0,0,0,0,0,0,0,21.878,56.528,19.507,11.685,12.698,92.5,20.869,13,300,0.38,0
2017-09-13 4:00,0,0,0,0,0,0,0,0,21.953,56.235,19.411,11.684,12.491,92.5,20.869,13,300,0.36,0
2017-09-13 5:00,0,0,0,0,0,0,0,0,21.907,56.097,19.435,11.689,12.218,92.5,20.869,13,300,0.36,0
2017-09-13 6:00,0,0,0,0,0,0,0,0,21.937,56.911,19.441,11.686,12.231,92.5,20.869,13,300,0.35,0
2017-09-13 7:00,0,0,0,0,0,0,0,0,22.052,57.317,19.527,11.689,12.787,92.5,20.869,13,300,0.37,0
2017-09-13 8:00,167.14,79.719,66.328,100,0,0,51.938,0,22.412,52.18,13.156,11.713,14.75,92.068,18.859,13.141,372.5,0.42,1
2017-09-13 9:00,170.21,78.47,95.047,100,0,0,44.666,0,22.344,53.451,13.768,11.722,17.172,71.061,19.361,13.762,356.25,0.5,1
2017-09-13 10:00,155.1,75.214,95.047,100,0,0,64.022,0,22.342,53.21,13.251,11.718,19.54,55.499,20.864,13.241,320.83,0.52,1
2017-09-13 11:00,161.19,76.101,40,16.667,0,0,74.161,0,22.287,52.84,13.003,11.723,22.805,43.888,21.871,13,327.5,0.49,1
2017-09-13 12:00,160.9,75.777,40,0,0,0,68.737,0,22.227,52.351,12.954,11.719,24.553,38.69,21.871,13,331.25,0.51,1
2017-09-13 13:00,160.26,76.494,40,0,0,0,68.531,0,22.171,52.323,13.016,11.714,25.798,34.465,22.873,13,336.11,0.52,1
2017-09-13 14:00,153.48,74.206,40,0,0,0,67.937,0,22.095,52.273,12.949,11.719,26.068,34.54,22.873,13,320,0.57,1
2017-09-13 15:00,158.28,78.216,40,0,0,0,49.204,0,22.054,52.383,13.571,11.718,25.775,33.535,22.873,13.466,395.45,0.62,1
2017-09-13 16:00,157.86,77.904,40,0,0,0,58.57,0,21.996,52.802,13.395,11.715,28.35,30.636,22.873,13.384,418.75,0.59,1
2017-09-13 17:00,157.94,77.945,40,0,0,0,43.869,0,21.978,53.695,13.99,11.715,24.278,41.478,22.873,13.961,416.67,0.57,1
2017-09-13 18:00,147.39,75.355,40,0,0,0,53.671,0,21.865,53.971,13.971,11.714,22.15,48.582,22.873,13.906,402.5,0.56,1
2017-09-13 19:00,126.01,70.588,40,0,0,0,39.642,0,21.939,54.522,15.849,11.709,20.683,55.803,22.873,15.71,312.5,0.52,1
2017-09-13 20:00,135.2,72.588,100,91.667,0,0,36.853,0,22.05,55.429,16.655,11.697,19.297,58.064,21.871,16.673,300,0.53,1
2017-09-13 21:00,140.64,76.364,100,100,0,0,27.52,0,22.073,56.294,17.721,11.695,17.936,63.164,20.869,17.662,387.5,0.49,1
2017-09-13 22:00,2.4274,0,0,0,0,0,0,0,22.052,56.857,17.865,11.687,17.029,69.875,20.869,13.062,362.5,0.43,0
2017-09-13 23:00,0,0,0,0,0,0,0,0,22.111,57.346,18.341,11.681,16.216,79.085,20.869,13,300,0.43,0
2017-09-14 0:00,0,0,0,0,0,0,0,0,22.092,57.794,18.697,11.682,15.814,92.5,20.869,13,300,0.44,0
2017-09-14 1:00,0,0,0,0,0,0,0,0,22.067,59.012,18.988,11.682,15.042,92.5,20.869,13,300,0.39,0
2017-09-14 2:00,0,0,0,0,0,0,0,0,22.133,60.302,19.198,11.68,14.411,92.5,20.869,13,300,0.39,0
2017-09-14 3:00,0,0,0,0,0,0,0,0,22.222,60.348,19.301,11.681,13.91,92.5,20.869,13,300,0.38,0
2017-09-14 4:00,0,0,0,0,0,0,0,0,22.282,60.164,19.36,11.688,13.556,92.5,20.869,13,300,0.38,0
2017-09-14 5:00,0,0,0,0,0,0,0,0,22.271,59.992,19.404,11.687,13.128,92.5,20.869,13,300,0.38,0
2017-09-14 6:00,0,0,0,0,0,0,0,0,22.295,60.209,19.416,11.683,12.794,92.5,20.869,13,300,0.37,0
2017-09-14 7:00,0,0,0,0,0,0,0,0,22.346,59.858,19.505,11.687,12.865,92.5,20.869,13,312.5,0.36,0
2017-09-14 8:00,114.73,64.103,68.889,83.333,0,0,16.08,0,23.1,55.883,18.738,11.691,14.334,92.5,19.363,15.641,362.5,0.37,1
2017-09-14 9:00,153.87,76.244,95.362,100,0,0,15.123,0,22.917,57.829,17.911,11.691,16.434,88.397,18.86,17.891,343.75,0.44,1
2017-09-14 10:00,167.73,78.837,95.362,100,0,0,24.638,0,22.966,57.722,17.805,11.689,18.809,63.254,20.363,17.873,330.56,0.49,1
2017-09-14 11:00,191.52,84.084,95.362,100,0,0,24.736,0,22.964,57.404,17.588,11.692,21.791,49.2,21.865,17.55,406.82,0.51,1
2017-09-14 12:00,180.59,82.21,40,8.3333,0,0,25.493,0,22.962,57.369,17.088,11.69,23.521,45.129,22.866,16.96,395.45,0.57,1
2017-09-14 13:00,157.82,76.262,40,0,0,0,23.862,0,22.893,56.589,16.487,11.692,25.398,37.541,22.866,16.666,320.83,0.6,1
2017-09-14 14:00,175.92,79.783,40,0,0,0,24.571,0,22.913,56.147,17.759,11.684,27.34,32.417,23.866,17.831,342.5,0.54,1
2017-09-14 15:00,178.05,79.791,40,0,0,0,28.068,0,22.899,55.816,17.743,11.687,26.884,32.954,23.866,17.708,338.64,0.54,1
2017-09-14 16:00,181.62,81.832,40,0,0,0,30.606,0,22.804,55.605,17.611,11.69,28.553,27.336,23.866,17.585,382.5,0.58,1
2017-09-14 17:00,182.62,83.342,40,0,0,0,31.724,0,22.756,54.516,17.384,11.69,27.189,32.527,23.866,17.35,450,0.6,1
2017-09-14 18:00,178.88,83.036,40,0,0,0,35.864,0,22.756,53.985,17.918,11.687,23.354,43.245,23.866,18,425,0.57,1
2017-09-14 19:00,151.78,77.155,40,0,0,0,31.583,0,22.689,54.139,18.031,11.688,21.821,49.094,23.866,18,362.5,0.54,1
2017-09-14 20:00,64.069,35.458,50,16.667,0,0,13.966,0,22.648,54.186,17.94,11.689,20.473,53.028,22.863,15.899,300,0.53,0
2017-09-14 21:00,0,0,0,0,0,0,0,0,22.645,54.66,19.097,11.673,19.585,58.656,22.863,13,300,0.47,0
2017-09-14 22:00,0,0,0,0,0,0,0,0,22.67,55.671,20.026,11.668,18.52,69.458,22.863,13,300,0.46,0
2017-09-14 23:00,8.9043,10.888,0,0,0,0,7.9206,0,22.769,56.749,20.34,11.665,17.575,88.533,22.863,13,300,0.46,0
2017-09-15 0:00,3.3874,0,0,0,0,0,0,0,22.946,56.076,15.675,11.693,16.641,92.5,22.863,13,300,0.44,0
2017-09-15 1:00,8.9267,0,0,0,0,0,0,0,22.86,56.788,15.727,11.696,15.668,92.5,22.863,13,300,0.43,0
2017-09-15 2:00,20.818,10.952,0,0,0,0,10.351,0,22.864,57.22,16.362,11.706,14.952,92.5,22.863,13,300,0.48,0
2017-09-15 3:00,11.653,12.885,0,0,0,0,5.0507,0,22.834,58.455,14.839,11.708,14.301,92.5,22.863,13,300,0.4,0
2017-09-15 4:00,7.961,14.374,0,0,0,0,0,0,22.828,59.136,15.839,11.706,13.865,92.5,22.863,13,300,0.37,0
2017-09-15 5:00,11.341,11.306,0,0,0,0,5.9743,0,22.936,58.983,16.215,11.707,13.637,92.5,22.863,13,300,0.38,0
2017-09-15 6:00,24.024,10.1,0,0,0,0,10.487,0,23,58.023,15.259,11.71,13.592,92.5,22.863,13.001,300,0.37,0
2017-09-15 7:00,10.299,12.58,0,0,0,0,5.1695,0,22.822,58.324,15.553,11.71,13.792,92.5,22.863,13,300,0.38,0
2017-09-15 8:00,129.5,69.376,61.572,91.356,0,0,11.178,0,23.02,58.163,17.598,11.7,15.128,92.5,20.347,16.856,341.67,0.4,1
2017-09-15 9:00,149.91,74.918,95.165,100,0,0,19.502,0,23.052,58.622,17.579,11.695,16.71,88.212,18.84,17.382,334.09,0.47,1
2017-09-15 10:00,183.11,81.352,95.165,100,0,0,25.991,0,22.985,58.847,16.3,11.698,18.384,72.585,19.841,16.412,375,0.47,1
2017-09-15 11:00,199.79,85.471,95.165,100,0,0,30.941,0,22.937,58.525,16.363,11.697,21.35,53.308,21.343,16.457,425,0.56,1
2017-09-15 12:00,182.93,81.205,40,8.3333,0,0,26.963,0,22.98,58.521,16.65,11.696,23.394,48.935,22.848,16.741,354.17,0.54,1
2017-09-15 13:00,176.1,79.209,40,0,0,0,28.488,0,22.972,58.368,16.541,11.697,24.9,44.208,22.848,16.669,337.5,0.62,1
2017-09-15 14:00,175.84,79.137,40,0,0,0,51.146,0,22.928,57.936,16.582,11.695,26.76,35.581,23.851,16.195,343.18,0.62,1
2017-09-15 15:00,186.43,81.727,40,0,0,0,100,0,22.9,58.97,16.587,11.691,26.921,35.652,23.851,14.396,370.83,0.53,1
2017-09-15 16:00,191.5,84.361,40,0,0,0,100,0,22.821,59.252,16.816,11.694,27.881,32.686,23.851,13.123,412.5,0.59,1
2017-09-15 17:00,182.79,83.048,40,0,0,0,100,0,22.745,59.526,16.843,11.694,26.122,41.862,23.851,14.48,437.5,0.54,1
2017-09-15 18:00,90.269,41.22,0,0,0,0,31.628,0,22.805,59.273,17.717,11.686,23.775,45.139,23.851,15.387,362.5,0.68,0
2017-09-15 19:00,0,0,0,0,0,0,0,0,23.256,57.727,19.613,11.669,22.358,52.17,23.851,13,300,0.52,0
2017-09-15 20:00,0,0,0,0,0,0,0,0,23.277,57.686,20.534,11.659,21.318,58.558,23.851,13,300,0.51,0
2017-09-15 21:00,12.595,10.3,0,0,0,0,16.667,0,23.2,58.889,20.97,11.657,20.266,69.53,23.851,13,300,0.53,0
2017-09-15 22:00,79.429,59.507,0,0,0,0,100,0,22.967,59.744,14.439,11.7,18.856,92.5,22.848,13,300,0.48,0
2017-09-15 23:00,30.522,29.133,0,0,0,0,33.333,0,22.669,60.337,14.877,11.707,18.415,92.5,22.848,13,300,0.51,0
2017-09-16 0:00,64.743,53.097,0,0,0,0,93.176,0,22.827,60.256,14.947,11.705,17.686,92.5,22.848,13.03,300,0.51,0
2017-09-16 1:00,73.162,57.671,0,0,0,0,100,0,22.529,59.209,13.82,11.719,16.514,92.5,22.848,13.078,300,0.5,0
2017-09-16 2:00,72.881,57.635,0,0,0,0,99.732,0,22.385,58.873,13.625,11.718,15.784,92.5,22.848,13.095,300,0.45,0
2017-09-16 3:00,73.051,57.635,0,0,0,0,78.202,0,22.282,58.667,13.6,11.721,15.21,92.5,21.841,13.584,300,0.44,0
2017-09-16 4:00,72.991,57.635,0,0,0,0,56.756,0,22.262,59.169,13.918,11.72,14.718,92.5,21.841,13.92,300,0.51,0
2017-09-16 5:00,73.039,57.635,0,0,0,0,89.507,0,22.333,58.885,13.528,11.722,14.467,92.5,21.841,13.391,300,0.42,0
2017-09-16 6:00,72.986,57.635,0,0,0,0,70.909,0,22.31,58.559,13.461,11.723,14.254,92.5,21.841,13.553,300,0.45,0
2017-09-16 7:00,72.608,57.635,0,0,0,0,32.842,0,22.366,58.904,14.445,11.721,14.225,92.5,21.841,14.544,300,0.5,0
2017-09-16 8:00,117.7,68.417,100,100,0,0,9.4177,0,22.532,61.387,17.855,11.699,15.027,92.5,19.823,18,312.5,0.45,1
2017-09-16 9:00,131.76,71.548,100,100,0,0,21.269,0,22.78,62.873,18.059,11.688,17.045,91.86,19.822,18,336.11,0.52,1
2017-09-16 10:00,148.25,74.761,100,100,0,0,33.215,0,22.936,61.9,17.913,11.691,19.262,76.786,20.826,18,331.25,0.62,1
2017-09-16 11:00,150.52,75.906,100,100,0,0,31.047,0,22.99,62.85,18.054,11.688,21.595,57.632,21.828,18,325,0.63,1
2017-09-16 12:00,153.09,76.059,40,16.667,0,0,45.603,0,23.014,62.149,17.979,11.682,23.646,48.734,22.833,17.968,337.5,0.63,1
2017-09-16 13:00,155.14,76.451,40,0,0,0,48.047,0,23,61.386,18.004,11.678,25.23,42.729,22.833,17.908,325,0.6,1
2017-09-16 14:00,150.03,75.631,40,0,0,0,47.317,0,22.948,61.148,17.843,11.678,26.123,39.734,22.833,17.867,337.5,0.61,1
2017-09-16 15:00,145.52,74.615,40,0,0,0,50.117,0,22.897,60.76,18.042,11.674,26.105,37.762,23.836,18,341.67,0.59,1
2017-09-16 16:00,148.08,75.464,40,0,0,0,49.453,0,22.838,60.571,18.018,11.681,27.933,32.475,23.836,18,322.22,0.59,1
2017-09-16 17:00,134.44,72.097,40,0,0,0,48.846,0,22.808,60.554,17.969,11.681,26.834,39.484,23.836,18,300,0.6,1
