,AHU 1 Supply Air Pressure (Pa),AHU 1 fan VFD state [0 off 1 on],AHU 1 Outdoor Air Damper (%),AHU 1 Exhaust Air Damper (%),AHU 1 Heat Recovery Wheel (%),AHU 1 Heating Coil State (%),AHU 1 Cooling Coil State (%),AHU 1 Humidifier State (%),AHU 1 Return Air Temperature [degC],AHU 1 Return Air Humidity [%],AHU 1 Supply Air Temperature [degC],AHU 1 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 1 Supply Air Temperature Setpoint (degC),AHU 1 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-09-16 18:00,118.58,70.971,0,0,0,0,73.91,0,22.797,60.52,16.783,11.688,24.292,45.179,23.836,16.108,381.82,0.55,0
2017-09-16 19:00,72.949,57.641,0,0,0,0,100,0,22.714,59.596,14.532,11.705,23.241,48.525,22.833,13,300,0.48,0
2017-09-16 20:00,72.007,57.428,0,0,0,0,100,0,22.602,59.084,14.286,11.709,21.587,57.243,22.833,13.186,300,0.46,0
2017-09-16 21:00,71.55,57.178,0,0,0,0,100,0,22.481,58.583,13.907,11.71,20.685,61.004,22.833,13.102,300,0.46,0
2017-09-16 22:00,71.819,57.181,0,0,0,0,41.927,0,22.462,58.929,15.285,11.707,19.995,67.556,22.833,15.683,300,0.51,0
2017-09-16 23:00,72.593,57.507,0,0,0,0,27.58,0,22.596,59.828,17.697,11.69,18.711,84.988,22.833,17.821,300,0.62,0
2017-09-17 0:00,73.227,57.723,0,0,0,0,27.813,0,22.639,59.886,17.933,11.687,17.96,92.5,22.833,17.949,300,0.62,0
2017-09-17 1:00,73.222,57.723,0,0,0,0,26.047,0,22.597,60.005,17.994,11.686,17.679,92.5,22.833,18,300,0.6,0
2017-09-17 2:00,73.238,57.723,0,0,0,0,25.098,0,22.566,60.049,18,11.689,17.442,92.5,22.833,18,300,0.6,0
2017-09-17 3:00,72.888,57.723,0,0,0,0,24.514,0,22.55,60.16,17.966,11.69,16.548,92.5,22.833,18,300,0.53,0
2017-09-17 4:00,72.898,57.723,0,0,0,0,22.94,0,22.525,60.345,17.975,11.689,15.657,92.5,22.833,18,300,0.51,0
2017-09-17 5:00,72.93,57.723,0,0,0,0,21.698,0,22.491,60.497,17.996,11.688,15.628,92.5,22.833,18,300,0.51,0
2017-09-17 6:00,72.698,57.747,0,0,0,0,21.176,0,22.482,60.57,18,11.686,15.475,92.5,22.833,18,300,0.48,0
2017-09-17 7:00,73.016,57.711,0,0,0,0,21.248,0,22.505,60.59,18.016,11.688,15.03,92.5,22.833,18,300,0.47,0
2017-09-17 8:00,97.344,63.872,100,50,0,0,25.54,0,22.627,60.115,17.853,11.692,15.781,92.5,20.816,17.75,325,0.51,1
2017-09-17 9:00,121.36,69.177,100,100,0,0,28.234,0,22.678,61.833,18.051,11.688,17.754,90.225,19.811,18,325,0.54,1
2017-09-17 10:00,139.83,73.844,100,100,0,0,27.249,0,22.832,63.197,17.994,11.685,20.61,68.604,21.312,18,333.33,0.63,1
2017-09-17 11:00,138.03,73.194,40,16.667,0,0,27.044,0,22.924,63.684,17.993,11.684,23.909,50.367,22.817,18,337.5,0.6,1
2017-09-17 12:00,139.73,73.621,40,0,0,0,29.829,0,22.977,63.224,18.009,11.676,26.03,42.356,23.825,18,342.5,0.55,1
2017-09-17 13:00,144.86,74.574,40,0,0,0,45.335,0,22.976,62.31,18.085,11.674,26.718,39.859,23.825,18,336.36,0.6,1
2017-09-17 14:00,159.4,79.318,40,0,0,0,52.914,0,22.85,61.693,18.009,11.679,28.128,32.916,23.825,18,425,0.57,1
2017-09-17 15:00,168.6,81.41,40,0,0,0,56.817,0,22.815,61.061,18.074,11.676,28.754,31.374,23.825,18,450,0.58,1
2017-09-17 16:00,161.05,80.182,40,0,0,0,52.594,0,22.771,60.401,18.001,11.676,30.084,25.809,23.825,18,450,0.61,1
2017-09-17 17:00,59.966,42.499,0,0,0,0,82.576,0,22.897,58.833,17.018,11.681,27.374,32.813,23.825,13.204,362.5,0.51,0
2017-09-17 18:00,75.319,58.266,0,0,0,0,100,0,22.736,58.048,14.524,11.699,24.746,39.497,23.825,13,300,0.48,0
2017-09-17 19:00,74.007,57.967,0,0,0,0,100,0,22.646,57.788,14.312,11.71,23.267,44.854,22.817,13.022,300,0.48,0
2017-09-17 20:00,73.725,57.911,0,0,0,0,100,0,22.547,57.542,14.034,11.709,21.828,50.396,22.817,13.116,300,0.48,0
2017-09-17 21:00,72.993,57.581,0,0,0,0,99.498,0,22.421,57.254,13.741,11.718,20.942,55.427,22.817,13.219,300,0.46,0
2017-09-17 22:00,72.896,57.398,0,0,0,0,74.925,0,22.354,57.273,13.828,11.714,19.422,65.029,22.817,14.038,300,0.51,0
2017-09-17 23:00,73.485,57.776,0,0,0,0,33.892,0,22.446,58.209,16.412,11.701,18.11,81.315,22.817,16.429,300,0.57,0
2017-09-18 0:00,72.644,57.805,0,0,0,0,33.653,0,22.509,58.323,16.893,11.694,17.571,92.5,22.817,16.992,300,0.57,0
2017-09-18 1:00,72.761,57.805,0,0,0,0,32.127,0,22.551,58.438,17.311,11.692,16.803,92.5,22.817,17.329,300,0.56,0
2017-09-18 2:00,72.83,57.805,0,0,0,0,34.783,0,22.484,58.532,17.153,11.691,16.153,92.5,22.817,16.964,300,0.53,0
2017-09-18 3:00,72.09,57.479,0,0,0,0,27.421,0,22.424,58.567,16.608,11.701,15.668,92.5,22.817,16.878,300,0.53,0
2017-09-18 4:00,72.606,57.657,0,0,0,0,23.954,0,22.463,58.913,17.631,11.692,15.073,92.5,22.817,17.625,300,0.49,0
2017-09-18 5:00,72.811,57.669,0,0,0,0,29.947,0,22.525,58.74,17.502,11.695,14.924,92.5,22.817,17.352,300,0.49,0
2017-09-18 6:00,72.936,57.669,0,0,0,0,38.158,0,22.524,58.098,16.313,11.702,14.285,92.5,22.817,16.266,300,0.5,0
2017-09-18 7:00,72.824,57.669,0,0,0,0,39.224,0,22.507,57.56,16.311,11.7,14.224,92.5,22.817,16.302,300,0.49,0
2017-09-18 8:00,119.09,68.974,100,100,0,0,19.105,0,22.589,58.623,17.922,11.696,15.64,92.5,20.301,18,312.5,0.46,1
2017-09-18 9:00,127.88,70.087,100,100,0,0,24.416,0,22.734,59.946,18.127,11.687,17.822,78.06,19.795,17.984,337.5,0.52,1
2017-09-18 10:00,155.65,76.602,100,100,0,0,31.129,0,22.867,59.268,17.918,11.688,20.624,55.24,21.297,17.944,332.5,0.53,1
2017-09-18 11:00,172.57,81.19,40,83.333,0,0,37.202,0,22.883,59.41,17.968,11.677,21.913,54.044,22.802,18,418.75,0.61,1
2017-09-18 12:00,183,83.496,40,0,0,0,38.303,0,22.896,59.087,17.884,11.687,23.436,52.128,22.802,17.909,450,0.61,1
2017-09-18 13:00,189.81,84.458,40,0,0,0,48.927,0,22.934,58.058,17.552,11.681,26.426,38.292,23.809,17.564,450,0.61,1
2017-09-18 14:00,184.14,83.784,40,0,0,0,53.075,0,22.909,57.685,17.072,11.683,27.561,31.442,23.809,16.997,450,0.63,1
2017-09-18 15:00,188.52,83.193,40,0,0,0,48.479,0,22.809,57.007,16.989,11.688,27.929,31.078,23.809,17.104,425,0.58,1
2017-09-18 16:00,192.21,84.855,40,0,0,0,45.712,0,22.774,57.758,17.286,11.682,26.605,39.144,23.809,17.46,450,0.61,1
2017-09-18 17:00,188.3,84.582,40,0,0,0,38.189,0,22.815,58.96,17.933,11.681,25.777,44.663,23.809,18,450,0.59,1
2017-09-18 18:00,173.26,82.163,40,0,0,0,34.494,0,22.854,59.441,17.656,11.682,24.602,51.017,23.809,17.875,450,0.54,1
2017-09-18 19:00,160.77,80.458,40,0,0,0,36.752,0,22.778,59.054,17.727,11.69,23.125,59.296,23.809,17.792,400,0.59,1
2017-09-18 20:00,78.267,39.012,0,0,0,0,18.915,0,22.717,57.849,17.671,11.683,22.005,66.495,23.809,15.333,383.33,0.56,0
2017-09-18 21:00,0,0,0,0,0,0,0,0,22.885,55.846,18.983,11.67,21.007,77.456,23.809,13,300,0.49,0
2017-09-18 22:00,0,0,0,0,0,0,0,0,23.002,56.508,20.107,11.662,20.108,88.989,23.809,13,300,0.54,0
2017-09-18 23:00,8.9303,7.5,0,0,0,0,9.261,0,23.078,57.811,20.604,11.66,19.363,92.5,23.809,13,300,0.53,0
2017-09-19 0:00,74.446,57.881,0,0,0,0,33.29,0,22.835,57.987,13.001,11.711,18.352,92.5,22.809,13.175,300,0.56,0
2017-09-19 1:00,72.518,57.697,0,0,0,0,27.715,0,22.483,57.968,13.256,11.72,17.65,92.5,22.809,13.387,300,0.54,0
2017-09-19 2:00,71.978,57.633,0,0,0,0,23.276,0,22.409,58.714,14.178,11.712,17.124,92.5,22.809,14.311,300,0.51,0
2017-09-19 3:00,71.79,57.633,0,0,0,0,20.286,0,22.492,59.529,16.291,11.7,16.75,92.5,22.809,16.548,300,0.5,0
2017-09-19 4:00,72.231,57.704,0,0,0,0,18.525,0,22.597,59.769,17.589,11.691,16.586,92.5,22.809,17.631,300,0.48,0
2017-09-19 5:00,72.539,57.882,0,0,0,0,18.586,0,22.617,59.795,17.512,11.69,16.176,92.5,22.809,17.542,300,0.47,0
2017-09-19 6:00,72.619,57.882,0,0,0,0,17.952,0,22.594,60.148,18.053,11.69,15.755,92.5,22.809,18,300,0.47,0
2017-09-19 7:00,72.543,57.882,0,0,0,0,17.937,0,22.575,60.205,17.967,11.687,15.37,92.5,22.809,18,300,0.46,0
2017-09-19 8:00,119.78,69.478,100,100,0,0,18.583,0,22.589,61.128,17.985,11.689,16.501,92.5,20.806,18.008,312.5,0.46,1
2017-09-19 9:00,134.83,72.119,100,100,0,0,25.444,0,22.713,62.203,18.027,11.685,18.828,87.281,20.806,18,325,0.53,1
2017-09-19 10:00,160.49,78.084,100,100,0,0,36.886,0,22.845,61.733,18,11.684,21.299,63.119,21.81,18,332.5,0.57,1
2017-09-19 11:00,168.25,78.555,40,30.769,0,0,33.901,0,22.95,60.576,17.865,11.683,23.068,54.711,22.816,18,337.5,0.6,1
2017-09-19 12:00,171.79,79.409,40,0,0,0,35.388,0,23.009,59.218,18.044,11.679,24.773,49.467,22.816,18,336.11,0.59,1
2017-09-19 13:00,170.23,78.951,40,0,0,0,36.479,0,23.061,59.029,17.867,11.68,26.464,44.522,23.825,17.958,333.33,0.61,1
2017-09-19 14:00,175.3,79.917,40,0,0,0,44.398,0,23.025,58.402,17.71,11.674,27.925,38.492,23.825,17.575,336.36,0.6,1
2017-09-19 15:00,188.03,82.681,40,0,0,0,62.086,0,22.803,58.51,15.675,11.696,27.753,39.965,23.825,15.851,377.78,0.54,1
2017-09-19 16:00,199.42,85.898,40,0,0,0,44.759,0,22.749,59.157,17.058,11.688,25.645,46.326,23.825,17.206,450,0.57,1
2017-09-19 17:00,197.57,86.206,40,0,0,0,40.655,0,22.801,59.308,17.918,11.681,25.013,48.984,23.825,17.911,450,0.6,1
2017-09-19 18:00,167.03,81.049,40,0,0,0,36.476,0,22.845,58.195,17.956,11.683,23.913,50.588,23.825,18,425,0.59,1
2017-09-19 19:00,159.06,79.483,100,7.6923,0,0,36.557,0,22.835,58.56,18.012,11.686,22.22,73.262,23.825,18,392.5,0.59,1
2017-09-19 20:00,119.28,69.049,0,53.846,0,0,40.835,0,22.837,60.726,16.305,11.686,20.882,92.232,22.817,16.071,366.67,0.61,0
2017-09-19 21:00,72.513,57.041,0,0,0,0,38.172,0,22.611,58.574,13.373,11.718,20.544,92.498,22.817,13.286,300,0.57,0
2017-09-19 22:00,71.807,56.86,0,0,0,0,44.36,0,22.488,57.657,13.06,11.715,19.836,92.5,22.817,13.034,300,0.6,0
2017-09-19 23:00,73.298,56.963,0,0,0,0,34.781,0,22.431,57.967,13.972,11.713,19.064,92.5,22.817,14.227,300,0.59,0
2017-09-20 0:00,71.215,57.231,0,0,0,0,24.457,0,22.536,58.364,16.756,11.696,18.825,92.5,22.817,16.57,300,0.54,0
2017-09-20 1:00,70.54,57.34,0,0,0,0,31.434,0,22.531,58.214,15.734,11.696,18.249,92.5,22.817,15.701,300,0.54,0
2017-09-20 2:00,69.635,57.272,0,0,0,0,25.432,0,22.477,58.104,16.528,11.699,17.758,92.5,22.817,16.544,300,0.52,0
2017-09-20 3:00,70.579,57.325,0,0,0,0,20.931,0,22.571,58.725,17.664,11.688,17.411,92.5,22.817,17.553,300,0.5,0
2017-09-20 4:00,71.073,57.491,0,0,0,0,21.404,0,22.595,59.409,17.874,11.687,16.999,92.5,22.817,17.885,300,0.49,0
2017-09-20 5:00,71.648,57.535,0,0,0,0,20.246,0,22.627,59.637,18.002,11.688,16.493,92.5,22.817,18,300,0.47,0
2017-09-20 6:00,71.645,57.535,0,0,0,0,18.31,0,22.624,59.805,17.741,11.685,16.306,92.5,22.817,17.769,300,0.46,0
2017-09-20 7:00,70.759,57.508,0,0,0,0,17.462,0,22.576,59.972,17.735,11.693,15.852,92.5,22.817,17.731,300,0.47,0
2017-09-20 8:00,119.47,69.541,100,92.308,0,0,18.955,0,22.596,61.128,18,11.686,16.716,92.5,20.813,17.962,325,0.47,1
2017-09-20 9:00,133.07,71.973,100,100,0,0,22.211,0,22.707,62.27,18.01,11.689,17.832,92.415,19.811,18,329.17,0.5,1
2017-09-20 10:00,154.41,77.1,100,100,0,0,32.633,0,22.816,62.014,18.061,11.682,19.916,78.918,21.312,18,343.75,0.55,1
2017-09-20 11:00,159.97,77.084,40,46.154,0,0,38.653,0,22.975,61.299,18.004,11.682,22.676,57.442,22.817,18,332.5,0.6,1
2017-09-20 12:00,166.48,78.992,40,0,0,0,36.774,0,23,60.277,17.986,11.686,23.233,55.554,22.817,18,354.17,0.59,1
2017-09-20 13:00,174.99,81.987,40,0,0,0,38.101,0,22.942,59.929,17.991,11.683,23.894,53.308,22.817,18,414.29,0.56,1
2017-09-20 14:00,182.4,83.058,40,0,0,0,39.617,0,22.904,59.434,18.03,11.685,25.011,47.068,22.817,18,425,0.61,1
2017-09-20 15:00,157.37,77.158,40,0,0,0,36.09,0,22.928,58.657,17.902,11.681,25.091,47.666,23.824,18,337.5,0.55,1
2017-09-20 16:00,151.26,75.96,40,0,0,0,36.305,0,22.869,58.128,17.986,11.683,26.365,42.782,23.824,18,325,0.62,1
2017-09-20 17:00,149.04,75.145,40,0,0,0,37.067,0,22.849,57.27,17.887,11.681,25.439,45.228,23.824,17.962,300,0.62,1
2017-09-20 18:00,143.09,74.067,40,0,0,0,37.197,0,22.831,56.448,17.66,11.682,23.019,50.743,23.824,17.626,300,0.61,1
2017-09-20 19:00,134.1,72.307,40,0,0,0,34.075,0,22.751,56.948,17.797,11.681,22.072,58.28,23.824,17.841,300,0.56,1
2017-09-20 20:00,69.764,36.134,50,38.462,0,0,18.41,0,22.75,58.132,18.074,11.681,20.333,84.946,22.817,15.742,300,0.55,0
2017-09-20 21:00,0,0,0,0,0,0,0,0,22.88,58.134,19.081,11.674,19.376,92.5,22.817,13,300,0.52,0
2017-09-20 22:00,0,0,0,0,0,0,0,0,23.024,58.362,19.818,11.666,18.727,92.5,22.817,13,300,0.5,0
2017-09-20 23:00,0,0,0,0,0,0,0,0,23.141,58.607,20.185,11.664,18.1,92.5,22.817,13,300,0.48,0
2017-09-21 0:00,25.101,14.376,0,0,0,0,20.427,0,23.189,58.657,17.204,11.676,17.558,92.5,22.817,13,300,0.48,0
2017-09-21 1:00,9.613,13.399,0,0,0,0,8.6459,0,23.067,59.314,16.145,11.693,17.031,92.5,22.817,13,300,0.46,0
2017-09-21 2:00,38.881,56.049,0,0,0,0,22.144,0,22.979,59.191,14.141,11.708,16.47,92.5,22.817,13.114,300,0.52,0
2017-09-21 3:00,21.854,23.71,0,0,0,0,7.5386,0,22.863,59.152,15.32,11.709,16.348,92.5,22.817,13,300,0.44,0
2017-09-21 4:00,10.877,9.6355,0,0,0,0,6.3347,0,22.815,59.295,14.75,11.708,16.056,92.5,22.817,13,300,0.52,0
2017-09-21 5:00,13.785,22.986,0,0,0,0,0,0,22.962,59.128,17.99,11.695,15.487,92.5,22.817,13,300,0.42,0
2017-09-21 6:00,24.796,26.495,0,0,0,0,15.14,0,22.828,57.834,16.014,11.705,14.956,92.5,21.81,13,300,0.42,0
2017-09-21 7:00,49.678,38,0,0,0,0,27.627,0,22.839,57.264,14.894,11.71,14.82,92.5,21.81,13.757,300,0.48,0
2017-09-21 8:00,121.19,67.095,52.52,90.904,0,0,22.326,0,22.902,57.962,18.043,11.696,16.11,89.006,20.306,17.147,325,0.46,1
2017-09-21 9:00,146.52,74.433,99.964,100,0,0,21.266,0,23.043,56.112,18.054,11.688,17.922,58.496,19.805,18,342.5,0.47,1
2017-09-21 10:00,158.17,76.957,99.964,100,0,0,23.555,0,23.125,52.787,17.898,11.685,18.748,49.392,20.806,18,322.5,0.49,1
2017-09-21 11:00,162.79,77.818,99.964,100,0,0,25.661,0,23.201,52.089,18.04,11.686,20.713,43.767,21.81,17.972,337.5,0.51,1
2017-09-21 12:00,160.76,76.93,99.964,100,0,0,30.086,0,23.255,52.025,17.539,11.685,22.048,39.384,22.811,17.609,337.5,0.53,1
2017-09-21 13:00,160.84,77.202,40,16.667,0,0,28.131,0,23.238,51.789,18.012,11.678,23.736,35.339,22.811,17.864,332.5,0.54,1
2017-09-21 14:00,170.24,79.811,40,0,0,0,29.247,0,23.167,52.02,18.023,11.677,23.978,34.348,22.811,17.834,367.5,0.54,1
2017-09-21 15:00,168.18,80.648,40,0,0,0,27.966,0,23.043,52.101,17.086,11.687,24.814,32.906,23.811,16.972,397.22,0.54,1
2017-09-21 16:00,148.74,74.595,40,0,0,0,24.689,0,22.938,51.583,17.729,11.687,27.541,23.523,23.811,17.757,322.22,0.55,1
2017-09-21 17:00,146.91,73.768,40,0,0,0,24.806,0,22.906,50.851,18.023,11.684,25.256,29.509,23.811,18,325,0.55,1
2017-09-21 18:00,132.97,71.588,40,0,0,0,23.869,0,22.943,50.826,17.804,11.685,22.533,36.013,23.811,17.958,300,0.56,1
2017-09-21 19:00,124.74,69.519,100,16.667,0,0,25.261,0,22.918,50.956,17.878,11.686,21.263,38.853,23.811,17.732,300,0.52,1
2017-09-21 20:00,62.85,34.318,0,58.333,0,0,11.84,0,22.824,50.736,17.855,11.683,20.157,44.764,22.809,16.07,300,0.5,0
2017-09-21 21:00,0,0,0,0,0,0,0,0,22.901,50.844,19.071,11.674,19.18,46.095,22.809,13,300,0.44,0
2017-09-21 22:00,0,0,0,0,0,0,0,0,23.009,50.282,20.092,11.666,18.317,46.612,22.809,13,300,0.43,0
2017-09-21 23:00,0,0,0,0,0,0,0,0,23.132,49.714,20.535,11.662,17.363,52.824,22.809,13,300,0.43,0
2017-09-22 0:00,3.7194,0,0,0,0,0,0,0,23.2,49.787,20.995,11.664,16.606,55.09,22.809,13,300,0.43,0
2017-09-22 1:00,27.458,27.352,0,0,0,0,11.809,0,23.175,49.449,15.322,11.686,15.913,61.541,22.809,13,300,0.48,0
2017-09-22 2:00,23.317,24.981,0,0,0,0,21.051,0,23.069,51.108,16.941,11.705,15.202,71.377,22.809,13,300,0.38,0
2017-09-22 3:00,27.707,27.222,0,0,0,0,12.907,0,22.965,51.596,13.885,11.712,14.559,75.517,22.809,13.037,300,0.45,0
2017-09-22 4:00,0,0,0,0,0,0,0,0,22.756,52.423,15.622,11.713,13.887,90.316,21.807,13,300,0.38,0
2017-09-22 5:00,38.066,27.549,0,0,0,0,20.752,0,22.938,51.177,14.33,11.71,13.611,89.835,21.807,13.2,300,0.46,0
2017-09-22 6:00,0.93969,0,0,0,0,0,0,0,22.747,52.413,16.21,11.704,13.152,92.5,21.807,13,300,0.36,0
2017-09-22 7:00,46.872,40.081,0,0,0,0,28.149,0,22.973,50.375,14.407,11.722,13.244,92.5,21.807,13.033,300,0.44,0
2017-09-22 8:00,122.21,66.251,54.448,89.438,0,0,14.548,0,22.976,50.647,17.115,11.706,14.593,80.855,19.796,16.567,342.5,0.37,1
2017-09-22 9:00,147.09,74.34,98.256,100,0,0,20.629,0,23.169,49.658,17.928,11.686,17.667,49.111,19.789,17.833,331.25,0.46,1
2017-09-22 10:00,162.88,77.002,98.256,100,0,0,21.628,0,23.235,47.903,17.996,11.688,19.933,39.568,20.791,18,336.11,0.47,1
2017-09-22 11:00,172.89,78.684,98.256,100,0,0,25.828,0,23.323,47.325,17.94,11.686,22.487,34.32,21.793,17.837,332.5,0.51,1
2017-09-22 12:00,166.63,77.37,40,33.333,0,0,32.34,0,23.327,47.353,17.566,11.686,23.59,31.196,22.793,17.561,325,0.53,1
2017-09-22 13:00,162.37,76.795,40,0,0,0,33.161,0,23.279,47.69,17.256,11.685,25.304,27.691,23.794,17.263,331.25,0.54,1
2017-09-22 14:00,165.08,77.171,40,0,0,0,29.921,0,23.259,47.997,17.893,11.68,26.681,25.515,23.794,17.875,341.67,0.56,1
2017-09-22 15:00,161.91,77.088,40,0,0,0,28.487,0,23.154,48.305,16.862,11.686,26.827,24.479,23.794,16.683,325,0.63,1
2017-09-22 16:00,171.24,79.008,40,0,0,0,23.861,0,23.026,48.901,17.37,11.691,29.075,20.332,23.794,17.236,381.25,0.61,1
2017-09-22 17:00,168.37,80.736,40,0,0,0,25.491,0,23.008,48.754,18.007,11.688,26.563,27.334,23.794,17.997,400,0.59,1
2017-09-22 18:00,85.273,39.191,0,0,0,0,12.385,0,23.013,48.495,17.829,11.682,23.458,31.908,23.794,16.069,383.33,0.54,0
2017-09-22 19:00,0,0,0,0,0,0,0,0,23.439,47.138,19.273,11.664,22.123,38.62,23.794,13,300,0.46,0
2017-09-22 20:00,0,0,0,0,0,0,0,0,23.458,47.317,20.428,11.657,20.618,44.735,23.794,13,300,0.44,0
2017-09-22 21:00,0,0,0,0,0,0,0,0,23.386,48.395,21.089,11.654,19.379,50.04,23.794,13,300,0.45,0
2017-09-22 22:00,0,0,0,0,0,0,0,0,23.306,49.834,21.495,11.653,18.618,54.05,23.794,13,300,0.43,0
2017-09-22 23:00,47.854,38.771,0,0,0,0,29.788,0,23.299,49.618,15.314,11.696,17.739,59.532,22.794,13,300,0.49,0
2017-09-23 0:00,4.5418,0,0,0,0,0,6.3101,0,23.007,50.651,16.238,11.704,17.013,59.782,22.794,13,300,0.43,0
2017-09-23 1:00,16.776,26.328,0,0,0,0,8.0878,0,23.195,50.31,14.16,11.706,16.602,63.454,22.794,13,300,0.47,0
2017-09-23 2:00,23.923,26.586,0,0,0,0,8.7959,0,23.088,50.468,14.307,11.707,16.175,65.334,22.794,13,300,0.42,0
2017-09-23 3:00,9.7527,12.486,0,0,0,0,4.3193,0,22.992,50.658,14.707,11.707,15.325,66.474,22.794,13,300,0.42,0
2017-09-23 4:00,22.969,18.921,0,0,0,0,7.7143,0,23.032,50.007,14.282,11.711,14.93,67.194,22.794,13,300,0.42,0
2017-09-23 5:00,27.193,20.622,0,0,0,0,3.2411,0,23.027,49.962,15.083,11.709,14.857,81.767,22.794,13,300,0.42,0
2017-09-23 6:00,23.646,19.22,0,0,0,0,8.6769,0,23.032,51.074,14.308,11.713,14.57,92.489,22.794,13,300,0.45,0
2017-09-23 7:00,24.842,24.417,0,0,0,0,9.0783,0,23.087,52.06,14.62,11.711,15.23,82.875,22.794,13,300,0.39,0
2017-09-23 8:00,124.39,67.703,47.071,91.667,0,0,13.089,0,23.075,52.621,17.132,11.7,15.792,71.465,20.784,16.907,342.5,0.39,1
2017-09-23 9:00,145.25,74.043,97.969,100,0,0,17.408,0,23.156,53.622,17.976,11.691,18.146,57.813,20.782,17.992,330.56,0.47,1
2017-09-23 10:00,157.96,76.837,97.969,100,0,0,23.466,0,23.243,53.443,18,11.684,20.457,49.254,21.783,18,325,0.48,1
2017-09-23 11:00,149.06,74.834,40,50,0,0,30.821,0,23.342,53.811,17.511,11.681,23.14,45.65,22.787,17.695,337.5,0.52,1
2017-09-23 12:00,151.28,76.09,40,0,0,0,38.33,0,23.328,53.432,17.597,11.677,24.689,44.676,23.788,17.62,337.5,0.55,1
2017-09-23 13:00,151.59,75.929,40,0,0,0,39.446,0,23.314,53.874,17.705,11.678,25.831,42.585,23.788,17.708,340.91,0.56,1
2017-09-23 14:00,139.81,73.972,40,0,0,0,50.558,0,23.104,54.083,16.291,11.683,27.095,40.092,23.788,16.064,333.33,0.57,1
2017-09-23 15:00,141.5,74.141,40,0,0,0,42.541,0,22.997,54.496,16.617,11.689,27.273,40.095,23.788,16.8,330.56,0.6,1
2017-09-23 16:00,153.89,76.367,40,0,0,0,37.133,0,23.063,54.958,17.927,11.681,28.719,35.062,23.788,17.988,337.5,0.61,1
2017-09-23 17:00,139.8,73.272,40,0,0,0,36.176,0,23.037,55.124,17.982,11.676,27.285,42.515,23.788,18,300,0.55,1
2017-09-23 18:00,76.614,37.267,0,0,0,0,19.153,0,23.113,54.803,18.011,11.674,24.98,49.408,23.788,15.941,300,0.56,0
2017-09-23 19:00,0,0,0,0,0,0,0,0,23.975,51.988,19.807,11.658,23.75,54.316,23.788,13,300,0.51,0
2017-09-23 20:00,0,0,0,0,0,0,0,0,24.033,50.768,21.205,11.643,22.998,57.7,23.788,13.033,300,0.5,0
2017-09-23 21:00,23,27.366,0,0,0,0,18.627,0,23.65,52.315,16.204,11.678,22.147,63.161,24.289,13.033,300,0.48,0
2017-09-23 22:00,24.482,23.396,0,0,0,0,16.37,0,23.35,52.997,15.397,11.696,21.402,67.551,23.789,13.033,300,0.55,0
2017-09-23 23:00,21.799,25.693,0,0,0,0,14.892,0,23.211,53.467,15.02,11.705,20.426,73.696,23.789,13.008,300,0.49,0
2017-09-24 0:00,23.016,23.473,0,0,0,0,12.829,0,23.122,54.7,14.284,11.705,19.422,90.005,23.789,13,300,0.51,0
2017-09-24 1:00,28.842,24.894,0,0,0,0,17.138,0,23.144,55.391,14.993,11.705,19.037,92.5,22.787,13,300,0.54,0
2017-09-24 2:00,17.274,12.143,0,0,0,0,11.486,0,23.065,56.148,15.649,11.702,18.611,92.5,22.787,13,300,0.49,0
2017-09-24 3:00,24.337,23.794,0,0,0,0,10.517,0,23.142,56.086,14.434,11.706,18.61,92.5,22.787,13,300,0.48,0
2017-09-24 4:00,26.98,26.577,0,0,0,0,11.711,0,23.098,56.884,14.429,11.705,18.404,92.5,22.787,13,300,0.57,0
2017-09-24 5:00,33.569,35.124,0,0,0,0,16.847,0,23.101,57.253,14.334,11.702,18.023,92.5,22.787,13,300,0.56,0
2017-09-24 6:00,25.135,19.897,0,0,0,0,11.615,0,23.015,57.691,14.905,11.707,17.641,92.5,22.787,13,300,0.55,0
2017-09-24 7:00,31.499,25.247,0,0,0,0,16.168,0,23.091,58.046,14.857,11.705,17.399,92.5,22.787,13,300,0.47,0
2017-09-24 8:00,68.823,34.143,92.416,50,0,0,21.306,0,22.977,57.871,15.352,11.703,17.989,92.5,21.786,14.364,350,0.49,1
2017-09-24 9:00,155.43,75.655,95.086,100,0,0,25.778,0,23.114,61.8,18.029,11.686,20.115,90.594,21.786,18,330.56,0.56,1
2017-09-24 10:00,165.75,78.114,40,91.667,0,0,27.874,0,23.284,62.267,18.01,11.683,22.27,70.157,22.787,18,339.29,0.6,1
2017-09-24 11:00,158,76.649,40,0,0,0,28.481,0,23.363,60.896,18.004,11.682,24.865,54.83,23.789,18,320.83,0.59,1
2017-09-24 12:00,153.56,76.068,40,0,0,0,38.223,0,23.395,58.781,17.987,11.678,26.871,48.901,23.789,18,341.67,0.61,1
2017-09-24 13:00,153.89,77.577,40,0,0,0,37.813,0,23.38,58.399,17.829,11.679,28.199,46.284,24.792,17.955,366.67,0.62,1
2017-09-24 14:00,162.62,80.524,40,0,0,0,44.471,0,23.305,58.453,17.948,11.674,29.677,42.037,24.792,18,450,0.61,1
2017-09-24 15:00,163.68,80.474,40,0,0,0,45.159,0,23.253,59.111,18.015,11.677,30.201,40.9,24.792,18,450,0.62,1
2017-09-24 16:00,165.32,80.811,40,0,0,0,46.353,0,23.167,60.006,17.777,11.676,31.064,37.465,24.792,17.875,450,0.55,1
2017-09-24 17:00,82.474,62.025,0,0,0,0,58.956,0,23.122,58.386,13.374,11.703,28.944,44.962,23.791,13.08,362.5,0.56,0
2017-09-24 18:00,73.272,57.536,0,0,0,0,52.959,0,23.046,56.569,13.001,11.706,27.042,49.43,23.791,13,300,0.57,0
2017-09-24 19:00,72.303,57.37,0,0,0,0,42.598,0,22.95,56.452,12.985,11.713,25.525,54.955,23.791,13.008,300,0.58,0
2017-09-24 20:00,72.099,57.237,0,0,0,0,41.187,0,22.852,56.367,13.021,11.713,24.17,60.481,23.791,13.03,300,0.6,0
2017-09-24 21:00,72.699,57.237,0,0,0,0,34.635,0,22.758,55.506,12.974,11.719,23.41,63.48,22.789,13.085,300,0.57,0
2017-09-24 22:00,15.274,14.309,0,0,0,0,5.0384,0,22.758,54.065,14.794,11.705,22.934,65.658,22.789,13,300,0.49,0
2017-09-24 23:00,0,0,0,0,0,0,0,0,23.165,53.813,17.554,11.682,22.041,72.351,22.789,13,300,0.48,0
2017-09-25 0:00,0.77831,0,0,0,0,0,0,0,23.398,53.719,18.495,11.666,21.18,82.941,22.789,13,300,0.48,0
2017-09-25 1:00,29.276,25.096,0,0,0,0,23.397,0,23.314,55.268,15.594,11.697,20.649,89.241,22.789,13,300,0.52,0
2017-09-25 2:00,18.437,26.483,0,0,0,0,6.9474,0,23.252,56.191,14.501,11.702,19.975,92.493,22.789,13,300,0.58,0
2017-09-25 3:00,43.412,38.374,0,0,0,0,26.9,0,23.222,56.937,14.853,11.701,18.951,92.5,22.789,13,300,0.5,0
2017-09-25 4:00,16.738,9.7832,0,0,0,0,6.9552,0,23.01,56.953,14.466,11.71,18.384,92.5,22.789,13,300,0.49,0
2017-09-25 5:00,37.708,37.399,0,0,0,0,16.354,0,23.062,57.482,14.414,11.703,17.823,92.5,22.789,13,300,0.56,0
2017-09-25 6:00,6.1364,0,0,0,0,0,5.2506,0,22.885,58.576,15.96,11.705,17.519,92.5,22.789,13,300,0.48,0
2017-09-25 7:00,20.73,13.716,0,0,0,0,5.5971,0,23.047,58.31,14.446,11.706,17.247,92.5,22.789,13,300,0.48,0
2017-09-25 8:00,139.58,69.985,57.397,97.635,0,0,54.072,0,23.12,59.911,17.141,11.693,17.851,92.5,21.279,16.22,342.5,0.55,1
2017-09-25 9:00,150.03,74.497,96.709,100,0,0,76.33,0,23.1,61.709,16.271,11.693,21.005,82.042,22.28,15.248,316.67,0.57,1
2017-09-25 10:00,165.74,77.177,40,33.333,0,0,81.034,0,23.074,59.071,15.327,11.7,23.749,61.261,22.78,14.216,337.5,0.52,1
2017-09-25 11:00,186.95,82.458,40,0,0,0,54.305,0,23.233,58.146,16.268,11.698,27.02,47.529,23.781,16.283,425,0.61,1
2017-09-25 12:00,187.1,83.57,40,0,0,0,46.647,0,23.341,57.357,15.963,11.692,29.522,34.658,24.786,16.104,450,0.64,1
2017-09-25 13:00,174.1,81.049,40,0,0,0,53.431,0,23.172,54.786,14.753,11.701,31.087,27.258,24.786,14.716,450,0.62,1
2017-09-25 14:00,170.64,80.439,40,0,0,0,42.524,0,23.089,53.998,14.916,11.696,30.593,27.836,24.786,15.011,450,0.62,1
2017-09-25 15:00,179.51,81.729,40,0,0,0,43.785,0,23.034,54.558,15.267,11.694,31.876,26.649,25.792,15.348,450,0.56,1
2017-09-25 16:00,184.51,82.656,40,0,0,0,33.406,0,23.006,55.88,16.407,11.691,34.253,20.82,25.792,16.404,400,0.59,1
2017-09-25 17:00,167.22,79.134,40,0,0,0,39.231,0,23.034,54.755,16.975,11.681,31.541,25.965,25.792,16.687,334.09,0.68,1
2017-09-25 18:00,142.76,73.241,40,0,0,0,52.197,0,22.965,54.886,15.424,11.695,28.429,36.923,25.792,15.545,300,0.61,1
2017-09-25 19:00,136.55,72.402,40,0,0,0,40.616,0,22.911,55.916,16.596,11.695,26.527,41.55,24.786,16.812,300,0.6,1
2017-09-25 20:00,73.927,36.779,0,0,0,0,20.667,0,23.003,54.568,17.331,11.683,25.888,40.722,24.786,14.977,300,0.6,0
2017-09-25 21:00,58.086,41.726,0,0,0,0,39.402,0,23.176,53.94,14.449,11.694,24.885,46.328,23.78,13,300,0.57,0
2017-09-25 22:00,70.603,56.095,0,0,0,0,44.221,0,22.832,53.36,13.085,11.712,23.342,55.012,22.772,13.102,300,0.56,0
2017-09-25 23:00,71.273,56.095,0,0,0,0,42.53,0,22.725,53.295,12.995,11.716,21.608,65.707,22.772,13.099,300,0.54,0
2017-09-26 0:00,71.661,56.095,0,0,0,0,36.984,0,22.654,53.754,13.089,11.715,21.006,70.848,22.772,13.172,300,0.53,0
2017-09-26 1:00,70.989,56.095,0,0,0,0,41.274,0,22.602,54.018,13.169,11.717,20.736,76.123,22.772,13.272,300,0.51,0
2017-09-26 2:00,70.214,56.11,0,0,0,0,30.826,0,22.555,54.164,14.503,11.712,20.094,91.241,22.772,14.75,300,0.53,0
2017-09-26 3:00,69.171,56.157,0,0,0,0,28.956,0,22.681,54.785,16.023,11.699,19.532,92.5,22.772,16.012,300,0.58,0
2017-09-26 4:00,69.424,56.157,0,0,0,0,30.626,0,22.67,55.144,15.124,11.702,19.047,92.5,22.772,15.384,300,0.56,0
2017-09-26 5:00,69.428,56.313,0,0,0,0,23.431,0,22.699,55.71,16.471,11.696,18.463,92.5,22.772,16.519,300,0.53,0
2017-09-26 6:00,69.934,56.478,0,0,0,0,21.608,0,22.714,56.388,16.976,11.693,17.81,92.5,22.772,16.859,300,0.5,0
2017-09-26 7:00,69.884,56.478,0,0,0,0,23.654,0,22.713,56.652,16.883,11.694,17.452,92.5,22.772,16.859,300,0.5,0
2017-09-26 8:00,120.13,68.173,100,100,0,0,30.525,0,22.777,58.971,17.981,11.693,17.966,92.5,21.771,18,315,0.53,1
2017-09-26 9:00,136.88,73.154,100,100,0,0,36.712,0,22.926,60.873,18.051,11.681,20.566,77.53,22.776,18,338.64,0.6,1
2017-09-26 10:00,169.35,79.5,40,33.333,0,0,40.464,0,23.119,60.622,17.866,11.684,23.531,55.495,22.776,17.887,332.5,0.62,1
2017-09-26 11:00,183.31,81.308,40,0,0,0,42.77,0,23.187,58.87,17.997,11.681,24.966,52.293,23.779,17.992,336.11,0.61,1
2017-09-26 12:00,180.24,80.561,40,0,0,0,59.606,0,23.184,58.434,16.803,11.688,26.97,44.918,23.779,16.512,338.64,0.56,1
2017-09-26 13:00,173.84,78.95,40,0,0,0,63.336,0,22.969,58.032,15.49,11.697,27.725,41.754,23.779,15.676,341.67,0.48,1
2017-09-26 14:00,190.36,83.763,40,0,0,0,55.945,0,23.012,58.766,16.596,11.689,28.742,40.075,24.786,16.569,437.5,0.58,1
2017-09-26 15:00,192.64,84.027,40,0,0,0,79.671,0,22.83,57.29,15.152,11.701,30.174,32.332,24.786,14.691,425,0.51,1
2017-09-26 16:00,200.03,85.37,40,0,0,0,45.361,0,22.83,56.949,15.961,11.694,30.685,31.395,24.786,16.19,450,0.59,1
2017-09-26 17:00,205.39,86.938,40,0,0,0,40.454,0,22.962,58.235,17.722,11.687,28.61,39.378,24.786,17.749,450,0.54,1
2017-09-26 18:00,189.25,84.356,40,0,0,0,51.986,0,22.971,58.936,17.264,11.686,26.245,48.393,24.786,17.251,400,0.55,1
2017-09-26 19:00,187.48,83.898,40,0,0,0,43.675,0,22.953,59.894,17.962,11.691,24.725,56.048,24.786,17.989,418.75,0.58,1
2017-09-26 20:00,134.44,75.477,0,0,0,0,48.623,0,22.915,59.837,16.644,11.687,24.141,57.685,23.784,15.905,377.5,0.54,0
2017-09-26 21:00,76.659,58.462,0,0,0,0,43.432,0,22.734,57.899,12.939,11.716,23.501,61.994,22.784,13.092,300,0.55,0
2017-09-26 22:00,77.382,58.545,0,0,0,0,39.8,0,22.651,57.287,13.148,11.716,22.723,67.689,22.784,13.086,300,0.57,0
2017-09-26 23:00,76.754,58.707,0,0,0,0,33.651,0,22.578,56.698,13.369,11.713,21.405,84.843,22.784,13.767,300,0.55,0
2017-09-27 0:00,76.786,58.719,0,0,0,0,30.281,0,22.542,56.641,13.788,11.713,20.786,91.594,22.784,14.193,300,0.54,0
2017-09-27 1:00,76.848,58.583,0,0,0,0,28.525,0,22.495,56.819,14.189,11.711,19.944,92.5,22.784,14.245,300,0.56,0
2017-09-27 2:00,76.644,58.625,0,0,0,0,25.865,0,22.519,57.337,15.673,11.703,19.658,92.5,22.784,15.946,300,0.57,0
2017-09-27 3:00,78.336,59.274,0,0,0,0,19.42,0,22.664,57.908,17.515,11.689,19.201,92.5,22.784,17.568,300,0.54,0
2017-09-27 4:00,79.261,60.066,0,0,0,0,24.737,0,22.701,57.989,17.207,11.689,18.796,92.5,22.784,16.896,300,0.53,0
2017-09-27 5:00,75.65,58.825,0,0,0,0,35.22,0,22.6,57.274,15.433,11.697,18.243,92.5,22.784,15.671,300,0.54,0
2017-09-27 6:00,75.477,58.629,0,0,0,0,24.781,0,22.577,57.621,16.883,11.693,18.045,92.5,22.784,16.917,300,0.5,0
2017-09-27 7:00,76.986,59,0,0,0,0,24.909,0,22.651,58.148,17.342,11.692,17.715,92.5,22.784,17.361,300,0.51,0
2017-09-27 8:00,129.91,70.525,100,100,0,0,33.258,0,22.706,60.309,18.063,11.685,18.446,92.5,21.78,18,325,0.54,1
2017-09-27 9:00,132.28,72.092,100,100,0,0,35.133,0,22.791,62.106,17.989,11.684,19.95,91.492,21.78,18,300,0.6,1
2017-09-27 10:00,166.08,78.129,40,83.333,0,0,29.886,0,22.91,63.122,17.942,11.685,21.987,67.548,23.281,18,329.17,0.62,1
2017-09-27 11:00,180.77,82.168,40,0,0,0,39.5,0,23.033,61.164,17.813,11.679,25.504,48.263,23.781,18,377.27,0.57,1
2017-09-27 12:00,186.46,82.357,40,0,0,0,53.972,0,23.128,58.964,17.575,11.676,28.507,36.869,24.782,16.869,375,0.58,1
2017-09-27 13:00,189.31,83.703,40,0,0,0,51.95,0,22.924,57.586,16.014,11.691,28.388,36.049,24.782,16.297,418.75,0.52,1
2017-09-27 14:00,194.15,85.166,40,0,0,0,25.734,0,22.958,58.458,17.125,11.688,27.915,38.408,24.782,17.342,425,0.57,1
2017-09-27 15:00,172.93,82.502,100,41.667,0,0,41.036,0,22.949,59.164,16.42,11.691,22.767,66.312,23.278,16.271,412.5,0.62,1
2017-09-27 16:00,156.44,78.328,100,100,0,0,37.969,0,22.876,62.287,17.174,11.695,19.112,92.5,22.778,17.374,417.5,0.63,1
2017-09-27 17:00,163.33,80.373,100,100,0,0,51.224,0,22.853,63.136,16.875,11.696,19.236,92.5,22.778,16.786,412.5,0.56,1
2017-09-27 18:00,159.24,79.566,100,100,0,0,29.38,0,22.841,63.953,17.481,11.691,20.194,92.5,22.778,17.597,407.5,0.58,1
2017-09-27 19:00,154.4,78.048,100,100,0,0,30.113,0,22.83,63.78,17.993,11.684,19.218,91.963,22.778,18,383.33,0.54,1
2017-09-27 20:00,115.1,70.939,0,50,0,0,29.022,0,22.769,61.117,16.956,11.691,18.111,81.229,21.777,16.116,379.17,0.5,0
2017-09-27 21:00,72.674,57.65,0,0,0,0,35.63,0,22.503,56.57,13.793,11.715,16.9,54.538,21.777,13.614,300,0.49,0
2017-09-27 22:00,72.551,57.714,0,0,0,0,32.537,0,22.371,52.797,13.45,11.713,15.789,55.26,21.777,13.38,300,0.48,0
2017-09-27 23:00,72.125,57.634,0,0,0,0,27.095,0,22.26,51.014,13.656,11.718,14.958,59.352,21.777,13.458,300,0.46,0
2017-09-28 0:00,71.479,57.634,0,0,0,0,40.163,0,22.278,49.725,13.665,11.715,14.17,62.143,21.777,13.5,300,0.44,0
2017-09-28 1:00,72.409,57.647,0,0,0,0,38.929,0,22.346,48.85,13.446,11.717,13.412,65.308,21.777,13.5,300,0.43,0
2017-09-28 2:00,72.539,57.671,0,0,0,0,26.391,0,22.309,47.454,13.914,11.72,12.515,52.593,21.777,13.921,300,0.42,0
2017-09-28 3:00,71.902,57.634,0,0,0,0,26.999,0,22.374,44.493,14.98,11.711,11.273,50.959,21.777,15.029,300,0.39,0
2017-09-28 4:00,72.185,57.634,0,0,0,0,29.2,0,22.386,42.949,14.215,11.719,10.501,53.067,21.777,14.072,300,0.42,0
2017-09-28 5:00,72.609,57.634,0,0,0,0,26.142,0,22.278,42.314,13.339,11.729,9.7354,56.454,21.777,13.291,300,0.41,0
2017-09-28 6:00,72.589,57.634,0,0,0,0,29.502,0,22.25,41.918,13.478,11.724,9.0353,61.259,21.777,13.5,300,0.41,0
2017-09-28 7:00,72.593,57.634,0,0,0,0,34.897,0,22.237,41.313,13.696,11.725,8.4714,62.153,21.777,13.527,300,0.42,0
2017-09-28 8:00,98.339,62.117,85.934,69.863,0,0,0,0,22.485,39.704,16.996,11.706,8.6882,58.102,18.741,18,300,0.35,1
2017-09-28 9:00,114.34,66.297,87.415,76.517,0,0,0,0,22.806,37.404,17.947,11.696,9.602,52.505,16.228,17.833,329.17,0.36,1
2017-09-28 10:00,135.82,71.159,88.626,81.335,0,0,0,0,22.9,35.578,17.983,11.698,10.461,46.235,16.227,17.797,342.5,0.35,1
2017-09-28 11:00,145.72,73.285,88.691,82.125,0,0,0,0,22.959,34.381,18.026,11.693,11.159,42.319,16.728,18.008,336.36,0.35,1
2017-09-28 12:00,140.96,73.081,94.1,85.225,0,0,0,0,22.985,33.284,17.97,11.691,11.668,40.038,16.728,17.909,325,0.34,1
2017-09-28 13:00,146.13,73.337,94.1,88.953,0,0,0,0,22.985,32.392,17.892,11.69,12.7,36.981,16.728,17.955,337.5,0.35,1
2017-09-28 14:00,143,73.27,94.1,90.971,0,0,0,0,22.925,31.774,17.824,11.692,12.861,36.227,16.728,17.976,333.33,0.35,1
2017-09-28 15:00,144.21,73.392,97.123,95.866,0,0,2.8072,0,22.828,31.578,17.293,11.701,12.743,36.775,16.728,17.291,325,0.36,1
2017-09-28 16:00,156.42,74.87,97.063,93.081,0,0,0.92926,0,22.772,31.317,17.804,11.697,12.195,37.402,16.728,17.806,352.78,0.36,1
2017-09-28 17:00,162.33,78.862,95.937,90.761,0,0,0,0,22.756,31.177,17.804,11.698,11.909,39.113,16.728,17.938,418.75,0.36,1
2017-09-28 18:00,129.19,71.647,93.439,85.995,0,0,0,0,22.777,31.124,17.966,11.694,11.06,41.443,16.728,18,350,0.35,1
2017-09-28 19:00,112.52,66.309,88.227,83.585,0,0,0,0,22.822,31.147,17.954,11.697,10.457,46.02,16.728,18,300,0.36,1
2017-09-28 20:00,58.691,32.752,0,40.54,0,9.5871,0,0,22.762,32.773,17.969,11.699,9.9433,53.488,27.512,15.788,300,0.36,0
2017-09-28 21:00,0,0,0,0,0,0.64204,0,0,22.344,35.41,18.701,11.7,9.6631,53.9,28.226,13,300,0.35,0
2017-09-28 22:00,0,0,0,0,0,0.011353,0,0,22.218,36.553,19.346,11.699,8.8691,56.398,23.218,13,300,0.35,0
2017-09-28 23:00,24.703,13.461,0,0,0,0.00034094,9.9751,0,22.49,35.724,17.509,11.7,8.2905,59.667,22.217,13,300,0.35,0
2017-09-29 0:00,74.352,58.192,0,0,0,0,25.562,0,22.693,34.191,14.089,11.729,7.8922,64.17,22.217,14.13,300,0.39,0
2017-09-29 1:00,73.298,57.452,0,0,0,0,34.367,0,22.526,34.258,13.444,11.728,7.4771,64.864,22.217,13.244,300,0.42,0
2017-09-29 2:00,72.147,57.171,0,0,0,0,34.649,0,22.42,34.195,13.382,11.731,7.0846,60.405,22.217,13.416,300,0.42,0
2017-09-29 3:00,72.139,57.171,0,0,0,0,33.546,0,22.413,34.112,13.457,11.73,6.7362,63.479,22.217,13.513,300,0.42,0
2017-09-29 4:00,72.493,57.171,0,0,0,0,29.85,0,22.356,34.138,13.744,11.726,6.4245,65.107,22.217,13.916,300,0.42,0
2017-09-29 5:00,71.966,57.171,0,0,0,0,21.366,0,22.419,34.021,14.909,11.726,6.1404,67.045,22.217,15.043,300,0.39,0
2017-09-29 6:00,71.638,57.171,0,0,0,0,18.373,0,22.511,33.858,16.629,11.711,5.799,70.217,22.217,16.812,300,0.38,0
2017-09-29 7:00,71.846,57.245,0,0,0,0,18.282,0,22.623,33.718,17.289,11.704,5.9357,72.095,22.217,17.488,300,0.39,0
2017-09-29 8:00,109.53,64.232,86.257,61.275,0,0,0,0,22.657,33.582,17.906,11.702,6.8203,67.385,17.826,18,300,0.35,1
2017-09-29 9:00,128.29,68.664,89.401,73.436,0,0,0,0,22.948,32.918,18.054,11.698,9.6496,46.563,15.626,17.752,342.5,0.35,1
2017-09-29 10:00,165.23,75.656,88.097,79.09,0,0,0,0,22.949,31.226,17.68,11.699,10.822,37.322,16.131,17.834,336.36,0.32,1
2017-09-29 11:00,192.25,82.54,94.192,88.36,0,0,0,0,23.001,29.912,17.765,11.697,13.189,42.249,16.131,17.719,416.67,0.33,1
2017-09-29 12:00,171.08,79.116,90.747,87.796,0,0,0,0,22.996,29.359,17.918,11.695,13.476,32.547,16.131,18,362.5,0.32,1
2017-09-29 13:00,166.41,76.846,95.071,90.484,0,0,0,0,22.947,29.631,17.823,11.697,13.245,33.266,16.131,17.736,335.71,0.33,1
2017-09-29 14:00,158.97,75.426,96.219,96.579,0,0,1.4074,0,22.859,29.929,17.599,11.694,14.037,32.453,16.131,17.699,337.5,0.33,1
2017-09-29 15:00,163.57,77.595,96.845,96.478,0,0,3.558,0,22.837,30.372,17.707,11.696,13.545,35.272,16.131,17.56,366.67,0.33,1
2017-09-29 16:00,165.27,79.466,96.43,93.124,0,0,0.034151,0,22.807,30.799,17.836,11.695,12.884,37.481,16.131,17.958,417.5,0.33,1
2017-09-29 17:00,155.01,77.668,94.409,89.499,0,0,0,0,22.83,30.732,18.027,11.696,11.584,41.86,16.131,18,412.5,0.35,1
2017-09-29 18:00,74.078,37.669,0,46.479,0,9.202,0,0,22.736,31.281,18.029,11.695,10.591,47.254,25.757,15.762,362.5,0.36,0
2017-09-29 19:00,0,0,0,0,0,0.62966,0,0,22.282,33.528,18.94,11.697,9.4111,54.675,28.533,13,300,0.36,0
2017-09-29 20:00,0,0,0,0,0,0.0031938,0,0,22.108,35.44,19.478,11.699,8.3323,62.484,23.504,13,300,0.35,0
2017-09-29 21:00,0,0,0,0,0,0,0,0,21.983,37.215,19.625,11.7,7.7436,78.5,22.497,13,300,0.35,0
2017-09-29 22:00,0,0,0,0,0,0.0040128,0,0,21.965,38.795,19.521,11.699,6.8982,92.5,21.49,13,300,0.35,0
2017-09-29 23:00,0,0,0,0,0,0.00057536,0,0,22.077,39.622,19.214,11.7,7.0856,92.5,20.487,13,300,0.35,0
2017-09-30 0:00,0,0,0,0,0,0,0,0,22.073,40.178,19.021,11.701,7.0412,92.5,20.487,13,300,0.35,0
2017-09-30 1:00,0,0,0,0,0,0,0,0,22.092,40.374,18.749,11.701,7.4945,92.5,20.487,13,300,0.35,0
2017-09-30 2:00,0,0,0,0,0,0.0028736,0,0,22.165,39.814,18.585,11.706,7.714,90.137,20.487,13,300,0.35,0
2017-09-30 3:00,0,0,0,0,0,0,0,0,22.188,39.378,18.521,11.701,7.5904,82.731,20.487,13,300,0.35,0
2017-09-30 4:00,2.7763,0,0,0,0,0,0,0,22.482,36.903,19.081,11.697,7.5846,67.754,20.487,13,300,0.35,0
2017-09-30 5:00,0,0,0,0,0,0,0,0,22.269,37.471,18.957,11.702,7.326,60.741,20.487,13,300,0.35,0
2017-09-30 6:00,65.801,43.446,0,0,0,0,17.578,0,22.748,34.053,14.496,11.719,7.1781,61.141,21.49,13.295,300,0.41,0
2017-09-30 7:00,28.938,28.719,0,0,0,0,7.4392,0,22.502,34.089,14.049,11.733,6.4154,65.914,21.49,13.352,300,0.35,0
2017-09-30 8:00,102.28,59.479,58.79,61.515,0,0,1.1057,0,22.721,32.911,17.516,11.711,6.5619,66.709,16.597,16.881,325,0.35,1
2017-09-30 9:00,116.85,66.059,83.057,68.126,0,0,0,0,22.923,32.35,17.733,11.702,7.4807,59.059,16.095,17.672,345,0.35,1
2017-09-30 10:00,140.98,70.953,85.975,74.759,0,0,0,0,23.104,31.262,17.926,11.7,9.7398,46.304,15.928,17.936,333.33,0.35,1
2017-09-30 11:00,144.65,72.768,88.176,81.064,0,0,0,0,23.155,29.481,18.009,11.697,11.569,35.195,16.428,18,332.5,0.34,1
2017-09-30 12:00,139.67,71.954,88.176,82.944,0,0,0,0,23.038,27.407,18.044,11.694,11.142,31.536,16.428,18,335,0.36,1
2017-09-30 13:00,140.43,71.588,88.176,83.393,0,0,0,0,22.955,26.595,18.006,11.695,11.925,30.474,16.428,18,344.44,0.35,1
2017-09-30 14:00,130.66,70.317,93.227,85.392,0,0,0,0,22.944,26.222,17.967,11.694,12.861,27.507,16.428,18,331.25,0.35,1
2017-09-30 15:00,133.37,70.656,93.227,88.272,0,0,0,0,22.889,26.222,18.033,11.693,13.519,28.107,16.428,18,325,0.35,1
2017-09-30 16:00,130.04,70.712,93.227,91.249,0,0,0,0,22.833,25.993,18.058,11.695,15.21,22.936,16.428,18,312.5,0.38,1
2017-09-30 17:00,115.53,67.147,93.227,89.982,0,0,0,0,22.793,25.727,17.964,11.694,12.968,28.412,16.428,18,300,0.35,1
2017-09-30 18:00,58.895,33.127,0,41.393,0,6.2152,0,0,22.73,25.608,17.93,11.695,11.183,33.504,26.312,15.848,300,0.35,0
2017-09-30 19:00,0,0,0,0,0,0.8531,0,0,22.409,27.355,18.786,11.696,10.36,37.234,27.743,13,300,0.36,0
2017-09-30 20:00,0,0,0,0,0,0.011755,0,0,22.222,28.711,19.429,11.698,9.6138,42.499,23.229,13,300,0.35,0
2017-09-30 21:00,0,0,0,0,0,0.0030035,0,0,22.175,30.04,19.606,11.695,8.7933,49.253,21.724,13,300,0.35,0
2017-09-30 22:00,0,0,0,0,0,0.00051476,0,0,22.147,31.351,19.521,11.698,8.224,56.064,21.724,13,300,0.35,0
2017-09-30 23:00,0,0,0,0,0,0.0041016,0,0,22.134,32.4,19.405,11.693,7.7925,57.655,20.723,13,300,0.35,0
2017-10-01 0:00,0,0,0,0,0,0,0,0,22.118,32.971,19.181,11.696,7.1463,63.172,20.723,13,300,0.35,0
2017-10-01 1:00,0,0,0,0,0,0,0,0,22.057,33.822,19.058,11.704,6.2333,66.074,20.723,13,300,0.35,0
2017-10-01 2:00,0,0,0,0,0,0,0,0,22.014,34.208,18.783,11.707,5.6314,69.431,19.722,13,300,0.35,0
2017-10-01 3:00,0,0,0,0,0,0.0065488,0,0,21.982,34.502,18.523,11.714,5.2868,89.897,19.722,13,300,0.35,0
2017-10-01 4:00,0,0,0,0,0,0.00045089,0,0,21.956,35.314,18.219,11.714,5.1037,92.5,19.722,13,300,0.35,0
2017-10-01 5:00,0,0,0,0,0,0.0025145,0,0,21.934,35.828,17.961,11.711,4.8986,92.5,19.722,13,300,0.35,0
2017-10-01 6:00,0,0,0,0,0,0.0026372,0,0,21.923,36.052,17.671,11.717,4.6288,92.5,18.712,13,300,0.35,0
2017-10-01 7:00,0,0,0,0,0,0.020188,0,0,21.938,36.111,17.473,11.717,4.5066,92.5,18.712,13,300,0.36,0
2017-10-01 8:00,64.496,29.605,62.947,42.323,0,0,1.1788,0,22.477,33.603,16.364,11.721,5.1316,92.5,15.323,13.999,350,0.35,1
2017-10-01 9:00,146.55,71.232,80.228,66.88,0,0,0,0,23.059,31.853,18.032,11.705,7.9087,71.026,16.682,17.967,332.5,0.35,1
2017-10-01 10:00,155.15,74.47,87.798,76.126,0,0,0,0,23.249,32.107,18.032,11.702,9.7996,55.746,16.682,18,320.83,0.35,1
2017-10-01 11:00,153.11,74.175,93.11,82.847,0,0,0,0,23.314,32.077,17.878,11.698,11.452,46.688,16.682,17.893,325,0.37,1
2017-10-01 12:00,148.88,73.748,95.557,93.531,0,0,0.27401,0,23.273,31.393,17.681,11.701,12.997,40.158,16.682,17.615,332.5,0.35,1
2017-10-01 13:00,143.93,73.032,96.834,97.316,0,0,3.7848,0,23.195,30.251,17.591,11.698,13.858,34.315,16.682,17.692,341.67,0.38,1
2017-10-01 14:00,143.25,73.566,96.834,100,0,0,3.705,0,23.062,28.88,17.854,11.696,15.235,28.875,16.682,17.846,333.33,0.38,1
2017-10-01 15:00,141.52,73.07,96.834,100,0,0,7.7204,0,22.993,28.778,17.99,11.695,16.038,28.568,17.683,18,337.5,0.43,1
2017-10-01 16:00,135.99,72.459,96.834,100,0,0,12.557,0,22.901,29.244,17.879,11.695,18.126,24.403,17.683,17.743,325,0.46,1
2017-10-01 17:00,2.5329,0,0,0,0,19.734,0,0,22.791,30.381,18.328,11.694,15.591,32.892,24.8,13.485,300,0.4,0
2017-10-01 18:00,0,0,0,0,0,0.061295,0,0,22.779,31.728,19.861,11.69,14.168,39.639,25.246,13,300,0.41,0
2017-10-01 19:00,0,0,0,0,0,9.54E-06,0,0,22.713,33.155,20.467,11.683,13.194,42.949,23.743,13,300,0.37,0
2017-10-01 20:00,0,0,0,0,0,0.00042025,0,0,22.63,34.093,20.553,11.681,12.686,42.217,22.741,13,300,0.36,0
2017-10-01 21:00,0,0,0,0,0,0,0,0,22.617,33.695,20.511,11.684,12.041,44.168,22.741,13,300,0.34,0
2017-10-01 22:00,0,0,0,0,0,0.0033836,0,0,22.519,34.252,20.445,11.681,10.797,60.431,21.734,13,300,0.35,0
2017-10-01 23:00,6.1914,11.43,0,0,0,0,0,0,23.019,34.266,21.448,11.679,9.384,66.56,21.734,13,350,0.34,0
2017-10-02 0:00,0,0,0,0,0,0,0,0,22.787,36.62,20.982,11.684,8.6144,65.021,21.734,13,425,0.36,0
2017-10-02 1:00,2.9871,0,0,0,0,0,0,0,22.882,35.363,21.048,11.687,8.2122,61.024,21.734,13,362.5,0.35,0
2017-10-02 2:00,0,0,0,0,0,0.00063181,0,0,22.579,35.965,20.449,11.689,7.838,62.81,21.734,13,300,0.35,0
2017-10-02 3:00,13.2,0,0,0,0,0,6.6178,0,22.674,35.382,20.428,11.696,7.2139,75.908,21.233,13,300,0.35,0
2017-10-02 4:00,21.707,14.266,0,0,0,0,6.3316,0,23.046,33.829,13.873,11.726,7.0523,92.5,21.734,13,300,0.35,0
2017-10-02 5:00,0,0,0,0,0,0.0015171,0,0,22.573,36.532,16.013,11.733,6.6598,92.5,20.733,13,300,0.35,0
2017-10-02 6:00,0,0,0,0,0,0.0029869,0,0,22.349,37.474,16.814,11.727,6.504,92.5,20.733,13,300,0.34,0
2017-10-02 7:00,0,0,0,0,0,0.00037964,0,0,22.266,38.031,17.332,11.716,6.5849,92.5,20.733,13,300,0.34,0
2017-10-02 8:00,128.79,61.19,66.886,68.747,0,0,3.7935,0,22.82,34.575,16.655,11.711,7.2401,91.588,15.852,16.129,342.5,0.34,1
2017-10-02 9:00,150.13,73.03,95.841,92.889,0,0,6.0015,0,23.087,35.322,16.175,11.714,10.269,61.769,14.681,15.644,341.67,0.36,1
2017-10-02 10:00,156.63,76.946,96.906,100,0,0,24.897,0,22.975,36.091,13.503,11.73,13.082,48.388,15.69,13.403,418.75,0.46,1
2017-10-02 11:00,164.3,78.395,96.906,100,0,0,28.15,0,22.929,36.623,13.337,11.731,16.142,38.398,17.192,13.354,412.5,0.49,1
2017-10-02 12:00,158.62,77.088,96.906,100,0,0,34.732,0,22.926,36.313,13.425,11.732,17.97,32.002,18.697,13.339,412.5,0.47,1
2017-10-02 13:00,150.11,75.484,96.906,100,0,0,32.313,0,22.809,35.518,13.602,11.727,19.178,27.005,19.699,13.774,356.25,0.49,1
2017-10-02 14:00,151.4,74.188,96.906,100,0,0,22.856,0,22.806,34.696,15.182,11.714,19.984,25.442,19.699,15.221,342.5,0.47,1
2017-10-02 15:00,177.24,80.664,96.906,100,0,0,24.534,0,22.847,34.676,16.433,11.703,19.979,25.593,19.699,16.48,417.5,0.47,1
2017-10-02 16:00,168.61,80.132,40,58.333,0,0,22.251,0,22.82,34.621,16.814,11.7,21.704,22.829,21.201,17.12,420.83,0.5,1
2017-10-02 17:00,170.01,79.718,100,75,0,0,20.145,0,22.853,35.019,17.546,11.697,18.54,29.49,20.696,17.43,422.5,0.48,1
2017-10-02 18:00,146.14,74.658,100,100,0,0,15.029,0,22.854,34.904,17.436,11.696,16.331,36.102,19.693,17.646,354.55,0.46,1
2017-10-02 19:00,142.5,73.682,100,100,0,0,12.357,0,22.849,35.614,17.86,11.697,15.307,42.206,18.693,17.875,370.83,0.42,1
2017-10-02 20:00,72.526,37.28,0,50,0,0.046855,4.8167,0,22.786,37.455,17.895,11.698,13.95,47.949,19.694,15.986,355.56,0.39,0
2017-10-02 21:00,0,0,0,0,0,0,0,0,22.474,39.237,17.869,11.695,12.733,52.678,19.694,13,300,0.37,0
2017-10-02 22:00,0,0,0,0,0,0,0,0,22.196,40.503,18.704,11.695,11.943,54.467,19.694,13,300,0.36,0
2017-10-02 23:00,0,0,0,0,0,0,0,0,22.241,40.901,18.941,11.696,11.49,53.792,19.694,13,300,0.36,0
2017-10-03 0:00,0,0,0,0,0,0,0,0,22.478,40.555,18.895,11.696,10.923,59.296,19.694,13,300,0.35,0
2017-10-03 1:00,0,0,0,0,0,0,0,0,22.551,40.491,18.959,11.695,10.06,64.108,19.694,13,300,0.35,0
2017-10-03 2:00,10.644,0,0,0,0,0,14.321,0,22.786,38.962,17.801,11.698,9.4433,67.564,21.206,13,300,0.35,0
2017-10-03 3:00,2.9182,12.304,0,0,0,0,0,0,23.103,37.798,17.13,11.71,8.4626,80.384,21.708,13,300,0.36,0
2017-10-03 4:00,0,0,0,0,0,0,0,0,22.638,39.536,16.707,11.716,7.8113,92.5,20.706,13,300,0.35,0
2017-10-03 5:00,0,0,0,0,0,0,0,0,22.43,40.654,17.38,11.714,7.3063,92.5,20.706,13,300,0.35,0
2017-10-03 6:00,0,0,0,0,0,0,0,0,22.374,41.157,17.676,11.712,6.6715,92.5,20.706,13,300,0.35,0
2017-10-03 7:00,0,0,0,0,0,0,0,0,22.236,41.656,17.992,11.71,6.1789,92.5,19.704,13,300,0.36,0
2017-10-03 8:00,135.15,55.022,68.926,70.446,0,0,3.9914,0,22.795,36.412,16.764,11.712,7.4114,91.455,15.485,16.148,392.5,0.35,1
2017-10-03 9:00,149.23,75.453,92.927,90.925,0,0,3.4716,0,22.985,36.397,16.214,11.717,9.929,67.243,14.139,15.731,420.83,0.35,1
2017-10-03 10:00,170.53,79.107,92.869,94.938,0,0,6.2459,0,23.023,37.331,15.962,11.714,12.402,53.444,15.142,16.23,419.44,0.39,1
2017-10-03 11:00,165.82,78.653,95.187,100,0,0,30.621,0,23.032,38.142,14.297,11.72,16.325,40.534,17.155,14.394,429.55,0.47,1
2017-10-03 12:00,157.49,77.452,95.187,100,0,0,42.358,0,22.892,38.982,13.07,11.728,18.129,36.993,19.166,13.07,425,0.52,1
2017-10-03 13:00,164.29,77.494,95.187,100,0,0,32.253,0,22.851,39.744,15.229,11.712,20.322,31.852,20.669,15.255,439.29,0.47,1
2017-10-03 14:00,181.97,81.754,95.187,100,0,0,24.073,0,23.072,39.752,17.309,11.69,22.009,29,21.673,17.712,425,0.49,1
2017-10-03 15:00,176.47,80.969,95.187,100,0,0,34.638,0,22.991,40.535,16.441,11.698,22.095,28.425,22.673,16.294,433.33,0.57,1
2017-10-03 16:00,179.84,81.174,40,50,0,0,30.023,0,22.881,39.843,16.936,11.697,22.701,24.724,22.673,16.933,387.5,0.56,1
2017-10-03 17:00,168.54,80.549,100,83.333,0,0,26.843,0,22.938,39.314,17.473,11.691,19.94,31.342,22.673,17.37,419.44,0.6,1
2017-10-03 18:00,166.74,79.963,100,100,0,0,21.814,0,22.862,39.038,17.727,11.693,18.443,36.552,21.673,17.855,418.75,0.55,1
2017-10-03 19:00,139.42,73.948,100,100,0,0,18.67,0,22.836,39.534,17.656,11.691,17.024,41.124,20.67,17.539,343.18,0.45,1
2017-10-03 20:00,74.341,54.871,0,50,0,0,8.2939,0,22.771,40.379,17.885,11.693,16.028,45.006,20.168,15.935,350,0.44,0
2017-10-03 21:00,0,0,0,0,0,0,0,0,22.635,41.449,18.272,11.693,14.848,49.742,20.669,13,300,0.39,0
2017-10-03 22:00,0,0,0,0,0,0,0,0,22.513,42.449,18.943,11.689,14.055,53.806,20.669,13,300,0.38,0
2017-10-03 23:00,0,0,0,0,0,0,0,0,22.56,43.374,19.272,11.688,13.082,60.504,20.669,13,300,0.36,0
2017-10-04 0:00,0,0,0,0,0,0,0,0,22.614,44.181,19.432,11.689,12.345,64.542,20.669,13,300,0.36,0
2017-10-04 1:00,0,0,0,0,0,0,0,0,22.659,44.635,19.538,11.687,12.379,67.479,20.669,13,300,0.35,0
2017-10-04 2:00,4.7998,10.141,0,0,0,0,14.249,0,22.893,44.29,19.156,11.688,13.604,62.594,21.671,13,300,0.37,0
2017-10-04 3:00,12.188,0,0,0,0,0,3.7257,0,23.268,42.803,15.206,11.705,13.592,64.292,22.671,13,368.75,0.37,0
2017-10-04 4:00,9.112,11.911,0,0,0,0,0,0,23.158,43.963,17.302,11.706,13.578,68.244,22.671,13,375,0.37,0
2017-10-04 5:00,7.3022,10.833,0,0,0,0,12.012,0,23.362,44.324,16.289,11.703,13.807,70.385,22.671,13,300,0.37,0
2017-10-04 6:00,24.501,10.017,0,0,0,0,4.4886,0,23.312,44.78,17.69,11.707,14.301,69.009,22.671,13,325,0.38,0
2017-10-04 7:00,24.502,22.646,0,0,0,0,5.6696,0,23.236,45.551,17.811,11.703,14.677,67.636,22.671,13,300,0.38,0
2017-10-04 8:00,149.57,69.473,100,100,0,0,26.449,0,23.055,46.72,17.215,11.706,15.934,60.682,20.661,16.107,377.5,0.45,1
2017-10-04 9:00,147.33,75.652,100,100,0,0,31.048,0,22.962,48.129,16.094,11.704,16.608,57.227,19.658,15.989,370.83,0.43,1
2017-10-04 10:00,143.85,74.27,100,100,0,0,25.5,0,22.866,48.927,16.385,11.709,17.133,59.585,19.658,16.311,375,0.46,1
