,AHU 1 Supply Air Pressure (Pa),AHU 1 fan VFD state [0 off 1 on],AHU 1 Outdoor Air Damper (%),AHU 1 Exhaust Air Damper (%),AHU 1 Heat Recovery Wheel (%),AHU 1 Heating Coil State (%),AHU 1 Cooling Coil State (%),AHU 1 Humidifier State (%),AHU 1 Return Air Temperature [degC],AHU 1 Return Air Humidity [%],AHU 1 Supply Air Temperature [degC],AHU 1 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 1 Supply Air Temperature Setpoint (degC),AHU 1 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-10-22 19:00,150.3,78.862,0,0,0,0,100,0,24.775,36.055,25.79,11.631,15.801,46.589,24.291,13,300,0,0
2017-10-22 20:00,143.57,77.002,0,0,0,0,100,0,24.645,36.64,25.575,11.636,14.493,53.121,24.291,13,300,0,0
2017-10-22 21:00,133.21,74.548,0,0,0,0,100,0,24.619,37.238,25.468,11.637,13.39,61.558,24.291,13,300,0,0
2017-10-22 22:00,126.37,72.718,0,0,0,0,100,0,24.596,37.997,25.345,11.643,12.096,71.269,24.291,13,300,0,0
2017-10-22 23:00,124.14,72.296,0,0,0,0,100,0,24.575,38.275,25.24,11.642,11.22,77.413,24.291,13,300,0,0
2017-10-23 0:00,124.02,72.125,0,0,0,0,100,0,24.535,38.285,25.178,11.646,10.716,83.069,24.291,13,300,0,0
2017-10-23 1:00,124.64,72.205,0,0,0,0,100,0,24.522,38.107,25.116,11.648,9.9135,92.5,24.291,13,300,0,0
2017-10-23 2:00,123.69,72.032,0,0,0,0,100,0,24.505,37.901,25.062,11.65,9.5483,92.5,24.291,13,300,0,0
2017-10-23 3:00,123.74,72.032,0,0,0,0,100,0,24.466,37.604,24.99,11.648,9.5102,92.5,24.291,13,300,0,0
2017-10-23 4:00,123.53,72.032,0,0,0,0,100,0,24.456,37.405,24.981,11.651,9.1357,92.5,24.291,13,300,0,0
2017-10-23 5:00,123.03,71.976,0,0,0,0,100,0,24.404,37.473,24.925,11.65,8.9547,92.5,24.291,13,300,0,0
2017-10-23 6:00,123.71,71.99,0,0,0,0,100,0,24.375,37.231,24.834,11.653,8.3771,92.5,24.291,13,300,0,0
2017-10-23 7:00,120.4,71.414,0,0,0,0,100,0,24.359,36.78,24.787,11.654,8.151,92.5,23.291,13,300,0,0
2017-10-23 8:00,244.18,92.967,100,100,0,0,100,0,23.235,36.997,15.652,11.702,9.5153,83.591,18.225,13,359.09,0,1
2017-10-23 9:00,236.05,87.643,100,100,0,0,100,0,22.886,37.395,16.289,11.718,10.88,60.548,15.197,13,337.5,0,1
2017-10-23 10:00,245.06,90.634,100,100,0,0,100,0,23.161,37.865,18.346,11.71,14.02,51.348,16.7,13,334.09,0,1
2017-10-23 11:00,250,99.838,100,100,0,0,100,0,23.649,39.339,21.534,11.682,17.368,43.918,18.706,13,412.5,0,1
2017-10-23 12:00,250,100,100,100,0,0,100,0,23.887,40.2,22.431,11.667,18.325,42.094,20.206,13,450,0,1
2017-10-23 13:00,250,100,100,100,0,0,100,0,24.044,41.033,23.115,11.664,19.256,41.007,21.215,13,450,0,1
2017-10-23 14:00,250,100,100,100,0,0,100,0,24.258,41.477,23.796,11.656,19.906,40.077,21.215,13,450,0,1
2017-10-23 15:00,250,100,100,100,0,0,100,0,24.399,41.859,23.964,11.655,19.855,40.94,21.215,13,450,0,1
2017-10-23 16:00,250,100,100,100,0,0,100,0,24.429,41.935,23.831,11.649,19.126,42.851,21.215,13,450,0,1
2017-10-23 17:00,250,100,100,100,0,0,100,0,24.375,42.182,23.37,11.652,18.409,46.04,21.215,13,450,0,1
2017-10-23 18:00,250,100,100,100,0,0,100,0,24.273,43.235,22.836,11.666,17.6,50.428,21.215,13,450,0,1
2017-10-23 19:00,250,100,100,100,0,0,100,0,24.119,44.229,22.38,11.667,16.952,53.764,20.215,13,450,0,1
2017-10-23 20:00,250,100,100,100,0,0,100,0,23.917,44.793,21.852,11.667,16.573,54.649,20.215,13,450,0,1
2017-10-23 21:00,250,100,100,100,0,0,100,0,23.727,44.772,21.401,11.676,16.086,55.99,19.212,13,450,0,1
2017-10-23 22:00,4.8825,0,0,0,0,0,0,0,23.347,45.499,20.619,11.68,15.234,59.016,20.715,13,437.5,0,0
2017-10-23 23:00,0,0,0,0,0,0,0,0,23.242,46.965,20.747,11.685,14.961,61.856,21.215,13,450,0,0
2017-10-24 0:00,0,0,0,0,0,0,0,0,23.214,48.077,20.854,11.682,14.791,64.949,21.215,13,450,0,0
2017-10-24 1:00,0,0,0,0,0,0,0,0,23.162,48.899,21.068,11.688,14.326,67.985,21.215,13,450,0,0
2017-10-24 2:00,0,0,0,0,0,0,0,0,23.235,49.098,21.072,11.684,13.585,80.172,21.215,13,450,0,0
2017-10-24 3:00,0,0,0,0,0,0,0,0,23.288,49.84,21.028,11.679,13.739,90.76,21.215,13,450,0,0
2017-10-24 4:00,0,0,0,0,0,0,0,0,23.397,50.5,21.071,11.687,14.73,75.251,21.215,13,450,0,0
2017-10-24 5:00,88.237,54.976,0,0,0,0,66.667,0,24.169,48.079,23.985,11.67,14.088,92.5,22.717,13,362.5,0,0
2017-10-24 6:00,126.13,73.641,0,0,0,0,100,0,24.549,47.831,25.315,11.64,14.398,92.5,23.217,13,300,0,0
2017-10-24 7:00,126.02,73.692,0,0,0,0,100,0,24.541,48.938,25.369,11.643,14.058,92.5,23.217,13,300,0,0
2017-10-24 8:00,248.22,100,100,100,0,0,100,0,24.008,53.086,20.249,11.679,13.56,92.5,20.184,13,387.5,0,1
2017-10-24 9:00,250,100,100,100,0,0,100,0,23.457,54.213,18.839,11.701,11.97,92.5,17.177,13,450,0,1
2017-10-24 10:00,250,99.818,100,100,0,0,100,0,23.183,53.013,18.505,11.702,11.839,92.5,17.177,13,450,0,1
2017-10-24 11:00,250,100,100,100,0,0,100,0,23.146,53.882,18.943,11.697,12.345,92.5,17.177,13,450,0,1
2017-10-24 12:00,250,100,100,100,0,0,100,0,23.23,54.589,19.705,11.693,13.524,92.5,17.177,13,450,0,1
2017-10-24 13:00,250,100,100,100,0,0,100,0,23.351,53.764,20.574,11.687,15.045,90.977,18.178,13,450,0,1
2017-10-24 14:00,250,100,100,100,0,0,100,0,23.517,52.236,21.587,11.681,17.591,68.585,19.185,13,450,0,1
2017-10-24 15:00,250,100,100,100,0,0,100,0,23.558,50.246,21.642,11.674,16.503,64.483,19.185,13,450,0,1
2017-10-24 16:00,250,100,100,100,0,0,100,0,23.538,50.051,21.469,11.671,16.13,63.766,19.185,13,450,0,1
2017-10-24 17:00,250,100,100,100,0,0,100,0,23.511,49.336,21.386,11.675,15.987,63.664,19.185,13,450,0,1
2017-10-24 18:00,250,100,100,100,0,0,100,0,23.396,48.208,20.875,11.68,14.905,63.883,19.185,13,450,0,1
2017-10-24 19:00,250,100,100,100,0,0,100,0,23.211,46.645,20.066,11.687,14.017,65.659,18.184,13,450,0,1
2017-10-24 20:00,250,100,100,100,0,0,100,0,23.072,46.376,19.73,11.692,13.567,68.362,18.184,13,450,0,1
2017-10-24 21:00,250,98.38,100,100,0,0,100,0,22.914,47.178,18.659,11.698,12.047,86.749,16.682,13,425,0,1
2017-10-24 22:00,7.5105,0,0,0,0,1.3844,0,0,22.666,49.28,17.813,11.704,11.024,92.5,20.542,13,425,0,0
2017-10-24 23:00,0,0,0,0,0,0.0020843,0,0,22.638,50.177,18.255,11.708,11.365,92.5,21.219,13,450,0,0
2017-10-25 0:00,0,0,0,0,0,0,0,0,22.771,49.698,18.714,11.705,11.967,87.086,21.219,13,450,0,0
2017-10-25 1:00,0,0,0,0,0,0,0,0,22.739,47.591,19.06,11.705,12.009,61.063,21.219,13,450,0,0
2017-10-25 2:00,0,0,0,0,0,0,0,0,22.72,45.487,19.313,11.698,11.563,61.04,21.219,13,450,0,0
2017-10-25 3:00,0,0,0,0,0,0,0,0,22.673,45,19.415,11.695,11.035,65.706,21.219,13,450,0,0
2017-10-25 4:00,0,0,0,0,0,0,0,0,22.673,44.931,19.429,11.699,10.245,62.215,21.219,13,450,0,0
2017-10-25 5:00,0,0,0,0,0,0.0039536,0,0,22.615,44.086,19.35,11.696,9.1702,69.244,21.219,13,450,0,0
2017-10-25 6:00,0,0,0,0,0,0,0,0,22.542,43.525,19.236,11.697,9.1554,61.947,20.217,13,450,0,0
2017-10-25 7:00,0,0,0,0,0,0,0,0,22.398,42.802,19.23,11.709,8.4314,63.371,20.217,13,450,0,0
2017-10-25 8:00,218.85,87.887,67.981,96.771,0,0,92.884,0,22.891,36.605,15.414,11.717,8.7307,59.417,16.674,13,422.5,0,1
2017-10-25 9:00,207.22,85.197,96.802,100,0,0,100,0,22.505,34.718,15.345,11.725,8.9886,57.095,14.145,13,418.75,0,1
2017-10-25 10:00,206.34,85.9,96.802,100,0,0,100,0,22.55,33.952,15.972,11.717,11.189,47.473,14.145,13,450,0,1
2017-10-25 11:00,218.49,87.072,96.802,100,0,0,100,0,22.668,33.388,16.924,11.711,12.887,41.119,15.146,13,400,0,1
2017-10-25 12:00,235.37,90.086,96.802,100,0,0,100,0,22.715,32.487,17.581,11.702,12.825,39.908,15.146,13,420.83,0,1
2017-10-25 13:00,235.24,89.607,96.802,100,0,0,100,0,22.642,32.164,17.623,11.707,12.576,40.151,16.148,13,408.33,0,1
2017-10-25 14:00,233.52,90.078,96.802,100,0,0,100,0,22.566,32.329,17.375,11.705,11.857,43.934,16.148,13,437.5,0,1
2017-10-25 15:00,225.7,88.3,96.802,100,0,0,100,0,22.525,31.904,17.713,11.706,12.428,39.502,16.148,13,410.71,0,1
2017-10-25 16:00,215.97,86.759,96.802,100,0,0,100,0,22.486,31.178,17.68,11.703,12.238,39.813,16.148,13,408.33,0,1
2017-10-25 17:00,214.78,87.157,96.802,100,0,0,100,0,22.461,31.063,17.56,11.704,11.838,41.931,16.148,13,412.5,0,1
2017-10-25 18:00,186.71,81.651,96.802,100,0,0,100,0,22.38,31.257,16.755,11.71,10.815,45.436,15.144,13,375,0,1
2017-10-25 19:00,137.13,70.954,96.802,100,0,0,100,0,22.283,31.487,15.668,11.721,9.9959,49.249,14.143,13,300,0,1
2017-10-25 20:00,121.02,68.497,96.802,100,0,0,100,0,22.232,31.949,14.519,11.728,8.2984,57.935,13.141,13.012,337.5,0,1
2017-10-25 21:00,106.72,65.098,96.802,100,0,0,100,0,22.158,32.017,13.717,11.739,7.3791,60.293,13.141,13,300,0,1
2017-10-25 22:00,2.8249,0,0,0,0,9.8441,0,0,21.862,33.421,15.682,11.74,6.4911,65.11,26.785,13,300,0,0
2017-10-25 23:00,0,0,0,0,0,0.10509,0,0,21.842,35.096,17.575,11.728,6.1415,67.432,23.933,13,300,0,0
2017-10-26 0:00,0,0,0,0,0,0,0,0,21.811,35.586,17.859,11.723,5.4407,70.801,20.93,13,300,0,0
2017-10-26 1:00,0,0,0,0,0,0.0026669,0,0,21.756,35.884,17.816,11.72,5.3332,73.174,19.927,13,300,0,0
2017-10-26 2:00,0,0,0,0,0,0.0027453,0,0,21.89,36.003,17.653,11.722,4.727,89.456,19.927,13,300,0,0
2017-10-26 3:00,0,0,0,0,0,0.0076421,0,0,21.954,35.649,17.474,11.721,5.0384,71.67,18.926,13,300,0,0
2017-10-26 4:00,0,0,0,0,0,0.0048137,0,0,21.842,35.221,17.542,11.724,4.6423,68.395,18.926,13,300,0,0
2017-10-26 5:00,0,0,0,0,0,0.0039864,0,0,21.795,35.312,17.455,11.728,3.8801,76.372,20.428,13,300,0,0
2017-10-26 6:00,0,0,0,0,0,0,0,0,21.785,35.111,17.539,11.724,3.5523,87.919,21.932,13,300,0,0
2017-10-26 7:00,0,0,0,0,0,0,0,0,21.68,35.862,17.853,11.727,3.1845,92.5,21.932,13,300,0,0
2017-10-26 8:00,150.99,75.351,63.287,89.683,0,0,4.3897,0,22.412,31.3,12.821,11.741,3.5757,92.5,15.539,13,392.5,0,1
2017-10-26 9:00,114.01,60.798,49.31,78.421,0,0,20.735,0,22.227,31.025,12.661,11.745,4.9508,84.643,23.744,13,391.67,0,1
2017-10-26 10:00,107.12,64.322,94.257,91.211,0,0,0,0,22.215,30.996,13.142,11.748,5.6241,77.479,12.323,13.083,300,0,1
2017-10-26 11:00,109.01,64.941,97.434,93.928,0,0,0.17395,0,22.195,30.734,13.229,11.747,7.0064,57.513,12.323,13.208,300,0,1
2017-10-26 12:00,108.82,65.108,98.936,99.213,0,0,24.57,0,22.114,30.114,13.253,11.745,8.1641,50.247,12.323,13,300,0,1
2017-10-26 13:00,118.64,67.364,98.936,100,0,0,100,0,22.133,29.818,14.144,11.74,9.3917,45.647,13.328,13.008,300,0,1
2017-10-26 14:00,121.03,68.005,98.936,100,0,0,100,0,22.115,29.55,14.615,11.727,10.356,41.496,13.328,13.042,300,0,1
2017-10-26 15:00,124.5,68.449,98.936,100,0,0,100,0,22.117,28.916,15.055,11.728,10.368,40.533,13.328,13.008,300,0,1
2017-10-26 16:00,111.73,65.977,98.936,100,0,0,100,0,22.084,29.356,14.37,11.736,8.5131,48.356,13.328,13.292,300,0,1
2017-10-26 17:00,106.3,64.847,98.936,100,0,0,100,0,21.996,29.088,13.815,11.738,7.6791,50.675,13.328,13.333,300,0,1
2017-10-26 18:00,102.88,64.204,93.899,98.488,0,0,72.42,0,21.91,29.231,13.314,11.74,6.9948,54.225,12.827,13.706,300,0,1
2017-10-26 19:00,99.941,63.367,94.763,89.8,0,0,0,0,22.027,29.086,14.299,11.735,6.5211,55.636,12.828,14.388,300,0,1
2017-10-26 20:00,100.92,63.337,86.043,79.121,0,0,0,0,22.108,28.958,15.224,11.73,5.6884,61.02,14.332,15.214,300,0,1
2017-10-26 21:00,99.827,62.849,89.216,82.732,0,0,0,0,22.061,29.212,14.82,11.731,5.4416,63.928,13.328,14.869,300,0,1
2017-10-26 22:00,2.6435,0,0,0,0,9.2717,0,0,21.552,31.131,15.956,11.735,5.502,63.989,26.275,13,300,0,0
2017-10-26 23:00,0,0,0,0,0,0.18979,0,0,21.319,32.879,17.407,11.729,5.0891,64.599,23.896,13,300,0,0
2017-10-27 0:00,0,0,0,0,0,0.0092813,0,0,21.322,33.404,17.71,11.723,4.1295,73.209,22.391,13,300,0,0
2017-10-27 1:00,0,0,0,0,0,0,0,0,21.302,34.087,18.109,11.723,3.5866,89.72,23.894,13,300,0,0
2017-10-27 2:00,0,0,0,0,0,0,0,0,21.281,34.436,18.534,11.725,3.1194,92.5,22.894,13,300,0,0
2017-10-27 3:00,0,0,0,0,0,0,0,0,21.293,34.685,18.471,11.725,3.194,92.5,22.894,13,300,0,0
2017-10-27 4:00,0,0,0,0,0,0,0,0,21.342,34.66,18.417,11.724,2.9933,92.5,22.894,13,300,0,0
2017-10-27 5:00,0,0,0,0,0,0,0,0,21.356,34.573,18.072,11.722,2.7598,92.5,22.894,13,300,0,0
2017-10-27 6:00,0,0,0,0,0,0,0,0,21.367,34.434,17.9,11.727,3.3699,92.334,22.894,13,300,0,0
2017-10-27 7:00,0,0,0,0,0,0,0,0,21.327,34.401,18.27,11.726,3.8788,80.018,21.886,13,300,0,0
2017-10-27 8:00,124.74,68.378,68.282,85.107,0,0,3.75,0,22.176,28.697,13.274,11.744,4.0917,65.286,15.283,13.503,325,0,1
2017-10-27 9:00,110.34,64.637,83.721,74.519,0,0,0,0,22.146,28.29,14.983,11.733,4.6255,62.351,13.782,15.052,300,0,1
2017-10-27 10:00,112.73,65.009,85.47,72.673,0,0,0,0,22.148,28.085,15.37,11.728,5.2855,58.827,14.785,15.517,300,0,1
2017-10-27 11:00,112.93,65.332,87.517,75.287,0,0,0,0,22.081,28.128,15.503,11.725,6.4207,55.056,14.286,15.443,300,0,1
2017-10-27 12:00,121.65,66.989,84.412,71.443,0,0,0,0,22.05,28.187,16.27,11.718,7.3015,49.536,14.793,16.152,300,0,1
2017-10-27 13:00,163.32,76.789,84.885,74.795,0,0,0,0,22.107,27.92,16.945,11.71,8.9052,44.366,15.296,16.977,392.5,0,1
2017-10-27 14:00,150.34,74.103,90.624,82.028,0,0,0,0,22.036,27.994,16.643,11.708,9.8837,42.044,14.789,16.615,381.25,0,1
2017-10-27 15:00,133.35,70.075,98.17,87.57,0,0,0,0,21.971,28.06,16.338,11.718,10.509,39.254,14.789,16.319,300,0,1
2017-10-27 16:00,131.38,69.495,93.925,86.031,0,0,0,0,21.932,28.052,16.434,11.713,9.4016,42.255,15.293,16.427,300,0,1
2017-10-27 17:00,136.96,70.014,85.863,75.562,0,0,0,0,22.007,28.033,17.509,11.708,8.6615,45.721,15.797,17.53,300,0,1
2017-10-27 18:00,136.82,70.664,85.863,72.49,0,0,0,0,22.033,28.235,17.484,11.704,8.0119,50.28,15.797,17.5,335,0,1
2017-10-27 19:00,137.8,71.848,80.818,68.937,0,0,0,0,22.033,28.575,17.472,11.706,7.1732,55.757,15.797,17.5,383.33,0,1
2017-10-27 20:00,122.39,66.93,80.818,63.864,0,0,0,0,22.026,29.177,17.482,11.715,5.9947,63.934,15.797,17.5,300,0,1
2017-10-27 21:00,121.24,66.911,75.722,59.817,0,0,0,0,22.017,29.442,17.495,11.711,5.1613,68.76,15.797,17.5,300,0,1
2017-10-27 22:00,5.9724,0,0,0,0,8.8783,0,0,21.533,31.086,18.057,11.715,4.5639,73.467,28.222,13.348,300,0,0
2017-10-27 23:00,0,0,0,0,0,0.14221,0,0,21.262,32.748,18.765,11.724,4.4206,77.113,25.028,13,300,0,0
2017-10-28 0:00,0,0,0,0,0,0.0051619,0,0,21.211,33.206,18.564,11.722,4.1393,88.405,23.034,13,300,0,0
2017-10-28 1:00,0,0,0,0,0,0,0,0,21.181,33.472,18.655,11.718,3.8432,92.5,24.542,13,300,0,0
2017-10-28 2:00,0,0,0,0,0,0,0,0,21.187,33.826,18.639,11.715,3.8206,92.334,23.54,13,300,0,0
2017-10-28 3:00,0,0,0,0,0,0,0,0,21.139,34.176,18.578,11.718,3.5464,92.5,23.54,13,300,0,0
2017-10-28 4:00,0,0,0,0,0,0,0,0,21.186,33.969,18.455,11.718,3.2993,92.5,22.539,13,300,0,0
2017-10-28 5:00,0,0,0,0,0,0,0,0,21.214,33.893,18.237,11.726,3.2797,92.5,22.539,13,300,0,0
2017-10-28 6:00,0,0,0,0,0,0,0,0,21.231,33.825,18.114,11.724,3.2053,92.5,22.539,13,300,0,0
2017-10-28 7:00,0,0,0,0,0,0,0,0,21.22,33.961,18.039,11.726,2.9965,92.5,22.539,13,300,0,0
2017-10-28 8:00,0,0,0,0,0,0,0,0,21.311,33.732,17.888,11.722,3.4577,92.5,22.539,13,300,0,0
2017-10-28 9:00,74.07,37.165,64.489,50,0,0,20.319,0,21.934,31.989,15.558,11.724,5.4619,83.337,16.473,13,362.5,0,1
2017-10-28 10:00,148.34,74.547,98.511,100,0,0,61.827,0,22.05,31.558,14.255,11.735,9.3944,56.169,12.954,13.573,390.91,0,1
2017-10-28 11:00,156.49,75.195,98.511,100,0,0,100,0,22.293,32.921,16.789,11.718,12.807,46.136,15.46,13,325,0,1
2017-10-28 12:00,204.21,84.626,98.511,100,0,0,100,0,22.404,34.476,19.063,11.702,15.044,41.645,17.463,13,375,0,1
2017-10-28 13:00,249.98,98.353,98.511,100,0,0,100,0,22.566,35.595,21.016,11.68,17.118,36.926,18.971,13,417.86,0,1
2017-10-28 14:00,250,100,98.511,100,0,0,100,0,22.674,36.444,21.385,11.674,17.067,38.411,19.475,13,450,0,1
2017-10-28 15:00,250,100,98.511,100,0,0,100,0,22.561,37.135,20.646,11.683,15.646,43.22,18.468,13,450,0,1
2017-10-28 16:00,249.82,97.136,98.511,100,0,0,100,0,22.344,40.413,19.054,11.69,13.51,62.491,16.959,13,450,0,1
2017-10-28 17:00,110.17,42.943,0,53.846,0,9.1768,50,0,22.12,44.069,17.481,11.705,11.624,90.639,26.381,13,368.75,0,0
2017-10-28 18:00,0,0,0,0,0,0.5917,0,0,21.924,46.006,18.82,11.711,10.645,92.5,27.312,13,300,0,0
2017-10-28 19:00,0,0,0,0,0,0,0,0,21.857,47.471,19.256,11.707,10.539,92.5,22.802,13,300,0,0
2017-10-28 20:00,0,0,0,0,0,0.00057521,0,0,21.888,48.041,19.461,11.707,10.666,92.5,21.795,13,300,0,0
2017-10-28 21:00,0,0,0,0,0,0.0022358,0,0,21.931,48.165,19.508,11.705,9.4078,92.5,21.795,13,300,0,0
2017-10-28 22:00,0,0,0,0,0,0.0041744,0,0,21.866,47.178,19.29,11.708,7.4199,92.5,20.788,13,300,0,0
2017-10-28 23:00,0,0,0,0,0,0.00044984,0,0,21.689,46.369,19.426,11.704,7.289,92.5,20.788,13,300,0,0
2017-10-29 0:00,0,0,0,0,0,0.00044984,0,0,21.646,45.967,19.299,11.71,6.707,92.5,19.78,13,300,0,0
2017-10-29 1:00,0,0,0,0,0,0.0040335,0,0,21.606,45.336,18.904,11.711,6.1507,92.5,19.78,13,300,0,0
2017-10-29 2:00,0,0,0,0,0,0.0080386,0,0,21.534,45.132,18.855,11.713,5.7116,92.5,19.78,13,300,0,0
2017-10-29 3:00,0,0,0,0,0,0.0023612,0,0,21.472,44.731,18.867,11.712,5.4688,92.5,18.776,13,300,0,0
2017-10-29 4:00,0,0,0,0,0,0.0030483,0,0,21.503,43.876,18.669,11.717,5.4731,92.5,18.776,13,300,0,0
2017-10-29 5:00,0,0,0,0,0,0.022755,0,0,21.498,43.449,18.687,11.715,5.4352,92.5,18.776,13,300,0,0
2017-10-29 6:00,0,0,0,0,0,0.17065,0,0,21.519,42.883,18.293,11.719,5.4699,92.5,18.776,13,300,0,0
2017-10-29 7:00,0,0,0,0,0,0.8568,0,0,21.579,42.101,17.76,11.721,5.452,92.5,18.776,13,300,0,0
2017-10-29 8:00,0,0,0,0,0,0.94713,0,0,21.614,42.191,17.706,11.717,5.6381,92.5,18.776,13,300,0,0
2017-10-29 9:00,0,0,0,0,0,0.45438,0,0,21.66,41.968,17.497,11.723,5.2282,92.5,18.776,13,300,0,0
2017-10-29 10:00,0,0,0,0,0,0.48967,0,0,21.605,42.041,17.735,11.724,4.7399,92.5,18.776,13,300,0,0
2017-10-29 11:00,0,0,0,0,0,0.71168,0,0,21.588,42.625,17.636,11.73,4.5792,92.5,18.776,13,300,0,0
2017-10-29 12:00,0,0,0,0,0,0.54071,0,0,21.648,42.436,17.008,11.725,4.848,92.5,18.776,13,300,0,0
2017-10-29 13:00,0,0,0,0,0,0.84424,0,0,21.683,42.341,16.857,11.724,5.2784,92.5,18.776,13,300,0,0
2017-10-29 14:00,0,0,0,0,0,0.82599,0,0,21.763,42.442,16.814,11.726,5.6251,92.5,18.776,13,300,0,0
2017-10-29 15:00,0,0,0,0,0,0.88333,0,0,21.713,43.334,17.487,11.725,5.7827,92.5,18.776,13,300,0,0
2017-10-29 16:00,0,0,0,0,0,1.0948,0,0,21.727,43.588,17.794,11.724,5.614,92.5,18.776,13,300,0,0
2017-10-29 17:00,0,0,0,0,0,0.99275,0,0,21.72,43.998,17.853,11.727,5.495,92.5,18.776,13,300,0,0
2017-10-29 18:00,0,0,0,0,0,1.0232,0,0,21.696,44.028,17.578,11.728,5.4177,92.5,18.776,13,300,0,0
2017-10-29 19:00,21.337,26.829,0,0,0,0.65179,16.667,0,22.554,41.438,18.837,11.716,5.7876,92.5,20.783,13,300,0,0
2017-10-29 20:00,34.176,28.562,0,0,0,0,50,0,22.975,37.943,22.162,11.687,5.9714,92.5,21.785,13,300,0,0
2017-10-29 21:00,19.239,12.117,0,0,0,0,16.667,0,23.301,37.591,22.891,11.677,6.0726,92.5,21.785,13,300,0,0
2017-10-29 22:00,10.151,0,0,0,0,0,16.667,0,22.658,38.763,22.075,11.686,6.2349,92.5,21.785,13,300,0,0
2017-10-29 23:00,7.2206,12.389,0,0,0,0,0,0,22.741,39.51,21.893,11.686,6.5763,92.5,21.785,13,300,0,0
2017-10-30 0:00,0,0,0,0,0,0,0,0,22.153,42.062,20.776,11.693,7.0213,92.5,20.785,13,300,0,0
2017-10-30 1:00,20.544,24.566,0,0,0,0,33.333,0,22.617,42.085,21.089,11.701,6.8197,92.5,21.786,13,300,0,0
2017-10-30 2:00,19.363,0,0,0,0,0,16.667,0,22.939,39.917,22.51,11.676,6.8177,92.5,21.786,13,300,0,0
2017-10-30 3:00,1.4033,0,0,0,0,0,0,0,22.574,42.163,21.367,11.692,6.8144,92.5,21.786,13,300,0,0
2017-10-30 4:00,0,0,0,0,0,0,0,0,22.133,44.14,20.168,11.7,6.8925,92.5,20.785,13,300,0,0
2017-10-30 5:00,1.6838,10.329,0,0,0,0,0,0,22.465,43.995,19.762,11.707,6.859,92.5,20.284,13,300,0,0
2017-10-30 6:00,0,0,0,0,0,0,0,0,22.415,43.505,19.255,11.705,7.2578,92.5,20.788,13,300,0,0
2017-10-30 7:00,3.4569,9.6991,0,0,0,0,0,0,22.428,43.853,19.026,11.712,5.4802,92.5,20.288,13,300,0,0
2017-10-30 8:00,156.01,77.23,97.492,87.021,0,0,33.884,0,22.482,37.569,12.785,11.733,3.828,92.5,14.911,13,381.25,0,1
2017-10-30 9:00,143.02,75.488,91.327,86.297,0,0,0,0,22.177,37.338,13.222,11.748,3.2348,92.5,11.691,13.221,400,0,1
2017-10-30 10:00,132.88,73.649,90.298,84.233,0,0,0,0,22.096,36.514,13.464,11.749,2.9423,92.5,12.698,13.374,414.29,0,1
2017-10-30 11:00,134.13,73.468,85.011,80.059,0,0,0,0,22.069,35.662,14.077,11.741,2.8382,92.5,12.698,14.11,410,0,1
2017-10-30 12:00,138.42,74.935,92.733,86.562,0,0,0,0,22.02,35.211,13.499,11.743,3.5858,92.5,11.692,13.544,437.5,0,1
2017-10-30 13:00,136.89,74.107,96.385,92.284,0,0,0,0,21.899,34.557,13.031,11.747,4.1635,92.5,11.692,13,412.5,0,1
2017-10-30 14:00,136.5,73.936,96.385,98.101,0,0,3.1272,0,21.822,32.096,13.06,11.746,6.3525,63.395,11.692,13,412.5,0,1
2017-10-30 15:00,141.32,75.235,93.806,98.945,0,0,25.811,0,21.776,29.997,13.459,11.74,7.3957,45.92,12.7,13.433,414.29,0,1
2017-10-30 16:00,119,67.721,93.727,98.895,0,0,32.549,0,21.782,28.019,13.729,11.736,7.442,38.636,12.7,13.831,350,0,1
2017-10-30 17:00,115.07,66.985,93.333,93.709,0,0,0.89034,0,21.825,26.76,14.205,11.739,7.2204,42.13,13.371,13.98,325,0,1
2017-10-30 18:00,125.45,70.747,97.491,94.976,0,0,0,0,21.77,28.006,13.234,11.74,6.5973,51.632,12.195,13.276,394.44,0,1
2017-10-30 19:00,108.44,65.505,97.494,91.724,0,0,0,0,21.759,28.655,13.344,11.744,6.4923,53.232,12.193,13.315,312.5,0,1
2017-10-30 20:00,110.66,65.71,85.297,81.365,0,0,0,0,21.768,29.064,14.899,11.733,6.4113,56.102,13.495,14.832,325,0,1
2017-10-30 21:00,132.52,73.103,76.731,59.993,0,0,0,0,21.951,29.047,17.284,11.719,5.8293,57.865,15.71,17.314,404.17,0,1
2017-10-30 22:00,3.7772,0,0,0,0,3.775,0,0,21.336,31.11,17.929,11.718,5.823,58.22,28.045,13.561,350,0,0
2017-10-30 23:00,0,0,0,0,0,0.20875,0,0,21.057,33.01,18.479,11.723,5.4674,60.821,24.79,13.008,300,0,0
2017-10-31 0:00,0,0,0,0,0,0.0030383,0,0,21.035,33.572,18.178,11.726,5.3244,59.976,20.772,13,300,0,0
2017-10-31 1:00,0,0,0,0,0,0,0,0,20.918,33.794,17.895,11.727,4.6384,62.024,20.269,13,300,0,0
2017-10-31 2:00,0,0,0,0,0,0.013521,0,0,20.838,34.4,17.558,11.727,4.782,62.666,19.268,13,300,0,0
2017-10-31 3:00,0,0,0,0,0,0.07409,0,0,20.913,34.77,17.324,11.722,4.7205,62.442,19.268,13,300,0,0
2017-10-31 4:00,0,0,0,0,0,0.76579,0,0,21.018,34.183,17.079,11.725,4.7711,60.785,19.275,13,300,0,0
2017-10-31 5:00,0,0,0,0,0,0.22676,0,0,20.921,34.368,17.041,11.731,4.5846,58.398,18.781,13,300,0,0
2017-10-31 6:00,0,0,0,0,0,0.16088,0,0,20.822,34.594,17.111,11.728,4.1198,56.673,19.785,13,300,0,0
2017-10-31 7:00,0,0,0,0,0,0,0,0,21.132,33.521,18.07,11.723,3.9816,57.176,20.285,13,300,0,0
2017-10-31 8:00,124.39,68.685,73.171,80.362,0,0,8.671,0,22.108,28.204,14.095,11.738,4.2582,56.543,14.002,13.744,325,0,1
2017-10-31 9:00,129.89,68.213,87.982,81.071,0,0,0,0,21.874,27.655,14.428,11.737,5.5532,51.527,12.539,14.282,300,0,1
2017-10-31 10:00,132.31,68.77,90.314,86.095,0,0,0,0,21.821,27.505,14.183,11.735,5.7319,51.046,12.368,14.259,300,0,1
2017-10-31 11:00,134.25,69.525,85.168,77.22,0,0,0,0,21.868,27.366,15.256,11.727,6.0797,47.903,14.196,15.603,300,0,1
2017-10-31 12:00,140.37,70.257,93.863,91.11,0,0,10.171,0,21.867,27.153,14.851,11.724,7.7714,41.302,13.006,14.477,300,0,1
2017-10-31 13:00,123.53,67.064,100,100,0,0,49.588,0,21.74,26.521,13.596,11.738,7.5422,39.848,12.174,13.473,300,0,1
2017-10-31 14:00,116.03,65.981,100,100,0,0,97.235,0,21.691,25.47,13.714,11.738,7.7523,35.347,12.174,13.169,300,0,1
2017-10-31 15:00,133.46,71.689,100,100,0,0,100,0,21.65,25.135,13.772,11.737,7.3743,37.777,12.174,13,395.45,0,1
2017-10-31 16:00,130.86,70.357,92.449,96.013,0,0,58.011,0,21.654,25.109,13.714,11.737,6.6127,43.002,13.176,13.679,406.82,0,1
2017-10-31 17:00,110.01,64.202,87.755,79.643,0,0,0,0,21.738,25.586,15.126,11.734,5.5611,46.692,13.677,15.156,312.5,0,1
2017-10-31 18:00,103.92,63.11,91.155,84.866,0,0,0,0,21.731,25.322,14.245,11.733,4.5405,49.478,12.168,14.182,300,0,1
2017-10-31 19:00,99.948,62.087,84.453,78.081,0,0,0,0,21.688,25.184,14.443,11.737,3.7102,54.697,12.68,14.364,300,0,1
2017-10-31 20:00,99.217,61.825,74.15,61.164,0,0,0,0,21.839,25.346,16.159,11.724,3.2572,60.045,15.201,16.076,300,0,1
2017-10-31 21:00,101.27,62.057,69.526,53.683,0,0,0,0,21.923,25.078,16.837,11.717,2.7132,58.56,16.205,16.885,316.67,0,1
2017-10-31 22:00,1.7487,0,0,0,0,12.307,0,0,21.504,26.23,19.308,11.72,1.913,62.982,30.149,13.401,325,0,0
2017-10-31 23:00,0,0,0,0,0,7.123,0,0,21.56,26.926,21.221,11.716,1.1163,74.552,22.659,13,300,0,0
2017-11-01 0:00,0,0,0,0,0,0.0021328,0,0,21.688,27.331,21.694,11.717,1.346,70.488,20.156,13,300,0,0
2017-11-01 1:00,0,0,0,0,0,0,0,0,21.738,27.461,21.869,11.713,1.4595,74.294,20.156,13,300,0,0
2017-11-01 2:00,0,0,0,0,0,0,0,0,21.734,27.675,21.984,11.715,1.2076,72.417,20.156,13,300,0,0
2017-11-01 3:00,0,0,0,0,0,0,0,0,21.789,27.797,22.04,11.709,1.3536,74.412,20.156,13,300,0,0
2017-11-01 4:00,0,0,0,0,0,0,0,0,21.773,27.834,22.051,11.712,1.2614,87.656,20.156,13,300,0,0
2017-11-01 5:00,0,0,0,0,0,0,0,0,21.785,28.19,22.034,11.707,1.1604,89.96,20.156,13,300,0,0
2017-11-01 6:00,0,0,0,0,0,0,0,0,21.792,28.298,22.061,11.706,1.1364,91.765,20.156,13,300,0,0
2017-11-01 7:00,0,0,0,0,0,0,0,0,21.813,28.287,22.051,11.708,1.9701,88.538,20.156,13,300,0,0
2017-11-01 8:00,120.11,67.99,77.225,66.461,0,0,2.0816,18.667,21.942,26.962,14.188,11.726,1.9265,91.86,14.016,14.567,372.5,0,1
2017-11-01 9:00,125.87,69.737,84.343,71.058,0,0,0,63.5,21.739,27.779,14.704,11.735,2.0161,92.5,12.888,14.514,412.5,0,1
2017-11-01 10:00,130.22,71.04,81.842,69.446,0,0,0,97.823,21.699,28.708,14.725,11.734,1.9614,92.5,13.556,14.828,450,0,1
2017-11-01 11:00,125.64,69.224,81.884,67.709,0,0,0,99.326,21.736,29.838,15.204,11.728,1.9303,92.5,13.225,15.183,407.5,0,1
2017-11-01 12:00,136.06,71.916,79.369,67.224,0,0,0,95.961,21.771,30.731,15.519,11.727,2.9005,92.5,14.061,15.479,418.75,0,1
2017-11-01 13:00,131.09,70.169,88.25,79.36,0,0,0,87.95,21.658,31.858,14.407,11.734,3.3859,92.5,12.242,14.301,409.09,0,1
2017-11-01 14:00,130.41,70.805,84.89,70.709,0,0,0,75.913,21.711,32.579,15.757,11.727,3.9874,92.5,14.045,15.541,417.86,0,1
2017-11-01 15:00,127.93,69.612,85.759,73.892,0,0,0,63.706,21.747,32.689,15.352,11.723,4.2924,92.5,13.214,15.435,408.33,0,1
2017-11-01 16:00,122.65,69.137,89.143,83.194,0,0,0,50.073,21.691,32.991,14.476,11.731,4.6482,92.5,12.442,14.497,416.67,0,1
2017-11-01 17:00,120.84,68.549,91.633,81.097,0,0,0,35.249,21.615,33.259,14.328,11.738,4.0213,92.5,12.044,14.201,412.5,0,1
2017-11-01 18:00,115.09,66.649,85.685,69.188,0,0,0,19.134,21.682,33.527,15.7,11.727,3.5952,92.5,13.157,15.518,395.83,0,1
2017-11-01 19:00,111.11,64.308,73.794,58.771,0,0,0,5.2893,21.742,32.98,16.464,11.722,2.9551,92.5,15.064,16.437,312.5,0,1
2017-11-01 20:00,122.75,67.584,71.888,50.131,0,0,0,0.0003761,21.805,32.67,17.346,11.713,2.6544,92.5,15.737,17.385,387.5,0,1
2017-11-01 21:00,125.49,69.774,69.134,50.013,0,0,0,0.0027505,21.833,32.279,17.577,11.709,2.6666,92.5,16.072,17.571,417.5,0,1
2017-11-01 22:00,2.3652,0,0,0,0,21.468,0,0.00046098,21.398,33.409,19.777,11.713,2.6163,92.5,29.98,13.395,362.5,0,0
2017-11-01 23:00,0,0,0,0,0,7.0981,0,0,21.48,33.868,21.44,11.715,2.6331,92.5,22.497,13,300,0,0
2017-11-02 0:00,0,0,0,0,0,0,0,0,21.578,33.991,21.784,11.703,2.7601,92.5,20.986,13,300,0,0
2017-11-02 1:00,0,0,0,0,0,0,0,0,21.638,33.759,21.915,11.704,2.8836,92.5,20.986,13,300,0,0
2017-11-02 2:00,0,0,0,0,0,0,0,0,21.672,33.811,21.987,11.7,2.8804,92.5,20.986,13,300,0,0
2017-11-02 3:00,0,0,0,0,0,0,0,0,21.683,33.925,22.02,11.707,3.1808,92.5,20.986,13,300,0,0
2017-11-02 4:00,0,0,0,0,0,0,0,0,21.727,34.078,22.035,11.698,3.2287,92.5,20.986,13,300,0,0
2017-11-02 5:00,0,0,0,0,0,0,0,0,21.699,34.342,22.034,11.702,3.2768,92.5,20.986,13,300,0,0
2017-11-02 6:00,0,0,0,0,0,0,0,0,21.74,34.645,22.044,11.699,3.2605,92.5,20.986,13,300,0,0
2017-11-02 7:00,0,0,0,0,0,0,0,0,21.819,34.814,22.049,11.701,3.4204,92.5,20.986,13,300,0,0
2017-11-02 8:00,125.25,69.636,78.718,78.275,0,0,5.4527,0,21.891,33.738,14.456,11.727,3.8948,92.5,14.689,14.486,362.5,0,1
2017-11-02 9:00,121.26,68.889,84.068,77.457,0,0,0,0,21.764,34.625,14.589,11.73,4.1081,92.5,13.767,14.779,395.45,0,1
2017-11-02 10:00,112.56,65.261,81.492,69.925,0,0,0,0,21.743,35.502,15.22,11.726,4.2166,92.5,14.431,15.419,300,0,1
2017-11-02 11:00,118.5,66.261,80.545,69.122,0,0,0,0,21.766,36.373,15.573,11.727,4.6067,92.5,14.733,15.632,300,0,1
2017-11-02 12:00,120.86,66.728,86.345,74.02,0,0,0,0,21.766,37.063,15.439,11.725,5.0386,92.5,14.934,15.471,300,0,1
2017-11-02 13:00,117.09,66.285,93.016,88.613,0,0,0,0,21.663,37.99,14.019,11.733,6.0049,92.5,12.749,13.897,300,0,1
2017-11-02 14:00,117.74,66.247,89.273,82.265,0,0,0,0,21.717,39.138,15.221,11.731,6.8503,92.5,14.254,15.05,300,0,1
2017-11-02 15:00,135.68,73.156,96.783,94.098,0,0,38.495,0,21.742,41.315,15.373,11.725,8.6704,92.5,14.924,14.277,400,0,1
2017-11-02 16:00,161.14,78.816,96.783,100,0,0,100,0,21.889,46.305,16.595,11.713,11.056,92.5,14.924,13,412.5,0,1
2017-11-02 17:00,166.69,78.969,96.783,100,0,0,100,0,21.912,49.006,16.661,11.71,11.051,92.5,14.924,13.007,407.14,0,1
2017-11-02 18:00,167.79,79.673,96.783,100,0,0,100,0,21.885,50.188,16.873,11.71,11.626,92.5,14.924,13,416.67,0,1
2017-11-02 19:00,164.51,78.985,96.783,100,0,0,100,0,21.933,51.004,16.941,11.707,11.785,92.5,14.924,13.056,412.5,0,1
2017-11-02 20:00,159.39,77.663,96.783,100,0,0,100,0,21.914,51.773,16.989,11.708,11.622,92.5,14.924,13.01,407.5,0,1
2017-11-02 21:00,150.91,76.676,96.783,100,0,0,100,0,21.898,52.546,17.053,11.71,11.746,92.5,14.924,13,412.5,0,1
2017-11-02 22:00,5.8842,0,0,0,0,4.0169,0,0,21.285,54.416,17.344,11.709,11.687,92.5,25.887,13,337.5,0,0
2017-11-02 23:00,0,0,0,0,0,0.008694,0,0,21.007,56.186,18.723,11.701,11.881,92.5,24.741,13,300,0,0
2017-11-03 0:00,0,0,0,0,0,0,0,0,20.939,57.55,19.303,11.7,11.421,92.5,22.234,13,300,0,0
2017-11-03 1:00,0,0,0,0,0,0.0031675,0,0,21.07,57.925,19.338,11.695,11.399,92.5,21.23,13,300,0,0
2017-11-03 2:00,0,0,0,0,0,0,0,0,21.235,56.835,19.219,11.704,9.4378,92.5,21.23,13,300,0,0
2017-11-03 3:00,0,0,0,0,0,0.0020582,0,0,21.235,55.086,18.95,11.707,8.499,92.5,21.23,13,300,0,0
2017-11-03 4:00,0,0,0,0,0,0.0037694,0,0,21.058,54.074,18.898,11.709,7.8855,92.5,20.229,13,300,0,0
2017-11-03 5:00,0,0,0,0,0,0.0022525,0,0,20.951,53.441,18.799,11.703,7.7025,92.5,20.229,13,300,0,0
2017-11-03 6:00,0,0,0,0,0,0.0020423,0,0,20.987,52.553,18.518,11.707,7.5201,92.5,19.228,13,300,0,0
2017-11-03 7:00,0,0,0,0,0,0,0,0,20.969,51.868,18.408,11.711,7.633,92.5,19.228,13,300,0,0
2017-11-03 8:00,148.15,75.685,63.214,97.414,0,0,94.205,0,22.011,45.086,14.249,11.723,7.4784,92.5,15.705,13,386.36,0,1
2017-11-03 9:00,136.79,72.925,97.704,100,0,0,98.993,0,21.705,43.962,13.779,11.737,7.5584,92.5,13.196,13.211,411.36,0,1
2017-11-03 10:00,138.77,73.881,95.158,97.357,0,0,39.019,0,21.686,43.594,14.118,11.735,8.2553,92.5,13.196,14.498,412.5,0,1
2017-11-03 11:00,149.47,74.965,88.965,85.074,0,0,0,0,21.757,41.673,15.75,11.718,8.2396,92.5,14.7,15.569,412.5,0,1
2017-11-03 12:00,144.39,74.255,86.483,77.859,0,0,0,0,21.877,38.64,16.06,11.716,7.6151,70.289,14.532,16.169,412.5,0,1
2017-11-03 13:00,146.33,74.554,92.549,84.582,0,0,0,0,21.81,35.365,15.54,11.72,8.0454,54.718,13.69,15.548,412.5,0,1
2017-11-03 14:00,138.59,72.548,87.855,83.181,0,0,0,0,21.795,33.447,15.555,11.72,8.6636,46.001,14.194,15.771,395.45,0,1
2017-11-03 15:00,119.18,67.916,89.952,86.159,0,0,0.34622,0.0023631,21.74,31.87,15.166,11.721,8.0484,46.166,14.197,15.134,366.67,0,1
2017-11-03 16:00,116.56,65.916,81.849,64.378,0,0,0,0.7383,21.864,30.534,16.984,11.714,6.9008,43.1,15.197,16.974,300,0,1
2017-11-03 17:00,130.91,70.777,83.746,72.032,0,0,0,6.6718,21.831,28.687,16.202,11.718,5.7769,42.916,14.698,16.298,395.45,0,1
2017-11-03 18:00,104.55,63.561,81.173,71.884,0,0,0,15.425,21.761,28.135,15.297,11.723,5.0139,49.131,14.199,15.422,350,0,1
2017-11-03 19:00,107.78,63.988,69.702,53.132,0,0,0,24.255,21.862,28.087,17.044,11.717,4.3388,53.979,15.707,17.041,300,0,1
2017-11-03 20:00,103.28,62.991,73.985,55.334,0,0,0,32.901,21.835,28.142,16.733,11.714,3.9231,56.895,16.209,16.792,300,0,1
2017-11-03 21:00,108.61,64.047,73.189,49.26,0,0,0,42.98,21.855,27.711,17.229,11.712,3.3238,55.007,15.701,17.178,300,0,1
2017-11-03 22:00,3.2754,0,0,0,0,9.2486,0,1.5849,20.986,29.641,17.78,11.724,2.7211,57.051,30.094,13.351,300,0,0
2017-11-03 23:00,0,0,0,0,0,0.010859,0,0,20.484,31.533,18.852,11.728,2.2329,59.28,27.777,13,300,0,0
2017-11-04 0:00,0,0,0,0,0,0.0048984,0,0,20.209,32.594,19.281,11.723,1.7808,61.399,24.769,13,300,0,0
2017-11-04 1:00,0,0,0,0,0,0,0,0,20.104,33.206,19.223,11.721,1.4206,63.297,23.264,13,300,0,0
2017-11-04 2:00,0,0,0,0,0,0.0067773,0,0,20.07,33.565,19.114,11.725,1.0968,65.655,22.262,13,300,0,0
2017-11-04 3:00,0,0,0,0,0,0.00078742,0,0,20.103,33.488,18.801,11.728,0.74854,68.399,21.261,13,300,0,0
2017-11-04 4:00,0,0,0,0,0,0.0047078,0,0,20.039,33.791,18.39,11.726,0.30771,72.983,21.261,13,300,0,0
2017-11-04 5:00,0,0,0,0,0,0.00023238,0,0,20.075,33.681,18.327,11.733,-0.24227,84.92,20.253,13,300,0,0
2017-11-04 6:00,0,0,0,0,0,0.0020036,0,0,20.017,33.761,18.229,11.733,-0.48872,88.811,20.253,13,300,0,0
2017-11-04 7:00,0,0,0,0,0,0,0,0,20.052,33.68,17.742,11.739,-0.64231,90.003,20.253,13,300,0,0
2017-11-04 8:00,0,0,0,0,0,0.0050567,0,0,20.383,32.112,17.248,11.739,-0.56716,88.711,19.25,13,300,0,0
2017-11-04 9:00,64.5,34.895,59.459,36.988,0,0,0,3.643,21.332,29.433,14.973,11.737,0.77777,68.453,14.694,13.03,345,0,1
2017-11-04 10:00,128.26,67.9,81.638,68.863,0,0,0,26.011,21.916,25.928,14.197,11.737,2.4533,50.703,12.869,14.156,332.14,0,1
2017-11-04 11:00,123.71,67.135,83.678,69.932,0,0,0,48.825,21.836,25.056,14.439,11.739,3.5956,44.041,13.151,14.363,337.5,0,1
2017-11-04 12:00,117.57,65.567,80.364,68.755,0,0,0,74.432,21.774,24.418,14.534,11.732,3.892,42.05,13.322,14.781,325,0,1
2017-11-04 13:00,105.82,62.964,81.588,66.958,0,0,0,97.541,21.72,23.944,15.132,11.732,3.8724,41.968,13.659,14.988,312.5,0,1
2017-11-04 14:00,107.89,63.354,77.046,61.205,0,0,0,100,21.731,23.613,15.838,11.722,3.6966,41.582,14.16,15.873,300,0,1
2017-11-04 15:00,104.28,63.211,79.74,67.676,0,0,0,100,21.756,23.255,15.277,11.722,3.6098,41.19,14.164,15.427,300,0,1
2017-11-04 16:00,114.2,67.146,71.066,57.616,0,0,0,100,21.754,23.254,16.227,11.723,2.8144,51.904,15.672,16.235,387.5,0,1
2017-11-04 17:00,68.294,35.62,58.109,28.273,0,8.6225,0,51.613,21.468,24.48,16.589,11.721,0.67268,74.057,29.926,14.886,362.5,0,0
2017-11-04 18:00,0,0,0,0,0,2.1912,0,0,20.701,27.115,18.584,11.728,0.13675,73.769,30.092,13,300,0,0
2017-11-04 19:00,0,0,0,0,0,0.0052541,0,0,20.537,28.565,18.607,11.73,0.14713,77.845,24.573,13,300,0,0
2017-11-04 20:00,0,0,0,0,0,0.0036028,0,0,20.567,28.913,18.192,11.731,0.62974,73.34,22.565,13,300,0,0
2017-11-04 21:00,0,0,0,0,0,0.0020753,0,0,20.735,28.991,17.812,11.734,0.67635,76.913,21.062,13,300,0,0
2017-11-04 22:00,0,0,0,0,0,0.0075098,0,0,20.78,29.059,17.426,11.733,0.62212,90.652,21.062,13,300,0,0
2017-11-04 23:00,0,0,0,0,0,0,0,0,20.58,29.528,17.363,11.732,0.97241,92.478,21.062,13,300,0,0
2017-11-05 0:00,0,0,0,0,0,0.0022085,0,0,20.611,29.728,16.981,11.732,1.0359,92.5,20.055,13,300,0,0
2017-11-05 1:00,0,0,0,0,0,0.00019387,0,0,20.594,29.818,16.772,11.737,0.92955,92.341,20.055,13,300,0,0
2017-11-05 2:00,0,0,0,0,0,0,0,0,20.558,29.977,16.711,11.734,0.75833,91.19,20.055,13,300,0,0
2017-11-05 3:00,0.91491,0,0,0,0,0,0,0,20.545,29.91,16.403,11.739,0.617,92.278,19.052,13,300,0,0
2017-11-05 4:00,6.7296,0,0,0,0,0,0,0,21.23,28.111,18.328,11.722,0.31374,92.5,20.054,13,300,0,0
2017-11-05 5:00,0,0,0,0,0,0,0,0,20.566,30.114,17.06,11.74,0.15441,92.5,20.054,13,300,0,0
2017-11-05 6:00,0,0,0,0,0,0,0,0,20.416,31.098,16.881,11.736,0.37017,92.5,20.054,13,300,0,0
2017-11-05 7:00,0,0,0,0,0,0,0,0,20.379,31.414,16.787,11.74,0.59429,92.5,20.054,13,300,0,0
2017-11-05 8:00,0,0,0,0,0,0,0,0,20.424,31.805,16.661,11.732,0.95114,92.5,20.054,13,300,0,0
2017-11-05 9:00,0,0,0,0,0,0,0,0,20.474,32.346,16.557,11.739,1.4149,92.5,20.054,13,300,0,0
2017-11-05 10:00,0,0,0,0,0,0,0,0,20.642,32.309,16.297,11.73,2.0686,92.5,20.054,13,300,0,0
2017-11-05 11:00,0,0,0,0,0,0,0,0,20.722,32.827,16.151,11.736,3.0609,92.5,20.054,13,300,0,0
2017-11-05 12:00,0,0,0,0,0,0,0,0,20.88,33.551,16.14,11.735,4.2268,92.5,20.054,13,300,0,0
2017-11-05 13:00,0,0,0,0,0,0,0,0,20.914,34.701,16.328,11.73,4.5477,92.5,20.054,13,300,0,0
2017-11-05 14:00,0,0,0,0,0,0,0,0,20.979,35.895,16.486,11.729,5.0133,92.5,20.054,13,300,0,0
2017-11-05 15:00,0,0,0,0,0,0.022839,0,0,21.019,37.64,16.693,11.729,5.8781,92.5,19.048,13,300,0,0
2017-11-05 16:00,0,0,0,0,0,0.70534,0,0,21.027,39.278,16.806,11.722,6.0283,92.5,19.048,13,300,0,0
2017-11-05 17:00,0,0,0,0,0,0.68417,0,0,21.052,39.964,16.758,11.723,6.6655,92.5,19.048,13,300,0,0
2017-11-05 18:00,0,0,0,0,0,0.75206,0,0,21.08,41.553,16.816,11.72,8.5882,92.5,19.048,13,300,0,0
2017-11-05 19:00,0,0,0,0,0,1.195,0,0,21.191,43.369,16.848,11.715,8.9745,92.5,19.048,13,300,0,0
2017-11-05 20:00,0,0,0,0,0,0.1052,0,0,21.308,44.485,16.968,11.717,9.4406,92.5,19.048,13,300,0,0
2017-11-05 21:00,0,0,0,0,0,0,0,0,21.354,45.458,17.062,11.713,9.6923,92.5,19.048,13,300,0,0
2017-11-05 22:00,0,0,0,0,0,0,0,0,21.36,46.34,17.251,11.714,10.074,92.5,19.048,13,300,0,0
2017-11-05 23:00,0,0,0,0,0,0,0,0,21.412,47.378,17.377,11.71,10.278,92.5,19.048,13,300,0,0
2017-11-06 0:00,0,0,0,0,0,0,0,0,21.459,48.507,17.492,11.712,10.683,92.5,19.048,13,300,0,0
2017-11-06 1:00,0,0,0,0,0,0,0,0,21.461,49.716,17.71,11.708,11.243,92.5,19.048,13,300,0,0
2017-11-06 2:00,0,0,0,0,0,0,0,0,21.624,51.21,17.85,11.705,12.168,92.5,19.048,13,300,0,0
2017-11-06 3:00,0,0,0,0,0,0,0,0,21.755,51.978,18.069,11.706,12.387,92.5,19.048,13,300,0,0
2017-11-06 4:00,0,0,0,0,0,0,0,0,21.847,52.493,18.228,11.7,12.147,92.5,19.048,13,300,0,0
2017-11-06 5:00,0,0,0,0,0,0,0,0,21.936,52.933,18.368,11.705,10.74,92.5,19.048,13,300,0,0
2017-11-06 6:00,0,0,0,0,0,0,0,0,21.909,52.068,18.464,11.709,9.9082,92.5,19.048,13,300,0,0
2017-11-06 7:00,0.14272,0,0,0,0,0,0,0,21.712,49.852,18.567,11.707,9.3418,92.5,19.048,13,300,0,0
2017-11-06 8:00,176.14,80.181,63.213,100,0,0,100,0,22.306,43.049,15.305,11.719,8.9126,92.5,17.031,13.009,395.45,0,1
2017-11-06 9:00,147.38,75.041,97.148,100,0,0,100,0,21.971,43.129,14.437,11.731,8.6299,92.5,13.014,13.368,406.82,0,1
2017-11-06 10:00,141.08,74.81,97.148,100,0,0,100,0,21.851,41.345,13.934,11.738,8.2855,87.138,13.014,13.028,412.5,0,1
2017-11-06 11:00,138.47,73.733,89.634,98.33,0,0,72.993,0,21.759,38.174,13.347,11.738,7.6318,67.63,12.012,13.384,413.64,0,1
2017-11-06 12:00,128.21,71.232,87.021,81.012,0,0,0,0,21.745,36.461,14.21,11.746,5.4969,70.882,12.848,14.431,416.67,0,1
2017-11-06 13:00,135.63,72.529,94.31,88.712,0,0,0,0.0049477,21.681,34.17,13.6,11.74,6.0031,56.49,12.517,13.439,412.5,0,1
2017-11-06 14:00,133.68,72.111,88.223,82.582,0,0,0,0.16816,21.618,31.216,14.166,11.74,5.6238,44.992,13.016,14.137,400,0,1
2017-11-06 15:00,125.8,71.107,86.056,76.814,0,0,0,4.8184,21.639,28.912,14.669,11.732,4.8244,41.904,13.024,14.701,418.75,0,1
2017-11-06 16:00,125.54,70.246,86.752,78.128,0,0,0,15.726,21.647,27.574,14.289,11.732,4.1689,43.445,12.534,14.239,407.5,0,1
2017-11-06 17:00,128.1,71.209,86.565,70.592,0,0,0,30.289,21.65,26.869,14.835,11.737,3.2726,48.484,12.766,14.798,418.75,0,1
2017-11-06 18:00,122.92,70.051,82.807,68.649,0,0,0,47.969,21.642,26.041,14.616,11.733,2.492,45.569,12.752,14.73,412.5,0,1
2017-11-06 19:00,119.26,68.847,77.204,59.329,0,0,0,70.084,21.735,25.179,15.37,11.729,1.4518,46.069,13.496,15.251,408.33,0,1
2017-11-06 20:00,100.44,62.519,71.974,51.967,0,0,0,93.872,21.694,24.561,15.798,11.731,0.78618,46.436,14.665,15.746,325,0,1
2017-11-06 21:00,102.42,62.641,73.91,49.132,0,0,0,100,21.72,24.077,15.867,11.728,0.97621,46.683,13.995,16.066,300,0,1
2017-11-06 22:00,3.8255,0,0,2.8315,0,7.6882,0,0,20.895,26.103,17.488,11.729,0.70141,48.117,29.764,13.194,300,0,0
2017-11-06 23:00,0,0,0,0,0,0.0086561,0,0,20.409,27.604,18.157,11.743,0.46237,44.656,27.227,13,300,0,0
2017-11-07 0:00,0,0,0,0,0,0.0060219,0,0,20.369,27.877,18.068,11.743,0.20479,45.189,24.22,13,300,0,0
2017-11-07 1:00,0,0,0,0,0,0,0,0,20.449,27.685,17.94,11.733,0.13605,46.463,22.717,13,300,0,0
2017-11-07 2:00,0,0,0,0,0,0.00060881,0,0,20.586,27.013,17.463,11.74,-0.50877,44.813,21.715,13,300,0,0
2017-11-07 3:00,0,0,0,0,0,0.0010104,0,0,20.462,26.967,17.169,11.743,-1.2078,45.575,20.715,13,300,0,0
2017-11-07 4:00,0,0,0,0,0,0.0054257,0,0,20.396,26.854,16.814,11.744,-1.3337,45.275,20.715,13,300,0,0
2017-11-07 5:00,0,0,0,0,0,0.0034847,0,0,20.268,27.388,16.723,11.747,-1.5958,47.985,19.714,13,300,0,0
2017-11-07 6:00,0,0,0,0,0,0.003926,0,0,20.306,26.849,16.303,11.746,-1.5849,52.127,19.714,13,300,0,0
2017-11-07 7:00,0,0,0,0,0,0.0034079,0,0,20.181,27.127,16.482,11.747,-1.7985,55.79,19.714,13,300,0,0
2017-11-07 8:00,116.42,66.693,57.745,40.057,0,0,0,18.516,21.936,22.906,15.085,11.731,-1.2795,55.102,14.317,15.257,352.78,0,1
2017-11-07 9:00,129.67,71.156,58.072,37.642,0,0,0,63.484,21.931,22.01,16.65,11.719,-0.21145,48.178,14.628,16.506,417.86,0,1
2017-11-07 10:00,127.64,69.761,74.319,54.928,0,0,0,97.742,21.809,22.026,15.823,11.726,0.43403,47.838,13.292,15.677,409.09,0,1
2017-11-07 11:00,152.24,74.653,82.294,71.824,0,0,0,100,21.718,21.758,14.185,11.736,2.3601,37.691,12.126,13.999,416.67,0,1
2017-11-07 12:00,148.83,74.553,86.271,77.345,0,0,0,100,21.656,21.285,13.379,11.745,3.1147,32.523,12.129,13.33,429.17,0,1
2017-11-07 13:00,139.1,70.599,86.563,77.834,0,0,0,100,21.579,20.442,13.275,11.752,3.752,29.594,12.637,13.333,362.5,0,1
2017-11-07 14:00,125.81,67.482,87.176,75.765,0,0,0,100,21.56,20.231,14.1,11.745,4.6804,27.987,12.135,14.042,325,0,1
2017-11-07 15:00,132.13,68.841,82.629,72.695,0,0,0,100,21.599,20.209,15.104,11.73,4.9731,26.266,13.491,14.745,346.43,0,1
2017-11-07 16:00,134.41,72.076,88.174,82.438,0,0,0,100,21.453,20.081,13.393,11.743,3.9882,29.67,12.135,13.292,419.44,0,1
2017-11-07 17:00,125.17,69.711,85.81,77.252,0,0,0,100,21.48,19.914,13.895,11.749,3.4731,30.723,12.637,13.812,410.71,0,1
2017-11-07 18:00,116.65,68.132,74.488,67.018,0,0,0,100,21.59,19.9,15.098,11.735,2.8173,34.316,14.146,14.996,408.33,0,1
2017-11-07 19:00,117.83,68.345,75.675,61.789,0,0,0,100,21.676,20.185,15.666,11.726,2.6783,40.622,14.647,15.769,406.82,0,1
2017-11-07 20:00,104.91,63.314,74.7,54.703,0,0,0,100,21.695,20.942,15.997,11.723,2.5357,44.9,14.652,16.226,312.5,0,1
2017-11-07 21:00,114.7,64.892,63.99,37.754,0,0,0,100,21.808,21.026,17.802,11.713,2.5215,40.335,16.657,17.756,300,0,1
2017-11-07 22:00,4.4118,0,0,2.8454,0,6.3841,0,0,20.931,22.083,18.275,11.719,2.2405,42.072,30.214,13.567,300,0,0
2017-11-07 23:00,0,0,0,0,0,0.0040474,0,0,20.349,23.546,18.825,11.726,1.9976,43.376,28.776,13,300,0,0
2017-11-08 0:00,0,0,0,0,0,0.0031143,0,0,20.146,24.287,18.8,11.729,1.9019,41.926,26.267,13,300,0,0
2017-11-08 1:00,0,0,0,0,0,0.00073917,0,0,20.214,24.475,18.856,11.729,1.7961,42.434,25.26,13,300,0,0
2017-11-08 2:00,0,0,0,0,0,0,0,0,20.392,24.161,18.671,11.729,1.751,42.246,24.252,13,300,0,0
2017-11-08 3:00,0,0,0,0,0,0.00036269,0,0,20.385,24.103,18.658,11.731,1.6166,43.727,23.25,13,300,0,0
2017-11-08 4:00,0,0,0,0,0,0.00089865,0,0,20.366,24.402,18.426,11.731,1.6427,45.629,23.25,13,300,0,0
2017-11-08 5:00,0,0,0,0,0,0,0,0,20.32,24.558,18.319,11.731,1.6992,45.632,23.25,13,300,0,0
2017-11-08 6:00,0,0,0,0,0,0,0,0,20.354,24.804,18.194,11.728,1.8641,44.569,23.25,13,300,0,0
2017-11-08 7:00,0,0,0,0,0,0,0,0,20.337,24.632,18.096,11.728,1.4673,48.622,22.247,13,300,0,0
2017-11-08 8:00,117.15,66.886,69.443,56.397,0,0,0,18.516,21.854,21.477,15.221,11.733,1.8634,48.391,14.802,15.01,352.78,0,1
2017-11-08 9:00,133.99,71.727,71.084,53.716,0,0,0,63.258,21.919,21.292,17.012,11.714,2.6343,46.056,14.598,16.751,416.67,0,1
2017-11-08 10:00,124.74,69.441,82.78,71.697,0,0,0,97.581,21.785,23.412,14.735,11.738,3.7721,44.276,13.237,14.758,400,0,1
2017-11-08 11:00,129.69,71.366,90.287,86.783,0,0,0,100,21.653,25.567,13.088,11.742,5.8451,41.587,12.1,13.203,416.67,0,1
2017-11-08 12:00,135.61,72.738,95.288,89.366,0,0,0,100,21.589,26.408,12.995,11.747,6.5043,38.269,12.1,13,412.5,0,1
2017-11-08 13:00,129.27,71.393,92.792,89.498,0,0,0,100,21.547,26.48,13.117,11.753,6.3238,35.024,12.1,13.115,418.75,0,1
2017-11-08 14:00,129.66,71.223,93.882,90.565,0,0,0,100,21.51,26.431,13.26,11.75,6.5454,34.071,12.1,13.192,412.5,0,1
2017-11-08 15:00,124.27,70.144,86.057,81.456,0,0,0,100,21.537,26.321,14.383,11.74,7.0227,30.891,13.602,14.536,412.5,0,1
2017-11-08 16:00,127.62,69.392,80.481,69.542,0,0,0,100,21.733,25.959,16.353,11.724,6.6556,34.509,15.108,16.383,362.5,0,1
2017-11-08 17:00,116.66,65.869,86.511,74.987,0,0,0,99.987,21.741,27.84,15.656,11.724,6.406,46.593,14.105,15.598,300,0,1
2017-11-08 18:00,105.59,63.576,80.099,74.937,0,0,0,99.971,21.665,29.134,15.014,11.74,5.2849,46.033,14.103,14.969,300,0,1
2017-11-08 19:00,105.62,63.61,87.501,74.237,0,0,0,99.904,21.648,29.629,14.559,11.735,4.5951,50.016,13.299,14.657,300,0,1
2017-11-08 20:00,106.71,63.857,80.373,66.09,0,0,0,99.955,21.68,29.757,15.54,11.737,3.5973,52.87,14.102,15.328,300,0,1
2017-11-08 21:00,102.87,63.07,73.905,56.119,0,0,0,100,21.679,29.635,15.757,11.737,3.1364,53.25,15.104,15.722,300,0,1
2017-11-08 22:00,1.4145,0,0,0,0,1.1108,0,0,20.847,35.558,17.148,11.734,2.2539,52.088,29.287,13.342,300,0,0
2017-11-08 23:00,0,0,0,0,0,0.018628,0,0,20.27,37.649,18.122,11.739,1.9167,53.667,27.832,13,300,0,0
2017-11-09 0:00,0,0,0,0,0,0.00054582,0,0,20.135,37.032,18.4,11.734,0.94698,56.699,25.327,13,300,0,0
2017-11-09 1:00,0,0,0,0,0,0.0042667,0,0,20.25,35.994,18.485,11.743,0.42781,59.937,23.819,13,300,0,0
2017-11-09 2:00,0,0,0,0,0,0,0,0,20.218,35.285,18.449,11.735,0.16047,63.687,23.819,13,300,0,0
2017-11-09 3:00,0,0,0,0,0,0.0035364,0,0,20.192,35.124,18.285,11.726,-0.13634,64.831,22.817,13,300,0,0
2017-11-09 4:00,0,0,0,0,0,0.00013526,0,0,20.239,34.874,18.035,11.733,0.1231,62.491,22.817,13,300,0,0
2017-11-09 5:00,0,0,0,0,0,0,0,0,20.163,34.902,17.993,11.737,-0.0014973,61.146,21.817,13,300,0,0
2017-11-09 6:00,0,0,0,0,0,0,0,0,20.086,35.577,17.943,11.739,0.079326,61.118,21.817,13,300,0,0
2017-11-09 7:00,0,0,0,0,0,0,0,0,20.068,35.954,17.966,11.737,0.0023184,62.108,21.817,13,300,0,0
2017-11-09 8:00,114.49,66.585,65.795,50.989,0,0,0,13.652,21.867,28.557,14.526,11.741,0.54305,60.388,14.873,14.852,347.5,0,1
2017-11-09 9:00,120.23,68.436,68.021,48.373,0,0,0,28.462,21.888,27.601,16.782,11.718,1.3111,58.19,15.676,16.716,375,0,1
2017-11-09 10:00,117.34,66.162,78.507,63.605,0,0,0,37.084,21.772,28.196,15.624,11.724,2.736,55.509,14.337,15.679,300,0,1
2017-11-09 11:00,113.5,65.17,78.865,65.018,0,0,0,43.161,21.708,28.716,15.647,11.726,4.3325,50.868,14.508,15.724,300,0,1
2017-11-09 12:00,133.23,70.388,79.072,65.086,0,0,0,46.896,21.777,29.206,16.291,11.72,6.0134,46.827,15.172,16.383,387.5,0,1
2017-11-09 13:00,132.9,72.147,88.027,79.725,0,0,0,50.611,21.719,29.172,15.251,11.727,6.4527,42.394,14.166,15.168,412.5,0,1
2017-11-09 14:00,126.59,70.982,87.526,76.64,0,0,0,55.726,21.765,28.82,15.634,11.725,6.9759,40.709,14.464,15.75,412.5,0,1
2017-11-09 15:00,134.41,72.637,89.216,80.057,0,0,0,63.244,21.756,28.371,15.673,11.727,7.3488,38.458,14.261,15.534,412.5,0,1
2017-11-09 16:00,125.54,70.618,93.799,88,0,0,0,70.42,21.568,28.519,14.488,11.732,7.4253,39.765,13.156,14.278,409.09,0,1
2017-11-09 17:00,110.34,65.796,91.208,83.567,0,0,0,75.573,21.581,28.919,14.8,11.734,6.7465,43.722,13.156,14.723,350,0,1
2017-11-09 18:00,98.607,62.844,87.078,78.601,0,0,0,79.553,21.578,29.072,14.966,11.737,6.4495,41.691,14.157,15.108,300,0,1
2017-11-09 19:00,105.33,64.129,85.696,77.352,0,0,0,83.503,21.601,29.251,15.124,11.734,6.3361,46.367,13.658,15.1,300,0,1
2017-11-09 20:00,112.38,65.5,78.265,63.006,0,0,0,80.674,21.664,30.84,16.247,11.727,4.3496,82.47,14.663,16.253,300,0,1
2017-11-09 21:00,125.8,70.857,72.314,48.369,0,0,0,70.005,21.761,32.266,17.54,11.718,4.013,92.5,15.667,17.31,400,0,1
2017-11-09 22:00,0.99249,0,0,0,0,0.99619,0,0,20.771,35.653,17.822,11.733,-1.1177,92.5,29.687,13.52,362.5,0,0
2017-11-09 23:00,0,0,0,0,0,0.01646,0,0,20.097,36.658,18.405,11.747,-2.0934,92.5,27.836,13,300,0,0
2017-11-10 0:00,0,0,0,0,0,0.0056009,0,0,20.038,34.853,18.209,11.755,-3.81,82.693,24.819,13,300,0,0
2017-11-10 1:00,0,0,0,0,0,0,0,0,20.134,32.878,17.645,11.761,-5.5812,65.138,22.311,13,300,0,0
2017-11-10 2:00,0,0,0,0,0,0.01188,0,0,20.089,33.182,16.841,11.769,-6.6757,60.581,20.303,13,300,0,0
2017-11-10 3:00,0,0,0,0,0,0.022972,0,0,19.965,33.442,16.08,11.767,-8.0584,57.208,19.302,13,300,0,0
2017-11-10 4:00,0,0,0,0,0,2.3431,0,0,19.876,34.446,15.343,11.783,-9.2373,52.74,18.301,13,300,0,0
2017-11-10 5:00,0,0,0,0,0,13.288,0,0,19.759,35.393,14.752,11.788,-10.372,52.952,17.292,13,300,0,0
2017-11-10 6:00,0,0,0,0,0,16.367,0,0,19.634,36.019,14.08,11.791,-10.853,53.895,18.294,13,300,0,0
2017-11-10 7:00,0,0,0,0,0,17.482,0,0,19.462,38.272,13.889,11.792,-11.427,55.189,18.294,13,300,0,0
2017-11-10 8:00,107.04,66.455,22.74,0,0,1.3137,0,14.638,21.915,27.759,17.5,11.758,-12.05,51.286,15.787,17.176,337.5,0,1
2017-11-10 9:00,110.05,66.466,37.27,1.6894,0,0,0,38.663,22.043,25.256,17.01,11.737,-11.774,49.331,14.284,17.013,350,0,1
2017-11-10 10:00,135.83,72.22,28.824,0.63846,0,0,0,65.111,22.038,24.348,15.911,11.747,-10.791,44.993,14.28,16.041,336.36,0,1
