,AHU 1 Supply Air Pressure (Pa),AHU 1 fan VFD state [0 off 1 on],AHU 1 Outdoor Air Damper (%),AHU 1 Exhaust Air Damper (%),AHU 1 Heat Recovery Wheel (%),AHU 1 Heating Coil State (%),AHU 1 Cooling Coil State (%),AHU 1 Humidifier State (%),AHU 1 Return Air Temperature [degC],AHU 1 Return Air Humidity [%],AHU 1 Supply Air Temperature [degC],AHU 1 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 1 Supply Air Temperature Setpoint (degC),AHU 1 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-11-10 11:00,139.39,72.512,41.583,5.7711,0,0,0,91.204,21.975,24.418,15.823,11.743,-9.5432,39.914,13.773,15.815,337.5,0,1
2017-11-10 12:00,140.73,73.149,33.036,0.30282,0,0,0,100,21.902,24.789,15.887,11.743,-8.909,42.674,14.777,16.091,333.33,0,1
2017-11-10 13:00,141.13,72.915,36.242,1.0544,0,0,0,100,21.92,24.845,16.551,11.737,-7.8406,41.003,14.779,16.612,333.33,0,1
2017-11-10 14:00,152.43,75.987,37.306,5.3889,0,0,0,100,21.826,24.669,17.193,11.734,-7.1816,36.956,14.89,17.277,342.5,0,1
2017-11-10 15:00,154.24,76.982,25.209,0,0,0,0,100,21.875,24.194,17.648,11.728,-6.6554,36.208,15.299,17.608,336.36,0,1
2017-11-10 16:00,146.82,76.102,29.751,0,0,0,0,100,21.875,24.034,16.871,11.728,-6.4584,38.519,15.299,16.986,416.67,0,1
2017-11-10 17:00,157.75,79.158,27.415,0,0,0,0,100,21.919,24.228,17.73,11.727,-6.8488,40.923,16.299,17.808,425,0,1
2017-11-10 18:00,120.4,68.99,25.563,0,0,0,0,100,22.04,24.395,18.008,11.724,-6.8984,43.197,16.299,17.958,338.89,0,1
2017-11-10 19:00,123.94,70.009,25.471,0,0,0,0,100,21.95,24.998,17.546,11.724,-7.301,44.381,15.297,17.572,332.5,0,1
2017-11-10 20:00,110.96,66.054,27.438,0,0,0,0,100,21.888,25.468,17.717,11.728,-7.818,46.324,16.3,17.717,335.71,0,1
2017-11-10 21:00,112.24,66.978,20.928,0,0,0,0,100,21.978,25.381,18.001,11.72,-8.7352,46.696,16.3,18,332.5,0,1
2017-11-10 22:00,3.0168,0,0,0,0,1.627,0,3.2258,20.524,33.612,17.874,11.749,-9.2998,48.298,33.29,13.585,325,0,0
2017-11-10 23:00,0,0,0,0,0,0.033931,0,0,19.612,39.582,18.156,11.77,-9.7371,50.582,27.866,13,300,0,0
2017-11-11 0:00,0,0,0,0,0,0.010237,0,0,19.389,41.835,17.43,11.776,-9.9883,52.97,22.833,13,300,0,0
2017-11-11 1:00,0,0,0,0,0,0.04551,0,0,19.372,41.542,16.498,11.777,-10.185,54.688,20.318,13,300,0,0
2017-11-11 2:00,0,0,0,0,0,3.0393,0,0,19.237,40.444,15.642,11.776,-10.112,56.252,18.313,13,300,0,0
2017-11-11 3:00,0,0,0,0,0,15.87,0,0,19.192,38.769,14.948,11.779,-10.127,57.806,17.811,13,300,0,0
2017-11-11 4:00,0,0,0,0,0,15.213,0,0,19.205,37.774,14.238,11.789,-9.964,58.658,18.313,13,300,0,0
2017-11-11 5:00,0,0,0,0,0,18.063,0,0,19.179,37.525,13.91,11.79,-9.9959,58.438,18.819,13,300,0,0
2017-11-11 6:00,0,0,0,0,0,17.906,0,0,19.2,37.048,13.803,11.791,-9.8843,58.732,18.321,13,300,0,0
2017-11-11 7:00,0,0,0,0,0,18.592,0,0,19.173,36.926,13.785,11.788,-9.8855,59.155,18.323,13,300,0,0
2017-11-11 8:00,0,0,0,0,0,17.947,0,0,19.187,37,13.756,11.789,-9.6113,59.074,17.824,13,300,0,0
2017-11-11 9:00,51.901,31.976,38.877,8.0192,0,9.5719,0,3.8,20.466,31.717,14.443,11.78,-8.9339,54.923,15.508,13.954,337.5,0,1
2017-11-11 10:00,123.49,69.578,27.757,0.39544,0,0,0,36.462,21.806,25.519,17.078,11.73,-7.1932,49.784,15.302,17.106,332.5,0,1
2017-11-11 11:00,130.66,70.487,32.576,0,0,0,0,60.889,21.97,25.095,17.16,11.728,-5.6157,44.801,14.802,17.122,330.56,0,1
2017-11-11 12:00,126.99,68.227,52.015,24.205,0,0,0,83.612,21.864,25.088,16.036,11.735,-4.378,41.947,14.295,16.053,327.78,0,1
2017-11-11 13:00,120.36,67.639,49.337,20.369,0,0,0,99.345,21.848,25.247,16.156,11.73,-3.5833,41.366,14.795,16.265,337.5,0,1
2017-11-11 14:00,128.73,69.607,42.839,9.7654,0,0,0,100,21.757,25.289,17.028,11.732,-2.2158,37.798,15.295,17.147,337.5,0,1
2017-11-11 15:00,136.82,72.423,31.65,0,0,0,0,100,21.748,25.525,17.602,11.717,-1.5706,37.913,15.797,17.666,337.5,0,1
2017-11-11 16:00,129.68,71.197,29.144,0,0,0,0,100,21.751,25.385,17.897,11.721,-2.0503,38.082,15.797,17.875,342.5,0,1
2017-11-11 17:00,65.667,34.943,17.657,0,0,0.254,0,51.613,21.379,27.785,17.76,11.718,-2.644,38.172,30.835,16.034,331.25,0,0
2017-11-11 18:00,0,0,0,0,0,0.68734,0,0,20.285,34.815,19.015,11.737,-3.2617,39.21,31.649,13,300,0,0
2017-11-11 19:00,0,0,0,0,0,0.0072718,0,0,19.971,37.201,19.001,11.743,-3.3155,38.869,25.627,13,300,0,0
2017-11-11 20:00,0,0,0,0,0,0,0,0,19.689,38.672,18.429,11.746,-3.7592,42.178,23.618,13,300,0,0
2017-11-11 21:00,0,0,0,0,0,0.0028865,0,0,19.534,38.705,18.025,11.746,-4.1093,46.101,22.616,13,300,0,0
2017-11-11 22:00,0,0,0,0,0,0.00038417,0,0,19.541,37.253,17.411,11.748,-4.3009,46.686,21.612,13,300,0,0
2017-11-11 23:00,0,0,0,0,0,0.0031794,0,0,19.518,36.747,17.114,11.751,-4.5112,48.798,20.611,13,300,0,0
2017-11-12 0:00,0,0,0,0,0,0.0057817,0,0,19.518,35.714,16.729,11.748,-4.2969,48.38,20.611,13,300,0,0
2017-11-12 1:00,0,0,0,0,0,0,0,0,19.599,34.996,16.396,11.757,-4.5362,50.782,19.609,13,300,0,0
2017-11-12 2:00,0,0,0,0,0,0.0037589,0,0,19.573,35.455,16.249,11.753,-4.2461,51.542,19.609,13,300,0,0
2017-11-12 3:00,0,0,0,0,0,0,0,0,19.555,35.68,16.193,11.753,-4.4727,50.643,19.609,13,300,0,0
2017-11-12 4:00,0,0,0,0,0,0,0,0,19.625,36.07,15.985,11.761,-4.5499,52.527,19.609,13,300,0,0
2017-11-12 5:00,0,0,0,0,0,0.0011738,0,0,19.666,36.02,15.781,11.755,-4.6415,53.767,19.609,13,300,0,0
2017-11-12 6:00,0,0,0,0,0,0.007124,0,0,19.607,36.886,15.839,11.76,-4.5918,55.326,19.609,13,300,0,0
2017-11-12 7:00,0,0,0,0,0,0,0,0,19.581,37.142,15.775,11.757,-4.4897,56.023,19.609,13,300,0,0
2017-11-12 8:00,0,0,0,0,0,0,0,0,19.645,37.082,15.539,11.759,-4.4292,57.498,19.609,13,300,0,0
2017-11-12 9:00,0,0,0,0,0,0.0024552,0,0,19.69,36.193,15.435,11.759,-3.3118,53.772,18.605,13,300,0,0
2017-11-12 10:00,0,0,0,0,0,0,0,0,19.912,35.512,15.299,11.759,-2.1298,50.353,18.605,13,300,0,0
2017-11-12 11:00,0,0,0,0,0,0,0,0,20.207,34.646,15.357,11.755,-0.76886,44.423,18.605,13,300,0,0
2017-11-12 12:00,0,0,0,0,0,0,0,0,20.517,33.84,15.582,11.755,0.64677,36.898,18.605,13,300,0,0
2017-11-12 13:00,0,0,0,0,0,0,0,0,20.658,32.737,16.215,11.748,1.1749,32.458,19.612,13,300,0,0
2017-11-12 14:00,0,0,0,0,0,0,0,0,20.484,32.605,17.06,11.744,2.5102,29.849,19.612,13,300,0,0
2017-11-12 15:00,0,0,0,0,0,0,0,0,20.484,32.424,17.037,11.74,2.8378,30.669,20.613,13,300,0,0
2017-11-12 16:00,0,0,0,0,0,0,0,0,20.413,32.829,17.102,11.734,2.4367,32.924,20.613,13,300,0,0
2017-11-12 17:00,0,0,0,0,0,0,0,0,20.333,33.859,17.088,11.736,1.2705,38.011,20.613,13,300,0,0
2017-11-12 18:00,0,0,0,0,0,0,0,0,20.305,35.459,16.776,11.744,0.025412,42.164,20.613,13,300,0,0
2017-11-12 19:00,0,0,0,0,0,0,0,0,20.304,36.4,16.63,11.743,-0.016502,44.418,20.613,13,300,0,0
2017-11-12 20:00,0,0,0,0,0,0,0,0,20.27,36.736,16.623,11.744,0.030507,44.916,20.613,13,300,0,0
2017-11-12 21:00,0,0,0,0,0,0,0,0,20.121,36.088,16.79,11.741,-0.21581,44.317,20.613,13,300,0,0
2017-11-12 22:00,0,0,0,0,0,0,0,0,20.05,35.404,16.854,11.743,-0.50134,42.594,20.613,13,300,0,0
2017-11-12 23:00,0,0,0,0,0,0,0,0,20.024,35.071,16.859,11.739,-0.76996,43.865,20.613,13,300,0,0
2017-11-13 0:00,0,0,0,0,0,0,0,0,20.005,34.586,16.876,11.739,-1.199,45.145,20.613,13,300,0,0
2017-11-13 1:00,0,0,0,0,0,0,0,0,20.163,33.792,16.486,11.744,-1.5875,45.768,20.613,13,300,0,0
2017-11-13 2:00,0,0,0,0,0,0,0,0,20.238,33.957,16.359,11.748,-1.6914,46.325,20.613,13,300,0,0
2017-11-13 3:00,0,0,0,0,0,0,0,0,20.252,34.269,16.228,11.749,-1.9696,46.514,20.613,13,300,0,0
2017-11-13 4:00,0,0,0,0,0,0,0,0,20.132,35.099,16.367,11.753,-2.0122,48.227,20.613,13,300,0,0
2017-11-13 5:00,0,0,0,0,0,0,0,0,20.055,36.007,16.46,11.747,-2.0115,49.331,20.613,13,300,0,0
2017-11-13 6:00,0,0,0,0,0,0,0,0,20.072,35.936,16.244,11.748,-1.664,48.568,20.613,13,300,0,0
2017-11-13 7:00,0,0,0,0,0,0,0,0,20.077,36.291,16.16,11.753,-1.6832,47.63,20.613,13,300,0,0
2017-11-13 8:00,120.18,68.284,55.545,22.97,0,0,0,13.785,22.012,27.645,16.028,11.74,-2.0757,49.982,15.172,16.211,387.5,0,1
2017-11-13 9:00,123.94,70.532,57.371,30.874,0,0,0,34.532,21.953,25.904,16.86,11.724,-1.9288,50.249,15.166,16.876,412.5,0,1
2017-11-13 10:00,140.43,73.072,60.714,32.925,0,0,0,51.281,22,26.386,17.038,11.719,-1.6859,47.307,14.989,17.226,425,0,1
2017-11-13 11:00,149.45,74.22,67.356,43.117,0,0,0,67.592,21.941,26.489,17.188,11.719,-0.72707,43.823,14.991,17.098,412.5,0,1
2017-11-13 12:00,159.36,75.844,63.339,36.4,0,0,0,82.377,21.884,26.831,17.699,11.716,-0.21829,43.987,15.491,17.592,412.5,0,1
2017-11-13 13:00,150.67,75.056,68.068,47.554,0,0,0,93.866,21.836,27.494,16.556,11.722,0.012234,43.981,14.649,16.563,425,0,1
2017-11-13 14:00,140.43,72.722,67.554,43.104,0,0,0,99.94,21.877,27.833,17.216,11.718,0.92548,42.342,15.485,17.237,410,0,1
2017-11-13 15:00,150.69,74.701,68.829,47.32,0,0,0,100,21.867,27.848,17.224,11.72,0.75988,40.548,14.484,17.001,412.5,0,1
2017-11-13 16:00,147.81,74.175,67.525,47.369,0,0,0,100,21.847,27.633,16.761,11.727,0.53438,40.261,15.158,16.796,412.5,0,1
2017-11-13 17:00,141.2,72.678,68.135,50.864,0,0,0,100,21.842,27.628,16.497,11.726,0.72374,40.028,14.818,16.453,418.75,0,1
2017-11-13 18:00,127.53,70.57,68.299,50.052,0,0,0,100,21.779,27.505,16.304,11.728,0.41106,41.526,15.483,16.337,412.5,0,1
2017-11-13 19:00,134.36,72.152,64.396,42.823,0,0,0,100,21.891,27.77,17.226,11.724,0.65374,41.443,15.483,17.166,425,0,1
2017-11-13 20:00,140.78,72.931,64.398,37.864,0,0,0,100,21.877,27.822,17.584,11.718,0.64289,38.696,15.483,17.602,412.5,0,1
2017-11-13 21:00,139.28,72.324,59.153,34.853,0,0,0,100,21.886,27.486,17.724,11.718,0.34785,36.127,15.483,17.708,411.36,0,1
2017-11-13 22:00,5.597,0,0,0,0,0.53204,0,3.2258,20.881,33.74,18.395,11.719,0.36989,36.244,30.378,13.66,362.5,0,0
2017-11-13 23:00,0,0,0,0,0,0.015442,0,0,20.247,36.855,19.594,11.727,-0.01903,37.516,28.839,13,300,0,0
2017-11-14 0:00,1.2485,0,66.823,1.916,0,0.0011969,0,0,20.063,36.364,19.339,11.735,-0.52098,38.192,23.282,13,300,0,0
2017-11-14 1:00,10.221,13.299,0,16.667,0,7.2029,9.0116,0.6129,21.262,30.755,13.814,11.749,0.088829,38.34,21.461,13,300,0,0
2017-11-14 2:00,0,0,0,0,0,0.00077566,0,0,20.354,33.576,17.094,11.751,0.10943,38.661,25.21,13,300,0,0
2017-11-14 3:00,0,0,0,0,0,0,0,0,20.22,33.958,17.721,11.743,-0.30295,37.9,23.199,13,300,0,0
2017-11-14 4:00,0,0,0,0,0,0,0,0,20.213,33.993,17.667,11.743,-0.37319,42.428,22.198,13,300,0,0
2017-11-14 5:00,0,0,0,0,0,0,0,0,20.25,34.065,17.496,11.739,-0.143,44.956,22.198,13,300,0,0
2017-11-14 6:00,0,0,0,0,0,0,0,0,20.272,34.523,17.362,11.74,-0.093601,44.765,21.197,13,300,0,0
2017-11-14 7:00,0,0,0,0,0,0,0,0,20.181,34.675,17.322,11.745,-0.07958,46.403,21.197,13,300,0,0
2017-11-14 8:00,118.37,66.66,63.208,45.917,0,0,0,15.391,21.96,27.474,15.632,11.733,0.18722,47.042,15.615,15.406,372.5,0,1
2017-11-14 9:00,124.93,70.288,58.02,30.429,0,0,0,36.021,21.948,26.389,17.54,11.718,0.67971,44.737,16.097,17.578,412.5,0,1
2017-11-14 10:00,133.96,72.02,66.23,40.947,0,0,0,50.43,21.95,26.876,17.548,11.717,0.96116,44.48,16.097,17.492,406.25,0,1
2017-11-14 11:00,124.17,68.2,58.437,29.109,0,0,0,62.655,21.914,27.344,17.72,11.713,1.0134,42.614,16.097,17.675,363.89,0,1
2017-11-14 12:00,127.13,68.555,60.584,36.529,0,0,0,74.573,21.898,27.442,17.813,11.717,0.83693,41.934,16.097,17.746,366.67,0,1
2017-11-14 13:00,135.89,72.16,73.499,56.446,0,0,0,85.379,21.826,27.638,16.285,11.722,1.198,38.755,14.759,16.282,412.5,0,1
2017-11-14 14:00,134.31,71.374,70.015,49.664,0,0,0,96.954,21.772,27.494,16.666,11.721,1.8314,36.819,15.295,16.788,409.09,0,1
2017-11-14 15:00,135.06,71.817,76.255,56.183,0,0,0,100,21.774,27.243,16.46,11.721,1.9891,34.405,13.88,16.257,417.86,0,1
2017-11-14 16:00,119.63,68.94,79.881,67.174,0,0,0,100,21.597,27.221,14.307,11.741,1.8574,35.887,13.074,14.484,412.5,0,1
2017-11-14 17:00,119.23,69.028,74.233,61.599,0,0,0,100,21.633,27.147,15.155,11.739,1.3968,39.344,14.076,15.196,412.5,0,1
2017-11-14 18:00,114.11,67.407,73.962,59.683,0,0,0,100,21.629,27.189,15.467,11.734,1.1813,40.449,14.075,15.345,412.5,0,1
2017-11-14 19:00,115.18,68.274,75.342,59.876,0,0,0,100,21.783,27.347,15.334,11.729,1.3705,42.459,14.076,15.374,450,0,1
2017-11-14 20:00,112.36,67.117,60.608,43.073,0,0,0,99.997,21.789,27.976,16.772,11.725,0.99731,44.491,15.583,16.794,409.09,0,1
2017-11-14 21:00,119.88,69.575,64.509,44.081,0,0,0,99.991,21.822,28.219,17.15,11.721,0.47819,45.926,15.587,17.137,450,0,1
2017-11-14 22:00,2.6684,0,0,0,0,8.3682,0,0,20.764,35.553,18.108,11.721,0.072501,48.035,30.435,13.37,362.5,0,0
2017-11-14 23:00,0,0,0,0,0,0.0085595,0,0,20.108,38.653,19.068,11.732,-0.20064,49.962,28.511,13,300,0,0
2017-11-15 0:00,0,0,0,0,0,0.0035598,0,0,19.85,37.975,18.867,11.733,-0.35708,51.898,25.501,13,300,0,0
2017-11-15 1:00,0,0,0,0,0,0.0037781,0,0,19.923,36.189,18.743,11.733,-0.3227,53.328,23.993,13,300,0,0
2017-11-15 2:00,0,0,0,0,0,0,0,0,19.949,35.198,18.811,11.735,-0.55639,59.173,22.985,13,300,0,0
2017-11-15 3:00,0,0,0,0,0,0,0,0,19.884,34.714,18.37,11.736,-1.0783,61.568,22.985,13,300,0,0
2017-11-15 4:00,0,0,0,0,0,0.0020757,0,0,19.777,34.801,18.06,11.739,-1.7073,65.974,21.985,13,300,0,0
2017-11-15 5:00,0,0,0,0,0,0.000151,0,0,19.743,35.43,17.977,11.738,-2.1203,68.542,21.985,13,300,0,0
2017-11-15 6:00,0,0,0,0,0,0,0,0,19.633,35.925,17.819,11.742,-2.263,70.863,20.979,13,300,0,0
2017-11-15 7:00,0,0,0,0,0,0.0027283,0,0,19.582,36.987,17.642,11.74,-2.9789,90.425,20.979,13,300,0,0
2017-11-15 8:00,106.85,65.404,58.038,21.637,0,0,0,14.266,21.877,28.06,16.077,11.734,-2.7688,91.622,15.477,16.102,352.78,0,1
2017-11-15 9:00,124.53,70.656,54.833,24.425,0,0,0,30.942,21.92,27.281,17.107,11.716,-1.5341,76.852,14.929,16.86,417.5,0,1
2017-11-15 10:00,134.58,71.959,78.759,65.446,0,0,0,42.363,21.883,27.56,14.456,11.74,0.41104,59.547,13.096,14.396,430,0,1
2017-11-15 11:00,127.04,70.408,85.321,74.749,0,0,0,54.313,21.764,27.415,13.455,11.751,2.402,48.685,11.929,13.406,405,0,1
2017-11-15 12:00,127.94,71.368,89.419,81.007,0,0,0,65.9,21.657,27.557,13.33,11.756,2.9868,48.089,11.929,13.137,425,0,1
2017-11-15 13:00,125.69,70.603,87.58,79.806,0,0,0,75.48,21.611,28.018,13.471,11.747,3.9041,47.567,12.43,13.697,408.33,0,1
2017-11-15 14:00,123.88,70.042,87.748,81.209,0,0,0,81.924,21.545,28.571,14.131,11.745,4.716,44.946,12.599,14.086,417.86,0,1
2017-11-15 15:00,120.72,69.859,82.726,68.637,0,0,0,88.821,21.618,28.442,15.7,11.732,4.948,39.522,14.44,15.859,412.5,0,1
2017-11-15 16:00,126.33,70.736,76.347,61.597,0,0,0,97.791,21.777,28.021,17.254,11.722,4.833,38.292,15.445,16.941,412.5,0,1
2017-11-15 17:00,123.47,70.281,85.516,73.395,0,0,0,100,21.708,28.182,15.419,11.727,3.7196,43.314,13.438,15.407,412.5,0,1
2017-11-15 18:00,119.47,69.285,78.632,68.087,0,0,0,99.998,21.628,28.408,15.121,11.739,2.701,45.031,14.271,15.314,412.5,0,1
2017-11-15 19:00,119.19,69.286,79.037,64.973,0,0,0,99.979,21.678,28.96,15.578,11.732,2.3471,48.785,14.433,15.645,412.5,0,1
2017-11-15 20:00,122.18,70.12,74.362,54.482,0,0,0,99.978,21.726,29.341,16.616,11.723,2.1145,52.76,14.931,16.591,412.5,0,1
2017-11-15 21:00,120.53,69.795,66.945,45.782,0,0,0,99.997,21.785,29.526,17.451,11.716,2.1113,52.278,15.934,17.451,412.5,0,1
2017-11-15 22:00,2.9325,0,0,0,0,8.9823,0,0,20.772,35.657,17.769,11.72,2.1842,50.928,29.463,13.652,362.5,0,0
2017-11-15 23:00,0,0,0,0,0,0.015318,0,0,20.034,37.909,18.508,11.735,2.2366,50.077,29.63,13,300,0,0
2017-11-16 0:00,0,0,0,0,0,0,0,0,19.991,37.233,18.842,11.736,1.9898,51.787,27.122,13,300,0,0
2017-11-16 1:00,0,0,0,0,0,0,0,0,20.072,36.309,18.996,11.73,1.7336,58.629,25.611,13,300,0,0
2017-11-16 2:00,0,0,0,0,0,0,0,0,20.027,36.566,18.992,11.73,1.4996,70.156,24.61,13,300,0,0
2017-11-16 3:00,0,0,0,0,0,0.001154,0,0,19.991,36.814,18.85,11.733,1.0815,83.177,23.608,13,300,0,0
2017-11-16 4:00,0,0,0,0,0,0,0,0,19.88,37.236,18.659,11.731,1.3796,92.5,23.608,13,300,0,0
2017-11-16 5:00,0,0,0,0,0,0,0,0,19.859,37.669,18.677,11.733,3.5476,91.276,22.608,13,300,0,0
2017-11-16 6:00,0,0,0,0,0,0,0,0,19.882,38.144,18.873,11.729,4.4614,89.519,22.608,13,300,0,0
2017-11-16 7:00,0,0,0,0,0,0,0,0,20.021,37.568,18.855,11.722,4.9274,89.015,22.608,13,300,0,0
2017-11-16 8:00,118.97,68.764,72.718,77.943,0,0,4.9482,5.451,21.883,31.166,14.959,11.732,5.6798,92.5,15.614,14.706,381.25,0,1
2017-11-16 9:00,125.81,70.869,76.11,61.304,0,0,0,0.85221,21.873,31.931,17.138,11.717,5.9094,92.5,15.55,17.081,400,0,1
2017-11-16 10:00,122.81,70.575,90.079,81.943,0,0,0,0,21.732,33.204,15.148,11.727,6.6913,87.548,13.539,15.056,400,0,1
2017-11-16 11:00,123.12,71.032,93.055,86.221,0,0,0,0,21.652,33.626,14.386,11.737,7.2378,68.237,12.534,14.423,418.75,0,1
2017-11-16 12:00,121.33,70.845,88.699,82.135,0,0,0,0,21.616,33.206,14.151,11.742,6.4331,66.788,13.209,14.438,414.29,0,1
2017-11-16 13:00,125.45,71.537,86.77,79.772,0,0,0,0,21.637,33.143,14.597,11.737,5.3347,80.181,13.345,14.486,415.91,0,1
2017-11-16 14:00,114.65,66.71,83.21,71.71,0,0,0,0,21.642,33.229,15.075,11.737,5.2152,81.237,14.048,15.281,337.5,0,1
2017-11-16 15:00,102.73,63.626,90.377,80.753,0,0,0,0,21.626,33.633,14.338,11.735,5.2421,90.703,12.714,14.211,325,0,1
2017-11-16 16:00,117.55,69.197,81.316,72.096,0,0,0,0,21.631,33.628,14.81,11.745,3.7069,92.5,13.888,14.836,403.57,0,1
2017-11-16 17:00,123.63,70.43,72.341,52.371,0,0,0,0.00028033,21.667,32.461,15.873,11.732,1.5113,92.5,14.058,16.09,412.5,0,1
2017-11-16 18:00,132.89,72.346,64.125,38.514,0,0,0,0.012463,21.786,31.235,17.383,11.724,1.3341,92.5,16.57,17.476,412.5,0,1
2017-11-16 19:00,119.99,68.715,62.217,44.524,0,0,0,0.089646,21.807,30.285,16.775,11.721,0.73104,92.5,15.234,16.702,377.5,0,1
2017-11-16 20:00,113.29,66.439,51.062,15.277,0,0,0,2.6758,21.886,29.341,17.663,11.72,-0.10988,92.5,16.242,17.636,329.17,0,1
2017-11-16 21:00,107.12,65.237,54.521,35.052,0,0,0,10.867,21.83,28.15,16.834,11.73,-0.71241,88.733,15.574,16.689,337.5,0,1
2017-11-16 22:00,30.785,24.907,28.971,0,0,12.886,50,0.57605,21.839,27.4,21.312,11.708,-1.438,77.862,29.424,13.426,300,0,0
2017-11-16 23:00,47.354,38.157,0,0,0,4.0228,66.667,0,22.328,26.743,22.613,11.69,-2.0395,69.004,24.73,13,300,0,0
2017-11-17 0:00,68.578,56.433,0,0,0,0,100,0,22.408,26.851,22.364,11.687,-2.5976,63.333,22.219,13,300,0,0
2017-11-17 1:00,59.113,55.678,0,0,0,0,83.333,0,22.405,27.812,22.282,11.691,-2.8821,61.897,22.219,13,300,0,0
2017-11-17 2:00,67.284,56.096,0,0,0,0,100,0,22.399,28.407,22.354,11.689,-3.5072,59.117,22.219,13,300,0,0
2017-11-17 3:00,72.354,57.591,0,0,0,0,100,0,22.42,28.588,22.288,11.689,-3.7315,60.371,21.219,13,300,0,0
2017-11-17 4:00,72.815,57.79,0,0,0,0,100,0,22.412,29.081,22.276,11.688,-3.8565,59.19,21.219,13,300,0,0
2017-11-17 5:00,72.874,57.79,0,0,0,0,100,0,22.434,29.021,22.27,11.691,-4.3289,56.815,21.219,13,300,0,0
2017-11-17 6:00,72.854,57.79,0,0,0,0,100,0,22.459,28.694,22.271,11.693,-4.9237,54.728,21.219,13,300,0,0
2017-11-17 7:00,73.095,57.79,0,0,0,0,100,0,22.411,28.354,22.192,11.689,-5.5157,53.467,21.219,13,300,0,0
2017-11-17 8:00,108.48,66.182,59.964,16.495,0,0,2.0353,22.5,22.044,26.518,15.884,11.722,-6.2024,51.89,13.675,16.683,300,0,1
2017-11-17 9:00,107.68,65.988,40.578,1.0902,0,0,0,67.5,22.08,25.576,17.942,11.723,-6.5406,49.977,14.918,17.821,300,0,1
2017-11-17 10:00,120.69,67.402,51.456,23.63,0,0,0,98.9,22.151,25.549,15.901,11.733,-5.724,45.906,14.343,16.066,350,0,1
2017-11-17 11:00,149.35,74.706,64.952,40.887,0,0,0,100,21.934,25.886,14.935,11.746,-5.0155,42.647,12.91,15.29,425,0,1
2017-11-17 12:00,144.31,73.458,62.027,37.639,0,0,0,100,21.822,25.952,15.625,11.743,-4.2561,40.29,13.921,15.807,412.5,0,1
2017-11-17 13:00,140.4,72.364,61.334,34.537,0,0,0,100,21.909,25.982,16.415,11.737,-3.5628,37.999,14.926,16.344,386.11,0,1
2017-11-17 14:00,116.51,66.007,69.284,48.777,0,0,0,100,21.715,25.819,14.973,11.743,-2.6717,35.017,13.925,15.001,332.14,0,1
2017-11-17 15:00,105.05,63.701,64.384,43.811,0,0,0,100,21.718,25.714,15.683,11.74,-1.9266,33.42,13.923,15.545,331.25,0,1
2017-11-17 16:00,112.98,67.439,70.218,52.037,0,0,0,100,21.687,25.477,15.182,11.746,-2.277,35.367,13.924,15.052,412.5,0,1
2017-11-17 17:00,100.59,63.325,64.704,42.396,0,0,0,100,21.732,25.756,15.706,11.738,-3.0305,37.198,14.593,15.674,362.5,0,1
2017-11-17 18:00,100.49,63.429,50.705,16.331,0,0,0,100,21.861,26.319,17.058,11.732,-3.2511,39.929,15.933,17.025,325,0,1
2017-11-17 19:00,110.27,66.801,48.138,12.088,0,0,0,100,21.916,26.713,17.121,11.723,-3.3635,40.614,15.429,17.263,395.45,0,1
2017-11-17 20:00,123.72,71.254,46.237,11.682,0,0,0,100,21.914,26.742,17.429,11.72,-3.4668,40.309,15.428,17.404,412.5,0,1
2017-11-17 21:00,105.31,65.759,38.381,0,0,0,0,100,21.887,27.16,18.052,11.714,-3.5022,44.387,15.93,18,353.57,0,1
2017-11-17 22:00,2.7103,0,0,0,0,8.3048,0,3.3333,20.725,35.653,17.968,11.73,-4.1566,49.579,31.846,13.671,300,0,0
2017-11-17 23:00,0,0,0,0,0,0.0022866,0,0,19.796,40.278,18.408,11.747,-4.3448,46.587,29.582,13,300,0,0
2017-11-18 0:00,0,0,0,0,0,0.0011492,0,0,19.528,40.004,18.867,11.746,-4.1242,43.218,26.072,13,300,0,0
2017-11-18 1:00,0,0,0,0,0,0.00039291,0,0,19.518,37.964,18.388,11.751,-4.5007,46.943,24.067,13,300,0,0
2017-11-18 2:00,0,0,0,0,0,0,0,0,19.493,36.738,18.015,11.752,-4.0495,45.241,22.562,13,300,0,0
2017-11-18 3:00,0,0,0,0,0,0,0,0,19.515,35.562,17.767,11.746,-4.4714,48.141,21.56,13,300,0,0
2017-11-18 4:00,0,0,0,0,0,0,0,0,19.408,35.475,17.703,11.749,-4.7382,54.505,21.56,13,300,0,0
2017-11-18 5:00,0,0,0,0,0,0,0,0,19.571,35.199,17.128,11.753,-5.1191,56.742,20.559,13,300,0,0
2017-11-18 6:00,0,0,0,0,0,0.0023762,0,0,19.549,36.042,17.083,11.754,-5.1807,54.775,20.559,13,300,0,0
2017-11-18 7:00,0,0,0,0,0,0,0,0,19.384,37.366,16.766,11.759,-5.4933,57.297,19.558,13,300,0,0
2017-11-18 8:00,2.7761,0,0,0,0,0.052944,0,0,19.449,36.86,16.534,11.765,-5.5268,58.464,18.557,13,300,0,0
2017-11-18 9:00,52.993,43.658,61.349,23.228,0,0,16.667,3.8,21.627,29.157,16.658,11.74,-4.6946,55.344,15.01,13.832,325,0,1
2017-11-18 10:00,111.38,68.299,50.713,16.336,0,0,0,26.671,21.737,26.702,17.364,11.733,-4.3218,57.442,15.439,17.037,387.5,0,1
2017-11-18 11:00,120.01,70.733,46.643,3.9316,0,0,0,42.707,21.823,26.596,17.74,11.724,-3.9546,61.067,15.941,17.876,408.33,0,1
2017-11-18 12:00,111.1,68.293,48.9,9.443,0,0,0,56.063,21.809,27.138,17.728,11.719,-3.5638,64.141,15.94,17.693,379.55,0,1
2017-11-18 13:00,98.042,63.636,48.261,13.172,0,0,0,67.307,21.813,27.584,17.504,11.716,-3.2983,66.212,15.439,17.486,300,0,1
2017-11-18 14:00,90.183,61.363,63.327,40.319,0,0,0,76.97,21.749,27.927,16.851,11.728,-2.9668,64.473,15.439,16.799,300,0,1
2017-11-18 15:00,88,60.539,68.374,44.882,0,0,0,85.136,21.731,28.24,16.742,11.727,-2.6247,62.33,15.439,16.658,312.5,0,1
2017-11-18 16:00,87.567,60.055,63.022,38.808,0,0,0,94.071,21.77,28.032,17.208,11.725,-2.6118,60.494,15.94,17.101,300,0,1
2017-11-18 17:00,48.85,30.887,51.808,14.716,0,8.3333,0,51.536,21.357,30.074,16.752,11.732,-2.6813,58.453,30.788,15.168,312.5,0,0
2017-11-18 18:00,0,0,0,0,0,0.16872,0,0,20.006,36.259,17.686,11.755,-2.7022,57.464,32.786,13,300,0,0
2017-11-18 19:00,0,0,0,0,0,0.0084111,0,0,19.518,37.68,18.417,11.752,-2.8155,58.24,27.272,13,300,0,0
2017-11-18 20:00,0,0,0,0,0,0.0028111,0,0,19.458,37.655,18.46,11.75,-2.831,59.295,24.758,13,300,0,0
2017-11-18 21:00,0,0,0,0,0,0,0,0,19.467,37.488,18.293,11.751,-3.1852,74.936,23.254,13,300,0,0
2017-11-18 22:00,0,0,0,0,0,0,0,0,19.47,37.589,18.004,11.747,-3.4122,92.5,22.251,13,300,0,0
2017-11-18 23:00,0,0,0,0,0,0.00041231,0,0,19.549,37.865,17.534,11.75,-2.8407,92.5,21.245,13,300,0,0
2017-11-19 0:00,0,0,0,0,0,0.0020864,0,0,19.418,38.945,17.589,11.749,-2.7701,92.5,21.245,13,300,0,0
2017-11-19 1:00,0,0,0,0,0,0,0,0,19.368,39.052,17.386,11.75,-2.4594,92.5,21.245,13,300,0,0
2017-11-19 2:00,0,0,0,0,0,0.00076683,0,0,19.361,39.123,17.213,11.749,-2.192,92.5,20.238,13,300,0,0
2017-11-19 3:00,0,0,0,0,0,0,0,0,19.43,38.88,17.109,11.752,-2.1506,92.5,20.238,13,300,0,0
2017-11-19 4:00,0,0,0,0,0,0.0053861,0,0,19.348,38.82,16.844,11.753,-2.2341,92.5,20.238,13,300,0,0
2017-11-19 5:00,0,0,0,0,0,0.014525,0,0,19.33,38.434,16.594,11.757,-2.5387,92.5,20.238,13,300,0,0
2017-11-19 6:00,0,0,0,0,0,0.00048447,0,0,19.369,37.709,16.531,11.76,-2.7854,92.5,20.238,13,300,0,0
2017-11-19 7:00,0,0,0,0,0,0.019976,0,0,19.467,37.621,16.482,11.761,-2.9869,92.5,19.236,13,300,0,0
2017-11-19 8:00,0,0,0,0,0,0.1691,0,0,19.4,38.229,16.599,11.767,-3.4173,92.5,19.236,13,300,0,0
2017-11-19 9:00,0,0,0,0,0,0,0,0,19.477,38.343,15.966,11.768,-3.7047,92.5,19.236,13,300,0,0
2017-11-19 10:00,0,0,0,0,0,0.2086,0,0,19.675,37.035,16.069,11.767,-3.6546,92.5,19.236,13,300,0,0
2017-11-19 11:00,0,0,0,0,0,1.1678,0,0,19.706,36.851,16.093,11.767,-3.3155,92.495,18.233,13,300,0,0
2017-11-19 12:00,0,0,0,0,0,2.8485,0,0,19.753,36.632,15.925,11.767,-2.7959,86.194,18.233,13,300,0,0
2017-11-19 13:00,0,0,0,0,0,3.2558,0,0,19.914,36.452,15.995,11.761,-2.409,75.103,18.233,13,300,0,0
2017-11-19 14:00,0,0,0,0,0,3.2824,0,0,20.058,35.607,15.608,11.761,-1.959,72.096,18.233,13,300,0,0
2017-11-19 15:00,0,0,0,0,0,2.8421,0,0,20.05,36.017,15.751,11.765,-2.0859,74.679,18.233,13,300,0,0
2017-11-19 16:00,0,0,0,0,0,1.1532,0,0,20.004,37.208,16.004,11.761,-2.3246,75.349,18.233,13,300,0,0
2017-11-19 17:00,0,0,0,0,0,0.035985,0,0,19.898,37.85,16.09,11.761,-2.7456,73.362,18.233,13,300,0,0
2017-11-19 18:00,0,0,0,0,0,0,0,0,19.916,37.462,15.919,11.76,-3.0946,70.355,18.233,13,300,0,0
2017-11-19 19:00,0,0,0,0,0,0.00092292,0,0,19.906,36.861,15.432,11.768,-3.7188,68.324,18.233,13,300,0,0
2017-11-19 20:00,0,0,0,0,0,0.098975,0,0,19.827,36.845,16.027,11.762,-4.1056,65.148,18.233,13,300,0,0
2017-11-19 21:00,0,0,0,0,0,0.40199,0,0,19.779,36.333,15.482,11.77,-4.1718,67.666,18.233,13,300,0,0
2017-11-19 22:00,0,0,0,0,0,2.6412,0,0,19.677,37.122,15.563,11.768,-4.4728,68.961,18.233,13,300,0,0
2017-11-19 23:00,0,0,0,0,0,5.9206,0,0,19.648,37.297,15.688,11.772,-4.7439,67.715,18.233,13,300,0,0
2017-11-20 0:00,0,0,0,0,0,10.73,0,0,19.718,36.176,15.464,11.77,-5.7915,64.412,18.233,13,300,0,0
2017-11-20 1:00,0,0,0,0,0,18.211,0,0,19.696,35.792,14.889,11.78,-6.8216,60.169,18.233,13,300,0,0
2017-11-20 2:00,0,0,0,0,0,16.55,0,0,19.62,36.664,14.34,11.784,-7.4299,61.37,19.234,13,300,0,0
2017-11-20 3:00,0,0,0,0,0,16.087,0,0,19.46,37.58,15.196,11.782,-7.4391,63.636,18.233,13,300,0,0
2017-11-20 4:00,0,0,0,0,0,18.235,0,0,19.509,37.24,14.795,11.78,-7.7608,55.135,18.233,13,300,0,0
2017-11-20 5:00,0,0,0,0,0,18.127,0,0,19.342,37.826,15.008,11.783,-8.1973,56.474,18.233,13,300,0,0
2017-11-20 6:00,0,0,0,0,0,15.37,0,0,19.219,38.494,15.019,11.785,-8.455,53.803,19.234,13,300,0,0
2017-11-20 7:00,0,0,0,0,0,18.785,0,0,19.081,39.272,14.839,11.782,-8.4978,56.547,18.233,13,300,0,0
2017-11-20 8:00,98.913,63.402,39.255,5.2151,0,1.5966,0,16.8,21.952,26.924,17.265,11.745,-8.091,58.274,15.213,17.229,325,0,1
2017-11-20 9:00,97.795,63.211,43.886,5.9043,0,0,0,41.209,22.134,25.78,17.362,11.726,-7.1114,60.544,14.707,17.399,350,0,1
2017-11-20 10:00,120.63,69.774,44.199,8.9488,0,0,0,57.027,22.036,26.823,16.402,11.734,-7.0845,63.064,14.965,16.681,368.75,0,1
2017-11-20 11:00,121.54,70.653,46.848,12.554,0,0,0,69.754,22.001,27.341,16.485,11.738,-6.5352,63.466,15.054,16.3,409.09,0,1
2017-11-20 12:00,127.13,72.196,45.026,12.273,0,0,0,80.213,21.837,27.716,16.296,11.737,-6.016,58.322,15.214,16.347,417.86,0,1
2017-11-20 13:00,124.57,70.717,68.092,42.459,0,0,0,90.569,21.818,27.696,14.911,11.746,-5.1326,50.894,12.699,14.703,450,0,1
2017-11-20 14:00,118.07,69.291,60.157,37.327,0,0,0,99.219,21.698,27.768,15.394,11.745,-4.8172,50.754,14.202,15.292,412.5,0,1
2017-11-20 15:00,109.54,67.167,61.564,36.096,0,0,0,100,21.774,27.382,15.083,11.742,-5.1107,48.465,13.604,15.375,412.5,0,1
2017-11-20 16:00,123.06,70.935,46.876,9.6925,0,0,0,100,21.791,27.222,16.233,11.737,-5.6944,47.897,14.209,16.318,450,0,1
2017-11-20 17:00,133.49,73.099,50.448,10.932,0,0,0,100,21.755,27.491,16.707,11.733,-5.6762,48.436,15.717,16.638,412.5,0,1
2017-11-20 18:00,123.42,71.684,36.843,1.3221,0,0,0,100,21.891,27.712,17.664,11.722,-5.1943,50.157,15.72,17.623,414.29,0,1
2017-11-20 19:00,120.03,69.904,48.981,23.848,0,0,0,99.995,21.884,28.201,16.517,11.729,-4.8595,53.64,14.722,16.382,411.36,0,1
2017-11-20 20:00,122.55,71.274,43.948,10.294,0,0,0,99.991,21.835,28.575,17.267,11.727,-4.9856,54.983,15.557,17.279,412.5,0,1
2017-11-20 21:00,114.93,69.065,43.085,10.787,0,0,0,99.979,21.828,28.93,17.251,11.731,-4.5754,61.287,15.221,17.306,402.78,0,1
2017-11-20 22:00,4.0534,0,0,1.0241,0,7.7213,0,3.2258,20.574,36.985,17.715,11.734,-4.7984,66.009,31.839,13.391,350,0,0
2017-11-20 23:00,0,0,0,0,0,0.022484,0,0,19.436,40.242,18.25,11.752,-4.7699,69.742,28.808,13,300,0,0
2017-11-21 0:00,0,0,0,0,0,0.0045955,0,0,19.265,39.798,18.309,11.75,-4.6847,78.562,25.804,13,300,0,0
2017-11-21 1:00,0,0,0,0,0,0,0,0,19.402,37.351,18.054,11.75,-4.9406,90.831,23.803,13,300,0,0
2017-11-21 2:00,0,0,0,0,0,0.0016515,0,0,19.497,36.332,17.626,11.75,-5.3276,92.5,22.299,13,300,0,0
2017-11-21 3:00,0,0,0,0,0,0.0060296,0,0,19.392,36.425,17.314,11.751,-5.8684,92.5,21.291,13,300,0,0
2017-11-21 4:00,0,0,0,0,0,0.011307,0,0,19.312,36.936,17.089,11.755,-5.9796,92.5,20.284,13,300,0,0
2017-11-21 5:00,0,0,0,0,0,0.0078035,0,0,19.316,36.527,16.927,11.764,-5.7823,92.5,20.284,13,300,0,0
2017-11-21 6:00,0,0,0,0,0,0.0097431,0,0,19.303,36.347,16.776,11.754,-6.0268,92.5,19.283,13,300,0,0
2017-11-21 7:00,0,0,0,0,0,0.026484,0,0,19.241,37.919,16.481,11.756,-5.4114,92.5,19.283,13,300,0,0
2017-11-21 8:00,105.75,65.135,46.334,16.841,0,0,0,15.081,21.872,27.718,16.799,11.743,-4.9258,92.5,15.042,16.539,362.5,0,1
2017-11-21 9:00,121.8,71.695,48.706,8.9825,0,0,0,32.488,21.937,27.34,17.396,11.723,-3.2268,85.848,15.72,17.421,412.5,0,1
2017-11-21 10:00,119.99,70.135,59.167,37.354,0,0,0,41.336,21.902,28.269,17.083,11.717,0.19848,63.23,15.221,16.948,412.5,0,1
2017-11-21 11:00,138.72,73.766,78.309,60.152,0,0,0,45.416,21.758,29.066,16.001,11.726,3.7814,53.774,13.883,16.132,450,0,1
2017-11-21 12:00,130.3,72.067,86.287,77.874,0,0,0,48.909,21.582,29.296,14.641,11.736,5.1311,48.341,13.218,14.556,414.29,0,1
2017-11-21 13:00,111.46,66.572,88.548,80.982,0,0,0,51.849,21.522,29.393,14.589,11.735,6.5258,44.822,12.715,14.446,350,0,1
2017-11-21 14:00,100.72,63.482,87.347,76.475,0,0,0,53.584,21.529,29.604,14.909,11.732,7.0731,43.651,14.224,15.22,300,0,1
2017-11-21 15:00,106.93,64.857,92.589,87.221,0,0,0,55.897,21.509,29.474,14.515,11.733,7.611,41.062,12.887,14.451,375,0,1
2017-11-21 16:00,121.87,70.429,93.807,88.302,0,0,0,60.267,21.449,28.966,14.783,11.739,7.6452,39.877,12.722,14.579,417.86,0,1
2017-11-21 17:00,123.5,70.768,97.256,88.829,0,0,0,65.663,21.439,28.93,13.953,11.742,6.7604,43.524,12.222,14.021,405,0,1
2017-11-21 18:00,116.76,69.285,85.048,77.297,0,0,0,69.151,21.486,29.251,15.688,11.733,7.0352,43.523,14.236,15.448,417.86,0,1
2017-11-21 19:00,107.83,66.444,81.132,73.252,0,0,0,70.145,21.573,29.85,15.658,11.724,7.0308,44.831,14.24,15.839,362.5,0,1
2017-11-21 20:00,105.48,63.759,75.404,56.018,0,0,0,69.629,21.663,30.089,17.277,11.72,6.2198,48.261,16.255,17.352,312.5,0,1
2017-11-21 21:00,118.13,68.32,70.201,51.987,0,0,0,69.338,21.707,30.069,18.028,11.709,6.0707,50.948,16.255,18,392.5,0,1
2017-11-21 22:00,3.9333,0,0,4.2039,0,6.1256,0,2.225,20.866,33.905,18.199,11.715,5.7023,54.726,28.584,13.906,362.5,0,0
2017-11-21 23:00,0,0,0,0,0,0.18199,0,0,20.221,36.104,18.861,11.724,4.6614,68.066,25.287,13,300,0,0
2017-11-22 0:00,0,0,0,0,0,0,0,0,20.038,36.651,18.887,11.727,4.0845,82.246,23.281,13,300,0,0
2017-11-22 1:00,0,0,0,0,0,0,0,0,20.14,36.89,18.857,11.726,2.0112,92.5,24.782,13,300,0,0
2017-11-22 2:00,0,0,0,0,0,0,0,0,20.12,36.422,18.604,11.74,0.11904,92.5,23.779,13,300,0,0
2017-11-22 3:00,0,0,0,0,0,0,0,0,19.927,36.463,18.453,11.736,-0.001514,92.5,22.778,13,300,0,0
2017-11-22 4:00,0,0,0,0,0,0,0,0,19.895,36.089,18.205,11.735,-0.17127,92.5,22.778,13,300,0,0
2017-11-22 5:00,0,0,0,0,0,0,0,0,19.888,35.274,17.797,11.738,-0.062405,92.5,21.777,13,300,0,0
2017-11-22 6:00,0,0,0,0,0,0,0,0,19.911,35.025,17.608,11.736,0.25324,92.5,21.777,13,300,0,0
2017-11-22 7:00,0,0,0,0,0,0.0025165,0,0,19.874,35.246,17.535,11.735,0.041094,92.5,21.777,13,300,0,0
2017-11-22 8:00,110.78,64.756,62.111,45.917,0,0,0,11.139,21.815,29.332,15.729,11.734,0.073603,92.5,15.449,15.275,362.5,0,1
2017-11-22 9:00,122.65,70.678,57.205,29.365,0,0,0,20.531,21.833,28.596,17.217,11.723,-0.2246,92.5,15.01,17.181,425,0,1
2017-11-22 10:00,119.54,69.24,62.068,36.741,0,0,0,29.282,21.845,28.017,16.558,11.729,-1.1335,90.414,15.347,16.611,412.5,0,1
2017-11-22 11:00,120.64,70.077,56.089,41.247,0,0,0,40.658,21.78,27.556,16.076,11.733,-1.3628,78.494,14.176,16.045,412.5,0,1
2017-11-22 12:00,110.11,66.591,76.804,61.285,0,0,0,52.485,21.616,27.376,13.828,11.755,-1.8275,62.929,12.332,13.749,412.5,0,1
2017-11-22 13:00,114.17,67.943,76.986,63.902,0,0,0,65.199,21.55,27.232,13.25,11.756,-1.6434,56.353,11.661,13.209,405,0,1
2017-11-22 14:00,107.7,66.824,73.741,59.805,0,0,0,78.765,21.567,27.102,13.693,11.755,-1.5599,51.647,12.328,13.709,412.5,0,1
2017-11-22 15:00,98.731,65.061,77.414,63.964,0,0,0,93.016,21.641,26.819,13.571,11.754,-2.2971,48.142,12.46,13.459,418.75,0,1
2017-11-22 16:00,88.88,60.916,69.345,51.957,0,0,0,99.997,21.685,26.567,14.869,11.752,-2.8843,45.243,13.665,14.979,350,0,1
2017-11-22 17:00,87.355,59.494,58.371,39.208,0,0,0,99.995,21.775,26.636,15.954,11.739,-3.6364,45.564,15.171,15.972,300,0,1
2017-11-22 18:00,92.384,61.112,47.731,25.229,0,0,0,100,21.779,26.998,16.572,11.739,-4.3399,45.876,15.169,16.57,337.5,0,1
2017-11-22 19:00,101.8,63.788,46.625,19.054,0,0,0,99.989,21.774,27.426,16.641,11.741,-4.895,45.817,16.171,16.715,312.5,0,1
2017-11-22 20:00,119.48,69.355,28.712,0,0,0,0,100,21.826,27.488,17.922,11.727,-5.7119,44.004,16.672,17.941,325,0,1
2017-11-22 21:00,120.43,70.037,27.053,0,0,0,0,100,21.813,27.786,18.005,11.726,-6.0908,45.648,16.672,18,350,0,1
2017-11-22 22:00,2.0512,0,0,0,0,0.61681,0,0,20.524,36.096,17.897,11.74,-6.6163,48.824,33.246,14.073,300,0,0
2017-11-22 23:00,0,0,0,0,0,0.0017633,0,0,19.538,40.973,18.373,11.763,-6.8494,50.462,28.953,13,300,0,0
2017-11-23 0:00,0,0,0,0,0,0.0055923,0,0,19.284,40.561,18.153,11.769,-7.013,51.927,24.435,13,300,0,0
2017-11-23 1:00,0,0,0,0,0,0.003413,0,0,19.21,39.034,17.648,11.764,-7.3239,55.101,21.919,13,300,0,0
2017-11-23 2:00,0,0,0,0,0,0.010876,0,0,19.146,37.534,16.972,11.764,-7.4063,55.29,20.416,13,300,0,0
2017-11-23 3:00,0,0,0,0,0,0.025473,0,0,19.177,36.135,16.427,11.772,-7.4135,55.614,19.414,13,300,0,0
2017-11-23 4:00,0,0,0,0,0,0.98862,0,0,19.219,35.445,16.249,11.761,-7.3232,58.084,18.407,13,300,0,0
2017-11-23 5:00,0,0,0,0,0,5.9363,0,0,19.306,35.217,15.678,11.764,-7.7215,58.952,18.407,13,300,0,0
2017-11-23 6:00,0,0,0,0,0,15.352,0,0,19.404,35.11,14.843,11.771,-7.3734,59.204,17.399,13,300,0,0
2017-11-23 7:00,0,0,0,0,0,16.365,0,0,19.358,36.999,14.924,11.778,-7.0616,60.518,18.4,13,300,0,0
2017-11-23 8:00,107.09,65.383,41.376,10.162,0,0.93677,0,15.797,21.751,27.909,17.329,11.743,-6.9205,59.995,14.857,16.638,362.5,0,1
2017-11-23 9:00,120.01,71.002,40.017,3.4444,0,0,0,38.051,21.955,26.334,17.901,11.721,-5.8306,58.696,15.849,17.823,412.5,0,1
2017-11-23 10:00,111.27,67.389,35.121,0.84968,0,0,0,53.709,21.97,26.706,17.84,11.721,-4.8111,55.071,15.849,17.702,331.25,0,1
2017-11-23 11:00,103.45,64.341,45.67,11.492,0,0,0,67.076,21.955,27.14,17.189,11.723,-4.2506,53.865,15.348,17.325,300,0,1
2017-11-23 12:00,110.94,66.549,54.007,7.1015,0,0,0,78.881,21.962,27.421,17.807,11.721,-3.2209,52.133,15.847,17.518,387.5,0,1
2017-11-23 13:00,123.18,70.387,68.926,48.138,0,0,0,89.722,21.764,27.681,15.672,11.733,-1.7026,49.723,14.338,15.806,425,0,1
2017-11-23 14:00,123.53,70.331,68.228,48.494,0,0,0,98.588,21.669,27.896,15.944,11.731,-0.73241,48.633,14.338,15.939,410,0,1
2017-11-23 15:00,120.28,70.198,75.271,49.832,0,0,0,99.998,21.701,28.138,15.575,11.733,-0.7597,48.638,13.74,15.763,450,0,1
2017-11-23 16:00,113.88,68.475,69.663,54.476,0,0,0,99.988,21.614,28.611,15.278,11.738,-0.39739,51.538,13.335,15.297,450,0,1
2017-11-23 17:00,109.29,68.036,74.75,61.597,0,0,0,99.968,21.585,29.164,14.644,11.739,-0.18534,55.683,12.832,14.664,450,0,1
2017-11-23 18:00,105.64,66.493,73.673,54.253,0,0,0,99.994,21.672,29.468,15.636,11.738,-0.18027,62.183,13.529,15.451,412.5,0,1
2017-11-23 19:00,112.96,67.765,68.863,51.124,0,0,0,99.854,21.692,29.842,15.773,11.731,0.22532,63.136,14.333,15.761,362.5,0,1
2017-11-23 20:00,125.02,69.769,51.298,28.508,0,0,0,99.998,21.727,29.755,17.348,11.722,0.19471,62.727,16.339,17.338,393.75,0,1
2017-11-23 21:00,128.92,71.933,59.082,37.751,0,0,0,100,21.708,29.3,17.555,11.721,0.75727,58.881,16.339,17.567,437.5,0,1
2017-11-23 22:00,3.5859,0,0,1.984,0,3.0517,0,0,20.563,33.954,17.797,11.737,0.718,56.023,30.595,13.794,362.5,0,0
2017-11-23 23:00,0,0,0,0,0,0.011675,0,0,19.633,36.767,18.486,11.74,0.8142,53.381,29.113,13,300,0,0
2017-11-24 0:00,0,0,0,0,0,0.0027383,0,0,19.453,36.818,18.79,11.743,0.85394,54.735,26.606,13,300,0,0
2017-11-24 1:00,0,0,0,0,0,0.0020622,0,0,19.631,36.073,18.797,11.734,0.52646,56.869,25.101,13,300,0,0
2017-11-24 2:00,0,0,0,0,0,0.0010312,0,0,19.668,36.146,18.58,11.74,0.39448,58.149,24.1,13,300,0,0
2017-11-24 3:00,0,0,0,0,0,0.0031107,0,0,19.711,36.028,18.304,11.74,0.52288,59.297,23.096,13,300,0,0
2017-11-24 4:00,0,0,0,0,0,0,0,0,19.624,36.432,18.27,11.74,0.52962,60.404,22.094,13,300,0,0
2017-11-24 5:00,0,0,0,0,0,0,0,0,19.561,36.813,18.164,11.743,0.49553,62.25,22.094,13,300,0,0
2017-11-24 6:00,0,0,0,0,0,0.00085672,0,0,19.641,36.623,18.103,11.737,1.0721,58.628,22.094,13,300,0,0
2017-11-24 7:00,0,0,0,0,0,0,0,0,19.598,36.609,18.294,11.738,1.0507,57.092,22.094,13,300,0,0
2017-11-24 8:00,113.09,65.498,65.679,49.179,0,0,0,15.055,21.76,28.531,15.602,11.737,1.2002,56.893,15.487,15.179,372.5,0,1
2017-11-24 9:00,123.81,71.091,64.639,38.995,0,0,0,32.841,21.799,27.252,17.266,11.723,1.5556,54.4,16.006,17.399,450,0,1
2017-11-24 10:00,141.11,73.262,69.041,48.434,0,0,0,44.93,21.786,27.449,17.306,11.714,2.8733,50.231,15.505,17.289,362.5,0,1
2017-11-24 11:00,133.98,70.071,74.224,61.285,0,0,0,54.265,21.766,28.034,16.349,11.721,4.6499,45.339,15.004,16.435,332.5,0,1
2017-11-24 12:00,144.02,71.865,76.419,58.368,0,0,0,61.025,21.752,28.539,16.956,11.716,5.845,44.1,15.67,17.193,337.5,0,1
2017-11-24 13:00,131.82,71.024,86.389,74.711,0,0,0,66.188,21.69,28.885,16.044,11.718,7.2331,41.444,14.502,15.936,383.33,0,1
2017-11-24 14:00,125.99,68.55,87.125,78.412,0,0,0,71.751,21.634,28.764,15.951,11.728,7.752,40.711,14.504,15.661,312.5,0,1
2017-11-24 15:00,118.87,66.696,83.761,73.152,0,0,0,73.856,21.648,29.646,16.172,11.727,7.3697,46.83,15.018,16.169,362.5,0,1
2017-11-24 16:00,123.83,71.514,90.179,77.353,0,0,0,71.854,21.613,30.49,15.66,11.726,6.8185,50.272,14.018,15.61,425,0,1
2017-11-24 17:00,118.74,69.602,85.109,74.487,0,0,0,70.004,21.631,30.243,15.623,11.725,6.5783,47.222,14.688,15.767,412.5,0,1
2017-11-24 18:00,119.19,69.804,74.228,60.409,0,0,0,74.679,21.692,28.948,17.138,11.72,6.4665,41.902,16.026,17.219,412.5,0,1
2017-11-24 19:00,125.82,71.824,73.927,54.73,0,0,0,83.335,21.776,28.166,17.858,11.708,6.0128,42.496,16.026,17.833,450,0,1
2017-11-24 20:00,114.21,68.713,80.312,65.284,0,0,0,92.583,21.709,28.045,16.841,11.717,6.0233,44.748,15.523,16.807,362.5,0,1
2017-11-24 21:00,102.44,63.162,72.666,57.057,0,0,0,99.425,21.723,28.085,17.495,11.714,6.6028,42.339,16.023,17.588,300,0,1
2017-11-24 22:00,2.9645,0,0,0,0,2.5789,0,3.3333,20.83,32.611,18.055,11.72,6.9969,42.351,27.634,13.697,300,0,0
2017-11-24 23:00,0,0,0,0,0,0.28129,0,0,20.182,36.042,18.71,11.723,7.1953,40.334,25.956,13,300,0,0
2017-11-25 0:00,0,0,0,0,0,0.0047347,0,0,20.078,35.786,18.948,11.721,7.1548,37.678,22.436,13,300,0,0
2017-11-25 1:00,0,0,0,0,0,0.000049909,0,0,19.989,35.366,18.894,11.717,6.7635,39.144,21.429,13,300,0,0
2017-11-25 2:00,0,0,0,0,0,0.0022175,0,0,19.892,35.298,18.858,11.721,6.3999,40.449,20.427,13,300,0,0
2017-11-25 3:00,0,0,0,0,0,0.0012133,0,0,19.987,34.843,18.503,11.72,6.1131,39.892,19.426,13,300,0,0
2017-11-25 4:00,0,0,0,0,0,0.00061333,0,0,19.904,34.796,18.582,11.719,6.0575,38.928,19.426,13,300,0,0
2017-11-25 5:00,0,0,0,0,0,0.014452,0,0,19.908,34.572,18.621,11.723,6.6163,35.87,19.426,13,300,0,0
2017-11-25 6:00,0,0,0,0,0,0.017584,0,0,20.041,34.103,18.207,11.725,6.703,35.598,18.422,13,300,0,0
2017-11-25 7:00,0,0,0,0,0,0.074301,0,0,20.047,34.461,18.04,11.721,6.3893,42.767,18.422,13,300,0,0
2017-11-25 8:00,0,0,0,0,0,0.54971,0,0,19.904,36.578,18.067,11.726,5.0245,59.499,19.429,13,300,0,0
2017-11-25 9:00,59.817,32.859,68.652,36.742,0,0.11891,0.41667,2.2648,20.925,34.741,16.24,11.734,5.4907,59.384,15.058,13.122,350,0,1
2017-11-25 10:00,125.37,70.81,84.124,73.729,0,0,0,3.0667,21.596,31.026,15.252,11.731,5.136,76.52,13.874,15.174,387.5,0,1
2017-11-25 11:00,118.68,69.367,77.87,64.828,0,0,0,0,21.628,31.809,15.879,11.73,4.8548,92.5,13.779,16.007,362.5,0,1
2017-11-25 12:00,115.25,65.921,75.422,58.569,0,0,0,0,21.724,32.417,16.799,11.717,4.5506,92.5,15.384,16.821,300,0,1
2017-11-25 13:00,116.67,66.475,76.738,59.288,0,0,0,0,21.716,33.057,16.701,11.72,4.9744,92.5,15.384,16.843,300,0,1
2017-11-25 14:00,109.11,64.78,76.849,63.569,0,0,0,0,21.662,33.74,16.55,11.724,5.4672,92.5,15.378,16.464,300,0,1
2017-11-25 15:00,105.82,64.593,79.665,66.012,0,0,0,0,21.627,33.916,16.076,11.726,5.3387,92.5,14.877,16.112,300,0,1
2017-11-25 16:00,118.21,66.469,69.532,50.039,0,0,0,0,21.76,33.413,17.411,11.713,4.7346,92.5,16.387,17.544,350,0,1
2017-11-25 17:00,65.254,34.884,0,23.626,0,0.49181,0,0,21.491,33.143,17.848,11.712,4.2522,92.5,28.039,16.006,375,0,0
2017-11-25 18:00,0,0,0,0,0,0.020034,0,0,20.289,36.162,18.465,11.724,3.735,92.5,30.694,13,300,0,0
2017-11-25 19:00,0,0,0,0,0,0.0033245,0,0,19.753,37.479,19.001,11.73,3.3648,88.078,26.685,13,300,0,0
2017-11-25 20:00,0,0,0,0,0,0,0,0,19.679,37.581,19.104,11.731,2.345,92.5,25.684,13,300,0,0
2017-11-25 21:00,0,0,0,0,0,0.006573,0,0,19.488,37.929,19.616,11.731,2.1962,90.839,24.68,13,300,0,0
2017-11-25 22:00,0,0,0,0,0,0,0,0,19.387,37.56,20.011,11.73,1.7528,82.241,23.672,13,300,0,0
2017-11-25 23:00,0,0,0,0,0,0,0,0,19.546,36.739,19.223,11.73,0.9168,90.039,23.672,13,300,0,0
2017-11-26 0:00,0,0,0,0,0,0.00022332,0,0,19.518,36.361,18.877,11.733,1.0288,87.962,23.672,13,300,0,0
2017-11-26 1:00,0,0,0,0,0,0.0077742,0,0,19.639,35.669,18.734,11.738,-0.028526,84.327,22.672,13,300,0,0
2017-11-26 2:00,0,0,0,0,0,0,0,0,19.697,34.575,18.518,11.745,-1.432,91.188,22.672,13,300,0,0
2017-11-26 3:00,0,0,0,0,0,0.0040824,0,0,19.656,34.01,18.116,11.75,-2.0333,88.664,21.67,13,300,0,0
2017-11-26 4:00,0,0,0,0,0,0.0043349,0,0,19.728,32.958,17.712,11.753,-2.9374,84.283,21.67,13,300,0,0
2017-11-26 5:00,0,0,0,0,0,0.0053919,0,0,19.62,33.357,17.714,11.755,-3.4874,69.821,20.668,13,300,0,0
2017-11-26 6:00,0,0,0,0,0,0.001107,0,0,19.581,34.711,17.126,11.762,-3.8414,59.587,19.667,13,300,0,0
2017-11-26 7:00,0,0,0,0,0,0.0062957,0,0,19.603,35.363,17.224,11.763,-4.583,53.183,19.667,13,300,0,0
2017-11-26 8:00,0,0,0,0,0,0.048537,0,0,19.541,36.504,16.948,11.772,-5.6194,52.472,19.667,13,300,0,0
2017-11-26 9:00,0,0,0,0,0,0.069829,0,0,19.541,37.797,16.502,11.771,-5.6969,51.891,18.666,13,300,0,0
2017-11-26 10:00,0,0,0,0,0,1.0131,0,0,19.809,38.897,15.959,11.772,-5.2425,48.625,18.666,13,300,0,0
2017-11-26 11:00,0,0,0,0,0,4.7929,0,0,19.958,38.364,16.752,11.773,-4.7921,49.657,18.666,13,300,0,0
2017-11-26 12:00,0,0,0,0,0,7.6262,0,0,20.089,36.726,16.442,11.777,-4.5691,46.448,18.666,13,300,0,0
2017-11-26 13:00,0,0,0,0,0,10.218,0,0,20.23,35.169,15.818,11.771,-4.2254,43.993,18.666,13,300,0,0
2017-11-26 14:00,0,0,0,0,0,12.406,0,0,20.147,35.174,15.732,11.772,-4.4078,46.586,18.666,13,300,0,0
2017-11-26 15:00,0,0,0,0,0,13.488,0,0,20.053,35.484,15.646,11.772,-3.9462,48.311,18.666,13,300,0,0
2017-11-26 16:00,0,0,0,0,0,13.958,0,0,19.969,36.209,15.781,11.769,-3.6865,51.626,18.666,13,300,0,0
2017-11-26 17:00,0,0,0,0,0,14.006,0,0,19.884,36.604,15.628,11.766,-3.4164,54.553,18.666,13,300,0,0
2017-11-26 18:00,0,0,0,0,0,13.286,0,0,19.883,36.158,15.852,11.76,-3.9344,80.493,18.666,13,300,0,0
2017-11-26 19:00,0,0,0,0,0,11.402,0,0,19.775,36.99,16.268,11.759,-3.8191,92.5,18.666,13,300,0,0
2017-11-26 20:00,0,0,0,0,0,8.2833,0,0,19.684,37.72,17.631,11.758,-3.5068,92.5,18.666,13,300,0,0
2017-11-26 21:00,0,0,0,0,0,6.2558,0,0,19.303,38.768,19.092,11.76,-3.61,92.5,18.666,13,300,0,0
2017-11-26 22:00,0,0,0,0,0,1.4298,0,0,19.286,38.672,19.084,11.756,-3.3103,92.5,18.666,13,300,0,0
2017-11-26 23:00,0,0,0,0,0,0.19123,0,0,19.36,38.319,18.78,11.754,-2.9391,92.5,19.669,13,300,0,0
2017-11-27 0:00,0,0,0,0,0,0,0,0,19.514,37.507,17.551,11.757,-2.769,92.5,19.669,13,300,0,0
2017-11-27 1:00,0,0,0,0,0,0,0,0,19.826,37.205,16.615,11.758,-2.2526,92.5,19.669,13,300,0,0
2017-11-27 2:00,0,0,0,0,0,0,0,0,19.898,37.219,16.335,11.756,-2.5373,92.5,19.669,13,300,0,0
2017-11-27 3:00,0,0,0,0,0,0,0,0,19.894,37.035,16.692,11.761,-2.628,80.254,19.669,13,300,0,0
2017-11-27 4:00,0,0,0,0,0,0,0,0,19.901,35.385,17.385,11.763,-3.4805,58.083,18.666,13,300,0,0
2017-11-27 5:00,0,0,0,0,0,0,0,0,19.814,35.461,17.105,11.767,-3.8798,59.6,18.666,13,300,0,0
2017-11-27 6:00,0,0,0,0,0,0.037176,0,0,19.851,35.985,16.771,11.769,-4.8461,62.731,18.666,13,300,0,0
2017-11-27 7:00,0,0,0,0,0,0.61696,0,0,19.897,35.661,16.828,11.775,-6.7999,54.666,18.666,13,300,0,0
2017-11-27 8:00,119.62,66.924,40.031,14.56,0,0,0,20.422,22.119,26.019,16.521,11.756,-8.0476,53.804,14.622,15.803,372.5,0,1
2017-11-27 9:00,134.17,73.817,41.51,4.7109,0,0,0,48.069,22.098,24.483,17.05,11.735,-8.4678,49.575,14.622,16.851,412.5,0,1
2017-11-27 10:00,140.42,75.298,43.281,7.408,0,0,0,70.966,22.119,25.061,16.356,11.739,-8.5747,45.685,14.023,16.319,425,0,1
2017-11-27 11:00,135.46,73.549,44.586,7.9006,0,0,0,92.743,22.073,25.208,16.308,11.746,-8.203,42.14,14.293,16.116,412.5,0,1
2017-11-27 12:00,136.55,73.242,51.112,20.822,0,0,0,100,22.081,25.414,15.674,11.747,-7.9142,40.15,13.96,15.586,412.5,0,1
2017-11-27 13:00,138.16,73.803,48.184,21.071,0,0,0,99.999,21.948,25.568,15.724,11.745,-7.5834,37.912,14.122,15.524,450,0,1
2017-11-27 14:00,116.59,68.954,67.172,42.22,0,0,0,100,21.803,25.426,14.324,11.753,-7.1641,36.807,13.018,14.378,425,0,1
2017-11-27 15:00,109.24,67.359,69.471,47.362,0,0,0,99.997,21.888,25.335,13.991,11.761,-7.653,37.155,12.418,13.82,450,0,1
2017-11-27 16:00,113.38,67.946,62.839,35.186,0,0,0,100,21.748,25.863,14.474,11.757,-8.0478,40.107,13.114,14.479,400,0,1
2017-11-27 17:00,120.08,70.009,43.254,6.9859,0,0,0,99.993,21.849,26.777,15.946,11.744,-8.9664,41.779,14.618,16.118,437.5,0,1
2017-11-27 18:00,125.58,71.78,32.516,1.3766,0,0,0,100,21.947,26.639,16.946,11.735,-9.1801,43.15,16.125,17.017,425,0,1
2017-11-27 19:00,125.97,71.621,40.268,3.0671,0,0,0,99.994,21.996,27.024,16.651,11.734,-9.7611,44.521,14.826,16.647,450,0,1
2017-11-27 20:00,127.12,72.426,39.721,3.4905,0,0,0,100,21.991,27.206,16.755,11.734,-9.6528,45.454,14.12,16.584,425,0,1
2017-11-27 21:00,134.08,73.287,30.573,0.40353,0,0,0,100,21.97,27.455,17.166,11.729,-9.5237,46.53,15.12,17.327,425,0,1
2017-11-27 22:00,3.5936,0,0,0,0,0.58341,0,3.2258,20.585,36.679,17.322,11.745,-9.7892,50.198,33.513,13.436,362.5,0,0
2017-11-27 23:00,0,0,0,0,0,0.026928,0,0,19.392,41.534,18.033,11.764,-10.687,51.345,28.167,13,300,0,0
2017-11-28 0:00,0,0,0,0,0,0.00031137,0,0,19.026,40.063,17.997,11.771,-10.881,51.165,24.158,13,300,0,0
2017-11-28 1:00,0,0,0,0,0,0.0021441,0,0,18.996,38.501,17.383,11.771,-11.238,51.003,22.148,13,300,0,0
2017-11-28 2:00,0,0,0,0,0,0.010258,0,0,19.097,36.88,16.781,11.772,-10.563,50.132,20.145,13,300,0,0
2017-11-28 3:00,0,0,0,0,0,0.47567,0,0,19.008,36.375,16.706,11.774,-10.593,48.727,18.642,13,300,0,0
2017-11-28 4:00,0,0,0,0,0,3.2243,0,0,18.888,37.017,17.005,11.776,-10.428,50.7,18.642,13,300,0,0
2017-11-28 5:00,0,0,0,0,0,9.82,0,0,19.002,37.181,15.973,11.779,-10.62,54.205,17.64,13,300,0,0
2017-11-28 6:00,0,0,0,0,0,19.7,0,0,18.913,37.898,15.821,11.78,-10.313,57.169,18.642,13,300,0,0
2017-11-28 7:00,0,0,0,0,0,14.222,0,0,18.841,39.422,16.266,11.782,-10.334,58.126,18.642,13,300,0,0
2017-11-28 8:00,116.23,67.019,36.293,6.1052,0,0,0,16.988,21.895,27.483,17.329,11.75,-10.077,59.522,15.105,16.862,387.5,0,1
2017-11-28 9:00,125.77,72.289,37.677,1.7005,0,0,0,42.315,22.022,25.971,17.567,11.726,-9.18,56.882,15.601,17.626,412.5,0,1
2017-11-28 10:00,127.68,72.006,43.647,5.6544,0,0,0,59.034,21.996,26.394,16.702,11.731,-8.2237,54.648,14.767,16.824,425,0,1
2017-11-28 11:00,133.27,72.961,64.322,30.281,0,0,0,75.028,21.896,26.663,15.516,11.737,-5.4775,48.704,12.796,15.389,404.17,0,1
2017-11-28 12:00,109.64,65.477,77.266,58.463,0,0,0,89.469,21.736,26.77,13.816,11.745,-3.1583,48.285,12.089,13.742,337.5,0,1
2017-11-28 13:00,113.15,66.71,79.806,67.629,0,0,0,99.568,21.572,26.755,13,11.759,-1.2656,47.559,11.587,13,395.45,0,1
2017-11-28 14:00,119.1,69.525,78.89,69.585,0,0,0,99.981,21.473,27.528,13.641,11.752,0.35019,47.165,12.598,13.586,450,0,1
2017-11-28 15:00,118.63,69.409,81.672,69.636,0,0,0,99.972,21.453,28.316,13.873,11.747,1.3785,48.536,12.596,13.861,450,0,1
