,AHU 1 Supply Air Pressure (Pa),AHU 1 fan VFD state [0 off 1 on],AHU 1 Outdoor Air Damper (%),AHU 1 Exhaust Air Damper (%),AHU 1 Heat Recovery Wheel (%),AHU 1 Heating Coil State (%),AHU 1 Cooling Coil State (%),AHU 1 Humidifier State (%),AHU 1 Return Air Temperature [degC],AHU 1 Return Air Humidity [%],AHU 1 Supply Air Temperature [degC],AHU 1 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 1 Supply Air Temperature Setpoint (degC),AHU 1 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-11-28 16:00,121.52,70.251,78.973,67.661,0,0,0,99.956,21.437,29.384,14.339,11.746,1.2414,51.606,12.595,14.352,425,0,1
2017-11-28 17:00,114.63,67.858,78.931,67.623,0,0,0,99.92,21.411,29.684,13.498,11.749,-0.042709,54.607,12.094,13.7,407.5,0,1
2017-11-28 18:00,112.35,68.302,76.617,59.889,0,0,0,99.98,21.473,29.637,14.792,11.743,-0.29734,57.658,13.598,14.792,450,0,1
2017-11-28 19:00,108.75,67.345,84.954,75.46,0,0,0,98.97,21.531,30.23,14.036,11.743,2.9595,54.53,12.596,14.075,412.5,0,1
2017-11-28 20:00,120.65,70.959,85.635,83.034,0,0,0,96.357,21.599,30.486,15.819,11.723,8.8274,43.095,15.103,15.898,450,0,1
2017-11-28 21:00,129.59,72.132,82.46,70.632,0,0,0,95.477,21.719,30.161,17.523,11.714,8.9855,41.544,16.269,17.521,425,0,1
2017-11-28 22:00,3.3603,0,0,0,0,9.3299,0,3.0935,20.882,34.445,17.957,11.717,9.1317,42.459,27.678,13.389,362.5,0,0
2017-11-28 23:00,0,0,0,0,0,0.1809,0,0,20.157,36.14,18.848,11.714,9.2834,44.072,25.012,13,300,0,0
2017-11-29 0:00,0,0,0,0,0,0.0029416,0,0,20.004,36.437,19.111,11.71,9.3984,45.197,21.998,13,300,0,0
2017-11-29 1:00,0,0,0,0,0,0.00016848,0,0,20.263,35.627,19.058,11.71,8.5339,51.489,20.996,13,300,0,0
2017-11-29 2:00,0,0,0,0,0,0.0012565,0,0,20.406,35.305,18.805,11.712,6.0636,84.374,19.994,13,300,0,0
2017-11-29 3:00,0,0,0,0,0,0.0003374,0,0,20.239,36.767,18.669,11.716,5.078,92.5,19.994,13,300,0,0
2017-11-29 4:00,0,0,0,0,0,0.0028256,0,0,20.183,37.12,18.342,11.717,4.3729,92.5,19.994,13,300,0,0
2017-11-29 5:00,0,0,0,0,0,0.0019425,0,0,19.974,37.277,18.247,11.727,4.1695,92.5,20.499,13,300,0,0
2017-11-29 6:00,0,0,0,0,0,0,0,0,19.989,37.156,18.011,11.724,4.0571,92.5,22.008,13,300,0,0
2017-11-29 7:00,0,0,0,0,0,0,0,0,19.921,37.251,18.14,11.729,3.4248,92.5,22.008,13,300,0,0
2017-11-29 8:00,119.63,66.366,71.431,68.691,0,0,0,6.4034,21.832,30.552,15.858,11.735,3.0468,92.5,15.677,14.868,372.5,0,1
2017-11-29 9:00,124.1,70.798,77.628,59.721,0,0,0,10.697,21.771,29.328,16.455,11.727,3.1274,76.499,13.927,16.301,400,0,1
2017-11-29 10:00,127.11,70.956,75.546,61.29,0,0,0,16.859,21.784,28.655,15.546,11.729,2.4561,70.597,14.593,15.657,437.5,0,1
2017-11-29 11:00,124.06,70.261,75.832,58.133,0,0,0,26.964,21.732,27.703,15.723,11.733,1.2454,65.268,12.923,15.34,412.5,0,1
2017-11-29 12:00,123.27,70.16,79.387,68.807,0,0,0,44.77,21.557,25.917,14.11,11.744,1.7842,45.498,12.927,14.202,425,0,1
2017-11-29 13:00,122.29,69.742,84.212,72.702,0,0,0,71.471,21.576,24.12,13.468,11.748,1.7867,34.486,11.923,13.52,412.5,0,1
2017-11-29 14:00,111.9,67.705,82.256,70.666,0,0,0,96.767,21.454,23.996,13.436,11.754,0.64086,31.858,12.427,13.274,425,0,1
2017-11-29 15:00,112.65,67.715,79.393,67.403,0,0,0,100,21.5,23.994,13.674,11.756,0.29613,31.069,12.427,13.69,450,0,1
2017-11-29 16:00,104.9,66.188,78.419,69.78,0,0,0,99.998,21.483,24.288,13.176,11.756,0.14474,32.356,12.591,13.454,412.5,0,1
2017-11-29 17:00,108.06,66.852,77.718,61.065,0,0,0,99.997,21.626,24.653,14.75,11.745,-0.50294,35.977,12.931,14.627,450,0,1
2017-11-29 18:00,113.99,67.581,74.97,56.701,0,0,0,99.993,21.62,25.501,14.668,11.743,-1.2441,37.962,13.264,14.686,412.5,0,1
2017-11-29 19:00,111.86,67.173,67.882,49.695,0,0,0,99.974,21.572,26.423,14.999,11.744,-1.7332,40.12,14.434,15.177,425,0,1
2017-11-29 20:00,125.72,71.365,49.637,16.218,0,0,0,99.998,21.68,26.867,16.921,11.729,-1.8295,40.187,14.936,17.119,414.29,0,1
2017-11-29 21:00,138.49,73.99,37.319,0,0,0,0,99.997,21.717,27.174,17.792,11.721,-1.8173,43.768,15.937,17.961,422.22,0,1
2017-11-29 22:00,2.7496,0,0,0,0,8.6732,0,0,20.708,36.091,18.23,11.726,-2.1354,44.651,30.912,13.648,337.5,0,0
2017-11-29 23:00,0,0,0,0,0,0.012833,0,0,19.862,41.148,19.157,11.73,-2.9139,52.979,28.395,13,300,0,0
2017-11-30 0:00,0,0,0,0,0,0.0053774,0,0,19.638,40.101,18.774,11.74,-3.5098,55.953,24.879,13,300,0,0
2017-11-30 1:00,0,0,0,0,0,0.0022486,0,0,19.628,38.499,18.467,11.748,-4.0417,59.064,22.87,13,300,0,0
2017-11-30 2:00,0,0,0,0,0,0.0037855,0,0,19.657,36.635,17.778,11.746,-4.5409,56.895,21.366,13,300,0,0
2017-11-30 3:00,0,0,0,0,0,0.0043558,0,0,19.503,36,17.413,11.753,-5.0082,58.359,20.864,13,300,0,0
2017-11-30 4:00,0,0,0,0,0,0.0014036,0,0,19.3,36.221,17.338,11.757,-5.1908,59.445,20.864,13,300,0,0
2017-11-30 5:00,0,0,0,0,0,0.0046433,0,0,19.299,36.146,17.01,11.754,-5.2893,61.279,19.863,13,300,0,0
2017-11-30 6:00,0,0,0,0,0,0.0075858,0,0,19.408,35.792,16.217,11.761,-5.7327,66.774,19.863,13,300,0,0
2017-11-30 7:00,0,0,0,0,0,0.012527,0,0,19.32,37.094,16.355,11.763,-5.9256,66.215,18.861,13,300,0,0
2017-11-30 8:00,121.27,67.416,42.785,14.05,0,0,0,17.185,21.836,27.056,17.142,11.739,-6.3393,67.227,14.827,16.665,386.36,0,1
2017-11-30 9:00,122.68,70.732,61.164,36.755,0,0,0,41.817,21.907,25.961,16.042,11.729,-4.9306,59.541,14.821,15.71,410,0,1
2017-11-30 10:00,125.94,70.688,74.197,60.478,0,0,0,60.895,21.805,25.927,13.844,11.756,-3.2463,55.454,12.471,13.647,450,0,1
2017-11-30 11:00,120.47,70.17,77.968,61.456,0,0,0,78.225,21.7,26.425,14.36,11.75,-1.4021,51.588,12.603,14.159,450,0,1
2017-11-30 12:00,116.06,68.358,79.026,66.946,0,0,0,92.127,21.581,26.997,13.734,11.75,0.39611,47.121,12.643,13.851,412.5,0,1
2017-11-30 13:00,107.16,66.452,81.282,65.089,0,0,0,99.826,21.498,27.454,14.338,11.745,1.0022,45.547,13.205,14.387,362.5,0,1
2017-11-30 14:00,95.616,61.499,73.96,55.292,0,0,0,99.998,21.612,27.839,15.813,11.733,0.63255,46.232,14.297,15.773,300,0,1
2017-11-30 15:00,98.516,62.879,77.254,73.118,0,0,0,100,21.52,28.239,13.828,11.745,0.67345,47.623,12.785,13.613,387.5,0,1
2017-11-30 16:00,102.9,64.982,73.55,61.738,0,0,0,99.989,21.544,28.579,14.464,11.744,-0.10816,56.456,13.285,14.772,387.5,0,1
2017-11-30 17:00,114.44,68.79,75.635,59.316,0,0,0,99.347,21.559,29.768,14.723,11.737,-1.2764,84.115,13.285,14.81,387.5,0,1
2017-11-30 18:00,108.49,66.586,75.98,58.596,0,0,0,96.232,21.53,30.701,14.966,11.741,-0.9198,92.5,13.119,14.834,402.78,0,1
2017-11-30 19:00,108.87,66.1,73.507,57.535,0,0,0,89.791,21.58,31.359,14.152,11.748,-0.14727,92.5,13.289,14.555,375,0,1
2017-11-30 20:00,114.07,66.978,58.648,39.573,0,0,0,83.801,21.577,31.249,16.341,11.733,-0.39562,92.5,15.797,16.514,382.5,0,1
2017-11-30 21:00,120.4,70.546,56.013,33.63,0,0,0,79.765,21.694,30.807,17.595,11.721,0.058334,92.5,15.797,17.541,437.5,0,1
2017-11-30 22:00,0.73385,0,0,0,0,7.4259,0,0,20.666,34.936,18.025,11.725,1.1247,92.5,30.671,13.431,362.5,0,0
2017-11-30 23:00,0,0,0,0,0,0.0086311,0,0,19.832,37.306,19.034,11.736,1.7652,92.5,28.591,13,300,0,0
2017-12-01 0:00,0,0,0,0,0,0,0,0,19.753,37.203,18.888,11.731,2.1856,92.5,26.084,13,300,0,0
2017-12-01 1:00,0,0,0,0,0,0,0,0,19.801,36.813,18.924,11.734,2.3412,92.5,24.573,13,300,0,0
2017-12-01 2:00,0,0,0,0,0,0.0023766,0,0,19.86,36.303,18.822,11.734,2.3663,92.5,23.565,13,300,0,0
2017-12-01 3:00,0,0,0,0,0,0,0,0,19.888,35.847,18.542,11.734,2.1525,92.5,22.558,13,300,0,0
2017-12-01 4:00,0,0,0,0,0,0.002588,0,0,19.9,35.482,18.366,11.736,1.9585,92.5,22.558,13,300,0,0
2017-12-01 5:00,0,0,0,0,0,0,0,0,19.932,35.07,18.218,11.737,1.6368,92.5,22.558,13,300,0,0
2017-12-01 6:00,0,0,0,0,0,0,0,0,19.812,35.258,18.212,11.736,1.4282,92.5,22.558,13,300,0,0
2017-12-01 7:00,0,0,0,0,0,0,0,0,19.706,35.836,18.13,11.737,1.0996,92.5,21.551,13,300,0,0
2017-12-01 8:00,108.66,62.848,66.899,58.375,0,0,0,12.037,21.753,28.755,16.137,11.735,1.0561,92.5,15.593,14.975,347.5,0,1
2017-12-01 9:00,127.07,70.682,64.934,42.046,0,0,0,22.998,21.842,28.428,17.034,11.721,1.1622,87.527,15.453,17.058,429.17,0,1
2017-12-01 10:00,120.77,69.643,75.045,59.628,0,0,0,27.981,21.697,29.017,15.136,11.736,1.3449,77.931,13.942,15.238,412.5,0,1
2017-12-01 11:00,127.36,71.177,83.696,69.793,0,0,0,30.618,21.65,29.416,14.806,11.742,1.9366,66.623,12.927,14.406,400,0,1
2017-12-01 12:00,119.24,68.783,77.071,62.502,0,0,0,33.821,21.571,29.239,14.708,11.742,2.134,58.251,13.935,14.889,418.75,0,1
2017-12-01 13:00,110.64,65.677,78.172,61.899,0,0,0,39.324,21.659,28.811,15.603,11.731,2.7042,53.479,13.938,15.409,362.5,0,1
2017-12-01 14:00,110.05,64.184,73.122,58.447,0,0,0,44.9,21.669,28.836,15.745,11.737,2.6219,52.252,14.44,15.785,300,0,1
2017-12-01 15:00,118.85,67.508,75.635,63.776,0,0,0,51.002,21.647,28.606,15.543,11.727,2.6167,48.347,13.433,15.415,395.45,0,1
2017-12-01 16:00,115.21,68.076,75.643,65.532,0,0,0,59.332,21.541,28.214,14.643,11.744,1.9796,46.752,13.433,14.735,406.82,0,1
2017-12-01 17:00,104.85,64.193,70.607,58.111,0,0,0,67.986,21.596,28.099,15.344,11.732,1.8537,48.072,14.434,15.537,368.75,0,1
2017-12-01 18:00,112.29,67.247,71.321,52.706,0,0,0,76.064,21.637,28.276,16.277,11.727,2.1657,48.328,15.436,16.277,414.29,0,1
2017-12-01 19:00,119.2,68.561,68.37,45.157,0,0,0,83.846,21.705,28.348,16.992,11.729,2.0738,49.507,15.439,17.154,396.43,0,1
2017-12-01 20:00,120.46,69.35,62.242,38.76,0,0,0,90.42,21.722,28.62,17.503,11.72,1.5781,51.621,16.441,17.506,400,0,1
2017-12-01 21:00,120.7,69.168,62.032,34.909,0,0,0,95.244,21.777,28.993,17.748,11.712,1.6722,52.528,16.441,17.833,406.25,0,1
2017-12-01 22:00,2.8046,0,0,0,0,8.3481,0,3.2563,20.849,35.037,18.239,11.722,1.2297,54.299,30.717,13.664,362.5,0,0
2017-12-01 23:00,0,0,0,0,0,0.0043112,0,0,20.057,37.583,19.028,11.734,1.115,56.493,29.244,13,300,0,0
2017-12-02 0:00,0,0,0,0,0,0,0,0,19.835,37.205,19.068,11.733,0.97014,56.887,26.737,13,300,0,0
2017-12-02 1:00,0,0,0,0,0,0,0,0,19.905,36.018,18.928,11.73,0.84127,57.9,25.235,13,300,0,0
2017-12-02 2:00,0,0,0,0,0,0,0,0,19.817,35.648,19.034,11.734,0.65562,59.642,24.234,13,300,0,0
2017-12-02 3:00,0,0,0,0,0,0,0,0,19.817,35.411,18.732,11.729,0.22732,62.332,23.229,13,300,0,0
2017-12-02 4:00,0,0,0,0,0,0,0,0,19.912,35.128,18.443,11.733,0.47446,61.233,23.229,13,300,0,0
2017-12-02 5:00,0,0,0,0,0,0.001586,0,0,19.872,35.032,18.209,11.732,0.48098,62.356,22.222,13,300,0,0
2017-12-02 6:00,0,0,0,0,0,0,0,0,19.895,35.194,18.044,11.729,0.080766,63.842,22.222,13,300,0,0
2017-12-02 7:00,0,0,0,0,0,0,0,0,19.907,35.682,17.79,11.733,-0.016897,64.706,22.222,13,300,0,0
2017-12-02 8:00,0,0,0,0,0,0,0,0,19.876,35.91,17.891,11.738,-0.061245,64.461,22.222,13,300,0,0
2017-12-02 9:00,56.113,30.676,64.031,33.734,0,0,0,3.8036,20.903,31.973,17.055,11.739,-0.20601,66.265,16.126,13.374,325,0,1
2017-12-02 10:00,119.53,67.803,67.678,45.295,0,0,0,21.195,21.633,28.082,16.272,11.731,0.46778,64.237,14.729,16.394,387.5,0,1
2017-12-02 11:00,121.04,68.945,71.257,48.488,0,0,0,29.926,21.729,28.166,16.704,11.718,1.3747,60.819,15.067,16.642,368.18,0,1
2017-12-02 12:00,98.452,62.624,73.614,57.919,0,0,0,36.729,21.631,28.604,15.928,11.73,2.2125,58.539,15.07,15.798,300,0,1
2017-12-02 13:00,96.052,61.708,70.325,50.929,0,0,0,41.81,21.675,28.929,16.513,11.72,2.2642,59.429,16.071,16.588,312.5,0,1
2017-12-02 14:00,106.88,64.061,75.207,60.184,0,0,0,45.577,21.649,29.214,16.077,11.726,2.5522,60.203,14.563,15.878,362.5,0,1
2017-12-02 15:00,117.11,68.421,80.985,64.93,0,0,0,48.178,21.586,29.449,15.466,11.735,3.087,59.668,14.561,15.507,418.75,0,1
2017-12-02 16:00,115.18,68.163,75.05,61.734,0,0,0,49.701,21.609,29.703,15.889,11.727,2.9759,61.872,15.064,15.965,412.5,0,1
2017-12-02 17:00,62.149,34.281,52.824,21.314,0,8.2783,0,26.282,21.472,31.098,17.127,11.725,2.0109,65.113,30.001,15.462,362.5,0,0
2017-12-02 18:00,0,0,0,0,0,0.21793,0,0,20.392,35.574,18.991,11.73,0.93365,68.993,31.739,13,300,0,0
2017-12-02 19:00,0,0,0,0,0,0.013182,0,0,20.09,36.292,19.367,11.735,0.4752,69.664,26.727,13,300,0,0
2017-12-02 20:00,12.347,11.665,62.197,25,0,0,10.691,0.6129,21.243,32.511,16.592,11.738,0.31183,70.948,21.439,13,300,0,0
2017-12-02 21:00,0,0,0,0,0,0,0,0,20.539,34.172,16.246,11.756,0.080947,73.269,26.919,13,300,0,0
2017-12-02 22:00,0,0,0,0,0,0,0,0,20.153,35.27,17.532,11.747,-0.12049,76.501,23.41,13,300,0,0
2017-12-02 23:00,0,0,0,0,0,0.00088604,0,0,20.002,35.493,17.856,11.739,-0.18943,74.089,22.405,13,300,0,0
2017-12-03 0:00,0,0,0,0,0,0.0028073,0,0,19.905,35.604,17.96,11.739,-0.83886,82.691,22.405,13,300,0,0
2017-12-03 1:00,0,0,0,0,0,0.00015992,0,0,19.782,35.951,18.037,11.736,-0.73819,89.153,22.405,13,300,0,0
2017-12-03 2:00,0,0,0,0,0,0,0,0,19.803,36.367,17.938,11.736,-0.70526,88.437,21.405,13,300,0,0
2017-12-03 3:00,0,0,0,0,0,0,0,0,19.755,36.576,17.968,11.738,-0.95428,91.2,21.405,13,300,0,0
2017-12-03 4:00,0,0,0,0,0,0.0035648,0,0,19.77,36.79,17.869,11.74,-0.88206,91.631,21.405,13,300,0,0
2017-12-03 5:00,0,0,0,0,0,0.0011327,0,0,19.806,36.494,17.682,11.737,-1.4451,92.497,21.405,13,300,0,0
2017-12-03 6:00,0,0,0,0,0,0.000050398,0,0,19.801,36.713,17.532,11.74,-1.1971,91.763,21.405,13,300,0,0
2017-12-03 7:00,0,0,0,0,0,0,0,0,19.76,36.955,17.639,11.743,-1.349,91.341,21.405,13,300,0,0
2017-12-03 8:00,0,0,0,0,0,0.0016587,0,0,19.953,36.297,17.228,11.743,-1.2202,89.97,20.403,13,300,0,0
2017-12-03 9:00,0,0,0,0,0,0.00035601,0,0,20.094,35.898,17.09,11.743,-0.99406,84.411,20.403,13,300,0,0
2017-12-03 10:00,0,0,0,0,0,0,0,0,20.172,35.654,16.933,11.747,-0.77741,73.817,20.403,13,300,0,0
2017-12-03 11:00,0,0,0,0,0,0,0,0,20.213,35.65,17.171,11.745,0.13299,68.062,20.403,13,300,0,0
2017-12-03 12:00,0,0,0,0,0,0,0,0,20.438,35.302,17.137,11.741,1.2938,61.55,20.403,13,300,0,0
2017-12-03 13:00,0,0,0,0,0,0,0,0,20.501,34.822,17.582,11.738,2.9384,55.751,20.403,13,300,0,0
2017-12-03 14:00,0,0,0,0,0,0,0,0,20.561,34.536,18.353,11.73,3.1657,56.211,20.403,13,300,0,0
2017-12-03 15:00,0,0,0,0,0,0,0,0,20.539,34.551,18.522,11.728,2.6582,58.164,21.407,13,300,0,0
2017-12-03 16:00,0,0,0,0,0,0,0,0,20.521,34.759,18.442,11.73,2.119,63.041,21.407,13,300,0,0
2017-12-03 17:00,20.831,24.483,64.29,28.702,0,0,4.2041,1.5632,21.451,32.53,16.707,11.73,1.4292,66.835,16.297,13,300,0,0
2017-12-03 18:00,22.346,13.277,60.268,35.403,0,0.0012609,12.61,1.7275,21.546,30.94,13.65,11.749,1.0425,66.106,17.514,13,300,0,0
2017-12-03 19:00,15.211,11.947,60.703,30.497,0,1.9436,8.0612,1.205,21.63,30.739,15.776,11.759,0.11246,67.373,20.541,13,300,0,0
2017-12-03 20:00,7.2118,0,56.965,13.125,0,5.9309,0,0.50951,21.326,31.112,14.891,11.754,0.12731,66.568,22.89,13,300,0,0
2017-12-03 21:00,24.332,27.084,69.198,33.011,0,4.6785,2.537,2.3423,21.777,29.969,13.897,11.755,-0.54291,68.729,23.626,13,300,0,0
2017-12-03 22:00,13.593,12.372,62.619,21.731,0,6.4101,0,0.6129,21.512,30.835,15.545,11.751,-0.80952,71.658,22.657,13,300,0,0
2017-12-03 23:00,0,0,0,0,0,0.014023,0,0,20.546,33.966,16.501,11.754,-0.8908,71.5,27.094,13,300,0,0
2017-12-04 0:00,0,0,0,0,0,0.0021125,0,0,20.198,35.035,17.383,11.75,-0.81426,70.378,23.583,13,300,0,0
2017-12-04 1:00,0,0,0,0,0,0.0019976,0,0,20.282,35.422,17.85,11.744,-1.402,73.182,23.081,13,300,0,0
2017-12-04 2:00,0,0,0,0,0,0,0,0,20.263,35.601,17.673,11.745,-1.6712,75.823,22.079,13,300,0,0
2017-12-04 3:00,0,0,0,0,0,0.0013442,0,0,20.269,35.712,17.62,11.741,-1.7108,77.142,22.079,13,300,0,0
2017-12-04 4:00,0,0,0,0,0,0,0,0,20.221,35.587,17.518,11.732,-1.4717,75.669,21.077,13,300,0,0
2017-12-04 5:00,0,0,0,0,0,0,0,0,20.215,35.302,17.541,11.743,-1.9178,80.758,21.077,13,300,0,0
2017-12-04 6:00,0,0,0,0,0,0,0,0,20.206,35.495,17.441,11.737,-1.6497,77.784,21.077,13,300,0,0
2017-12-04 7:00,0.13872,0,0,0,0,0,0,0,20.126,35.903,17.461,11.748,-1.8975,82.42,21.077,13,300,0,0
2017-12-04 8:00,129.11,66.771,63.293,57.333,0,0,0,12.213,21.942,27.508,14.724,11.753,-1.749,79.373,15.074,13.909,382.5,0,1
2017-12-04 9:00,127.19,70.614,69.629,51.167,0,0,0,28.491,21.866,26.906,16.084,11.734,-1.8961,76.762,14.312,15.677,425,0,1
2017-12-04 10:00,127.95,71.148,74.287,55.471,0,0,0,39.558,21.818,27.772,15.313,11.736,-1.8472,75.851,13.978,15.236,450,0,1
2017-12-04 11:00,124.17,70.35,81.141,66.854,0,0,0,47.645,21.827,28.3,14.081,11.747,-1.2686,74.51,12.475,13.861,450,0,1
2017-12-04 12:00,122.2,69.865,84.242,73.151,0,0,0,54.596,21.738,28.505,13.199,11.756,-0.042564,67.87,11.975,13.132,450,0,1
2017-12-04 13:00,124.36,69.797,85.917,77.502,0,0,0,60.347,21.624,28.785,13.169,11.753,1.0831,63.534,11.975,13.083,425,0,1
2017-12-04 14:00,117.29,68.578,85.917,79.364,0,0,0,64.052,21.554,29.186,13.015,11.756,1.3269,63.78,11.975,13.042,412.5,0,1
2017-12-04 15:00,115.93,68.439,85.917,79.252,0,0,0,66.727,21.555,29.406,12.979,11.753,1.2949,65.421,11.975,13.042,450,0,1
2017-12-04 16:00,115.09,68.178,80.873,75.113,0,0,0,68.59,21.571,29.589,13.401,11.752,1.4497,67.013,12.976,13.624,402.5,0,1
2017-12-04 17:00,98.273,62.236,82.982,69.995,0,0,0,70.119,21.598,29.667,14.067,11.743,1.1706,68.379,12.975,14.224,312.5,0,1
2017-12-04 18:00,93.874,61.332,86.842,75.887,0,0,0,73.125,21.649,29.286,13.629,11.745,0.90347,67.776,12.635,13.594,300,0,1
2017-12-04 19:00,89.898,60.065,85.921,73.431,0,0,0,76.861,21.683,29.21,13.607,11.753,0.36763,72.298,12.469,13.708,300,0,1
2017-12-04 20:00,89.295,60.236,73.192,57.506,0,0,0,80.99,21.721,29.079,15.264,11.738,0.70987,73.467,14.974,15.694,300,0,1
2017-12-04 21:00,94.145,61.161,65.207,48.652,0,0,0,84.863,21.869,29.186,16.91,11.722,0.74015,74.87,14.975,16.86,300,0,1
2017-12-04 22:00,3.7632,0,0,4.4389,0,8.3961,0,2.7848,20.9,34.41,16.685,11.731,0.97564,84.463,30.461,13.103,300,0,0
2017-12-04 23:00,0,0,0,0,0,0.022927,0,0,19.792,38.006,18.634,11.74,1.492,75.388,28.338,13,300,0,0
2017-12-05 0:00,0,0,0,0,0,0.0030324,0,0,19.629,38.445,19.675,11.725,1.5077,74.792,26.325,13,300,0,0
2017-12-05 1:00,0,0,0,0,0,0,0,0,19.888,37.448,19.558,11.731,1.7654,73.545,25.824,13,300,0,0
2017-12-05 2:00,0,0,0,0,0,0.0002327,0,0,19.911,37.127,19.668,11.729,2.0387,71.842,24.824,13,300,0,0
2017-12-05 3:00,0,0,0,0,0,0,0,0,19.871,37.131,19.905,11.721,2.617,67.262,23.819,13,300,0,0
2017-12-05 4:00,0,0,0,0,0,0,0,0,19.985,36.608,19.769,11.719,3.0994,66.263,23.819,13,300,0,0
2017-12-05 5:00,0,0,0,0,0,0,0,0,19.922,36.592,19.857,11.723,3.145,74.25,23.819,13,300,0,0
2017-12-05 6:00,0,0,0,0,0,0,0,0,19.902,37.186,19.927,11.72,4.6029,68.895,22.818,13,300,0,0
2017-12-05 7:00,0,0,0,0,0,0,0,0,19.913,37.491,20.294,11.719,5.1988,73.714,22.818,13,300,0,0
2017-12-05 8:00,124.21,65.995,73.154,81.91,0,0,4.6647,7.8652,21.84,30.471,15.192,11.741,5.43,73.539,16.109,13.807,382.5,0,1
2017-12-05 9:00,131.16,71.998,83.633,71.965,0,0,0,5.0852,21.84,31.287,16.18,11.728,5.7077,83.92,15.234,16.087,408.33,0,1
2017-12-05 10:00,128.7,70.703,80.507,68.272,0,0,0,0.012223,21.859,32.652,16.442,11.721,5.5112,92.443,15.234,16.651,383.33,0,1
2017-12-05 11:00,131.14,70.104,86.189,74.628,0,0,0,0,21.824,34.38,16.068,11.726,5.983,92.5,13.731,15.897,337.5,0,1
2017-12-05 12:00,116.11,66.649,83.039,76.464,0,0,0,0,21.748,36.03,15.44,11.73,6.6973,92.5,15.234,15.773,300,0,1
2017-12-05 13:00,128.42,69.171,87.58,80.414,0,0,0,0,21.753,37.034,15.702,11.724,7.7116,92.5,14.394,15.789,300,0,1
2017-12-05 14:00,123.56,68.323,92.799,89.041,0,0,0,0,21.707,37.98,15.073,11.726,8.6184,92.5,13.727,14.974,300,0,1
2017-12-05 15:00,120.34,67.79,93.948,97.554,0,0,53.846,0,21.679,38.925,14.374,11.73,9.0478,91.864,13.727,13.618,300,0,1
2017-12-05 16:00,137.66,72.805,97.325,100,0,0,100,0,21.638,39.407,14.386,11.737,9.4573,84.731,13.727,13.074,397.22,0,1
2017-12-05 17:00,135.91,74.25,97.325,100,0,0,100,0,21.615,39.267,14.548,11.732,9.3501,73.769,13.727,13,450,0,1
2017-12-05 18:00,133.85,73.538,97.325,100,0,0,100,0,21.625,39.093,14.797,11.729,9.7561,69.635,13.727,13,414.29,0,1
2017-12-05 19:00,132.03,73.219,97.325,100,0,0,95.67,0,21.569,39.476,14.71,11.733,9.2922,78.662,13.727,13.896,425,0,1
2017-12-05 20:00,125.58,71.424,88.156,79.89,0,0,3.4105,0,21.6,38.888,15.894,11.73,7.9912,75.658,15.065,16.033,412.5,0,1
2017-12-05 21:00,130.17,73.012,79.697,64.75,0,0,0,0,21.703,35.742,16.835,11.719,6.0628,66.84,15.4,17.019,450,0,1
2017-12-05 22:00,4.3663,0,0,4.323,0,5.8808,0,0,20.858,36.757,17.445,11.723,6.0364,55.942,27.914,13.69,362.5,0,0
2017-12-05 23:00,0,0,0,0,0,0.080603,0,0,20.15,38.37,18.242,11.727,4.972,61.151,25.087,13,300,0,0
2017-12-06 0:00,0,0,0,0,0,0.00014863,0,0,20.068,38.053,18.492,11.728,4.0699,56.247,23.586,13,300,0,0
2017-12-06 1:00,0,0,0,0,0,0,0,0,20.145,36.631,18.609,11.728,2.5845,57.397,25.092,13,300,0,0
2017-12-06 2:00,0,0,0,0,0,0,0,0,20.266,34.781,18.552,11.734,1.0517,47.319,24.091,13,300,0,0
2017-12-06 3:00,0,0,0,0,0,0,0,0,20.022,33.759,18.363,11.736,0.49038,39.609,23.089,13,300,0,0
2017-12-06 4:00,0,0,0,0,0,0,0,0,19.962,32.547,18.174,11.738,-0.17822,40.106,23.089,13,300,0,0
2017-12-06 5:00,0,0,0,0,0,0,0,0,19.938,32.21,17.863,11.745,-1.1391,35.556,22.085,13,300,0,0
2017-12-06 6:00,0,0,0,0,0,0.00057565,0,0,19.804,33.449,17.845,11.746,-1.2041,33.909,21.083,13,300,0,0
2017-12-06 7:00,0,0,0,0,0,0.00057565,0,0,19.601,36.235,17.747,11.75,-0.86401,36.594,21.083,13,300,0,0
2017-12-06 8:00,120.89,64.476,54.898,29.375,0,0,0,13.605,21.752,27.835,16.726,11.736,-0.38813,34.418,15.572,15.995,325,0,1
2017-12-06 9:00,110.34,65.006,72.275,53.067,0,0,0,31.425,21.817,26.403,16.281,11.728,0.04152,31.38,14.687,16.032,337.5,0,1
2017-12-06 10:00,120,67.555,76.451,62.962,0,0,0,49.701,21.747,26.024,15.212,11.737,0.40121,31.961,13.505,14.883,322.5,0,1
2017-12-06 11:00,118.73,67.802,78.731,68.372,0,0,0,70.877,21.654,25.454,13.998,11.749,0.70944,29.887,12.801,13.921,345.45,0,1
2017-12-06 12:00,114.12,65.876,78.029,64.435,0,0,0,91.464,21.599,25.555,14.148,11.75,0.72192,28.842,13.333,14.272,338.64,0,1
2017-12-06 13:00,129.3,70.12,77.053,58.032,0,0,0,99.999,21.624,25.152,15.035,11.739,1.6871,26.66,13.75,15.45,381.82,0,1
2017-12-06 14:00,136.3,73.695,73.236,53.535,0,0,0,100,21.665,25.213,16.234,11.725,1.6441,26.545,14.509,16.26,410,0,1
2017-12-06 15:00,126.02,70.816,66.351,45.46,0,0,0,100,21.726,25.046,17.216,11.725,0.97808,25.835,15.51,16.893,415,0,1
2017-12-06 16:00,107.63,65.609,70.985,50.724,0,0,0,100,21.696,25.02,16.247,11.722,0.61375,27.327,15.009,16.249,325,0,1
2017-12-06 17:00,100.43,62.895,76.057,57.572,0,0,0,100,21.662,25.42,15.646,11.737,0.42093,29.107,14.008,15.406,300,0,1
2017-12-06 18:00,90.72,61.035,73.284,55.026,0,0,0,100,21.636,25.766,15.455,11.734,0.29516,31.102,14.675,15.759,325,0,1
2017-12-06 19:00,99.547,63.144,71.55,50.779,0,0,0,99.993,21.641,26.168,15.758,11.734,-0.025845,32.724,14.51,15.937,340,0,1
2017-12-06 20:00,97.873,62.633,66.61,45.587,0,0,0,100,21.675,26.551,16.47,11.727,0.21513,33.755,16.013,16.579,312.5,0,1
2017-12-06 21:00,112.46,66.275,51.014,24.6,0,0,0,100,21.763,26.591,17.557,11.718,-0.065269,36.103,16.013,17.564,387.5,0,1
2017-12-06 22:00,3.3628,0,0,0,0,1.8057,0,0,20.939,34.069,17.738,11.732,-0.26544,37.655,30.877,13.758,362.5,0,0
2017-12-06 23:00,0,0,0,0,0,0.0063779,0,0,20.264,38.23,18.945,11.74,-0.45551,41.424,28.361,13,300,0,0
2017-12-07 0:00,0,0,0,0,0,0.0013466,0,0,20.166,39.231,18.796,11.741,-1.1821,46.541,25.353,13,300,0,0
2017-12-07 1:00,0,0,0,0,0,0,0,0,20.17,38.808,18.469,11.749,-1.3368,50.45,23.349,13,300,0,0
2017-12-07 2:00,0,0,0,0,0,0.0010192,0,0,20.109,37.718,18.135,11.748,-1.6876,52.132,21.847,13,300,0,0
2017-12-07 3:00,0,0,0,0,0,0.00085195,0,0,20.039,36.43,17.803,11.74,-1.6249,48.822,21.847,13,300,0,0
2017-12-07 4:00,0,0,0,0,0,0,0,0,20.108,34.897,17.36,11.749,-1.5453,50.381,20.846,13,300,0,0
2017-12-07 5:00,0,0,0,0,0,0,0,0,20.058,34.373,17.225,11.75,-1.7866,50.44,20.846,13,300,0,0
2017-12-07 6:00,0,0,0,0,0,0,0,0,20.098,34.287,16.829,11.745,-2.0029,60.72,20.846,13,300,0,0
2017-12-07 7:00,0,0,0,0,0,0,0,0,20.111,35.397,16.818,11.753,-2.3131,62.891,19.841,13,300,0,0
2017-12-07 8:00,114.28,62.258,58.589,47.5,0,0.0032621,0,13.24,21.691,28.43,15.595,11.745,-2.2136,64.069,14.89,14.931,372.5,0,1
2017-12-07 9:00,117.7,69.315,49.142,21.44,0,0,0,29.063,21.836,27.267,17.023,11.723,-1.5099,55.8,15.799,17.219,412.5,0,1
2017-12-07 10:00,120.37,68.935,41.493,3.1156,0,0,0,41.605,21.866,27.327,17.611,11.719,-1.169,53.132,15.799,17.815,347.5,0,1
2017-12-07 11:00,115.45,67.839,52.156,22.104,0,0,0,52.376,21.865,27.786,17.652,11.723,-0.89396,54.277,15.799,17.339,320.83,0,1
2017-12-07 12:00,112.37,65.759,68.985,49.272,0,0,0,60.555,21.795,28.201,16.179,11.726,-0.29806,49.785,14.295,16.018,300,0,1
2017-12-07 13:00,100.19,62.593,73.888,56.107,0,0,0,68.827,21.67,28.159,14.914,11.739,0.10551,45.049,13.794,15.21,300,0,1
2017-12-07 14:00,117.38,66.44,62.775,45.68,0,0,0,78.867,21.678,27.895,16.169,11.729,0.3081,41.775,15.463,16.41,325,0,1
2017-12-07 15:00,118.51,67.436,55.115,35.866,0,0,0,89.207,21.734,27.775,16.608,11.727,0.1081,41.125,14.456,16.56,300,0,1
2017-12-07 16:00,116.83,66.026,62.926,41.362,0,0,0,97.949,21.686,27.923,16.786,11.724,-0.14403,44.121,15.796,16.854,362.5,0,1
2017-12-07 17:00,140.5,73.25,60.724,36.815,0,0,0,100,21.716,27.989,17.326,11.72,-0.52744,44.605,15.796,17.285,437.5,0,1
2017-12-07 18:00,130.6,72.893,52.967,23.126,0,0,0,99.988,21.77,28.301,17.519,11.718,-0.55176,45.276,14.794,17.305,408.33,0,1
2017-12-07 19:00,119.92,69.385,59.919,43.639,0,0,0,100,21.701,28.415,16.173,11.725,-0.70226,47.466,15.797,16.336,416.67,0,1
2017-12-07 20:00,123.2,70.778,57.581,32.781,0,0,0,99.996,21.724,28.606,16.924,11.725,-1.4927,52.808,15.124,16.669,408.33,0,1
2017-12-07 21:00,120.2,69.762,54.405,27.757,0,0,0,99.994,21.806,28.871,16.97,11.727,-1.8655,53.852,15.29,16.946,400,0,1
2017-12-07 22:00,4.7425,0,29.055,2.2808,0,5.0776,0,3.3333,20.893,35.517,17.266,11.737,-2.5226,58.283,31.005,13.648,337.5,0,0
2017-12-07 23:00,0,0,0,0,0,0.012129,0,0,19.985,38.602,18.321,11.75,-2.7298,58.592,28.851,13,300,0,0
2017-12-08 0:00,0,0,0,0,0,0.0051978,0,0,19.895,36.856,18.504,11.752,-3.303,50.738,25.338,13,300,0,0
2017-12-08 1:00,0,0,0,0,0,0.0038115,0,0,20.043,35.009,18.263,11.75,-3.7104,52.431,23.336,13,300,0,0
2017-12-08 2:00,0,0,0,0,0,0,0,0,19.96,34.863,17.644,11.754,-3.8674,54.202,21.835,13,300,0,0
2017-12-08 3:00,0,0,0,0,0,0.0010853,0,0,19.955,35.131,17.486,11.749,-3.7213,51.797,20.833,13,300,0,0
2017-12-08 4:00,0,0,0,0,0,0.00015096,0,0,19.912,35.452,17.585,11.747,-3.5877,49.786,19.826,13,300,0,0
2017-12-08 5:00,0,0,0,0,0,0,0,0,19.86,36.251,17.32,11.75,-2.976,52.092,19.826,13,300,0,0
2017-12-08 6:00,0,0,0,0,0,0.00024863,0,0,19.894,36.706,16.906,11.751,-3.0405,57.889,19.826,13,300,0,0
2017-12-08 7:00,0,0,0,0,0,0.0044272,0,0,19.85,37.682,16.839,11.752,-3.4018,59.739,19.826,13,300,0,0
2017-12-08 8:00,114.73,51.156,46.128,22.737,0,0,0,14.322,21.293,28.397,16.076,11.743,-3.1848,61.272,15.155,15.828,372.5,0,1
2017-12-08 9:00,121.04,70.612,50.294,16.713,0,0,0,33.751,21.863,26.747,17.037,11.727,-3.1932,59.144,15.29,17.107,412.5,0,1
2017-12-08 10:00,124.98,71.56,56.125,49.202,0,0,0,48,21.766,26.899,15.809,11.735,-2.2413,48.486,13.781,15.202,450,0,1
2017-12-08 11:00,123.71,70.047,78.944,64.784,0,0,0,65.151,21.581,26.254,13.636,11.758,-1.4953,37.902,12.115,13.493,412.5,0,1
2017-12-08 12:00,116.54,68.574,79.918,63.4,0,0,0,85.066,21.545,25.793,13.835,11.751,-0.54202,34.28,12.789,13.778,356.25,0,1
2017-12-08 13:00,105.34,65.053,77.533,66.143,0,0,0,98.97,21.513,26.139,13.253,11.759,-0.092504,34.795,12.79,13.536,337.5,0,1
2017-12-08 14:00,98.181,62.756,75.231,59.229,0,0,0,99.996,21.561,26.691,14.314,11.75,-0.51673,38.414,13.293,14.387,354.55,0,1
2017-12-08 15:00,110.26,67.612,78.491,64.028,0,0,0,99.992,21.532,27.076,14.34,11.748,-0.51106,40.892,12.461,14.28,410,0,1
2017-12-08 16:00,118,68.893,73.906,57.965,0,0,0,99.99,21.526,27.622,14.482,11.745,0.032633,48.308,14.302,14.667,437.5,0,1
2017-12-08 17:00,114.29,68.505,79.319,62.515,0,0,0,99.624,21.527,29.075,14.475,11.742,-0.23816,58.034,12.599,14.391,412.5,0,1
2017-12-08 18:00,108.67,68.256,71.068,55.9,0,0,0,99.228,21.54,29.859,14.731,11.739,-0.28144,55.369,13.803,15.12,450,0,1
2017-12-08 19:00,113.2,68.209,50.766,36.98,0,0,0,99.4,21.691,29.909,16.582,11.727,-0.43392,50.589,15.808,16.805,450,0,1
2017-12-08 20:00,128.5,73.143,55.866,10.164,0,0,0,100,21.774,29.545,17.869,11.718,-0.86467,47.719,15.808,17.794,450,0,1
2017-12-08 21:00,114.45,69.144,61.455,33.144,0,0,0,100,21.733,29.089,17.402,11.726,-0.97873,46.43,15.14,17.122,425,0,1
2017-12-08 22:00,3.4433,0,0,0,0,0.45635,0,0,20.81,35.001,16.586,11.74,-1.3402,48.912,30.953,13.486,362.5,0,0
2017-12-08 23:00,0,0,0,0,0,0.00243,0,0,19.878,38.295,18.162,11.751,-1.5419,52.864,28.329,13,300,0,0
2017-12-09 0:00,0,0,0,0,0,0.0004139,0,0,19.691,37.839,18.235,11.751,-1.8383,54.538,24.82,13,300,0,0
2017-12-09 1:00,0,0,0,0,0,0,0,0,19.611,37.214,18.244,11.748,-2.2457,54.897,22.814,13,300,0,0
2017-12-09 2:00,0,0,0,0,0,0.000074387,0,0,19.581,36.638,17.915,11.748,-3.277,58.199,21.81,13,300,0,0
2017-12-09 3:00,0,0,0,0,0,0.00069491,0,0,19.568,36.48,17.641,11.745,-3.3448,58.673,21.81,13,300,0,0
2017-12-09 4:00,0,0,0,0,0,0.00027585,0,0,19.619,36.575,17.61,11.75,-4.0982,57.826,20.803,13,300,0,0
2017-12-09 5:00,0,0,0,0,0,0,0,0,19.612,36.549,17.376,11.754,-4.2927,55.55,20.803,13,300,0,0
2017-12-09 6:00,0,0,0,0,0,0,0,0,19.643,36.682,16.948,11.759,-4.0893,52.714,19.795,13,300,0,0
2017-12-09 7:00,0,0,0,0,0,0.0043768,0,0,19.6,36.635,16.839,11.76,-4.4788,52.841,19.795,13,300,0,0
2017-12-09 8:00,0,0,0,0,0,0.0070271,0,0,19.565,37.169,16.513,11.761,-4.5259,51.513,19.795,13,300,0,0
2017-12-09 9:00,52.25,23.987,50.58,21.202,0,0,0,4,20.139,32.64,15.469,11.76,-4.4533,53.85,14.848,13.421,345,0,1
2017-12-09 10:00,106.33,65.406,52.908,23.655,0,0,0,30.819,21.724,26.804,16.479,11.734,-4.8488,56.572,15.246,16.566,384.09,0,1
2017-12-09 11:00,116.54,69.428,43.316,6.3325,0,0,0,46.17,21.805,26.836,17.5,11.722,-4.2527,54.757,16.074,17.61,370.83,0,1
2017-12-09 12:00,108.38,65.781,37.935,1.7062,0,0,0,58.288,21.789,27.4,17.419,11.718,-3.0639,53.655,16.407,17.798,300,0,1
2017-12-09 13:00,109.75,66.671,41.584,0.93018,0,0,0,68.346,21.83,27.819,18.008,11.714,-2.4463,55.03,15.736,17.917,300,0,1
2017-12-09 14:00,111.96,66.367,39.577,1.3597,0,0,0,76.28,21.798,28.307,17.672,11.719,-1.8904,55.911,15.736,17.765,300,0,1
2017-12-09 15:00,114.95,67.869,41.487,3.309,0,0,0,82.359,21.78,28.75,17.723,11.711,-1.8193,59.901,15.736,17.709,387.5,0,1
2017-12-09 16:00,121.47,70.983,47.198,8.9958,0,0,0,87.065,21.791,28.968,17.789,11.718,-2.1483,62.989,15.736,17.795,400,0,1
2017-12-09 17:00,68.503,36.527,16.677,0,0,0.063428,0,46.756,21.606,30.871,17.902,11.719,-2.3472,68.205,31.67,16.3,375,0,0
2017-12-09 18:00,0,0,0,0,0,0.21977,0,0,20.28,36.665,18.665,11.735,-2.3279,71.805,32.317,13,300,0,0
2017-12-09 19:00,0,0,0,0,0,0.0071411,0,0,19.904,37.169,18.881,11.739,-2.4117,71.925,26.807,13,300,0,0
2017-12-09 20:00,0,0,0,0,0,0,0,0,19.771,37.086,18.921,11.743,-2.459,81.908,24.802,13,300,0,0
2017-12-09 21:00,0,0,0,0,0,0,0,0,19.768,36.602,18.589,11.739,-2.6937,92.144,23.794,13,300,0,0
2017-12-09 22:00,0,0,0,0,0,0.0011986,0,0,19.838,36.246,18.247,11.737,-2.8557,92.5,22.787,13,300,0,0
2017-12-09 23:00,0,0,0,0,0,0,0,0,19.865,35.959,17.977,11.741,-2.7968,92.5,21.78,13,300,0,0
2017-12-10 0:00,0,0,0,0,0,0.0013808,0,0,19.838,36.145,17.876,11.746,-2.6351,92.5,21.78,13,300,0,0
2017-12-10 1:00,0,0,0,0,0,0,0,0,19.744,36.244,17.816,11.744,-3.0999,92.5,21.78,13,300,0,0
2017-12-10 2:00,0,0,0,0,0,0,0,0,19.812,36.034,17.47,11.745,-3.0608,92.5,20.778,13,300,0,0
2017-12-10 3:00,0,0,0,0,0,0,0,0,19.764,36.642,17.489,11.751,-2.9157,92.5,20.778,13,300,0,0
2017-12-10 4:00,0,0,0,0,0,0,0,0,19.792,36.349,17.325,11.745,-2.865,92.5,20.778,13,300,0,0
2017-12-10 5:00,0,0,0,0,0,0,0,0,19.74,36.952,17.243,11.749,-2.7975,92.5,20.778,13,300,0,0
2017-12-10 6:00,0,0,0,0,0,0.00061504,0,0,19.866,36.369,17.115,11.75,-3.821,92.463,20.778,13,300,0,0
2017-12-10 7:00,0,0,0,0,0,0,0,0,19.815,36.603,16.902,11.756,-4.7945,91.187,19.777,13,300,0,0
2017-12-10 8:00,0,0,0,0,0,0.00016789,0,0,19.92,35.947,16.489,11.765,-6.2954,85.564,19.777,13,300,0,0
2017-12-10 9:00,0,0,0,0,0,0.012575,0,0,19.894,36.094,16.269,11.768,-6.7026,76.621,18.775,13,300,0,0
2017-12-10 10:00,0,0,0,0,0,0.072969,0,0,19.734,37.077,15.937,11.773,-6.4235,64.132,18.775,13,300,0,0
2017-12-10 11:00,0,0,0,0,0,0.015914,0,0,19.781,37.004,15.832,11.771,-5.6514,58.927,18.775,13,300,0,0
2017-12-10 12:00,0,0,0,0,0,0.25865,0,0,19.999,35.669,15.587,11.77,-5.6095,58.549,18.775,13,300,0,0
2017-12-10 13:00,0,0,0,0,0,1.7479,0,0,19.944,36.096,15.742,11.772,-5.1312,53.436,18.775,13,300,0,0
2017-12-10 14:00,0,0,0,0,0,2.7456,0,0,19.886,36.931,15.752,11.767,-4.3128,50.291,18.775,13,300,0,0
2017-12-10 15:00,0,0,0,0,0,1.7948,0,0,19.907,37.043,15.735,11.767,-3.8168,49.236,18.775,13,300,0,0
2017-12-10 16:00,0,0,0,0,0,0.098423,0,0,19.839,37.22,15.804,11.764,-3.5347,48.214,18.775,13,300,0,0
2017-12-10 17:00,18.639,13.115,57.016,18.91,0,0.9399,0,1.1935,20.841,33.224,13.875,11.76,-3.5978,51.694,15.313,13,300,0,0
2017-12-10 18:00,0,0,0,0,0,0.0016255,0,0,20.369,34.524,13.906,11.769,-3.3364,53.494,22.308,13,300,0,0
2017-12-10 19:00,14.538,12.667,55.514,15.975,0,0,0,0.67742,20.691,34.466,14.635,11.768,-3.4907,58.146,13.904,13,300,0,0
2017-12-10 20:00,5.9632,0,48.266,15.993,0,0,7.639,0.12903,20.907,32.791,13.29,11.768,-3.69,60.576,17.517,13,300,0,0
2017-12-10 21:00,0,0,0,0,0,0,0,0,20.608,34.056,13.528,11.773,-4.4728,73.226,21.466,13,300,0,0
2017-12-10 22:00,0,0,0,0,0,0.0011002,0,0,19.861,36.824,15.371,11.779,-5.6025,68.238,21.78,13,300,0,0
2017-12-10 23:00,0,0,0,0,0,0.020433,0,0,19.797,36.708,15.626,11.774,-8.2578,61.006,20.278,13,300,0,0
2017-12-11 0:00,0,0,0,0,0,0.13028,0,0,19.631,35.478,15.547,11.783,-9.4985,53.134,19.277,13,300,0,0
2017-12-11 1:00,0,0,0,0,0,3.8526,0,0,19.49,37.024,15.268,11.78,-10.436,50.061,18.269,13,300,0,0
2017-12-11 2:00,0,0,0,0,0,16.005,0,0,19.443,37.232,14.393,11.788,-11.48,53.681,17.269,13,300,0,0
2017-12-11 3:00,52.567,40.609,55.258,11.83,0,3.1287,66.347,0.4,21.413,27.72,17.339,11.756,-11.941,52.65,13.928,13,300,0,0
2017-12-11 4:00,42.337,42.171,0,0,0,0,66.667,0,21.601,27.213,20.776,11.709,-12.546,52.005,20.17,13,300,0,0
2017-12-11 5:00,0,0,0,0,0,0,0,0,19.649,36.565,18.169,11.752,-13.441,54.631,20.17,13,300,0,0
2017-12-11 6:00,0,0,0,0,0,0.017008,0,0,18.949,42.223,16.907,11.776,-13.853,55.879,19.17,13,300,0,0
2017-12-11 7:00,0,0,0,0,0,3.1657,0,0,18.782,43.326,16.008,11.789,-14.433,56.012,18.167,13,300,0,0
2017-12-11 8:00,89.98,50.529,28.503,2.1522,0,0.84174,0,17.666,21.429,28.321,17.171,11.758,-14.787,54.808,15.855,17.152,325,0,1
2017-12-11 9:00,94.585,62.054,48.238,6.4315,0,0,0,49.652,22.222,25.121,16.745,11.742,-14.007,52.837,14.634,16.744,325,0,1
2017-12-11 10:00,106.57,64.93,42.148,6.8835,0,0,0,74.585,22.017,24.627,15.133,11.756,-12.716,47.93,14.633,15.297,337.5,0,1
2017-12-11 11:00,117.06,68.151,31.969,0.90268,0,0,0,96.978,22.088,24.366,16.085,11.74,-11.623,45.408,14.133,16.003,337.5,0,1
2017-12-11 12:00,114.05,66.868,42.231,3.9201,0,0,0,100,22.012,24.681,15.266,11.744,-10.862,43.869,13.628,15.456,340.91,0,1
2017-12-11 13:00,116.33,68.347,34.181,6.0314,0,0,0,100,21.954,24.891,16.3,11.748,-10.956,39.984,15.131,16.364,345.83,0,1
2017-12-11 14:00,114.07,68.275,31.48,0,0,0,0,100,21.976,25.103,16.915,11.739,-10.631,39.88,15.132,16.516,334.09,0,1
2017-12-11 15:00,103.28,64.155,48.859,20.259,0,0,0,99.997,21.959,25.548,15.721,11.738,-10.545,40.394,14.127,15.524,337.5,0,1
2017-12-11 16:00,92.881,61.072,55.799,31.565,0,0,0,100,21.798,26.046,14.604,11.753,-10.966,39.36,13.613,14.806,337.5,0,1
2017-12-11 17:00,92.49,61.206,49.752,18.431,0,0,0,100,21.896,25.975,15.143,11.746,-11.327,42.882,14.44,15.526,335.71,0,1
2017-12-11 18:00,103.24,64.876,36.308,2.0226,0,0,0,99.999,21.971,26.048,16.709,11.736,-10.848,42.007,15.607,17.206,333.33,0,1
2017-12-11 19:00,110.99,66.886,36.71,2.2736,0,0,0,100,21.949,26.354,17.049,11.729,-10.87,42.316,14.606,17.255,337.5,0,1
2017-12-11 20:00,102.66,64.976,37.827,6.1901,0,0,0,100,21.947,26.475,16.501,11.738,-11.271,44.263,14.603,16.616,362.5,0,1
2017-12-11 21:00,114.94,68.202,25.062,0,0,0,0,99.999,21.992,26.669,17.711,11.726,-11.59,46.66,16.105,17.566,345.83,0,1
2017-12-11 22:00,3.5258,13.341,0,0,0,0.405,0,3.2251,20.474,36.295,17.622,11.75,-11.777,50.053,33.567,13.834,300,0,0
2017-12-11 23:00,0,0,0,0,0,0.11557,0,0,19.185,43.088,17.872,11.773,-11.674,51.543,29.808,13,300,0,0
2017-12-12 0:00,0,0,0,0,0,0,0,0,18.747,44.737,17.873,11.775,-11.542,52.869,24.794,13,300,0,0
2017-12-12 1:00,0,0,0,0,0,0,0,0,18.685,41.798,17.583,11.775,-12.014,63.399,22.283,13,300,0,0
2017-12-12 2:00,0,0,0,0,0,0.026585,0,0,18.783,39.106,16.976,11.777,-11.904,87.805,20.782,13,300,0,0
2017-12-12 3:00,0,0,0,0,0,0.28015,0,0,18.606,39.78,17.125,11.787,-11.837,91.573,19.277,13,300,0,0
2017-12-12 4:00,0,0,0,0,0,3.0695,0,0,18.478,39.208,17.043,11.79,-11.473,90.896,18.271,13,300,0,0
2017-12-12 5:00,0,0,0,0,0,13.082,0,0,18.519,39.358,16.624,11.784,-11.648,88.222,17.262,13,300,0,0
2017-12-12 6:00,0,0,0,0,0,15.695,0,0,18.617,39,15.84,11.797,-11.908,90.168,18.766,13,300,0,0
2017-12-12 7:00,0,0,0,0,0,16.125,0,0,18.472,42.029,16.324,11.794,-11.681,90.307,17.762,13,300,0,0
2017-12-12 8:00,104,54.563,31.178,2.7377,0,0,0,17.436,21.205,28.186,17.257,11.754,-11.369,90.015,15.249,17.07,347.22,0,1
2017-12-12 9:00,105.52,67.016,29.307,0,0,0,0,43.114,22.105,26.301,18.015,11.728,-10.883,91.676,16.239,18,375,0,1
2017-12-12 10:00,100.1,64.609,32.704,0,0,0,0,60.465,22.04,26.356,17.945,11.721,-9.5796,86.996,16.239,17.899,300,0,1
2017-12-12 11:00,101.47,65.017,30.703,0,0,0,0,74.657,21.899,26.986,17.873,11.724,-9.3552,85.412,16.239,17.908,300,0,1
2017-12-12 12:00,104.26,66.023,29.174,0,0,0,0,86.907,21.93,27.35,17.949,11.725,-8.8203,83.852,16.239,17.908,300,0,1
2017-12-12 13:00,114.69,67.831,37.346,0.59092,0,0,0,97.568,21.886,27.605,17.388,11.724,-7.8608,74.495,15.736,17.397,300,0,1
2017-12-12 14:00,98.337,64.25,48.156,18.003,0,0,0,99.999,21.773,28.021,16.544,11.734,-6.8631,70.766,14.898,16.28,350,0,1
2017-12-12 15:00,103.46,65.356,38.406,2.9763,0,0,0,99.998,21.812,28.155,17.105,11.728,-6.5942,71.019,15.734,17.044,333.33,0,1
2017-12-12 16:00,94.513,62.668,48.749,12.985,0,0,0,99.998,21.8,28.412,16.96,11.728,-6.5803,75.174,15.23,16.8,300,0,1
2017-12-12 17:00,92.673,61.768,44.194,5.9152,0,0,0,100,21.86,28.229,17.072,11.731,-7.2437,90.952,15.231,17.151,312.5,0,1
2017-12-12 18:00,90.967,61.566,48.235,16.434,0,0,0,100,21.901,27.958,16.659,11.736,-7.7314,92.407,15.229,16.731,300,0,1
2017-12-12 19:00,96.507,62.919,41.727,8.931,0,0,0,100,21.844,27.768,16.701,11.739,-8.6011,91.958,15.025,16.808,300,0,1
2017-12-12 20:00,91.42,61.664,40.75,6.5814,0,0,0,100,21.927,27.353,17.052,11.732,-8.5484,88.597,15.554,17.08,300,0,1
2017-12-12 21:00,89.842,61.254,46.208,12.385,0,0,0,100,21.925,27.303,17.012,11.735,-8.4057,84.63,16.224,16.938,300,0,1
2017-12-12 22:00,2.1423,12.651,0,0,0,8.5842,0,3.2258,20.58,34.459,17.823,11.75,-9.2266,80.497,32.98,13.439,300,0,0
2017-12-12 23:00,0,0,0,0,0,0.022659,0,0,19.516,38.384,17.87,11.771,-9.8458,64.443,28.764,13,300,0,0
2017-12-13 0:00,0,0,0,0,0,0.0033614,0,0,19.247,39.78,17.634,11.78,-10.078,59.415,24.251,13,300,0,0
2017-12-13 1:00,0,0,0,0,0,0.011484,0,0,19.257,38.483,16.879,11.778,-10.454,60.151,21.741,13,300,0,0
2017-12-13 2:00,0,0,0,0,0,0.017491,0,0,19.112,38.689,16.556,11.778,-10.686,62.38,19.738,13,300,0,0
2017-12-13 3:00,0,0,0,0,0,1.688,0,0,19.055,38.15,16.088,11.782,-11.72,66.74,18.236,13,300,0,0
2017-12-13 4:00,0,0,0,0,0,14.03,0,0,18.816,38.336,16.516,11.791,-12.419,65.175,17.236,13,300,0,0
2017-12-13 5:00,0,0,0,0,0,13.292,0,0,18.72,39.244,15.981,11.793,-12.733,60.651,18.236,13,300,0,0
2017-12-13 6:00,0,0,0,0,0,18.426,0,0,18.74,39.997,14.378,11.795,-13.225,62.23,17.732,13,300,0,0
2017-12-13 7:00,0,0,0,0,0,18.501,0,0,18.677,41.636,14.096,11.8,-13.6,60.241,18.232,13.013,300,0,0
2017-12-13 8:00,94.094,52.247,18.065,0,0,0,0,18.557,21.309,27.275,17.203,11.755,-14.401,64.771,16.73,17.784,337.5,0,1
2017-12-13 9:00,97.987,64.051,25.495,0,0,0,0,47.81,22.192,25.435,17.98,11.735,-14.485,54.811,16.229,18,312.5,0,1
2017-12-13 10:00,106.63,66.554,32.931,0,0,0,0,70.601,22.136,25.134,17.435,11.741,-14.319,50.727,15.553,17.553,345,0,1
2017-12-13 11:00,110.32,67.844,45.693,8.0177,0,0,0,94.827,21.921,25.372,15.71,11.747,-13.874,50.701,13.71,15.661,346.15,0,1
2017-12-13 12:00,113.19,68.407,33.781,0.41721,0,0,0,100,21.855,25.719,16.306,11.753,-13.731,54.639,14.548,16.243,330.56,0,1
2017-12-13 13:00,116.09,69.055,32.583,2.5037,0,0,0,100,21.922,25.719,17.067,11.749,-13.114,55.85,15.218,16.845,338.64,0,1
2017-12-13 14:00,95.316,62.415,52.139,21.897,0,0,0,100,21.843,25.714,14.653,11.76,-12.802,52.229,13.213,14.676,325,0,1
2017-12-13 15:00,94.855,63.046,48.801,13.995,0,0,0,100,21.761,25.628,15.283,11.765,-12.855,50.434,13.551,15.139,341.67,0,1
2017-12-13 16:00,92.608,62.59,40.128,5.6728,0,0,0,100,21.817,25.811,16.522,11.757,-13.341,48.917,14.715,16.323,337.5,0,1
2017-12-13 17:00,100.08,64.471,35.172,2.0257,0,0,0,100,21.873,25.968,16.694,11.754,-13.705,48.298,14.615,16.688,332.5,0,1
2017-12-13 18:00,104.39,66.196,33.254,1.5507,0,0,0,100,21.938,26.102,16.576,11.748,-14.194,48.192,14.41,16.669,338.64,0,1
2017-12-13 19:00,106.62,66.244,26.69,0,0,0,0,99.997,21.876,26.512,17.389,11.747,-14.6,49.054,15.711,17.346,325,0,1
2017-12-13 20:00,99.315,64.673,20.435,0,0,0,0,100,21.935,26.683,17.93,11.746,-14.751,48.196,16.216,17.97,300,0,1
2017-12-13 21:00,93.427,62.859,23.262,0,0,0,0,99.994,22.03,26.823,17.843,11.743,-15.474,48.448,16.216,17.86,300,0,1
2017-12-13 22:00,1.6084,0,0,0,0,4.1565,0,0,19.892,37.461,17.552,11.772,-16.074,48.875,34.846,13.616,300,0,0
2017-12-13 23:00,0,0,0,0,0,0.1293,0,0,18.487,45.046,18.327,11.795,-16.46,48.843,28.504,13,300,0,0
2017-12-14 0:00,0,0,0,0,0,0.026526,0,0,18.166,46.978,18.246,11.798,-16.923,49.138,22.987,13,300,0,0
2017-12-14 1:00,0,0,0,0,0,2.1805,0,0,17.86,47.107,17.3,11.799,-17.253,48.798,19.476,13,300,0,0
2017-12-14 2:00,0,0,0,0,0,15.615,0,0,17.7,45.584,16.821,11.802,-17.646,47.525,17.472,13,300,0,0
2017-12-14 3:00,0,0,0,0,0,18.301,0,0,17.586,44.092,15.362,11.808,-18.23,48.472,17.976,13,300,0,0
2017-12-14 4:00,0,0,0,0,0,18.987,0,0,17.674,42.417,13.865,11.817,-18.586,49.419,17.978,13,300,0,0
2017-12-14 5:00,0,0,0,0,0,18.995,0,0,17.576,41.764,13.828,11.814,-18.804,48.293,17.809,13.048,300,0,0
2017-12-14 6:00,0,0,0,0,0,18.329,0,0,17.517,42.999,13.651,11.817,-19.007,50.332,18.149,13,300,0,0
2017-12-14 7:00,0,0,0,0,0,19.159,0,0,17.528,43.768,13.222,11.818,-19.378,50.899,17.982,13.098,300,0,0
2017-12-14 8:00,98.419,66.815,14.598,0,0,1.1736,0,18.065,21.949,26.205,18.438,11.776,-19.67,51.126,17.286,18,375,0,1
2017-12-14 9:00,116.38,69.971,22.836,0,0,0,0,57.475,22.15,24.901,17.637,11.747,-18.833,49.357,15.446,17.845,367.5,0,1
2017-12-14 10:00,113.46,67.784,28.528,0,0,0,0,83.552,22.097,24.601,16.243,11.755,-17.875,46.829,15.248,16.364,333.33,0,1
2017-12-14 11:00,115.43,68.016,35.129,2.0638,0,0,0,99.591,22.021,24.853,15.522,11.764,-16.868,44.037,13.88,15.733,341.67,0,1
2017-12-14 12:00,123.41,70.433,21.634,0,0,0,0,99.999,22,24.972,16.328,11.758,-16.196,44.668,14.949,16.634,338.89,0,1
2017-12-14 13:00,125.59,71.978,20.367,0,0,0,0,99.995,22.023,25.521,17.654,11.751,-15.496,44.65,16.453,17.66,332.5,0,1
2017-12-14 14:00,121.85,69.958,17.861,0,0,0,0,100,22.016,25.823,18.02,11.744,-15.036,44.772,16.453,17.958,337.5,0,1
2017-12-14 15:00,107.07,65.948,35.284,0.41584,0,0,0,100,22.024,26.055,17.426,11.743,-14.812,44.253,14.949,17.439,325,0,1
2017-12-14 16:00,103.89,65.678,22.364,0,0,0,0,100,21.983,26.072,17.908,11.749,-14.801,44.479,15.955,17.804,320.83,0,1
2017-12-14 17:00,101.29,64.68,20.527,0,0,0,0,99.998,22.038,26.513,17.983,11.742,-14.732,46.396,16.456,17.998,300,0,1
2017-12-14 18:00,107.86,66.403,19.715,0,0,0,0,100,22.144,26.458,17.942,11.74,-14.783,46.456,16.456,17.958,300,0,1
2017-12-14 19:00,116.32,68.789,23.861,0,0,0,0,99.996,21.974,26.909,17.781,11.741,-14.956,47.356,15.455,17.82,300,0,1
2017-12-14 20:00,116.8,68.94,16.491,0,0,0,0,100,21.986,26.92,17.872,11.746,-15.33,48.285,16.456,17.936,320.83,0,1
2017-12-14 21:00,110.11,66.499,20.168,0,0,0,0,100,21.967,26.894,17.73,11.746,-15.723,48.465,15.955,17.619,312.5,0,1
2017-12-14 22:00,3.6479,0,0,0,0,8.4826,0,3.3333,19.951,36.222,17.567,11.776,-15.892,49.953,34.941,13.625,300,0,0
2017-12-14 23:00,0,0,0,0,0,0.81941,0,0,18.625,43.556,17.307,11.798,-16.195,50.148,28.065,13,300,0,0
2017-12-15 0:00,0,0,0,0,0,0.080449,0,0,18.35,43.653,16.514,11.801,-16.376,50.208,22.046,13,300,0,0
2017-12-15 1:00,0,0,0,0,0,6.354,0,0,18.111,43.01,15.549,11.802,-17.039,51.626,18.533,13,300,0,0
2017-12-15 2:00,0,0,0,0,0,17.57,0,0,17.84,42.581,15,11.805,-17.055,53.109,17.53,13,300,0,0
2017-12-15 3:00,0,0,0,0,0,19.003,0,0,17.821,41.059,14.37,11.81,-17.722,54.033,17.866,13,300,0,0
2017-12-15 4:00,0,0,0,0,0,17.67,0,0,17.944,40.108,13.453,11.811,-17.789,54.892,18.205,13,300,0,0
2017-12-15 5:00,0,0,0,0,0,17.761,0,0,17.755,39.999,13.283,11.815,-17.627,55.258,18.039,13.018,300,0,0
2017-12-15 6:00,0,0,0,0,0,19.13,0,0,17.704,41.172,13.246,11.809,-16.699,53.465,17.873,13.062,300,0,0
2017-12-15 7:00,0,0,0,0,0,17.486,0,0,17.577,43.469,13.469,11.813,-16.041,55.143,18.207,13.01,300,0,0
2017-12-15 8:00,102.96,66.636,13.82,0,0,1.0957,0,19.028,21.923,28.058,18.142,11.764,-15.901,55.195,17.51,17.969,335.71,0,1
2017-12-15 9:00,100.76,64.135,27.341,0,0,0,0,50.95,22.036,25.277,17.923,11.739,-15.258,52.156,16.505,17.879,312.5,0,1
2017-12-15 10:00,99.428,63.848,28.882,0.12348,0,0,0,73.927,22.021,25.026,17.715,11.738,-14.48,50.129,15.997,17.774,308.33,0,1
2017-12-15 11:00,102.48,65.087,20.684,0,0,0,0,94.425,21.93,25.376,18.005,11.736,-13.671,50.085,16.497,18,325,0,1
2017-12-15 12:00,115.3,68.468,22.728,0,0,0,0,99.996,21.882,25.832,17.987,11.729,-11.904,47.026,16.497,18,325,0,1
2017-12-15 13:00,110.47,67.275,23.548,0,0,0,0,100,21.859,26.366,18.017,11.732,-10.889,46.867,16.497,17.959,300,0,1
2017-12-15 14:00,113.44,68.071,20.944,0,0,0,0,100,21.876,26.48,18.009,11.728,-11.482,55.572,16.497,18,300,0,1
2017-12-15 15:00,114.04,68.074,20.944,0,0,0,0,99.997,21.887,26.95,17.968,11.731,-11.924,60.925,16.497,17.993,337.5,0,1
2017-12-15 16:00,128.43,73.825,24.271,0,0,0,0,99.994,21.896,27.346,17.912,11.733,-11.626,63.557,16.497,17.923,412.5,0,1
2017-12-15 17:00,128.76,73.501,26.405,0,0,0,0,100,21.893,27.291,17.467,11.735,-12.297,67.051,15.496,17.536,412.5,0,1
2017-12-15 18:00,119.72,70.147,23.9,0,0,0,0,100,21.908,27.23,17.983,11.733,-12.635,68.319,16.496,17.96,347.5,0,1
2017-12-15 19:00,113.84,68.878,21.398,0,0,0,0,100,21.98,27.17,18.008,11.732,-12.861,69.059,16.496,18,359.09,0,1
2017-12-15 20:00,105.86,66.29,36.562,3.5735,0,0,0,100,21.903,27.106,17.459,11.738,-13.162,69.828,15.491,17.449,375,0,1
2017-12-15 21:00,104.74,65.737,25.525,0,0,0,0,96.774,21.959,26.787,18.018,11.733,-13.033,76.168,16.494,17.923,331.25,0,1
2017-12-15 22:00,1.7508,0,0,0,0,1.9173,0,0,20.024,34.984,17.416,11.759,-12.581,77.743,34.367,13.654,300,0,0
2017-12-15 23:00,0,0,0,0,0,0.17141,0,0,18.749,41.237,17.9,11.779,-11.934,75.035,29.513,13,300,0,0
2017-12-16 0:00,0,0,0,0,0,0.010309,0,0,18.343,43.045,17.502,11.78,-11.696,76.839,25.003,13,300,0,0
2017-12-16 1:00,0,0,0,0,0,0.00099607,0,0,18.406,42.116,16.923,11.785,-11.356,72.127,21.997,13,300,0,0
2017-12-16 2:00,0,0,0,0,0,0.034363,0,0,18.601,39.759,16.171,11.784,-11.345,70.877,19.991,13,300,0,0
2017-12-16 3:00,0,0,0,0,0,1.0577,0,0,18.665,38.827,15.647,11.79,-11.343,69.519,18.49,13,300,0,0
2017-12-16 4:00,0,0,0,0,0,9.8599,0,0,18.643,38.892,15.369,11.785,-11.543,70.787,17.488,13,300,0,0
2017-12-16 5:00,0,0,0,0,0,16.353,0,0,18.392,39.544,15.214,11.788,-11.42,65.613,18.489,13,300,0,0
2017-12-16 6:00,0,0,0,0,0,10.813,0,0,18.449,39.655,14.89,11.788,-10.915,63.004,18.489,13,300,0,0
2017-12-16 7:00,0,0,0,0,0,19.058,0,0,18.646,39.698,14.616,11.791,-11.231,63.417,17.488,13,300,0,0
2017-12-16 8:00,0,0,0,0,0,16.446,0,0,18.701,38.324,14.502,11.794,-11.695,65.497,18.492,13,300,0,0
2017-12-16 9:00,44.85,31.145,28.113,1.1735,0,11.546,0,4,20.191,32.79,15.211,11.786,-11.389,65.785,15.346,14.443,325,0,1
2017-12-16 10:00,114.71,68.95,40.493,5.2509,0,0,0,33.174,21.69,26.489,16.69,11.748,-10.198,61.655,14.885,16.578,347.5,0,1
2017-12-16 11:00,121.7,69.999,29.462,0,0,0,0,52.054,21.687,26.166,16.548,11.75,-9.718,58.862,15.152,16.457,336.36,0,1
2017-12-16 12:00,120.38,69.404,32.486,0.62384,0,0,0,68.705,21.615,26.441,16.873,11.744,-8.9228,52.63,15.688,17.082,344.44,0,1
2017-12-16 13:00,124.8,71.183,24.001,0,0,0,0,84.608,21.723,26.599,17.884,11.732,-8.9982,51.866,16.492,17.919,332.5,0,1
2017-12-16 14:00,110.39,67,27.315,0,0,0,0,98.029,21.754,26.866,17.774,11.736,-9.7423,51.948,16.492,17.808,332.5,0,1
2017-12-16 15:00,109.06,66.385,30.825,0,0,0,0,99.998,21.623,27.239,17.41,11.74,-10.069,50.57,15.491,17.496,331.25,0,1
2017-12-16 16:00,100.12,64.445,30.393,0,0,0,0,100,21.687,27.789,17.604,11.742,-10.758,50.108,16.492,17.64,337.5,0,1
