,AHU 1 Supply Air Pressure (Pa),AHU 1 fan VFD state [0 off 1 on],AHU 1 Outdoor Air Damper (%),AHU 1 Exhaust Air Damper (%),AHU 1 Heat Recovery Wheel (%),AHU 1 Heating Coil State (%),AHU 1 Cooling Coil State (%),AHU 1 Humidifier State (%),AHU 1 Return Air Temperature [degC],AHU 1 Return Air Humidity [%],AHU 1 Supply Air Temperature [degC],AHU 1 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 1 Supply Air Temperature Setpoint (degC),AHU 1 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-12-16 17:00,51.867,32.834,0,0,0,0,0,51.613,21.101,30.509,17.776,11.747,-11.355,51.056,34.197,16.006,337.5,0,0
2017-12-16 18:00,0,0,0,0,0,0.59369,0,0,19.27,39.562,18.097,11.777,-11.966,52.255,32.473,13,300,0,0
2017-12-16 19:00,0,0,0,0,0,0.0038024,0,0,18.714,42.928,17.418,11.788,-12.411,53.765,24.95,13,300,0,0
2017-12-16 20:00,0,0,0,0,0,0.010502,0,0,18.519,42.342,16.753,11.793,-12.852,53.368,21.437,13,300,0,0
2017-12-16 21:00,0,0,0,0,0,1.7892,0,0,18.358,42.05,16.044,11.795,-13.667,52.615,18.935,13,300,0,0
2017-12-16 22:00,0,0,0,0,0,15.253,0,0,18.206,40.725,15.123,11.801,-14.45,52.464,17.43,13,300,0,0
2017-12-16 23:00,0,0,0,0,0,17.542,0,0,18.003,41.015,14.876,11.804,-14.955,52.102,17.93,13,300,0,0
2017-12-17 0:00,0,0,0,0,0,17.367,0,0,17.811,41.897,14.27,11.81,-15.535,53.095,18.437,13,300,0,0
2017-12-17 1:00,0,0,0,0,0,16.142,0,0,17.928,42.749,14.162,11.809,-16.524,57.582,18.101,13,300,0,0
2017-12-17 2:00,0,0,0,0,0,17.854,0,0,17.977,43.074,14.107,11.813,-16.713,56.442,17.937,13,300,0,0
2017-12-17 3:00,0,0,0,0,0,17.93,0,0,17.943,43.16,13.63,11.813,-17.393,57.28,18.431,13,300,0,0
2017-12-17 4:00,0,0,0,0,0,19.525,0,0,17.805,43.987,13.72,11.814,-18.224,57.279,17.932,13,300,0,0
2017-12-17 5:00,0,0,0,0,0,17.397,0,0,17.729,44.62,13.171,11.814,-18.421,56.064,17.937,13,300,0,0
2017-12-17 6:00,0,0,0,0,0,19.11,0,0,17.675,44.562,13.402,11.816,-18.532,55.78,17.935,13,300,0,0
2017-12-17 7:00,0,0,0,0,0,18.547,0,0,17.703,44.096,12.484,11.813,-18.808,56.097,17.763,13.258,300,0,0
2017-12-17 8:00,0,0,0,0,0,18.29,0,0,17.658,42.807,12.265,11.82,-18.857,55.786,18.103,13.089,300,0,0
2017-12-17 9:00,0,0,0,0,0,19.047,0,0,17.742,42.43,11.921,11.817,-18.311,52.728,18.239,13,300,0,0
2017-12-17 10:00,0,0,0,0,0,19.089,0,0,18.057,42.339,11.875,11.821,-16.508,49.907,17.94,13,300,0,0
2017-12-17 11:00,0,0,0,0,0,17.758,0,0,18.296,42.041,12.482,11.817,-14.534,44.367,18.104,13,300,0,0
2017-12-17 12:00,16.09,12.8,53.55,7.7483,43.333,1.5949,0,1.2333,20.739,31.512,12.751,11.798,-13.279,41.701,18.982,13,300,0,0
2017-12-17 13:00,16.385,12.487,56.992,20.712,0,2.0665,0,1.2333,20.66,30.197,12.773,11.8,-13.133,42.657,21.979,13,300,0,0
2017-12-17 14:00,0,0,0,0,0,0.012052,0,0,19.102,34.15,14.709,11.808,-12.678,41.925,28.595,13,300,0,0
2017-12-17 15:00,0,0,0,0,0,0.011243,0,0,18.575,37.795,15.361,11.8,-12.354,41.167,22.581,13,300,0,0
2017-12-17 16:00,0,0,0,0,0,0.33876,0,0,18.501,38.742,15.16,11.795,-12.784,42.506,19.567,13,300,0,0
2017-12-17 17:00,0,0,0,0,0,8.0373,0,0,18.403,38.38,14.93,11.792,-13.122,44.614,17.552,13,300,0,0
2017-12-17 18:00,0,0,0,0,0,17.154,0,0,18.418,38.696,14.286,11.797,-13.04,46.396,18.558,13,300,0,0
2017-12-17 19:00,0,0,0,0,0,17.921,0,0,18.528,38.359,13.543,11.8,-13.272,47.636,18.556,13,300,0,0
2017-12-17 20:00,0,0,0,0,0,17.824,0,0,18.49,38.274,13.375,11.801,-13.486,50.201,18.557,13.031,300,0,0
2017-12-17 21:00,0,0,0,0,0,18.582,0,0,18.311,39.145,14.042,11.804,-13.295,51.845,18.559,13,300,0,0
2017-12-17 22:00,0,0,0,0,0,18.425,0,0,18.113,40.537,14.178,11.803,-13.464,54.398,18.561,13,300,0,0
2017-12-17 23:00,15.154,13.085,55.255,13.348,0,11.639,0,0.96774,19.532,35.37,13.471,11.794,-13.558,52.43,16.756,13.029,300,0,0
2017-12-18 0:00,0,0,0,0,0,0.0037435,0,0,19.081,34.884,13.548,11.8,-14.254,53.573,25.331,13,300,0,0
2017-12-18 1:00,0,0,0,0,0,0.066395,0,0,18.332,39.127,14.66,11.806,-14.907,54.403,20.316,13,300,0,0
2017-12-18 2:00,0,0,0,0,0,1.7562,0,0,18.321,38.969,14.678,11.798,-15.037,55.218,18.312,13,300,0,0
2017-12-18 3:00,0,0,0,0,0,14.884,0,0,18.291,39.22,14.466,11.798,-14.553,56.224,17.312,13,300,0,0
2017-12-18 4:00,0,0,0,0,0,15.113,0,0,18.124,40.773,14.013,11.803,-13.753,54.722,18.316,13,300,0,0
2017-12-18 5:00,0,0,0,0,0,17.728,0,0,18.065,40.975,13.806,11.809,-13.818,58.314,17.815,13,300,0,0
2017-12-18 6:00,0,0,0,0,0,18.253,0,0,18.14,41.606,13.794,11.805,-13.151,60.178,18.315,13,300,0,0
2017-12-18 7:00,4.3922,0,48.765,2.1471,0,12.877,0,0.033333,19.117,37.064,13.694,11.801,-13.137,62.466,17.925,13,300,0,0
2017-12-18 8:00,97.858,64.778,20.206,0,0,0,0,13.992,21.727,27.991,18.098,11.755,-12.55,62.653,21.235,17.615,337.5,0,1
2017-12-18 9:00,102.68,64.868,27.077,0,0,0,0,35.022,21.875,26.027,17.968,11.737,-11.957,64.047,16.221,17.987,333.33,0,1
2017-12-18 10:00,101.34,63.922,33.096,0,0,0,0,53.344,21.833,26.134,17.588,11.734,-12.079,64.754,16.221,17.677,308.33,0,1
2017-12-18 11:00,98.886,64.049,27.674,0,0,0,0,69.701,21.883,26.448,17.819,11.736,-11.356,63.769,16.221,17.856,337.5,0,1
2017-12-18 12:00,106.28,65.863,22.683,0,0,0,0,84.17,21.837,26.87,17.991,11.73,-10.639,62.299,16.221,17.983,318.75,0,1
2017-12-18 13:00,105.92,65.859,25.184,0,0,0,0,96.14,21.822,27.422,17.992,11.73,-9.6452,58.861,16.221,18,300,0,1
2017-12-18 14:00,110.28,67.139,25.184,0,0,0,0,99.998,21.825,27.555,18.027,11.73,-9.5133,60.476,16.221,17.98,300,0,1
2017-12-18 15:00,106.81,65.91,28.689,0,0,0,0,99.996,21.757,28.019,17.68,11.731,-9.6636,62.386,16.221,17.783,300,0,1
2017-12-18 16:00,107.06,66.124,27.698,0,0,0,0,100,21.806,28.146,17.965,11.733,-9.9344,64.253,16.221,17.873,300,0,1
2017-12-18 17:00,105.53,65.513,25.623,0,0,0,0,100,21.79,27.802,17.85,11.731,-9.9799,66.601,16.221,17.875,300,0,1
2017-12-18 18:00,102.07,64.856,31.533,0.59712,0,0,0,100,21.797,27.596,17.595,11.73,-9.9206,70.382,15.716,17.516,312.5,0,1
2017-12-18 19:00,107.08,65.988,27.064,0,0,0,0,100,21.786,27.479,17.611,11.735,-9.7221,71.239,15.716,17.584,312.5,0,1
2017-12-18 20:00,105.27,65.774,23.164,0,0,0,0,100,21.678,27.922,17.964,11.729,-10.227,70.536,16.217,17.991,325,0,1
2017-12-18 21:00,105.58,65.669,25.678,0,0,0,0,100,21.754,27.551,18.01,11.732,-10.194,70.467,16.217,18,308.33,0,1
2017-12-18 22:00,2.9798,0,0,0,0,0.56104,0,3.2258,20.039,34.331,17.709,11.747,-9.8717,69.23,32.877,13.982,300,0,0
2017-12-18 23:00,0,0,0,0,0,0.036365,0,0,18.871,39.482,17.851,11.772,-9.3944,65.174,29.56,13,300,0,0
2017-12-19 0:00,0,0,0,0,0,0.0056696,0,0,18.641,40.455,17.552,11.773,-9.5013,64.941,25.049,13,300,0,0
2017-12-19 1:00,0,0,0,0,0,0.0066944,0,0,18.594,40.592,17.206,11.772,-9.3986,64.012,22.541,13,300,0,0
2017-12-19 2:00,0,0,0,0,0,0.0011947,0,0,18.619,39.572,16.441,11.777,-9.7762,68.896,20.538,13,300,0,0
2017-12-19 3:00,0,0,0,0,0,0.0042069,0,0,18.531,39.202,15.922,11.781,-9.9313,84.285,19.032,13,300,0,0
2017-12-19 4:00,0,0,0,0,0,0.44293,0,0,18.592,38.361,15.424,11.781,-9.6462,86.738,19.032,13,300,0,0
2017-12-19 5:00,0,0,0,0,0,4.6462,0,0,18.61,38.651,15.149,11.781,-9.6831,89.951,18.032,13,300,0,0
2017-12-19 6:00,0,0,0,0,0,13.958,0,0,18.628,38.642,15.085,11.778,-9.7175,91.171,18.032,13,300,0,0
2017-12-19 7:00,0,0,0,0,0,19.158,0,0,18.422,40.38,14.81,11.78,-9.3225,87.426,19.032,13.055,300,0,0
2017-12-19 8:00,96.406,65.4,23.003,0,0,0,0,16.439,21.727,28.997,18.12,11.751,-8.9093,83.517,17.028,17.492,345.45,0,1
2017-12-19 9:00,106.29,67.009,26.627,0,0,0,0,36.696,21.885,26.924,17.986,11.728,-8.1965,77.492,16.026,18,366.67,0,1
2017-12-19 10:00,101.77,64.886,31.644,0,0,0,0,50.476,21.814,27.1,17.972,11.725,-6.9131,69.954,16.026,18,312.5,0,1
2017-12-19 11:00,103.68,65.317,32.167,0,0,0,0,60.687,21.69,27.815,17.821,11.724,-4.6365,64.189,16.026,17.86,300,0,1
2017-12-19 12:00,103.08,65.147,40.036,2.0218,0,0,0,67.366,21.721,28.575,17.961,11.722,-2.3573,74.946,16.026,17.916,325,0,1
2017-12-19 13:00,121.03,69.068,58.468,36.02,0,0,0,66.725,21.726,30.318,18.081,11.72,1.6896,92.5,16.026,17.917,361.36,0,1
2017-12-19 14:00,113.75,66.915,57.472,36.144,0,0,0,60.344,21.632,31.305,17.982,11.719,2.4365,91.338,16.026,18,357.14,0,1
2017-12-19 15:00,108.36,65.923,51.431,23.284,0,0,0,54.949,21.633,31.101,17.83,11.715,1.295,88.379,16.026,17.958,325,0,1
2017-12-19 16:00,96.561,62.723,62.491,37.233,0,0,0,51.179,21.599,30.838,17.115,11.723,0.41129,92.5,16.026,17.048,300,0,1
2017-12-19 17:00,109.89,67.891,56.865,23.76,0,0,0,49.055,21.642,30.404,17.735,11.717,1.177,92.5,16.026,17.751,402.5,0,1
2017-12-19 18:00,124.32,72.037,60.455,27.186,0,0,0,49.391,21.586,29.943,17.442,11.719,0.92702,92.5,16.026,17.505,450,0,1
2017-12-19 19:00,97.471,62.992,61.181,36.521,0,0,0,50.92,21.588,29.624,17.122,11.727,0.4912,92.5,15.524,17.233,362.5,0,1
2017-12-19 20:00,90.681,61.252,58.17,32.624,0,0,0,55.896,21.635,28.912,17.392,11.723,0.24081,91.535,16.026,17.355,300,0,1
2017-12-19 21:00,92.141,61.878,50.542,16.201,0,0,0,62.255,21.678,28.631,17.928,11.721,-0.084317,92.481,16.026,17.946,300,0,1
2017-12-19 22:00,1.7935,0,0,0,0,0.31563,0,0,20.095,32.962,18.071,11.734,-0.33298,91.545,30.193,13.697,300,0,0
2017-12-19 23:00,0,0,0,0,0,0.012795,0,0,19.153,36.788,18.381,11.75,-0.80935,85.344,28.714,13,300,0,0
2017-12-20 0:00,0,0,0,0,0,0.0039355,0,0,18.918,38.935,18.064,11.755,-0.89896,69.079,25.205,13,300,0,0
2017-12-20 1:00,0,0,0,0,0,0,0,0,18.918,39.204,18.035,11.753,-0.95532,68.001,23.703,13,300,0,0
2017-12-20 2:00,0,0,0,0,0,0.0073972,0,0,18.935,39.106,17.737,11.749,-1.3555,66.362,22.695,13,300,0,0
2017-12-20 3:00,0,0,0,0,0,0,0,0,18.999,38.596,17.262,11.751,-1.4935,59.7,21.688,13,300,0,0
2017-12-20 4:00,0,0,0,0,0,0,0,0,19.004,38.023,16.984,11.756,-1.7387,60.684,20.681,13,300,0,0
2017-12-20 5:00,0,0,0,0,0,0.0038573,0,0,18.915,38.204,16.732,11.762,-1.8338,68.669,20.681,13,300,0,0
2017-12-20 6:00,0,0,0,0,0,0,0,0,19.098,38.903,16.335,11.758,-2.8425,92.5,19.673,13,300,0,0
2017-12-20 7:00,0.61957,0,29.926,0,0,0.094797,0,0,19.299,38.39,16.092,11.759,-3.1006,88.917,18.648,13,300,0,0
2017-12-20 8:00,108.23,67.456,51.866,8.6964,0,0,0,15.187,21.64,28.397,16.948,11.744,-3.7796,53.139,15.121,16.826,347.5,0,1
2017-12-20 9:00,114.01,68.342,43.609,5.2433,0,0,0,36.611,21.776,26.188,17.34,11.725,-5.0745,50.403,15.286,17.266,372.73,0,1
2017-12-20 10:00,108.55,66.702,40.85,2.6555,0,0,0,54.998,21.753,26.103,17.755,11.729,-4.6945,45.253,16.621,17.679,334.09,0,1
2017-12-20 11:00,115.58,67.014,54.217,20.579,0,0,0,72.406,21.619,26.139,16.09,11.737,-4.192,41.18,14.611,16.017,337.5,0,1
2017-12-20 12:00,102.59,64.268,49.002,19.77,0,0,0,90.535,21.546,26.107,15.951,11.743,-4.4709,40.65,14.106,15.959,331.82,0,1
2017-12-20 13:00,99.304,63.414,54.35,23.8,0,0,0,99.977,21.508,26.336,15.885,11.741,-4.7972,43.472,14.109,15.922,342.5,0,1
2017-12-20 14:00,96.43,62.678,49.479,20.818,0,0,0,99.993,21.516,27.029,16.45,11.738,-4.684,46.636,15.113,16.357,333.33,0,1
2017-12-20 15:00,98.256,62.978,50.508,23.857,0,0,0,99.999,21.524,27.263,16.07,11.741,-5.8182,44.922,15.112,16.07,337.5,0,1
2017-12-20 16:00,99.012,64.005,40.589,2.5762,0,0,0,100,21.58,27.318,17.376,11.734,-7.3159,45.262,16.117,17.351,335.71,0,1
2017-12-20 17:00,113.83,68.596,27.804,0,0,0,0,100,21.713,27.236,18.002,11.729,-8.3799,47.229,16.621,18,338.64,0,1
2017-12-20 18:00,119.87,70.396,23.849,0,0,0,0,99.995,21.689,27.467,17.869,11.731,-9.6414,49.542,16.621,17.792,383.33,0,1
2017-12-20 19:00,108.12,66.184,24.667,0,0,0,0,99.999,21.697,27.592,17.968,11.731,-10.35,49.688,16.621,17.958,331.25,0,1
2017-12-20 20:00,109.78,67.347,22.084,0,0,0,0,99.999,21.771,27.404,18.005,11.735,-11.163,50.766,16.621,18,337.5,0,1
2017-12-20 21:00,103.72,65.258,22.084,0,0,0,0,99.998,21.741,27.571,18.032,11.733,-11.423,50.324,16.621,18,337.5,0,1
2017-12-20 22:00,2.2236,0,0,0,0,0.99118,0,0,19.978,36.719,17.667,11.759,-11.661,50.956,33.943,14.035,300,0,0
2017-12-20 23:00,0,0,0,0,0,0.27323,0,0,18.792,41.724,17.539,11.788,-12.255,53.837,28.627,13,300,0,0
2017-12-21 0:00,0,0,0,0,0,0.0064157,0,0,18.42,41.877,17.16,11.787,-12.558,53.792,23.1,13,300,0,0
2017-12-21 1:00,0,0,0,0,0,0.026974,0,0,18.288,42.422,16.328,11.788,-12.827,53.99,20.093,13.015,300,0,0
2017-12-21 2:00,0,0,0,0,0,3.3734,0,0,18.175,41.102,15.737,11.79,-12.962,53.9,18.089,13.042,300,0,0
2017-12-21 3:00,0,0,0,0,0,16.449,0,0,18.275,40.042,14.833,11.793,-13.241,52.053,17.588,13,300,0,0
2017-12-21 4:00,0,0,0,0,0,16.925,0,0,18.098,40.178,14.479,11.799,-13.29,49.855,18.086,13,300,0,0
2017-12-21 5:00,0,0,0,0,0,17.893,0,0,18.017,40.955,14.246,11.802,-12.935,50.553,17.587,13,300,0,0
2017-12-21 6:00,0,0,0,0,0,18.366,0,0,17.975,41.466,14.108,11.802,-13.252,48.339,18.086,13.063,300,0,0
2017-12-21 7:00,0,0,0,0,0,18.933,0,0,17.984,42.543,13.961,11.801,-13.539,48.335,18.251,13.071,300,0,0
2017-12-21 8:00,91.595,63.195,25.086,0,0,0,0,18.379,21.806,28.42,18.056,11.76,-14.044,48.609,17.586,17.583,352.78,0,1
2017-12-21 9:00,105.01,66.146,27.385,0,0,0,0,50.168,21.934,25.538,17.659,11.737,-14.011,47.759,16.085,17.679,365.91,0,1
2017-12-21 10:00,109.24,66.38,32.935,3.9007,0,0,0,72.346,21.87,25.269,16.488,11.748,-13.22,45.288,14.284,16.536,332.5,0,1
2017-12-21 11:00,113.39,67.124,36.354,1.3975,0,0,0,92.906,21.789,25.487,15.761,11.742,-11.338,40.231,14.071,15.871,336.36,0,1
2017-12-21 12:00,110.14,65.854,50.328,12.851,0,0,0,100,21.61,25.229,14.813,11.76,-10.882,37.095,13.576,14.802,350,0,1
2017-12-21 13:00,112.57,67.809,28.034,0,0,0,0,100,21.683,25.63,17.058,11.748,-10.775,36.835,16.083,16.985,337.5,0,1
2017-12-21 14:00,105.63,65.124,28.483,0,0,0,0,99.996,21.831,25.877,17.534,11.734,-10.515,37.929,15.581,17.553,331.25,0,1
2017-12-21 15:00,97.427,63.192,38.953,2.491,0,0,0,99.992,21.76,26.369,17.26,11.736,-10.686,38.849,15.08,17.191,338.64,0,1
2017-12-21 16:00,101.92,64.713,30.98,0.25721,0,0,0,99.991,21.751,26.704,17.392,11.732,-11.281,41.36,15.786,17.395,341.67,0,1
2017-12-21 17:00,99.098,64.267,31.548,0.61539,0,0,0,99.99,21.854,27.199,17.991,11.729,-11.047,41.63,15.587,17.83,327.78,0,1
2017-12-21 18:00,102.5,65.064,25.482,0,0,0,0,100,21.867,27.307,17.992,11.731,-11.046,41.485,16.588,18,331.25,0,1
2017-12-21 19:00,103.54,65.061,20.251,0,0,0,0,100,21.876,27.376,17.948,11.736,-11.369,42.787,16.588,18,325,0,1
2017-12-21 20:00,95.704,62.244,25.273,0,0,0,0,100,21.867,27.395,18.043,11.729,-11.67,44.195,16.588,18,300,0,1
2017-12-21 21:00,92.136,61.372,27.788,0,0,0,0,100,21.862,27.426,17.97,11.729,-12.233,43.541,16.588,18,325,0,1
2017-12-21 22:00,3.5783,0,0,0,0,0.17355,0,3.3333,19.96,36.984,17.645,11.75,-12.213,43.514,33.86,13.933,300,0,0
2017-12-21 23:00,0,0,0,0,0,0.017879,0,0,18.539,43.604,17.752,11.776,-13.038,45.447,29.043,13,300,0,0
2017-12-22 0:00,0,0,0,0,0,0.0067488,0,0,18.211,44.032,17.47,11.786,-13.084,47.695,24.03,13.043,300,0,0
2017-12-22 1:00,0,0,0,0,0,0.015328,0,0,18.24,43.634,16.561,11.785,-13.502,48.108,21.019,13.043,300,0,0
2017-12-22 2:00,0,0,0,0,0,1.613,0,0,18.193,41.964,15.777,11.785,-13.421,46.812,19.016,13.035,300,0,0
2017-12-22 3:00,0,0,0,0,0,15.871,0,0,18.157,40.155,15.165,11.795,-13.727,47.059,17.506,13,300,0,0
2017-12-22 4:00,0,0,0,0,0,15.117,0,0,17.897,39.482,14.767,11.794,-14.103,47.753,18.01,13,300,0,0
2017-12-22 5:00,0,0,0,0,0,17.229,0,0,17.709,40.839,14.225,11.798,-14.206,48.879,18.509,13.086,300,0,0
2017-12-22 6:00,0,0,0,0,0,16.556,0,0,17.68,41.595,14.088,11.798,-15.221,51.707,18.511,13.064,300,0,0
2017-12-22 7:00,0,0,0,0,0,16.886,0,0,17.629,43.13,14.174,11.798,-15.198,52.516,18.013,13,300,0,0
2017-12-22 8:00,93.285,63.929,15.275,0,0,0,0,18.602,21.763,27.948,18.086,11.754,-15.396,55.904,17.509,17.583,375,0,1
2017-12-22 9:00,106.82,67.786,25.427,0,0,0,0,50.867,21.995,25.387,17.967,11.734,-15.628,62.191,16.01,17.985,362.5,0,1
2017-12-22 10:00,93.999,62.441,33.526,0,0,0,0,72.249,21.965,25.418,17.989,11.732,-15.199,61.584,16.514,17.927,337.5,0,1
2017-12-22 11:00,88.649,60.418,33.002,0.37913,0,0,0,89.418,21.854,26.354,17.635,11.737,-14.655,62.705,16.011,17.771,300,0,1
2017-12-22 12:00,97.89,63.506,25.168,0,0,0,0,99.782,21.847,26.663,17.855,11.737,-13.89,62.781,16.512,17.912,350,0,1
2017-12-22 13:00,100.7,64.019,18.786,0,0,0,0,100,21.896,26.527,18.055,11.738,-13.261,64.522,16.512,18,312.5,0,1
2017-12-22 14:00,97.918,63.393,26.119,0,0,0,0,100,21.931,26.513,17.954,11.734,-13.563,70.409,16.512,17.978,300,0,1
2017-12-22 15:00,98.554,63.759,28.291,0,0,0,0,99.999,21.941,26.81,18.021,11.733,-13.351,67.659,16.512,18,312.5,0,1
2017-12-22 16:00,94.505,62.209,28.098,0,0,0,0,99.999,21.925,26.953,18.016,11.735,-12.956,65.548,16.512,18,300,0,1
2017-12-22 17:00,92.287,61.562,38.7,2.2391,0,0,0,99.999,21.92,27.135,17.665,11.734,-12.664,65.534,16.01,17.818,325,0,1
2017-12-22 18:00,95.9,62.671,28.978,0,0,0,0,100,21.934,27.148,17.946,11.736,-12.465,60.429,16.514,17.98,325,0,1
2017-12-22 19:00,93.9,61.886,28.912,0,0,0,0,100,21.892,27.192,17.979,11.735,-12.826,62.539,16.514,17.987,300,0,1
2017-12-22 20:00,91.513,61.421,31.382,0,0,0,0,100,21.908,27.091,18.056,11.732,-12.942,67.586,16.514,18,300,0,1
2017-12-22 21:00,90.815,61.27,26.378,0,0,0,0,96.774,21.83,27.141,17.998,11.73,-13.255,69.903,16.514,18,300,0,1
2017-12-22 22:00,1.8111,0,0,0,0,9.0803,0,0,19.786,36.416,17.216,11.762,-13.408,69.532,32.795,14.321,300,0,0
2017-12-22 23:00,0,0,0,0,0,0.074609,0,0,18.127,43.694,17.374,11.778,-13.089,67.696,29.161,13.128,300,0,0
2017-12-23 0:00,0,0,0,0,0,0.012118,0,0,17.784,45.329,17.123,11.788,-12.604,66.733,24.652,13.017,300,0,0
2017-12-23 1:00,0,0,0,0,0,0.00098594,0,0,17.649,44.075,16.771,11.791,-12.338,66.097,21.64,13,300,0,0
2017-12-23 2:00,0,0,0,0,0,0.038878,0,0,17.63,42.482,16.395,11.787,-11.87,66.3,19.628,13.048,300,0,0
2017-12-23 3:00,0,0,0,0,0,3.1769,0,0,17.55,41.348,15.591,11.786,-11.675,66.262,18.123,13.028,300,0,0
2017-12-23 4:00,0,0,0,0,0,16.243,0,0,17.603,40.995,14.947,11.791,-10.986,65.43,17.623,13.007,300,0,0
2017-12-23 5:00,0,0,0,0,0,14.151,0,0,17.719,41.033,14.774,11.789,-10.613,64.779,18.626,13.041,300,0,0
2017-12-23 6:00,0,0,0,0,0,17.677,0,0,17.826,41.359,14.553,11.786,-10.354,66.331,18.126,13,300,0,0
2017-12-23 7:00,0,0,0,0,0,17.752,0,0,17.692,42.262,14.567,11.788,-10.645,71.61,18.125,13,300,0,0
2017-12-23 8:00,0,0,0,0,0,13.482,0,0,17.652,43.301,14.49,11.797,-10.288,83.876,18.626,13,300,0,0
2017-12-23 9:00,41.917,29.985,27.219,0,0,9.915,0,4.2333,19.631,35.722,16.276,11.775,-9.6775,86.592,17.459,15.5,316.67,0,1
2017-12-23 10:00,104.4,67.768,26.737,0,0,0,0,36.882,21.707,26.715,18.005,11.73,-8.5551,81.702,16.627,18,404.17,0,1
2017-12-23 11:00,97.459,63.711,32.578,0,0,0,0,57.228,21.702,26.105,18.038,11.724,-8.2656,73.484,16.627,18,350,0,1
2017-12-23 12:00,84.427,59.699,47.278,1.7152,0,0,0,73.807,21.662,26.478,17.999,11.721,-7.6198,72.122,16.627,17.927,300,0,1
2017-12-23 13:00,87.075,60.114,39.271,2.3266,0,0,0,88.725,21.65,26.728,17.845,11.725,-6.9842,71.546,15.626,17.897,312.5,0,1
2017-12-23 14:00,88.351,60.71,33.387,0.35141,0,0,0,99.207,21.599,27.001,17.935,11.726,-7.6321,82.213,15.626,17.969,300,0,1
2017-12-23 15:00,90.349,61.281,31.635,0,0,0,0,99.999,21.628,27.211,17.982,11.728,-7.3639,89.199,15.626,18,300,0,1
2017-12-23 16:00,97.849,63.754,33.822,0,0,0,0,100,21.599,27.353,17.938,11.727,-7.4359,90.336,15.626,17.946,337.5,0,1
2017-12-23 17:00,52.103,31.706,0,0,0,0.015601,0,51.613,21.091,29.697,17.641,11.729,-7.5252,92.371,30.819,16.336,300,0,0
2017-12-23 18:00,0,0,0,0,0,1.1163,0,0,18.726,39.423,17.483,11.762,-7.9095,89.895,32.223,13,300,0,0
2017-12-23 19:00,0,0,0,0,0,0.016644,0,0,17.964,42.777,17.481,11.776,-8.9309,88.831,26.71,13,300,0,0
2017-12-23 20:00,0,0,0,0,0,0.0092859,0,0,17.702,42.284,17.284,11.781,-9.5228,85.996,23.703,13,300,0,0
2017-12-23 21:00,0,0,0,0,0,0.0027796,0,0,17.695,41.33,17.063,11.784,-8.9844,81.776,21.695,13,300,0,0
2017-12-23 22:00,0,0,0,0,0,0.0029769,0,0,17.681,40.415,16.767,11.783,-8.7595,74.929,20.693,13.009,300,0,0
2017-12-23 23:00,0,0,0,0,0,0.074607,0,0,17.771,40.16,16.323,11.781,-8.8184,78.807,19.691,13,300,0,0
2017-12-24 0:00,0,0,0,0,0,1.4548,0,0,17.698,40.53,16.116,11.786,-9.1315,80.532,18.691,13.041,300,0,0
2017-12-24 1:00,0,0,0,0,0,7.7952,0,0,17.683,41.422,15.614,11.783,-9.1163,82.041,17.689,13,300,0,0
2017-12-24 2:00,0,0,0,0,0,19.182,0,0,17.713,41.941,15.439,11.787,-9.3124,89.803,17.689,13,300,0,0
2017-12-24 3:00,0,0,0,0,0,13.876,0,0,17.601,42.355,15.967,11.792,-9.5336,91.41,18.697,13,300,0,0
2017-12-24 4:00,0,0,0,0,0,19.022,0,0,17.574,42.507,15.18,11.796,-10.22,92.463,17.689,13,300,0,0
2017-12-24 5:00,0,0,0,0,0,13.161,0,0,17.642,42.379,14.867,11.793,-10.594,92.5,18.69,13,300,0,0
2017-12-24 6:00,0,0,0,0,0,17.721,0,0,17.612,41.793,14.367,11.793,-10.478,91.956,17.689,13.038,300,0,0
2017-12-24 7:00,0,0,0,0,0,14.998,0,0,17.661,41.208,14.2,11.796,-10.666,83.33,18.697,13.018,300,0,0
2017-12-24 8:00,0,0,0,0,0,18.306,0,0,17.674,40.706,13.967,11.801,-10.57,60.163,18.194,13,300,0,0
2017-12-24 9:00,0,0,0,0,0,18.84,0,0,17.72,40.307,13.92,11.793,-10.444,56.307,17.694,13,300,0,0
2017-12-24 10:00,0,0,0,0,0,16.539,0,0,17.882,39.938,13.842,11.795,-10.181,54.96,18.697,13,300,0,0
2017-12-24 11:00,0,0,0,0,0,18.879,0,0,18.14,40.48,14.598,11.792,-8.9296,47.298,18.193,13,300,0,0
2017-12-24 12:00,0,0,0,0,0,18.439,0,0,18.138,41.23,16.511,11.793,-7.8444,42.94,18.195,13,300,0,0
2017-12-24 13:00,0,0,0,0,0,10.462,0,0,18.297,40.091,16.389,11.785,-6.1889,40.746,18.697,13,300,0,0
2017-12-24 14:00,0,0,0,0,0,13.947,0,0,18.242,39.888,16.365,11.78,-6.8427,40.396,17.689,13,300,0,0
2017-12-24 15:00,0,0,0,0,0,16.315,0,0,18.014,40.298,16.361,11.783,-7.5577,42.451,18.697,13,300,0,0
2017-12-24 16:00,0,0,0,0,0,6.0975,0,0,18.029,40.624,15.661,11.78,-8.0413,45.856,18.697,13,300,0,0
2017-12-24 17:00,0,0,0,0,0,9.3371,0,0,17.94,40.887,15.522,11.79,-8.6063,49.633,18.697,13,300,0,0
2017-12-24 18:00,0,0,0,0,0,18.863,0,0,17.905,40.749,14.761,11.788,-8.7477,52.309,17.689,13,300,0,0
2017-12-24 19:00,0,0,0,0,0,17.367,0,0,17.901,40.699,14.202,11.786,-9.2582,56.017,18.697,13,300,0,0
2017-12-24 20:00,0,0,0,0,0,19.307,0,0,17.801,41.02,14.862,11.791,-9.5121,56.709,17.696,13,300,0,0
2017-12-24 21:00,0,0,0,0,0,17.116,0,0,17.791,40.951,14.345,11.793,-9.548,58.762,18.697,13,300,0,0
2017-12-24 22:00,5.3969,9.3573,0,0,0,13.261,0,0,19.834,32.88,14.715,11.788,-9.8855,61.791,17.675,13.295,300,0,0
2017-12-24 23:00,13.334,19.845,0,0,0,4.717,0,0,21.125,29.722,18.934,11.756,-9.8164,65.23,19.185,13.267,300,0,0
2017-12-25 0:00,26.267,31.261,0,0,0,0.17264,33.114,0,21.28,28.955,20.124,11.727,-9.7091,64.197,19.689,13.657,300,0,0
2017-12-25 1:00,34.83,34.528,0,0,0,0,50,0,21.421,28.603,20.896,11.716,-9.551,57.96,19.689,16.286,300,0,0
2017-12-25 2:00,44.763,49.688,0,0,0,0,54.534,0,21.524,28.699,21.098,11.712,-9.7469,62.749,19.689,17.598,300,0,0
2017-12-25 3:00,29.585,21.712,0,0,0,0,35.513,0,21.453,29.114,20.931,11.713,-10.646,92.5,20.692,17.578,300,0,0
2017-12-25 4:00,28.635,49.071,0,0,0,0,36.536,0,21.516,29.773,21.055,11.714,-10.692,92.5,20.692,17.081,300,0,0
2017-12-25 5:00,28.824,45.421,0,0,0,0,36.77,0,21.478,30.185,20.948,11.714,-10.742,92.5,20.692,17.228,300,0,0
2017-12-25 6:00,23.009,43.357,0,0,0,0,1.0008,0,21.355,30.526,20.75,11.718,-10.808,92.5,20.692,17.279,300,0,0
2017-12-25 7:00,12.815,31.148,0,0,0,0,0,0,21.272,31.031,20.212,11.73,-10.642,92.5,20.692,16.903,300,0,0
2017-12-25 8:00,4.8246,9.9599,0,0,0,0,0,0,20.276,34.228,19.051,11.74,-10.074,92.5,19.681,14.548,300,0,0
2017-12-25 9:00,0,0,0,0,0,0,0,0,18.858,39.002,16.412,11.765,-8.9612,84.86,19.681,13,300,0,0
2017-12-25 10:00,90.874,62.796,17.85,0,0,0,0,15.262,21.606,28.019,18.268,11.745,-7.8814,84.013,17.671,17.992,368.75,0,1
2017-12-25 11:00,108.9,69.552,29.633,0,0,0,0,35.441,21.641,26.62,18.013,11.725,-7.0833,71.27,16.667,18,450,0,1
2017-12-25 12:00,102.85,66.696,26.684,0,0,0,0,51.998,21.61,26.45,17.989,11.728,-7.1067,66.218,16.667,18,356.25,0,1
2017-12-25 13:00,94.833,62.866,26.573,0,0,0,0,67.795,21.649,26.606,18.001,11.722,-7.3136,62.707,16.667,18,312.5,0,1
2017-12-25 14:00,93.574,62.279,29.081,0,0,0,0,83.205,21.559,26.642,17.973,11.727,-7.6458,61.076,16.667,18,300,0,1
2017-12-25 15:00,92.196,62.047,34.143,0,0,0,0,97.547,21.65,26.697,18.032,11.73,-7.507,59.043,16.667,18,300,0,1
2017-12-25 16:00,89.814,61.199,29.128,0,0,0,0,100,21.664,26.762,17.999,11.727,-7.457,56.966,16.667,18,300,0,1
2017-12-25 17:00,93.079,62.259,29.128,0,0,0,0,100,21.671,26.789,18.009,11.728,-8.0213,59.914,16.667,18,312.5,0,1
2017-12-25 18:00,93.468,62.304,26.632,0,0,0,0,100,21.679,27.02,18.014,11.727,-8.1441,61.872,16.667,18,300,0,1
2017-12-25 19:00,91.844,61.62,29.149,0,0,0,0,100,21.642,27.049,17.937,11.724,-7.1101,60.579,16.667,18,300,0,1
2017-12-25 20:00,0,0,0,0,51.762,10,0,0,15.698,32.462,13.046,11.47,-6.9257,54.67,21.683,16.253,300,0,0.5
2017-12-25 21:00,0,0,0,0,0,0.0017928,0,0,18.316,35.433,16.043,11.779,-7.1336,59.903,24.682,13.144,300,0,0
2017-12-25 22:00,0,0,0,0,0,0.0071422,0,0,18.33,38.514,15.659,11.78,-7.5221,58.624,21.169,13.048,300,0,0
2017-12-25 23:00,0,0,0,0,0,0.35107,0,0,18.375,40.82,15.075,11.784,-8.3825,61.706,19.154,13,300,0,0
2017-12-26 0:00,0,0,0,0,0,8.5318,0,0,18.366,42.518,14.282,11.787,-8.8654,63.814,17.65,13.033,300,0,0
2017-12-26 1:00,0,0,0,0,0,18.123,0,0,18.263,43.407,14,11.79,-8.6384,65.275,18.15,13,300,0,0
2017-12-26 2:00,0,0,0,0,0,18.708,0,0,18.34,41.678,13.602,11.789,-9.0289,59.594,18.15,13,300,0,0
2017-12-26 3:00,0,0,0,0,0,18.31,0,0,18.352,39.849,13.334,11.799,-10.439,48.244,18.15,13,300,0,0
2017-12-26 4:00,0,0,0,0,0,17.727,0,0,18.201,38.882,13.077,11.805,-12.124,35.143,18.649,13,300,0,0
2017-12-26 5:00,0,0,0,0,0,18.559,0,0,18.135,38.675,12.638,11.805,-13.187,32.476,18.147,13,300,0,0
2017-12-26 6:00,0,0,0,0,0,18.401,0,0,18.084,40.082,12.501,11.803,-13.939,33.769,18.147,13.071,300,0,0
2017-12-26 7:00,0,0,0,0,0,17.889,0,0,18.155,40.496,12.076,11.811,-14.598,35.396,18.147,13,300,0,0
2017-12-26 8:00,0,0,0,0,0,19.069,0,0,18.126,43.149,11.934,11.813,-15.316,36.416,18.147,13,300,0,0
2017-12-26 9:00,0,0,0,0,0,18.879,0,0,18.221,43.371,11.979,11.813,-15.641,35.192,18.647,13,300,0,0
2017-12-26 10:00,0,0,0,0,20,18.403,0,0,17.618,43.999,13.34,11.811,-15.319,32.44,19.154,13,300,0,1
2017-12-26 11:00,0,0,0,0,0,17.989,0,0,17.486,43.684,13.628,11.81,-14.915,28.114,18.153,13,300,0,1
2017-12-26 12:00,0,0,0,0,0,18.924,0,0,17.322,43.545,13.564,11.812,-14.938,27.245,18.153,13,300,0,1
2017-12-26 13:00,0,0,0,0,0,19.571,0,0,17.214,44.601,13.507,11.81,-14.231,25.638,18.153,13,300,0,1
2017-12-26 14:00,0,0,0,0,0,16.875,0,0,17.264,45.303,13.535,11.809,-14.308,26.659,18.146,13,300,0,1
2017-12-26 15:00,0,0,0,0,0,18.296,0,0,16.944,46.45,16.176,11.81,-14.008,27.724,18.142,13,300,0,1
2017-12-26 16:00,0,0,0,0,0,19.225,0,0,16.471,48.211,17.631,11.806,-14.667,29.784,18.142,13,300,0,1
2017-12-26 17:00,0,0,0,0,0,18.571,0,0,16.354,49.718,17.703,11.809,-15.502,31.303,18.642,13.083,300,0,1
2017-12-26 18:00,0,0,0,0,0,16.722,0,0,15.998,50.486,18.351,11.807,-15.654,32.288,18.136,13.5,300,0,1
2017-12-26 19:00,0,0,0,0,0,18.597,0,0,16.032,50.804,18.476,11.806,-16.022,35.144,17.634,13.89,300,0,1
2017-12-26 20:00,0,0,0,0,0,19.26,0,0,17.316,49.452,14.432,11.808,-16.368,37.497,18.639,13.112,300,0,0
2017-12-26 21:00,0,0,0,0,0,18.213,0,0,17.736,48.276,12.445,11.816,-17.144,39.262,18.636,13,300,0,0
2017-12-26 22:00,0,0,0,0,0,18.91,0,0,17.857,46.261,11.309,11.816,-18.235,39.518,18.806,13.028,300,0,0
2017-12-26 23:00,0,0,0,0,0,18.973,0,0,17.728,43.503,10.853,11.827,-18.869,41.473,18.634,13,300,0,0
2017-12-27 0:00,0,0,0,0,0,19.346,0,0,17.592,43.076,10.803,11.824,-19.775,43.078,18.462,13,300,0,0
2017-12-27 1:00,0,0,0,0,0,19.77,0,0,17.518,43.109,10.605,11.828,-20.269,42.476,19.132,13,300,0,0
2017-12-27 2:00,0,0,0,0,0,19.172,0,0,17.502,42.599,10.554,11.827,-20.384,42.23,18.633,13,300,0,0
2017-12-27 3:00,0,0,0,0,0,19.415,0,0,17.535,41.839,10.438,11.827,-20.481,43.773,18.467,13,300,0,0
2017-12-27 4:00,0,0,0,0,0,19.305,0,0,17.447,41.892,10.385,11.826,-21.007,45.153,18.802,13,300,0,0
2017-12-27 5:00,0,0,0,0,0,19.347,0,0,17.426,41.262,10.276,11.829,-21.503,49.393,18.535,13,300,0,0
2017-12-27 6:00,0,0,0,0,0,19.564,0,0,17.325,43.269,10.363,11.828,-21.654,46.873,18.638,13,300,0,0
2017-12-27 7:00,0,0,0,0,0,20.084,0,0,17.38,43.655,10.206,11.83,-21.899,46.611,18.638,13,300,0,0
2017-12-27 8:00,0,0,0,0,0,19.349,0,0,17.368,45.581,10.217,11.831,-22.119,48.421,18.634,13,300,0,0
2017-12-27 9:00,0,0,0,0,0,19.411,0,0,17.428,45.989,10.347,11.83,-21.928,45.362,18.632,13,300,0,0
2017-12-27 10:00,0,0,0,0,76.404,19.479,0,0,16.927,47.118,11.622,11.829,-20.857,39.979,18.635,13.237,300,0,1
2017-12-27 11:00,0,0,0,0,98.818,18.371,0,0,16.879,46.632,12.965,11.823,-19.816,34.8,18.635,13,300,0,1
2017-12-27 12:00,0,0,0,0,98.818,18.092,0,0,16.705,46.075,13.144,11.821,-19.663,33.29,18.339,13,300,0,1
2017-12-27 13:00,0,0,0,0,98.818,19.483,0,0,16.633,46.288,12.906,11.829,-19.93,32.49,18.143,13,300,0,1
2017-12-27 14:00,0,0,0,0,98.818,19.112,0,0,16.459,47.43,12.856,11.827,-20.263,33.341,18.648,13,300,0,1
2017-12-27 15:00,0,0,0,0,73.542,18.246,0,0,15.931,48.819,15.147,11.823,-20.78,33.359,18.65,13,300,0,1
2017-12-27 16:00,0,0,0,0,0,19.319,0,0,15.778,49.79,15.849,11.825,-21.568,33.739,18.647,13,300,0,1
2017-12-27 17:00,0,0,0,0,0,19.992,0,0,15.533,50.522,16.129,11.828,-22.146,34.614,18.147,13.61,300,0,1
2017-12-27 18:00,0,0,0,0,0,20.396,0,0,15.44,51.179,16.662,11.825,-22.385,36.515,18.647,17.008,300,0,1
2017-12-27 19:00,0,0,0,0,76.83,18.55,0,0,15.213,51.908,17.004,11.83,-22.206,35.615,18.651,18,300,0,1
2017-12-27 20:00,0,0,0,0,15,19.547,0,0,16.334,51.605,12.849,11.826,-22.324,37.045,18.144,15.732,300,0,0
2017-12-27 21:00,0,0,0,0,0,19.17,0,0,16.917,50.827,10.414,11.832,-22.745,37.263,18.65,13.789,300,0,0
2017-12-27 22:00,0,0,0,0,0,20.23,0,0,16.996,49.672,9.7378,11.835,-23.206,39.473,18.651,13.458,300,0,0
2017-12-27 23:00,0,0,0,0,0,19.308,0,0,16.927,46.914,9.5303,11.838,-23.408,39.606,18.648,13.5,300,0,0
2017-12-28 0:00,0,0,0,0,0,20.117,0,0,16.734,44.448,9.696,11.842,-24.193,40.761,18.648,13.5,300,0,0
2017-12-28 1:00,0,0,0,0,0,19.726,0,0,16.758,46.681,9.4319,11.837,-24.727,42.828,18.648,13.5,300,0,0
2017-12-28 2:00,0,0,0,0,0,19.696,0,0,16.519,43.795,9.2185,11.843,-25.178,43.3,18.648,13.25,300,0,0
2017-12-28 3:00,0,0,0,0,0,20.331,0,0,17.357,36.452,8.6443,11.853,-25.543,44.174,18.651,13.333,300,0,0
2017-12-28 4:00,0,0,0,0,0,20.478,0,0,17.55,31.471,9.3751,11.85,-25.724,43.786,18.648,14.923,300,0,0
2017-12-28 5:00,0,0,0,0,0,20.523,0,0,16.839,28.989,9.6391,11.855,-26.259,45.522,18.401,16.863,300,0,0
2017-12-28 6:00,0,0,0,0,0,20.494,0,0,15.588,27.927,8.608,11.86,-27.627,49.277,18.651,17.826,300,0,0
2017-12-28 7:00,0,0,0,0,0,20.148,0,0,15.571,26.338,8.5736,11.865,-27.863,49.915,18.72,18,300,0,0
2017-12-28 8:00,0,0,0,0,0,20.154,0,0,15.902,25.767,8.9952,11.872,-27.991,49.893,18.652,18,300,0,0
2017-12-28 9:00,0,0,0,0,0,20.365,0,0,16.089,24.407,9.2904,11.863,-27.338,47.497,18.584,18,300,0,0
2017-12-28 10:00,0,0,0,0,86.583,19.964,0,0,14.397,25.757,8.2831,11.866,-26.05,44.102,18.65,18,300,0,1
2017-12-28 11:00,0,0,0,0,99.222,20.318,0,0,14.142,25.135,8.1492,11.858,-25.191,40.983,18.4,18,300,0,1
2017-12-28 12:00,0,0,0,0,99.222,20.068,0,0,14.092,24.43,8.2328,11.86,-23.936,39.149,18.645,18,300,0,1
2017-12-28 13:00,0,0,0,0,99.222,19.925,0,0,13.861,23.971,8.3271,11.852,-23.171,38.471,18.638,18,300,0,1
2017-12-28 14:00,0,0,0,0,99.222,19.968,0,0,13.762,23.649,8.4185,11.852,-22.725,39.251,18.639,18,300,0,1
2017-12-28 15:00,0,0,0,0,99.222,20.142,0,0,13.086,23.689,8.3617,11.848,-22.372,39.535,18.804,18,300,0,1
2017-12-28 16:00,0,0,0,0,99.222,20.351,0,0,13.237,23.568,8.4691,11.851,-22.375,41.192,18.564,18,300,0,1
2017-12-28 17:00,0,0,0,0,99.222,20.371,0,0,13.289,22.934,8.6128,11.849,-22.657,42.914,18.639,18,300,0,1
2017-12-28 18:00,0,0,0,0,99.222,20.633,0,0,13.288,22.692,8.682,11.843,-22.794,44.142,18.636,18,300,0,1
2017-12-28 19:00,0,0,0,0,99.222,20.973,0,0,13.444,22.436,8.7297,11.849,-22.896,45.1,18.635,18,300,0,1
2017-12-28 20:00,0,0,0,0,15,20.019,0,0,15.27,20.116,9.7499,11.851,-22.757,45.018,18.636,18,300,0,0
2017-12-28 21:00,0,0,0,0,0,20.112,0,0,15.467,19.491,10.249,11.848,-23.079,47.732,18.707,18,300,0,0
2017-12-28 22:00,0,0,0,0,0,19.877,0,0,15.725,18.12,10.299,11.851,-23.257,47.768,18.637,18,300,0,0
2017-12-28 23:00,0,0,0,0,0,20.025,0,0,15.649,17.079,9.9199,11.849,-23.012,49.032,18.535,18,300,0,0
2017-12-29 0:00,0,0,0,0,0,19.62,0,0,15.372,17.16,9.7131,11.85,-22.973,50.705,18.634,18,300,0,0
2017-12-29 1:00,0,0,0,0,0,19.626,0,0,15.407,17.082,9.6344,11.852,-23.197,52.829,18.635,18,300,0,0
2017-12-29 2:00,0,0,0,0,0,19.866,0,0,15.643,18.867,9.7364,11.852,-23.233,52.269,18.735,18,300,0,0
2017-12-29 3:00,0,0,0,0,0,20.234,0,0,15.514,20.675,9.623,11.851,-23.245,52.015,18.636,18,300,0,0
2017-12-29 4:00,0,0,0,0,0,19.219,0,0,15.641,18.994,9.6235,11.853,-22.952,52.508,18.541,18,300,0,0
2017-12-29 5:00,0,0,0,0,0,19.874,0,0,15.399,18.131,9.5591,11.849,-22.679,52.933,18.741,18,300,0,0
2017-12-29 6:00,0,0,0,0,0,20.343,0,0,15.388,17.837,9.5508,11.847,-22.809,52.936,18.541,18,300,0,0
2017-12-29 7:00,0,0,0,0,0,19.653,0,0,15.259,20.29,9.5692,11.852,-23.046,53.611,18.636,18,300,0,0
2017-12-29 8:00,0,0,0,0,0,19.406,0,0,15.792,18.994,9.6612,11.855,-23.214,54.77,18.635,18,300,0,0
2017-12-29 9:00,0,0,0,0,0,20.018,0,0,15.899,17.878,9.6896,11.849,-22.307,51.974,18.74,18,300,0,0
2017-12-29 10:00,0,0,0,0,84.694,19.756,0,0,14.334,19.021,9.4977,11.852,-21.744,48.811,18.302,18,300,0,1
2017-12-29 11:00,0,0,0,0,99.232,19.593,0,0,14.042,18.934,9.4278,11.848,-21.061,46.244,18.564,18,300,0,1
2017-12-29 12:00,0,0,0,0,99.232,19.498,0,0,13.496,19.285,9.2971,11.846,-20.299,43.179,18.637,18,300,0,1
2017-12-29 13:00,0,0,0,0,99.232,20.017,0,0,13.541,19.049,9.4721,11.845,-20.258,44.203,18.804,18,300,0,1
2017-12-29 14:00,0,0,0,0,99.232,20.327,0,0,13.938,17.988,10.181,11.845,-20.183,45.186,18.36,18,300,0,1
2017-12-29 15:00,0.000038158,0,0,0,99.232,20.812,0,0,13.532,18.284,10.196,11.84,-20.033,45.383,18.639,18,300,0,1
2017-12-29 16:00,0,0,0,0,99.232,20.408,0,0,13.085,18.744,10.21,11.844,-19.832,45.626,18.71,18,300,0,1
2017-12-29 17:00,0,0,0,0,99.232,20.666,0,0,12.957,18.864,10.175,11.842,-19.758,45.92,18.573,18,300,0,1
2017-12-29 18:00,0,0,0,0,99.232,21.227,0,0,13.099,18.708,10.134,11.843,-20.058,47.208,18.723,18,300,0,1
2017-12-29 19:00,0,0,0,0,99.232,20.602,0,0,13.001,19.132,10.219,11.846,-20.453,48.214,18.578,18,300,0,1
2017-12-29 20:00,0,0,0,0,15,20.746,0,0,14.61,18.264,10.38,11.848,-20.942,49.681,18.398,18,300,0,0
2017-12-29 21:00,0,0,0,0,0,18.949,0,0,15.629,18.94,9.9956,11.84,-20.259,49.759,18.752,18,300,0,0
2017-12-29 22:00,0,0,0,0,0,19.282,0,0,16.485,25.647,10.1,11.828,-19.446,49.106,18.487,18,300,0,0
2017-12-29 23:00,0,0,0,0,0,17.8,0,0,16.404,31.003,10.398,11.823,-19.969,50.269,18.654,18,300,0,0
2017-12-30 0:00,0,0,0,0,0,19.279,0,0,16.313,35.522,10.497,11.824,-19.875,52.286,18.654,18,300,0,0
2017-12-30 1:00,0,0,0,0,0,18.702,0,0,16.395,36.677,10.541,11.82,-20.067,51.236,17.653,18,300,0,0
2017-12-30 2:00,0,0,0,0,0,18.597,0,0,16.141,40.259,10.567,11.823,-21.161,49.857,18.657,18,300,0,0
2017-12-30 3:00,0,0,0,0,0,18.916,0,0,16.037,45.266,10.415,11.823,-21.173,51.004,18.824,18,300,0,0
2017-12-30 4:00,0,0,0,0,0,19.47,0,0,15.923,45.601,10.255,11.827,-21.102,52.59,18.491,18,300,0,0
2017-12-30 5:00,0,0,0,0,0,19.015,0,0,15.813,44.797,10.188,11.824,-21.402,49.782,18.824,17.708,300,0,0
2017-12-30 6:00,0,0,0,0,0,19.375,0,0,15.842,42.906,10.079,11.827,-21.163,50.513,18.154,18,300,0,0
2017-12-30 7:00,0,0,0,0,0,18.983,0,0,15.775,42.055,10.02,11.828,-20.819,52.697,18.651,17.833,300,0,0
2017-12-30 8:00,0,0,0,0,0,18.979,0,0,15.677,41.998,9.89,11.832,-20.808,52.762,18.653,16.91,300,0,0
2017-12-30 9:00,0,0,0,0,0,19.008,0,0,15.676,41.848,9.8148,11.833,-20.047,51.298,18.656,16.915,300,0,0
2017-12-30 10:00,0,0,0,0,84.667,19.102,0,0,15.092,42.426,11.074,11.83,-19.51,52.772,18.658,18,300,0,1
2017-12-30 11:00,0,0,0,0,99.748,18.951,0,0,14.426,44.401,13.243,11.821,-18.699,51.484,18.159,18,300,0,1
2017-12-30 12:00,0,0,0,0,99.748,18.303,0,0,14.18,45.559,15.623,11.82,-17.89,50.593,19.161,18,300,0,1
2017-12-30 13:00,0,0,0,0,99.748,18.682,0,0,14.196,46.557,15.755,11.819,-17.666,49.644,18.492,18,300,0,1
2017-12-30 14:00,0,0,0,0,99.748,19.765,0,0,14.094,47.405,16.795,11.812,-16.782,47.51,18.159,18,300,0,1
2017-12-30 15:00,0,0,0,0,99.748,17.71,0,0,13.882,48.312,17.245,11.812,-16.173,47.052,18.162,18,300,0,1
2017-12-30 16:00,0,0,0,0,99.748,16.002,0,0,14.127,48.357,17.19,11.808,-16.145,46.763,18.162,17.943,300,0,1
2017-12-30 17:00,0,0,0,0,99.748,16.036,0,0,14.101,48.122,17.069,11.812,-17.536,47.392,18.162,18,300,0,1
2017-12-30 18:00,0,0,0,0,99.748,18.428,0,0,14.31,47.569,16.15,11.82,-18.041,46.205,18.163,18,300,0,1
2017-12-30 19:00,0,0,0,0,99.748,19.282,0,0,14.088,47.149,16.549,11.821,-18.74,46.815,18.497,18,300,0,1
2017-12-30 20:00,0,0,0,0,15,18.335,0,0,14.914,47.499,13.831,11.822,-18.752,44.09,18.162,16.105,300,0,0
2017-12-30 21:00,0,0,0,0,0,19.139,0,0,15.575,46.769,11.255,11.824,-19.22,44.193,18.833,15.685,300,0,0
2017-12-30 22:00,0,0,0,0,0,18.996,0,0,15.734,46.067,10.09,11.83,-19.832,45.31,18.664,17.079,300,0,0
2017-12-30 23:00,0,0,0,0,0,19.624,0,0,15.694,45.801,9.8322,11.832,-20.328,46.561,18.163,15.737,300,0,0
2017-12-31 0:00,0,0,0,0,0,18.968,0,0,15.61,45.71,9.7196,11.834,-20.367,46.034,18.333,13.266,300,0,0
