,AHU 2 Supply Air Pressure (Pa),AHU 2 fan VFD state [0 off 1 on],AHU 2 Outdoor Air Damper (%),AHU 2 Exhaust Air Damper (%),AHU 2 Heat Recovery Wheel (%),AHU 2 Heating Coil State (%),AHU 2 Cooling Coil State (%),AHU 2 Humidifier State (%),AHU 2 Return Air Temperature [degC],AHU 2 Return Air Humidity [%],AHU 2 Supply Air Temperature [degC],AHU 2 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 2 Supply Air Temperature Setpoint (degC),AHU 2 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-01-01 0:00,-1.4843,0,0,0,0,0,0,0,7.7858,36.47,20.888,15.378,-8.8539,82.964,16.957,13,450,0,0
2017-01-01 1:00,-1.5095,0,0,0,0,0,0,0,7.9934,36.165,20.907,15.462,-8.5917,86.097,17.007,13,450,0,0
2017-01-01 2:00,-1.53,0,0,0,0,0,0,0,8.1836,35.87,20.84,15.526,-7.9459,84.122,17.075,13,450,0,0
2017-01-01 3:00,-1.549,0,0,0,0,0,0,0,8.39,35.592,20.808,15.657,-6.9948,84.165,17.122,13,450,0,0
2017-01-01 4:00,-1.5824,0,0,0,0,0,0,0,8.5223,35.561,20.784,15.834,-6.4763,89.165,17.172,13,450,0,0
2017-01-01 5:00,-1.5597,0,0,0,0,0,0,0,8.4763,36.252,20.918,15.902,-5.2987,92.5,17.184,13,450,0,0
2017-01-01 6:00,-1.5485,0,0,0,0,0,0,0,8.3504,36.684,20.88,16.167,-5.9899,90.363,17.195,13,450,0,0
2017-01-01 7:00,-1.5164,0,0,0,0,0,0,0,8.1319,37.273,20.945,16.258,-7.0303,82.058,17.162,13,450,0,0
2017-01-01 8:00,-1.4512,0,0,0,0,0,0,0,7.8409,37.924,21.012,16.134,-8.0001,69.474,17.123,13,450,0,0
2017-01-01 9:00,-1.4459,0,0,0,0,0,0,0,7.6414,38.218,21.052,16.066,-8.1035,62.928,17.078,13,450,0,0
2017-01-01 10:00,-1.4396,0,0,0,0,0,0,0,7.6636,38.147,20.943,16.081,-7.4853,57.534,17.039,13,450,0,0
2017-01-01 11:00,-1.5025,0,0,0,0,0,0,0,8.0077,37.493,20.877,16.128,-6.4157,52.847,16.984,13,450,0,0
2017-01-01 12:00,-1.5528,0,0,0,0,0,0,0,8.4331,36.787,20.812,16.28,-5.5404,50.593,17.01,13,450,0,0
2017-01-01 13:00,-1.5588,0,0,0,0,0,0,0,8.6606,36.4,20.765,16.397,-4.4428,49.179,17.056,13,450,0,0
2017-01-01 14:00,-1.6073,0,0,0,0,0,0,0,8.9539,35.798,20.747,16.471,-3.5934,48.516,17.15,13,450,0,0
2017-01-01 15:00,-1.6562,0,0,0,0,0,0,0,9.3379,35.217,20.826,16.537,-3.4939,50.132,17.292,13,450,0,0
2017-01-01 16:00,-1.6754,0,0,0,0,0,0,0,9.4717,35.149,20.891,16.546,-3.4568,52.557,17.46,13,450,0,0
2017-01-01 17:00,-1.6545,0,0,0,0,0,0,0,9.4586,35.302,20.999,16.565,-3.8635,56.334,17.623,13,450,0,0
2017-01-01 18:00,-1.6811,0,0,0,0,0,0,0,9.3577,35.636,21.135,16.493,-4.0594,58.679,17.725,13,450,0,0
2017-01-01 19:00,-1.6564,0,0,0,0,0,0,0,9.3808,35.699,21.155,16.418,-4.3676,61.166,17.854,13,450,0,0
2017-01-01 20:00,-1.649,0,0,0,0,0,0,0,9.359,35.689,21.131,16.374,-5.2275,66.059,17.935,13,450,0,0
2017-01-01 21:00,-1.5784,0,0,0,0,0,0,0,9.1165,35.736,21.098,16.324,-5.7216,68.98,18.023,13,450,0,0
2017-01-01 22:00,-1.5429,0,0,0,0,0,0,0,8.9338,35.765,21.072,16.183,-6.3656,71.297,17.985,13,450,0,0
2017-01-01 23:00,-1.558,0,0,0,0,0,0,0,8.7108,35.944,21.122,15.969,-6.4616,74.084,17.883,13,450,0,0
2017-01-02 0:00,-1.5652,0,0,0,0,0,0,0,8.6457,35.835,21.156,15.705,-5.8847,83.84,17.806,13,450,0,0
2017-01-02 1:00,-1.5671,0,0,0,0,0,0,0,8.6239,35.487,21.02,15.645,-6.2316,92.497,17.795,13,450,0,0
2017-01-02 2:00,-1.5011,0,0,0,0,0,0,0,8.5951,35.139,20.884,15.584,-8.1789,87.56,17.789,13,450,0,0
2017-01-02 3:00,-1.4367,0,0,0,0,0,0,0,8.3901,35.184,20.857,15.46,-9.1271,83.918,17.654,13,450,0,0
2017-01-02 4:00,-1.4373,0,0,0,0,0,0,0,8.1745,35.556,20.984,15.313,-9.0934,81.637,17.466,13,450,0,0
2017-01-02 5:00,-1.4346,0,0,0,0,0,0,0,8.1282,35.605,20.983,15.214,-8.8332,76.059,17.415,13,450,0,0
2017-01-02 6:00,-1.4503,0,0,0,0,0,0,0,8.1839,35.467,20.976,15.164,-8.817,79.852,17.381,13.273,450,0,0
2017-01-02 7:00,-1.4102,0,0,0,0,0,0,0,8.1755,35.598,20.936,15.252,-9.2748,82.795,17.378,14.102,450,0,0
2017-01-02 8:00,-1.4048,0,0,0,0,0,0,0,8.1213,36.216,20.751,15.518,-9.1896,91.211,17.329,14.822,450,0,0
2017-01-02 9:00,-1.4574,0,0,0,0,0,0,0,8.239,36.094,20.694,15.666,-8.0828,85.266,17.266,15.543,450,0,0
2017-01-02 10:00,-1.4961,0,0,0,0,0,0,0,8.6936,35.572,20.532,15.973,-6.5094,71.421,17.296,15.974,450,0,0
2017-01-02 11:00,-1.5232,0,0,0,0,0,0,0,9.3951,35.026,20.288,16.474,-5.7377,69,17.404,15.923,450,0,0
2017-01-02 12:00,-1.6166,0,0,0,0,0,0,0,10.259,34.377,19.927,17.106,-3.6437,63.318,17.645,15.938,450,0,0
2017-01-02 13:00,-1.612,0,0,0,0,0,0,0,11.896,32.68,19.092,18.204,-2.7442,63.233,17.701,15.799,450,0,0
2017-01-02 14:00,-1.5688,0,0,0,0,0,0,0,14.702,28.979,15.816,21.955,-2.0694,63.327,17.811,15.015,450,0,0
2017-01-02 15:00,-1.5784,0,0,0,0,0,0,0,16.112,27.246,14.325,24.281,-1.8863,66.386,16.242,13.736,450,0,0
2017-01-02 16:00,-1.5455,0,0,0,0,0,0,0,16.416,27.186,14.019,25.387,-2.4656,68.302,15.936,13,450,0,0
2017-01-02 17:00,-1.4903,0,0,0,0,0,0,0,16.409,27.45,13.805,26.053,-3.0979,72.316,15.897,13.247,450,0,0
2017-01-02 18:00,-1.454,0,0,0,0,0,0,0,16.369,27.674,13.667,26.517,-3.602,76.513,15.812,13.882,450,0,0
2017-01-02 19:00,-1.4105,0,0,0,0,15.156,0,0,16.367,27.87,13.57,26.844,-4.2452,82.139,21.717,14.825,450,0,0
2017-01-02 20:00,-1.702,0,0,0,0,9.0813,0,0,15.781,28.772,18.206,20.468,-4.9974,83.995,39.232,15.298,450,0,0
2017-01-02 21:00,-1.7003,0,0,0,0,0,0,0,15.236,29.955,18.686,19.331,-5.3312,81.46,29.53,14.305,450,0,0
2017-01-02 22:00,-1.5088,0,0,0,0,0,0,0,13.574,32.135,17.909,21.272,-5.4922,77.143,25.633,13.045,450,0,0
2017-01-02 23:00,-1.503,0,0,0,0,0,0,0,11.168,34.508,20.027,19.207,-4.9685,75.004,24.206,13,450,0,0
2017-01-03 0:00,-1.5627,0,0,0,0,0,0,0,10.54,36.163,20.637,18.737,-4.7383,74.201,21.977,13,450,0,0
2017-01-03 1:00,-1.5683,0,0,0,0,0,0,0,10.451,36.603,20.758,18.492,-4.4849,72.946,20.383,13,450,0,0
2017-01-03 2:00,-1.5924,0,0,0,0,0,0,0,10.289,36.913,20.879,18.393,-4.6271,74.312,19.404,13.02,450,0,0
2017-01-03 3:00,-1.5879,0,0,0,0,0,0,0,10.199,37.255,20.938,18.384,-4.6314,73.433,18.796,13,450,0,0
2017-01-03 4:00,-1.5861,0,0,0,0,0,0,0,10.093,37.306,20.796,18.51,-4.6382,73.333,18.576,13,450,0,0
2017-01-03 5:00,-1.5963,0,0,0,0,0,0,0,9.9473,37.792,20.919,18.464,-4.8226,83.897,18.3,13,450,0,0
2017-01-03 6:00,-1.5864,0,0,0,0,0,0,0,9.8461,38.256,20.993,18.523,-5.24,92.5,18.118,13.468,450,0,0
2017-01-03 7:00,-1.5703,0,0,0,0,0,0,0,9.7098,38.868,20.909,18.754,-5.4635,92.5,18.091,15.145,450,0,0
2017-01-03 8:00,65.779,67.314,79.417,43.072,0,0,8.8046,50.338,20.217,19.905,16.604,23.955,-4.8642,92.5,15.609,15.994,362.5,0,1
2017-01-03 9:00,66.88,58.719,68.402,52.474,0,0,0,93.738,21.183,20.597,16.048,25.169,-3.9117,92.5,15.385,16,300,0,1
2017-01-03 10:00,68.483,58.719,68.402,53.107,0,0,0,100,21.205,21.143,15.987,26.083,-3.3594,92.5,15.244,16,300,0,1
2017-01-03 11:00,67.892,58.719,68.402,55.041,0,0,0,100,21.197,21.584,15.971,26.661,-3.2509,92.5,15.199,16,300,0,1
2017-01-03 12:00,66.833,58.719,68.402,56.289,0,0,0,100,21.212,22.027,15.982,27.418,-2.9921,92.5,15.23,16,300,0,1
2017-01-03 13:00,66.535,58.719,68.402,56.574,0,0,0,100,21.194,22.487,15.996,28.077,-2.6798,92.5,15.201,16,300,0,1
2017-01-03 14:00,66.767,58.719,68.402,57.409,0,0,0,100,21.189,22.939,16.017,28.777,-2.4504,92.5,15.156,16,300,0,1
2017-01-03 15:00,67.178,58.719,68.402,56.449,0,0,0,100,21.184,23.302,15.983,29.288,-2.2554,92.5,15.246,16,300,0,1
2017-01-03 16:00,67.168,58.719,68.402,57.174,0,0,0,100,21.173,23.565,15.951,29.69,-2.0069,92.5,15.125,16,300,0,1
2017-01-03 17:00,66.251,58.719,68.402,57.868,0,0,0,100,21.149,23.828,16.015,30.003,-2.1323,92.5,15.287,16,300,0,1
2017-01-03 18:00,67.453,58.719,68.402,56.51,0,0,0,100,21.111,24.021,16.012,30.227,-2.0448,92.5,15.142,16,300,0,1
2017-01-03 19:00,67.08,58.719,68.402,55.94,0,0,0,100,21.04,24.222,16,30.388,-1.8926,92.5,15.203,16,300,0,1
2017-01-03 20:00,67.358,58.719,68.402,56.561,0,0,0,100,20.989,24.36,15.972,30.464,-1.8734,92.5,15.127,16,300,0,1
2017-01-03 21:00,65.555,58.719,68.402,57.943,0,0,0,100,21.049,24.367,16.06,30.633,-1.9292,92.5,15.252,16,300,0,1
2017-01-03 22:00,3.916,0,0,4.7957,0,0,0,8.3333,18.799,30.027,15.028,34.57,-2.201,92.5,16.035,14.625,395,0,0
2017-01-03 23:00,-1.6139,0,0,0,0,0,0,0,16.694,34.309,14.495,35.725,-2.2849,92.5,17.181,13.017,450,0,0
2017-01-04 0:00,-1.6059,0,0,0,0,0,0,0,16.306,35.239,14.548,34.806,-2.3763,92.5,17.48,13.008,450,0,0
2017-01-04 1:00,-1.6336,0,0,0,0,0,0,0,16.156,35.49,14.614,34.155,-2.0618,92.5,17.413,13,450,0,0
2017-01-04 2:00,-1.6596,0,0,0,0,0,0,0,16.168,35.525,14.603,33.902,-1.9877,92.5,17.269,13,450,0,0
2017-01-04 3:00,-1.6329,0,0,0,0,0,0,0,16.175,35.521,14.589,33.923,-2.2496,92.5,17.109,13.036,450,0,0
2017-01-04 4:00,-1.633,0,0,0,0,0,0,0,16.16,35.745,14.495,34.163,-2.5393,92.5,16.961,13.004,450,0,0
2017-01-04 5:00,-1.63,0,0,0,0,0,0,0,16.22,36.143,14.348,34.747,-2.7943,92.5,16.835,13.01,450,0,0
2017-01-04 6:00,-1.6178,0,0,0,0,0,0,0,16.199,36.093,14.304,35.039,-3.1063,92.5,16.711,13.317,450,0,0
2017-01-04 7:00,-1.5966,0,0,0,0,0,0,0,16.227,35.804,14.182,35.126,-3.0952,92.5,16.594,14.37,450,0,0
2017-01-04 8:00,64.839,68.084,74.296,44.397,0,0,10.459,33.839,20.823,23.705,16.538,30.147,-2.8365,92.5,15.433,15.944,365,0,1
2017-01-04 9:00,66.122,59.362,63.874,53.023,0,0,0,65.073,21.201,23.919,16.01,29.607,-1.7115,92.5,15.276,16,300,0,1
2017-01-04 10:00,65.375,59.362,68.892,56.672,0,0,0,92.445,21.217,24.214,16.024,30.288,-1.0354,92.5,15.27,16,300,0,1
2017-01-04 11:00,66.045,59.362,68.892,60.227,0,0,0,100,21.195,24.848,15.962,31.355,1.0134,92.5,15.151,16,300,0,1
2017-01-04 12:00,67.673,59.362,73.909,60.435,0,0,0,100,21.098,25.285,15.988,31.683,1.2146,92.5,15.134,16,300,0,1
2017-01-04 13:00,66.365,59.362,73.909,62.374,0,0,0,100,21.08,25.298,16.025,31.505,1.307,92.5,15.272,16,300,0,1
2017-01-04 14:00,65.994,59.362,73.909,63.294,0,0,0,100,21.084,25.436,15.988,31.67,1.9737,83.676,15.108,16,300,0,1
2017-01-04 15:00,65.627,59.362,66.352,51.836,0,0,0,100,21.062,25.448,15.848,31.676,-1.8997,92.442,15.293,16,300,0,1
2017-01-04 16:00,65.403,59.362,63.834,51.053,0,0,0,100,21.062,25.188,15.956,31.073,-1.8908,92.5,15.346,16,300,0,1
2017-01-04 17:00,65.617,59.362,58.779,45.522,0,0,0,100,21.04,24.577,15.97,29.556,-3.0804,92.5,15.389,16,300,0,1
2017-01-04 18:00,66.923,59.362,58.768,42.93,0,0,0,100,21.002,23.209,15.996,26.821,-4.5374,92.5,15.491,16,300,0,1
2017-01-04 19:00,66.91,59.362,58.773,46.24,0,0,0,100,21.003,22.115,16.017,25.416,-5.1408,92.5,15.471,16,300,0,1
2017-01-04 20:00,67.039,59.362,58.773,42.525,0,0,0,100,20.994,21.195,16.012,24.132,-5.6646,92.41,15.438,16,300,0,1
2017-01-04 21:00,66.322,59.362,58.773,41.023,0,0,0,100,20.924,20.398,16.035,22.963,-6.6055,89.233,15.438,16,300,0,1
2017-01-04 22:00,-0.96791,0,0,0,0,0,0,0,18.251,25.947,14.496,27.026,-7.2662,83.735,15.507,14.237,390,0,0
2017-01-04 23:00,-1.2873,0,0,0,0,0,0,0,16.08,30.004,13.273,30.896,-7.7603,75.966,15.913,13.008,450,0,0
2017-01-05 0:00,-1.2653,0,0,0,0,0,0,0,15.692,30.934,12.86,31.64,-8.1642,70.489,15.67,13.012,450,0,0
2017-01-05 1:00,-1.2594,0,0,0,0,0,0,0,15.656,30.983,12.509,31.93,-8.5041,69.022,15.247,13.024,450,0,0
2017-01-05 2:00,-1.2406,0,0,0,0,17.408,0,0,15.645,30.857,12.917,30.815,-8.7146,67.828,30.356,13.012,450,0,0
2017-01-05 3:00,-1.5483,0,0,0,0,0,0,0,14.868,30.875,17.659,22.175,-8.7893,69.241,33.005,13.009,450,0,0
2017-01-05 4:00,-1.3253,0,0,0,0,0,0,0,14.73,30.526,17.658,21.443,-9.9674,91.213,23.892,13.003,450,0,0
2017-01-05 5:00,-1.1553,0,0,0,0,0,0,0,14.77,30.208,16.129,23.515,-11.331,82.798,18.416,13.4,450,0,0
2017-01-05 6:00,-1.0966,0,0,0,0,0,0,0,14.943,30.08,13.955,26.522,-12.199,68.259,15.136,14.499,450,0,0
2017-01-05 7:00,-1.2935,0,0,0,0,44.135,0,0,14.699,30.538,16.316,22.725,-12.798,66.418,49.718,15.895,450,0,0
2017-01-05 8:00,75.159,67.524,71.229,28.778,0,0,2.0306,21.5,21.138,17.577,17.839,19.715,-12.815,65.915,15.493,16,362.5,0,1
2017-01-05 9:00,69.87,58.736,47.705,22.976,0,0,0,66.5,21.134,17.189,16,19.474,-12.099,62.18,15.395,16,300,0,1
2017-01-05 10:00,70.729,58.736,47.721,24.372,0,0,0,98.667,21.131,16.96,16.017,19.087,-10.681,59.22,15.241,16,300,0,1
2017-01-05 11:00,71.957,58.736,47.751,28.847,0,0,0,100,21.06,16.761,16.038,18.902,-8.9171,55.562,15.339,16,300,0,1
2017-01-05 12:00,74.616,58.736,47.751,29.219,0,0,0,100,21.029,16.662,15.988,18.665,-7.8591,52.914,15.179,16,300,0,1
2017-01-05 13:00,68.548,58.736,54.448,35.197,0,0,0,100,21.018,16.707,16,18.888,-7.3058,53.54,15.356,16,300,0,1
2017-01-05 14:00,68.347,58.736,57.812,39.957,0,0,0,100,21.057,16.662,16.001,19.035,-6.7976,55.342,15.554,16,300,0,1
2017-01-05 15:00,66.552,58.736,57.812,43.21,0,0,0,100,21.06,16.795,16.017,19.467,-6.4822,59.692,15.499,16,300,0,1
2017-01-05 16:00,66.511,58.736,62.874,43.706,0,0,0,100,21.123,16.884,16.017,19.608,-6.7651,61.403,15.462,16,300,0,1
2017-01-05 17:00,64.637,58.736,62.874,46.182,0,0,0,100,21.118,16.937,16.018,19.918,-6.8113,66.085,15.464,16,300,0,1
2017-01-05 18:00,66.33,58.736,62.874,44.388,0,0,0,100,21.118,16.925,15.964,19.675,-6.4912,61.167,15.408,16,300,0,1
2017-01-05 19:00,66.373,58.736,62.874,43.627,0,0,0,100,21.088,16.617,15.994,19.069,-6.5728,55.722,15.427,16,300,0,1
2017-01-05 20:00,64.943,58.736,57.854,40.929,0,0,0,100,21.053,16.249,16.004,18.465,-7.4473,56.14,15.461,16,300,0,1
2017-01-05 21:00,63.562,58.736,57.854,37.34,0,0,0,100,21.015,15.837,15.97,18.002,-8.3002,56.11,15.368,16,300,0,1
2017-01-05 22:00,-1.2524,0,0,0,0,9.4195,0,0,18.013,20.642,14.422,21.455,-9.4814,59.198,15.4,15.147,387.5,0,0
2017-01-05 23:00,-1.3729,0,0,0,0,8.5702,0,0,15.25,24.363,16.188,19.728,-9.9706,61.063,39.264,13.255,450,0,0
2017-01-06 0:00,-1.4488,0,0,0,0,0,0,0,14.579,25.951,17.051,18.231,-10.674,62.388,28.785,13,450,0,0
2017-01-06 1:00,-1.2897,0,0,0,0,0,0,0,14.138,26.823,15.818,19.822,-11.298,63.529,23.747,13,450,0,0
2017-01-06 2:00,-1.2379,0,0,0,0,0,0,0,14.101,26.756,15.032,20.889,-11.522,63.356,20.432,13,450,0,0
2017-01-06 3:00,-1.2054,0,0,0,0,0,0,0,14.161,26.061,14.314,21.623,-11.915,63.842,17.537,13,450,0,0
2017-01-06 4:00,-1.1636,0,0,0,0,0,0,0,15.079,25.034,13.508,22.592,-12.132,64.996,14.872,13.096,450,0,0
2017-01-06 5:00,-1.1028,0,0,0,0,8.6927,0,0,15.38,24.601,11.989,24.018,-11.881,62.517,13.657,13.256,450,0,0
2017-01-06 6:00,-1.4027,0,0,0,0,14.994,0,0,14.394,24.914,16.32,17.74,-12.69,62.655,44.228,14.196,450,0,0
2017-01-06 7:00,-1.3118,0,0,0,0,0,0,0,11.323,28.27,16.938,17.852,-13.631,65.64,31.977,15.748,450,0,0
2017-01-06 8:00,79.064,68.347,63.884,26.278,0,0,3.0452,21.75,20.818,15.231,16.878,16.413,-13.856,63.991,15.255,16,362.5,0,1
2017-01-06 9:00,67.36,61.115,48.043,28.028,0,0,0,66.75,20.995,15.062,16.004,16.032,-13.086,62.91,15.229,16,300,0,1
2017-01-06 10:00,66.963,56.11,53.078,30.925,0,0,0,98.5,21.043,15.157,16.005,16.174,-11.598,58.374,15.277,16,300,0,1
2017-01-06 11:00,69.615,56.11,48.032,28.742,0,0,0,100,21.065,15.188,16.022,16.044,-10.12,52.97,15.299,16,300,0,1
2017-01-06 12:00,74.616,56.11,50.543,28.854,0,0,0,100,21.076,15.274,15.936,16.107,-8.7717,50.314,15.24,16,300,0,1
2017-01-06 13:00,72.067,56.11,53.084,33.884,0,0,0,100,21.093,15.33,16.023,16.27,-8.1691,49.77,15.325,16,300,0,1
2017-01-06 14:00,70.303,56.11,58.11,37.663,0,0,0,100,21.111,15.351,15.999,16.378,-8.0956,48.528,15.378,16,300,0,1
2017-01-06 15:00,69.422,56.11,58.11,39.543,0,0,0,100,21.101,15.358,15.995,16.311,-7.5365,48.381,15.444,16,300,0,1
2017-01-06 16:00,65.106,56.11,58.11,43.459,0,0,0,100,21.135,15.227,16.008,16.273,-7.8157,50.648,15.493,16,300,0,1
2017-01-06 17:00,60.942,56.11,58.11,44.86,0,0,0,100,21.174,15.037,15.997,16.134,-8.4706,53.229,15.522,16,300,0,1
2017-01-06 18:00,63.487,56.11,58.11,41.153,0,0,0,100,21.179,14.878,15.997,16.045,-9.0038,57.784,15.504,16,300,0,1
2017-01-06 19:00,64.187,56.11,53.092,35.969,0,0,0,100,21.168,14.669,15.958,15.88,-9.9825,61.922,15.381,16,300,0,1
2017-01-06 20:00,63.336,56.11,53.092,36.128,0,0,0,100,21.122,14.5,16.022,15.722,-10.291,65.054,15.387,16,300,0,1
2017-01-06 21:00,63.233,56.11,53.092,32.98,0,0,0,100,21.089,14.322,15.986,15.4,-10.721,64.238,15.321,16,300,0,1
2017-01-06 22:00,-0.46607,0,0,0,0,7.8735,0,0,18.192,18.043,13.955,18.509,-11.839,68.553,19.435,15.031,387.5,0,0
2017-01-06 23:00,-1.2665,0,0,0,0,9.4155,0,0,15.331,21.288,16.498,17.307,-12.512,69.368,37.711,13.339,450,0,0
2017-01-07 0:00,-1.3241,0,0,0,0,0,0,0,14.559,22.833,16.829,15.635,-13.147,67.471,28.367,13,450,0,0
2017-01-07 1:00,-1.2387,0,0,0,0,0,0,0,14.301,22.987,16.218,16.069,-13.955,69.262,22.96,13.027,450,0,0
2017-01-07 2:00,-1.1045,0,0,0,0,0,0,0,14.233,22.309,15.446,16.465,-14.63,77.636,18.265,13.17,450,0,0
2017-01-07 3:00,-1.0128,0,0,0,0,0,0,0,14.451,21.965,13.798,17.974,-14.994,75.231,15.224,14.505,450,0,0
2017-01-07 4:00,-1.1949,0,0,0,0,47.776,0,0,14.159,22.37,16.358,15.847,-15.516,71.528,49.985,15.912,450,0,0
2017-01-07 5:00,-1.4147,0,0,0,0,0,0,0,12.216,25.13,16.251,15.21,-15.759,68.455,39.943,15.62,450,0,0
2017-01-07 6:00,-1.1328,0,0,0,0,0,0,0,8.756,27.149,19.206,13.646,-15.85,68.32,31.154,15.124,450,0,0
2017-01-07 7:00,-1.119,0,0,0,0,0,0,0,8.0415,27.591,20.114,13.452,-16.306,65.653,24.687,15.767,450,0,0
2017-01-07 8:00,-1.0864,0,0,0,0,0,0,0,7.3884,28.321,20.297,13.452,-17.254,64.717,20.938,16,450,0,0
2017-01-07 9:00,41.623,67.786,56.63,12.692,0,0,4.1043,5.25,13.814,20.522,17.18,13.985,-16.199,60.639,17.352,16,362.5,0,1
2017-01-07 10:00,66.497,57.562,48.228,25.866,0,0,0,44.25,20.941,12.95,16.006,13.468,-14.322,52.203,15.331,16,300,0,1
2017-01-07 11:00,66.738,57.562,48.228,28.062,0,0,0,87.75,20.991,12.961,16.006,13.434,-12.449,49.54,15.267,16,300,0,1
2017-01-07 12:00,64.654,57.562,53.229,34.341,0,0,0,100,20.979,12.918,15.991,13.433,-10.797,45.188,15.306,16,300,0,1
2017-01-07 13:00,63.693,57.562,53.229,36.081,0,0,0,100,20.98,12.866,15.981,13.432,-10.096,43.935,15.316,16,300,0,1
2017-01-07 14:00,65.077,57.562,53.229,36.12,0,0,0,100,20.969,12.857,16.003,13.433,-10.003,43.959,15.425,16,300,0,1
2017-01-07 15:00,66.142,57.562,53.229,36.3,0,0,0,100,20.979,12.889,15.999,13.429,-10.598,44.795,15.414,16,300,0,1
2017-01-07 16:00,66.142,57.562,55.776,35.517,0,0,0,100,21.005,12.755,15.977,13.437,-12.104,44.468,15.372,16,300,0,1
2017-01-07 17:00,63.414,57.562,55.778,35.733,0,0,0,100,21.03,12.622,15.962,13.437,-12.507,47.626,15.382,16,300,0,1
2017-01-07 18:00,31.619,0,0,15.483,0,0,0,50,20.118,13.789,15.263,13.922,-13.419,51.536,15.364,15.584,387.5,0,0
2017-01-07 19:00,-0.97277,0,0,0,0,0,0,0,16.065,18.197,13.053,17.405,-13.626,53.909,15.344,13.306,450,0,0
2017-01-07 20:00,-0.93748,0,0,0,0,16.585,0,0,15.165,19.333,12.771,18.273,-13.786,56.726,30.761,13.02,450,0,0
2017-01-07 21:00,-1.3176,0,0,0,0,1.4859,0,0,14.334,20.075,16.534,13.935,-14.441,61.531,35.003,13.034,450,0,0
2017-01-07 22:00,-1.2193,0,0,0,0,0,0,0,13.573,21.066,15.308,14.544,-15.738,68.93,26.655,13.017,450,0,0
2017-01-07 23:00,-1.1168,0,0,0,0,0,0,0,12.855,21.412,14.62,15.703,-15.877,67.34,22.589,13.033,450,0,0
2017-01-08 0:00,-1.0234,0,0,0,0,0,0,0,9.466,23.54,18.299,13.642,-16.429,65.04,21.459,13.15,450,0,0
2017-01-08 1:00,-1.1155,0,0,0,0,0,0,0,6.9712,26.158,20.214,13.451,-17.204,65.351,18.763,13.212,450,0,0
2017-01-08 2:00,-1.1729,0,0,0,0,0,0,0,6.6514,26.99,20.562,13.444,-15.963,61.384,17.184,13.285,450,0,0
2017-01-08 3:00,-1.1474,0,0,0,0,0,0,0,6.4278,27.417,20.618,13.446,-16.586,62.402,16.734,13.296,450,0,0
2017-01-08 4:00,-1.1626,0,0,0,0,0,0,0,6.1604,27.719,20.605,13.442,-15.807,59.654,16.549,13.085,450,0,0
2017-01-08 5:00,-1.2101,0,0,0,0,0,0,0,6.0039,27.921,20.542,13.443,-15.428,58.6,16.43,13,450,0,0
2017-01-08 6:00,-1.2257,0,0,0,0,0,0,0,5.932,28.145,20.557,13.451,-15.212,58.208,16.368,13.017,450,0,0
2017-01-08 7:00,-1.2197,0,0,0,0,0,0,0,5.9042,28.091,20.554,13.437,-14.777,58.276,16.337,13,450,0,0
2017-01-08 8:00,-1.2251,0,0,0,0,0,0,0,5.9513,28.098,20.486,13.442,-14.057,55.702,16.323,13.017,450,0,0
2017-01-08 9:00,-1.2407,0,0,0,0,0,0,0,6.0491,27.909,20.526,13.447,-13.7,56.293,16.323,13,450,0,0
2017-01-08 10:00,-1.268,0,0,0,0,0,0,0,6.2252,27.851,20.487,13.451,-12.754,58.899,16.336,13.05,450,0,0
2017-01-08 11:00,-1.2502,0,0,0,0,0,0,0,6.3106,27.782,20.52,13.441,-13.001,58.575,16.296,13.239,450,0,0
2017-01-08 12:00,-1.2476,0,0,0,0,0,0,0,6.6208,27.444,20.462,13.444,-12.225,51.995,16.27,13.249,450,0,0
2017-01-08 13:00,-1.2437,0,0,0,0,0,0,0,6.8157,27.377,20.456,13.445,-12.492,50.166,16.246,13.278,450,0,0
2017-01-08 14:00,-1.1778,0,0,0,0,0,0,0,6.7623,27.619,20.418,13.437,-13.658,48.857,16.129,13.277,450,0,0
2017-01-08 15:00,-1.1654,0,0,0,0,0,0,0,6.7851,28.101,20.548,13.433,-13.546,46.867,16.099,13.002,450,0,0
2017-01-08 16:00,-1.1863,59.875,0,0,0,0,0,0,6.5033,28.822,20.536,13.439,-13.615,48.275,16.087,13,450,0,0
2017-01-08 17:00,24.943,58.888,70.708,13.708,0,10.367,2.5022,4.5,19.15,14.891,12.099,16.586,-14.111,51.538,24.982,14.14,375,0,0
2017-01-08 18:00,-1.2456,0,0,0,0,61.781,0,0,13.942,20.268,16.261,14.359,-15.194,50.014,50,15.675,450,0,0
2017-01-08 19:00,8.704,67.845,0,0,0,3.1475,0,0.16667,10.229,23.122,19.398,13.554,-16.327,51.348,35.419,15.643,375,0,0
2017-01-08 20:00,21.959,26.35,69.778,17.046,0,9.8149,0,5.5833,18.765,14.59,14.893,14.517,-16.835,51.511,24.826,15.984,379.17,0,0
2017-01-08 21:00,-1.1925,0,0,0,0,93.12,0,0,12.74,20.942,16.099,14.178,-17.256,52.045,50,16,450,0,0
2017-01-08 22:00,-1.2277,0,0,0,0,5.6288,0,0,10.133,24.509,19.41,13.472,-17.815,53.05,44.506,16,450,0,0
2017-01-08 23:00,-1.0547,0,0,0,0,0,0,0,10.071,24.724,20.031,13.46,-18.442,53.13,29.991,16,450,0,0
2017-01-09 0:00,-1.0186,0,0,0,0,0,0,0,8.349,25.411,20.083,13.458,-18.814,53.857,24.116,16,450,0,0
2017-01-09 1:00,-0.9577,0,0,0,0,0,0,0,7.4862,26.327,20.08,13.458,-19.076,53.833,20.788,16,450,0,0
2017-01-09 2:00,-1.0224,0,0,0,0,0,0,0,6.6088,27.149,20.142,13.454,-19.346,54.142,18.394,16,450,0,0
2017-01-09 3:00,-1.0318,0,0,0,0,0,0,0,5.8486,29.256,20.213,13.452,-19.165,53.894,16.964,16,450,0,0
2017-01-09 4:00,-1.0386,0,0,0,0,0,0,0,5.1794,29.108,20.216,13.455,-19.223,53.779,16.385,16,450,0,0
2017-01-09 5:00,-1.026,0,0,0,0,0,0,0,4.8001,29.585,20.325,13.454,-19.568,54.851,16.109,16,450,0,0
2017-01-09 6:00,-1.0651,0,0,0,0,0,0,0,4.5908,29.63,20.381,13.449,-19.352,53.181,16.025,16,450,0,0
2017-01-09 7:00,-1.0887,0,0,0,0,0,0,0,4.5374,29.533,20.304,13.451,-18.316,53.26,15.965,16,450,0,0
2017-01-09 8:00,77.361,66.954,46.607,13.858,0,0,0,22.75,20.37,11.648,15.393,13.525,-17.481,54.192,15.411,16,362.5,0,1
2017-01-09 9:00,70.044,57.404,42.517,17.633,0,0,0,68,20.637,11.767,16.004,13.432,-15.831,51.443,15.438,16,300,0,1
2017-01-09 10:00,70.132,57.404,42.517,18.85,0,0,0,99,20.708,11.94,15.962,13.433,-14.64,49.713,15.375,16,300,0,1
2017-01-09 11:00,70.281,57.404,45.026,20.099,0,0,0,100,20.78,12.245,16.068,13.44,-13.017,49.048,15.537,16,300,0,1
2017-01-09 12:00,66.861,57.404,52.542,31.498,0,0,0,100,20.839,12.672,16.017,13.446,-12.439,50.931,15.299,16,300,0,1
2017-01-09 13:00,69.443,57.404,34.04,29.814,0,0,0,100,20.865,13.056,15.995,13.748,-11.489,52.156,15.372,16,300,0,1
2017-01-09 14:00,78.226,57.404,22.242,0.20708,0,0,0,100,21.014,13.428,18.008,13.421,-10.088,53.222,16.856,18,300,0,1
2017-01-09 15:00,77.79,62.411,24.744,0,0,0,0,100,21.101,13.581,18.025,13.413,-11.778,56.44,17.115,18,300,0,1
2017-01-09 16:00,79.639,62.411,29.78,0,0,0,0,100,21.145,13.696,18.013,13.487,-11.169,55.798,16.974,18,300,0,1
2017-01-09 17:00,77.616,62.411,24.723,0.034439,0,0,0,100,21.165,13.779,17.963,13.583,-11.643,57.782,16.958,18,300,0,1
2017-01-09 18:00,80.238,62.411,27.248,0.077806,0,0,0,100,21.201,13.804,17.973,13.676,-11.193,59.051,16.814,18,300,0,1
2017-01-09 19:00,80.859,62.411,32.264,1.635,0,0,0,100,21.209,13.93,18.026,13.976,-10.005,63.817,16.973,18,300,0,1
2017-01-09 20:00,76.752,62.411,29.747,1.2863,0,0,0,100,21.19,14.237,17.987,14.667,-7.852,69.007,16.998,18,300,0,1
2017-01-09 21:00,75.208,57.41,37.336,7.5099,0,0,0,100,21.188,14.479,18.056,14.909,-7.1947,67.155,17.151,18,300,0,1
2017-01-09 22:00,-1.3558,0,0,0,0,40.007,0,0,17.99,18.714,16.56,17.687,-8.4835,65.422,31.943,18,395,0,0
2017-01-09 23:00,-1.6355,0,0,0,0,100,0,0,14.877,22.612,16.695,17.332,-9.614,64.071,50,18,450,0,0
2017-01-10 0:00,-1.8013,0,0,0,0,99.469,0,0,12.565,25.347,17.457,16.69,-9.2614,64.127,50,18,450,0,0
2017-01-10 1:00,-1.6319,0,0,0,0,36.64,0,0,12.987,26.324,19.591,14.85,-7.7879,62.427,48.554,18,450,0,0
2017-01-10 2:00,-1.401,0,0,0,0,0,0,0,13.382,25.506,20.321,13.933,-6.6666,57.937,35.479,18,450,0,0
2017-01-10 3:00,-1.3929,0,0,0,0,0,0,0,12.778,25.66,20.37,13.93,-6.8742,54.931,28.282,18,450,0,0
2017-01-10 4:00,-1.3595,0,0,0,0,0,0,0,12.106,25.922,20.353,13.869,-7.4194,51.325,24.61,18,450,0,0
2017-01-10 5:00,-1.3471,0,0,0,0,0,0,0,11.802,26.252,20.416,13.864,-7.0596,49.1,22.149,18,450,0,0
2017-01-10 6:00,-1.3723,0,0,0,0,0,0,0,11.353,26.623,20.343,13.923,-7.2289,47.253,20.238,18,450,0,0
2017-01-10 7:00,-1.3613,0,0,0,0,0,0,0,10.935,27.031,20.445,13.857,-7.2886,46.918,19.069,18,450,0,0
2017-01-10 8:00,79.208,68.029,60.655,17.284,0,0,14.987,22,20.848,14.455,16.387,14.705,-7.5087,47.92,17.378,18,362.5,0,1
2017-01-10 9:00,73.169,59.366,37.565,8.5016,0,0,0,67,21.138,14.771,17.946,14.723,-7.3583,46.935,16.893,18,300,0,1
2017-01-10 10:00,93.727,66.874,11.54,0.075788,0,0,0,98.75,21.281,15.231,19.066,14.697,-6.7504,47.585,17.625,19.167,300,0,1
2017-01-10 11:00,78.875,61.867,58.338,41.669,0,0,0,100,21.276,15.529,15.921,17.223,-6.0488,48.825,15.362,16.333,300,0,1
2017-01-10 12:00,74.645,59.367,62.607,46.451,0,0,0,100,21.206,15.747,16.006,17.363,-4.9419,41.812,15.316,16,300,0,1
2017-01-10 13:00,76.373,59.367,62.607,48.556,0,0,0,100,21.223,16.026,15.963,17.941,-4.7874,45.087,15.314,16,300,0,1
2017-01-10 14:00,68.542,59.367,62.607,47.683,0,0,0,100,21.211,16.581,15.988,19.379,-5.4962,62.452,15.454,16,300,0,1
2017-01-10 15:00,68.756,59.367,62.607,45.085,0,0,0,100,21.228,17.067,15.968,20.108,-7.0707,85.297,15.451,16,300,0,1
2017-01-10 16:00,73.068,59.367,62.607,44.633,0,0,0,100,21.248,17.542,16.015,21.003,-6.8486,92.5,15.416,16,300,0,1
2017-01-10 17:00,71.479,59.367,62.607,45.842,0,0,0,100,21.247,17.989,16.031,21.782,-6.3358,92.5,15.4,16,300,0,1
2017-01-10 18:00,67.069,59.367,62.607,49.089,0,0,0,100,21.241,18.299,16.03,22.337,-5.7529,92.5,15.339,16,300,0,1
2017-01-10 19:00,67.221,59.367,62.607,50.429,0,0,0,100,21.221,18.664,15.993,23.1,-5.1657,92.5,15.339,16,300,0,1
2017-01-10 20:00,66.538,59.367,67.695,52.115,0,0,0,100,21.201,19.099,16.031,23.947,-4.4919,92.5,15.28,16,300,0,1
2017-01-10 21:00,67.036,59.367,67.695,55.18,0,0,0,100,21.179,19.733,15.948,25.153,-3.2199,92.5,15.238,16,300,0,1
2017-01-10 22:00,-1.5766,0,0,0,0,0,0,0,18.503,24.868,14.659,29.127,-2.7081,92.5,15.96,13.692,387.5,0,0
2017-01-10 23:00,-1.5091,0,0,0,0,0,0,0,16.145,28.957,14.13,30.658,-2.082,92.5,16.664,13.051,450,0,0
2017-01-11 0:00,-1.5483,0,0,0,0,0,0,0,15.824,29.993,14.135,30.019,-1.2223,92.5,16.693,13.052,450,0,0
2017-01-11 1:00,-1.5929,0,0,0,0,0,0,0,15.653,30.933,14.182,30.039,-0.82278,92.5,16.623,13,450,0,0
2017-01-11 2:00,-1.6035,0,0,0,0,0,0,0,15.309,32.202,14.773,29.394,-0.55997,92.5,16.392,13.023,450,0,0
2017-01-11 3:00,-1.6067,0,0,0,0,0,0,0,14.689,33.62,15.24,28.023,-0.042318,92.5,16.766,13,450,0,0
2017-01-11 4:00,-1.6491,0,0,0,0,0,0,0,15.091,33.516,14.402,29.762,1.1421,92.5,16.771,13,450,0,0
2017-01-11 5:00,-1.6431,0,0,0,0,0,0,0,15.784,32.698,14.196,30.676,1.0306,92.5,16.245,13,450,0,0
2017-01-11 6:00,-1.6438,0,0,0,0,0,0,0,15.949,32.671,14.028,31.317,0.82855,87.171,15.907,13.385,450,0,0
2017-01-11 7:00,-1.6161,0,0,0,0,0,0,0,15.977,32.381,13.861,31.467,0.79767,75.181,15.63,14.31,450,0,0
2017-01-11 8:00,80.953,69.48,84.818,55.102,0,0,2.7436,23.25,21.078,21.166,15.568,26.208,1.2839,59.55,15.288,16,362.5,0,1
2017-01-11 9:00,66.291,56.597,69.682,59.437,0,0,0,68.25,21.06,21.411,16.028,26.368,1.6076,54.58,15.128,16,300,0,1
2017-01-11 10:00,69.204,56.597,69.682,60.154,0,0,0,99.083,21.074,21.753,16.042,26.658,1.9151,53.869,15.102,16,300,0,1
2017-01-11 11:00,75.118,56.597,74.718,60.75,0,0,0,100,21.025,21.861,15.98,26.696,2.1992,51.433,15.194,16,300,0,1
2017-01-11 12:00,78.884,56.597,74.718,65.517,0,0,0,100,21.043,22.174,16.016,27.254,3.4912,45.857,15.126,16,300,0,1
2017-01-11 13:00,83.997,61.603,74.718,67.785,0,0,0,100,21.022,22.49,16.02,27.342,4.4431,40.449,15.201,16,300,0,1
2017-01-11 14:00,74.292,61.603,79.779,68.817,0,0,0,100,21.044,22.654,15.962,27.48,4.5326,40.251,14.992,16,300,0,1
2017-01-11 15:00,71.113,61.603,79.779,67.451,0,0,0,100,21.053,23.051,16.032,28.434,3.8147,46.693,15.195,16,300,0,1
2017-01-11 16:00,66.995,56.601,79.779,66.738,0,0,0,100,21.043,23.245,15.961,28.387,3.5349,47.237,15.06,16,300,0,1
2017-01-11 17:00,67.17,56.601,74.758,65.39,0,0,0,100,21.058,23.099,15.989,27.961,2.9457,48.808,15.118,16,300,0,1
2017-01-11 18:00,66.186,56.601,74.758,64.762,0,0,0,100,21.079,22.835,15.956,27.63,2.3557,49.894,15.032,16,300,0,1
2017-01-11 19:00,65.506,56.601,74.758,63.753,0,0,0,100,21.078,22.606,16.001,27.503,2.0809,51.828,15.197,16,300,0,1
2017-01-11 20:00,64.541,56.601,74.758,66.118,0,0,0,100,21.061,22.52,15.986,27.675,2.085,52.757,15.221,16,300,0,1
2017-01-11 21:00,65.645,56.601,79.793,68.877,0,0,0,100,21.063,22.612,16.048,28.024,3.0852,51.059,15.113,16,300,0,1
2017-01-11 22:00,-1.8413,0,0,0,0,0,0,0,18.842,27.074,15.223,30.07,3.3858,48.963,16.726,13.662,387.5,0,0
2017-01-11 23:00,-1.7701,0,0,0,0,0,0,0,16.948,30.726,15.29,30.739,3.5164,47.578,18.271,13,450,0,0
2017-01-12 0:00,-1.7996,0,0,0,0,0,0,0,16.549,31.719,15.681,30.061,4.0242,46.607,18.884,13,450,0,0
2017-01-12 1:00,-1.7935,0,0,0,0,0,0,0,16.383,32.613,15.965,29.831,3.7715,48.745,19.101,13,450,0,0
2017-01-12 2:00,-1.8048,0,0,0,0,0,0,0,16.313,32.87,16.104,29.774,3.963,51.247,19.177,13,450,0,0
2017-01-12 3:00,-1.8237,0,0,0,0,0,0,0,16.288,32.888,16.224,29.46,4.0829,55.812,19.162,13,450,0,0
2017-01-12 4:00,-1.8068,0,0,0,0,0,0,0,16.219,33.28,16.253,29.388,3.0431,86.389,19.101,13,450,0,0
2017-01-12 5:00,-1.7783,0,0,0,0,0,0,0,16.18,33.724,16.18,29.747,2.7526,92.5,18.921,13.012,450,0,0
2017-01-12 6:00,-1.7756,0,0,0,0,0,0,0,16.255,34.178,16.128,30.233,2.5447,92.5,18.732,13.105,450,0,0
2017-01-12 7:00,-1.7355,0,0,0,0,0,0,0,16.302,35.237,16.023,31.474,1.5397,92.5,18.509,13.005,450,0,0
2017-01-12 8:00,86.373,68.209,83.414,60.354,0,0,15.127,28.585,21.237,25.394,15.108,34.83,1.6018,92.5,15.221,16,362.5,0,1
2017-01-12 9:00,72.545,58.764,74.419,63.485,0,0,0,42.778,21.234,27.123,15.993,36.794,1.9475,92.5,15.148,16,300,0,1
2017-01-12 10:00,77.883,58.764,74.419,64.939,0,0,0,51.675,21.28,28.258,15.978,38.259,2.157,92.5,15.041,16,300,0,1
2017-01-12 11:00,70.579,58.764,74.419,62.44,0,0,0,57.106,21.256,28.876,16.03,38.465,1.8754,92.5,15.19,16,300,0,1
2017-01-12 12:00,77.156,58.764,74.419,62.841,0,0,0,61.044,21.272,29.232,16.018,38.711,1.9162,92.5,15.069,15.99,300,0,1
2017-01-12 13:00,71.341,58.764,69.403,59.931,0,0,0,64.512,21.25,29.194,16.006,37.706,1.461,92.5,15.255,16,300,0,1
2017-01-12 14:00,73.479,58.764,69.403,57.845,0,0,0,70.646,21.251,28.668,15.977,36.483,0.7516,92.5,15.278,16,300,0,1
2017-01-12 15:00,69.206,58.764,69.403,56.31,0,0,0,77.856,21.234,28.493,15.995,36.404,0.59537,92.5,15.249,15.953,300,0,1
2017-01-12 16:00,69.419,58.764,69.403,53.567,0,0,0,86.757,21.239,28.073,16.02,35.327,-0.036982,92.5,15.319,16,300,0,1
2017-01-12 17:00,67.034,58.764,69.403,51.919,0,0,0,97.646,21.234,27.38,15.975,34.048,-0.73234,92.5,15.324,16,300,0,1
2017-01-12 18:00,66.237,58.764,64.383,51.826,0,0,0,100,21.218,26.745,15.99,33.41,-0.84314,92.5,15.339,16,300,0,1
2017-01-12 19:00,66.863,58.764,64.383,48.736,0,0,0,100,21.19,26.156,16.043,32.487,-1.6421,92.5,15.461,16,300,0,1
2017-01-12 20:00,65.272,58.764,64.383,47.044,0,0,0,100,21.174,25.368,16.019,31.086,-2.1896,92.5,15.552,16,300,0,1
2017-01-12 21:00,63.119,58.764,59.351,46.967,0,0,0,100,21.143,24.239,16.027,29.008,-2.9337,89.178,15.391,16,300,0,1
2017-01-12 22:00,-1.4884,0,0,0,0,0,0,0,18.626,29.298,14.547,32.884,-4.1207,90.432,15.712,13.355,387.5,0,0
2017-01-12 23:00,-1.3593,0,0,0,0,0,0,0,16.628,33.424,13.785,36.062,-4.1851,85.175,16.239,13,450,0,0
2017-01-13 0:00,-1.3746,0,0,0,0,0,0,0,16.054,34.57,13.537,36.148,-4.4525,75.992,16.11,13,450,0,0
2017-01-13 1:00,-1.3526,0,0,0,0,0,0,0,15.893,35.023,13.294,36.492,-4.8862,71.553,15.701,13,450,0,0
2017-01-13 2:00,-1.3392,0,0,0,0,0,0,0,15.873,34.756,12.975,36.618,-5.0893,62.993,15.274,13,450,0,0
2017-01-13 3:00,-1.3368,0,0,0,0,0,0,0,15.879,34.451,12.695,36.661,-4.711,59.544,14.98,13.016,450,0,0
2017-01-13 4:00,-1.3703,0,0,0,0,0,0,0,16.026,33.811,12.604,36.435,-3.8657,62.977,14.92,13.008,450,0,0
2017-01-13 5:00,-1.365,0,0,0,0,14.617,0,0,16.001,33.416,12.583,35.836,-4.8421,80.441,20.137,13,450,0,0
2017-01-13 6:00,-1.4842,0,0,0,0,3.1344,0,0,15.269,33.684,16.765,28.294,-6.4279,58.91,32.402,13.582,450,0,0
2017-01-13 7:00,-1.3748,0,0,0,0,0,0,0,14.956,33.498,17.317,25.22,-7.3215,50.711,23.481,14.577,450,0,0
2017-01-13 8:00,82.351,66.576,73.325,33.964,0,0,16.409,47.411,21.083,20.103,14.601,22.515,-7.4354,49.778,15.474,16,362.5,0,1
2017-01-13 9:00,68.731,58.471,52.025,28.078,0,0,0,93.262,21.099,18.878,16.07,20.887,-8.1996,44.035,15.383,16,300,0,1
2017-01-13 10:00,73.1,58.471,46.96,26.026,0,0,0,100,21.108,17.956,16.004,19.662,-8.2556,42.137,15.281,16,300,0,1
2017-01-13 11:00,80.042,58.471,49.479,26.255,0,0,0,100,21.136,17.328,16.024,18.854,-8.0563,38.514,15.143,16,300,0,1
2017-01-13 12:00,78.815,58.471,49.479,27.865,0,0,0,100,21.173,16.905,16.107,18.486,-8.2329,42.703,15.395,16,300,0,1
2017-01-13 13:00,71.935,58.471,49.479,28.401,0,0,0,100,21.204,16.377,16.091,17.672,-8.7372,37.179,15.222,16,300,0,1
2017-01-13 14:00,69.033,58.471,51.967,28.827,0,0,0,100,21.203,15.956,15.986,17.118,-9.3958,33.474,15.157,16,300,0,1
2017-01-13 15:00,70.671,58.471,49.44,27.621,0,0,0,100,21.177,15.309,16.028,16.145,-10.317,29.253,15.317,16,300,0,1
2017-01-13 16:00,68.481,58.471,49.421,28.297,0,0,0,100,21.179,14.619,15.921,15.176,-10.984,27.448,15.242,16,300,0,1
2017-01-13 17:00,63.763,58.471,51.942,32.051,0,0,0,100,21.217,14.222,16.082,15.054,-11.483,30.008,15.406,16,300,0,1
2017-01-13 18:00,64.61,58.471,51.093,31.005,0,0,0,100,21.259,13.93,15.975,14.892,-11.818,34.619,15.323,16,300,0,1
2017-01-13 19:00,63.998,58.471,51.913,30.136,0,0,0,100,21.253,13.612,15.975,14.603,-12.436,38.408,15.164,16,300,0,1
2017-01-13 20:00,64.569,58.471,49.396,28.228,0,0,0,100,21.231,13.3,15.945,14.26,-13.194,41.443,15.195,16,300,0,1
2017-01-13 21:00,65.656,58.471,49.396,23.904,0,0,0,100,21.206,13.022,16.052,13.937,-13.784,42.05,15.356,16,300,0,1
2017-01-13 22:00,-1.0969,0,0,0,0,2.1204,0,0,18.112,16.966,13.718,17.187,-14.623,43.177,14.69,14.39,387.5,0,0
2017-01-13 23:00,-1.0254,0,0,0,0,14.868,0,0,15.576,20.158,15.025,17.873,-15.026,44.753,40.677,13.054,450,0,0
2017-01-14 0:00,-1.2434,0,0,0,0,0,0,0,14.461,21.668,17.661,14.405,-15.451,45.155,28.532,13.063,450,0,0
2017-01-14 1:00,-1.0732,0,0,0,0,0,0,0,14.392,21.874,16.588,15.286,-15.619,45.905,20.536,13,450,0,0
2017-01-14 2:00,-0.93021,0,0,0,0,0,0,0,14.748,21.648,14.457,17.469,-15.836,46.86,15.747,13.61,450,0,0
2017-01-14 3:00,-0.94142,0,0,0,0,39.95,0,0,14.917,21.427,14.925,17.591,-15.821,46.181,31.822,15.527,450,0,0
2017-01-14 4:00,-1.5611,0,0,0,0,0,0,0,13.371,23.1,17.341,14.365,-16.308,50.599,43.297,15.765,450,0,0
2017-01-14 5:00,-1.1526,0,0,0,0,0,0,0,9.2467,26.335,18.85,14.042,-16.325,54.542,33.822,15.552,450,0,0
2017-01-14 6:00,-1.1579,0,0,0,0,0,0,0,8.3377,27.188,20.351,13.454,-16.84,58.659,25.788,15.194,450,0,0
2017-01-14 7:00,-1.1499,0,0,0,0,0,0,0,8.0004,27.46,20.897,13.439,-17.126,56.911,21.337,14.577,450,0,0
2017-01-14 8:00,-1.104,0,0,0,0,0,0,0,7.1339,28.656,21.06,13.446,-16.89,58.455,18.685,14.516,450,0,0
2017-01-14 9:00,39.469,68.859,60.386,14.828,0,0,16.667,5.25,13.969,20.625,18.333,14.193,-15.621,53.034,16.949,15.211,362.5,0,1
2017-01-14 10:00,65.667,57.903,51.142,28.666,0,0,0,44.25,21.117,13.128,16.019,13.748,-13.987,44.178,15.301,16,300,0,1
2017-01-14 11:00,64.976,57.903,51.142,32.359,0,0,0,87.75,21.187,12.86,15.964,13.432,-12.808,37.568,15.285,16,300,0,1
2017-01-14 12:00,65.403,57.903,51.142,33.885,0,0,0,100,21.19,12.612,16.013,13.435,-11.864,31.842,15.343,16,300,0,1
2017-01-14 13:00,65.708,57.903,56.176,34.427,0,0,0,100,21.189,12.4,15.986,13.44,-11.76,32.875,15.429,16,300,0,1
2017-01-14 14:00,65.095,57.903,56.176,37.044,0,0,0,100,21.193,12.307,15.978,13.438,-11.144,34.015,15.398,16,300,0,1
2017-01-14 15:00,65.566,57.903,56.176,38.013,0,0,0,100,21.187,12.281,15.955,13.441,-11.084,36.568,15.469,16,300,0,1
2017-01-14 16:00,66.232,57.903,56.176,36.36,0,0,0,100,21.211,12.24,16.01,13.435,-11.545,38.666,15.496,16,300,0,1
2017-01-14 17:00,63.98,57.903,56.176,38.194,0,0,0,100,21.24,12.219,16.003,13.432,-12.305,42.91,15.475,16,300,0,1
2017-01-14 18:00,31.856,0,0,18.461,0,0,0,50,20.28,13.288,15.316,13.966,-11.92,45.291,15.301,15.596,395,0,0
2017-01-14 19:00,-1.0136,0,0,0,0,0,0,0,16.575,17.44,13.25,17.139,-12.281,49.777,15.421,13.326,450,0,0
2017-01-14 20:00,-1.0264,0,0,0,0,8.7196,0,0,15.819,18.997,12.506,18.535,-11.331,49.753,15.178,13.099,450,0,0
2017-01-14 21:00,-1.3159,0,0,0,0,10.521,0,0,14.996,19.895,16.716,14.995,-10.934,49.997,41.374,13.965,450,0,0
2017-01-14 22:00,-1.4556,0,0,0,0,0,0,0,14.246,21.249,16.847,14.21,-10.727,52.531,29.517,13.96,450,0,0
2017-01-14 23:00,-1.2495,0,0,0,0,0,0,0,12.123,23.484,17.17,14.69,-10.138,54.725,26.038,13.166,450,0,0
2017-01-15 0:00,-1.2766,0,0,0,0,0,0,0,9.4227,25.05,19.462,13.46,-9.9049,58.775,23.513,13,450,0,0
2017-01-15 1:00,-1.2856,0,0,0,0,0,0,0,8.6318,26.369,19.949,13.444,-9.6477,61.139,20.62,13,450,0,0
2017-01-15 2:00,-1.2927,0,0,0,0,0,0,0,8.2162,27.26,20.129,13.443,-9.4855,64.124,18.529,13,450,0,0
2017-01-15 3:00,-1.288,0,0,0,0,0,0,0,7.8321,28.016,20.229,13.447,-9.9247,67.027,17.448,13,450,0,0
2017-01-15 4:00,-1.2751,0,0,0,0,0,0,0,7.6534,28.15,20.32,13.448,-9.8926,68.829,16.961,13,450,0,0
2017-01-15 5:00,-1.312,0,0,0,0,0,0,0,7.3371,28.88,20.372,13.447,-8.8391,66.671,16.793,13,450,0,0
2017-01-15 6:00,-1.3138,0,0,0,0,0,0,0,7.201,29.434,20.436,13.442,-9.2673,68.745,16.755,13,450,0,0
2017-01-15 7:00,-1.3016,0,0,0,0,0,0,0,7.0242,30.005,20.475,13.438,-9.5726,68.941,16.766,13,450,0,0
2017-01-15 8:00,-1.3348,0,0,0,0,0,0,0,6.966,30.277,20.586,13.437,-9.7219,61.42,16.786,13,450,0,0
2017-01-15 9:00,-1.3846,0,0,0,0,0,0,0,7.0274,30.424,20.937,13.441,-9.5672,52.029,16.923,13,450,0,0
2017-01-15 10:00,-1.4321,0,0,0,0,0,0,0,7.3864,29.946,20.904,13.436,-8.8329,45.898,17.097,13,450,0,0
2017-01-15 11:00,-1.4914,0,0,0,0,0,0,0,8.2073,29.162,20.904,13.437,-7.8288,42.353,17.216,13,450,0,0
2017-01-15 12:00,-1.4734,0,0,0,0,0,0,0,9.1849,28.312,20.65,13.43,-7.3109,38.53,17.331,13,450,0,0
2017-01-15 13:00,26.982,58.473,84.165,21.31,0,0,0.9622,4.5833,13.988,22.062,18.09,14.865,-6.8239,37.728,15.424,13.093,362.5,0,0
2017-01-15 14:00,53.443,55.594,66.462,51.61,0,0,0,42.75,21.158,14.415,15.212,16.055,-6.914,37.538,14.988,15.106,300,0,0
2017-01-15 15:00,50.232,55.594,66.462,49.046,0,0,0,86.583,21.185,14.384,15.977,15.235,-7.2533,39.781,15.484,15.976,300,0,0
2017-01-15 16:00,55.486,55.594,61.418,46.872,0,0,0,100,21.177,14.374,15.875,15.148,-7.3595,40.576,15.485,15.892,300,0,0
2017-01-15 17:00,56.328,55.594,61.418,45.608,0,0,0,100,21.188,14.301,15.945,15.01,-7.8118,42.017,15.432,15.979,300,0,0
2017-01-15 18:00,54.479,55.594,61.418,46.528,0,0,0,100,21.169,14.265,16.027,15.055,-8.0143,43.707,15.43,15.98,300,0,0
2017-01-15 19:00,14.378,0,0,12.243,0,5.8669,0,25,19.593,16.185,15.031,16.531,-8.8681,48.097,15.668,16,387.5,0,0
2017-01-15 20:00,-1.4304,0,0,0,0,41.569,0,0,16.002,20.466,16.546,16.579,-9.1369,50.809,48.683,15.967,450,0,0
2017-01-15 21:00,-1.6088,0,0,0,0,0,0,0,13.728,23.218,16.738,16.298,-9.1391,50.381,40.684,15.014,450,0,0
2017-01-15 22:00,-1.3397,0,0,0,0,0,0,0,11.408,25.195,19.749,14.099,-9.2387,52.067,32.098,13.71,450,0,0
2017-01-15 23:00,-1.3396,0,0,0,0,0,0,0,11.149,25.648,20.483,13.447,-10.275,56.709,26.048,13.453,450,0,0
2017-01-16 0:00,-1.3244,0,0,0,0,0,0,0,10.626,26.522,20.715,13.446,-10.403,57.927,22.743,13.233,450,0,0
2017-01-16 1:00,-1.3036,0,0,0,0,0,0,0,9.4742,27.733,20.768,13.437,-10.813,61.363,20.432,13,450,0,0
2017-01-16 2:00,-1.3289,0,0,0,0,0,0,0,9.3488,27.638,20.908,13.44,-10.629,60.733,18.919,13,450,0,0
2017-01-16 3:00,-1.3201,0,0,0,0,0,0,0,9.1574,27.863,20.921,13.436,-10.414,62.938,18.19,13,450,0,0
2017-01-16 4:00,-1.3698,0,0,0,0,0,0,0,8.7986,28.321,20.944,13.445,-9.8074,62.001,17.866,13,450,0,0
2017-01-16 5:00,-1.3433,0,0,0,0,0,0,0,8.5719,28.934,20.989,13.447,-11.186,63.295,17.722,13,450,0,0
2017-01-16 6:00,-1.3249,0,0,0,0,0,0,0,8.1171,29.505,21.084,13.434,-11.694,65.191,17.656,13.205,450,0,0
2017-01-16 7:00,-1.3676,0,0,0,0,0,0,0,8.0573,29.836,21.058,13.428,-10.251,63.842,17.602,13.166,450,0,0
2017-01-16 8:00,68.565,67.135,70.762,36.032,0,0,16.667,23.25,20.137,14.488,14.95,15.972,-9.4405,64.495,15.652,16,362.5,0,1
2017-01-16 9:00,66.898,57.314,61.661,43.845,0,0,0,68.25,21.303,14.89,16.041,16.804,-7.6979,63.474,15.452,16,300,0,1
2017-01-16 10:00,70.197,57.314,61.661,47.855,0,0,0,99.083,21.326,15.543,15.989,17.988,-5.0923,59.855,15.392,16,300,0,1
2017-01-16 11:00,83.095,57.314,66.669,56.113,0,0,0,100,21.289,16.669,15.982,19.765,-1.4847,51.835,15.057,16,300,0,1
2017-01-16 12:00,83.202,57.314,71.7,59.601,0,0,0,100,21.239,17.419,16.004,20.516,-0.08992,45.568,15.232,16,300,0,1
2017-01-16 13:00,81.861,57.314,76.75,62.999,0,0,0,100,21.225,17.798,15.822,20.926,1.3347,39.784,15.044,15.925,300,0,1
2017-01-16 14:00,84.145,57.314,79.122,67.172,0,0,0,100,21.199,17.971,15.901,20.728,2.5921,32.929,14.828,15.929,300,0,1
2017-01-16 15:00,94.884,62.314,79.122,68.44,0,0,0,100,21.208,18.292,15.909,21.102,3.1187,32.401,15.068,15.927,300,0,1
2017-01-16 16:00,80.16,62.314,74.122,64.921,0,0,0,100,21.23,18.577,15.966,21.36,2.4434,34.842,15.087,16,300,0,1
2017-01-16 17:00,70.445,57.29,74.122,59.948,0,0,0,100,21.232,18.511,15.967,21.3,1.0495,38.558,15.18,16,300,0,1
2017-01-16 18:00,70.43,57.29,69.088,56.529,0,0,0,100,21.227,18.3,15.98,21.145,-0.28562,42.781,15.294,16,300,0,1
2017-01-16 19:00,72.042,57.29,69.088,53.25,0,0,0,100,21.235,18.113,16.01,20.975,-1.4129,47.122,15.325,16,300,0,1
2017-01-16 20:00,69.261,57.29,69.088,51.731,0,0,0,100,21.221,17.891,16.002,20.624,-1.7392,47.268,15.353,16,300,0,1
2017-01-16 21:00,66.433,57.29,69.088,51.344,0,0,0,100,21.211,17.593,16.05,20.167,-2.1469,47.668,15.44,16,300,0,1
2017-01-16 22:00,3.6137,0,0,4.1283,0,0,0,7.6923,18.785,21.519,14.815,22.617,-2.7972,50.21,16.049,14.658,400,0,0
2017-01-16 23:00,-1.4489,0,0,0,0,0,0,0,16.518,24.784,14.298,24.347,-3.1342,51.728,17.049,13.011,450,0,0
2017-01-17 0:00,-1.4129,0,0,0,0,0,0,0,16.128,25.533,14.244,24.265,-3.3592,53.455,17.102,13.02,450,0,0
2017-01-17 1:00,-1.3933,0,0,0,0,0,0,0,16.011,25.946,14.17,24.403,-3.6071,55.068,16.789,13.012,450,0,0
2017-01-17 2:00,-1.3886,0,0,0,0,0,0,0,16.003,25.904,13.963,24.49,-4.1497,57.242,16.397,13,450,0,0
2017-01-17 3:00,-1.369,0,0,0,0,0,0,0,16.05,25.862,13.712,24.733,-4.6748,60.142,16.016,13,450,0,0
2017-01-17 4:00,-1.3497,0,0,0,0,0,0,0,16.102,25.727,13.452,25.007,-5.016,62.164,15.676,13.023,450,0,0
2017-01-17 5:00,-1.3311,0,0,0,0,0,0,0,16.252,25.534,13.227,25.233,-5.1726,63.849,15.456,13,450,0,0
2017-01-17 6:00,-1.338,0,0,0,0,0,0,0,16.406,25.613,13.045,25.676,-5.7199,66.141,15.255,13.451,450,0,0
2017-01-17 7:00,-1.3639,0,0,0,0,27.898,0,0,16.079,25.651,14.902,23.714,-6.3718,70.2,32.572,14.987,450,0,0
2017-01-17 8:00,69.084,68.3,80.629,38.503,15,0,16.667,21.923,20.891,17.279,15.427,19.6,-7.0927,87.423,15.554,15.977,362.5,0,1
2017-01-17 9:00,69.534,59.738,62.461,44.224,0,0,0,66.846,21.358,17.96,16.001,20.856,-5.1198,68.245,15.461,16,300,0,1
2017-01-17 10:00,79.51,59.738,62.461,49.772,0,0,0,98.385,21.351,18.611,16.018,21.689,-4.0026,59.873,15.293,16,300,0,1
2017-01-17 11:00,77.618,59.738,67.475,55.39,0,0,0,100,21.342,18.911,15.998,22.164,-2.4749,55.172,15.299,16,300,0,1
2017-01-17 12:00,81.034,59.738,67.475,57.149,0,0,0,100,21.339,19.423,16.071,22.755,-2.1919,55.773,15.174,16,300,0,1
2017-01-17 13:00,76.4,59.738,72.507,57.247,0,0,0,100,21.336,19.693,15.956,23.206,-2.1503,56.415,15.2,16,300,0,1
2017-01-17 14:00,78.655,59.738,67.481,58.128,0,0,0,100,21.344,20.113,15.945,23.687,-2.5961,60.06,15.089,16,300,0,1
2017-01-17 15:00,78.403,59.738,72.495,56.7,0,0,0,100,21.349,20.3,16.037,23.61,-2.914,57.813,15.363,16,300,0,1
2017-01-17 16:00,72.524,59.738,67.465,55.222,0,0,0,100,21.367,20.165,15.914,23.339,-3.5708,58.835,15.135,16,300,0,1
2017-01-17 17:00,68.064,59.738,67.465,55.41,0,0,0,100,21.372,19.774,15.945,22.844,-4.0752,58.914,14.937,16,300,0,1
2017-01-17 18:00,66.954,59.738,67.465,55.246,0,0,0,100,21.357,19.298,15.953,22.316,-4.2067,58.637,15.26,16,300,0,1
2017-01-17 19:00,65.817,59.738,67.465,54.622,0,0,0,100,21.321,18.914,15.935,21.922,-4.4999,58.842,15.431,16,300,0,1
2017-01-17 20:00,67.272,59.738,67.465,52.484,0,0,0,100,21.328,18.748,16.008,22.01,-4.8972,67.484,15.226,16,300,0,1
2017-01-17 21:00,67.089,59.738,67.465,49.966,0,0,0,100,21.319,18.861,15.985,22.416,-4.9064,77.486,15.411,16,300,0,1
2017-01-17 22:00,3.6567,0,0,3.84,0,0,0,7.6923,18.889,23.811,14.606,26.548,-5.5127,92.5,15.997,13.844,387.5,0,0
2017-01-17 23:00,-1.3583,0,0,0,0,0,0,0,16.694,27.616,13.921,28.489,-5.7587,92.5,16.781,13,450,0,0
2017-01-18 0:00,-1.3313,0,0,0,0,0,0,0,16.053,28.88,13.773,28.576,-6.0424,92.5,16.81,13,450,0,0
2017-01-18 1:00,-1.3247,0,0,0,0,0,0,0,15.925,29.63,13.631,28.984,-6.2807,92.5,16.504,13,450,0,0
2017-01-18 2:00,-1.3304,0,0,0,0,0,0,0,15.784,29.65,13.45,29.034,-6.1356,92.5,16.123,13,450,0,0
2017-01-18 3:00,-1.3394,0,0,0,0,0,0,0,15.704,29.65,13.244,29.255,-6.0829,92.5,15.806,13,450,0,0
2017-01-18 4:00,-1.3224,0,0,0,0,0,0,0,15.708,29.693,13.029,29.531,-6.0226,92.5,15.582,13.015,450,0,0
2017-01-18 5:00,-1.3346,0,0,0,0,0,0,0,15.74,29.73,12.866,29.857,-6.176,92.5,15.438,13,450,0,0
2017-01-18 6:00,-1.3387,0,0,0,0,0.28211,0,0,15.904,30.325,12.745,30.642,-5.9067,92.5,15.335,13.509,450,0,0
2017-01-18 7:00,-1.5081,0,0,0,0,22.946,0,0,15.589,30.775,15.868,26.511,-5.5009,92.5,45.002,14.447,450,0,0
2017-01-18 8:00,70.368,68.477,83.297,43.87,0,0,16.667,22.154,20.968,19.59,15.848,23.87,-5.1139,92.5,15.481,15.862,362.5,0,1
2017-01-18 9:00,65.625,56.018,63.855,50.133,0,0,0,67.154,21.431,20.168,15.992,24.933,-4.6258,92.5,15.418,16,300,0,1
2017-01-18 10:00,68.786,56.018,63.855,49.43,0,0,0,98.462,21.434,20.702,16.003,25.739,-3.7767,92.5,15.412,16,300,0,1
2017-01-18 11:00,71.983,56.018,63.855,50.225,0,0,0,100,21.453,21.365,15.997,26.702,-2.6714,92.5,15.308,16,300,0,1
2017-01-18 12:00,76.554,56.018,63.855,52.15,0,0,0,100,21.455,22.124,15.972,27.572,-2.0787,92.5,15.272,16,300,0,1
2017-01-18 13:00,78.027,56.018,63.855,52.466,0,0,0,100,21.438,22.607,16.038,27.97,-1.481,92.5,15.302,16,300,0,1
2017-01-18 14:00,75.478,56.018,63.855,51.719,0,0,0,100,21.424,22.973,16.001,28.46,-1.4728,92.5,15.308,16,300,0,1
2017-01-18 15:00,72.897,56.018,63.855,52.413,0,0,0,100,21.419,23.373,15.991,29.026,-1.5076,92.5,15.261,16,300,0,1
2017-01-18 16:00,74.727,56.018,68.855,53.425,0,0,0,100,21.426,23.589,16.029,29.367,-1.7499,92.5,15.356,16,300,0,1
2017-01-18 17:00,74.311,56.018,68.855,53.805,0,0,0,100,21.423,23.764,15.96,29.673,-1.9166,92.5,15.247,16,300,0,1
2017-01-18 18:00,71.474,56.018,68.855,53.601,0,0,0,100,21.405,23.843,15.971,29.741,-1.4993,92.5,15.219,16,300,0,1
2017-01-18 19:00,67.762,56.018,68.855,54.829,0,0,0,100,21.376,23.751,16.003,29.557,-1.5006,92.5,15.27,16,300,0,1
2017-01-18 20:00,65.684,56.018,68.855,54.816,0,0,0,100,21.345,23.54,16.024,29.289,-1.3767,92.5,15.303,16,300,0,1
2017-01-18 21:00,65.307,56.018,68.855,55.37,0,0,0,100,21.345,23.407,16.025,29.158,-1.4731,92.5,15.28,16,300,0,1
2017-01-18 22:00,3.6723,0,0,4.4538,0,0,0,7.6923,19.196,28.297,14.981,32.853,-1.5757,92.5,16.227,13.64,400,0,0
2017-01-18 23:00,-1.5775,0,0,0,0,0,0,0,17.101,32.511,14.667,34.173,-1.3354,92.5,17.415,13,450,0,0
2017-01-19 0:00,-1.5644,0,0,0,0,0,0,0,16.471,33.979,14.742,33.705,-1.0346,92.5,17.784,13,450,0,0
2017-01-19 1:00,-1.5922,0,0,0,0,0,0,0,16.234,35.276,14.893,33.704,-1.1131,92.5,17.769,13,450,0,0
2017-01-19 2:00,-1.6029,0,0,0,0,0,0,0,16.207,35.543,14.898,33.793,-0.96594,92.5,17.585,13,450,0,0
2017-01-19 3:00,-1.5808,0,0,0,0,0,0,0,16.231,35.505,14.875,33.664,-0.6271,92.5,17.422,13,450,0,0
2017-01-19 4:00,-1.5952,0,0,0,0,0,0,0,16.275,35.437,14.782,33.651,-1.0661,92.5,17.259,13,450,0,0
2017-01-19 5:00,-1.5762,0,0,0,0,0,0,0,16.315,35.647,14.694,33.963,-0.99121,92.5,17.103,13,450,0,0
2017-01-19 6:00,-1.6047,0,0,0,0,0,0,0,16.292,36.256,14.588,34.529,-1.109,92.5,16.993,13.23,450,0,0
2017-01-19 7:00,-1.5921,0,0,0,0,0,0,0,16.234,37.063,14.485,35.616,-1.0407,92.5,16.888,13.015,450,0,0
2017-01-19 8:00,77.232,67.801,80.539,49.644,0,0,16.667,32.921,20.974,24.201,16.529,31.496,-0.55464,92.5,15.437,15.75,355,0,1
2017-01-19 9:00,74.622,58.249,69.065,56.912,0,0,0,59.223,21.431,24.945,16.026,31.902,-0.15699,92.5,15.31,16,300,0,1
