,AHU 2 Supply Air Pressure (Pa),AHU 2 fan VFD state [0 off 1 on],AHU 2 Outdoor Air Damper (%),AHU 2 Exhaust Air Damper (%),AHU 2 Heat Recovery Wheel (%),AHU 2 Heating Coil State (%),AHU 2 Cooling Coil State (%),AHU 2 Humidifier State (%),AHU 2 Return Air Temperature [degC],AHU 2 Return Air Humidity [%],AHU 2 Supply Air Temperature [degC],AHU 2 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 2 Supply Air Temperature Setpoint (degC),AHU 2 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-01-19 10:00,77.685,58.249,69.065,58.473,0,0,0,80.978,21.459,25.508,16.032,32.594,0.27346,92.5,15.323,16,300,0,1
2017-01-19 11:00,77.1,58.249,69.065,58.932,0,0,0,97.852,21.455,25.864,16.013,32.986,0.54121,92.5,15.19,16,300,0,1
2017-01-19 12:00,79.695,58.249,74.414,61.065,0,0,0,100,21.478,26.326,16.004,33.566,1.0671,92.5,15.194,15.984,300,0,1
2017-01-19 13:00,74.59,58.249,74.414,61.524,0,0,0,100,21.45,26.698,15.996,34.027,1.6719,85.031,15.253,15.955,300,0,1
2017-01-19 14:00,76.961,58.249,74.414,62.282,0,0,0,100,21.494,26.961,15.996,34.337,1.8549,73.695,15.229,15.974,300,0,1
2017-01-19 15:00,73.809,58.249,74.414,61.459,0,0,0,99.997,21.493,27.25,15.908,34.661,1.406,81.537,15.04,15.982,300,0,1
2017-01-19 16:00,74.625,58.249,74.414,62.248,0,0,0,100,21.541,27.322,15.954,34.764,1.1282,92.5,15.143,16,300,0,1
2017-01-19 17:00,69.57,58.249,74.414,62.685,0,0,0,100,21.561,27.273,15.961,34.796,1.0445,92.5,15.142,16,300,0,1
2017-01-19 18:00,70.559,58.249,74.414,61.994,0,0,0,100,21.571,27.128,16.006,34.683,0.93884,92.5,15.264,16,300,0,1
2017-01-19 19:00,70.933,58.249,74.414,62.179,0,0,0,100,21.579,26.905,16.045,34.465,1.1008,92.5,15.19,16,300,0,1
2017-01-19 20:00,71.941,58.249,74.414,62.331,0,0,0,100,21.565,26.753,15.984,34.287,1.0966,92.5,15.221,16,300,0,1
2017-01-19 21:00,64.065,58.249,74.414,63.757,0,0,0,100,21.521,26.681,16.008,34.31,1.0777,92.5,15.273,16,300,0,1
2017-01-19 22:00,1.922,0,0,5.1385,0,0,0,8.3333,19.686,31.425,15.211,37.644,0.47731,92.5,16.428,13.929,387.5,0,0
2017-01-19 23:00,-1.6803,0,0,0,0,0,0,0,17.734,35.68,15.109,38.76,0.14738,92.5,18.034,13,450,0,0
2017-01-20 0:00,-1.6517,0,0,0,0,0,0,0,17.175,36.932,15.377,37.782,0.028855,92.5,18.651,13,450,0,0
2017-01-20 1:00,-1.67,0,0,0,0,0,0,0,16.946,37.546,15.56,37.004,0.031062,92.5,18.75,13,450,0,0
2017-01-20 2:00,-1.6782,0,0,0,0,0,0,0,16.838,37.671,15.678,36.475,0.090913,92.5,18.686,13,450,0,0
2017-01-20 3:00,-1.6474,0,0,0,0,0,0,0,16.745,37.728,15.653,36.155,-0.13618,92.5,18.526,13,450,0,0
2017-01-20 4:00,-1.6329,0,0,0,0,0,0,0,16.723,37.835,15.589,36.136,-0.18534,92.5,18.355,13,450,0,0
2017-01-20 5:00,-1.6387,0,0,0,0,0,0,0,16.779,37.687,15.58,36.115,-0.18136,92.5,18.131,13,450,0,0
2017-01-20 6:00,-1.6301,0,0,0,0,0,0,0,16.785,37.834,15.38,36.3,-0.19154,92.5,17.989,13.123,450,0,0
2017-01-20 7:00,-1.6379,0,0,0,0,0,0,0,16.757,37.809,15.389,36.577,-0.36068,92.5,17.863,13,450,0,0
2017-01-20 8:00,76.679,67.829,84.277,51.516,0,0,16.667,29.994,21.171,25.747,15.948,33.47,0.011238,92.5,15.355,15.75,355,0,1
2017-01-20 9:00,72.676,59.172,73.941,60.657,0,0,0,50.637,21.564,26.155,15.95,33.257,0.61536,92.5,15.153,16,300,0,1
2017-01-20 10:00,72.743,59.172,73.941,61.752,0,0,0,67.634,21.61,26.476,16.015,33.635,0.55671,92.5,15.246,16,300,0,1
2017-01-20 11:00,69.541,59.172,73.941,62.406,0,0,0,83.725,21.623,26.658,15.984,33.832,0.74508,92.5,15.194,16,300,0,1
2017-01-20 12:00,78.636,59.172,73.941,63.702,0,0,0,97.822,21.626,26.629,15.96,33.742,0.76691,92.06,15.211,15.99,300,0,1
2017-01-20 13:00,78.265,59.172,73.941,63.161,0,0,0,100,21.625,26.626,15.98,33.988,0.75162,90.72,15.254,15.984,300,0,1
2017-01-20 14:00,78.385,59.172,73.941,61.916,0,0,0,100,21.596,27.056,16.017,34.65,0.46485,92.5,15.127,16,300,0,1
2017-01-20 15:00,70.126,59.172,73.941,61.661,0,0,0,100,21.616,27.297,15.965,34.59,0.34151,92.5,15.209,16,300,0,1
2017-01-20 16:00,65.455,59.172,73.941,61.844,0,0,0,100,21.58,26.937,15.96,33.559,0.11746,90.764,15.314,15.986,300,0,1
2017-01-20 17:00,65.135,59.172,73.941,61.538,0,0,0,100,21.549,26.138,15.99,32.291,-0.018974,77.98,15.305,15.98,300,0,1
2017-01-20 18:00,65.003,59.172,73.941,60.714,0,0,0,100,21.538,25.53,15.983,31.623,0.095809,72.791,15.224,16,300,0,1
2017-01-20 19:00,65.028,59.172,73.941,60.801,0,0,0,100,21.511,25.149,15.982,31.151,0.19065,71.272,15.263,16,300,0,1
2017-01-20 20:00,65.114,59.172,73.941,59.169,0,0,0,100,21.506,24.816,15.972,30.827,-0.21233,73.69,15.209,16,300,0,1
2017-01-20 21:00,63.922,59.172,73.941,59.296,0,0,0,100,21.48,24.548,15.998,30.475,-0.40776,74.1,15.316,16,300,0,1
2017-01-20 22:00,-1.0275,0,0,0,0,0,0,0,19.556,29.273,15.059,34.033,-0.73371,80.328,16.4,13.674,390,0,0
2017-01-20 23:00,-1.6038,0,0,0,0,0,0,0,17.66,33.347,14.934,35.691,-0.64437,80.297,17.895,13,450,0,0
2017-01-21 0:00,-1.6109,0,0,0,0,0,0,0,17.182,34.559,15.231,35.213,-0.64268,82.004,18.483,13,450,0,0
2017-01-21 1:00,-1.6359,0,0,0,0,0,0,0,16.942,35.17,15.43,34.725,-0.66138,83.843,18.615,13,450,0,0
2017-01-21 2:00,-1.6244,0,0,0,0,0,0,0,16.837,35.522,15.526,34.5,-0.40309,83.876,18.53,13,450,0,0
2017-01-21 3:00,-1.6336,0,0,0,0,0,0,0,16.795,35.641,15.549,34.39,-0.64712,87.197,18.404,13,450,0,0
2017-01-21 4:00,-1.6454,0,0,0,0,0,0,0,16.727,35.764,15.502,34.364,-1.0953,92.5,18.269,13,450,0,0
2017-01-21 5:00,-1.6142,0,0,0,0,0,0,0,16.676,35.896,15.405,34.476,-1.3762,92.5,18.128,13,450,0,0
2017-01-21 6:00,-1.6026,0,0,0,0,0,0,0,16.619,36.119,15.319,34.703,-1.344,92.5,17.951,13,450,0,0
2017-01-21 7:00,-1.6148,0,0,0,0,0,0,0,16.657,36.255,15.215,34.982,-1.3975,92.5,17.768,13,450,0,0
2017-01-21 8:00,-1.6355,0,0,0,0,0,0,0,16.776,36.204,15.132,35.198,-0.81342,92.5,17.624,13,450,0,0
2017-01-21 9:00,38.149,68.987,80.12,21.798,0,0,16.667,11.085,18.862,30.522,16.03,34.286,-0.10516,92.5,16.548,14.25,362.5,0,1
2017-01-21 10:00,67.344,57.005,68.511,59.205,0,0,0,41.842,21.535,25.418,15.996,32.977,0.79786,92.5,15.324,16,300,0,1
2017-01-21 11:00,64.849,57.005,73.52,62.802,0,0,0,62.171,21.568,25.808,16.052,33.449,1.6738,90.916,15.394,16,300,0,1
2017-01-21 12:00,64.378,57.005,73.52,63.203,0,0,0,81.233,21.561,26.056,16.012,33.786,1.3935,92.5,15.276,16,300,0,1
2017-01-21 13:00,64.455,57.005,73.52,63.949,0,0,0,97.371,21.546,26.329,16.003,34.241,1.9738,92.5,15.231,16,300,0,1
2017-01-21 14:00,67.409,57.005,73.52,63.655,0,0,0,99.999,21.541,26.637,15.971,34.627,2.2185,91.989,15.194,16,300,0,1
2017-01-21 15:00,66.25,57.005,73.52,65.66,0,0,0,100,21.553,26.849,15.994,34.846,2.3388,90.272,15.237,16,300,0,1
2017-01-21 16:00,66.06,57.005,73.52,65.148,0,0,0,99.998,21.547,27.016,16.02,35.114,1.8535,92.439,15.185,16,300,0,1
2017-01-21 17:00,65.388,57.005,73.52,64.726,0,0,0,100,21.55,27.133,15.977,35.392,1.4613,92.5,15.231,16,300,0,1
2017-01-21 18:00,32.269,0,0,31.874,0,0,0,50,21.116,28.621,15.678,36.582,1.2996,92.5,15.633,14.909,387.5,0,0
2017-01-21 19:00,-1.7542,0,0,0,0,0,0,0,18.629,34.569,15.139,39.779,1.3047,92.5,17.613,13,450,0,0
2017-01-21 20:00,-1.7611,0,0,0,0,0,0,0,17.798,36.529,15.471,38.876,1.359,92.5,18.681,13,450,0,0
2017-01-21 21:00,-1.7657,0,0,0,0,0,0,0,17.547,37.148,15.762,37.819,1.5631,92.5,19.162,13,450,0,0
2017-01-21 22:00,-1.7686,0,0,0,0,0,0,0,17.359,37.727,15.975,37.284,1.3374,92.5,19.299,13,450,0,0
2017-01-21 23:00,-1.7477,0,0,0,0,0,0,0,17.319,37.972,16.146,36.954,1.266,92.5,19.244,13,450,0,0
2017-01-22 0:00,-1.7588,0,0,0,0,0,0,0,17.329,37.963,16.2,36.792,1.1514,92.5,19.11,13,450,0,0
2017-01-22 1:00,-1.7451,0,0,0,0,0,0,0,17.248,38.116,16.165,36.663,0.732,92.5,18.99,13,450,0,0
2017-01-22 2:00,-1.7322,0,0,0,0,0,0,0,17.305,38.243,16.101,37.089,0.62033,92.5,18.903,13,450,0,0
2017-01-22 3:00,-1.7226,0,0,0,0,0,0,0,17.229,38.025,15.992,36.732,0.42889,92.5,18.721,13,450,0,0
2017-01-22 4:00,-1.7089,0,0,0,0,0,0,0,17.127,38.2,15.917,36.864,0.48482,92.5,18.571,13,450,0,0
2017-01-22 5:00,-1.7039,0,0,0,0,0,0,0,17.137,38.237,15.846,36.973,0.13587,92.5,18.442,13,450,0,0
2017-01-22 6:00,-1.6672,0,0,0,0,0,0,0,17.085,38.365,15.703,37.187,-0.40122,92.5,18.289,13,450,0,0
2017-01-22 7:00,-1.6262,0,0,0,0,0,0,0,17.094,38.471,15.534,37.483,-1.1936,92.5,18.107,13,450,0,0
2017-01-22 8:00,-1.6078,0,0,0,0,0,0,0,17.071,38.533,15.369,37.804,-1.4198,92.5,17.915,13,450,0,0
2017-01-22 9:00,-1.6099,0,0,0,0,0,0,0,17.124,38.371,15.188,37.846,-1.2444,92.5,17.761,13,450,0,0
2017-01-22 10:00,-1.6367,0,0,0,0,0,0,0,17.218,38.009,15.118,37.755,-0.92524,92.5,17.743,13,450,0,0
2017-01-22 11:00,-1.6349,0,0,0,0,0,0,0,17.282,37.668,15.121,37.583,-0.16256,81.512,17.796,13,450,0,0
2017-01-22 12:00,-1.7148,0,0,0,0,0,0,0,17.409,37.116,15.28,37.106,1.1564,62.848,17.954,13,450,0,0
2017-01-22 13:00,-1.7286,0,0,0,0,0,0,0,17.619,36.614,15.467,36.651,0.59843,63.503,18.318,13,450,0,0
2017-01-22 14:00,-1.6972,0,0,0,0,0,0,0,17.723,36.439,15.58,36.249,0.58381,61.724,18.651,13,450,0,0
2017-01-22 15:00,19.782,68.321,100,16.667,0,0,23.454,5.6306,18.789,32.975,14.91,34.868,0.59019,59.966,15.536,13,300,0,0
2017-01-22 16:00,3.8364,0,67.262,6.1092,0,0,0,2.1794,20.547,29.594,12.845,40.804,0.34544,60.284,15.031,13,387.5,0,0
2017-01-22 17:00,25.382,58.699,73.878,25,0,9.445,20.476,2.3333,21.159,27.615,13.271,39.994,0.020746,62.433,12.725,13,377.27,0,0
2017-01-22 18:00,14.384,68.286,100,8.3333,0,8.8684,16.667,0.66667,18.896,31.937,18.116,31.829,-0.32172,63.866,38.123,13,355,0,0
2017-01-22 19:00,3.1532,0,0,8.3333,0,0,0,0.75,20.552,29.179,12.526,39.739,-0.51889,63.301,14.576,13,400,0,0
2017-01-22 20:00,-1.5825,0,0,0,0,0,0,0,18.42,33.69,13.664,39.28,-0.95717,62.059,17.672,13,450,0,0
2017-01-22 21:00,-1.5953,0,0,0,0,0,0,0,17.64,35.104,14.586,37.246,-1.1918,62.533,18.412,13,450,0,0
2017-01-22 22:00,-1.5888,0,0,0,0,0,0,0,17.417,35.324,15.082,35.966,-1.2395,61.024,18.445,13,450,0,0
2017-01-22 23:00,-1.5672,0,0,0,0,0,0,0,17.344,35.191,15.223,35.01,-1.7698,60.907,18.343,13,450,0,0
2017-01-23 0:00,-1.5292,0,0,0,0,0,0,0,17.156,35.03,15.182,34.504,-2.5095,63.367,18.091,13,450,0,0
2017-01-23 1:00,-1.5097,0,0,0,0,0,0,0,17.096,35.283,14.998,34.655,-3.0437,65.286,17.776,13,450,0,0
2017-01-23 2:00,-1.4867,0,0,0,0,0,0,0,17.131,34.975,14.771,34.751,-3.3434,66.622,17.488,13,450,0,0
2017-01-23 3:00,-1.4595,0,0,0,0,0,0,0,17.126,34.32,14.521,34.395,-3.6914,70.758,17.169,13,450,0,0
2017-01-23 4:00,-1.4402,0,0,0,0,0,0,0,17.099,34.051,14.354,34.371,-3.9949,80.976,16.905,13,450,0,0
2017-01-23 5:00,-1.425,0,0,0,0,0,0,0,17.037,34.404,14.102,34.92,-4.3974,92.5,16.684,13,450,0,0
2017-01-23 6:00,-1.4216,0,0,0,0,0,0,0,17.061,35.608,13.949,36.386,-4.511,92.5,16.49,13.062,450,0,0
2017-01-23 7:00,-1.4142,0,0,0,0,0,0,0,16.952,35.907,13.787,37.282,-4.2408,92.5,16.346,13,450,0,0
2017-01-23 8:00,72.356,67.624,83.715,47.2,0,0,16.667,33.661,21.345,23.154,16.944,29.272,-3.6094,86.72,15.824,15.75,362.5,0,1
2017-01-23 9:00,69.045,58.403,69.204,55.588,0,0,0,70.249,21.772,22.714,15.916,27.515,-3.4127,81.412,15.363,16,300,0,1
2017-01-23 10:00,69.503,58.403,69.204,56.147,0,0,0,98.013,21.787,22.532,15.946,27.261,-2.9712,72.55,15.232,16,300,0,1
2017-01-23 11:00,74.581,58.403,71.693,59.113,0,0,0,100,21.698,22.864,16.015,27.475,-2.4379,65.849,15.17,16,300,0,1
2017-01-23 12:00,73.905,58.403,71.682,59.453,0,0,0,100,21.8,22.673,16.032,27.446,-2.1215,64.985,15.132,16,300,0,1
2017-01-23 13:00,78.664,58.403,74.228,61.77,0,0,0,100,21.753,22.633,16.039,27.325,-2.3093,65.643,15.246,15.99,300,0,1
2017-01-23 14:00,77.274,58.403,74.228,61.346,0,0,0,100,21.722,22.604,16.048,27.153,-2.1967,62.617,15.107,16,300,0,1
2017-01-23 15:00,80.426,58.403,69.215,59.479,0,0,0,100,21.719,22.551,15.976,27.043,-2.5419,63.569,15.052,15.99,300,0,1
2017-01-23 16:00,77.406,58.403,71.75,59.173,0,0,0,100,21.715,22.39,15.942,26.798,-2.571,63.099,15.299,15.982,300,0,1
2017-01-23 17:00,75.483,58.403,74.243,59.393,0,0,0,100,21.707,22.063,16.021,26.314,-2.7979,62.176,15.288,16,300,0,1
2017-01-23 18:00,74.166,58.403,69.204,57.45,0,0,0,100,21.701,21.583,16.031,25.703,-2.765,61.54,15.255,16,300,0,1
2017-01-23 19:00,70.444,58.403,69.204,57.043,0,0,0,100,21.706,21.075,15.96,24.932,-3.1414,59.281,15.131,16,300,0,1
2017-01-23 20:00,65.952,58.403,69.204,55.251,0,0,0,100,21.689,20.532,15.947,24.177,-3.3524,58.268,15.203,16,300,0,1
2017-01-23 21:00,66.364,58.403,69.204,54.505,0,0,0,100,21.674,20.203,16.043,23.685,-3.7264,58.468,15.256,16,300,0,1
2017-01-23 22:00,-1.3484,0,0,0,0,0,0,0,19.456,24.59,14.794,27.455,-4.2415,59.097,16.219,13.429,387.5,0,0
2017-01-23 23:00,-1.3917,0,0,0,0,0,0,0,17.264,28.615,14.325,29.704,-4.3721,59.74,17.338,13,450,0,0
2017-01-24 0:00,-1.409,0,0,0,0,0,0,0,16.835,29.762,14.343,29.737,-4.4009,59.794,17.433,13,450,0,0
2017-01-24 1:00,-1.4085,0,0,0,0,0,0,0,16.783,30.385,14.292,29.993,-4.4304,58.439,17.215,13,450,0,0
2017-01-24 2:00,-1.399,0,0,0,0,0,0,0,16.757,30.664,14.151,30.284,-4.5464,56.836,16.946,13,450,0,0
2017-01-24 3:00,-1.4001,0,0,0,0,0,0,0,16.735,30.616,14.019,30.51,-4.4869,55.117,16.658,13,450,0,0
2017-01-24 4:00,-1.4073,0,0,0,0,0,0,0,16.782,30.353,13.866,30.535,-4.2146,51.925,16.459,13,450,0,0
2017-01-24 5:00,-1.42,0,0,0,0,0,0,0,16.728,30.169,13.732,30.557,-3.8246,48.264,16.31,13,450,0,0
2017-01-24 6:00,-1.4504,0,0,0,0,0,0,0,16.648,30.397,13.696,30.769,-3.3988,47.167,16.219,13.162,450,0,0
2017-01-24 7:00,-1.4726,0,0,0,0,0,0,0,16.668,30.708,13.649,31.271,-3.3299,49.625,16.174,13.002,450,0,0
2017-01-24 8:00,84.49,67.512,82.737,51.123,0,0,16.667,22.25,21.647,20.081,16.524,24.074,-3.0873,55.057,15.52,16,362.5,0,1
2017-01-24 9:00,75.091,60.569,64.181,52.037,0,0,0,67.25,21.75,20.586,16.003,25.082,-3.3308,78.805,15.306,16,300,0,1
2017-01-24 10:00,75.968,60.569,64.181,51.825,0,0,0,98.833,21.806,21.235,15.95,25.921,-3.5273,82.705,15.186,15.98,300,0,1
2017-01-24 11:00,72.161,60.569,64.181,51.557,0,0,0,100,21.797,21.512,16.041,26.32,-3.2744,80.402,15.424,16,300,0,1
2017-01-24 12:00,80.522,60.569,66.962,52.852,0,0,0,100,21.826,22.436,15.778,27.981,-3.0066,91.576,14.95,15.929,300,0,1
2017-01-24 13:00,45.303,78.771,85.9,25.247,0,0,54.974,99.968,21.355,24.844,16.533,29.458,-2.6816,92.5,17.444,14.059,377.5,0,1
2017-01-24 14:00,82.736,64.028,70.999,52.672,0,0,0,100,21.738,23.615,15.694,30.216,-2.5439,92.5,15.394,15.683,300,0,1
2017-01-24 15:00,77.677,61.513,67.093,54.125,0,0,0,100,21.755,23.978,15.967,29.935,-2.0701,92.5,15.377,15.979,300,0,1
2017-01-24 16:00,72.325,61.513,67.093,52.965,0,0,0,100,21.78,23.921,16.019,29.826,-2.2489,92.5,15.342,16,300,0,1
2017-01-24 17:00,70.6,61.513,67.093,52.891,0,0,0,100,21.754,23.629,15.971,29.037,-3.2508,92.5,15.423,16,300,0,1
2017-01-24 18:00,68.196,61.513,67.093,51.397,0,0,0,100,21.747,23.228,15.998,28.493,-3.2331,92.5,15.476,16,300,0,1
2017-01-24 19:00,65.788,56.511,67.093,51.08,0,0,0,100,21.717,22.803,16.013,28.123,-2.9403,92.5,15.401,16,300,0,1
2017-01-24 20:00,66.205,56.511,67.093,50.093,0,0,0,100,21.704,22.571,16.032,27.995,-2.8374,92.5,15.409,16,300,0,1
2017-01-24 21:00,63.123,56.511,67.093,51.829,0,0,0,100,21.671,22.358,16.01,27.658,-3.0405,92.5,15.443,16,300,0,1
2017-01-24 22:00,-1.6011,0,0,0,0,0,0,0,19.453,26.615,14.87,31.95,-3.3863,92.5,15.965,13.394,387.5,0,0
2017-01-24 23:00,-1.4643,0,0,0,0,0,0,0,17.393,30.64,14.312,33.784,-3.5131,92.5,17.002,13,450,0,0
2017-01-25 0:00,-1.43,0,0,0,0,0,0,0,16.926,31.982,14.234,33.566,-3.8326,92.5,17.177,13,450,0,0
2017-01-25 1:00,-1.4276,0,0,0,0,0,0,0,16.766,33.741,14.194,34.412,-4.0585,92.5,16.966,13,450,0,0
2017-01-25 2:00,-1.4227,0,0,0,0,0,0,0,16.649,33.933,14.071,34.874,-4.0719,92.5,16.674,13,450,0,0
2017-01-25 3:00,-1.4183,0,0,0,0,0,0,0,16.49,33.666,13.833,34.546,-4.0617,92.5,16.413,13,450,0,0
2017-01-25 4:00,-1.416,0,0,0,0,0,0,0,16.498,33.477,13.695,34.569,-4.0484,92.5,16.187,13,450,0,0
2017-01-25 5:00,-1.4499,0,0,0,0,0,0,0,16.457,33.424,13.533,34.614,-4.0438,92.5,16.004,13,450,0,0
2017-01-25 6:00,-1.4185,0,0,0,0,0,0,0,16.509,33.784,13.383,34.95,-4.0747,92.5,15.916,13,450,0,0
2017-01-25 7:00,-1.7649,0,0,0,0,10,0,0,14.892,32.747,18.351,21.117,-3.6877,83.028,34.491,13.511,362.5,0,0
2017-01-25 8:00,77.178,53.607,87.757,46.995,0,0,0,19.333,21.633,23.045,15.114,26.519,-3.6936,92.5,13.869,16,300,0,1
2017-01-25 9:00,74.937,61.396,63.453,46.114,0,0,0,64.25,21.516,22.308,16.008,27.189,-2.9772,88.928,15.476,16,300,0,1
2017-01-25 10:00,80.188,61.396,63.453,47.202,0,0,0,98.083,21.506,22.271,16.001,27.071,-2.5551,77.698,15.444,16,300,0,1
2017-01-25 11:00,76.391,61.396,63.453,47.681,0,0,0,100,21.581,22.213,15.881,27.032,-2.3683,67.985,15.227,15.973,300,0,1
2017-01-25 12:00,77.087,61.396,68.575,52.035,0,0,0,100,21.588,22.129,15.949,26.989,-1.362,63.951,15.327,15.977,300,0,1
2017-01-25 13:00,70.653,61.396,68.575,55.352,0,0,0,100,21.605,22.218,15.997,27.114,-0.29762,58.923,15.33,15.984,300,0,1
2017-01-25 14:00,71.211,61.396,68.575,56.148,0,0,0,100,21.621,22.474,16.03,27.561,-0.25333,60.501,15.345,15.997,300,0,1
2017-01-25 15:00,73.267,61.396,68.575,57.773,0,0,0,100,21.62,22.674,15.969,27.907,-0.17013,61.879,15.087,15.975,300,0,1
2017-01-25 16:00,69.099,61.396,73.628,58.699,0,0,0,100,21.553,23.126,16.018,28.718,0.12973,63.747,15.285,15.976,300,0,1
2017-01-25 17:00,73.169,61.396,73.628,59.758,0,0,0,100,21.545,23.33,16.032,29.185,0.082739,66.524,15.234,16,300,0,1
2017-01-25 18:00,68.425,61.396,73.628,59.061,0,0,0,100,21.53,23.741,15.973,29.84,0.18415,70.759,15.213,16,300,0,1
2017-01-25 19:00,66.861,56.395,73.628,59.451,0,0,0,100,21.582,23.827,15.986,29.907,0.27356,70.086,15.24,16,300,0,1
2017-01-25 20:00,65.808,56.395,73.628,59.933,0,0,0,100,21.568,23.879,15.995,30.067,0.19693,72.476,15.24,16,300,0,1
2017-01-25 21:00,65.309,56.395,73.628,60.587,0,0,0,100,21.559,23.995,16.018,30.599,0.067024,80.939,15.251,16,300,0,1
2017-01-25 22:00,-1.7363,0,0,0,0,0,0,0,19.435,28.203,15.067,34.582,-0.3671,92.5,16.149,13.673,385,0,0
2017-01-25 23:00,-1.6218,0,0,0,0,0,0,0,17.53,32.617,14.883,35.178,-0.33843,92.5,17.679,13.006,450,0,0
2017-01-26 0:00,-1.6245,0,0,0,0,0,0,0,17.068,34,15.06,34.611,-0.51532,92.5,18.17,13.008,450,0,0
2017-01-26 1:00,-1.6623,0,0,0,0,0,0,0,16.963,34.841,15.228,34.487,-0.43027,92.5,18.197,13,450,0,0
2017-01-26 2:00,-1.6544,0,0,0,0,0,0,0,16.915,35.401,15.315,34.747,-0.54058,92.5,18.133,13,450,0,0
2017-01-26 3:00,-1.6516,0,0,0,0,0,0,0,16.841,35.64,15.279,34.825,-0.38358,92.5,18.072,13,450,0,0
2017-01-26 4:00,-1.678,0,0,0,0,0,0,0,16.789,35.723,15.237,34.822,-0.21384,92.5,17.946,13,450,0,0
2017-01-26 5:00,-1.6544,0,0,0,0,0,0,0,16.804,35.694,15.2,34.828,-0.49759,92.5,17.828,13,450,0,0
2017-01-26 6:00,-1.6793,0,0,0,0,0,0,0,16.869,36.238,15.155,35.175,-0.5476,92.5,17.745,13,450,0,0
2017-01-26 7:00,-1.6397,0,0,0,0,0,0,0,16.816,36.99,15.073,36.343,-0.70731,92.5,17.615,13,450,0,0
2017-01-26 8:00,78.645,68.896,80.763,49.737,0,0,0,30.471,21.318,25.146,15.113,32.209,-0.5303,92.5,13.535,15.769,362.5,0,1
2017-01-26 9:00,73.864,61.916,69.404,56.483,0,0,0,54.579,21.66,25.351,16.002,32.278,-0.14918,92.5,15.279,16,300,0,1
2017-01-26 10:00,80.472,61.916,69.404,56.843,0,0,0,75.292,21.691,25.716,15.985,32.634,-0.15357,92.5,15.272,16,300,0,1
2017-01-26 11:00,77.687,61.916,69.404,55.65,0,0,0,94.341,21.679,25.879,15.998,32.631,-0.55084,92.5,15.229,16,300,0,1
2017-01-26 12:00,77.848,61.916,69.404,54.377,0,0,0,100,21.652,26.019,16.001,32.249,-1.0087,92.5,15.34,16,300,0,1
2017-01-26 13:00,77.739,61.916,69.404,54.818,0,0,0,100,21.602,25.455,15.907,30.894,-0.60161,91.894,15.324,15.951,300,0,1
2017-01-26 14:00,72.693,61.916,69.404,52.756,0,0,0,100,21.603,25.034,16.044,30.05,-0.69132,78.619,15.52,15.998,300,0,1
2017-01-26 15:00,78.308,61.916,69.404,54.392,0,0,0,100,21.609,24.671,16.066,29.567,-0.84757,75.647,15.397,16,300,0,1
2017-01-26 16:00,69.589,56.911,69.404,53.729,0,0,0,100,21.605,24.434,15.976,29.405,-1.0549,76.612,15.342,16,300,0,1
2017-01-26 17:00,65.314,56.911,69.404,53.436,0,0,0,100,21.544,24.207,16.001,29.211,-1.1359,78.054,15.43,16,300,0,1
2017-01-26 18:00,68.309,56.911,69.404,54.146,0,0,0,100,21.505,24.007,15.996,29.002,-0.98179,76.487,15.252,16,300,0,1
2017-01-26 19:00,74.263,56.911,69.404,53.189,0,0,0,100,21.413,23.807,15.994,28.736,-0.8923,74.101,15.323,16,300,0,1
2017-01-26 20:00,68.262,56.911,69.404,52.307,0,0,0,100,21.387,23.692,15.987,28.707,-0.75834,72.851,15.327,16,300,0,1
2017-01-26 21:00,65.606,56.911,69.404,54.517,0,0,0,100,21.466,23.562,16.02,28.778,-0.72785,74.361,15.354,16,300,0,1
2017-01-26 22:00,3.4339,0,0,4.1846,0,0,0,7.6923,19.333,28.214,14.774,32.477,-1.1075,78.009,15.765,13.739,387.5,0,0
2017-01-26 23:00,-1.6052,0,0,0,0,0,0,0,17.322,32.653,14.407,34.76,-1.0507,76.887,17.054,13,450,0,0
2017-01-27 0:00,-1.5842,0,0,0,0,0,0,0,16.769,33.933,14.46,34.525,-1.2429,68.148,17.255,13,450,0,0
2017-01-27 1:00,-1.5957,0,0,0,0,0,0,0,16.625,34.561,14.388,34.642,-1.4162,66.274,17.002,13,450,0,0
2017-01-27 2:00,-1.5987,0,0,0,0,0,0,0,16.569,34.669,14.229,34.947,-1.6052,67.108,16.69,13,450,0,0
2017-01-27 3:00,-1.5855,0,0,0,0,0,0,0,16.5,34.397,14.057,34.859,-1.4597,67.627,16.383,13,450,0,0
2017-01-27 4:00,-1.5686,0,0,0,0,0,0,0,16.488,34.089,13.81,34.752,-1.6646,63.326,16.102,13,450,0,0
2017-01-27 5:00,-1.5458,0,0,0,0,0,0,0,16.451,33.83,13.591,34.636,-2.0851,62.358,15.827,13,450,0,0
2017-01-27 6:00,-1.5391,0,0,0,0,0,0,0,16.485,33.781,13.39,34.72,-2.388,61.805,15.626,13.097,450,0,0
2017-01-27 7:00,-1.5391,0,0,0,0,0,0,0,16.522,34.291,13.205,35.406,-2.2881,59.391,15.458,13.002,450,0,0
2017-01-27 8:00,70.322,72.744,84.761,43.962,0,0,0,38.071,21.058,22.536,14.95,26.557,-1.9703,56.307,13.143,15.769,362.5,0,1
2017-01-27 9:00,71.134,58.443,62.48,48.818,0,0,0,80.154,21.456,21.591,16.032,25.004,-2.1341,54.368,15.434,16,300,0,1
2017-01-27 10:00,70.151,58.443,62.48,48.623,0,0,0,100,21.478,21.327,15.982,24.631,-1.9992,52.977,15.477,16,300,0,1
2017-01-27 11:00,67.218,58.443,62.48,51.008,0,0,0,100,21.477,21.121,15.993,24.36,-1.4995,50.992,15.321,16,300,0,1
2017-01-27 12:00,69.186,58.443,67.497,51.393,0,0,0,100,21.515,20.864,15.944,24.161,-1.1847,50.272,15.375,15.993,300,0,1
2017-01-27 13:00,67.753,58.443,67.497,51.831,0,0,0,100,21.524,20.915,16.003,25.094,-1.3886,62.326,15.374,16,300,0,1
2017-01-27 14:00,66.775,58.443,67.497,51.684,0,0,0,100,21.567,21.628,16.007,26.511,-1.8932,76.537,15.283,15.999,300,0,1
2017-01-27 15:00,65.513,58.443,67.497,53.052,0,0,0,100,21.569,22.211,15.864,27.476,-2.159,89.111,15.301,15.921,300,0,1
2017-01-27 16:00,65.135,58.443,67.497,52.013,0,0,0,100,21.562,22.643,16.02,28.039,-2.5784,92.5,15.397,16,300,0,1
2017-01-27 17:00,66.38,58.443,62.46,48.959,0,0,0,100,21.555,22.731,15.996,27.902,-2.9261,92.5,15.408,16,300,0,1
2017-01-27 18:00,67.345,58.443,62.46,45.854,0,0,0,100,21.478,22.457,16.017,27.162,-3.1274,92.5,15.475,16,300,0,1
2017-01-27 19:00,67.668,58.443,62.46,45.962,0,0,0,100,21.447,22.182,16.028,26.812,-3.2487,92.5,15.606,16,300,0,1
2017-01-27 20:00,66.103,58.443,62.46,47.156,0,0,0,100,21.422,21.876,16.037,26.258,-3.134,91.782,15.467,16,300,0,1
2017-01-27 21:00,64.928,58.443,62.46,47.816,0,0,0,100,21.397,21.381,16.042,25.137,-3.071,74.354,15.557,16,300,0,1
2017-01-27 22:00,3.5723,0,0,3.7516,0,0,0,7.6923,18.971,25.696,14.531,28.62,-3.42,63.056,15.552,13.963,400,0,0
2017-01-27 23:00,-1.4436,0,0,0,0,0,0,0,16.959,29.961,13.857,31.525,-3.5748,62.034,16.398,13,450,0,0
2017-01-28 0:00,-1.4492,0,0,0,0,0,0,0,16.502,30.972,13.719,31.822,-3.5514,65.428,16.506,13,450,0,0
2017-01-28 1:00,-1.4559,0,0,0,0,0,0,0,16.253,31.243,13.565,31.775,-3.3805,64.748,16.308,13,450,0,0
2017-01-28 2:00,-1.4558,0,0,0,0,0,0,0,16.205,31.639,13.441,32.068,-3.4772,64.623,16.047,13,450,0,0
2017-01-28 3:00,-1.4374,0,0,0,0,0,0,0,16.186,31.62,13.252,32.318,-4.0454,67.448,15.789,13,450,0,0
2017-01-28 4:00,-1.4298,0,0,0,0,0,0,0,16.162,31.589,13.052,32.538,-4.3704,66.826,15.537,13.026,450,0,0
2017-01-28 5:00,-1.4229,0,0,0,0,0,0,0,16.214,31.546,12.816,32.75,-4.9281,66.341,15.299,13.017,450,0,0
2017-01-28 6:00,-1.4171,0,0,0,0,0,0,0,16.259,31.412,12.628,32.908,-5.1344,67.314,15.148,13.032,450,0,0
2017-01-28 7:00,40.48,68.701,51.34,18.69,34.996,0,0,6.2308,18.699,25.995,14.273,28.511,-4.7813,66.096,15.162,14.392,362.5,0,1
2017-01-28 8:00,68.789,60.001,64.099,50.203,0,0,0,45.385,21.403,20.107,16.024,23.588,-4.0505,63.844,15.322,16,300,0,1
2017-01-28 9:00,70.574,60.001,69.112,53.545,0,0,0,88.154,21.413,20.092,15.985,23.949,-2.8836,64.018,15.255,16,300,0,1
2017-01-28 10:00,77.127,60.001,69.112,55.326,0,0,0,100,21.411,20.409,16.037,24.773,-1.8429,65.427,15.235,16,300,0,1
2017-01-28 11:00,75.743,60.001,69.112,56.516,0,0,0,100,21.411,20.953,16.068,25.867,-1.3909,70.032,15.332,16,300,0,1
2017-01-28 12:00,75.046,60.001,69.112,56.92,0,0,0,99.999,21.348,21.563,15.982,26.782,-1.0435,74.499,15.224,16,300,0,1
2017-01-28 13:00,74.146,60.001,69.112,57.716,0,0,0,100,21.311,22.031,15.995,27.243,-0.66759,73.054,15.257,15.992,300,0,1
2017-01-28 14:00,76.077,60.001,69.112,57.923,0,0,0,100,21.314,22.193,16.006,27.072,-0.07606,63.387,15.255,16,300,0,1
2017-01-28 15:00,77.359,60.001,69.112,59.336,0,0,0,100,21.343,22.238,15.981,27.145,-0.11547,64.284,15.204,16,300,0,1
2017-01-28 16:00,75.123,60.001,74.139,61.152,0,0,0,100,21.403,22.173,16.053,26.9,0.42259,58.527,15.264,16,300,0,1
2017-01-28 17:00,73.143,60.001,74.139,59.587,0,0,0,100,21.385,21.974,15.958,26.525,0.069282,58.749,15.173,16,300,0,1
2017-01-28 18:00,69.703,60.001,74.139,59.002,0,0,0,100,21.367,21.859,15.937,26.411,0.052884,59.767,15.079,16,300,0,1
2017-01-28 19:00,67.538,60.001,74.139,58.853,0,0,0,100,21.317,21.76,15.976,26.189,-0.016882,59.268,15.171,16,300,0,1
2017-01-28 20:00,19.48,0,34.566,17.862,0,0,0,30.769,19.894,24.229,15.278,28.108,-0.6051,60.244,15.702,14.157,395,0,0
2017-01-28 21:00,-1.5293,0,0,0,0,0,0,0,17.206,29.718,14.595,31.045,-1.5605,63.361,17.212,13,450,0,0
2017-01-28 22:00,-1.5418,0,0,0,0,0,0,0,16.574,31.266,14.567,31.003,-1.8802,66.825,17.728,13,450,0,0
2017-01-28 23:00,-1.5129,0,0,0,0,0,0,0,16.495,31.882,14.573,30.933,-2.6859,89.883,17.75,13,450,0,0
2017-01-29 0:00,-1.5118,0,0,0,0,0,0,0,16.377,32.354,14.539,31.205,-2.6042,92.5,17.523,13,450,0,0
2017-01-29 1:00,-1.5285,0,0,0,0,0,0,0,16.313,32.568,14.486,31.331,-2.9947,92.5,17.292,13,450,0,0
2017-01-29 2:00,-1.5161,0,0,0,0,0,0,0,16.301,32.738,14.347,31.655,-2.8096,92.5,17.088,13,450,0,0
2017-01-29 3:00,-1.4881,0,0,0,0,0,0,0,16.304,32.927,14.199,32.002,-3.5372,92.5,16.908,13,450,0,0
2017-01-29 4:00,-1.4553,0,0,0,0,0,0,0,16.229,33.217,13.978,32.451,-4.6826,92.5,16.621,13,450,0,0
2017-01-29 5:00,-1.4173,0,0,0,0,0,0,0,16.215,33.223,13.676,32.921,-5.9384,92.5,16.291,13,450,0,0
2017-01-29 6:00,-1.3603,0,0,0,0,0,0,0,16.118,33.134,13.325,33.306,-6.8404,92.5,15.892,13,450,0,0
2017-01-29 7:00,-1.3489,0,0,0,0,0,0,0,16.118,32.863,12.985,33.546,-6.9885,92.5,15.538,13,450,0,0
2017-01-29 8:00,-1.3666,0,0,0,0,0,0,0,16.238,32.498,12.718,33.661,-6.2272,92.419,15.284,13,450,0,0
2017-01-29 9:00,-1.4183,0,0,0,0,0,0,0,16.398,32.049,12.708,33.489,-5.2202,84.935,15.229,13,450,0,0
2017-01-29 10:00,-1.4773,0,0,0,0,0,0,0,16.65,31.723,12.82,33.292,-5.0025,70.834,15.408,13,450,0,0
2017-01-29 11:00,-1.4969,0,0,0,0,0,0,0,16.757,31.376,12.93,32.974,-4.8401,61.659,15.607,13,450,0,0
2017-01-29 12:00,-1.561,0,0,0,0,0,0,0,16.903,30.982,13.145,32.528,-3.2338,55.634,15.824,13,450,0,0
2017-01-29 13:00,-1.6004,0,0,0,0,0,0,0,16.883,30.851,13.387,32.165,-2.9919,60.356,16.16,13,450,0,0
2017-01-29 14:00,-1.5873,0,0,0,0,0,0,0,16.781,31.031,13.562,32.03,-3.2938,62.638,16.418,13,450,0,0
2017-01-29 15:00,-1.5613,0,0,0,0,0,0,0,16.819,31.238,13.71,32.049,-3.6859,62.624,16.607,13,450,0,0
2017-01-29 16:00,28.456,63.788,88.695,15.801,20,10.205,24.726,4.2595,20.471,24.211,11.233,30.886,-5.5268,85.713,13.497,13,375,0,0
2017-01-29 17:00,9.4994,0,81.643,9.9905,0,1.9956,0,2,19.708,25.148,12.171,33.614,-7.1419,92.5,13.881,13,387.5,0,0
2017-01-29 18:00,23.907,59.048,85.226,19.034,40,2.3109,4.9617,3,20.18,24.111,11.76,30.787,-7.7816,86.625,10.916,13,375,0,0
2017-01-29 19:00,-1.4073,0,0,0,0,18.77,0,0,16.689,29.418,15.067,30.461,-8.3771,81.386,30.342,13,450,0,0
2017-01-29 20:00,-1.655,0,0,0,0,0,0,0,15.469,31.765,18.129,22.977,-8.647,80.488,34.278,13,450,0,0
2017-01-29 21:00,-1.4298,0,0,0,0,0,0,0,14.67,33.405,16.354,24.902,-9.313,81.286,26.729,13,450,0,0
2017-01-29 22:00,-1.3669,0,0,0,0,0,0,0,13.856,34.96,15.679,27.501,-9.498,72.927,23.282,13,450,0,0
2017-01-29 23:00,-1.3565,0,0,0,0,0,0,0,10.684,38.36,19.212,23.141,-10.334,64.452,22.335,13,450,0,0
2017-01-30 0:00,-1.4608,0,0,0,0,0,0,0,9.0375,40.678,20.946,20.135,-11.284,63.677,19.925,13,450,0,0
2017-01-30 1:00,-1.447,0,0,0,0,0,0,0,8.3782,41.788,21.437,19.192,-12.29,63.895,18.231,13,450,0,0
2017-01-30 2:00,-1.358,0,0,0,0,0,0,0,7.7942,42.431,21.65,18.297,-14.09,65.567,17.864,13,450,0,0
2017-01-30 3:00,-1.2978,0,0,0,0,0,0,0,7.2075,42.835,21.688,17.746,-15.016,67.95,17.726,13,450,0,0
2017-01-30 4:00,-1.3119,0,0,0,0,0,0,0,6.8446,42.817,21.678,17.293,-15.678,69.513,17.609,13.012,450,0,0
2017-01-30 5:00,-1.2667,0,0,0,0,0,0,0,6.6378,41.933,21.612,17.039,-16.47,70.312,17.523,13,450,0,0
2017-01-30 6:00,-1.2112,0,0,0,0,0,0,0,6.2127,44.551,21.558,17.549,-17.173,70.689,17.372,13.277,450,0,0
2017-01-30 7:00,-1.2068,0,0,0,0,0,0,0,5.963,44.081,21.433,16.719,-17.56,69.213,17.21,13.476,450,0,0
2017-01-30 8:00,72.257,66.602,54.516,10.813,0,0,0,65.315,20.019,17.805,14.876,19.357,-15.858,60.184,12.832,15.754,362.5,0,1
2017-01-30 9:00,71.492,59.164,37.184,16.141,0,0,0,100,21.544,16.379,16.01,17.953,-14.62,52.758,15.342,16,300,0,1
2017-01-30 10:00,74.383,59.164,42.257,16.183,0,0,0,100,21.57,16.007,16.049,17.346,-12.45,45.968,15.304,16,300,0,1
2017-01-30 11:00,81.307,59.164,44.796,23.073,0,0,0,100,21.582,15.807,15.974,16.99,-11.281,42.328,15.304,16,300,0,1
2017-01-30 12:00,77.614,59.164,47.296,24.783,0,0,0,100,21.51,15.758,15.914,16.996,-10.821,42.533,15.255,15.936,300,0,1
2017-01-30 13:00,73.684,59.164,45.414,24.379,0,0,0,100,21.464,15.932,15.999,17.123,-10.356,41.687,15.32,15.971,300,0,1
2017-01-30 14:00,76.728,59.164,48.588,27.934,0,0,0,100,21.502,16.017,15.924,17.196,-9.7197,37.18,15.193,15.94,300,0,1
2017-01-30 15:00,82.476,59.164,51.924,29.527,0,0,0,100,21.59,16.201,15.965,17.484,-10.156,39.679,15.276,15.929,300,0,1
2017-01-30 16:00,81.563,59.164,51.424,30.66,0,0,0,100,21.594,16.132,15.919,17.386,-10.828,41.963,15.208,15.964,300,0,1
2017-01-30 17:00,71.358,59.164,50.022,26.826,0,0,0,100,21.593,15.759,16.014,16.816,-11.408,42.848,15.425,16,300,0,1
2017-01-30 18:00,68.69,59.164,52.553,29.673,0,0,0,100,21.617,15.483,16.021,16.69,-11.88,45.934,15.41,16,300,0,1
2017-01-30 19:00,70.442,59.164,47.565,27.177,0,0,0,100,21.622,15.253,15.986,16.366,-11.914,46.493,15.372,16,300,0,1
2017-01-30 20:00,70.964,59.164,45.077,21.78,0,0,0,100,21.486,14.911,15.991,15.865,-12.202,46.742,15.467,16,300,0,1
2017-01-30 21:00,68.332,59.164,50.089,26.554,0,0,0,100,21.466,14.52,16.024,15.489,-12.415,47.207,15.4,16,300,0,1
2017-01-30 22:00,66.899,59.164,50.089,29.234,0,0,0,100,21.452,14.269,16.033,15.26,-12.743,49.391,15.373,16,300,0,1
2017-01-30 23:00,66.63,59.164,50.089,30.823,0,0,0,100,21.458,14.092,15.993,15.062,-12.958,51.847,15.279,16,300,0,1
2017-01-31 0:00,68.446,59.164,45.068,25.969,0,0,0,100,21.51,13.866,16.001,14.741,-13.447,53.414,15.343,16,300,0,1
2017-01-31 1:00,39.188,0,0,14.405,0,0,0,58.333,20.88,14.234,15.354,14.845,-14.146,54.489,15.331,15.925,387.5,0,0
2017-01-31 2:00,-1.082,0,0,0,0,15.204,0,0,16.764,18.728,15.043,17.787,-14.63,57.468,29.644,13.972,450,0,0
2017-01-31 3:00,-1.3483,0,0,0,0,0,0,0,14.975,20.73,17.477,14.503,-14.743,59.172,33.779,13.008,450,0,0
2017-01-31 4:00,-1.1971,0,0,0,0,0,0,0,14.61,21.21,17.011,14.534,-15.807,61.455,25.168,13,450,0,0
2017-01-31 5:00,-1.0419,0,0,0,0,0,0,0,14.655,21.242,15.71,15.741,-16.634,59.798,19.46,13.006,450,0,0
2017-01-31 6:00,-0.93889,0,0,0,0,0,0,0,14.797,21.429,13.82,17.845,-16.46,60.687,15.842,13.541,450,0,0
2017-01-31 7:00,-0.94422,0,0,0,0,38.08,0,0,14.787,22.387,14.715,19.149,-16.865,62.919,32.067,15.046,450,0,0
2017-01-31 8:00,81.702,67.81,64.113,24.157,20,0,0,22,21.468,13.771,15.216,15.156,-16.483,62.826,13.296,16,362.5,0,1
2017-01-31 9:00,74.99,59.626,40.092,14.02,0,0,0,67,21.55,13.692,15.979,14.852,-15.24,57.176,15.133,16,300,0,1
2017-01-31 10:00,80.793,59.626,40.115,12.779,0,0,0,98.75,21.49,13.942,16.022,15.096,-12.735,50.07,15.143,16,300,0,1
2017-01-31 11:00,83.93,59.626,45.135,25.311,0,0,0,100,21.51,14.224,16.016,15.368,-10.478,43.913,15.324,16,300,0,1
2017-01-31 12:00,87.06,59.626,55.341,35.306,0,0,0,100,21.502,14.515,16.035,15.743,-9.5353,41.268,15.324,16,300,0,1
2017-01-31 13:00,86.554,59.626,57.978,39.653,0,0,0,100,21.464,14.726,16.041,15.943,-8.7419,39.835,15.467,16,300,0,1
2017-01-31 14:00,90.98,59.626,57.978,43.166,0,0,0,100,21.539,15.053,15.994,16.269,-7.5775,37.487,15.441,16,300,0,1
2017-01-31 15:00,94.527,59.626,63,45.422,0,0,0,100,21.523,15.206,16.079,16.321,-8.4284,40.64,15.459,15.992,300,0,1
2017-01-31 16:00,87.064,59.626,63,44.184,0,0,0,100,21.547,15.216,15.938,16.342,-9.4148,43.56,15.342,16,300,0,1
2017-01-31 17:00,69.924,59.626,57.986,39.64,0,0,0,100,21.533,15.024,16.031,16.069,-10.007,45.519,15.489,16,300,0,1
2017-01-31 18:00,63.947,59.626,62.995,44.45,0,0,0,100,21.52,14.793,15.989,15.857,-10.349,46.392,15.504,16,300,0,1
2017-01-31 19:00,65.621,59.626,57.97,41.157,0,0,0,100,21.437,14.533,15.995,15.536,-10.403,46.792,15.503,16,300,0,1
2017-01-31 20:00,65.589,59.626,57.97,39.27,0,0,0,100,21.428,14.249,16.014,15.256,-10.85,48.872,15.521,16,300,0,1
2017-01-31 21:00,65.879,59.626,57.97,37.056,0,0,0,100,21.434,14.012,16,15.051,-10.978,51.59,15.492,16,300,0,1
2017-01-31 22:00,66.352,59.626,52.965,35.633,0,0,0,100,21.431,13.754,16.012,14.806,-11.747,53.768,15.396,16,300,0,1
2017-01-31 23:00,65.147,59.626,52.965,35.831,0,0,0,100,21.389,13.532,16.021,14.488,-12.184,54.769,15.345,16,300,0,1
2017-02-01 0:00,66.213,59.626,57.97,33.446,0,0,0,100,21.418,13.298,16.027,14.224,-12.122,54.513,15.324,16,300,0,1
2017-02-01 1:00,20.817,0,0,13.13,0,0,0,33.333,19.723,14.994,14.732,15.856,-12.546,56.283,15.421,15.425,387.5,0,0
2017-02-01 2:00,-1.0183,0,0,0,0,4.4132,0,0,16.195,19.43,12.939,19.478,-12.829,67.51,15.512,13.252,450,0,0
2017-02-01 3:00,-1.1386,0,0,0,0,15.602,0,0,15.147,20.792,14.745,18.347,-12.651,73.125,28.037,13,450,0,0
2017-02-01 4:00,-1.3456,0,0,0,0,0,0,0,14.538,21.731,17.217,14.683,-12.45,74.199,30.818,13,450,0,0
2017-02-01 5:00,-1.2376,0,0,0,0,0,0,0,14.525,22.19,16.71,15.251,-12.304,72.495,23.478,13.012,450,0,0
2017-02-01 6:00,-1.1605,0,0,0,0,0,0,0,14.685,22.469,15.488,16.864,-11.859,71.496,19.002,13.153,450,0,0
2017-02-01 7:00,-1.1279,39.954,0,0,0,0,0,0,14.923,23.095,14.082,19.229,-12.156,70.982,16.331,13.096,450,0,0
2017-02-01 8:00,67.115,67.373,68.745,26.557,0,0,0,22.25,21.273,14.366,14.505,16.032,-11.72,68.532,12.274,15.75,362.5,0,1
2017-02-01 9:00,66.222,59.702,54.893,38.519,0,0,0,67.25,21.596,14.055,16.033,15.468,-10.299,60.001,15.524,16,300,0,1
2017-02-01 10:00,69.089,59.702,54.893,38.474,0,0,0,98.833,21.562,14.296,16.008,15.625,-8.2028,50.128,15.485,16,300,0,1
2017-02-01 11:00,73.308,59.702,59.904,41.491,0,0,0,100,21.587,14.611,15.994,16.032,-7.251,47.452,15.616,15.999,300,0,1
2017-02-01 12:00,75.345,59.702,62.406,44.641,0,0,0,100,21.558,14.889,15.803,16.64,-6.5487,46.966,15.212,15.768,300,0,1
2017-02-01 13:00,76.577,59.702,59.897,43.554,0,0,0,100,21.563,15.197,16.013,16.925,-5.798,46.575,15.54,15.994,300,0,1
2017-02-01 14:00,71.638,59.702,64.918,47.488,0,0,0,100,21.554,15.713,15.904,17.641,-4.3273,43.846,15.324,15.965,300,0,1
2017-02-01 15:00,83.453,59.702,67.538,51.29,0,0,0,100,21.502,16.012,15.508,18.469,-4.3096,45.102,14.762,15.516,300,0,1
2017-02-01 16:00,72.222,59.702,65.021,45.237,0,0,0,100,21.494,16.12,16.02,18.153,-4.559,48.238,15.498,16,300,0,1
2017-02-01 17:00,66.721,59.702,65.021,48,0,0,0,100,21.544,16.221,16.05,18.447,-4.4917,50.768,15.545,16,300,0,1
2017-02-01 18:00,67.447,59.702,65.021,46.851,0,0,0,100,21.559,16.482,15.998,19.156,-4.8467,57.12,15.47,16,300,0,1
2017-02-01 19:00,68.746,59.702,59.992,44.089,0,0,0,100,21.506,16.717,15.984,19.385,-5.3451,61.235,15.487,16,300,0,1
2017-02-01 20:00,69.603,59.702,59.992,43.321,0,0,0,100,21.472,16.717,16.007,19.44,-5.4771,63.418,15.537,16,300,0,1
2017-02-01 21:00,65.627,59.702,59.992,44.822,0,0,0,100,21.446,16.657,15.965,19.381,-5.5578,63.394,15.475,16,300,0,1
2017-02-01 22:00,68.113,59.702,59.992,42.788,0,0,0,100,21.429,16.606,16.022,19.264,-5.4324,63.274,15.515,16,300,0,1
2017-02-01 23:00,64.262,0,0,38.967,0,0,0,91.667,21.36,16.551,15.881,19.19,-5.3538,62.277,15.487,15.932,325,0,0
2017-02-02 0:00,-1.4217,0,0,0,0,0,0,0,18.363,20.833,14.364,22.838,-5.8225,65.058,15.711,13.61,400,0,0
2017-02-02 1:00,-1.3077,0,0,0,0,0,0,0,16.545,23.911,13.782,24.13,-6.4024,68.3,16.429,13,450,0,0
2017-02-02 2:00,-1.2519,0,0,0,0,0,0,0,15.979,25.174,13.379,24.858,-7.2341,67.925,16.356,13.016,450,0,0
2017-02-02 3:00,-1.1682,0,0,0,0,0,0,0,15.593,25.258,12.782,24.987,-9.0325,59.348,15.694,13.021,450,0,0
2017-02-02 4:00,-1.0869,0,0,0,0,1.7687,0,0,15.476,25.439,12.07,25.757,-11.029,57.616,14.889,13,450,0,0
2017-02-02 5:00,-1.2253,0,0,0,0,16.086,0,0,14.809,25.522,15.918,21.299,-12.559,58.217,41.371,13,450,0,0
2017-02-02 6:00,-1.2793,0,0,0,0,0,0,0,14.254,26.148,18.222,16.159,-13.663,59.112,31.736,13.267,450,0,0
2017-02-02 7:00,-1.0819,0,0,0,0,0,0,0,14.228,26.421,16.777,17.665,-14.664,59.738,22.747,13.049,450,0,0
2017-02-02 8:00,78.21,67.658,58.662,24.862,0,0,0,21.75,21.325,15.67,14.57,16.775,-14.307,57.067,12.308,15.75,362.5,0,1
2017-02-02 9:00,76.58,57.845,41.609,15.282,0,0,0,66.75,21.522,14.812,16.018,15.938,-12.701,50.007,15.087,16,300,0,1
2017-02-02 10:00,87.645,62.854,51.634,31.214,0,0,0,98.75,21.55,14.898,16.014,16.069,-9.9873,41.372,15.299,16,300,0,1
2017-02-02 11:00,86.188,62.854,61.723,40.216,0,0,0,100,21.525,15.148,15.831,16.434,-8.0656,37.067,15.459,15.944,300,0,1
2017-02-02 12:00,79.874,62.854,59.933,40.932,0,0,0,100,21.462,15.396,15.89,16.819,-6.4314,37.983,15.423,15.829,300,0,1
2017-02-02 13:00,69.989,57.845,63.271,42.481,0,0,0,100,21.419,15.645,16.003,16.84,-5.2971,35.654,15.414,15.968,300,0,1
2017-02-02 14:00,71.176,57.845,63.271,43.477,0,0,0,100,21.415,15.92,15.988,17.327,-5.3247,41.459,15.503,15.994,300,0,1
2017-02-02 15:00,71.841,57.845,58.201,42.679,0,0,0,100,21.487,16.561,15.992,18.675,-5.9769,53.891,15.537,16,300,0,1
2017-02-02 16:00,68.661,57.845,63.308,44.969,0,0,0,100,21.557,17.014,15.999,19.261,-6.3391,57.842,15.47,16,300,0,1
2017-02-02 17:00,66.746,57.845,58.307,43.084,0,0,0,100,21.523,16.77,16.024,18.804,-7.6098,59.526,15.557,16,300,0,1
2017-02-02 18:00,66.823,57.845,58.307,38.731,0,0,0,100,21.534,16.561,15.976,18.564,-7.9624,60.654,15.455,16,300,0,1
2017-02-02 19:00,66.882,57.845,58.307,36.693,0,0,0,100,21.488,16.338,16.009,18.133,-8.3027,57.57,15.346,16,300,0,1
2017-02-02 20:00,66.482,57.845,55.773,36.827,0,0,0,100,21.42,16.186,15.978,17.898,-8.5597,57.602,15.355,16,300,0,1
2017-02-02 21:00,63.639,57.845,58.28,40.255,0,0,0,100,21.354,15.719,16.008,17.021,-8.7964,51.249,15.574,16,300,0,1
2017-02-02 22:00,-1.1769,0,0,0,0,0,0,0,18.307,19.301,14.16,20.143,-8.9882,44.699,15.286,13.867,385,0,0
2017-02-02 23:00,-1.1848,0,0,0,0,0,0,0,16.064,22.691,13.102,22.85,-8.9337,44.327,15.569,13.012,450,0,0
2017-02-03 0:00,-1.211,0,0,0,0,0,0,0,15.755,23.037,12.726,22.968,-8.2676,42.692,15.418,13.053,450,0,0
2017-02-03 1:00,-1.1969,0,0,0,0,0,0,0,15.778,23.664,12.45,23.435,-7.9437,47.781,15.157,13,450,0,0
2017-02-03 2:00,-1.2384,0,0,0,0,16.643,0,0,15.494,23.738,14.086,22.117,-7.7478,52.865,29.718,13,450,0,0
2017-02-03 3:00,-1.5207,0,0,0,0,0,0,0,14.849,24.053,17.971,16.25,-7.7618,54.759,32.734,13,450,0,0
2017-02-03 4:00,-1.3899,0,0,0,0,0,0,0,14.875,24.07,17.646,16.257,-7.9948,53.385,24.365,13,450,0,0
2017-02-03 5:00,-1.2992,0,0,0,0,0,0,0,15.02,23.841,16.456,17.648,-7.9479,47.998,19.542,13,450,0,0
2017-02-03 6:00,-1.2292,0,0,0,0,0,0,0,15.255,23.87,14.752,19.574,-8.1834,47.042,16.606,13.313,450,0,0
2017-02-03 7:00,-1.1922,0,0,0,0,0,0,0,15.416,24.512,13.283,22.221,-8.5749,44.908,14.965,14.262,450,0,0
2017-02-03 8:00,81.135,67.583,35.876,30.972,20,0,0,22.75,21.334,15.394,16.158,16.117,-9.0302,43.585,15.723,16,355,0,1
2017-02-03 9:00,71.217,56.532,55.977,36.357,0,0,0,67.75,21.382,14.922,15.991,15.747,-8.6381,40.561,15.451,16,300,0,1
2017-02-03 10:00,78.446,56.532,55.977,36.999,0,0,0,99,21.387,14.9,16.065,15.633,-8.1534,38.027,15.482,16,300,0,1
2017-02-03 11:00,77.46,56.532,60.984,40.94,0,0,0,100,21.417,15.053,16.014,15.846,-6.9691,35.058,15.461,16,300,0,1
2017-02-03 12:00,80.577,56.532,60.984,43.367,0,0,0,100,21.437,14.941,16.002,15.7,-6.0157,33.377,15.485,15.955,300,0,1
2017-02-03 13:00,78.699,56.532,60.984,43.84,0,0,0,100,21.4,14.69,15.945,15.311,-5.4645,31.228,15.438,15.934,300,0,1
2017-02-03 14:00,73.5,56.532,60.984,42.322,0,0,0,100,21.34,14.743,16.021,15.156,-5.3283,29.31,15.498,16,300,0,1
2017-02-03 15:00,67.495,56.532,63.487,46.277,0,0,0,100,21.377,14.838,15.961,15.249,-5.7593,30.368,15.429,15.959,300,0,1
2017-02-03 16:00,66.686,56.532,60.98,46.187,0,0,0,100,21.362,14.636,16.027,15.04,-6.2189,32.01,15.53,16,300,0,1
2017-02-03 17:00,65.979,56.532,60.98,46.294,0,0,0,100,21.366,14.398,16.013,15.2,-6.7956,40.252,15.51,16,300,0,1
2017-02-03 18:00,64.86,56.532,60.98,46.596,0,0,0,100,21.384,14.232,16.023,15.065,-6.8493,40.588,15.51,16,300,0,1
2017-02-03 19:00,65.838,56.532,60.98,44.652,0,0,0,100,21.443,13.911,15.994,14.42,-7.0352,36.288,15.498,16,300,0,1
2017-02-03 20:00,64.616,56.532,60.98,43.732,0,0,0,100,21.433,13.522,16.034,13.963,-7.7061,36.795,15.603,16,300,0,1
2017-02-03 21:00,64.828,56.532,60.98,41.197,0,0,0,100,21.396,13.27,15.955,13.697,-8.4801,38.484,15.414,16,300,0,1
2017-02-03 22:00,-1.188,0,0,0,0,0,0,0,18.387,16.442,14.176,16.469,-9.5502,41.628,15.35,14.177,395,0,0
2017-02-03 23:00,-1.0724,0,0,0,0,0,0,0,15.943,19.592,12.968,18.987,-10.404,44.649,15.578,13.008,450,0,0
2017-02-04 0:00,-1.052,0,0,0,0,0.3104,0,0,15.383,20.507,12.281,19.895,-10.995,47.167,15.106,13.008,450,0,0
2017-02-04 1:00,-1.1617,0,0,0,0,16.773,0,0,14.981,20.7,15.286,17.145,-11.138,48.023,29.661,13.048,450,0,0
2017-02-04 2:00,-1.4158,0,0,0,0,0,0,0,14.41,21.274,18.172,13.449,-11.538,48.633,33.028,13,450,0,0
2017-02-04 3:00,-1.233,0,0,0,0,0,0,0,14.433,21.345,17.537,13.657,-11.915,50.136,24.29,13,450,0,0
2017-02-04 4:00,-1.1055,0,0,0,0,0,0,0,14.498,20.978,15.802,15.272,-12.503,50.986,18.872,13.008,450,0,0
2017-02-04 5:00,-1.033,0,0,0,0,0,0,0,14.741,20.888,13.855,17.238,-12.776,52.936,15.644,13,450,0,0
2017-02-04 6:00,-0.98778,0,0,0,0,0,0,0,15.021,20.823,12.088,19.248,-12.654,53.348,13.751,13.033,450,0,0
2017-02-04 7:00,-1.1685,0,0,0,0,21.681,0,0,14.569,20.962,15.75,16.598,-12.195,53.379,31.789,13.266,450,0,0
2017-02-04 8:00,-1.4529,0,0,0,0,0,0,0,13.744,22.021,17.642,13.805,-11.77,52.583,35.045,13,450,0,0
2017-02-04 9:00,33.359,67.105,71.782,19.144,0,0,0,5.25,15.589,21.149,16.111,14.64,-10.239,52.702,21.429,14.25,362.5,0,1
2017-02-04 10:00,65.997,58.38,60.65,43.151,0,0,0,44.25,21.374,13.495,16.017,15.002,-7.3664,51.302,15.519,16,300,0,1
2017-02-04 11:00,64.255,58.38,65.667,48.905,0,0,0,87.75,21.376,13.844,16.003,15.428,-5.1937,46.242,15.412,16,300,0,1
2017-02-04 12:00,64.403,58.38,65.667,50.687,0,0,0,100,21.294,14.109,15.994,15.684,-4.1275,44.154,15.302,16,300,0,1
2017-02-04 13:00,63.912,58.38,65.667,52.179,0,0,0,100,21.262,14.314,15.985,15.845,-3.9457,42.539,15.373,16,300,0,1
2017-02-04 14:00,66.385,58.38,65.667,51.194,0,0,0,100,21.234,14.458,15.974,15.845,-3.5351,40.68,15.377,16,300,0,1
2017-02-04 15:00,64.317,58.38,65.667,51.524,0,0,0,100,21.208,14.49,16.023,15.78,-3.6832,39.923,15.374,16,300,0,1
2017-02-04 16:00,66.011,58.38,65.667,52.376,0,0,0,100,21.286,14.548,16.023,15.975,-3.7589,41.544,15.361,16,300,0,1
2017-02-04 17:00,32.326,0,0,26.501,0,0,0,50,20.627,15.358,15.531,16.804,-3.8736,42.469,15.348,14.533,380,0,0
2017-02-04 18:00,-1.347,0,0,0,0,0,0,0,17.147,19.794,14.25,19.46,-4.3005,42.529,16.513,13,450,0,0
2017-02-04 19:00,-1.327,0,0,0,0,0,0,0,16.172,21.355,14.001,19.961,-4.8386,43.132,17.056,13,450,0,0
2017-02-04 20:00,-1.3065,0,0,0,0,0,0,0,15.996,21.844,13.841,20.068,-5.1197,43.478,16.915,13,450,0,0
2017-02-04 21:00,-1.2924,0,0,0,0,0,0,0,15.784,22.09,13.615,20.299,-5.4996,44.883,16.591,13,450,0,0
2017-02-04 22:00,-1.2759,0,0,0,0,0,0,0,15.789,22.208,13.363,20.535,-5.5177,44.7,16.204,13,450,0,0
2017-02-04 23:00,-1.2601,0,0,0,0,0,0,0,15.631,22.358,13.089,20.813,-6.1959,54.135,15.849,13,450,0,0
2017-02-05 0:00,-1.2546,0,0,0,0,0,0,0,15.605,22.497,12.87,21.197,-5.8555,46.439,15.516,13,450,0,0
2017-02-05 1:00,-1.2751,0,0,0,0,0,0,0,15.577,22.464,12.673,21.413,-5.8959,46.244,15.255,13.083,450,0,0
2017-02-05 2:00,-1.2893,0,0,0,0,7.9654,0,0,15.618,22.389,12.539,21.525,-5.7271,45.146,15.09,13.2,450,0,0
2017-02-05 3:00,-1.4843,0,0,0,0,8.764,0,0,15.139,22.424,16.395,17.438,-5.1976,41.718,38.17,13.133,450,0,0
2017-02-05 4:00,-1.5954,0,0,0,0,0,0,0,15.038,22.573,17.947,14.843,-5.3567,47.575,28.271,13,450,0,0
2017-02-05 5:00,-1.4949,0,0,0,0,0,0,0,15.133,22.466,17.291,15.459,-6.0393,56.952,22.634,13,450,0,0
2017-02-05 6:00,-1.3653,0,0,0,0,0,0,0,15.216,22.499,16.309,16.736,-6.6634,90.064,19.218,13,450,0,0
2017-02-05 7:00,-1.3399,0,0,0,0,0,0,0,15.348,22.839,15.03,18.429,-6.2259,92.5,17.171,13,450,0,0
2017-02-05 8:00,-1.359,0,0,0,0,0,0,0,15.593,23.004,14.06,19.989,-5.5372,87.814,16.018,13,450,0,0
2017-02-05 9:00,-1.3919,0,0,0,0,0,0,0,15.833,23.118,13.471,21.12,-4.6845,64.137,15.545,13,450,0,0
2017-02-05 10:00,-1.3949,0,0,0,0,0,0,0,16.032,23.297,13.167,21.933,-4.0305,74.082,15.479,13,450,0,0
2017-02-05 11:00,-1.45,0,0,0,0,0,0,0,16.216,23.882,13.092,22.726,-2.7299,68.516,15.642,13,450,0,0
2017-02-05 12:00,-1.4963,0,0,0,0,0,0,0,16.289,24.474,13.248,23.442,-2.2955,71.929,15.87,13,450,0,0
2017-02-05 13:00,-1.5052,0,0,0,0,0,0,0,16.264,25.272,13.357,24.131,-1.7442,72.884,16.088,13,450,0,0
2017-02-05 14:00,-1.5168,0,0,0,0,0,0,0,16.383,25.914,13.513,24.75,-1.5832,65.374,16.19,13,450,0,0
2017-02-05 15:00,-1.5152,0,0,0,0,0,0,0,16.451,26.665,13.594,25.496,-1.6968,64.227,16.232,13,450,0,0
2017-02-05 16:00,-1.5303,0,0,0,0,0,0,0,16.49,27.056,13.655,25.997,-1.6158,61.933,16.264,13,450,0,0
2017-02-05 17:00,-1.5176,0,0,0,0,0,0,0,16.432,27.363,13.685,26.25,-2.1053,68.261,16.329,13,450,0,0
2017-02-05 18:00,-1.4962,0,0,0,0,0,0,0,16.464,27.692,13.702,26.612,-2.355,78.173,16.308,13,450,0,0
2017-02-05 19:00,-1.4179,0,0,0,0,0,0,0,16.267,28.218,13.558,27.21,-3.8961,92.5,16.126,13,450,0,0
2017-02-05 20:00,-1.3872,0,0,0,0,0,0,0,16.366,28.405,13.262,27.705,-4.4664,91.808,15.745,13,450,0,0
2017-02-05 21:00,18.771,60.181,87.282,16.591,0,25.042,7.3588,1.5833,19.566,22.192,11.475,26.788,-6.0508,71.753,12.751,13,372.73,0,0
2017-02-05 22:00,-1.6354,0,0,0,0,5.7607,0,0,16.12,26.344,18.744,19.238,-8.1004,55.153,45.23,13,450,0,0
2017-02-05 23:00,-1.4858,0,0,0,0,0,0,0,14.542,28.572,17.682,19.479,-9.6379,53.417,31.726,13,450,0,0
2017-02-06 0:00,-1.2542,0,0,0,0,0,0,0,10.473,32.888,19.134,19.693,-10.458,52.245,27.456,13,450,0,0
2017-02-06 1:00,-1.2962,0,0,0,0,0,0,0,9.084,35.76,20.403,17.358,-11.746,48.6,23.324,13,450,0,0
2017-02-06 2:00,-1.2928,0,0,0,0,0,0,0,8.357,36.675,20.771,16.551,-12.386,49.653,19.944,13,450,0,0
2017-02-06 3:00,-1.3045,0,0,0,0,0,0,0,8.0459,36.727,21.358,15.674,-12.842,50.322,18.153,13,450,0,0
2017-02-06 4:00,-1.3101,0,0,0,0,0,0,0,7.733,36.562,21.611,15.249,-12.983,49.392,17.734,13,450,0,0
2017-02-06 5:00,-1.2956,0,0,0,0,0,0,0,7.4194,37.495,21.659,15.064,-13.086,47.976,17.683,13,450,0,0
2017-02-06 6:00,-1.3154,0,0,0,0,0,0,0,7.2779,38.68,21.65,15.716,-12.984,47.894,17.618,13,450,0,0
2017-02-06 7:00,-1.2928,0,0,0,0,0,0,0,7.1461,39.646,21.626,15.526,-13.108,46.196,17.577,13,450,0,0
2017-02-06 8:00,84.61,69.099,58.796,22.664,0,0,0,67.968,21.128,17.217,14.574,16.874,-12.669,46.793,11.095,16,362.5,0,1
2017-02-06 9:00,68.842,60.919,51.486,30.902,0,0,0,100,21.4,15.287,16.036,15.932,-10.756,38.392,15.321,16,300,0,1
2017-02-06 10:00,70.078,60.919,53.988,34.731,0,0,0,100,21.426,15.046,16.022,15.647,-9.0758,35.147,15.402,16,300,0,1
2017-02-06 11:00,74.948,60.919,53.988,35.238,0,0,0,100,21.433,15.034,15.982,15.585,-8.5114,34.092,15.298,16,300,0,1
2017-02-06 12:00,74.79,60.919,57.604,38.131,0,0,0,100,21.456,15.014,15.985,15.626,-7.8973,33.197,15.461,15.948,300,0,1
2017-02-06 13:00,78.527,60.919,54.819,38.9,0,0,0,100,21.48,15.165,15.964,15.965,-7.2278,35.394,15.408,15.95,300,0,1
2017-02-06 14:00,72.654,60.919,54.819,39.649,0,0,0,100,21.547,15.466,15.999,16.587,-7.3787,42.179,15.551,16,300,0,1
2017-02-06 15:00,74.173,60.919,57.347,39.237,0,0,0,100,21.517,15.934,15.964,17.506,-7.8604,51.601,15.524,15.977,300,0,1
2017-02-06 16:00,72.119,60.919,57.931,38.895,0,0,0,100,21.517,16.252,15.943,17.948,-8.5144,57.393,15.436,15.951,300,0,1
