,AHU 2 Supply Air Pressure (Pa),AHU 2 fan VFD state [0 off 1 on],AHU 2 Outdoor Air Damper (%),AHU 2 Exhaust Air Damper (%),AHU 2 Heat Recovery Wheel (%),AHU 2 Heating Coil State (%),AHU 2 Cooling Coil State (%),AHU 2 Humidifier State (%),AHU 2 Return Air Temperature [degC],AHU 2 Return Air Humidity [%],AHU 2 Supply Air Temperature [degC],AHU 2 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 2 Supply Air Temperature Setpoint (degC),AHU 2 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-02-06 17:00,71.684,60.919,55.425,36.049,0,0,0,100,21.532,16.257,16.014,18.055,-8.9485,62.518,15.476,16,300,0,1
2017-02-06 18:00,71.525,60.919,55.425,36.955,0,0,0,100,21.534,16.327,15.979,18.205,-9.4492,68.13,15.466,16,300,0,1
2017-02-06 19:00,72.924,60.919,55.425,35.662,0,0,0,100,21.54,16.261,15.978,18.126,-9.8697,72.038,15.416,16,300,0,1
2017-02-06 20:00,73.298,60.919,55.425,32.422,0,0,0,100,21.498,16.116,15.995,17.843,-10.029,72.539,15.282,16,300,0,1
2017-02-06 21:00,67.789,60.919,55.425,36.799,0,0,0,100,21.497,15.901,16.027,17.716,-10.453,76.264,15.386,16,300,0,1
2017-02-06 22:00,66.984,55.914,55.425,38.966,0,0,0,100,21.474,15.665,15.972,17.459,-10.544,78.941,15.388,16,300,0,1
2017-02-06 23:00,68.222,55.914,55.425,36.951,0,0,0,100,21.443,15.446,15.986,17.148,-10.365,74.328,15.427,16,300,0,1
2017-02-07 0:00,4.6368,0,0,3.0311,0,0,0,8.3333,18.857,19.016,14.358,20.924,-10.939,82.058,15.314,13.701,387.5,0,0
2017-02-07 1:00,-1.0956,0,0,0,0,0,0,0,16.106,23.461,13.121,23.916,-11.068,91.162,15.768,13,450,0,0
2017-02-07 2:00,-1.1071,0,0,0,0,0,0,0,15.486,24.538,12.607,24.408,-11.713,92.5,15.73,13,450,0,0
2017-02-07 3:00,-1.0709,0,0,0,0,7.0318,0,0,15.207,24.915,12.218,24.813,-11.963,92.5,15.467,13.021,450,0,0
2017-02-07 4:00,-1.2954,0,0,0,0,10.059,0,0,14.738,24.972,16.081,20.186,-11.774,91.206,41.784,13,450,0,0
2017-02-07 5:00,-1.3661,0,0,0,0,0,0,0,14.631,25.085,17.865,16.775,-11.893,88.198,31.754,13.045,450,0,0
2017-02-07 6:00,-1.2266,0,0,0,0,0,0,0,14.616,25.005,17.186,17.228,-12.083,85.588,24.678,13.061,450,0,0
2017-02-07 7:00,-1.1593,0,0,0,0,0,0,0,14.806,25.424,15.831,19.212,-12.504,87.952,20.056,13.039,450,0,0
2017-02-07 8:00,82.71,68.26,69.755,36.018,0,0,0,22.25,21.37,16.973,15.267,16.834,-12.234,83.619,16.354,16,370,0,1
2017-02-07 9:00,71.905,59.979,54.007,33.04,0,0,0,67.25,21.458,15.667,15.925,16.968,-11.805,69.974,15.238,16,300,0,1
2017-02-07 10:00,75.151,59.979,48.171,25.782,0,0,0,98.833,21.506,15.977,15.993,17.117,-12.08,61.65,15.45,16,300,0,1
2017-02-07 11:00,72.261,59.979,53.214,35.198,0,0,0,100,21.495,16.033,15.936,17.067,-11.364,49.268,15.407,16,300,0,1
2017-02-07 12:00,78.285,59.979,53.308,32.874,0,0,0,100,21.494,16.028,15.951,17.042,-11.125,46.371,15.125,15.959,300,0,1
2017-02-07 13:00,78.19,59.979,52.948,30.782,0,0,0,100,21.475,16.147,16,16.984,-11.212,43.536,14.94,15.962,300,0,1
2017-02-07 14:00,79.579,59.979,51.459,31.093,0,0,0,100,21.474,16.11,15.905,16.999,-10.927,44.223,15.018,15.976,300,0,1
2017-02-07 15:00,78.477,59.979,51.459,28.843,0,0,0,100,21.473,16.229,15.968,17.263,-11.121,50.186,15.05,15.99,300,0,1
2017-02-07 16:00,76.841,59.979,46.459,26.843,0,0,0,100,21.494,16.154,15.989,17.445,-11.206,57.925,15.465,16,300,0,1
2017-02-07 17:00,69.991,59.979,56.485,36.995,0,0,0,100,21.456,16.061,16.073,17.593,-11.505,72.714,15.464,16,300,0,1
2017-02-07 18:00,69.003,59.979,56.48,40.941,0,0,0,100,21.395,16.072,16.017,17.954,-11.432,88.252,15.462,16,300,0,1
2017-02-07 19:00,68.428,59.979,56.48,38.428,0,0,0,100,21.361,15.885,15.918,17.713,-11.348,92.5,15.252,16,300,0,1
2017-02-07 20:00,67.722,59.979,61.531,43.459,0,0,0,100,21.359,15.813,16.012,17.786,-10.731,92.5,15.601,16,300,0,1
2017-02-07 21:00,66.799,59.979,61.531,44.05,0,0,0,100,21.35,15.806,16.055,17.952,-10.202,92.5,15.389,16,300,0,1
2017-02-07 22:00,65.458,59.979,61.531,44.472,0,0,0,100,21.358,15.82,15.962,18.066,-9.5273,92.5,15.728,16,300,0,1
2017-02-07 23:00,43.454,0,0,30.387,0,0,0,66.667,20.95,16.324,15.723,19.218,-8.2244,92.5,15.461,15.419,395,0,0
2017-02-08 0:00,-1.3174,0,0,0,0,0,0,0,17.177,22.103,13.87,24.006,-7.7862,92.5,15.794,13.04,450,0,0
2017-02-08 1:00,-1.3296,0,0,0,0,0,0,0,16.029,25.075,13.341,24.874,-7.0312,92.5,16.079,13,450,0,0
2017-02-08 2:00,-1.373,0,0,0,0,0,0,0,15.843,25.872,13.227,25.382,-5.7092,92.5,15.94,13,450,0,0
2017-02-08 3:00,-1.4435,0,0,0,0,0,0,0,15.919,26.043,13.219,25.571,-4.3329,92.5,15.8,13,450,0,0
2017-02-08 4:00,-1.4808,0,0,0,0,0,0,0,15.879,26.135,13.215,25.699,-2.5814,92.5,15.784,13,450,0,0
2017-02-08 5:00,-1.5239,0,0,0,0,0,0,0,15.867,26.705,13.269,26.144,-1.4028,92.5,15.803,13,450,0,0
2017-02-08 6:00,-1.5863,0,0,0,0,0,0,0,16.006,28.165,13.382,27.229,-0.067516,92.5,15.822,13.149,450,0,0
2017-02-08 7:00,-1.6005,0,0,0,0,0,0,0,16.074,30.089,13.448,29.502,-1.804,92.5,15.947,13.02,450,0,0
2017-02-08 8:00,83.177,69.119,76.456,42.828,0,0,0,23,21.343,20.754,15.461,22.303,-3.7558,76.891,16.594,16,365,0,1
2017-02-08 9:00,68.261,61.57,61.566,43.18,0,0,0,68,21.37,18.727,16.057,21.712,-4.0903,64.939,15.438,16,300,0,1
2017-02-08 10:00,80.951,61.57,59.039,43.795,0,0,0,99,21.418,18.364,15.929,20.726,-4.1448,52.314,15.362,15.976,300,0,1
2017-02-08 11:00,78.091,61.57,62.426,45.652,0,0,0,100,21.442,18.117,16.027,20.297,-3.837,48.598,15.499,15.994,300,0,1
2017-02-08 12:00,82.147,61.57,64.102,45.837,0,0,0,100,21.39,17.823,15.924,19.772,-3.856,46.53,15.324,15.941,300,0,1
2017-02-08 13:00,76.099,61.57,61.569,44.714,0,0,0,100,21.354,17.533,15.927,19.247,-3.7158,43.871,15.324,15.986,300,0,1
2017-02-08 14:00,80.454,61.57,67.149,46.45,0,0,0,100,21.305,17.558,15.758,19.144,-3.1621,39.475,15.459,15.894,300,0,1
2017-02-08 15:00,86.742,61.57,62.155,45.757,0,0,0,100,21.318,17.303,16.011,18.477,-3.8456,38.26,15.373,15.97,300,0,1
2017-02-08 16:00,79.267,61.57,59.657,42.929,0,0,0,100,21.285,16.943,16.066,17.93,-4.7851,38.03,15.285,16,300,0,1
2017-02-08 17:00,70.362,61.57,59.657,41.242,0,0,0,100,21.305,16.68,16.005,17.566,-5.5101,39.344,15.453,16,300,0,1
2017-02-08 18:00,69.464,61.57,57.164,39.953,0,0,0,100,21.368,16.309,16.063,17.123,-6.27,39.981,15.332,16,300,0,1
2017-02-08 19:00,66.441,56.557,59.693,39.668,0,0,0,100,21.434,15.921,16.078,16.739,-7.3558,42.026,15.491,16,300,0,1
2017-02-08 20:00,66.182,56.557,54.691,36.941,0,0,0,100,21.466,15.548,16.065,16.386,-8.6266,44.798,15.385,16,300,0,1
2017-02-08 21:00,66.747,56.557,51.664,30.775,0,0,0,100,21.48,15.39,16.054,16.281,-10.317,48.508,15.256,16,300,0,1
2017-02-08 22:00,36.381,60.734,76.887,22.742,0,0,16.667,8.4167,20.872,16.132,13.781,17.243,-11.725,46.81,11.793,13.984,377.5,0,0
2017-02-08 23:00,55.591,57.222,56.952,44.02,0,0,0,50,21.355,15.055,14.908,16.4,-12.626,46.126,14.477,14.861,300,0,0
2017-02-09 0:00,55.865,57.222,56.952,39.082,0,0,0,91.583,21.284,14.874,15.324,15.703,-13.505,44.364,14.794,15.301,300,0,0
2017-02-09 1:00,54.398,57.222,56.952,39.533,0,0,0,100,21.199,14.569,15.206,15.276,-14.41,43.756,14.811,15.281,300,0,0
2017-02-09 2:00,36.772,0,0,26.942,0,0,0,66.667,20.643,14.565,14.606,15.606,-14.885,43.766,14.599,15.026,387.5,0,0
2017-02-09 3:00,-1.1858,0,0,0,0,53.672,0,0,15.923,19.345,14.895,17.696,-15.251,43.483,32.204,15.198,450,0,0
2017-02-09 4:00,-1.5918,0,0,0,0,1.0707,0,0,13.532,23.799,16.687,16.48,-15.74,41.589,47.357,14.767,450,0,0
2017-02-09 5:00,-1.248,0,0,0,0,0,0,0,12.132,25.706,16.023,17.266,-15.76,40.873,36.229,13.171,450,0,0
2017-02-09 6:00,-1.1486,0,0,0,0,0,0,0,10.256,28.955,18.017,17.256,-15.957,40.902,31.722,13.4,450,0,0
2017-02-09 7:00,-1.0674,0,0,0,0,0,0,0,8.2822,31.863,20.04,16.404,-16.95,43.085,26.778,13.781,450,0,0
2017-02-09 8:00,82.937,67.895,56.498,10.266,0,0,0,23.5,21.383,15.809,14.466,13.839,-16.606,42.481,16.123,16,362.5,0,1
2017-02-09 9:00,78.635,59.447,35.115,7.1088,0,0,0,68.5,21.478,13.133,15.984,13.499,-15.942,38.072,15.349,16,300,0,1
2017-02-09 10:00,89.265,64.463,33.098,4.2459,0,0,0,99.167,21.491,13.169,16.028,13.488,-14.074,33.494,14.789,16,300,0,1
2017-02-09 11:00,83.135,64.463,36.529,10.388,0,0,0,100,21.468,13.245,16.044,13.429,-12.672,29.921,14.734,16,300,0,1
2017-02-09 12:00,79.468,59.457,45.483,17.485,0,0,0,100,21.424,13.439,15.923,13.495,-12.411,27.972,15.232,15.865,300,0,1
2017-02-09 13:00,73.886,59.457,45.665,21.22,0,0,0,100,21.385,13.592,15.873,13.627,-12.575,29.276,15.156,15.856,300,0,1
2017-02-09 14:00,74.818,59.457,39.995,19.591,0,0,0,100,21.423,13.743,15.943,13.755,-11.819,30.095,15.42,16,300,0,1
2017-02-09 15:00,92.555,59.457,50.749,27.485,0,0,0,100,21.453,13.827,15.888,14.073,-11.074,29.954,15.041,15.873,300,0,1
2017-02-09 16:00,90.821,59.457,53.507,32.743,0,0,0,100,21.558,13.719,16.011,13.866,-11.449,30.288,15.29,16,300,0,1
2017-02-09 17:00,73.318,59.457,51,26.909,0,0,0,100,21.575,13.515,16.014,13.695,-12.065,35.248,15.371,16,300,0,1
2017-02-09 18:00,69.662,59.457,51,27.825,0,0,0,100,21.605,13.317,15.965,13.604,-12.764,37.9,15.394,16,300,0,1
2017-02-09 19:00,69.411,59.457,45.995,26.117,0,0,0,100,21.598,13.031,15.989,13.453,-12.961,38.53,15.268,16,300,0,1
2017-02-09 20:00,69.756,59.457,51,26.373,0,0,0,100,21.573,12.697,16.033,13.439,-13.043,38.893,15.476,16,300,0,1
2017-02-09 21:00,66.361,59.457,51,31.282,0,0,0,100,21.5,12.458,15.985,13.437,-13.218,39.436,15.33,16,300,0,1
2017-02-09 22:00,-1.1664,0,0,0,0,0,0,0,18.003,15.715,13.934,15.796,-13.789,39.445,15.163,14.375,387.5,0,0
2017-02-09 23:00,-0.92472,0,0,0,0,17.276,0,0,15.335,18.694,12.947,17.778,-14.288,40.972,14.988,13.012,450,0,0
2017-02-10 0:00,-1.2731,0,0,0,0,0,0,0,13.991,19.955,17.106,13.642,-14.697,47.802,39.876,13.006,450,0,0
2017-02-10 1:00,-1.1396,0,0,0,0,0,0,0,13.656,20.906,17.058,13.448,-15.508,49.783,27.767,13,450,0,0
2017-02-10 2:00,-0.9358,0,0,0,0,0,0,0,13.766,20.587,15.72,14.24,-16,50.506,20.336,13.02,450,0,0
2017-02-10 3:00,-0.84792,0,0,0,0,0,0,0,14.148,20.719,13.475,16.713,-15.823,52.495,15.559,13,450,0,0
2017-02-10 4:00,-0.79826,0,0,0,0,19.753,0,0,14.489,20.792,11.844,18.978,-15.918,46.882,12.907,13.023,450,0,0
2017-02-10 5:00,-1.2705,0,0,0,0,2.0014,0,0,13.394,20.992,17.507,13.677,-16.607,49.281,45.146,13.043,450,0,0
2017-02-10 6:00,-1.0337,0,0,0,0,0,0,0,9.5981,24.73,17.578,14.267,-17.177,39.432,31.264,13.187,450,0,0
2017-02-10 7:00,-1.062,0,0,0,0,0,0,0,6.6035,28.3,20.439,13.451,-17.61,34.738,24.848,13.076,450,0,0
2017-02-10 8:00,79.784,68.238,53.471,13.991,0,0,0,23.75,21.241,15.141,14.651,13.671,-17.303,32.039,16.216,16,365,0,1
2017-02-10 9:00,74.193,59.177,36.367,10.848,0,0,0,68.75,21.419,11.743,15.931,13.441,-16.614,25.532,15.507,16,300,0,1
2017-02-10 10:00,82.244,59.177,33.854,4.2572,0,0,0,99.167,21.481,11.624,16.036,13.434,-15.201,23.038,14.995,16,300,0,1
2017-02-10 11:00,80.913,59.177,39.49,9.2111,0,0,0,100,21.496,11.652,16.034,13.437,-14.372,22.882,15.109,15.977,300,0,1
2017-02-10 12:00,81.604,59.177,36.447,11.949,0,0,0,100,21.452,11.647,15.926,13.433,-13.702,22.573,15.109,15.904,300,0,1
2017-02-10 13:00,80.498,61.68,38.032,12.566,0,0,0,100,21.431,11.629,15.93,13.442,-12.61,21.09,15.029,15.976,300,0,1
2017-02-10 14:00,75.823,59.175,43.101,18.879,0,0,0,100,21.425,11.692,15.916,13.431,-11.366,17.652,15.475,15.966,300,0,1
2017-02-10 15:00,76.115,59.175,48.14,21.904,0,0,0,100,21.438,11.875,16.044,13.437,-11.238,17.08,15.321,16,300,0,1
2017-02-10 16:00,67.345,59.175,55.673,34.985,0,0,0,100,21.478,11.785,15.958,13.437,-11.487,18.233,15.423,16,300,0,1
2017-02-10 17:00,67.981,59.175,55.673,33.397,0,0,0,100,21.494,11.627,16.011,13.431,-12.185,20.303,15.316,16,300,0,1
2017-02-10 18:00,66.744,59.175,55.673,34.845,0,0,0,100,21.572,11.617,16.018,13.44,-13.482,25.195,15.273,16,300,0,1
2017-02-10 19:00,66.713,59.175,50.645,31.384,0,0,0,100,21.559,11.619,15.984,13.436,-14.334,37.868,15.33,16,300,0,1
2017-02-10 20:00,66.858,59.175,50.645,31.757,0,0,0,100,21.558,11.619,16.017,13.442,-14.896,55.654,15.433,16,300,0,1
2017-02-10 21:00,66.456,59.175,53.145,30.881,0,0,0,100,21.556,11.609,15.996,13.441,-15.495,65.258,15.283,16,300,0,1
2017-02-10 22:00,-1.0642,0,0,0,0,0,0,0,18.131,14.465,13.94,15.859,-16.143,73.552,15.351,14.117,387.5,0,0
2017-02-10 23:00,-0.83633,0,0,0,0,14.289,0,0,15.582,17.683,12.349,17.832,-16.127,80.223,15.122,13.022,450,0,0
2017-02-11 0:00,-1.2451,0,0,0,0,5.4505,0,0,14.243,18.902,16.768,13.914,-16.072,81.636,45.183,13.028,450,0,0
2017-02-11 1:00,-1.1905,0,0,0,0,0,0,0,13.958,19.635,17.407,13.455,-16.229,80.835,31.571,13,450,0,0
2017-02-11 2:00,-1.0596,0,0,0,0,0,0,0,13.986,19.705,16.595,13.51,-16.038,78.709,23.871,13.01,450,0,0
2017-02-11 3:00,-0.95647,0,0,0,0,0,0,0,14.167,19.677,15.079,14.699,-15.641,72.293,18.715,13.014,450,0,0
2017-02-11 4:00,-0.90584,0,0,0,0,0,0,0,14.341,19.703,13.345,16.324,-15.24,70.066,15.629,13.1,450,0,0
2017-02-11 5:00,-0.84588,0,0,0,0,7.0444,0,0,14.642,19.772,11.794,18.083,-15.365,69.156,13.917,13,450,0,0
2017-02-11 6:00,-1.2073,0,0,0,0,14.755,0,0,13.941,19.945,16.379,14.482,-15.114,70.798,47.156,13,450,0,0
2017-02-11 7:00,-1.2463,0,0,0,0,0,0,0,12.491,21.557,16.458,13.927,-14.876,76.217,33.286,13,450,0,0
2017-02-11 8:00,-1.1372,0,0,0,0,0,0,0,8.5103,24.5,19.922,13.456,-14.793,89.696,28.09,13,450,0,0
2017-02-11 9:00,39.782,69.527,68.121,7.6847,0,0,0,6.1667,14.811,20.991,18.753,13.66,-14.178,84.688,20.797,14.5,362.5,0,1
2017-02-11 10:00,67.63,57.084,54.886,34.16,0,0,0,46,21.393,12.473,16,13.444,-13.339,71.053,15.345,16,300,0,1
2017-02-11 11:00,68.43,57.084,54.886,32.985,0,0,0,89,21.462,12.607,16.054,13.444,-12.888,66.121,15.252,16,300,0,1
2017-02-11 12:00,68.768,57.084,54.886,36.27,0,0,0,100,21.467,12.781,15.989,13.711,-11.883,65.55,15.391,16,300,0,1
2017-02-11 13:00,67.996,57.084,54.886,38.347,0,0,0,100,21.474,12.972,15.981,13.95,-11.375,62.429,15.533,16,300,0,1
2017-02-11 14:00,65.587,57.084,59.915,41.408,0,0,0,100,21.454,13.101,15.97,14.224,-11.055,66.018,15.512,15.988,300,0,1
2017-02-11 15:00,67.34,57.084,59.915,40.811,0,0,0,100,21.486,13.31,15.948,14.558,-11.087,71.154,15.501,16,300,0,1
2017-02-11 16:00,66.66,57.084,54.912,39.102,0,0,0,100,21.416,13.53,16.028,14.805,-10.223,65.335,15.459,16,300,0,1
2017-02-11 17:00,33.48,0,29.971,21.502,0,0,0,50,20.471,14.498,15.344,16.134,-10.227,62.575,15.309,14.68,387.5,0,0
2017-02-11 18:00,21.411,60.151,83.289,12.78,0,9.1378,16.667,1.25,19.534,16.684,11.891,20.06,-10.851,64.529,11.499,13,379.55,0,0
2017-02-11 19:00,1.1353,59.982,0,0,0,24.937,0,0.083333,16.681,19.302,16.071,16.659,-11.191,65.639,48.465,13,450,0,0
2017-02-11 20:00,12.225,60.576,83.522,15.385,0,22.651,2.4974,1.0833,19.021,16.799,12.072,20.463,-10.938,63.643,15.951,13,375,0,0
2017-02-11 21:00,-1.5329,0,0,0,0,3.5111,0,0,15.228,21.157,16.95,15.674,-10.93,60.574,45.412,13,450,0,0
2017-02-11 22:00,-1.4151,0,0,0,0,0,0,0,14.525,22.478,17.482,14.643,-11.274,61.823,33.821,13,450,0,0
2017-02-11 23:00,-1.2934,0,0,0,0,0,0,0,14.435,22.454,17.387,14.809,-11.9,59.167,27.569,13,450,0,0
2017-02-12 0:00,-1.1449,0,0,0,0,0,0,0,12.768,24.041,16.393,16.518,-12.508,59.919,23.245,13,450,0,0
2017-02-12 1:00,-1.1812,0,0,0,0,0,0,0,9.3062,26.781,19.823,13.685,-12.904,60.688,22.972,13,450,0,0
2017-02-12 2:00,-1.2417,0,0,0,0,0,0,0,8.6824,28.092,20.704,13.437,-12.784,60.587,20.018,13.003,450,0,0
2017-02-12 3:00,-1.2179,0,0,0,0,0,0,0,8.4419,28.49,20.906,13.444,-13.099,67.611,18.284,13.015,450,0,0
2017-02-12 4:00,-1.2413,0,0,0,0,0,0,0,8.1174,29.168,20.934,13.435,-13.199,73.825,17.674,13,450,0,0
2017-02-12 5:00,-1.2173,0,0,0,0,0,0,0,7.7655,29.622,20.984,13.436,-13.184,74.669,17.447,13,450,0,0
2017-02-12 6:00,-1.2197,0,0,0,0,0,0,0,7.4482,30.168,20.978,13.442,-13.218,76.054,17.337,13,450,0,0
2017-02-12 7:00,-1.2339,0,0,0,0,0,0,0,7.2109,30.478,21.022,13.445,-13.144,89.267,17.256,13,450,0,0
2017-02-12 8:00,-1.2076,0,0,0,0,0,0,0,7.1112,30.689,20.972,13.441,-12.95,91.645,17.225,13,450,0,0
2017-02-12 9:00,-1.2485,0,0,0,0,0,0,0,7.0752,30.513,21.005,13.435,-12.419,92.5,17.166,13,450,0,0
2017-02-12 10:00,-1.2679,0,0,0,0,0,0,0,7.1863,30.486,20.962,13.437,-12.188,89.275,17.169,13,450,0,0
2017-02-12 11:00,-1.3056,0,0,0,0,0,0,0,7.238,31.478,21.11,13.436,-11.772,90.149,17.176,13,450,0,0
2017-02-12 12:00,-1.2926,0,0,0,0,0,0,0,7.3875,33.349,21.138,13.553,-11.686,92.459,17.253,13,450,0,0
2017-02-12 13:00,-1.3032,0,0,0,0,0,0,0,7.4915,34.531,21.272,13.896,-11.568,92.5,17.297,13,450,0,0
2017-02-12 14:00,-1.3249,0,0,0,0,0,0,0,7.7848,34.636,21.381,14.227,-11.247,92.5,17.369,13,450,0,0
2017-02-12 15:00,-1.3562,0,0,0,0,0,0,0,7.8229,35.656,21.407,14.739,-11.137,92.5,17.463,13,450,0,0
2017-02-12 16:00,-1.3624,0,0,0,0,0,0,0,8.0174,36.517,21.49,15.198,-10.89,92.5,17.543,13,450,0,0
2017-02-12 17:00,-1.3894,0,0,0,0,0,0,0,8.1692,36.329,21.523,15.135,-10.47,92.5,17.63,13,450,0,0
2017-02-12 18:00,-1.3969,0,0,0,0,0,0,0,8.1831,35.495,21.376,14.917,-9.522,92.5,17.679,13,450,0,0
2017-02-12 19:00,-1.4665,0,0,0,0,0,0,0,8.0784,35.606,21.363,15.04,-8.3866,92.5,17.689,13,450,0,0
2017-02-12 20:00,-1.5215,0,0,0,0,0,0,0,8.3224,35.512,21.202,15.29,-7.7031,92.5,17.747,13,450,0,0
2017-02-12 21:00,33.033,59.213,83.999,28.408,0,0,0,23.913,18.622,20.367,14.057,21.862,-6.9163,92.5,15.287,13.023,375,0,0
2017-02-12 22:00,-1.2812,0,0,0,0,17.868,0,0,16.439,22.784,12.6,25.698,-7.1263,92.5,15.703,13,450,0,0
2017-02-12 23:00,29.847,58.71,82.502,28.081,0,0,12.138,6.1667,19.674,19.259,13.004,21.872,-7.7513,92.5,27.799,13.035,377.27,0,0
2017-02-13 0:00,-1.2428,0,0,0,0,18.702,0,0,17.03,21.87,12.665,25.669,-7.735,92.5,18.208,13,450,0,0
2017-02-13 1:00,-1.5821,0,0,0,0,0,0,0,14.916,25.544,16.826,19.613,-7.7177,92.5,40.126,13,450,0,0
2017-02-13 2:00,-1.4936,0,0,0,0,0,0,0,14.468,26.862,17.291,18.467,-7.5171,92.5,30.907,13,450,0,0
2017-02-13 3:00,-1.3617,0,0,0,0,0,0,0,12.95,28.411,16.667,20.152,-7.8085,92.5,25.487,13,450,0,0
2017-02-13 4:00,-1.3577,0,0,0,0,0,0,0,10.157,32.459,20.135,17.048,-8.1833,92.5,23.803,13,450,0,0
2017-02-13 5:00,-1.4168,0,0,0,0,0,0,0,10.014,34.626,20.897,17.518,-8.3347,92.327,20.634,13,450,0,0
2017-02-13 6:00,-1.4118,0,0,0,0,0,0,0,9.6321,36.52,21.126,17.029,-8.2533,87.829,18.788,13,450,0,0
2017-02-13 7:00,-1.4314,0,0,0,0,0,0,0,9.4171,35.764,21.052,16.411,-8.1751,71.563,18.092,13,450,0,0
2017-02-13 8:00,69.462,69.61,75.094,31.554,0,0,0,67.772,20.494,20.402,15.766,18.952,-7.7199,63.507,16.582,15.769,362.5,0,1
2017-02-13 9:00,68.272,61.364,59.8,39.48,0,0,0,100,21.51,16.665,15.968,18.643,-7.2965,58.631,15.354,16,300,0,1
2017-02-13 10:00,69.684,61.364,57.302,39.499,0,0,0,100,21.527,16.74,15.985,18.711,-6.4653,64.303,15.351,16,300,0,1
2017-02-13 11:00,71.215,61.364,59.806,43.027,0,0,0,100,21.478,16.923,15.956,18.838,-5.5377,53.667,15.424,16,300,0,1
2017-02-13 12:00,79.065,61.364,63.152,46.33,0,0,0,100,21.526,17.116,15.937,19.058,-4.5641,50.077,15.416,15.987,300,0,1
2017-02-13 13:00,75.588,61.364,64.834,47.257,0,0,0,100,21.534,17.3,15.975,19.347,-4.1999,48.234,15.298,15.94,300,0,1
2017-02-13 14:00,78.65,61.364,64.834,47.63,0,0,0,100,21.551,17.497,16.021,19.647,-4.0543,50.548,15.43,15.975,300,0,1
2017-02-13 15:00,77.627,61.364,64.834,47.86,0,0,0,100,21.543,17.674,15.94,19.679,-4.4903,48.449,15.514,15.97,300,0,1
2017-02-13 16:00,75.477,61.364,64.834,47.131,0,0,0,100,21.556,17.741,15.941,19.741,-4.7872,50.394,15.4,16,300,0,1
2017-02-13 17:00,73.166,61.364,64.834,46.366,0,0,0,100,21.558,17.69,16.008,19.96,-5.5274,56.463,15.452,16,300,0,1
2017-02-13 18:00,75.289,61.364,59.813,42.548,0,0,0,100,21.563,17.906,15.981,20.656,-6.4934,71.776,15.557,16,300,0,1
2017-02-13 19:00,72.948,61.364,59.813,41.77,0,0,0,100,21.55,17.891,15.987,20.495,-6.8033,69.677,15.52,16,300,0,1
2017-02-13 20:00,73.079,61.364,59.813,40.489,0,0,0,100,21.534,17.62,15.996,20.082,-6.7514,66.422,15.559,16,300,0,1
2017-02-13 21:00,70.114,61.364,59.813,41.594,0,0,0,100,21.509,17.354,16.014,19.712,-6.7257,64.825,15.559,16,300,0,1
2017-02-13 22:00,4.1175,28.178,0,3.1861,0,0,0,7.6923,18.837,21.203,14.486,23.188,-7.8088,68.08,15.427,13.953,400,0,0
2017-02-13 23:00,41.242,67.704,84.275,34.237,0,0,16.667,9.3846,19.527,20.423,12.623,22.882,-8.8702,70.184,12.321,13.076,365,0,0
2017-02-14 0:00,24.826,0,0,23.057,0,0.82628,0,17.385,20.22,19.396,12.517,24.541,-9.6015,72.022,12.615,13.119,395,0,0
2017-02-14 1:00,9.7722,58.957,0,0,0,18.14,0,0.15385,17.857,21.957,15.349,22.104,-10.05,73.005,30.551,13.001,375,0,0
2017-02-14 2:00,-1.3373,0,0,0,0,0,0,0,13.924,26.454,18.712,17.87,-9.8994,72.048,26.554,13,450,0,0
2017-02-14 3:00,-1.3896,0,0,0,0,0,0,0,11.565,30.096,20.674,16.173,-9.4025,71.291,23.515,13,450,0,0
2017-02-14 4:00,-1.4351,0,0,0,0,0,0,0,10.922,30.807,21.164,15.54,-9.6033,70.877,20.246,13,450,0,0
2017-02-14 5:00,-1.4246,0,0,0,0,0,0,0,10.41,31.309,21.384,15.202,-9.8408,72.83,18.857,13,450,0,0
2017-02-14 6:00,-1.4238,0,0,0,0,0,0,0,10.015,31.453,21.467,14.889,-10.158,71.274,18.407,13,450,0,0
2017-02-14 7:00,-1.422,0,0,0,0,0,0,0,9.631,31.733,21.395,14.856,-9.7798,69.14,18.269,13,450,0,0
2017-02-14 8:00,72.612,69.323,73.724,30.999,0,0,2.9194,21.692,20.444,18.939,16.809,18.408,-8.11,64.937,16.22,15.769,362.5,0,1
2017-02-14 9:00,69.396,61.274,57.085,41.388,0,0,0,66.615,21.515,16.908,16.013,18.898,-8.2467,63.228,15.496,16,300,0,1
2017-02-14 10:00,69.905,61.274,62.096,44.811,0,0,0,98.385,21.59,17.112,15.952,19.278,-6.5672,57.971,15.56,15.959,300,0,1
2017-02-14 11:00,73.66,61.274,67.473,48.515,0,0,0,100,21.641,17.339,15.976,19.839,-4.8718,53.686,15.415,15.949,300,0,1
2017-02-14 12:00,85.833,61.274,67.473,51.527,0,0,0,100,21.653,17.851,16.001,21.005,-4.0868,57.553,15.23,15.983,300,0,1
2017-02-14 13:00,87.251,61.274,67.473,53.832,0,0,0,100,21.664,18.694,15.928,22.484,-4.161,66.885,15.097,15.916,300,0,1
2017-02-14 14:00,80.407,61.274,67.473,53.232,0,0,0,100,21.632,19.414,15.985,23.164,-4.3123,68.122,15.316,15.991,300,0,1
2017-02-14 15:00,83.357,61.274,67.473,53.043,0,0,0,100,21.687,19.731,15.994,23.543,-4.4284,69.785,15.185,16,300,0,1
2017-02-14 16:00,81.401,61.274,67.473,53.28,0,0,0,100,21.71,19.77,16.007,23.571,-4.4908,70.244,15.331,16,300,0,1
2017-02-14 17:00,71.663,61.274,67.473,51.456,0,0,0,100,21.713,19.64,16.041,23.314,-5.3622,77.672,15.367,16,300,0,1
2017-02-14 18:00,71.667,61.274,67.473,49.692,0,0,0,100,21.699,19.293,16.024,22.856,-5.7008,85.09,15.417,16,300,0,1
2017-02-14 19:00,66.842,61.274,67.473,50.601,0,0,0,100,21.673,18.971,16.024,22.394,-5.747,77.784,15.427,16,300,0,1
2017-02-14 20:00,65.797,61.274,67.473,49.341,0,0,0,100,21.642,18.787,16.005,22.35,-6.6208,92.5,15.333,16,300,0,1
2017-02-14 21:00,65.862,56.271,62.47,49.825,0,0,0,100,21.625,18.676,16.032,22.269,-6.8727,92.5,15.414,16,300,0,1
2017-02-14 22:00,3.7715,0,0,3.896,0,0,0,7.6923,18.847,23.175,14.619,26.972,-7.0473,92.5,15.566,13.611,387.5,0,0
2017-02-14 23:00,-1.2813,0,0,0,0,0,0,0,16.471,27.385,13.776,29.326,-6.7977,92.5,16.481,13,450,0,0
2017-02-15 0:00,-1.3063,0,0,0,0,0,0,0,15.873,28.714,13.591,29.025,-6.9276,92.5,16.734,13,450,0,0
2017-02-15 1:00,-1.307,0,0,0,0,0,0,0,15.809,29.332,13.479,28.943,-7.2101,92.5,16.589,13,450,0,0
2017-02-15 2:00,-1.3101,0,0,0,0,0,0,0,15.828,29.595,13.341,29.092,-7.2748,92.5,16.325,13.002,450,0,0
2017-02-15 3:00,-1.3263,0,0,0,0,0,0,0,15.732,29.818,13.208,29.491,-6.5953,92.5,16.114,13.018,450,0,0
2017-02-15 4:00,-1.3488,0,0,0,0,0,0,0,15.747,29.81,13.14,29.53,-6.7401,92.5,15.955,13.051,450,0,0
2017-02-15 5:00,-1.3255,0,0,0,0,0,0,0,15.769,29.861,13,29.913,-6.5844,92.5,15.849,13,450,0,0
2017-02-15 6:00,-1.3406,0,0,0,0,0,0,0,15.799,29.766,12.952,30.145,-6.5879,92.5,15.75,13.104,450,0,0
2017-02-15 7:00,-1.3343,0,0,0,0,0,0,0,15.694,29.636,12.888,30.057,-6.2873,92.5,15.709,13,450,0,0
2017-02-15 8:00,73.867,69.269,79.5,38.086,0,0,0,22.615,21.118,20.443,16.739,23.588,-6.0881,92.5,16.499,15.769,362.5,0,1
2017-02-15 9:00,68.849,60.693,62.915,47.496,0,0,0,67.615,21.648,19.248,15.986,23.176,-4.465,92.5,15.532,16,300,0,1
2017-02-15 10:00,71.63,60.693,67.921,50.955,0,0,0,98.615,21.701,19.555,15.967,23.536,-3.024,72.545,15.401,15.998,300,0,1
2017-02-15 11:00,77.418,60.693,67.921,53.907,0,0,0,100,21.705,19.856,15.892,24.256,-2.0204,56.878,14.959,15.805,300,0,1
2017-02-15 12:00,79.329,60.693,67.921,54.599,0,0,0,100,21.674,20.217,15.976,24.526,-0.93627,56.545,15.348,15.937,300,0,1
2017-02-15 13:00,83.66,60.693,70.323,55.815,0,0,0,100,21.658,20.745,15.912,25.216,-0.37827,53.856,15.242,15.896,300,0,1
2017-02-15 14:00,76.729,60.693,67.68,56.272,0,0,0,100,21.659,21.186,15.988,25.779,-0.27641,56.796,15.214,16,300,0,1
2017-02-15 15:00,76.707,60.693,67.68,57.208,0,0,0,100,21.681,21.323,15.98,26.131,-0.52046,58.842,15.276,16,300,0,1
2017-02-15 16:00,76.659,60.693,67.68,56.294,0,0,0,100,21.677,21.474,15.971,26.527,-0.80754,65.244,15.302,16,300,0,1
2017-02-15 17:00,71.471,60.693,67.68,54.375,0,0,0,100,21.684,21.831,15.949,27.399,-2.0291,87.121,15.295,16,300,0,1
2017-02-15 18:00,73.74,60.693,67.68,53.404,0,0,0,100,21.693,22.181,15.974,27.983,-2.2176,92.5,15.252,16,300,0,1
2017-02-15 19:00,69.421,60.693,67.68,52.361,0,0,0,100,21.638,22.359,16.004,28.032,-2.5241,92.5,15.418,16,300,0,1
2017-02-15 20:00,66.91,60.693,62.669,49.534,0,0,0,100,21.594,22.125,16.014,27.327,-2.9335,92.5,15.423,16,300,0,1
2017-02-15 21:00,65.721,60.693,62.669,50.79,0,0,0,100,21.524,21.753,16.022,26.555,-3.3052,92.5,15.409,16,300,0,1
2017-02-15 22:00,3.6664,0,0,3.6776,0,0,0,7.6923,18.916,26.727,14.711,30.708,-3.9445,92.5,15.479,13.934,385,0,0
2017-02-15 23:00,-1.4011,0,0,0,0,0,0,0,16.533,31.676,14.029,33.195,-4.296,91.682,16.485,13.006,450,0,0
2017-02-16 0:00,-1.3681,0,0,0,0,0,0,0,16.084,32.658,13.849,32.923,-4.7137,91.587,16.667,13.011,450,0,0
2017-02-16 1:00,-1.3089,0,0,0,0,0,0,0,16.021,32.74,13.575,32.737,-5.4329,92.309,16.416,13.009,450,0,0
2017-02-16 2:00,-1.2912,0,0,0,0,0,0,0,15.99,32.855,13.244,33.18,-6.3444,92.5,15.988,13,450,0,0
2017-02-16 3:00,-1.2556,0,0,0,0,0,0,0,15.961,32.489,12.864,33.322,-6.6166,92.5,15.578,13,450,0,0
2017-02-16 4:00,-1.2231,0,0,0,0,0,0,0,15.923,32.132,12.481,33.672,-7.1559,92.263,15.181,13,450,0,0
2017-02-16 5:00,-1.2151,0,0,0,0,16.534,0,0,15.795,32.047,12.896,32.748,-7.778,88.153,14.986,13.019,450,0,0
2017-02-16 6:00,-1.4791,0,0,0,0,0,0,0,14.962,32.473,17.726,23.383,-8.6693,92.251,38.063,13.172,450,0,0
2017-02-16 7:00,-1.3185,0,0,0,0,0,0,0,13.935,34.275,16.205,26.053,-8.8752,92.068,26.838,13,450,0,0
2017-02-16 8:00,75.329,68.443,74.73,36.82,0,0,0,48.308,20.853,21.738,16.757,22.881,-8.452,79.197,16.581,15.769,350,0,1
2017-02-16 9:00,79.575,58.464,58.282,37.696,0,0,0,94.119,21.577,19.105,16.023,21.802,-7.7433,62.476,15.43,16,300,0,1
2017-02-16 10:00,77.47,58.464,58.282,38.968,0,0,0,100,21.616,19.123,15.987,21.817,-7.1529,63.428,15.418,16,300,0,1
2017-02-16 11:00,75.394,58.464,58.282,41.283,0,0,0,100,21.642,19.179,15.945,21.925,-5.6742,60.875,15.694,15.988,300,0,1
2017-02-16 12:00,80.4,58.464,61.656,44.648,0,0,0,100,21.637,19.243,16.014,21.89,-4.9717,62.582,15.456,15.944,300,0,1
2017-02-16 13:00,72.479,58.464,63.35,46.167,0,0,0,100,21.633,19.189,15.896,21.788,-4.2164,54.118,15.293,15.93,300,0,1
2017-02-16 14:00,71.626,58.464,61.662,45.704,0,0,0,100,21.661,19.126,16.005,21.595,-4.3656,51.828,15.577,15.971,300,0,1
2017-02-16 15:00,80.835,58.464,65.231,44.109,0,0,0,100,21.648,19.062,15.799,21.802,-4.9641,55.249,15.311,15.894,300,0,1
2017-02-16 16:00,72.035,58.464,62.092,43.973,0,0,0,100,21.648,18.939,15.992,21.658,-4.9768,55.382,15.435,16,300,0,1
2017-02-16 17:00,67.973,58.464,62.092,45.797,0,0,0,100,21.657,18.739,16.061,21.431,-5.0285,54.644,15.564,16,300,0,1
2017-02-16 18:00,68.632,58.464,62.092,43.734,0,0,0,100,21.635,18.425,15.954,21.042,-5.4322,56.892,15.49,16,300,0,1
2017-02-16 19:00,67.417,58.464,62.092,44.119,0,0,0,100,21.624,18.013,15.972,20.475,-5.7385,55.596,15.534,16,300,0,1
2017-02-16 20:00,65.465,58.464,62.092,46.631,0,0,0,100,21.592,17.693,16.082,20.225,-5.7124,57.698,15.643,16,300,0,1
2017-02-16 21:00,66.083,58.464,62.092,44.47,0,0,0,100,21.565,17.435,16.033,19.968,-5.8804,59.321,15.507,16,300,0,1
2017-02-16 22:00,5.0698,0,0,3.8366,0,0,0,7.6923,19.109,21.209,14.638,23.144,-6.652,57.589,15.413,14.363,387.5,0,0
2017-02-16 23:00,-1.2661,0,0,0,0,0,0,0,16.616,25.427,13.534,26.19,-7.0603,56.468,15.859,13,450,0,0
2017-02-17 0:00,-1.2284,0,0,0,0,0,0,0,16.138,26.525,13.128,26.748,-7.6674,60.192,15.984,13,450,0,0
2017-02-17 1:00,-1.1614,0,0,0,0,0,0,0,15.787,27.05,12.73,27.156,-8.6789,66.901,15.751,13,450,0,0
2017-02-17 2:00,-1.147,0,0,0,0,0.5382,0,0,15.62,27.738,12.31,27.947,-9.0584,66.451,15.299,13,450,0,0
2017-02-17 3:00,-1.2377,0,0,0,0,16.855,0,0,15.139,28.027,14.829,24.472,-9.4053,66.492,30.241,13.031,450,0,0
2017-02-17 4:00,-1.3872,0,0,0,0,0,0,0,14.639,28.564,18.06,18.786,-9.592,65.613,33.762,13,450,0,0
2017-02-17 5:00,-1.236,0,0,0,0,0,0,0,14.602,28.642,17.515,19.347,-10.362,66.47,25.12,13,450,0,0
2017-02-17 6:00,-1.155,0,0,0,0,0,0,0,14.69,28.419,16.096,21.351,-10.908,67.594,19.768,13.033,450,0,0
2017-02-17 7:00,-1.0652,0,0,0,0,0,0,0,14.85,28.396,14.255,23.784,-11.103,66.587,16.461,13.037,450,0,0
2017-02-17 8:00,70.368,66.598,66.266,29.661,0,0,8.383,22.154,20.965,16.588,16.575,19.669,-10.375,59.935,15.163,15.75,360,0,1
2017-02-17 9:00,72.463,58.751,53.096,32.092,0,0,0,67.154,21.577,16.433,15.993,18.347,-9.875,55.516,15.314,16,300,0,1
2017-02-17 10:00,81.688,58.751,58.133,39.89,0,0,0,98.462,21.592,16.47,15.99,18.447,-7.5926,47.615,15.417,15.941,300,0,1
2017-02-17 11:00,78.947,58.751,63.134,43.61,0,0,0,100,21.517,16.629,15.87,18.672,-6.2539,44.469,15.43,15.917,300,0,1
2017-02-17 12:00,78.797,58.751,63.134,47.277,0,0,0,100,21.48,16.569,15.849,18.643,-4.9771,44.041,15.399,15.857,300,0,1
2017-02-17 13:00,74.02,58.751,58.125,43.591,0,0,0,100,21.423,16.57,15.911,18.607,-4.3516,43.726,15.385,15.908,300,0,1
2017-02-17 14:00,79.821,58.751,63.804,48.95,0,0,0,100,21.416,16.656,15.769,18.757,-3.3766,40.822,15.357,15.772,300,0,1
2017-02-17 15:00,71.457,58.751,63.804,48.964,0,0,0,100,21.477,16.771,15.999,18.819,-3.365,42.057,15.453,15.967,300,0,1
2017-02-17 16:00,66.241,58.751,63.804,52.093,0,0,0,100,21.513,16.794,15.972,18.877,-4.1544,46.431,15.43,16,300,0,1
2017-02-17 17:00,65.245,58.751,63.804,51.282,0,0,0,100,21.53,16.645,15.997,18.764,-4.7062,48.832,15.389,16,300,0,1
2017-02-17 18:00,66.108,58.751,63.804,51.004,0,0,0,100,21.529,16.409,16.022,18.555,-4.479,47.88,15.44,16,300,0,1
2017-02-17 19:00,65.251,58.751,68.811,53.306,0,0,0,100,21.506,16.344,16.053,18.628,-4.028,46.913,15.374,16,300,0,1
2017-02-17 20:00,65.704,58.751,68.811,51.829,0,0,0,100,21.494,16.353,15.984,18.758,-3.8391,49.423,15.438,16,300,0,1
2017-02-17 21:00,66.039,58.751,68.811,54.083,0,0,0,100,21.485,16.458,16.028,19.178,-3.1997,50.024,15.393,16,300,0,1
2017-02-17 22:00,3.5127,0,0,0,0,0,0,7.6923,18.861,21.204,14.841,21.812,-3.7434,52.428,15.72,14.212,400,0,0
2017-02-17 23:00,-1.3816,0,0,0,0,0,0,0,16.365,24.343,14.252,23.281,-4.2072,53.097,16.996,13,450,0,0
2017-02-18 0:00,-1.3737,0,0,0,0,0,0,0,15.859,25.322,14.203,23.422,-4.5026,55.685,17.367,13.012,450,0,0
2017-02-18 1:00,-1.3675,0,0,0,0,0,0,0,15.752,25.502,14.148,23.499,-4.8961,61.494,17.295,13,450,0,0
2017-02-18 2:00,-1.3645,0,0,0,0,0,0,0,15.722,25.523,14.054,23.51,-5.4111,66.27,17.094,13.012,450,0,0
2017-02-18 3:00,-1.3532,0,0,0,0,0,0,0,15.648,25.683,13.919,23.795,-5.4876,66.399,16.833,13.021,450,0,0
2017-02-18 4:00,-1.3497,0,0,0,0,0,0,0,15.657,25.764,13.781,24.053,-5.7866,67.76,16.641,13,450,0,0
2017-02-18 5:00,-1.3269,0,0,0,0,0,0,0,15.701,25.861,13.637,24.329,-6.1364,70.026,16.462,13,450,0,0
2017-02-18 6:00,-1.3118,0,0,0,0,0,0,0,15.762,25.987,13.476,24.625,-7.0596,74.913,16.301,13,450,0,0
2017-02-18 7:00,-1.2797,0,0,0,0,0,0,0,15.788,26.042,13.266,24.93,-6.8752,70.373,16.097,13,450,0,0
2017-02-18 8:00,-1.3174,0,0,0,0,0,0,0,15.912,26.019,13.142,25.129,-5.5521,61.542,15.942,13,450,0,0
2017-02-18 9:00,35.948,68.212,82.222,25.805,0,0,9.1986,6.2308,18.381,21.596,15.469,23.437,-3.5833,51.181,16.26,14.25,362.5,0,1
2017-02-18 10:00,71.923,59.117,66.982,52.923,0,0,0,45.385,21.484,17.257,16.014,20.265,0.13405,40.59,15.379,16,300,0,1
2017-02-18 11:00,72.581,59.117,71.984,60.33,0,0,0,88.154,21.482,17.553,16.01,21.084,2.3245,37.563,15.242,16,300,0,1
2017-02-18 12:00,72.007,59.117,80.728,68.547,0,0,0,100,21.478,18.371,15.903,23.16,4.4927,38.361,15.157,15.873,300,0,1
2017-02-18 13:00,79.803,59.117,83.258,76.461,0,0,0,100,21.469,20.159,16.032,26.957,7.2256,38.716,15.126,15.979,300,0,1
2017-02-18 14:00,89.743,64.127,89.205,82.677,0,0,0,100,21.47,22.618,15.944,31.42,9.5853,37.541,14.732,15.883,300,0,1
2017-02-18 15:00,93.203,64.127,89.205,84.47,0,0,0,100,21.466,24.278,15.989,33.368,9.4205,38.575,14.713,15.978,300,0,1
2017-02-18 16:00,86.218,64.127,91.742,86.681,0,0,0,100,21.454,24.991,15.932,33.653,8.5656,41.411,14.742,15.91,300,0,1
2017-02-18 17:00,44.925,0,0,42.632,0,0,0,53.846,21.034,26.521,15.755,33.503,7.5063,45.818,14.904,15.25,395,0,0
2017-02-18 18:00,-1.9033,0,0,0,0,0,0,0,18.266,31.651,15.382,33.874,5.981,52.542,17.196,13,450,0,0
2017-02-18 19:00,-1.8632,0,0,0,0,0,0,0,17.298,33.237,15.44,33.627,5.4391,55.613,17.315,13,450,0,0
2017-02-18 20:00,-1.8214,0,0,0,0,0,0,0,17.157,33.411,15.47,33.244,5.2608,56.995,16.978,13.01,450,0,0
2017-02-18 21:00,-1.81,0,0,0,0,0,0,0,17.101,33.342,15.402,32.921,4.2327,61.69,16.566,13.014,450,0,0
2017-02-18 22:00,-1.7819,0,0,0,0,0,0,0,16.976,33.478,15.655,32.151,3.0842,67.187,18.53,13,450,0,0
2017-02-18 23:00,-1.7748,0,0,0,0,0,0,0,16.814,33.731,15.98,31.481,2.3464,71.876,18.89,13.002,450,0,0
2017-02-19 0:00,-1.7412,0,0,0,0,0,0,0,16.79,33.722,16.068,31.085,2.0182,74.334,18.849,13.006,450,0,0
2017-02-19 1:00,-1.7094,0,0,0,0,0,0,0,16.739,33.788,16.058,30.978,1.2126,85.664,18.661,13,450,0,0
2017-02-19 2:00,-1.702,0,0,0,0,0,0,0,16.706,33.766,15.905,31.061,0.57336,92.5,18.431,13,450,0,0
2017-02-19 3:00,-1.6691,0,0,0,0,0,0,0,16.622,33.751,15.75,31.189,0.24505,92.5,18.193,13.006,450,0,0
2017-02-19 4:00,-1.6505,0,0,0,0,0,0,0,16.652,33.659,15.581,31.277,0.37192,92.5,17.93,13,450,0,0
2017-02-19 5:00,-1.663,0,0,0,0,0,0,0,16.646,33.646,15.389,31.512,-0.58441,92.5,17.675,13,450,0,0
2017-02-19 6:00,-1.6277,0,0,0,0,0,0,0,16.583,33.818,15.205,32.023,-0.73254,92.5,17.392,13,450,0,0
2017-02-19 7:00,-1.5924,0,0,0,0,0,0,0,16.592,33.938,14.936,32.654,-1.0653,92.5,17.057,13,450,0,0
2017-02-19 8:00,-1.6037,0,0,0,0,0,0,0,16.664,34.082,14.679,33.193,0.037166,92.5,16.76,13,450,0,0
2017-02-19 9:00,-1.6817,0,0,0,0,0,0,0,16.98,34,14.631,33.514,1.7587,78.138,16.664,13,450,0,0
2017-02-19 10:00,-1.7831,0,0,0,0,0,0,0,17.284,33.728,14.824,33.326,3.2952,59.668,16.818,13,450,0,0
2017-02-19 11:00,-1.8167,0,0,0,0,0,0,0,17.554,33.357,15.074,33.202,3.8453,56.933,17.106,13,450,0,0
2017-02-19 12:00,-1.8778,0,0,0,0,0,0,0,17.603,33.331,15.367,33.299,4.4676,53.888,17.516,13,450,0,0
2017-02-19 13:00,-1.8886,0,0,0,0,0,0,0,17.549,33.406,15.768,33.04,5.0677,50.11,18.123,13,450,0,0
2017-02-19 14:00,-1.8665,0,0,0,0,0,0,0,17.698,33.049,16.051,32.466,5.2926,47.527,18.559,13,450,0,0
2017-02-19 15:00,-1.8679,0,0,0,0,0,0,0,17.943,33.056,15.807,32.986,4.7375,49.892,17.044,13,450,0,0
2017-02-19 16:00,-1.8139,0,0,0,0,0,0,0,17.849,33.235,15.928,33.127,3.5453,54.789,18.542,13,450,0,0
2017-02-19 17:00,-1.8106,0,0,0,0,0,0,0,17.719,33.274,16.238,32.498,3.0406,57.336,18.934,13,450,0,0
2017-02-19 18:00,-1.7778,0,0,0,0,0,0,0,17.621,33.357,16.424,32.127,2.1972,59.347,18.934,13,450,0,0
2017-02-19 19:00,-1.7259,0,0,0,0,0,0,0,17.541,33.432,16.383,32.089,1.186,58.104,18.726,13,450,0,0
2017-02-19 20:00,-1.6876,0,0,0,0,0,0,0,17.5,33.317,16.193,32.144,0.36586,58.268,18.391,13,450,0,0
2017-02-19 21:00,-1.6428,0,0,0,0,0,0,0,17.422,33.236,15.873,32.328,-0.45463,58.418,17.958,13,450,0,0
2017-02-19 22:00,-1.58,0,0,0,0,0,0,0,17.399,33.021,15.484,32.581,-1.4556,56.424,17.523,13,450,0,0
2017-02-19 23:00,-1.539,0,0,0,0,0,0,0,17.581,32.583,15.067,32.707,-2.3854,57.475,17.134,13,450,0,0
2017-02-20 0:00,-1.4914,0,0,0,0,0,0,0,17.654,31.513,14.707,32.132,-3.2497,58.573,16.788,13,450,0,0
2017-02-20 1:00,-1.4341,0,0,0,0,0,0,0,17.412,31.361,14.362,32.127,-3.9701,60.245,16.499,13,450,0,0
2017-02-20 2:00,-1.4271,0,0,0,0,0,0,0,17.193,31.363,14.035,32.459,-4.2848,58.155,16.192,13,450,0,0
2017-02-20 3:00,-1.413,0,0,0,0,0,0,0,17.227,31.061,13.731,32.305,-4.7154,59.337,15.865,13,450,0,0
2017-02-20 4:00,-1.3844,0,0,0,0,0,0,0,17.26,30.723,13.482,32.158,-5.1891,60.7,15.553,13,450,0,0
2017-02-20 5:00,-1.3519,0,0,0,0,0,0,0,17.233,30.454,13.21,32.222,-5.9141,61.275,15.303,13,450,0,0
2017-02-20 6:00,-1.3084,0,0,0,0,0,0,0,17.273,30.212,12.952,32.237,-6.695,57.661,15.082,13.207,450,0,0
2017-02-20 7:00,-1.2737,0,0,0,0,0,0,0,17.132,29.999,12.7,32.256,-6.8552,50.575,14.864,13,450,0,0
2017-02-20 8:00,-1.2913,0,0,0,0,6.7929,0,0,17.033,30.039,12.422,32.689,-6.2257,41.405,14.652,13,450,0,0
2017-02-20 9:00,-1.4888,0,0,0,0,9.7808,0,0,16.633,29.636,16.262,26.58,-5.4783,34.916,29.176,13,450,0,0
2017-02-20 10:00,-1.6076,0,0,0,0,0,0,0,16.505,29.079,18.576,21.933,-3.5559,30.939,27.66,13,450,0,0
2017-02-20 11:00,-1.6101,0,0,0,0,0,0,0,17.263,27.657,17.978,22.72,-2.0521,25.835,21.537,13,450,0,0
2017-02-20 12:00,-1.5922,0,0,0,0,0,0,0,17.204,28.923,17.16,25.764,-1.9408,25.653,18.825,13,450,0,0
2017-02-20 13:00,-1.6043,0,0,0,0,0,0,0,17.172,28.574,16.742,26.92,-0.038607,22.722,18.389,13,450,0,0
2017-02-20 14:00,13.222,67.689,100,0,0,0,16.667,0.16667,18.606,25.939,15.939,26.029,2.1618,19.366,18.245,13,450,0,1
2017-02-20 15:00,104.79,53.587,69.489,59.136,0,0,0,15.833,21.702,18.025,13.52,20.545,2.5187,18.659,13.784,13.72,450,0,0
2017-02-20 16:00,14.375,59.413,50,16.667,0,0,0,0,20.64,20.353,13.973,23.247,0.69595,24.033,15.85,13,450,0,0
2017-02-20 17:00,2.9601,59.714,50,8.3333,0,0,0,0,20.808,20.407,15.492,22.017,-0.33615,26.338,14.722,13,378.26,0,0
2017-02-20 18:00,-1.4817,0,0,0,0,0,0,0,18.292,23.763,15.267,24.472,-1.3609,30.725,17.849,13,450,0,0
2017-02-20 19:00,-1.447,0,0,0,0,0,0,0,17.631,24.736,15.374,24.602,-2.072,32.045,18.46,13,450,0,0
2017-02-20 20:00,-1.4362,0,0,0,0,0,0,0,17.52,25.166,15.453,24.76,-2.5178,34.341,18.274,13,450,0,0
2017-02-20 21:00,-1.41,0,0,0,0,0,0,0,17.446,25.308,15.265,25.004,-3.0511,38.712,17.818,13,450,0,0
2017-02-20 22:00,-1.3936,0,0,0,0,0,0,0,17.646,25.131,15.035,25.207,-3.794,41.67,17.359,13,450,0,0
2017-02-20 23:00,-1.3643,0,0,0,0,0,0,0,17.745,24.877,14.72,25.275,-4.2416,42.02,16.984,13,450,0,0
2017-02-21 0:00,-1.3541,0,0,0,0,0,0,0,17.672,24.944,14.433,25.594,-4.5003,46.057,16.751,13,450,0,0
2017-02-21 1:00,-1.3242,0,0,0,0,0,0,0,17.85,24.87,14.173,25.845,-5.2422,48.861,16.516,13,450,0,0
2017-02-21 2:00,-1.2773,0,0,0,0,0,0,0,17.623,25.005,13.941,26.116,-6.1689,51.942,16.323,13,450,0,0
2017-02-21 3:00,-1.2355,0,0,0,0,0,0,0,17.618,24.994,13.661,25.834,-7.0389,51.813,16.108,13,450,0,0
2017-02-21 4:00,-1.2138,0,0,0,0,0,0,0,17.391,25.046,13.356,26.112,-8.1275,56.706,15.873,13,450,0,0
2017-02-21 5:00,-1.2003,0,0,0,0,0,0,0,17.403,25.015,13.087,26.213,-8.7357,54.712,15.673,13,450,0,0
2017-02-21 6:00,-1.1846,0,0,0,0,0,0,0,17.295,25.084,12.876,26.454,-8.5732,51.798,15.502,13.005,450,0,0
2017-02-21 7:00,-1.1845,0,0,0,0,0,0,0,17.203,25.018,12.728,26.431,-8.3723,50.082,15.412,13,450,0,0
2017-02-21 8:00,81.697,68.227,74.419,42.993,0,0,0.62638,21.75,21.909,17.121,16.806,19.848,-6.5254,45.11,15.44,16,362.5,0,1
2017-02-21 9:00,66.997,59.414,63.754,50.528,0,0,0,66.75,21.882,16.639,16.015,18.825,-4.93,41.819,15.482,16,300,0,1
2017-02-21 10:00,67.14,59.414,68.787,55.908,0,0,0,98.75,21.881,16.446,15.995,18.634,-3.6274,38.245,15.405,16,300,0,1
2017-02-21 11:00,66.202,59.414,74.261,59.283,0,0,0,100,21.871,16.469,15.954,18.766,-2.0042,36.068,15.295,15.992,300,0,1
2017-02-21 12:00,66.318,59.414,74.261,62.588,0,0,0,100,21.86,16.655,15.98,19.182,0.22682,33.187,15.301,15.938,300,0,1
2017-02-21 13:00,69.379,59.414,74.261,65.171,0,0,0,100,21.803,16.776,15.98,19.182,1.7384,29.554,15.166,15.992,300,0,1
2017-02-21 14:00,71.984,59.414,74.261,66.23,0,0,0,100,21.777,16.93,15.985,19.479,1.2839,31.978,15.232,16,300,0,1
2017-02-21 15:00,67.71,59.414,74.261,65.254,0,0,0,100,21.787,17.156,15.989,20.127,0.80168,36.593,15.27,16,300,0,1
2017-02-21 16:00,67.559,59.414,74.261,63.004,0,0,0,100,21.77,17.57,16.012,20.976,0.082304,42.184,15.252,16,300,0,1
2017-02-21 17:00,68.403,59.414,74.261,60.201,0,0,0,100,21.767,18.256,16.014,22.827,-0.62351,57.908,15.252,16,300,0,1
2017-02-21 18:00,65.588,59.414,69.249,58.111,0,0,0,100,21.782,19.349,15.982,24.88,-1.13,71.285,15.259,16,300,0,1
2017-02-21 19:00,65.973,59.414,69.249,58.168,0,0,0,100,21.759,19.773,16,25.163,-0.83125,68.528,15.319,16,300,0,1
2017-02-21 20:00,66.034,59.414,69.249,56.924,0,0,0,100,21.746,20.172,16.019,25.9,-1.0956,77.736,15.333,16,300,0,1
2017-02-21 21:00,65.672,59.414,69.249,57.454,0,0,0,100,21.739,20.653,15.991,26.601,-1.358,92.5,15.344,16,300,0,1
2017-02-21 22:00,0.16343,0,0,0,0,0,0,0,19.821,24.566,15.11,29.459,-1.2913,92.5,16.205,13.573,385,0,0
2017-02-21 23:00,-1.5449,0,0,0,0,0,0,0,18.045,27.405,14.878,29.588,-1.009,92.464,17.695,13,450,0,0
2017-02-22 0:00,-1.5513,0,0,0,0,0,0,0,17.632,28.203,15.198,28.636,-0.64407,92.472,18.325,13,450,0,0
2017-02-22 1:00,-1.5732,0,0,0,0,0,0,0,17.537,28.71,15.466,28.336,-0.70403,92.5,18.529,13,450,0,0
2017-02-22 2:00,-1.5843,0,0,0,0,0,0,0,17.515,29.286,15.597,28.409,-0.63717,92.5,18.573,13,450,0,0
2017-02-22 3:00,-1.5891,0,0,0,0,0,0,0,17.535,29.498,15.679,28.589,-0.76821,92.5,18.531,13,450,0,0
2017-02-22 4:00,-1.603,0,0,0,0,0,0,0,17.461,29.716,15.693,28.638,-0.46845,92.5,18.495,13,450,0,0
2017-02-22 5:00,-1.6012,0,0,0,0,0,0,0,17.412,29.951,15.701,28.797,-0.27603,92.5,18.439,13,450,0,0
2017-02-22 6:00,-1.6038,0,0,0,0,0,0,0,17.54,30.143,15.687,29.05,-0.20412,92.5,18.396,13,450,0,0
2017-02-22 7:00,-1.601,0,0,0,0,0,0,0,17.583,30.139,15.677,29.155,-0.40089,92.5,18.32,13.005,450,0,0
2017-02-22 8:00,85.912,68.477,84.734,58.89,0,0,14.536,22,21.89,22.128,17.094,29.267,0.31668,92.5,16.274,16,362.5,0,1
2017-02-22 9:00,67.422,61.033,74.499,64.511,0,0,0,67,21.831,23.167,16.002,30.859,2.205,80.794,15.202,16,300,0,1
2017-02-22 10:00,66.308,61.033,79.518,68.458,0,0,0,98.75,21.84,24.172,15.957,32.345,4.2014,63.507,15.147,16,300,0,1
2017-02-22 11:00,65.571,56.033,79.518,73.112,0,0,0,100,21.82,25.09,16.03,33.727,4.5573,64.35,15.14,16,300,0,1
2017-02-22 12:00,66.837,56.033,79.518,74.282,0,0,0,100,21.786,25.822,16.021,34.696,4.5934,65.199,15.057,16,300,0,1
2017-02-22 13:00,66.752,56.033,79.518,74.532,0,0,0,100,21.762,26.435,15.998,35.611,5.395,62.301,15.069,16,300,0,1
2017-02-22 14:00,67.175,56.033,79.518,75.217,0,0,0,100,21.749,26.793,16.017,35.65,4.7719,64.715,15.083,16,300,0,1
2017-02-22 15:00,65.678,56.033,79.518,75.331,0,0,0,100,21.723,26.827,15.943,35.414,4.4051,64.951,15.058,16,300,0,1
2017-02-22 16:00,65.473,56.033,79.518,75.346,0,0,0,100,21.704,26.772,15.99,35.056,4.27,63.278,15.053,16,300,0,1
2017-02-22 17:00,66.338,56.033,79.518,74.314,0,0,0,100,21.67,26.665,15.986,34.872,3.9057,64.778,15.064,16,300,0,1
2017-02-22 18:00,66.27,56.033,79.518,72.829,0,0,0,100,21.659,26.609,16.011,34.825,3.3768,68.164,15.062,16,300,0,1
2017-02-22 19:00,65.172,56.033,79.518,71.014,0,0,0,100,21.638,26.399,15.947,34.363,2.9419,69.396,15.104,16,300,0,1
2017-02-22 20:00,65.391,56.033,79.518,69.692,0,0,0,100,21.607,26.193,15.974,33.916,2.3541,70.769,15.066,16,300,0,1
2017-02-22 21:00,64.835,56.033,79.518,68.68,0,0,0,100,21.592,25.976,15.94,33.592,2.1039,71.477,15.146,16,300,0,1
2017-02-22 22:00,-1.7598,0,0,0,0,0,0,0,19.994,29.944,15.314,36.04,1.7265,74.91,16.442,13.411,387.5,0,0
2017-02-22 23:00,-1.7222,0,0,0,0,0,0,0,18.365,33.064,15.394,36.349,1.5078,78.076,18.464,13,450,0,0
2017-02-23 0:00,-1.7584,0,0,0,0,0,0,0,17.991,34.631,15.907,35.67,1.5121,80.618,19.413,13,450,0,0
2017-02-23 1:00,-1.7537,0,0,0,0,0,0,0,17.905,34.828,16.257,34.911,1.4728,92.5,19.791,13,450,0,0
2017-02-23 2:00,-1.7329,0,0,0,0,0,0,0,17.72,35.133,16.447,34.308,1.2866,92.5,19.902,13,450,0,0
2017-02-23 3:00,-1.7379,0,0,0,0,0,0,0,17.668,35.114,16.57,33.851,1.2577,92.5,19.897,13,450,0,0
2017-02-23 4:00,-1.7683,0,0,0,0,0,0,0,17.643,35.048,16.638,33.512,1.2503,92.5,19.872,13,450,0,0
2017-02-23 5:00,-1.755,0,0,0,0,0,0,0,17.676,35.047,16.663,33.315,1.0775,92.5,19.772,13,450,0,0
2017-02-23 6:00,-1.7542,0,0,0,0,0,0,0,17.616,35.167,16.644,33.388,1.174,92.5,19.66,13,450,0,0
2017-02-23 7:00,-1.7637,0,0,0,0,0,0,0,17.553,35.291,16.56,33.453,1.3128,92.5,19.583,13,450,0,0
2017-02-23 8:00,71.388,68.629,86.006,68.245,0,0,16.667,23.811,21.46,26.293,16.982,35.12,3.0392,92.5,16.552,15.75,350,0,1
2017-02-23 9:00,67.021,58.901,84.399,74.242,0,0,0,37.94,21.73,27.605,15.963,38.118,4.2833,86.91,15.054,16,300,0,1
2017-02-23 10:00,67.9,58.901,89.4,83.079,0,0,0,37.298,21.754,30.807,16.038,45.618,7.239,91.775,15.018,16,300,0,1
2017-02-23 11:00,70.12,58.901,94.411,90.834,0,0,0,22.734,21.725,33.23,16.006,49.265,9.7142,67.085,14.74,16,300,0,1
2017-02-23 12:00,76.365,58.901,96.384,93.932,0,0,0,3.1366,21.696,35.165,15.94,52.807,10.342,67.305,14.496,15.929,300,0,1
2017-02-23 13:00,72.812,58.901,98.564,92.477,0,0,0,0,21.666,36.425,16.008,54.191,9.8525,76.97,14.566,16,300,0,1
2017-02-23 14:00,83.263,63.918,98.564,98.743,0,0,42.773,0,21.658,38.114,16.083,56.34,11.913,63.057,14.681,15.912,300,0,1
2017-02-23 15:00,95.465,63.918,98.564,100,0,0,100,0,21.654,38.975,16.517,55.077,11.787,62.349,14.993,15.901,300,0,1
2017-02-23 16:00,93.048,63.918,98.564,100,0,0,100,0,21.658,38.848,16.567,53.124,10.645,62.892,14.834,15.991,300,0,1
2017-02-23 17:00,73.367,58.911,93.547,97.02,0,0,44.086,0,21.565,35.889,15.787,47.862,8.5836,61.674,14.231,16,300,0,1
2017-02-23 18:00,69.749,58.911,88.542,85.493,0,0,0,0,21.522,34.42,16.005,45.563,6.8917,66.605,14.667,16,300,0,1
2017-02-23 19:00,67.118,58.911,83.506,79.938,0,0,0,0.00020774,21.518,33.039,16.051,43.08,5.6418,67.335,14.952,16,300,0,1
2017-02-23 20:00,65.765,58.911,83.506,74.021,0,0,0,0.000021537,21.503,31.957,15.991,41.582,3.9741,79.716,15.078,16,300,0,1
2017-02-23 21:00,64.807,58.911,78.499,71.089,0,0,0,0.00088797,21.477,31.239,16.034,40.601,3.5079,83.863,15.072,16,300,0,1
2017-02-23 22:00,-1.6301,0,0,0,0,0,0,0,19.879,36.139,15.329,43.935,2.8853,80.846,16.81,13.77,387.5,0,0
2017-02-23 23:00,-1.7808,0,0,0,0,0,0,0,18.286,39.847,15.38,44.969,2.2273,72.554,18.506,13,450,0,0
2017-02-24 0:00,-1.7442,0,0,0,0,0,0,0,17.818,41.06,15.754,43.597,1.3322,86.876,19.11,13,450,0,0
2017-02-24 1:00,-1.7134,0,0,0,0,0,0,0,17.713,41.367,16.004,42.445,0.94263,92.5,19.107,13,450,0,0
2017-02-24 2:00,-1.7013,0,0,0,0,0,0,0,17.66,41.504,16.101,41.811,0.74069,92.5,18.921,13,450,0,0
2017-02-24 3:00,-1.6927,0,0,0,0,0,0,0,17.63,41.041,16.106,41.214,0.52276,91.494,18.701,13.012,450,0,0
2017-02-24 4:00,-1.6786,0,0,0,0,0,0,0,17.666,40.494,16.043,40.659,0.18542,91.802,18.49,13,450,0,0
2017-02-24 5:00,-1.6445,0,0,0,0,0,0,0,17.626,40.201,15.884,40.52,-0.3185,90.876,18.278,13,450,0,0
2017-02-24 6:00,-1.6756,0,0,0,0,0,0,0,17.691,39.888,15.746,40.428,0.17352,75.09,18.07,13.091,450,0,0
2017-02-24 7:00,-1.6599,0,0,0,0,0,0,0,17.657,39.458,15.648,40.191,-0.26413,72.138,17.91,13,450,0,0
2017-02-24 8:00,80.95,67.81,84.092,57.712,0,0,16.667,11.438,21.674,27.418,16.935,33.862,0.62059,66.627,15.271,16,370,0,1
2017-02-24 9:00,65.891,58.517,73.442,62.537,0,0,0,28.256,21.628,26.492,16.005,32.685,1.2242,61.058,15.269,16,300,0,1
2017-02-24 10:00,64.848,58.517,78.481,65.624,0,0,0,47.859,21.641,25.855,16.027,31.775,1.899,57.065,15.346,16,300,0,1
2017-02-24 11:00,64.364,58.517,78.481,67.542,0,0,0,69.363,21.637,25.48,15.996,31.317,2.2069,55.529,15.293,16,300,0,1
2017-02-24 12:00,64.236,58.517,78.481,66.976,0,0,0,91.489,21.622,25.451,15.921,32.099,1.5798,80.176,15.263,15.995,300,0,1
2017-02-24 13:00,64.457,58.517,78.481,67.318,0,0,0,100,21.637,26.032,16.01,33.491,1.2025,92.5,15.207,15.957,300,0,1
2017-02-24 14:00,65.173,58.517,78.481,66.379,0,0,0,99.997,21.619,26.678,16.016,34.821,0.98883,92.5,15.337,16,300,0,1
2017-02-24 15:00,64.198,58.517,78.481,66.104,0,0,0,100,21.6,27.342,15.968,35.831,0.44872,92.5,15.354,16,300,0,1
2017-02-24 16:00,63.487,58.517,78.481,66.525,0,0,0,99.997,21.582,27.901,16.059,36.697,0.56377,92.5,15.398,15.988,300,0,1
2017-02-24 17:00,66.143,58.517,73.443,65.086,0,0,0,99.996,21.528,28.109,15.979,36.59,0.20901,92.5,15.131,16,300,0,1
2017-02-24 18:00,65.452,58.517,73.443,64.934,0,0,0,100,21.523,28.019,15.971,36.338,0.0093189,92.5,15.385,16,300,0,1
2017-02-24 19:00,64.415,58.517,73.443,63.275,0,0,0,100,21.497,27.857,16.028,36.021,0.4707,92.5,15.344,16,300,0,1
2017-02-24 20:00,66.123,58.517,73.443,64.168,0,0,0,100,21.482,27.54,16.034,35.264,-0.34227,92.5,15.288,16,300,0,1
2017-02-24 21:00,64.397,58.517,73.443,63.679,0,0,0,100,21.482,27.244,15.976,34.945,-0.30126,92.5,15.278,16,300,0,1
2017-02-24 22:00,-1.64,0,0,0,0,0,0,0,19.625,32.556,15.175,38.973,-0.44201,92.5,16.941,13.397,385,0,0
