,AHU 2 Supply Air Pressure (Pa),AHU 2 fan VFD state [0 off 1 on],AHU 2 Outdoor Air Damper (%),AHU 2 Exhaust Air Damper (%),AHU 2 Heat Recovery Wheel (%),AHU 2 Heating Coil State (%),AHU 2 Cooling Coil State (%),AHU 2 Humidifier State (%),AHU 2 Return Air Temperature [degC],AHU 2 Return Air Humidity [%],AHU 2 Supply Air Temperature [degC],AHU 2 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 2 Supply Air Temperature Setpoint (degC),AHU 2 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-02-24 23:00,-1.641,0,0,0,0,0,0,0,17.814,36.795,14.993,40.189,-0.69426,92.5,18.329,13,450,0,0
2017-02-25 0:00,-1.6249,0,0,0,0,0,0,0,17.32,37.976,15.241,39.07,-0.67976,92.5,18.726,13,450,0,0
2017-02-25 1:00,-1.6384,0,0,0,0,0,0,0,17.106,38.402,15.374,38.442,-0.75126,92.5,18.817,13,450,0,0
2017-02-25 2:00,-1.6511,0,0,0,0,0,0,0,16.927,38.697,15.435,38.071,-0.98737,92.5,18.698,13,450,0,0
2017-02-25 3:00,-1.6238,0,0,0,0,0,0,0,16.809,38.881,15.468,37.859,-1.2024,92.5,18.493,13,450,0,0
2017-02-25 4:00,-1.6073,0,0,0,0,0,0,0,16.758,39.102,15.426,37.938,-1.4126,92.5,18.257,13,450,0,0
2017-02-25 5:00,-1.601,0,0,0,0,0,0,0,16.783,39.265,15.338,38.119,-1.3847,92.5,18.036,13,450,0,0
2017-02-25 6:00,-1.6213,0,0,0,0,0,0,0,16.789,39.238,15.246,38.218,-0.88587,92.5,17.857,13,450,0,0
2017-02-25 7:00,-1.6241,0,0,0,0,0,0,0,16.823,39.1,15.189,38.201,-1.394,92.5,17.763,13,450,0,0
2017-02-25 8:00,-1.5902,0,0,0,0,0,0,0,16.854,39.119,15.064,38.454,-1.5564,92.5,17.71,13,450,0,0
2017-02-25 9:00,37.331,68.472,84.508,30.695,0,0,16.667,11.093,18.798,32.833,15.641,36.973,-0.67376,92.5,16.476,14.25,362.5,0,1
2017-02-25 10:00,67.03,60.373,74.186,61.545,0,0,0,37.195,21.486,26.807,16.007,34.968,0.15723,92.5,15.314,16,300,0,1
2017-02-25 11:00,64.12,60.373,74.186,65.088,0,0,0,51.72,21.566,26.995,16.044,35.395,0.28451,92.5,15.303,16,300,0,1
2017-02-25 12:00,64.21,60.373,74.186,64.073,0,0,0,65.369,21.563,27.205,16.016,35.835,0.26268,92.5,15.4,16,300,0,1
2017-02-25 13:00,64.535,60.373,74.186,62.894,0,0,0,77.336,21.528,27.571,15.986,36.402,0.20612,92.5,15.267,16,300,0,1
2017-02-25 14:00,65.71,60.373,74.186,64.801,0,0,0,87.026,21.527,28.054,16.016,37.349,1.0981,92.5,15.344,16,300,0,1
2017-02-25 15:00,66.477,60.373,74.186,66.795,0,0,0,93.84,21.532,28.675,16.007,38.48,1.6455,92.5,15.227,16,300,0,1
2017-02-25 16:00,66.209,60.373,74.186,66.089,0,0,0,97.84,21.502,29.209,16.051,39.17,1.3977,92.5,15.25,16,300,0,1
2017-02-25 17:00,32.301,0,0,34.005,0,0,0,49.967,21.033,31.134,15.758,40.293,1.726,92.5,15.696,14.723,387.5,0,0
2017-02-25 18:00,-1.8339,0,0,0,0,0,0,0,18.414,38.2,15.139,43.969,1.5912,92.5,17.818,13,450,0,0
2017-02-25 19:00,-1.7911,0,0,0,0,0,0,0,17.623,40.733,15.434,43.024,1.1972,92.5,18.739,13,450,0,0
2017-02-25 20:00,-1.7813,0,0,0,0,0,0,0,17.235,41.514,15.665,41.82,0.63521,92.5,19.02,13,450,0,0
2017-02-25 21:00,-1.7286,0,0,0,0,0,0,0,17.03,41.945,15.807,40.948,0.11921,92.5,18.965,13,450,0,0
2017-02-25 22:00,-1.6807,0,0,0,0,0,0,0,16.817,41.631,15.738,40.169,-0.71311,91.872,18.719,13,450,0,0
2017-02-25 23:00,-1.6154,0,0,0,0,0,0,0,16.564,41.176,15.521,39.56,-1.5377,78.116,18.263,13,450,0,0
2017-02-26 0:00,-1.5664,0,0,0,0,0,0,0,16.381,40.317,15.169,38.935,-2.2682,67.688,17.682,13,450,0,0
2017-02-26 1:00,-1.5233,0,0,0,0,0,0,0,16.129,39.56,14.718,38.409,-2.9149,55.304,17.02,13,450,0,0
2017-02-26 2:00,-1.499,0,0,0,0,0,0,0,15.986,38.741,14.199,38.303,-3.6853,57.285,16.415,13,450,0,0
2017-02-26 3:00,-1.4192,0,0,0,0,0,0,0,15.858,37.795,13.644,38.693,-4.8749,49.474,15.807,13.004,450,0,0
2017-02-26 4:00,-1.381,0,0,0,0,0,0,0,15.748,37.02,13.084,38.237,-5.7475,52.046,15.218,13,450,0,0
2017-02-26 5:00,-1.3273,0,0,0,0,0,0,0,15.688,36.659,12.529,38.373,-6.9766,50.587,14.649,13.012,450,0,0
2017-02-26 6:00,-1.2715,0,0,0,0,17.807,0,0,15.634,35.991,12.423,37.542,-8.0811,63.131,30.087,13,450,0,0
2017-02-26 7:00,-1.5535,0,0,0,0,0,0,0,14.952,36.045,17.741,25.908,-8.3411,57.219,33.405,13,450,0,0
2017-02-26 8:00,-1.4011,0,0,0,0,0,0,0,15.004,35.195,18.282,24.432,-8.2226,44.083,24.422,13,450,0,0
2017-02-26 9:00,-1.2979,0,0,0,0,0,0,0,15.231,33.724,17.078,25.831,-7.4915,41.026,19.083,13,450,0,0
2017-02-26 10:00,-1.2992,0,0,0,0,0,0,0,15.652,32.447,15.305,28.161,-6.5045,38.688,16.099,13,450,0,0
2017-02-26 11:00,-1.3331,0,0,0,0,0,0,0,16.223,31.609,13.716,30.776,-5.8714,35.818,14.773,13,450,0,0
2017-02-26 12:00,-1.3557,0,0,0,0,0,0,0,16.688,31.076,12.721,32.339,-4.3878,32.463,14.504,13,450,0,0
2017-02-26 13:00,-1.4085,0,0,0,0,0.068633,0,0,16.865,30.567,12.429,32.68,-3.1285,30.899,14.773,13,450,0,0
2017-02-26 14:00,17.283,59.213,74.864,14.224,15,14.06,0,5.7491,18.949,25.941,12.046,29.661,-0.877,26.256,19.029,13,365,0,0
2017-02-26 15:00,16.95,60.323,74.878,22.011,20,0,12.396,2,20.522,24.145,12.256,30.095,-0.46502,24.356,13.658,13,300,0,0
2017-02-26 16:00,25.177,60.081,31.544,8.3333,0,0,0,0,20.622,23.821,14.373,27.261,-0.78815,26.068,17.917,13,386.67,0,0
2017-02-26 17:00,-1.7102,0,0,0,0,0,0,0,18.444,26.66,15.982,25.784,-0.85164,29.567,18.019,13,366.67,0,0
2017-02-26 18:00,-1.5578,0,0,0,0,0,0,0,16.978,28.958,15.315,27.67,-1.2714,39.655,18.493,13,450,0,0
2017-02-26 19:00,22.895,60.943,74.789,15.878,0,0,16.667,2.9167,19.948,24.592,13.242,28.446,-1.5032,40.851,11.975,13,379.55,0,0
2017-02-26 20:00,-1.4705,0,0,0,0,0,0,0,18.414,27.389,12.703,32.489,-2.0268,45.471,16.159,13,450,0,0
2017-02-26 21:00,-1.4668,0,0,0,0,0,0,0,17.405,28.909,13.467,30.993,-2.1235,47.299,17.204,13,450,0,0
2017-02-26 22:00,-1.4776,0,0,0,0,0,0,0,16.873,29.558,14.066,29.874,-2.1012,53.618,17.341,13,450,0,0
2017-02-26 23:00,-1.4663,0,0,0,0,0,0,0,16.736,30.039,14.228,29.646,-2.2966,60.613,17.265,13,450,0,0
2017-02-27 0:00,-1.4987,0,0,0,0,0,0,0,16.877,30.515,14.276,29.992,-2.0055,62.034,17.086,13,450,0,0
2017-02-27 1:00,-1.5063,0,0,0,0,0,0,0,16.868,30.682,14.233,30.314,-1.7121,57.522,16.94,13,450,0,0
2017-02-27 2:00,-1.5217,0,0,0,0,0,0,0,16.972,30.881,14.218,30.516,-0.84936,52.612,16.818,13,450,0,0
2017-02-27 3:00,-1.5294,0,0,0,0,0,0,0,17.098,30.942,14.29,30.76,-0.72255,52.93,16.743,13,450,0,0
2017-02-27 4:00,-1.5608,0,0,0,0,0,0,0,17.111,30.891,14.267,30.884,-0.74435,54.529,16.775,13,450,0,0
2017-02-27 5:00,-1.5439,0,0,0,0,0,0,0,17.012,31.218,14.28,31.079,-0.99827,56.306,16.789,13,450,0,0
2017-02-27 6:00,-1.5708,0,0,0,0,0,0,0,16.954,32.308,14.328,31.705,-0.5163,54.802,16.789,13,450,0,0
2017-02-27 7:00,-1.5889,0,0,0,0,0,0,0,16.83,32.23,14.341,32.123,-0.20532,53.446,16.835,13,450,0,0
2017-02-27 8:00,87.095,66.906,82.979,58.74,0,0,16.667,22.5,21.699,21.678,16.594,26.775,1.4837,47.528,15.201,16,355,0,1
2017-02-27 9:00,80.899,62.07,73.847,65.237,0,0,0,67.583,21.612,21.642,16.068,26.346,2.4976,43.701,15.051,16,300,0,1
2017-02-27 10:00,75.811,62.07,73.847,64.599,0,0,0,99,21.599,21.727,15.925,26.708,2.0016,48.339,15.118,15.939,300,0,1
2017-02-27 11:00,76.574,62.07,77.531,65.977,0,0,0,100,21.569,21.536,15.945,25.347,2.9581,37.812,15.13,15.971,300,0,1
2017-02-27 12:00,81.295,62.07,80.033,68.215,0,0,0,100,21.551,20.673,15.973,23.25,3.9619,28.307,14.794,15.976,300,0,1
2017-02-27 13:00,90.83,62.07,80.033,70.802,0,0,0,100,21.554,19.882,15.949,21.897,4.8216,23.342,14.957,15.891,300,0,1
2017-02-27 14:00,99.038,62.07,80.033,70.581,0,0,0,100,21.523,19.352,15.96,21.065,4.4731,22.895,14.853,15.962,300,0,1
2017-02-27 15:00,111.86,62.07,85.079,77.427,0,0,0,99.997,21.521,20.91,15.843,27.796,4.1332,22.282,13.547,15.787,300,0,1
2017-02-27 16:00,100.44,62.07,90.114,84.425,0,0,0,100,21.513,24.217,14.819,35.279,2.9876,26.389,12.754,14.783,300,0,1
2017-02-27 17:00,82.83,62.07,85.114,77.486,0,0,0,99.994,21.534,26.123,15.306,37.929,2.2008,28.922,13.898,15.495,300,0,1
2017-02-27 18:00,78.427,62.07,80.104,72.718,0,0,0,99.999,21.598,27.673,15.985,39.415,1.511,30.751,14.097,16,300,0,1
2017-02-27 19:00,71.263,57.069,80.104,70.33,0,0,0,99.984,21.603,28.846,16.01,41.331,0.86204,31.088,14.172,16,300,0,1
2017-02-27 20:00,70.478,57.069,80.104,68.17,0,0,0,99.678,21.621,29.858,15.983,42.965,0.65918,33.297,14.225,16,300,0,1
2017-02-27 21:00,67.651,57.069,75.088,65.749,0,0,0,96.038,21.611,30.876,15.969,45.051,-0.41465,36.557,14.255,16,300,0,1
2017-02-27 22:00,-1.6909,0,0,0,0,0,0,0,19.617,36.135,15.504,43.896,-1.4172,39.171,16.722,13.453,395,0,0
2017-02-27 23:00,-1.535,0,0,0,0,0,0,0,17.798,38.927,15.201,42.375,-2.0761,43.424,17.872,13,450,0,0
2017-02-28 0:00,-1.5541,0,0,0,0,0,0,0,17.489,38.146,15.231,40.153,-2.0785,45.611,18.177,13,450,0,0
2017-02-28 1:00,-1.5643,0,0,0,0,0,0,0,17.354,37.101,15.268,38.327,-2.898,50.34,18.085,13,450,0,0
2017-02-28 2:00,-1.5085,0,0,0,0,0,0,0,17.338,36.263,15.191,37.138,-3.798,55.607,17.754,13,450,0,0
2017-02-28 3:00,-1.4766,0,0,0,0,0,0,0,17.124,36.095,14.981,36.706,-4.1649,51.616,17.344,13.004,450,0,0
2017-02-28 4:00,-1.5172,0,0,0,0,0,0,0,15.103,39.977,16.809,35.358,-4.056,50.753,17.264,13.01,450,0,0
2017-02-28 5:00,-1.5521,0,0,0,0,0,0,0,13.084,42.035,18.972,30.707,-4.021,54.018,18.534,13,450,0,0
2017-02-28 6:00,-1.57,0,0,0,0,0,0,0,11.704,44.618,19.96,28.342,-4.2531,54.284,18.654,13.186,450,0,0
2017-02-28 7:00,-1.5672,0,0,0,0,0,0,0,10.894,46.543,20.436,27.296,-3.9912,53.863,18.368,13,450,0,0
2017-02-28 8:00,86.83,68.43,80.738,55.593,0,0,16.667,40.44,21.568,22.849,16.671,27.667,-1.81,44.955,14.594,16,362.5,0,1
2017-02-28 9:00,94.728,62.319,77.267,66.897,0,0,0,70.191,21.655,24.35,16.019,33.666,-0.22268,37.585,14.32,15.958,300,0,1
2017-02-28 10:00,97.3,62.319,79.986,72.634,0,0,0,85.638,21.653,27.054,15.88,38.197,2.9857,30.362,14.103,15.915,300,0,1
2017-02-28 11:00,102.63,62.319,87.532,78.488,0,0,0,93.242,21.587,28.511,15.863,39.821,4.4611,30.164,13.886,15.825,300,0,1
2017-02-28 12:00,101.87,62.319,85.028,81.417,0,0,0,95.502,21.569,29.635,15.784,40.944,4.9235,32.616,13.866,15.875,300,0,1
2017-02-28 13:00,92.419,62.319,90.086,82.344,0,0,0,92.872,21.596,30.652,15.901,42.728,5.3618,34.073,13.553,15.84,300,0,1
2017-02-28 14:00,88.85,62.319,86.758,82.939,0,0,0,86.54,21.566,31.459,15.404,44.834,4.1975,38.506,13.574,15.447,300,0,1
2017-02-28 15:00,81.755,62.319,85.08,79.437,0,0,0,74.988,21.601,32.446,15.69,45.028,3.2579,40.188,14.126,15.755,300,0,1
2017-02-28 16:00,81.605,62.319,85.08,76.624,0,0,0,63.023,21.651,32.464,15.935,43.249,2.605,44.284,14.216,15.965,300,0,1
2017-02-28 17:00,72.588,57.307,85.08,74.449,0,0,0,52.582,21.645,32.109,15.965,41.484,1.9076,52.071,14.24,16,300,0,1
2017-02-28 18:00,67.101,57.307,80.072,73.056,0,0,0,44.971,21.625,31.445,16.066,39.336,1.6243,55.049,14.303,16,300,0,1
2017-02-28 19:00,67.277,57.307,80.072,72.885,0,0,0,40.808,21.601,30.832,15.995,38.407,1.6134,58.639,14.325,16,300,0,1
2017-02-28 20:00,67.656,57.307,80.072,71.713,0,0,0,38.385,21.589,30.495,15.995,38.39,1.536,60.045,14.431,16,300,0,1
2017-02-28 21:00,66.921,57.307,80.072,70.55,0,0,0,37.272,21.56,30.197,15.98,37.949,2.0823,59.115,14.432,16,300,0,1
2017-02-28 22:00,-1.8434,0,0,0,0,0,0,0,19.69,35.225,15.641,41.049,1.3232,61.001,17.196,13.375,385,0,0
2017-02-28 23:00,-1.7802,0,0,0,0,0,0,0,17.92,39.328,15.678,41.856,0.9654,71.045,18.704,13,450,0,0
2017-03-01 0:00,-1.7721,0,0,0,0,0,0,0,17.45,40.578,15.942,40.775,-0.083765,92.5,19.373,13,450,0,0
2017-03-01 1:00,-1.7672,0,0,0,0,0,0,0,17.248,42.169,16.108,40.855,-0.23059,92.5,19.414,13,450,0,0
2017-03-01 2:00,-1.7629,0,0,0,0,0,0,0,17.192,43.104,16.18,41.396,-0.23082,92.5,19.263,13,450,0,0
2017-03-01 3:00,-1.7614,0,0,0,0,0,0,0,17.159,43.214,16.177,41.529,-0.14466,92.5,19.153,13,450,0,0
2017-03-01 4:00,-1.7489,0,0,0,0,0,0,0,17.112,42.96,16.136,41.271,-0.13017,92.5,18.949,13,450,0,0
2017-03-01 5:00,-1.7552,0,0,0,0,0,0,0,17.075,42.813,16.052,41.089,0.10912,92.5,18.742,13.016,450,0,0
2017-03-01 6:00,-1.7717,0,0,0,0,0,0,0,17.051,42.639,15.937,41.089,0.38414,92.5,18.575,13.042,450,0,0
2017-03-01 7:00,-1.8107,0,0,0,0,0,0,0,17.012,42.569,15.909,41.128,0.7233,92.5,18.413,13,450,0,0
2017-03-01 8:00,84.971,68.13,87.123,62.949,0,0,16.667,18.063,21.676,29.437,16.856,39.07,1.1666,92.5,15,16,350,0,1
2017-03-01 9:00,70.522,60.271,74.462,67.24,0,0,0,17.621,21.634,30.167,16.047,40.326,1.7209,92.5,14.982,16,300,0,1
2017-03-01 10:00,78.782,60.271,79.47,69.336,0,0,0,14.289,21.656,30.759,16.037,41.319,2.1085,92.5,14.843,15.98,300,0,1
2017-03-01 11:00,80.22,60.271,79.47,68.234,0,0,0,8.2169,21.626,31.315,15.994,41.9,2.2329,92.5,15.044,16,300,0,1
2017-03-01 12:00,77.895,60.271,79.47,69.488,0,0,0,1.0014,21.594,31.991,16.011,43.105,3.0377,92.5,15.045,15.996,300,0,1
2017-03-01 13:00,71.997,60.271,82.034,73.428,0,0,0,0,21.653,32.791,15.958,44.925,4.0611,92.5,15.096,15.958,300,0,1
2017-03-01 14:00,75.747,60.271,84.131,73.937,0,0,0,0,21.68,33.366,15.993,45.455,4.1308,92.5,15.008,16,300,0,1
2017-03-01 15:00,83.835,60.271,79.12,70.189,0,0,0,0,21.689,33.351,15.962,44.907,2.9262,92.5,15.028,15.988,300,0,1
2017-03-01 16:00,73.911,60.271,79.12,68.244,0,0,0,0,21.648,33.146,16.032,44.296,2.7133,92.5,15.083,16,300,0,1
2017-03-01 17:00,69.473,60.271,74.102,65.125,0,0,0,0,21.625,32.778,16.03,42.995,1.9469,92.5,15.31,16,300,0,1
2017-03-01 18:00,66.039,60.271,74.102,62.872,0,0,0,0,21.597,31.931,15.94,41.456,1.2983,92.5,15.342,16,300,0,1
2017-03-01 19:00,66.682,60.271,74.102,60.594,0,0,0,0.00062909,21.596,31.358,15.998,40.653,0.84798,92.5,15.232,16,300,0,1
2017-03-01 20:00,67.074,60.271,69.042,58.589,0,0,0,0.0054905,21.596,30.697,15.985,39.523,0.29989,92.5,15.351,16,300,0,1
2017-03-01 21:00,63.625,60.271,69.042,56.516,0,0,0,1.1706,21.556,29.774,16.013,37.639,-0.74102,92.5,15.351,16,300,0,1
2017-03-01 22:00,-1.7908,0,0,0,0,0,0,0,19.436,35.416,15.203,42.723,-0.99464,92.5,16.553,13.639,387.5,0,0
2017-03-01 23:00,-1.6789,0,0,0,0,0,0,0,17.523,40.401,14.746,45.704,-1.865,92.5,17.653,13,450,0,0
2017-03-02 0:00,-1.5987,0,0,0,0,0,0,0,16.972,41.961,14.77,44.818,-3.2153,92.5,17.821,13,450,0,0
2017-03-02 1:00,-1.5594,0,0,0,0,0,0,0,16.674,42.932,14.633,44.255,-4.7884,92.5,17.507,13,450,0,0
2017-03-02 2:00,-1.4936,0,0,0,0,0,0,0,16.582,47.087,14.358,47.113,-6.1826,90.404,16.893,13,450,0,0
2017-03-02 3:00,-1.4157,0,0,0,0,0,0,0,16.433,46.442,13.851,48.836,-7.8331,79.163,16.105,13.114,450,0,0
2017-03-02 4:00,2.7271,59.214,0,0,0,0,0,0,17.968,39.14,13.818,42.938,-9.1324,90.429,16.734,13.024,368.33,0,0
2017-03-02 5:00,14.25,29.339,0,0,0,0,16.667,0,19.286,32.855,18.868,30.643,-10.361,83.471,19.713,13,387.5,0,0
2017-03-02 6:00,-1.1835,0,0,0,0,0,0,0,15.972,39.922,15.874,36.237,-11.946,80.476,18.107,13.175,450,0,0
2017-03-02 7:00,-1.1296,0,0,0,0,0,0,0,15.407,40.052,14.101,38.352,-12.989,69.926,15.822,13.047,450,0,0
2017-03-02 8:00,84.92,68.299,63.045,21.335,0,0,16.667,32.675,21.442,23.147,15.644,27.007,-13.076,68.424,14.855,16,370,0,1
2017-03-02 9:00,76.077,59.517,52.271,28.012,0,0,0,64.741,21.54,23.928,16.145,33.061,-13.124,60.391,14.623,16,300,0,1
2017-03-02 10:00,78.529,59.517,54.798,34.436,0,0,0,80.502,21.627,26.986,15.883,39.785,-12.086,51.117,14.762,15.903,300,0,1
2017-03-02 11:00,75.855,59.517,51.108,34.467,0,0,0,85.809,21.606,29.051,15.894,43.218,-11.587,47.724,14.101,15.985,300,0,1
2017-03-02 12:00,76.899,59.517,56.148,35.007,0,0,0,84.111,21.555,30.392,15.876,45.131,-10.82,48.255,14.334,15.859,300,0,1
2017-03-02 13:00,81.464,59.517,54.891,35.485,0,0,0,78.955,21.538,31.087,16.132,45.059,-10.389,46.985,14.504,15.947,300,0,1
2017-03-02 14:00,82.418,59.517,62.2,44.089,0,0,0,71.509,21.543,31.584,15.813,44.701,-9.0401,44.087,14.019,15.644,300,0,1
2017-03-02 15:00,79.14,59.517,64.63,51.062,0,0,0,65.247,21.457,31.185,14.616,44.898,-8.8572,42.411,13.317,14.595,300,0,1
2017-03-02 16:00,75.529,59.517,52.715,42.952,0,0,0,60.805,21.46,30.987,15.046,43.035,-9.9869,46.7,13.995,15.141,300,0,1
2017-03-02 17:00,70.253,59.517,55.945,37.086,0,0,0,56.031,21.558,30.945,16.07,40.686,-10.495,46.789,14.615,15.988,300,0,1
2017-03-02 18:00,70.01,59.517,54.279,37.632,0,0,0,54.044,21.543,30.291,15.919,39.261,-10.803,47.08,14.817,16,300,0,1
2017-03-02 19:00,69.221,59.517,60.341,42.018,0,0,0,54.476,21.553,29.979,15.959,39.024,-10.322,48.136,14.721,16,300,0,1
2017-03-02 20:00,66.061,59.517,60.341,45.187,0,0,0,53.396,21.592,30.244,15.975,39.747,-10.474,50.293,14.759,16,300,0,1
2017-03-02 21:00,66.447,59.517,60.341,44.518,0,0,0,52.244,21.543,30.224,15.98,39.579,-10.745,51.435,14.744,16,300,0,1
2017-03-02 22:00,-1.3736,0,0,3.4613,0,0,0,0,18.427,37.927,14.814,40.483,-11.405,53.084,15.612,13.641,387.5,0,0
2017-03-02 23:00,-1.1739,0,0,0,0,0,0,0,16.174,43.279,13.236,45.701,-12.305,53.551,15.115,13,450,0,0
2017-03-03 0:00,-1.1383,0,0,0,0,0.91482,0,0,15.688,42.994,12.22,46.747,-13.139,54.223,14.444,13,450,0,0
2017-03-03 1:00,-1.2988,0,0,0,0,16.155,0,0,15.064,42.583,14.707,37.5,-13.62,53.173,44.857,13.016,450,0,0
2017-03-03 2:00,-1.4024,0,0,0,0,0,0,0,14.562,43.078,17.964,28.747,-13.932,52.425,30.161,13,450,0,0
2017-03-03 3:00,-1.2307,0,0,0,0,0,0,0,14.036,43.816,16.092,32.129,-14.377,50.694,23.668,13,450,0,0
2017-03-03 4:00,-1.1747,0,0,0,0,0,0,0,14.068,42.894,14.999,33.316,-14.659,50.247,19.469,13,450,0,0
2017-03-03 5:00,-1.1079,0,0,0,0,0,0,0,15.021,39.261,14.22,34.684,-15.049,51.448,15.242,13.004,450,0,0
2017-03-03 6:00,-0.99004,0,0,0,0,5.1836,0,0,15.859,36.049,12.161,36.994,-15.304,50.382,12.748,13.21,450,0,0
2017-03-03 7:00,-1.3211,0,0,0,0,14.849,0,0,14.827,35.584,16.194,26.766,-14.604,48.248,42.605,13.016,450,0,0
2017-03-03 8:00,80.761,68.52,64.56,31.215,0,0,16.667,42.123,21.458,22.258,18.028,27.302,-12.793,43.18,14.811,16,362.5,0,1
2017-03-03 9:00,71.13,60.011,59.06,40.162,0,0,0,75.273,21.594,23.664,15.994,35.477,-11.166,36.238,14.73,16,300,0,1
2017-03-03 10:00,70.413,60.011,62.058,40.727,0,0,0,88.222,21.686,27.723,15.973,42.84,-11.768,41.407,14.562,15.908,300,0,1
2017-03-03 11:00,70.25,60.011,53.194,41.005,0,0,0,85.851,21.743,30.643,15.785,47.325,-11.966,55.028,14.66,15.864,300,0,1
2017-03-03 12:00,72.588,60.011,61.236,39.009,0,0,0,76.517,21.739,31.966,16.071,47.35,-11.657,45.984,14.881,15.961,300,0,1
2017-03-03 13:00,77.239,60.011,61.675,43.76,0,0,0,64.716,21.698,32.39,15.924,45.431,-9.6663,45.277,14.507,15.814,300,0,1
2017-03-03 14:00,73.976,60.011,59.2,41.481,0,0,0,55.253,21.597,31.879,15.8,41.935,-9.1392,41.051,14.785,15.907,300,0,1
2017-03-03 15:00,74.289,60.011,56.647,37.96,0,0,0,50.781,21.577,30.774,15.901,38.822,-10.269,41.473,14.726,15.888,300,0,1
2017-03-03 16:00,77.599,60.011,54.164,35.138,0,0,0,50.605,21.513,29.951,15.87,37.277,-11.459,39.629,14.572,15.915,300,0,1
2017-03-03 17:00,69.758,60.011,56.739,38.423,0,0,0,54.256,21.512,29.294,15.856,36.825,-12.119,39.245,14.758,15.926,300,0,1
2017-03-03 18:00,65.791,60.011,56.74,38.188,0,0,0,58.71,21.525,29.072,16.037,38.233,-13.519,39.965,14.759,16,300,0,1
2017-03-03 19:00,66.188,55,54.25,37.347,0,0,0,62.216,21.524,29.322,15.974,39.644,-14.137,42.014,14.673,16,300,0,1
2017-03-03 20:00,65.384,55,59.254,38.84,0,0,0,63.184,21.546,29.841,16.022,41.079,-14.231,41.368,14.66,16,300,0,1
2017-03-03 21:00,62.872,55,54.249,40.866,0,0,0,61.956,21.508,30.306,16.028,42.318,-14.556,46.074,14.674,16,300,0,1
2017-03-03 22:00,-1.1813,0,0,2.6342,0,0,0,0,17.989,38.22,14.484,40.633,-15.017,49.045,15.162,13.852,385,0,0
2017-03-03 23:00,34.979,67.562,74.25,22.139,0,0,3.2013,18.968,18.992,35.125,14.332,37.69,-15.29,49.673,13.516,13.277,365,0,0
2017-03-04 0:00,51.775,55.514,66.705,53.988,0,0,0,50.981,21.146,25.626,13.68,36.703,-15.749,51.927,12.68,13.692,300,0,0
2017-03-04 1:00,14.382,0,0,15.701,0,7.8155,0,21.557,19.099,29.553,13.797,38.356,-16.045,52.146,15.626,14.543,387.5,0,0
2017-03-04 2:00,-1.2896,0,0,0,0,26.095,0,0,14.656,38.527,15.451,31.766,-16.662,53.683,46.627,14.218,450,0,0
2017-03-04 3:00,-1.3092,0,0,0,0,0,0,0,13.502,41.202,16.915,27.379,-17.295,53.252,34.263,13.323,450,0,0
2017-03-04 4:00,-1.1072,0,0,0,0,0,0,0,11.199,45.002,16.082,29.09,-17.927,47.14,27.488,13,450,0,0
2017-03-04 5:00,-1.0836,0,0,0,0,0,0,0,7.1646,49.523,19.683,23.97,-19.148,40.956,23.332,13,450,0,0
2017-03-04 6:00,-1.0578,0,0,0,0,0,0,0,6.0452,52.129,20.186,22.828,-20.086,41.556,19.406,13,450,0,0
2017-03-04 7:00,-1.059,0,0,0,0,0,0,0,5.0867,52.312,20.152,22.048,-21.042,36.396,17.041,13,450,0,0
2017-03-04 8:00,-1.0656,0,0,0,0,0,0,0,4.4746,53.111,20.542,20.301,-20.832,30.974,16.101,13,450,0,0
2017-03-04 9:00,24.836,77.068,64.146,33.253,0,0,33.333,23.842,12.581,35.685,22.811,18.111,-19.888,28.943,27.648,14.401,375,0,1
2017-03-04 10:00,10.558,99.424,99.319,100,0,0,100,89.593,21.724,18.356,42.36,13.281,-18.615,24.847,46.912,14.86,450,0,1
2017-03-04 11:00,10.254,99.424,99.319,100,0,0,100,99.993,22.367,19.158,45.045,13.241,-17.981,23.233,48.063,13,450,0,1
2017-03-04 12:00,10.106,99.424,99.319,100,0,0,100,100,22.613,20.933,45.596,13.224,-17.362,23.145,47.497,13,450,0,1
2017-03-04 13:00,9.9239,99.424,99.319,100,0,0,100,100,22.83,21.763,45.961,13.219,-14.384,21.294,47.741,13,450,0,1
2017-03-04 14:00,9.9202,99.424,99.319,100,0,0,100,100,22.986,22.216,45.831,13.215,-13.143,22.17,48.307,13,450,0,1
2017-03-04 15:00,10.079,99.424,99.319,100,0,0,100,100,23.115,22.849,46.386,13.221,-12.892,21.634,46.033,13,450,0,1
2017-03-04 16:00,10.138,99.424,99.319,100,0,0,100,100,23.151,23.1,45.103,13.234,-14.316,28.689,46.343,13,450,0,1
2017-03-04 17:00,10.221,99.424,99.319,100,0,0,100,100,23.404,22.524,46.224,13.219,-14.996,30.562,47.732,13,450,0,0
2017-03-04 18:00,10.359,99.424,99.319,100,0,0,100,33.333,23.64,20.963,46.891,13.215,-15.206,33.61,48.77,13,450,0,0
2017-03-04 19:00,10.247,99.424,99.319,100,0,0,100,0,23.673,20.215,47.003,13.215,-15.28,35.61,48.787,13,450,0,0
2017-03-04 20:00,10.343,99.424,99.319,100,0,0,100,0,23.7,19.702,46.895,13.221,-15.452,38.189,48.958,13,450,0,0
2017-03-04 21:00,10.248,99.424,99.319,100,0,0,100,0,23.729,19.325,47.072,13.215,-15.557,39.569,48.609,13,450,0,0
2017-03-04 22:00,10.224,99.424,99.319,100,0,0,100,0,23.738,18.913,47.052,13.21,-16.058,39.741,48.841,13,450,0,0
2017-03-04 23:00,10.268,99.424,99.319,100,0,0,100,0,23.689,18.569,47.216,13.212,-16.602,41.626,48.834,13,450,0,0
2017-03-05 0:00,10.286,99.424,99.319,100,0,0,100,0,23.679,18.265,47.275,13.213,-16.854,42.68,48.321,13,450,0,0
2017-03-05 1:00,10.272,99.424,99.319,100,0,0,100,0,23.709,17.949,47.078,13.21,-17.491,44.372,48.046,13,450,0,0
2017-03-05 2:00,10.268,99.424,99.319,100,0,0,100,0,23.755,17.614,46.9,13.219,-17.946,45.106,48.825,13,450,0,0
2017-03-05 3:00,10.311,99.424,99.319,100,0,0,100,0,23.825,17.243,46.966,13.216,-18.129,44.914,48.729,13,450,0,0
2017-03-05 4:00,10.293,99.424,99.319,100,0,0,100,0,23.853,16.971,46.842,13.219,-18.097,43.787,48.741,13,450,0,0
2017-03-05 5:00,10.269,99.424,99.319,100,0,0,100,0,23.896,16.734,47.041,13.209,-17.904,43.701,48.866,13,450,0,0
2017-03-05 6:00,10.319,99.424,99.319,100,0,0,100,0,23.953,16.438,47.13,13.218,-18.349,45.683,48.901,13,450,0,0
2017-03-05 7:00,10.318,99.424,99.319,100,0,0,100,0,23.986,16.221,47.496,13.216,-17.731,44.921,48.846,13,450,0,0
2017-03-05 8:00,10.373,99.424,99.319,100,0,0,100,0,24.077,16.003,47.539,13.21,-15.954,38.412,48.318,13,450,0,0
2017-03-05 9:00,10.11,99.424,99.319,100,0,0,100,0,24.164,15.799,47.289,13.218,-14.115,32.764,48.547,13,450,0,0
2017-03-05 10:00,10.148,99.424,99.319,100,0,0,100,0,24.228,15.625,46.478,13.221,-12.09,28.157,48.214,13,450,0,0
2017-03-05 11:00,10.113,99.424,99.319,100,0,0,100,0,24.339,15.573,45.903,13.222,-10.714,22.907,47.15,13,450,0,0
2017-03-05 12:00,9.9838,99.424,99.319,100,0,0,100,0,24.433,15.497,45.092,13.222,-8.7775,15.559,46.062,13,450,0,0
2017-03-05 13:00,10.077,99.424,99.319,100,0,0,100,0,24.491,15.641,44.082,13.22,-6.5169,12.318,44.741,13,450,0,0
2017-03-05 14:00,10.122,99.424,99.319,100,0,0,100,0,24.552,15.84,43.152,13.231,-5.5024,11.815,44.169,13,450,0,0
2017-03-05 15:00,10.123,99.424,99.319,100,0,0,100,0,24.618,16.041,43.57,13.229,-4.7012,10.005,43.57,13,450,0,0
2017-03-05 16:00,10.157,99.424,99.319,100,0,0,100,0,24.706,16.06,42.99,13.233,-6.6415,10.354,44.355,13,450,0,0
2017-03-05 17:00,9.9781,99.424,99.319,100,0,0,100,0,24.783,15.997,43.938,13.226,-7.2855,12.938,45.33,13,450,0,0
2017-03-05 18:00,9.9767,99.424,99.319,100,0,0,100,0,24.81,15.917,44.446,13.221,-7.9129,17.479,45.547,13,450,0,0
2017-03-05 19:00,9.9993,99.424,50,92.308,0,0,100,10,24.793,15.776,44.443,13.214,-7.8986,22.287,45.652,13,450,0,0
2017-03-05 20:00,9.9701,99.424,100,100,0,0,100,52.5,24.792,15.769,44.677,13.221,-8.5651,24.128,46.055,13,450,0,0
2017-03-05 21:00,9.9606,99.424,100,100,0,0,100,93.083,24.805,15.706,45.145,13.216,-9.3019,23.65,46.53,13,450,0,0
2017-03-05 22:00,9.9824,99.424,100,100,0,0,100,16.667,24.858,15.544,45.412,13.216,-9.3677,23.366,46.557,13,450,0,0
2017-03-05 23:00,10.005,99.424,100,100,0,0,100,0,24.902,15.53,45.283,13.216,-9.3517,28.677,46.569,13,450,0,0
2017-03-06 0:00,10.069,99.424,100,100,0,0,100,0,25.094,16.554,45.823,13.217,-10.59,34.899,47.482,13,450,0,0
2017-03-06 1:00,9.9424,99.424,100,100,0,0,100,0,25.079,16.001,46.025,13.207,-10.253,34.515,47.14,13,450,0,0
2017-03-06 2:00,9.9982,99.424,100,100,0,0,100,0,24.998,15.943,46.017,13.204,-10.558,34.199,47.421,13,450,0,0
2017-03-06 3:00,9.7942,99.424,100,100,0,0,100,0,24.982,15.644,46.028,13.209,-10.648,32.014,47.479,13,450,0,0
2017-03-06 4:00,9.6615,99.424,100,100,0,0,100,0,24.847,15.221,46.434,13.2,-11.434,33.483,47.987,13,450,0,0
2017-03-06 5:00,9.9334,99.424,100,100,0,0,100,0,25.039,15.235,46.523,13.208,-11.677,36.129,48.036,13,450,0,0
2017-03-06 6:00,30.824,77.528,82.696,97.705,0,0,88.454,0,25.01,14.846,39.499,14.046,-11.191,34.916,28.317,13,450,0,0
2017-03-06 7:00,39.32,56.378,58.737,28.77,0,0,0,0,23.355,14.441,12.422,19.301,-10.694,34.776,15.456,13,367.65,0,0
2017-03-06 8:00,109.27,70.761,80.591,58.142,0,0,16.667,24.25,22.793,13.528,14.143,16.542,-8.6567,32.047,13.853,14.223,350,0,1
2017-03-06 9:00,104.91,64.507,70.865,54.978,0,0,0,69.25,22.781,15.066,15.821,22.303,-8.0929,29.602,14.383,15.814,300,0,1
2017-03-06 10:00,107.71,64.507,70.865,60.777,0,0,0,99.25,22.707,19.578,15.523,31.613,-6.9947,29.045,13.93,15.374,300,0,1
2017-03-06 11:00,104.37,64.507,74.125,62.995,0,0,0,100,22.682,22.204,15.461,35.018,-6.1656,30.644,14.164,15.348,300,0,1
2017-03-06 12:00,99.766,64.507,79.54,68.499,0,0,0,99.999,22.654,23.788,14.917,37.661,-5.2491,30.242,12.912,14.897,300,0,1
2017-03-06 13:00,88.401,64.507,82.056,72.919,0,0,0,100,22.491,25.153,13.919,40.928,-4.3713,31.613,12.554,14.114,300,0,1
2017-03-06 14:00,90.259,64.507,82.056,76.038,0,0,0,99.997,22.422,25.936,13.691,42.925,-3.8038,35.686,11.682,13.651,300,0,1
2017-03-06 15:00,89.553,64.507,82.056,73.968,0,0,0,100,22.366,26.842,13.95,43.877,-3.2824,36.97,12.482,13.957,300,0,1
2017-03-06 16:00,88.369,64.507,77.052,70.47,0,0,0,99.992,22.376,27.935,14.869,45.083,-3.9252,46.789,13.174,14.814,300,0,1
2017-03-06 17:00,90.135,64.507,77.052,68.018,0,0,0,99.914,22.361,29.49,15.219,47.18,-4.2563,60.992,13.5,15.136,300,0,1
2017-03-06 18:00,84.04,59.507,80.848,69.487,0,0,0,97.568,22.293,30.541,14.628,50.234,-4.0557,60.089,12.642,14.722,300,0,1
2017-03-06 19:00,82.711,59.507,75.897,64.466,0,0,0,89.333,22.286,31.831,15.106,51.625,-4.8455,89.191,13.877,15.223,300,0,1
2017-03-06 20:00,80.495,59.507,73.385,61.129,0,0,0,77.205,22.271,32.525,15.646,50.776,-4.9688,92.5,14.246,15.679,300,0,1
2017-03-06 21:00,72.682,59.507,73.385,59.249,0,0,0,64.726,22.231,32.505,15.91,48.981,-4.6751,92.5,14.529,15.915,300,0,1
2017-03-06 22:00,4.2541,0,0,5.0227,0,0,0,0,20.325,38.814,15.441,48.108,-4.9809,92.5,16.674,13.518,387.5,0,0
2017-03-06 23:00,-1.39,0,0,0,0,0,0,0,18.168,43.22,15.024,48.864,-4.9099,92.5,17.817,13,450,0,0
2017-03-07 0:00,-1.4312,0,0,0,0,0,0,0,17.824,43.051,15.034,46.817,-4.8536,92.5,18.07,13,450,0,0
2017-03-07 1:00,-1.4461,0,0,0,0,0,0,0,18.195,44.639,15.096,47.182,-4.5915,92.5,17.972,13,450,0,0
2017-03-07 2:00,-1.459,0,0,0,0,0,0,0,18.232,43.516,15.101,47.146,-4.2882,92.5,17.895,13,450,0,0
2017-03-07 3:00,-1.4831,0,0,0,0,0,0,0,18.057,41.174,15.032,44.358,-4.3115,92.5,17.851,13,450,0,0
2017-03-07 4:00,-1.488,0,0,0,0,0,0,0,18.025,39.648,14.993,42.333,-3.9859,92.5,17.766,13,450,0,0
2017-03-07 5:00,-1.5061,0,0,0,0,0,0,0,17.603,38.951,14.945,41.174,-3.9536,92.5,17.715,13,450,0,0
2017-03-07 6:00,-1.4928,0,0,0,0,0,0,0,17.268,38.751,14.851,40.494,-3.6293,92.5,17.674,13.024,450,0,0
2017-03-07 7:00,-1.5126,0,0,0,0,0,0,0,17.384,38.015,14.815,39.839,-3.6336,92.5,17.575,13.009,450,0,0
2017-03-07 8:00,89.702,67.941,87.234,53.143,0,0,0,34.57,21.823,25.367,15.392,34.364,-2.7693,92.5,14.834,15.728,362.5,0,1
2017-03-07 9:00,82.223,61.091,74.329,65.124,0,0,0,52.799,22.173,26.441,15.979,37.761,-2.7364,92.5,14.459,16,300,0,1
2017-03-07 10:00,87.796,61.091,80.015,67.222,0,0,0,61.967,22.175,28.206,15.994,42.018,-1.7914,92.5,14.214,15.967,300,0,1
2017-03-07 11:00,85.658,61.091,80.015,67.584,0,0,0,63.299,22.126,29.834,16.032,45.104,-1.2127,92.5,14.225,16,300,0,1
2017-03-07 12:00,95.389,61.091,80.015,68.009,0,0,0,58.114,22.021,31.148,15.974,46.022,-0.91189,92.5,14.372,16,300,0,1
2017-03-07 13:00,93.461,61.091,80.015,68.828,0,0,0,51.375,21.967,31.344,15.961,44.782,-0.4206,92.5,14.264,15.984,300,0,1
2017-03-07 14:00,87.079,61.091,80.015,69.484,0,0,0,45.966,21.936,31.196,16.011,43.658,0.0006002,92.5,14.409,16,300,0,1
2017-03-07 15:00,88.654,61.091,80.015,70.312,0,0,0,41.641,21.925,30.909,15.996,42.726,0.47269,92.5,14.405,16,300,0,1
2017-03-07 16:00,82.681,61.091,80.015,70.679,0,0,0,38.891,21.919,30.646,15.958,42.973,1.1065,92.5,14.566,16,300,0,1
2017-03-07 17:00,81.139,61.091,80.015,70.887,0,0,0,36.575,21.88,30.508,15.998,42.792,1.3583,92.5,14.429,16,300,0,1
2017-03-07 18:00,73.991,61.091,80.015,70.909,0,0,0,35.052,21.841,30.348,15.998,42.53,1.3118,92.5,14.507,16,300,0,1
2017-03-07 19:00,69.315,61.091,80.015,71.08,0,0,0,34.014,21.833,30.24,15.958,42.424,1.5101,92.5,14.463,16,300,0,1
2017-03-07 20:00,68.516,61.091,80.015,71.99,0,0,0,32.476,21.819,30.34,15.957,42.533,2.087,92.5,14.583,16,300,0,1
2017-03-07 21:00,68.527,61.091,82.525,74.675,0,0,0,29.164,21.807,30.827,15.96,43.847,3.0963,92.5,14.534,16,300,0,1
2017-03-07 22:00,3.7201,0,0,5.9271,0,0,0,2.0119,20.065,36.965,15.788,46.852,2.8516,92.5,17.14,13.548,387.5,0,0
2017-03-07 23:00,-1.8802,0,0,0,0,0,0,0,18.295,41.522,15.956,48.01,3.3677,92.5,18.548,13,450,0,0
2017-03-08 0:00,-1.902,0,0,0,0,0,0,0,17.881,42.995,16.303,46.631,3.188,92.5,19.274,13,450,0,0
2017-03-08 1:00,-1.8975,0,0,0,0,0,0,0,17.775,43.925,16.538,45.163,2.4311,92.5,19.475,13,450,0,0
2017-03-08 2:00,-1.8655,0,0,0,0,0,0,0,17.768,46.201,16.656,45.616,2.3235,92.5,19.401,13,450,0,0
2017-03-08 3:00,-1.85,0,0,0,0,0,0,0,17.746,47.619,16.643,47.408,1.7853,92.5,19.287,13,450,0,0
2017-03-08 4:00,-1.8221,0,0,0,0,0,0,0,17.713,47.981,16.515,47.256,1.5175,92.5,19.113,13,450,0,0
2017-03-08 5:00,-1.8041,0,0,0,0,0,0,0,17.715,47.129,16.456,47.109,1.4704,92.5,18.951,13,450,0,0
2017-03-08 6:00,-1.803,0,0,0,0,0,0,0,17.538,45.895,16.309,45.651,1.0372,92.5,18.874,13,450,0,0
2017-03-08 7:00,-1.778,0,0,0,0,0,0,0,17.302,46.124,16.111,45.658,1.2046,92.5,18.793,13,450,0,0
2017-03-08 8:00,101.96,69.824,87.347,61.374,0,0,0,13.084,21.533,30.288,15.099,41.28,4.0901,80.883,15.116,15.351,362.5,0,1
2017-03-08 9:00,96.712,62.28,86.462,76.014,0,0,0,17.392,21.792,29.303,16.005,39.257,6.0474,65.491,14.952,16,300,0,1
2017-03-08 10:00,105.64,62.28,86.462,82.407,0,0,0,23.599,21.772,28.57,15.904,37.526,8.0054,47.167,14.515,15.949,300,0,1
2017-03-08 11:00,101.65,62.28,91.499,86.956,0,0,0,33.318,21.694,27.946,16.015,36.547,8.6384,40.815,14.24,16,300,0,1
2017-03-08 12:00,96.76,62.28,94.813,90.994,0,0,0,44.58,21.637,27.647,15.957,36.202,9.0387,36.62,13.82,15.973,300,0,1
2017-03-08 13:00,94.169,62.28,95.734,93.02,0,0,0,53.988,21.584,28.138,15.755,37.377,9.0433,34.104,13.521,15.8,300,0,1
2017-03-08 14:00,96.081,62.28,95.177,96.654,0,0,23.126,65.414,21.531,27.367,15.184,34.726,8.8362,23.384,12.66,15.125,300,0,1
2017-03-08 15:00,84.585,62.28,95.412,96.399,0,0,9.0612,74.712,21.484,28.42,13.857,43.421,7.3293,31.001,11.442,14.044,300,0,1
2017-03-08 16:00,84.658,62.28,94.708,90.997,0,0,0,75.932,21.519,29.855,14.628,44.637,5.3712,38.439,12.689,14.658,300,0,1
2017-03-08 17:00,77.053,62.28,88.307,86.722,0,0,0,69.35,21.556,31.562,15.317,46.894,4.5151,46.488,13.507,15.28,300,0,1
2017-03-08 18:00,81.656,62.28,83.288,78.713,0,0,0,58.097,21.619,32.319,15.534,46.059,2.2919,59.68,13.942,15.574,300,0,1
2017-03-08 19:00,76.534,62.28,83.288,75.016,0,0,0,48.653,21.614,31.878,15.789,42.916,1.5766,61.583,14.066,15.736,300,0,1
2017-03-08 20:00,75.888,62.28,83.288,71.19,0,0,0,45.5,21.607,30.535,15.992,39.349,1.0889,57.246,14.284,16,300,0,1
2017-03-08 21:00,70.485,57.278,78.279,68.622,0,0,0,47.664,21.58,29.555,15.971,38.436,0.39474,67.573,14.356,16,300,0,1
2017-03-08 22:00,3.94,0,0,0,0,0,0,3.7174,19.611,35.095,15.496,42.914,-0.81351,86.984,16.963,13.512,387.5,0,0
2017-03-08 23:00,-1.6443,0,0,0,0,0,0,0,17.447,40.145,15.18,43.947,-2.5862,92.5,17.779,13,450,0,0
2017-03-09 0:00,-1.5843,0,0,0,0,0,0,0,16.953,41.045,15.096,43.272,-2.634,78.89,17.979,13,450,0,0
2017-03-09 1:00,-1.5587,0,0,0,0,0,0,0,16.687,40.516,14.888,42.014,-3.1751,47.85,17.639,13,450,0,0
2017-03-09 2:00,-1.5308,0,0,0,0,0,0,0,16.593,40.02,14.614,41.348,-3.3979,42.274,17.111,13,450,0,0
2017-03-09 3:00,-1.568,0,0,0,0,0,0,0,15.237,43.822,17.306,35.155,-3.8015,38.365,16.777,13,450,0,0
2017-03-09 4:00,-1.6035,0,0,0,0,0,0,0,11.497,46.375,21.684,26.083,-5.0745,52.817,17.086,13.006,450,0,0
2017-03-09 5:00,-1.6057,0,0,0,0,0,0,0,9.9602,48.303,20.674,27.08,-5.52,31.26,17.408,13.024,450,0,0
2017-03-09 6:00,-1.5838,0,0,0,0,0,0,0,9.2072,51.512,20.067,28.041,-6.0676,29.924,17.236,13.052,450,0,0
2017-03-09 7:00,-1.5473,0,0,0,0,0,0,0,8.8053,50.978,19.921,27.218,-6.1886,31.464,17.018,13,450,0,0
2017-03-09 8:00,79.98,68.607,79.704,47.098,0,0,0,50.271,20.309,21.626,15.618,28.297,-5.3525,31.912,14.942,15.75,362.5,0,1
2017-03-09 9:00,89.472,59.394,68.452,51.353,0,0,0,87.433,21.535,23.116,15.962,35.302,-4.6959,31.08,14.398,15.988,300,0,1
2017-03-09 10:00,93.347,59.394,65.426,51.82,0,0,0,99.98,21.607,25.968,15.811,38.946,-4.3599,32.254,14.718,15.982,300,0,1
2017-03-09 11:00,96.312,59.394,68.444,53.42,0,0,0,99.995,21.607,27.739,15.867,41.331,-3.8038,38.511,14.718,15.962,300,0,1
2017-03-09 12:00,94.278,59.394,70.969,55.518,0,0,0,99.998,21.574,28.79,15.796,42.484,-3.5944,32.878,14.327,15.878,300,0,1
2017-03-09 13:00,93.838,59.394,73.527,61.528,0,0,0,100,21.529,29.013,15.413,43.005,-2.3231,27.523,13.767,15.423,300,0,1
2017-03-09 14:00,95.545,59.394,78.541,63.824,0,0,0,99.994,21.507,29.205,15.352,42.371,-1.7622,26.113,13.402,15.354,300,0,1
2017-03-09 15:00,99.751,64.405,83.564,73.73,0,0,0,100,21.484,29.188,14.124,43.251,0.90575,20.609,12.276,14.268,300,0,1
2017-03-09 16:00,101.22,64.405,78.512,72.066,0,0,0,100,21.441,29.062,14.402,42.729,-1.6753,24.675,12.805,14.233,300,0,1
2017-03-09 17:00,87.823,59.374,73.503,65.799,0,0,0,99.998,21.491,29.332,15.256,43.128,-2.3247,26.378,14.028,15.17,300,0,1
2017-03-09 18:00,81.835,59.374,73.503,58.276,0,0,0,99.922,21.54,29.854,15.998,43.43,-2.7924,27.741,14.417,15.989,300,0,1
2017-03-09 19:00,80.721,59.374,73.503,57.937,0,0,0,98.578,21.583,30.368,15.937,44.29,-3.1747,28.639,14.471,15.955,300,0,1
2017-03-09 20:00,73.014,59.374,68.492,56.017,0,0,0,92.554,21.635,31.351,15.996,46.184,-3.4458,28.687,14.452,16,300,0,1
2017-03-09 21:00,66.656,59.374,68.492,57.26,0,0,0,82.41,21.627,32.144,15.935,47.482,-3.5398,29.59,14.46,16,300,0,1
2017-03-09 22:00,4.036,0,0,4.7631,0,0,0,5.8947,19.614,38.327,15.183,46.281,-3.7521,31.042,16.526,13.832,387.5,0,0
2017-03-09 23:00,-1.5611,0,0,0,0,0,0,0,17.292,43.058,14.734,47.381,-3.6716,30.25,17.36,13,450,0,0
2017-03-10 0:00,-1.5479,0,0,0,0,0,0,0,16.751,43.043,14.612,46.116,-4.3881,38.55,17.582,13,450,0,0
2017-03-10 1:00,-1.5156,0,0,0,0,0,0,0,16.577,42.865,14.429,44.902,-4.3507,40.903,17.353,13.04,450,0,0
2017-03-10 2:00,-1.4947,0,0,0,0,0,0,0,16.52,42.733,14.23,44.619,-4.556,42.755,16.972,13,450,0,0
2017-03-10 3:00,-1.4323,0,0,0,0,0,0,0,16.45,41.829,13.964,44.046,-5.5585,46.892,16.551,13,450,0,0
2017-03-10 4:00,-1.3966,0,0,0,0,0,0,0,16.347,42.928,13.604,44.945,-6.3853,49.141,16.093,13,450,0,0
2017-03-10 5:00,-1.3716,0,0,0,0,0,0,0,16.318,42.651,13.19,46.109,-7.2062,51.113,15.659,13.044,450,0,0
2017-03-10 6:00,-1.3737,0,0,0,0,0,0,0,16.418,40.836,12.81,45.262,-8.4667,52.728,15.229,13.075,450,0,0
2017-03-10 7:00,-1.3414,0,0,0,0,0,0,0,16.47,39.541,12.387,44.56,-8.9578,47.638,14.887,13,450,0,0
2017-03-10 8:00,74.834,68.892,50.271,41.185,34.834,0,0,36.175,21.243,24.683,15.984,31.58,-8.2089,53.021,14.773,15.75,362.5,0,1
2017-03-10 9:00,75.269,61.798,65.427,49.735,0,0,0,64.184,21.74,25.076,15.943,35.785,-8.4353,54.122,14.394,15.947,300,0,1
2017-03-10 10:00,84.246,61.798,68.103,51.896,0,0,0,75.789,21.817,27.909,15.894,41.033,-7.569,46.031,14.574,15.943,300,0,1
2017-03-10 11:00,78.797,61.798,67.883,51.749,0,0,0,78.218,21.829,29.614,15.872,43.72,-7.344,44.274,14.095,15.794,300,0,1
2017-03-10 12:00,79.854,61.798,67.595,51.601,0,0,0,76.885,21.772,30.21,15.787,43.836,-6.907,32.996,14.341,15.816,300,0,1
2017-03-10 13:00,78.711,61.798,63.615,49.905,0,0,0,75.13,21.75,30.496,15.8,44.78,-7.7127,41.98,14.284,15.684,300,0,1
2017-03-10 14:00,72.092,61.798,63.118,46.21,0,0,0,67.807,21.714,31.707,15.873,46.458,-8.7723,60.238,14.812,15.864,300,0,1
2017-03-10 15:00,70.708,61.798,67.306,53.226,0,0,0,59.272,21.654,31.566,14.983,44.819,-8.1627,35.355,13.919,15.049,300,0,1
2017-03-10 16:00,67.742,56.778,58.053,45.499,0,0,0,56.688,21.659,30.422,15.509,42.292,-10.285,32.983,14.08,15.377,300,0,1
2017-03-10 17:00,72.219,56.778,58.781,39.262,0,0,0,56.677,21.646,29.94,15.725,40.691,-11.625,28.66,14.22,15.648,300,0,1
2017-03-10 18:00,69.774,56.778,55.117,33.273,0,0,0,58.608,21.666,29.549,15.853,40.415,-13.469,25.766,14.569,15.903,300,0,1
2017-03-10 19:00,69.863,56.778,52.62,32.174,0,0,0,61.581,21.654,29.415,15.823,40.216,-14.534,24.638,14.396,16,300,0,1
2017-03-10 20:00,67.613,56.778,51.061,28.559,0,0,0,63.81,21.626,29.575,15.878,41.254,-15.761,23.468,14.418,16,300,0,1
2017-03-10 21:00,67.307,56.778,48.373,28.6,0,0,0,65.011,21.616,29.791,15.874,42.321,-16.262,22.259,14.398,16,300,0,1
2017-03-10 22:00,2.5193,0,0,0,0,0,0,5.4261,18.557,37.178,13.735,40.578,-17.701,29.369,14.94,14.029,395,0,0
2017-03-10 23:00,-0.94786,0,0,0,0,19.231,0,0,15.87,42.154,12.71,45.46,-18.625,30.175,31.752,13.069,450,0,0
2017-03-11 0:00,-1.4403,0,0,0,0,0.3318,0,0,14.37,43.1,18.103,30.197,-18.927,27.503,38.332,13.024,450,0,0
2017-03-11 1:00,-1.2476,0,0,0,0,0,0,0,14.049,42.064,17.331,27.986,-19.082,26.087,25.363,13,450,0,0
2017-03-11 2:00,-1.1083,0,0,0,0,0,0,0,14.255,39.372,15.285,30.708,-19.326,27.087,17.331,13,450,0,0
2017-03-11 3:00,-0.98469,0,0,0,0,0,0,0,14.665,37.604,12.071,36.22,-19.413,29.36,12.729,13.015,450,0,0
2017-03-11 4:00,-1.128,0,0,0,0,21.494,0,0,14.139,36.44,15.907,31.123,-19.7,32.22,46.284,13.037,450,0,0
2017-03-11 5:00,-1.3145,0,0,0,0,0,0,0,13.397,36.79,17.602,22.582,-19.802,34.347,29.86,13,450,0,0
2017-03-11 6:00,-1.0625,0,0,0,0,0,0,0,9.1189,42.033,17.46,26.324,-19.683,35.403,23.471,13,450,0,0
2017-03-11 7:00,-1.1891,0,0,0,0,0,0,0,5.4823,48.497,20.508,21.464,-19.24,33.848,20.008,13,450,0,0
2017-03-11 8:00,-1.2717,0,0,0,0,0,0,0,5.3774,48.181,21.108,19.428,-18.951,27.937,17.344,13,450,0,0
2017-03-11 9:00,13.237,75.092,66.333,41.667,0,0,33.333,18.885,12.36,33.846,26.415,18.726,-18.443,24.004,27.804,14.25,375,0,1
2017-03-11 10:00,10.036,96.602,100,100,0,0,100,81.49,21.806,19.401,44.001,13.27,-17.948,23.503,47.075,14.385,450,0,1
2017-03-11 11:00,9.9208,96.602,100,100,0,0,100,100,22.457,21.183,45.384,13.228,-17.33,23.147,47.87,13,450,0,1
2017-03-11 12:00,9.7743,96.602,100,100,0,0,100,100,22.664,21.785,45.799,13.216,-16.595,22.922,47.761,13,450,0,1
2017-03-11 13:00,9.8406,96.602,100,100,0,0,100,100,22.772,22.288,45.882,13.23,-15.919,21.498,47.97,13,450,0,1
2017-03-11 14:00,9.7714,96.602,100,100,0,0,100,100,22.913,22.569,46.155,13.214,-15.565,19.814,47.929,13,450,0,1
2017-03-11 15:00,9.7478,96.602,100,100,0,0,100,100,23.023,22.767,46.306,13.215,-13.823,18.848,47.563,13,450,0,1
2017-03-11 16:00,9.7581,96.602,100,100,0,0,100,100,23.068,22.807,47.48,13.21,-15.338,23.792,49.182,13,450,0,1
2017-03-11 17:00,9.8352,96.602,100,100,0,0,100,50,23.377,22.042,46.805,13.213,-15.656,24.885,48.2,13,450,0,0
2017-03-11 18:00,9.9282,96.602,100,100,0,0,100,0,23.636,20.46,47.092,13.215,-15.956,26.671,48.313,13,450,0,0
2017-03-11 19:00,10.017,96.602,100,100,0,0,100,0,23.658,19.854,47.089,13.219,-16.055,27.358,48.758,13,450,0,0
2017-03-11 20:00,10.002,96.602,100,100,0,0,100,0,23.664,19.489,47.169,13.209,-16.015,27.391,48.917,13,450,0,0
2017-03-11 21:00,9.9325,96.602,100,100,0,0,100,0,23.672,19.106,47.158,13.216,-16.495,26.449,49.017,13,450,0,0
2017-03-11 22:00,9.9642,96.602,100,100,0,0,100,0,23.716,18.748,47.37,13.211,-16.533,26.439,48.791,13,450,0,0
2017-03-11 23:00,9.8865,96.602,100,100,0,0,100,0,23.763,18.345,47.522,13.215,-16.586,27.527,49.064,13,450,0,0
2017-03-12 0:00,9.9341,96.602,100,100,0,0,100,0,23.78,18.048,47.453,13.209,-16.757,29.027,48.993,13,450,0,0
2017-03-12 1:00,9.9654,96.602,100,100,0,0,100,0,23.813,17.687,47.131,13.205,-17.056,31.4,48.916,13,450,0,0
2017-03-12 2:00,9.9889,96.602,100,100,0,0,100,0,23.832,17.523,46.546,13.211,-17.393,32.77,48.146,13,450,0,0
2017-03-12 3:00,9.9392,96.602,100,100,0,0,100,0,23.838,17.4,47.968,13.211,-17.514,33.786,48.98,13,450,0,0
2017-03-12 4:00,10.016,96.602,100,100,0,0,100,0,23.841,17.11,47.113,13.208,-17.789,34.708,48.466,13,450,0,0
2017-03-12 5:00,10.034,96.602,100,100,0,0,100,0,23.844,16.832,47.124,13.219,-18.086,35.412,48.951,13,450,0,0
2017-03-12 6:00,10.044,96.602,100,100,0,0,100,0,23.87,16.597,47.131,13.21,-18.355,35.726,48.916,13,450,0,0
2017-03-12 7:00,10.081,96.602,100,100,0,0,100,0,23.974,16.334,47.258,13.213,-18.458,37.344,48.882,13,450,0,0
2017-03-12 8:00,10.077,96.602,100,100,0,0,100,0,23.991,16.098,47.634,13.209,-18.101,35.036,49.052,13,450,0,0
2017-03-12 9:00,9.9728,96.602,100,100,0,0,100,0,24.091,15.943,47.641,13.209,-16.919,29.109,49.069,13,450,0,0
2017-03-12 10:00,9.9953,96.602,100,100,0,0,100,0,24.172,15.592,47.542,13.212,-15.762,26.383,49.199,13,450,0,0
2017-03-12 11:00,9.8437,96.602,100,100,0,0,100,0,24.269,15.467,47.483,13.208,-14.484,24.358,48.744,13,450,0,0
2017-03-12 12:00,9.8189,96.602,100,100,0,0,100,0,24.299,15.351,46.94,13.211,-13.326,21.906,48.452,13,450,0,0
2017-03-12 13:00,9.8104,96.602,100,100,0,0,100,0,24.371,15.421,46.56,13.214,-12.3,21.736,48.231,13,450,0,0
2017-03-12 14:00,9.8607,96.602,100,100,0,0,100,0,24.402,15.437,46.286,13.219,-11.729,22.329,47.854,13,450,0,0
2017-03-12 15:00,9.829,96.602,100,100,0,0,100,0,24.482,15.602,46.09,13.219,-11.351,23.453,47.757,13,450,0,0
2017-03-12 16:00,9.9205,96.602,50,91.667,0,0,100,21.75,24.519,15.591,45.813,13.219,-11.112,22.175,47.192,13,450,0,0
2017-03-12 17:00,10.044,96.602,100,100,0,0,100,66.75,24.559,15.63,46.331,13.216,-12.191,25.78,48.123,13,450,0,0
2017-03-12 18:00,9.9563,96.602,100,100,0,0,100,98.75,24.607,15.742,46.599,13.212,-12.465,27.307,48.301,13,450,0,0
2017-03-12 19:00,9.9023,96.602,100,100,0,0,100,100,24.644,15.76,46.686,13.214,-12.562,27.922,48.335,13,450,0,0
2017-03-12 20:00,9.7679,96.602,100,100,0,0,100,100,24.702,15.682,46.762,13.207,-12.696,28.833,48.46,13,450,0,0
2017-03-12 21:00,9.7884,96.602,100,100,0,0,100,100,24.772,15.207,46.998,13.207,-13.03,30.441,48.426,13,450,0,0
2017-03-12 22:00,9.7994,96.602,100,100,0,0,100,100,24.803,15.075,47.306,13.199,-13.148,30.856,49.206,13,450,0,0
2017-03-12 23:00,9.95,96.602,100,100,0,0,100,100,24.842,15.063,47.364,13.208,-13.615,30.964,49.121,13,450,0,0
2017-03-13 0:00,9.9536,96.602,100,100,0,0,100,100,24.836,15.083,47.593,13.206,-13.965,29.099,49.328,13,450,0,0
2017-03-13 1:00,9.8238,96.602,100,100,0,0,100,8.3333,24.907,14.932,47.841,13.199,-14.326,29.121,49.626,13,450,0,0
2017-03-13 2:00,9.851,96.602,100,100,0,0,100,0,24.941,14.75,48.121,13.202,-14.919,29.838,49.792,13,450,0,0
2017-03-13 3:00,9.8854,96.602,100,100,0,0,100,0,24.969,14.597,48.267,13.199,-15.172,29.793,49.963,13,450,0,0
2017-03-13 4:00,9.8353,96.602,100,100,0,0,100,0,24.979,14.505,48.246,13.195,-15.492,29.508,49.992,13,450,0,0
2017-03-13 5:00,9.9741,96.602,100,100,0,0,100,0,25.037,14.292,48.252,13.204,-15.471,28.923,50,13,450,0,0
2017-03-13 6:00,9.8448,96.602,100,100,0,0,100,0,25.001,14.196,48.202,13.201,-15.936,31.611,49.93,13,450,0,0
2017-03-13 7:00,9.8836,96.602,100,100,0,0,100,0,25.111,14.073,48.252,13.197,-16.124,31.923,49.986,13,450,0,0
2017-03-13 8:00,9.7626,96.602,50,91.667,0,0,100,21.25,24.71,13.628,47.386,13.191,-14.85,27.449,47.825,13,450,0,1
2017-03-13 9:00,137.65,82.407,78.234,80.726,0,0,43.967,66.25,24.195,13.575,20.708,19.251,-13.268,21.673,28.003,13,362.5,0,1
2017-03-13 10:00,129.26,69.127,68.832,59.224,0,0,0,98.583,22.998,17.078,13.086,31.001,-12.217,18.824,12.027,13.063,300,0,1
2017-03-13 11:00,112.64,64.117,73.856,60.147,0,0,0,100,22.821,19.295,13.074,34.751,-10.705,19.886,11.676,13.025,300,0,1
2017-03-13 12:00,107.65,64.117,73.856,60.743,0,0,0,100,22.73,20.778,13.129,36.635,-10.264,17.374,11.815,13.08,300,0,1
2017-03-13 13:00,103.25,64.117,73.856,63.528,0,0,0,100,22.61,21.97,12.991,38.049,-8.68,15.769,11.563,13.017,300,0,1
2017-03-13 14:00,98.294,64.117,73.856,65.673,0,0,0,100,22.509,22.842,13.07,39.13,-7.7809,14.462,11.607,13,300,0,1
2017-03-13 15:00,95.464,64.117,73.856,66.989,0,0,0,100,22.476,23.654,13.018,40.178,-7.1966,13.826,11.384,13,300,0,1
2017-03-13 16:00,87.872,59.112,73.856,65.532,0,0,0,100,22.413,24.52,13.059,41.861,-7.8056,15.142,11.857,13.083,300,0,1
2017-03-13 17:00,87.2,59.112,73.856,62.385,0,0,0,100,22.479,25.161,13.41,42.161,-7.866,17.608,12.369,13.625,300,0,1
2017-03-13 18:00,83.961,59.112,70.725,60.302,0,0,0,100,22.425,25.901,13.816,43.285,-8.4331,19.587,12.498,13.818,300,0,1
2017-03-13 19:00,81.619,59.112,68.024,61.056,0,0,0,100,22.378,26.552,13.556,44.837,-9.0092,20.837,12.216,13.569,300,0,1
2017-03-13 20:00,84.131,59.112,62.241,51.152,0,0,0,99.999,22.4,27.35,14.597,43.998,-9.3168,21.853,13.953,14.798,300,0,1
2017-03-13 21:00,84.355,59.112,62.241,45.893,0,0,0,99.996,22.412,28.305,15.788,43.654,-9.4905,22.831,14.438,15.773,300,0,1
2017-03-13 22:00,-0.61562,0,0,0,0,0,0,0,20.024,34.465,14.699,43.749,-9.6866,27.326,15.47,13.317,387.5,0,0
2017-03-13 23:00,-1.3616,0,0,0,0,0,0,0,17.753,38.253,13.741,44.009,-10.283,31.645,16.206,13,450,0,0
2017-03-14 0:00,-1.3777,0,0,0,0,0,0,0,17.463,37.321,13.358,42.54,-10.653,34.606,16.128,13,450,0,0
2017-03-14 1:00,-1.3222,0,0,0,0,0,0,0,17.259,36.001,13.01,40.9,-11.322,37.14,15.699,13,450,0,0
2017-03-14 2:00,-1.3072,0,0,0,0,0,0,0,17.288,34.859,12.651,39.806,-10.797,33.593,15.298,13,450,0,0
2017-03-14 3:00,-1.3179,0,0,0,0,4.8438,0,0,17.37,33.56,12.333,38.709,-10.946,34.627,15.055,13,450,0,0
2017-03-14 4:00,-1.55,0,0,0,0,11.298,0,0,16.31,34.22,15.018,32.245,-10.709,38.286,39.508,13,450,0,0
2017-03-14 5:00,-1.6541,0,0,0,0,0,0,0,15.382,34.947,16.944,28.082,-10.83,38.021,28.556,13,450,0,0
2017-03-14 6:00,-1.5543,0,0,0,0,0,0,0,15.609,33.48,17.4,26.056,-10.955,37.933,22.428,13.079,450,0,0
2017-03-14 7:00,-1.4521,0,0,0,0,0,0,0,13.103,38.09,18.285,28.389,-11.233,44.828,20.466,13.01,450,0,0
2017-03-14 8:00,98.495,68.73,69.65,43.716,0,0,5.3532,46.05,21.952,22.497,16.719,26.366,-10.963,58.025,14.879,15.984,362.5,0,1
2017-03-14 9:00,75.626,60.696,60.337,44.76,0,0,0,88.518,22.225,22.214,16.04,36.869,-10.985,60.275,14.773,16,300,0,1
2017-03-14 10:00,81.05,60.696,65.631,48.385,0,0,0,99.992,22.301,26.41,15.943,42.542,-10.177,60.048,14.658,15.948,300,0,1
2017-03-14 11:00,82.576,60.696,65.631,49.543,0,0,0,99.733,22.267,29.156,16.035,45.58,-10.091,63.485,14.742,15.996,300,0,1
2017-03-14 12:00,87.554,60.696,65.631,47.394,0,0,0,96.353,22.257,30.68,15.971,47.492,-10.432,65.535,14.689,15.973,300,0,1
2017-03-14 13:00,102.53,60.696,65.631,48.918,0,0,0,89.484,22.172,31.459,15.964,47.071,-9.7403,64.129,14.647,16,300,0,1
2017-03-14 14:00,105.76,65.701,65.631,49.28,0,0,0,80.213,22.104,31.941,15.981,46.928,-9.1879,65.527,14.834,16,300,0,1
2017-03-14 15:00,83.58,60.697,63.131,46.707,0,0,0,69.345,22.073,32.292,15.946,47.142,-9.4006,67.475,14.718,15.984,300,0,1
2017-03-14 16:00,84.393,60.697,60.581,46.525,0,0,0,59.976,22.089,31.773,15.926,44.45,-9.3264,74.914,14.842,15.975,300,0,1
2017-03-14 17:00,78.539,60.697,60.581,43.503,0,0,0,55.733,22.095,30.826,16.063,42.402,-9.8474,81.892,14.924,16,300,0,1
2017-03-14 18:00,76.349,60.697,53.875,40.57,0,0,0,55.067,22.082,30.107,15.951,41.162,-10.576,89.919,14.751,15.967,300,0,1
2017-03-14 19:00,70.472,60.697,55.536,36.737,0,0,0,56.283,22.055,29.736,15.949,40.932,-11.263,90.253,14.644,16,300,0,1
2017-03-14 20:00,70.222,60.697,58.532,39.84,0,0,0,59.116,22.076,29.394,16.123,40.649,-11.322,91.036,14.882,16,300,0,1
