,AHU 2 Supply Air Pressure (Pa),AHU 2 fan VFD state [0 off 1 on],AHU 2 Outdoor Air Damper (%),AHU 2 Exhaust Air Damper (%),AHU 2 Heat Recovery Wheel (%),AHU 2 Heating Coil State (%),AHU 2 Cooling Coil State (%),AHU 2 Humidifier State (%),AHU 2 Return Air Temperature [degC],AHU 2 Return Air Humidity [%],AHU 2 Supply Air Temperature [degC],AHU 2 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 2 Supply Air Temperature Setpoint (degC),AHU 2 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-03-14 21:00,67.937,60.697,57.992,40.082,0,0,0,62.448,22.068,29.359,16.035,41.261,-11.194,92.5,14.667,16,300,0,1
2017-03-14 22:00,-1.4443,0,0,0,0,0,0,0,18.864,37.558,14.606,41.456,-11.582,92.5,14.771,13.48,387.5,0,0
2017-03-14 23:00,-1.3398,0,0,0,0,0,0,0,16.528,43.269,12.698,47.46,-11.828,92.5,14.194,13.014,450,0,0
2017-03-15 0:00,-1.3611,0,0,0,0,17.17,0,0,16.257,42.745,12.384,46.457,-11.792,92.5,31.921,13.014,450,0,0
2017-03-15 1:00,-1.8294,0,0,0,0,0,0,0,15.125,42.85,18.132,31.384,-11.96,92.5,34.474,13,450,0,0
2017-03-15 2:00,-1.6033,0,0,0,0,0,0,0,14.06,44.058,16.331,34.49,-11.69,92.5,25.801,13,450,0,0
2017-03-15 3:00,-1.5855,0,0,0,0,0,0,0,13.804,43.999,15.157,36.515,-11.486,92.5,22.067,13,450,0,0
2017-03-15 4:00,-1.5733,0,0,0,0,0,0,0,14.218,42.359,14.537,36.605,-11.192,92.5,18.898,13.008,450,0,0
2017-03-15 5:00,-1.5392,0,0,0,0,0,0,0,14.476,40.337,13.645,37.02,-11.152,92.298,16.038,13,450,0,0
2017-03-15 6:00,-1.4335,0,0,0,0,0,0,0,15.437,38.483,12.677,38.398,-11.485,92.5,13.601,13.234,450,0,0
2017-03-15 7:00,-1.4575,0,0,0,0,18.442,0,0,15.791,36.95,13.476,35.901,-11.704,92.5,33.736,13.003,450,0,0
2017-03-15 8:00,82.184,66.685,70.325,34.627,0,0,1.6991,44.837,21.777,24.287,17.922,28.571,-11.591,92.255,14.546,16,362.5,0,1
2017-03-15 9:00,69.368,58.217,54.538,38.678,0,0,0,76.753,21.863,24.043,15.995,38.113,-11.325,90.958,14.858,16,300,0,1
2017-03-15 10:00,71.501,58.217,62.044,42.342,0,0,0,88.544,21.94,27.801,16.201,44.143,-10.544,85.605,14.807,15.946,300,0,1
2017-03-15 11:00,70.66,58.217,59.824,44.674,0,0,0,87.215,21.962,30.34,15.666,47.66,-9.6127,66.141,14.408,15.816,300,0,1
2017-03-15 12:00,78.669,58.217,63.804,45.381,0,0,0,78.976,21.938,31.691,15.816,47.548,-9.0474,60.355,14.219,15.787,300,0,1
2017-03-15 13:00,79.691,58.217,60.91,44.895,0,0,0,69.654,21.904,31.936,15.789,46.473,-8.5374,58.054,14.789,15.893,300,0,1
2017-03-15 14:00,75.138,58.217,60.955,44.259,0,0,0,59.688,21.843,32.022,16.02,44.587,-8.6923,62.233,14.698,15.911,300,0,1
2017-03-15 15:00,74.434,58.217,66.296,52.437,0,0,0,53.242,21.808,31.19,15.398,42.701,-7.9637,67.617,13.696,15.241,300,0,1
2017-03-15 16:00,71.297,58.217,66.296,49.227,0,0,0,49.629,21.779,30.695,15.424,41.239,-7.0371,75.936,14.315,15.604,300,0,1
2017-03-15 17:00,69.66,58.217,66.296,49.792,0,0,0,48.464,21.789,30.119,16.053,39.104,-6.6694,67.949,14.716,15.973,300,0,1
2017-03-15 18:00,69.033,58.217,62.978,48.997,0,0,0,50.534,21.813,29.539,16.065,38.074,-7.1649,61.625,14.869,16,300,0,1
2017-03-15 19:00,72.554,58.217,66.349,50.674,0,0,0,53.501,21.836,29.408,15.972,38.346,-7.0357,75.714,14.593,16,300,0,1
2017-03-15 20:00,72.996,58.217,66.349,51.684,0,0,0,56.407,21.827,29.346,16.003,38.206,-6.7487,66.159,14.663,16,300,0,1
2017-03-15 21:00,67.063,58.217,63.84,49.579,0,0,0,60.88,21.801,29.068,16.074,38.533,-7.3703,49.48,14.719,16,300,0,1
2017-03-15 22:00,-1.7293,0,0,0,0,0,0,0,18.843,36.025,14.897,39.777,-7.9378,49.066,15.595,13.462,380,0,0
2017-03-15 23:00,-1.5415,0,0,0,0,0,0,0,16.54,42.125,13.667,45.066,-8.6615,49.075,15.574,13.015,450,0,0
2017-03-16 0:00,-1.5032,0,0,0,0,0,0,0,16.089,42.168,12.97,45.73,-9.1082,45.182,15.243,13.032,450,0,0
2017-03-16 1:00,-1.4803,0,0,0,0,0,0,0,15.952,41.31,12.375,45.519,-9.6209,44.701,14.709,13,450,0,0
2017-03-16 2:00,-1.5601,0,0,0,0,16.368,0,0,15.692,41.026,13.842,40.628,-9.9563,43.67,39.932,13.019,450,0,0
2017-03-16 3:00,-1.7883,0,0,0,0,0,0,0,14.986,40.735,18.237,29.614,-10.513,43.344,30.859,13.02,450,0,0
2017-03-16 4:00,-1.5693,0,0,0,0,0,0,0,14.935,39.479,17.768,29.327,-10.815,45.101,22.896,13.006,450,0,0
2017-03-16 5:00,-1.4662,0,0,0,0,0,0,0,15.002,38.242,16.285,31.455,-11.077,45.684,17.961,13,450,0,0
2017-03-16 6:00,-1.4065,0,0,0,0,0,0,0,15.236,37.427,14.194,34.887,-11.284,45.667,15.196,13.057,450,0,0
2017-03-16 7:00,-1.3283,0,0,0,0,0.044902,0,0,15.319,36.497,12.397,37.891,-12.207,46.431,13.513,13.162,450,0,0
2017-03-16 8:00,84.183,68.638,30.259,32.453,40,0,0,45.74,21.644,21.545,15.317,28.137,-12.363,45.152,14.863,16,362.5,0,1
2017-03-16 9:00,77.801,60.543,60.494,42.824,0,0,0,77.873,21.77,24.379,15.991,36.809,-11.392,44.095,14.783,16,300,0,1
2017-03-16 10:00,80.995,60.543,64.173,47.123,0,0,0,91.265,21.816,27.609,16.032,42.283,-10.271,39.82,14.479,15.943,300,0,1
2017-03-16 11:00,96.125,60.543,64.071,50.22,0,0,0,95.319,21.785,29.197,15.766,43.344,-8.5629,37.095,14.292,15.74,300,0,1
2017-03-16 12:00,90.988,60.543,64.177,50.387,0,0,0,95.79,21.737,30.034,15.91,44.292,-7.7416,34.034,14.593,15.89,300,0,1
2017-03-16 13:00,96.649,65.546,69.198,52.394,0,0,0,93.76,21.688,30.377,15.837,44.235,-6.4302,35.847,14.215,15.81,300,0,1
2017-03-16 14:00,96.546,65.546,69.181,53.476,0,0,0,92.067,21.598,30.357,15.803,43.964,-5.5669,33.736,14.312,15.766,300,0,1
2017-03-16 15:00,104.66,65.546,70.077,56.727,0,0,0,89.953,21.593,30.405,15.831,43.017,-4.4635,30.292,14.414,15.72,300,0,1
2017-03-16 16:00,89.474,60.537,75.086,64.07,0,0,0,87.875,21.588,30.438,15.081,44.835,-3.4682,28.25,13.12,14.969,300,0,1
2017-03-16 17:00,90.918,60.537,72.608,66.359,0,0,0,86.394,21.547,30.266,14.709,44.022,-1.5397,23.236,13.163,14.817,300,0,1
2017-03-16 18:00,80.593,60.537,75.101,63.009,0,0,0,85.045,21.574,30.32,15.496,43.663,-3.5818,27.625,13.842,15.5,300,0,1
2017-03-16 19:00,71.942,60.537,74.49,61.828,0,0,0,82.733,21.602,30.537,15.791,43.95,-3.3018,26.595,14.259,15.787,300,0,1
2017-03-16 20:00,66.903,60.537,71.386,58.564,0,0,0,77.987,21.636,31.02,16.006,44.551,-3.8554,25.468,14.422,16,300,0,1
2017-03-16 21:00,65.391,55.512,71.386,58.293,0,0,0,71.863,21.66,31.268,15.974,44.526,-4.3746,26.221,14.492,16,300,0,1
2017-03-16 22:00,-1.8432,0,0,0,0,0,0,0,18.904,38.714,15.203,43.475,-5.3069,27.504,16.132,13.712,387.5,0,0
2017-03-16 23:00,-1.7051,0,0,0,0,0,0,0,16.728,44.038,14.418,46.676,-5.8588,26.378,16.642,13,450,0,0
2017-03-17 0:00,-1.6779,0,0,0,0,0,0,0,16.201,44.015,13.987,45.993,-6.1122,27.291,16.542,13,450,0,0
2017-03-17 1:00,-1.6324,0,0,0,0,0,0,0,16.009,42.882,13.615,45.189,-6.3707,28.165,16.094,13.02,450,0,0
2017-03-17 2:00,-1.6507,0,0,0,0,0,0,0,15.883,41.666,13.275,44.315,-6.4199,28.679,15.652,13.009,450,0,0
2017-03-17 3:00,-1.6105,0,0,0,0,0,0,0,15.803,40.601,12.937,43.649,-7.2068,29.677,15.28,13,450,0,0
2017-03-17 4:00,-1.5622,0,0,0,0,0,0,0,15.797,39.546,12.558,43.271,-7.9227,30.958,14.86,13.012,450,0,0
2017-03-17 5:00,-1.5336,0,0,0,0,16.85,0,0,15.82,38.736,12.327,42.289,-8.629,32.757,30.531,13,450,0,0
2017-03-17 6:00,-1.8614,0,0,0,0,0,0,0,15.129,37.935,17.366,29.971,-9.0525,32.83,34.548,13.149,450,0,0
2017-03-17 7:00,-1.71,0,0,0,0,0,0,0,14.913,38.177,17.604,28.538,-9.9411,35.19,25.638,13,450,0,0
2017-03-17 8:00,81.423,67.945,72.251,38.292,0,0,9.827,43.612,21.533,22.674,16.975,27.508,-9.7937,33.436,14.872,16,362.5,0,1
2017-03-17 9:00,80.242,56.755,67.089,47.615,0,0,0,72.674,21.687,24.785,15.923,35.306,-8.4058,29.874,14.831,15.93,300,0,1
2017-03-17 10:00,95.592,61.764,67.089,52.434,0,0,0,87.036,21.735,27.235,15.717,39.645,-6.8383,24.32,14.448,15.795,300,0,1
2017-03-17 11:00,100.73,61.764,72.345,55.355,0,0,0,94.805,21.713,28.382,15.748,41.064,-5.0017,21.445,14.342,15.636,300,0,1
2017-03-17 12:00,96.664,61.764,72.345,58.911,0,0,0,99.775,21.622,28.684,15.367,42.062,-4.2615,21.064,13.99,15.34,300,0,1
2017-03-17 13:00,91.094,61.764,72.345,58.494,0,0,0,99.984,21.564,29.151,15.647,42.345,-2.738,21.055,14.455,15.806,300,0,1
2017-03-17 14:00,91.285,61.764,72.345,60.798,0,0,0,99.837,21.547,29.867,15.968,42.441,-1.0414,18.633,14.446,16,300,0,1
2017-03-17 15:00,93.445,61.764,75.828,63.828,0,0,0,99.394,21.55,30.098,15.687,42.373,-0.12845,16.827,13.988,15.688,300,0,1
2017-03-17 16:00,95.425,61.764,78.191,67.248,0,0,0,98.928,21.51,30.011,15.564,41.912,0.061751,15.543,13.614,15.444,300,0,1
2017-03-17 17:00,89.756,61.764,83.199,74.248,0,0,0,99.952,21.439,29.546,14.579,42.388,2.7776,11.628,12.43,14.429,300,0,1
2017-03-17 18:00,85.602,61.764,85.423,78.972,0,0,0,100,21.39,28.684,13.545,42.179,-1.4355,18.36,11.619,13.505,300,0,1
2017-03-17 19:00,70.007,56.742,77.635,70.931,0,0,0,100,21.411,28.951,14.26,43.498,-1.8289,18.845,13.243,14.557,300,0,1
2017-03-17 20:00,68.667,56.742,73.345,62.017,0,0,0,98.686,21.502,30.341,15.901,44.337,-2.1007,21.341,14.177,15.932,300,0,1
2017-03-17 21:00,64.592,56.742,71.732,60.689,0,0,0,91.894,21.562,31.586,15.97,47.258,-3.2207,27.239,14.414,16,300,0,1
2017-03-17 22:00,3.5256,0,0,4.6897,0,0,0,7.1775,19.203,38.872,15.424,46.21,-4.1963,28.732,16.606,13.76,387.5,0,0
2017-03-17 23:00,-1.7743,0,0,0,0,0,0,0,16.848,42.719,14.791,45.322,-4.9438,31.657,17.264,13,450,0,0
2017-03-18 0:00,-1.7162,0,0,0,0,0,0,0,16.389,41.917,14.574,43.67,-6.0258,34.167,17.424,13.001,450,0,0
2017-03-18 1:00,-1.676,0,0,0,0,0,0,0,16.214,40.531,14.342,41.8,-6.8887,40.583,16.985,13.008,450,0,0
2017-03-18 2:00,-1.6297,0,0,0,0,0,0,0,16.101,39.306,13.905,40.633,-8.2391,40.238,16.421,13.006,450,0,0
2017-03-18 3:00,-1.614,0,0,0,0,0,0,0,15.469,40.224,13.449,42.061,-8.4031,42.13,16.082,13.022,450,0,0
2017-03-18 4:00,-1.5962,0,0,0,0,0,0,0,14.868,40.446,14.705,41.15,-9.9365,49.864,15.892,13,450,0,0
2017-03-18 5:00,-1.5868,0,0,0,0,0,0,0,14.228,41.397,15.405,38.743,-10.077,46.092,15.453,13,450,0,0
2017-03-18 6:00,-1.5829,0,0,0,0,0,0,0,13.844,41.058,16.35,36.463,-10.456,51.582,15.703,13,450,0,0
2017-03-18 7:00,-1.5227,0,0,0,0,0,0,0,14.007,39.704,15.539,36.145,-11.742,54.564,15.707,13,450,0,0
2017-03-18 8:00,-1.4838,0,0,0,0,0,0,0,14.266,38.293,13.819,35.932,-11.704,52.394,14.678,13,450,0,0
2017-03-18 9:00,43.643,69.057,74.382,19.789,0,0,6.1734,20.011,17.751,30.135,14.692,29.557,-9.3341,45.216,14.895,14.469,362.5,0,1
2017-03-18 10:00,86.688,59.764,67.08,53.855,0,0,0,70.558,21.544,21.969,16.03,31.58,-6.052,35.517,14.576,16,300,0,1
2017-03-18 11:00,86.751,59.764,72.113,60.556,0,0,0,96.5,21.616,24.814,15.936,37.771,-3.5785,29.067,14.338,15.93,300,0,1
2017-03-18 12:00,86.922,59.764,77.138,64.315,0,0,0,99.993,21.636,27.327,16.041,40.311,-2.1587,29.658,14.384,16,300,0,1
2017-03-18 13:00,84.217,59.764,79.677,67.947,0,0,0,99.986,21.63,28.739,15.997,41.955,-1.5388,28.013,14.271,15.947,300,0,1
2017-03-18 14:00,84.767,59.764,79.671,68.928,0,0,0,99.995,21.61,29.418,15.977,42.232,-1.5358,27.155,14.132,15.929,300,0,1
2017-03-18 15:00,87.977,59.764,77.158,68.703,0,0,0,99.92,21.585,29.86,16.015,42.091,-0.80973,26.893,14.211,15.978,300,0,1
2017-03-18 16:00,85.051,59.764,79.641,70.19,0,0,0,99.092,21.546,30.255,15.998,42.848,-0.57227,27.177,14.03,15.919,300,0,1
2017-03-18 17:00,44.851,0,41.057,39.096,0,0,0,48.23,20.967,32.941,15.49,45.923,0.51103,25.21,14.933,14.662,300,0,0
2017-03-18 18:00,12.639,63.664,60,15.385,0,0,0,0,19.939,33.899,14.643,40.386,-2.5331,33.766,15.821,13,380.77,0,0
2017-03-18 19:00,10.23,34.798,0,7.6923,0,0,0,0,18.724,36.3,14.78,40.344,-3.2114,37.251,16.704,13,375,0,0
2017-03-18 20:00,-1.8043,0,0,0,0,0,0,0,16.927,39.098,14.361,41.8,-3.7536,39.721,17.874,13,450,0,0
2017-03-18 21:00,-1.8023,0,0,0,0,0,0,0,16.499,38.842,14.556,39.94,-4.257,39.998,17.889,13,450,0,0
2017-03-18 22:00,-1.8031,0,0,0,0,0,0,0,16.337,37.866,14.648,38.108,-4.2162,40.597,17.573,13,450,0,0
2017-03-18 23:00,-1.7924,0,0,0,0,0,0,0,16.301,36.775,14.565,37.122,-4.2917,40.839,17.131,13.052,450,0,0
2017-03-19 0:00,-1.7973,0,0,0,0,0,0,0,16.36,35.691,14.371,36.305,-4.6079,42.048,16.694,13.011,450,0,0
2017-03-19 1:00,-1.7621,0,0,0,0,0,0,0,16.323,34.883,14.112,35.819,-4.5747,43.16,16.346,13,450,0,0
2017-03-19 2:00,-1.7459,0,0,0,0,0,0,0,16.276,34.285,13.875,35.496,-4.8296,44.696,16.095,13,450,0,0
2017-03-19 3:00,-1.7461,0,0,0,0,0,0,0,16.296,33.518,13.676,35.13,-4.7984,45.421,15.883,13,450,0,0
2017-03-19 4:00,-1.6999,0,0,0,0,0,0,0,16.447,32.716,13.506,34.797,-5.9362,49.28,15.719,13,450,0,0
2017-03-19 5:00,-1.6459,0,0,0,0,0,0,0,16.421,31.745,13.296,34.275,-6.5825,53.014,15.513,13.007,450,0,0
2017-03-19 6:00,-1.6114,0,0,0,0,0,0,0,16.354,31.039,13.037,33.738,-7.2026,55.679,15.31,13.02,450,0,0
2017-03-19 7:00,-1.6077,0,0,0,0,0,0,0,16.005,31.919,13.071,34.706,-7.4813,55.826,15.126,13.018,450,0,0
2017-03-19 8:00,-1.5931,0,0,0,0,0,0,0,15.682,32.723,13.481,34.673,-7.0228,50.639,15.229,13,450,0,0
2017-03-19 9:00,-1.6705,0,0,0,0,0,0,0,16.579,31.027,12.488,34.018,-4.8625,42.184,14.777,13,450,0,0
2017-03-19 10:00,-1.7707,0,0,0,0,16.855,0,0,17.006,30.409,12.627,33.434,-2.0643,34.201,21.657,13,450,0,0
2017-03-19 11:00,-2.0257,0,0,0,0,1.3401,0,0,16.938,29.778,16.031,27.918,0.68259,29.597,26.983,13,450,0,0
2017-03-19 12:00,-2.1205,0,0,0,0,0,0,0,17.331,28.692,17.41,25.429,2.0287,25.384,22.202,13,450,0,0
2017-03-19 13:00,-2.1485,0,0,0,0,0,0,0,17.838,28.187,17.308,25.877,3.7788,23.326,20.598,13,450,0,0
2017-03-19 14:00,-2.2007,0,0,0,0,0,0,0,18.433,27.536,17.203,26.374,5.3218,20.106,19.391,13,450,0,0
2017-03-19 15:00,-2.2021,0,0,0,0,0,0,0,18.945,27.485,16.695,27.538,5.9689,16.217,18.088,13,450,0,0
2017-03-19 16:00,6.7346,60.28,50,8.3333,0,0,0,0,19.458,27.011,16.364,27.379,6.5071,14.759,18.712,13,450,0,0
2017-03-19 17:00,43.274,47.726,50,50,0,0,0,0,22.123,21.753,13.914,22.549,8.9528,12.025,16.272,13,330.77,0,0
2017-03-19 18:00,36.24,45.465,50,33.333,0,0,0,0,21.938,21.349,14.838,23.778,3.9675,22.258,12.702,13,325,0,0
2017-03-19 19:00,15.268,56.404,50,8.3333,0,0,0,0,20.796,23.039,16.254,24.078,2.5939,27.765,17.13,13,373.21,0,0
2017-03-19 20:00,-2.0242,0,0,0,0,0,0,0,18.187,26.863,16.191,27.411,1.0895,32.359,19.443,13,450,0,0
2017-03-19 21:00,-2.0075,0,0,0,0,0,0,0,17.482,28.333,16.251,27.694,0.83087,32.587,20.002,13,450,0,0
2017-03-19 22:00,-1.9842,0,0,0,0,0,0,0,17.179,28.719,16.416,27.336,-0.27258,36.016,19.826,13,450,0,0
2017-03-19 23:00,-1.9611,0,0,0,0,0,0,0,16.957,28.947,16.455,27.111,-1.6449,39.977,19.406,13,450,0,0
2017-03-20 0:00,-1.9035,0,0,0,0,0,0,0,16.875,29.061,16.245,27.196,-2.4817,41.513,18.881,13,450,0,0
2017-03-20 1:00,-1.9004,0,0,0,0,0,0,0,16.935,28.959,15.94,27.353,-2.7642,46.915,18.311,13,450,0,0
2017-03-20 2:00,-1.8672,0,0,0,0,0,0,0,16.976,28.875,15.633,27.676,-3.8995,49.361,17.821,13,450,0,0
2017-03-20 3:00,-1.7956,0,0,0,0,0,0,0,16.978,28.925,15.262,28.319,-4.7697,57.076,17.392,13,450,0,0
2017-03-20 4:00,-1.7677,0,0,0,0,0,0,0,16.944,28.726,14.924,28.654,-5.544,62.397,17.031,13,450,0,0
2017-03-20 5:00,-1.7424,0,0,0,0,0,0,0,16.965,28.508,14.592,28.936,-5.8179,64.143,16.678,13,450,0,0
2017-03-20 6:00,-1.7304,0,0,0,0,0,0,0,16.99,28.366,14.239,29.296,-6.3757,66.914,16.406,13,450,0,0
2017-03-20 7:00,-1.6955,0,0,0,0,0,0,0,16.883,28.501,13.971,29.799,-6.3346,64.819,16.213,13,450,0,0
2017-03-20 8:00,74.535,67.068,80.989,43.522,0,0,13.05,21.923,21.449,21.185,15.232,24.918,-5.8493,62.364,15.226,15.769,362.5,0,1
2017-03-20 9:00,79.846,59.348,73.172,61.961,0,0,0,66.846,21.874,21.448,15.948,32.338,-3.3883,51.374,14.202,15.767,300,0,1
2017-03-20 10:00,98.866,64.353,80.841,70.06,0,0,0,98.385,21.916,26.024,15.427,42.478,-0.14404,48.197,13.611,15.358,300,0,1
2017-03-20 11:00,97.785,64.353,84.613,78.057,0,0,0,99.939,21.876,29.017,15.04,46.526,2.1602,45.673,12.843,14.899,300,0,1
2017-03-20 12:00,88.74,64.353,84.613,81.05,0,0,0,97.015,21.858,30.729,14.849,48.627,3.4661,43.633,12.947,15.015,300,0,1
2017-03-20 13:00,90.281,64.353,84.613,77.998,0,0,0,89.292,21.849,31.724,15.476,47.888,3.2466,43.683,13.681,15.597,300,0,1
2017-03-20 14:00,85.535,64.353,84.613,77.303,0,0,0,77.631,21.82,32.463,15.898,47.286,3.0961,45.385,14.109,15.952,300,0,1
2017-03-20 15:00,90.769,64.353,89.839,81.615,0,0,0,67.871,21.766,31.779,15.777,44.638,4.0718,40.825,13.576,15.671,300,0,1
2017-03-20 16:00,90.512,64.353,94.851,88.108,0,0,0,63.936,21.705,30.636,15.393,41.949,6.6431,31.331,13.085,15.302,300,0,1
2017-03-20 17:00,106.62,64.353,92.371,88.459,0,0,0,63.389,21.68,30.25,15.333,41.874,7.7542,33.669,13.248,15.323,300,0,1
2017-03-20 18:00,93.953,64.353,89.878,87.046,0,0,0,59.621,21.693,30.879,15.189,43.793,4.5064,47.475,13.199,15.226,300,0,1
2017-03-20 19:00,78.645,59.341,84.865,79.881,0,0,0,53.78,21.71,31.183,15.847,42.329,3.3581,52.548,14.13,15.925,300,0,1
2017-03-20 20:00,75.859,59.341,84.865,77.278,0,0,0,49.314,21.744,30.884,16.013,41.168,2.8535,54.403,14.089,16,300,0,1
2017-03-20 21:00,69.28,59.341,84.865,75.27,0,0,0,45.487,21.727,30.773,15.966,40.939,2.3378,60.315,14.29,16,300,0,1
2017-03-20 22:00,3.6985,0,0,6.0991,0,0,0,3.3812,19.905,36.615,15.838,43.776,1.6521,64.21,17.393,13.665,387.5,0,0
2017-03-20 23:00,-2.0745,0,0,0,0,0,0,0,17.855,40.785,15.881,43.745,1.1739,66.568,18.818,13,450,0,0
2017-03-21 0:00,-2.0607,0,0,0,0,0,0,0,17.239,41.971,16.073,42.575,0.81607,72.19,19.666,13,450,0,0
2017-03-21 1:00,-2.0582,0,0,0,0,0,0,0,16.966,42.199,16.285,41.416,0.51941,92.5,19.835,13,450,0,0
2017-03-21 2:00,-2.0811,0,0,0,0,0,0,0,16.915,42.104,16.456,40.481,0.55318,92.5,19.727,13,450,0,0
2017-03-21 3:00,-2.0485,0,0,0,0,0,0,0,16.966,42.403,16.47,40.302,0.53342,92.5,19.527,13,450,0,0
2017-03-21 4:00,-2.0344,0,0,0,0,0,0,0,16.996,41.979,16.424,40.401,0.24372,92.5,19.307,13,450,0,0
2017-03-21 5:00,-2.0463,0,0,0,0,0,0,0,16.915,41.6,16.317,39.966,0.098271,92.5,19.146,13,450,0,0
2017-03-21 6:00,-2.0443,0,0,0,0,0,0,0,16.866,41.52,16.202,40.008,-0.5423,92.5,18.886,13,450,0,0
2017-03-21 7:00,-2.0407,0,0,0,0,0,0,0,16.847,41.449,15.995,40.241,-0.50783,92.5,18.587,13,450,0,0
2017-03-21 8:00,84.286,69.607,87.096,64.785,0,0,12.123,25.636,21.386,27.786,15.754,36.966,-0.099258,92.5,14.894,15.75,362.5,0,1
2017-03-21 9:00,78.584,62.646,79.325,71.042,0,0,0,37.083,21.789,28.079,16.011,37.491,0.89047,92.5,14.487,16,300,0,1
2017-03-21 10:00,85.829,62.646,84.512,73.612,0,0,0,43.524,21.825,28.781,16.035,39.177,1.947,86.183,14.24,15.995,300,0,1
2017-03-21 11:00,94.296,62.646,84.512,77.165,0,0,0,46.964,21.789,29.311,16.044,39.579,3.1639,65.454,14.324,15.987,300,0,1
2017-03-21 12:00,99.838,62.646,84.512,78.434,0,0,0,48.612,21.77,29.728,15.919,39.95,4.064,60.952,14.188,15.978,300,0,1
2017-03-21 13:00,93.084,62.646,90.674,82.058,0,0,0,49.026,21.743,29.898,15.843,40.062,4.996,54.462,13.772,15.855,300,0,1
2017-03-21 14:00,104.04,62.646,85.665,82.201,0,0,0,50.06,21.708,29.739,15.909,38.798,6.2328,46.561,14.095,15.929,300,0,1
2017-03-21 15:00,109.01,62.646,89.234,84.162,0,0,0,51.522,21.704,29.701,15.7,39.457,6.8526,43.212,13.318,15.69,300,0,1
2017-03-21 16:00,113.59,67.65,94.007,90.077,0,0,0,53.697,21.699,29.502,15.381,38.548,7.3399,40.316,13.228,15.425,300,0,1
2017-03-21 17:00,96.653,62.639,87.287,82.684,0,0,0,53.99,21.718,30.158,15.959,40.247,4.9126,58.573,14.118,15.884,300,0,1
2017-03-21 18:00,88.017,62.639,90.119,83.093,0,0,0,50.178,21.713,30.788,15.919,41.132,4.2049,58.124,13.919,15.889,300,0,1
2017-03-21 19:00,71.308,62.639,82.573,79.58,0,0,0,45.248,21.707,31.087,15.991,41.619,3.4468,61.563,14.172,15.995,300,0,1
2017-03-21 20:00,74.795,62.639,82.573,77.066,0,0,0,41.434,21.739,30.592,15.972,40.101,2.9268,62.221,14.402,15.983,300,0,1
2017-03-21 21:00,67.898,57.633,77.527,70.924,0,0,0,42.441,21.73,29.763,15.971,39.342,1.485,69.783,14.522,16,300,0,1
2017-03-21 22:00,64.087,57.633,70.016,60.483,0,0,0,44.178,21.728,29.451,16.052,38.685,-1.0764,89.547,14.628,16,300,0,1
2017-03-21 23:00,31.371,0,0,27.979,0,0,0,24.512,21.047,30.553,15.74,36.627,-3.8401,58.686,14.898,15.056,385,0,0
2017-03-22 0:00,-1.734,0,0,0,0,0,0,0,17.7,37.441,14.443,40.809,-6.3194,49.452,15.69,13,450,0,0
2017-03-22 1:00,-1.5755,0,0,0,0,0,0,0,16.673,38.547,13.592,41.124,-8.9297,44.078,15.49,13.009,450,0,0
2017-03-22 2:00,-1.4991,0,0,0,0,0,0,0,16.434,38.472,12.726,42.089,-10.21,41.225,14.723,13.016,450,0,0
2017-03-22 3:00,-1.4307,0,0,0,0,16.196,0,0,16.292,37.686,11.953,41.818,-11.737,29.759,30.954,13.036,450,0,0
2017-03-22 4:00,-1.789,0,0,0,0,0.79468,0,0,15.279,37.305,17.921,28.006,-13.037,27.647,36.965,13.02,450,0,0
2017-03-22 5:00,-1.5599,0,0,0,0,0,0,0,14.54,37.484,17.26,27.242,-14.526,28.188,25.578,13,450,0,0
2017-03-22 6:00,-1.3922,0,0,0,0,0,0,0,11.219,40.56,16.832,29.509,-15.172,30.749,22.123,13,450,0,0
2017-03-22 7:00,-1.4842,0,0,0,0,0,0,0,7.4401,46.667,20.083,24.043,-16.128,31.61,20.146,13,450,0,0
2017-03-22 8:00,70.951,67.795,57.607,28.389,0,0,0.61831,46.509,20.248,21.169,16.914,27.69,-15.903,33.065,14.635,15.75,362.5,0,1
2017-03-22 9:00,73.578,59.867,47.574,25.277,0,0,0,85.417,21.686,23.285,15.962,36.368,-15.343,30.28,14.623,16,300,0,1
2017-03-22 10:00,84.992,59.867,51.867,30.64,0,0,0,99.766,21.822,26.493,15.891,41.3,-14.894,27.226,14.525,15.899,300,0,1
2017-03-22 11:00,93.709,59.867,54.078,35.978,0,0,0,99.992,21.829,28.314,16.113,42.895,-13.291,24.652,14.631,15.875,300,0,1
2017-03-22 12:00,87.945,59.867,56.967,39.422,0,0,0,99.91,21.803,29.655,15.878,44.643,-12.213,22.506,14.736,15.864,300,0,1
2017-03-22 13:00,85.237,59.867,58.918,41.682,0,0,0,98.358,21.766,30.461,15.598,45.828,-10.712,20.453,14.433,15.789,300,0,1
2017-03-22 14:00,82.281,59.867,63.625,45.276,0,0,0,93.225,21.736,31.148,15.84,46.102,-8.8276,17.285,14.747,15.933,300,0,1
2017-03-22 15:00,86.763,59.867,71.415,54.818,0,0,0,87.58,21.671,31.056,14.832,47.218,-7.9872,18.275,13.164,14.681,300,0,1
2017-03-22 16:00,83.292,59.867,75.037,63.523,0,0,0,84.734,21.577,30.49,13.423,48.245,-6.4778,16.568,11.7,13.388,300,0,1
2017-03-22 17:00,82.968,59.867,68.301,54.76,0,0,0,82.743,21.524,30.542,14.274,46.315,-5.1211,17.594,13.255,14.466,300,0,1
2017-03-22 18:00,87.129,59.867,68.165,51.238,0,0,0,79.567,21.579,30.577,14.973,44.71,-7.5145,23.055,14.224,15.2,300,0,1
2017-03-22 19:00,81.168,59.867,60.504,47.83,0,0,0,76.711,21.578,30.774,15.684,44.248,-7.7289,22.743,14.539,15.752,300,0,1
2017-03-22 20:00,68.113,59.867,65.55,47.371,0,0,0,70.182,21.643,31.388,16.021,44.848,-7.9114,24.228,14.797,15.995,300,0,1
2017-03-22 21:00,69.322,59.867,60.513,45.727,0,0,0,63.891,21.664,31.245,16.028,43.24,-8.0312,25.823,14.762,16,300,0,1
2017-03-22 22:00,-0.36828,0,0,0,0,0,0,0,18.973,39.28,15.051,43.163,-8.4879,27.077,15.896,13.601,387.5,0,0
2017-03-22 23:00,-1.6018,0,0,0,0,0,0,0,16.667,42.869,13.783,46.78,-8.6267,26.008,15.887,13.005,450,0,0
2017-03-23 0:00,-1.6275,0,0,0,0,0,0,0,16.332,42.229,13.158,46.23,-8.8197,22.127,15.56,13.008,450,0,0
2017-03-23 1:00,-1.6105,0,0,0,0,0,0,0,16.307,41.115,12.665,45.714,-9.0064,24.633,15.041,13,450,0,0
2017-03-23 2:00,-1.5565,0,0,0,0,10.52,0,0,16.279,40.053,12.207,45.144,-9.7144,31.11,15.532,13.038,450,0,0
2017-03-23 3:00,-1.8312,0,0,0,0,6.1776,0,0,15.3,39.908,16.293,33.602,-10.027,30.791,38.817,13.01,450,0,0
2017-03-23 4:00,-1.8529,0,0,0,0,0,0,0,15.075,39.882,18.029,29.073,-9.9393,33.562,27.602,13,450,0,0
2017-03-23 5:00,-1.7279,0,0,0,0,0,0,0,14.731,39.761,16.479,31.664,-10.398,35.251,22.67,13,450,0,0
2017-03-23 6:00,-1.6308,0,0,0,0,0,0,0,14.496,39.24,15.09,34.078,-11.129,36.976,19.93,13.057,450,0,0
2017-03-23 7:00,-1.542,0,0,0,0,0,0,0,14.731,37.758,14.24,34.517,-11.318,37.936,17.521,13.017,450,0,0
2017-03-23 8:00,78.293,68.473,67.227,31.012,0,0,15.604,41.476,20.979,22.079,15.229,28.229,-10.466,37.446,14.838,15.754,362.5,0,1
2017-03-23 9:00,91.783,59.43,63.054,48.496,0,0,0,78.543,21.652,23.47,15.959,34.455,-8.2279,31.873,14.584,15.969,300,0,1
2017-03-23 10:00,102.61,59.43,68.169,53.468,0,0,0,96.921,21.697,26.559,15.924,38.999,-6.4346,27.155,14.441,15.872,300,0,1
2017-03-23 11:00,101.56,64.444,70.568,54.839,0,0,0,99.992,21.714,28.549,15.942,41.289,-4.276,26.206,14.576,15.977,300,0,1
2017-03-23 12:00,103.35,64.444,72.39,59.67,0,0,0,99.992,21.694,29.478,15.952,41.446,-2.4099,21.954,14.202,15.915,300,0,1
2017-03-23 13:00,100.11,64.444,74.885,63.532,0,0,0,100,21.619,29.168,15.916,40.541,-1.1633,16.973,14.137,15.823,300,0,1
2017-03-23 14:00,91.906,64.444,78.521,66.019,0,0,0,100,21.56,28.767,15.918,39.895,-0.37946,13.182,14.023,15.728,300,0,1
2017-03-23 15:00,100.07,64.444,78.521,71.772,0,0,0,100,21.456,28.107,15.18,38.743,0.53395,11.992,13.144,15.005,300,0,1
2017-03-23 16:00,104.44,64.444,83.547,73.124,0,0,0,100,21.472,27.639,15.201,37.186,1.9892,9.0396,13.285,15.152,300,0,1
2017-03-23 17:00,106.02,64.444,83.547,74.576,0,0,0,100,21.438,27.076,15.254,35.877,4.1506,7.2321,13.414,15.195,300,0,1
2017-03-23 18:00,101.2,64.444,86.016,80.578,0,0,0,100,21.436,26.237,14.661,35.972,1.4863,12.124,12.436,14.559,300,0,1
2017-03-23 19:00,88.497,64.444,77.673,70.998,0,0,0,100,21.462,26.855,15.702,37.386,1.0983,14.494,14.278,15.824,300,0,1
2017-03-23 20:00,76.302,59.432,77.673,69.025,0,0,0,99.912,21.524,29.081,15.982,42.752,0.52148,32.88,14.215,16,300,0,1
2017-03-23 21:00,70.188,59.432,77.673,65.687,0,0,0,95.438,21.553,31.179,16.017,46.521,-0.3185,39.037,14.351,16,300,0,1
2017-03-23 22:00,0.98262,0,0,0,0,0,0,7.5205,19.321,38.9,15.519,47.132,-1.2839,38.644,17.088,13.868,387.5,0,0
2017-03-23 23:00,-1.9512,0,0,0,0,0,0,0,17.109,42.567,15.116,44.986,-1.9429,36.946,18.043,13,450,0,0
2017-03-24 0:00,-1.9481,0,0,0,0,0,0,0,16.575,42.334,15.175,42.937,-2.0266,34.246,18.474,13,450,0,0
2017-03-24 1:00,-1.9417,0,0,0,0,0,0,0,16.434,41.428,15.218,41.247,-2.1412,32.702,18.399,13,450,0,0
2017-03-24 2:00,-1.9416,0,0,0,0,0,0,0,16.429,40.061,15.19,39.603,-1.9995,29.881,18.16,13,450,0,0
2017-03-24 3:00,-1.9662,0,0,0,0,0,0,0,16.484,38.673,15.129,38.289,-2.0352,28.711,17.927,13.003,450,0,0
2017-03-24 4:00,-1.9366,0,0,0,0,0,0,0,16.604,37.696,15.066,37.307,-2.0516,29.366,17.727,13,450,0,0
2017-03-24 5:00,-1.9497,0,0,0,0,0,0,0,16.679,36.644,14.95,36.635,-2.2064,31.135,17.577,13,450,0,0
2017-03-24 6:00,-1.9432,0,0,0,0,0,0,0,16.628,35.837,14.834,35.84,-3.4042,68.35,17.496,13.037,450,0,0
2017-03-24 7:00,-1.874,0,0,0,0,0,0,0,16.496,35.838,14.633,35.756,-4.6746,92.5,17.362,13,450,0,0
2017-03-24 8:00,92.437,67.27,85.39,53.419,0,0,15.579,32.601,21.478,24.149,15.508,31.082,-4.1999,92.5,14.965,15.75,362.5,0,1
2017-03-24 9:00,77.172,62.016,69.803,58.005,0,0,0,57.456,21.628,25.852,16.007,35.688,-3.6375,92.5,14.507,16,300,0,1
2017-03-24 10:00,77.811,62.016,69.803,60.321,0,0,0,65.622,21.737,28.73,15.998,41.3,-3.1874,92.5,14.513,16,300,0,1
2017-03-24 11:00,85.71,62.016,74.826,62.258,0,0,0,63.883,21.746,30.565,16.02,43.338,-2.3964,92.5,14.484,16,300,0,1
2017-03-24 12:00,81.596,62.016,74.826,63.685,0,0,0,55.717,21.726,31.807,15.949,44.318,-1.6972,92.5,14.376,15.927,300,0,1
2017-03-24 13:00,86.577,62.016,74.826,65.371,0,0,0,46.784,21.719,31.694,15.97,41.937,-1.4987,92.5,14.469,15.986,300,0,1
2017-03-24 14:00,81.92,62.016,74.826,66.519,0,0,0,41.145,21.68,31.108,15.898,40.552,-0.7979,92.5,14.483,15.976,300,0,1
2017-03-24 15:00,78.757,62.016,77.351,66.662,0,0,0,37.13,21.657,30.787,15.849,40.423,0.17906,92.5,14.232,15.848,300,0,1
2017-03-24 16:00,71.967,57.014,77.465,65.94,0,0,0,34.367,21.644,30.561,15.812,40.274,0.13128,92.5,14.457,15.743,300,0,1
2017-03-24 17:00,67.775,57.014,77.673,67.832,0,0,0,32.495,21.625,30.323,15.577,40.057,-0.44013,92.5,14.482,15.538,300,0,1
2017-03-24 18:00,71.316,57.014,75.15,62.254,0,0,0,32.713,21.611,29.888,15.975,38.744,-0.64794,92.5,14.64,15.96,300,0,1
2017-03-24 19:00,72.916,57.014,75.15,61.572,0,0,0,34.345,21.618,29.661,16.068,38.412,-0.90951,92.5,14.647,16,300,0,1
2017-03-24 20:00,69.968,57.014,75.15,61.309,0,0,0,36.526,21.602,29.533,15.994,38.334,-1.006,92.5,14.728,16,300,0,1
2017-03-24 21:00,68.304,57.014,75.15,61.714,0,0,0,38.95,21.562,29.551,15.996,38.773,-1.1823,92.5,14.698,16,300,0,1
2017-03-24 22:00,-1.2843,0,0,0,0,0,0,0,19.391,35.944,15.497,42.912,-1.3037,92.5,16.742,13.685,387.5,0,0
2017-03-24 23:00,-2.0092,0,0,0,0,0,0,0,17.306,40.837,15.171,45.454,-1.3298,92.5,17.521,13,450,0,0
2017-03-25 0:00,-1.9911,0,0,0,0,0,0,0,16.893,42.025,15.157,44.759,-1.3076,92.5,17.957,13,450,0,0
2017-03-25 1:00,-1.9949,0,0,0,0,0,0,0,16.751,42.302,15.177,43.767,-1.1843,92.5,17.955,13,450,0,0
2017-03-25 2:00,-1.9884,0,0,0,0,0,0,0,16.704,42.231,15.186,43.217,-1.152,92.5,17.834,13,450,0,0
2017-03-25 3:00,-1.9861,0,0,0,0,0,0,0,16.712,41.914,15.142,42.622,-1.0878,92.5,17.688,13,450,0,0
2017-03-25 4:00,-1.989,0,0,0,0,0,0,0,16.68,41.826,15.054,42.277,-1.2922,92.5,17.523,13,450,0,0
2017-03-25 5:00,-1.9721,0,0,0,0,0,0,0,16.694,41.533,14.924,42.047,-1.4737,92.5,17.357,13,450,0,0
2017-03-25 6:00,-1.9501,0,0,0,0,0,0,0,16.649,41.169,14.774,41.794,-1.7254,92.5,17.196,13,450,0,0
2017-03-25 7:00,-1.9211,0,0,0,0,0,0,0,16.644,40.553,14.626,41.389,-2.0242,92.5,17.074,13,450,0,0
2017-03-25 8:00,-1.9459,0,0,0,0,0,0,0,16.654,40.2,14.512,41.139,-1.7787,92.5,16.943,13,450,0,0
2017-03-25 9:00,52.178,67.846,80.226,26.792,0,0,15.293,11.774,19.198,33.177,14.825,37.61,-1.0231,92.433,16.094,14.492,362.5,0,1
2017-03-25 10:00,80.402,59.903,73.589,59.548,0,0,0,41.329,21.513,26.157,16.048,33.673,-0.81436,81.133,14.533,16,300,0,1
2017-03-25 11:00,78.644,59.903,73.589,62.343,0,0,0,57.267,21.589,26.952,15.984,36.207,-0.55382,68.071,14.378,15.996,300,0,1
2017-03-25 12:00,79.394,59.903,73.589,63.302,0,0,0,65.65,21.605,28.504,15.993,39.679,0.16151,56.496,14.469,15.984,300,0,1
2017-03-25 13:00,82.691,59.903,78.6,66.253,0,0,0,68.04,21.589,29.569,16.019,40.787,1.583,46.202,14.348,15.977,300,0,1
2017-03-25 14:00,85.386,59.903,78.6,68.453,0,0,0,68.433,21.546,29.988,16.025,41.011,2.8605,39.439,14.295,15.977,300,0,1
2017-03-25 15:00,91.44,59.903,78.6,70.645,0,0,0,65.841,21.532,30.562,16.019,41.178,3.3463,34.911,14.09,15.938,300,0,1
2017-03-25 16:00,103.53,64.919,83.672,74.474,0,0,0,64.161,21.487,30.239,15.843,39.547,6.4166,25.324,13.82,15.718,300,0,1
2017-03-25 17:00,50.48,0,0,38.604,0,0,0,32.407,21.108,31.224,15.732,38.927,6.7777,24.603,15.476,14.481,300,0,0
2017-03-25 18:00,33.32,55.303,50,25,0,0,0,0,20.881,31.29,14.869,32.728,2.2203,33.697,15.756,13,368.42,0,0
2017-03-25 19:00,16.856,60.592,50,16.667,0,0,0,0,20.775,30.504,15.308,33.453,1.4437,34.558,15.676,13,373.33,0,0
2017-03-25 20:00,-2.0174,0,0,0,0,0,0,0,18.269,32.895,15.337,36.885,-0.30946,41.045,18.409,13,450,0,0
2017-03-25 21:00,-1.9956,0,0,0,0,0,0,0,17.4,33.581,15.488,35.029,-1.0814,42.188,19.056,13,450,0,0
2017-03-25 22:00,-1.9781,0,0,0,0,0,0,0,17.003,34.013,15.481,34.729,-1.3822,43.338,18.947,13,450,0,0
2017-03-25 23:00,-1.9866,0,0,0,0,0,0,0,16.553,34.417,15.097,35.766,-1.5546,45.632,18.952,13,450,0,0
2017-03-26 0:00,-1.9532,0,0,0,0,0,0,0,16.045,34.573,15.755,35.387,-2.4052,44.01,19.009,13,450,0,0
2017-03-26 1:00,-1.9135,0,0,0,0,0,0,0,15.71,34.037,16.273,33.981,-3.237,47.405,19.128,13.012,450,0,0
2017-03-26 2:00,-1.8823,0,0,0,0,0,0,0,15.671,34.072,15.932,33.87,-4.3136,58.358,18.901,13,450,0,0
2017-03-26 3:00,-1.8359,0,0,0,0,0,0,0,15.693,33.729,15.236,34.485,-5.5476,80.997,18.399,13.018,450,0,0
2017-03-26 4:00,-1.7923,0,0,0,0,0,0,0,15.628,33.695,14.387,34.685,-6.0801,86.013,17.659,13,450,0,0
2017-03-26 5:00,-1.7194,0,0,0,0,0,0,0,16.508,33.503,14.008,33.762,-6.3619,54.941,16.552,13.045,450,0,0
2017-03-26 6:00,-1.6809,0,0,0,0,0,0,0,17.001,32.418,13.55,34.315,-6.7401,40.016,15.638,13.008,450,0,0
2017-03-26 7:00,-1.6399,0,0,0,0,0,0,0,16.89,31.877,13.061,34.151,-7.4243,35.883,15.385,13,450,0,0
2017-03-26 8:00,-1.6349,0,0,0,0,0,0,0,16.894,31.62,12.645,34.606,-7.4225,33.367,15.289,13,450,0,0
2017-03-26 9:00,-1.677,0,0,0,0,0,0,0,16.882,30.853,12.536,34.082,-6.2232,30.38,15.347,13,450,0,0
2017-03-26 10:00,-1.7508,0,0,0,0,18.559,0,0,16.907,30.316,13.057,32.926,-5.0744,27.416,23.424,13,450,0,0
2017-03-26 11:00,-1.9936,0,0,0,0,0,0,0,16.431,29.409,16.143,26.467,-3.7782,25.026,27.99,13,450,0,0
2017-03-26 12:00,-1.9957,0,0,0,0,0,0,0,16.454,28.852,16.904,24.663,-3.0825,25.244,22.645,13,450,0,0
2017-03-26 13:00,10.556,70.449,0,0,0,0,0,0.16667,16.95,27.842,17.122,25.156,-2.891,25.766,20.33,13,400,0,0
2017-03-26 14:00,16.524,39.891,74.87,21.627,0,0,2.9235,2.25,20.748,23.075,14.04,29.335,-2.7131,30.038,13.99,13,366.67,0,0
2017-03-26 15:00,18.273,60.01,83.071,16.667,15,0,1.0218,1.5833,19.717,24.121,12.539,29.267,-3.0272,33.15,12.64,13,368.18,0,0
2017-03-26 16:00,-1.9362,0,0,0,0,23.279,0,0,18.934,25.898,14.496,29.352,-3.1536,44.773,44.281,13,450,0,0
2017-03-26 17:00,28.053,61.244,74.89,22.096,0,0,16.308,4.25,20.068,23.722,15.371,25.468,-3.1827,49.146,24.704,13,375,0,0
2017-03-26 18:00,-1.822,0,0,0,0,0,0,0,19.023,26.607,13.147,31.948,-3.1374,49.621,16.542,13,450,0,0
2017-03-26 19:00,15.694,68.596,100,8.3333,0,0,16.667,0.5,18.159,27.782,14.809,29.917,-3.0092,50.418,17.926,13,370,0,0
2017-03-26 20:00,3.6053,0,47.458,8.1102,0,22.448,0,0.75,20.025,25.01,14.117,33.6,-2.8397,51.661,30.06,13,387.5,0,0
2017-03-26 21:00,11.102,68.589,100,16.667,0,0,13.095,1,17.753,28.079,16.707,23.983,-3.1323,57.839,31.424,13,362.5,0,0
2017-03-26 22:00,-0.66027,0,47.488,0,0,16.143,0,0,20.037,25.605,12.474,34.97,-2.8108,59.642,24.713,13,387.5,0,0
2017-03-26 23:00,-2.1239,0,0,0,0,0,0,0,17.023,29.816,17.268,26,-2.62,65.929,35.376,13,450,0,0
2017-03-27 0:00,-2.0946,0,0,0,0,0,0,0,15.578,33.077,17.688,27.377,-2.3723,77.471,27.852,13,450,0,0
2017-03-27 1:00,-2.0201,0,0,0,0,0,0,0,14.87,34.391,17.375,28.739,-2.8353,92.5,25.33,13,450,0,0
2017-03-27 2:00,-1.9977,0,0,0,0,0,0,0,14.237,35.777,17.915,27.972,-3.0443,92.5,24.947,13,450,0,0
2017-03-27 3:00,-1.9974,0,0,0,0,0,0,0,13.532,37.076,18.383,27.521,-2.7315,92.5,24.952,13,450,0,0
2017-03-27 4:00,-1.9876,0,0,0,0,0,0,0,13.689,37.654,18.301,27.921,-2.7146,92.5,23.14,13,450,0,0
2017-03-27 5:00,-1.9761,0,0,0,0,0,0,0,14.144,37.909,17.951,28.621,-2.7176,92.5,21.796,13,450,0,0
2017-03-27 6:00,-2.0108,0,0,0,0,0,0,0,14.477,37.862,17.575,29.35,-2.3188,92.5,21.741,13,450,0,0
2017-03-27 7:00,-2.0347,0,0,0,0,0,0,0,12.784,39.722,19.326,27.148,-1.8473,92.5,22.23,13,450,0,0
2017-03-27 8:00,100.58,69.009,83.173,61.029,0,0,16.667,38.025,21.653,23.894,16.369,32.876,-1.3178,92.5,14.842,16,362.5,0,1
2017-03-27 9:00,80.81,61.863,79.675,67.133,0,0,0,59.857,21.728,26.452,16.028,39.229,-0.85245,92.5,14.278,16,300,0,1
2017-03-27 10:00,84.652,61.863,79.675,67.927,0,0,0,61.402,21.78,30.134,16.014,44.183,-0.72203,92.5,14.361,16,300,0,1
2017-03-27 11:00,85.673,61.863,79.675,68.793,0,0,0,51.511,21.786,32.127,15.98,44.917,0.00081149,92.5,14.332,15.988,300,0,1
2017-03-27 12:00,86.485,61.863,79.675,68.715,0,0,0,39.945,21.731,32.308,15.988,43.004,0.48306,92.5,14.429,16,300,0,1
2017-03-27 13:00,86.814,61.863,79.675,68.495,0,0,0,30.624,21.715,31.83,15.987,41.555,0.77719,92.5,14.691,16,300,0,1
2017-03-27 14:00,89.709,61.863,79.675,67.641,0,0,0,23.872,21.685,31.383,16.009,41.072,1.2821,92.5,14.588,15.955,300,0,1
2017-03-27 15:00,87.856,61.863,79.675,67.219,0,0,0,18.049,21.663,31.221,15.917,41.278,1.8714,92.5,15.017,15.889,300,0,1
2017-03-27 16:00,81.343,61.863,74.667,65.982,0,0,0,12.472,21.65,31.148,16.003,41.083,1.6967,92.5,14.838,15.965,300,0,1
2017-03-27 17:00,78.295,61.863,74.667,65.424,0,0,0,7.5557,21.666,31.013,16.019,41.035,2.0696,92.5,15.151,15.984,300,0,1
2017-03-27 18:00,74.877,61.863,74.667,64.224,0,0,0,3.5281,21.617,30.796,15.99,40.702,1.9692,92.5,15.264,16,300,0,1
2017-03-27 19:00,79.87,61.863,74.667,62.906,0,0,0,1.1355,21.631,30.468,16.015,40.382,1.3552,92.5,15.215,16,300,0,1
2017-03-27 20:00,71.458,61.863,74.667,62.454,0,0,0,0.12266,21.655,30.162,15.968,39.926,0.97755,92.5,15.333,16,300,0,1
2017-03-27 21:00,69.406,61.863,74.667,61.546,0,0,0,0.95312,21.62,29.821,15.973,39.489,1.2202,92.5,15.246,16,300,0,1
2017-03-27 22:00,-2.1745,0,0,0,0,0,0,0,19.821,35.293,15.295,44.718,0.40531,92.5,16.496,13.446,387.5,0,0
2017-03-27 23:00,-2.1134,0,0,0,0,0,0,0,18.017,39.697,15.233,47.164,0.091687,92.5,18.165,13,450,0,0
2017-03-28 0:00,27.686,58.853,76.251,36.019,0,0,9.3412,0.64447,20.038,33.625,15.076,45.54,0.39772,92.5,15.58,13.105,362.5,0,0
2017-03-28 1:00,5.2926,68.218,0,0,0,0,0,0.040918,20.07,34.369,14.458,49.197,0.34336,92.5,15.469,13.045,375,0,0
2017-03-28 2:00,18.633,0,76.241,29.517,0,0,7.8605,0.81771,21.004,32.199,14.113,48.942,0.52363,92.5,13.651,13.044,387.5,0,0
2017-03-28 3:00,23.131,59.415,74.834,21.624,0,0,16.665,0.87921,20.699,32.556,13.913,47.29,0.70726,92.5,14.534,13,370.45,0,0
2017-03-28 4:00,-2.1018,0,0,0,0,0,0,0,19.167,36.561,13.011,51.029,0.5302,92.5,16.001,13,450,0,0
2017-03-28 5:00,-2.1175,0,0,0,0,0,0,0,17.765,39.669,14.119,48.054,0.6564,92.5,17.87,13,450,0,0
2017-03-28 6:00,-2.1127,0,0,0,0,0,0,0,17.428,40.571,14.917,45.265,0.11295,92.5,18.513,13,450,0,0
2017-03-28 7:00,-2.1243,0,0,0,0,0,0,0,17.283,41,15.352,43.694,0.44513,92.5,18.7,13,450,0,0
2017-03-28 8:00,90.054,68.761,83.103,54.895,0,0,16.667,6.4962,21.65,28.973,15.204,38.812,0.76704,92.5,15.432,15.969,362.5,0,1
2017-03-28 9:00,76.944,60.877,74.056,63.847,0,0,0,8.9042,21.614,29.665,15.983,39.751,1.1856,92.5,15.239,16,300,0,1
2017-03-28 10:00,76.89,60.877,74.056,66.276,0,0,0,7.8965,21.623,30.33,15.996,41.036,2.1474,92.5,15.183,16,300,0,1
2017-03-28 11:00,80.855,60.877,79.061,68.791,0,0,0,3.6885,21.594,30.884,16.014,41.638,2.8968,92.5,14.964,15.984,300,0,1
2017-03-28 12:00,81.772,60.877,81.643,71.647,0,0,0,0.14527,21.586,30.985,15.833,41.568,4.0061,92.5,15.03,15.85,300,0,1
2017-03-28 13:00,80.691,60.877,79.137,71.452,0,0,0,0.01375,21.581,30.547,16,40.113,3.8338,91.468,14.913,15.933,300,0,1
2017-03-28 14:00,95.147,60.877,84.179,75.731,0,0,0,0.0060737,21.596,30.198,15.821,39.716,5.0769,74.773,14.919,15.838,300,0,1
2017-03-28 15:00,95.231,60.877,84.179,76.593,0,0,0,0.40385,21.564,29.927,15.848,39.023,5.1789,69.853,14.956,15.845,300,0,1
2017-03-28 16:00,88.013,60.877,84.179,74.791,0,0,0,2.045,21.569,29.626,15.92,38.135,4.7094,64.69,15.2,16,300,0,1
2017-03-28 17:00,83.414,60.877,84.179,74.515,0,0,0,5.1776,21.576,29.288,15.989,37.39,4.6756,62.865,15.114,16,300,0,1
2017-03-28 18:00,71.912,60.877,84.179,75.747,0,0,0,10.618,21.553,28.813,15.992,36.38,4.6198,58.641,15.14,16,300,0,1
2017-03-28 19:00,69.629,60.877,84.179,76.617,0,0,0,16.966,21.567,28.685,16.004,35.926,4.3179,58.014,15.038,16,300,0,1
2017-03-28 20:00,71.749,60.877,84.179,78.432,0,0,0,23.659,21.572,28.616,15.977,35.362,4.124,56.768,14.779,16,300,0,1
2017-03-28 21:00,67.418,60.877,84.179,78.693,0,0,0,29.323,21.553,28.89,15.974,35.615,3.9436,57.718,14.424,16,300,0,1
2017-03-28 22:00,3.1207,0,0,6.0116,0,0,0,0,20.191,32.767,15.852,38.899,3.0374,60.637,17.23,13.7,387.5,0,0
2017-03-28 23:00,-2.1968,0,0,0,0,0,0,0,18.549,36.441,16.062,39.914,2.6082,59.674,18.72,13,450,0,0
2017-03-29 0:00,-2.1947,0,0,0,0,0,0,0,18.05,37.607,16.335,39.448,1.991,61.253,19.475,13,450,0,0
2017-03-29 1:00,-2.1707,0,0,0,0,0,0,0,17.786,37.689,16.508,38.349,1.179,61.347,19.655,13,450,0,0
2017-03-29 2:00,-2.1334,0,0,0,0,0,0,0,17.625,37.845,16.549,37.733,0.86561,58.095,19.494,13,450,0,0
2017-03-29 3:00,-2.1138,0,0,0,0,0,0,0,17.55,37.726,16.464,37.434,0.25866,58.242,19.191,13,450,0,0
2017-03-29 4:00,-2.0888,0,0,0,0,0,0,0,17.493,37.7,16.314,37.348,-0.16256,56.799,18.816,13,450,0,0
2017-03-29 5:00,-2.0565,0,0,0,0,0,0,0,17.457,37.643,16.047,37.589,-0.85367,63.454,18.4,13,450,0,0
2017-03-29 6:00,-2.0379,0,0,0,0,0,0,0,17.412,37.76,15.817,38.018,-0.88323,64.038,18.031,13.016,450,0,0
2017-03-29 7:00,-2.0552,0,0,0,0,0,0,0,17.318,37.546,15.556,38.251,-1.1137,67.384,17.781,13.015,450,0,0
2017-03-29 8:00,79.48,68.149,80.217,55.456,0,0,11.067,28.109,21.324,25.881,15.638,32.847,-0.966,69.162,15,15.769,362.5,0,1
2017-03-29 9:00,70.927,60.058,79.55,70.446,0,0,0,49.292,21.851,25.808,16.003,33.933,0.50081,57.229,14.348,16,300,0,1
2017-03-29 10:00,78.299,60.058,86.239,76.474,0,0,0,63.811,22.025,27.192,15.685,37.66,1.7345,47.799,14.125,15.667,300,0,1
2017-03-29 11:00,86.445,60.058,84.565,79.664,0,0,0,73.951,21.919,27.88,15.382,39.064,3.0809,34.314,13.367,15.31,300,0,1
2017-03-29 12:00,98.527,60.058,84.565,75.528,0,0,0,82.779,21.747,28.269,15.932,39.078,2.6961,33.061,14.168,15.885,300,0,1
2017-03-29 13:00,92.526,60.058,84.565,77.652,0,0,0,87.392,21.721,29.185,15.548,41.305,2.6136,34.948,13.661,15.639,300,0,1
2017-03-29 14:00,87.839,60.058,90.106,79.66,0,0,0,88.991,21.685,29.621,15.693,41.375,3.8294,27.634,13.457,15.541,300,0,1
2017-03-29 15:00,101.29,65.086,87.626,86.365,0,0,0,92.983,21.636,29.07,14.576,40.321,4.7309,24.854,12.492,14.776,300,0,1
2017-03-29 16:00,101.24,65.086,92.714,89.245,0,0,0,98.823,21.542,28.669,14.231,41.07,6.605,21.782,11.801,14.258,300,0,1
2017-03-29 17:00,109.24,65.086,90.196,85.702,0,0,0,99.998,21.576,29.012,14.72,40.834,5.3251,26.517,12.347,14.658,300,0,1
2017-03-29 18:00,101.14,65.086,90.196,87.922,0,0,0,100,21.576,29.158,13.99,42.253,2.8923,31.633,11.751,14.13,300,0,1
2017-03-29 19:00,87.484,60.084,92.707,88.474,0,0,0,99.879,21.572,29.476,13.738,44.842,2.508,33.17,11.793,13.786,300,0,1
2017-03-29 20:00,75.139,60.084,85.154,81.988,0,0,0,96.801,21.611,30.744,14.735,46.322,1.8814,35.48,12.85,14.731,300,0,1
2017-03-29 21:00,75.98,60.084,79.552,70.305,0,0,0,89.642,21.66,31.652,15.689,46.018,1.4804,37.299,13.7,15.56,300,0,1
2017-03-29 22:00,3.5422,0,0,0,0,0,0,6.5062,20.023,37.007,15.691,45.246,0.80561,37.697,16.902,13.547,387.5,0,0
2017-03-29 23:00,17.816,68.1,100,15.385,0,0,15.685,1.0769,19.126,37.755,15.243,41.433,-0.17364,40.736,18.195,13,362.5,0,0
2017-03-30 0:00,2.687,0,0,7.6923,0,0,0,0.61538,20.378,33.698,12.518,44.683,-0.81599,42.382,13.942,13,387.5,0,0
2017-03-30 1:00,-2.0103,0,0,0,0,0,0,0,18.368,36.952,13.633,45.424,-1.5928,45.755,17.096,13,450,0,0
2017-03-30 2:00,-2.0123,0,0,0,0,0,0,0,17.824,37.542,14.582,42.553,-2.0334,48.03,17.766,13,450,0,0
2017-03-30 3:00,-1.9822,0,0,0,0,0,0,0,17.656,37.646,14.9,40.983,-2.6292,49.718,17.753,13.005,450,0,0
2017-03-30 4:00,-1.95,0,0,0,0,0,0,0,17.382,37.281,14.951,39.808,-3.1516,52.518,17.534,13,450,0,0
2017-03-30 5:00,-1.9264,0,0,0,0,0,0,0,17.329,37.07,14.822,39.392,-3.687,55.747,17.193,13,450,0,0
2017-03-30 6:00,-1.9167,0,0,0,0,0,0,0,17.352,36.931,14.606,39.411,-3.9893,57.756,16.896,13,450,0,0
2017-03-30 7:00,-1.9056,0,0,0,0,0,0,0,17.276,36.332,14.344,39.163,-3.9316,56.913,16.65,13,450,0,0
2017-03-30 8:00,83.928,68.978,80.174,52.871,0,0,16.667,31.583,21.466,24.094,15.409,29.902,-2.4663,50.616,15.003,15.769,362.5,0,1
2017-03-30 9:00,95.647,60.16,79.509,70.534,0,0,0,61.45,21.862,24.514,15.734,32.78,0.21482,37.042,14.217,15.765,300,0,1
2017-03-30 10:00,104.19,65.185,79.509,72.339,0,0,0,79.862,21.787,26.499,15.923,37.157,1.8912,30.711,14.203,15.908,300,0,1
2017-03-30 11:00,104.08,65.185,84.522,73.728,0,0,0,90.22,21.748,28.011,15.831,39.385,3.3151,26.705,14.15,15.968,300,0,1
2017-03-30 12:00,103.19,65.185,84.522,75.766,0,0,0,96.69,21.71,28.641,16.02,39.79,4.1472,23.17,14.141,15.985,300,0,1
2017-03-30 13:00,96.749,65.185,89.522,83.559,0,0,0,99.975,21.624,28.775,15.108,40.902,5.0072,23.222,12.93,15.21,300,0,1
2017-03-30 14:00,90.567,65.185,92.614,87.261,0,0,0,100,21.567,28.752,14.71,41.089,5.5922,21.373,12.865,14.769,300,0,1
2017-03-30 15:00,100.11,65.185,93.935,91.253,0,0,0,100,21.548,28.497,14.437,39.592,5.6292,19.882,12.287,14.445,300,0,1
2017-03-30 16:00,108.69,65.185,95.61,91.509,0,0,0,100,21.567,28.259,14.74,38.707,7.5993,18.255,12.051,14.61,300,0,1
2017-03-30 17:00,107.42,65.185,95.61,90.6,0,0,0,100,21.551,28.107,14.847,38.802,6.5405,20.928,12.401,14.754,300,0,1
2017-03-30 18:00,81.454,60.161,90.608,86.485,0,0,0,100,21.503,28.651,15.022,41.212,3.5041,25.721,12.79,15.003,300,0,1
2017-03-30 19:00,74.746,60.161,85.323,80.574,0,0,0,99.926,21.504,29.415,15.591,42.627,2.5978,27.995,13.607,15.527,300,0,1
2017-03-30 20:00,73.643,60.161,85.323,77.483,0,0,0,97.199,21.574,30.685,15.767,44.265,2.0026,32.039,13.904,15.833,300,0,1
2017-03-30 21:00,68.816,60.161,85.323,75.171,0,0,0,89.436,21.615,31.762,16.05,45.868,1.74,33.406,14.07,15.982,300,0,1
2017-03-30 22:00,3.5419,0,0,6.2828,0,0,0,6.4736,20.1,37.15,15.683,45.872,1.1387,35.444,17.361,13.734,400,0,0
2017-03-30 23:00,-2.0953,0,0,0,0,0,0,0,18.134,38.952,15.819,43.519,0.56999,37.303,18.66,13,450,0,0
2017-03-31 0:00,-2.0918,0,0,0,0,0,0,0,17.699,37.993,16.08,40.116,0.15163,40.441,19.512,13,450,0,0
2017-03-31 1:00,-2.0682,0,0,0,0,0,0,0,17.516,37.341,16.202,38.064,-0.16382,41.299,19.663,13.01,450,0,0
2017-03-31 2:00,-2.0678,0,0,0,0,0,0,0,17.323,36.408,16.286,36.391,-0.046298,41.638,19.512,13,450,0,0
2017-03-31 3:00,-2.059,0,0,0,0,0,0,0,17.288,35.559,16.248,35.264,-0.33568,43.325,19.277,13,450,0,0
2017-03-31 4:00,-2.0591,0,0,0,0,0,0,0,17.298,34.895,16.114,34.41,-0.40891,42.318,19.009,13,450,0,0
2017-03-31 5:00,-2.0433,0,0,0,0,0,0,0,17.316,34.587,15.98,34.048,-0.73462,42.954,18.794,13.02,450,0,0
2017-03-31 6:00,-2.0217,0,0,0,0,0,0,0,17.33,34.311,15.745,33.818,-1.2211,46.259,18.579,13.016,450,0,0
2017-03-31 7:00,-2.0076,0,0,0,0,0,0,0,17.318,34.444,15.628,34.122,-1.2266,48.293,18.4,13,450,0,0
2017-03-31 8:00,79.907,68.075,82.652,56.704,0,0,16.667,28.923,21.429,24.244,14.804,29.781,-1.0566,49.102,14.858,15.75,362.5,0,1
2017-03-31 9:00,77.796,60.566,78.933,70.201,0,0,0,57.839,21.79,24.73,16.014,33.081,-0.68449,47.311,14.491,16,300,0,1
2017-03-31 10:00,81.876,60.566,78.933,72.523,0,0,0,71.871,21.884,27.537,16.046,38.715,-0.24572,44.548,14.301,16,300,0,1
2017-03-31 11:00,84.556,60.566,83.949,73.015,0,0,0,75.65,21.836,29.35,16.022,41.164,0.28427,41.19,14.235,16,300,0,1
2017-03-31 12:00,79.211,60.566,83.949,74.407,0,0,0,74.6,21.834,30.363,16.05,42.276,0.9844,39.943,14.202,15.983,300,0,1
2017-03-31 13:00,81.84,60.566,78.914,73.163,0,0,0,68.148,21.83,31.64,15.894,45.052,0.23874,54.277,14.185,15.91,300,0,1
2017-03-31 14:00,72.178,60.566,81.086,71.289,0,0,0,54.616,21.815,32.806,15.799,45.329,-0.31283,70.733,14.306,15.83,300,0,1
2017-03-31 15:00,70.365,60.566,80.732,70.601,0,0,0,40.974,21.806,32.774,15.678,43.905,-1.2718,92.5,13.973,15.611,300,0,1
2017-03-31 16:00,72.207,60.566,78.228,64.169,0,0,0,30.886,21.716,31.907,16.056,40.707,-1.6018,92.5,14.895,15.956,300,0,1
2017-03-31 17:00,70.683,60.566,73.195,64.426,0,0,0,26.422,21.671,30.793,15.958,38.818,-1.792,92.5,14.825,15.975,300,0,1
2017-03-31 18:00,68.735,60.566,73.195,62.736,0,0,0,25.987,21.635,30.024,16.042,38.207,-1.4999,92.5,14.74,16,300,0,1
2017-03-31 19:00,66.671,60.566,73.195,62.858,0,0,0,27.944,21.592,29.558,15.958,37.679,-1.49,92.5,14.95,16,300,0,1
2017-03-31 20:00,69.509,60.566,73.195,62.282,0,0,0,31.167,21.599,29.305,16.001,37.421,-1.8478,92.5,14.866,16,300,0,1
2017-03-31 21:00,66.918,60.566,73.195,63.554,0,0,0,34.916,21.61,29.232,16.02,37.843,-1.9546,92.5,14.705,16,300,0,1
2017-03-31 22:00,3.4254,0,0,5.4558,0,0,0,2.8165,19.603,35.696,15.363,42.635,-2.1641,92.5,17.223,13.83,400,0,0
2017-03-31 23:00,-1.995,0,0,0,0,0,0,0,17.55,40.479,15.162,44.813,-1.9724,92.5,17.941,13,450,0,0
2017-04-01 0:00,-2.0189,0,0,0,0,0,0,0,17.129,41.479,15.274,43.738,-1.7928,92.5,18.342,13,450,0,0
2017-04-01 1:00,-2.0116,0,0,0,0,0,0,0,17.127,41.323,15.334,42.457,-1.9329,92.5,18.322,13.021,450,0,0
2017-04-01 2:00,-2.0163,0,0,0,0,0,0,0,17.081,41.24,15.317,41.819,-1.7119,92.5,18.185,13,450,0,0
2017-04-01 3:00,-2.0332,0,0,0,0,0,0,0,17.005,40.963,15.298,41.381,-1.5449,92.5,18.023,13.02,450,0,0
2017-04-01 4:00,-2.0193,0,0,0,0,0,0,0,17.003,40.456,15.234,40.876,-1.4693,92.5,17.88,13,450,0,0
2017-04-01 5:00,-2.0275,0,0,0,0,0,0,0,16.973,40.181,15.182,40.64,-1.2838,92.5,17.73,13,450,0,0
2017-04-01 6:00,-2.0336,0,0,0,0,0,0,0,16.991,39.93,15.127,40.493,-1.198,92.5,17.607,13,450,0,0
2017-04-01 7:00,-2.0501,0,0,0,0,0,0,0,17.038,39.766,15.08,40.462,-1.5306,92.5,17.498,13,450,0,0
2017-04-01 8:00,-2.0643,0,0,0,0,0,0,0,17.139,39.713,15.04,40.61,-1.3798,92.5,17.437,13.012,450,0,0
2017-04-01 9:00,37.743,68.224,84.454,22.536,0,0,16.667,10.032,19.162,33.425,14.563,38.79,-0.90205,92.5,16.369,14.258,362.5,0,1
2017-04-01 10:00,73.004,58.875,73.957,64.718,0,0,0,32.991,21.728,27.448,15.998,36.624,-0.12575,92.5,14.767,16,300,0,1
2017-04-01 11:00,70.144,58.875,78.992,69.864,0,0,0,42.853,21.798,28.133,15.987,38.582,0.73369,92.5,14.449,15.972,300,0,1
2017-04-01 12:00,74.03,58.875,78.992,71.733,0,0,0,48.077,21.784,29.065,15.984,39.943,1.863,92.5,14.362,15.998,300,0,1
2017-04-01 13:00,72.702,58.875,84.243,75.523,0,0,0,49.902,21.747,29.689,15.769,40.884,2.4,88.65,13.958,15.77,300,0,1
2017-04-01 14:00,77.103,58.875,84.243,77.776,0,0,0,50.211,21.736,29.933,15.992,40.023,4.345,71.057,14.28,15.94,300,0,1
2017-04-01 15:00,79.816,58.875,84.243,80.361,0,0,0,50.541,21.71,29.922,16.011,39.33,5.5014,65.048,14.179,15.983,300,0,1
2017-04-01 16:00,70.344,58.875,84.243,78.437,0,0,0,50.267,21.68,30.186,16.007,40.322,3.942,65.18,13.925,15.932,300,0,1
2017-04-01 17:00,37.233,0,45.233,40.104,0,0,0,23.918,21.381,32.069,15.703,42.618,4.9342,61.12,15.345,14.714,387.5,0,0
2017-04-01 18:00,-2.3299,0,0,0,0,0,0,0,19.448,37.238,15.979,43.494,4.8161,59.333,18.056,13,450,0,0
