,AHU 2 Supply Air Pressure (Pa),AHU 2 fan VFD state [0 off 1 on],AHU 2 Outdoor Air Damper (%),AHU 2 Exhaust Air Damper (%),AHU 2 Heat Recovery Wheel (%),AHU 2 Heating Coil State (%),AHU 2 Cooling Coil State (%),AHU 2 Humidifier State (%),AHU 2 Return Air Temperature [degC],AHU 2 Return Air Humidity [%],AHU 2 Supply Air Temperature [degC],AHU 2 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 2 Supply Air Temperature Setpoint (degC),AHU 2 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-04-01 19:00,-2.3125,0,0,0,0,0,0,0,18.525,39.113,16.468,42.137,3.7152,61.723,19.953,13,450,0,0
2017-04-01 20:00,17.405,68.897,100,8.3333,0,0,16.631,1.752,18.727,38.241,16.607,39.114,2.0557,71.273,20.844,13,362.5,0,0
2017-04-01 21:00,3.7794,29.32,0,8.3333,0,0,0,1.2842,20.638,34.841,13.379,47.937,1.4375,83.286,14.753,13,387.5,0,0
2017-04-01 22:00,-2.1419,0,0,0,0,0,0,0,18.531,39.331,14.639,46.493,0.8786,92.5,18.096,13,450,0,0
2017-04-01 23:00,-2.1557,0,0,0,0,0,0,0,17.911,40.447,15.513,43.776,0.69586,92.5,19.017,13,450,0,0
2017-04-02 0:00,-2.1222,0,0,0,0,0,0,0,17.621,40.91,15.914,42.152,0.16062,92.5,19.145,13,450,0,0
2017-04-02 1:00,13.821,60.3,50,24.642,0,0,13.217,2.9175,19.687,34.02,14.265,43.102,-0.62257,92.5,14.495,13,375,0,0
2017-04-02 2:00,-2.0987,0,0,0,0,18.554,0,0,19.1,36.904,15.347,46.635,-0.50004,92.5,32.241,13,450,0,0
2017-04-02 3:00,-2.3504,0,0,0,0,0,0,0,17.219,40.108,19.223,32.902,-1.4149,92.5,32.42,13,450,0,0
2017-04-02 4:00,-2.2302,0,0,0,0,0,0,0,16.866,40.84,19.203,31.79,-2.2197,92.5,27.057,13,450,0,0
2017-04-02 5:00,-2.1659,0,0,0,0,0,0,0,16.448,41.321,17.945,33.797,-2.5989,92.5,24.412,13,450,0,0
2017-04-02 6:00,-2.1037,0,0,0,0,0,0,0,15.973,41.612,17.019,35.845,-3.6186,92.5,23.156,13,450,0,0
2017-04-02 7:00,-2.0848,0,0,0,0,0,0,0,16.006,41.319,16.661,36.384,-3.3754,92.5,22.215,13,450,0,0
2017-04-02 8:00,-2.0733,0,0,0,0,0,0,0,16.255,40.386,16.562,36.194,-2.622,92.5,21.186,13,450,0,0
2017-04-02 9:00,-2.0595,0,0,0,0,0,0,0,16.925,38.702,16.854,35.201,-0.86188,91.002,19.431,13.038,450,0,0
2017-04-02 10:00,-2.1439,0,0,0,0,0,0,0,17.645,37.839,16.515,35.968,2.1108,62.88,18.283,13,450,0,0
2017-04-02 11:00,-2.272,0,0,0,0,0,0,0,18.446,36.947,16.368,36.869,5.0866,44.644,17.831,13,450,0,0
2017-04-02 12:00,-2.3492,0,0,0,0,0,0,0,19.096,35.66,15.995,37.462,5.9992,41.227,16.732,13,450,0,0
2017-04-02 13:00,23.824,63.773,100,16.667,0,0,33.315,2.5095,20.686,31.746,15.957,34.153,6.4868,37.968,18.895,13,369.23,0,0
2017-04-02 14:00,46.296,52.818,33.333,58.333,0,0,50,9,22.245,27.403,15.304,35.712,7.5711,33.159,13.484,13,379.55,0,0
2017-04-02 15:00,-2.3409,0,0,0,0,0,0,0,21.322,29.791,14.385,39.891,7.6556,32.327,17.14,13,300,0,0
2017-04-02 16:00,46.818,68.561,100,50,0,0,50,7.3333,21.581,28.755,16.313,34.604,10.343,23.994,15.49,13,300,0,0
2017-04-02 17:00,24.578,60.585,50,41.667,0,0,16.667,11.083,21.851,26.861,16.189,34.187,9.7804,25.554,15.321,13,300,0,0
2017-04-02 18:00,28.315,47.331,45.455,25,0,0,0,0,22.3,26.13,16.665,28.202,7.6272,28.01,14.579,13,357.95,0,0
2017-04-02 19:00,17.495,54.359,50,25,0,0,0,0,21.858,26.449,15.551,31.051,6.9351,27.787,17.256,13,377.08,0,0
2017-04-02 20:00,-2.33,0,0,0,0,0,0,0,19.862,29.505,15.764,34.466,6.2532,25.186,18.193,13,450,0,0
2017-04-02 21:00,21.953,59.687,50,16.667,0,0,0,1.4167,21.512,26.505,15.798,31.466,5.1968,28.146,14.707,13,377.27,0,0
2017-04-02 22:00,-2.2627,0,0,0,0,0,0,0,19.603,30.141,15.47,34.455,4.5338,29.489,17.866,13,450,0,0
2017-04-02 23:00,-2.2826,0,0,0,0,0,0,0,18.962,31.525,16.225,34.32,3.7822,33.218,20.066,13,450,0,0
2017-04-03 0:00,13.938,59.345,50,8.3333,0,0,16.667,1.75,20.5,28.343,15.423,32.255,2.6157,37.619,16.356,13,375,0,0
2017-04-03 1:00,-2.1322,0,0,0,0,0,0,0,20.232,29.832,14.232,37.73,1.7852,41.741,16.767,13,450,0,0
2017-04-03 2:00,-2.1509,0,0,0,0,0,0,0,18.852,31.566,15.355,35.83,0.99132,42.495,18.701,13,450,0,0
2017-04-03 3:00,-2.1238,0,0,0,0,0,0,0,18.35,32.134,15.992,34.142,0.11045,50.861,19.164,13,450,0,0
2017-04-03 4:00,-2.1101,0,0,0,0,0,0,0,18.136,32.677,16.236,33.542,-0.3935,51.826,19.098,13,450,0,0
2017-04-03 5:00,-2.0711,0,0,0,0,0,0,0,18.014,32.793,16.271,33.401,-1.0995,54.391,18.864,13,450,0,0
2017-04-03 6:00,-2.0525,0,0,0,0,0,0,0,17.962,33.008,16.145,33.422,-1.2457,53.088,18.608,13,450,0,0
2017-04-03 7:00,-2.0294,0,0,0,0,0,0,0,17.872,33.094,15.937,33.74,-1.37,50.207,18.343,13,450,0,0
2017-04-03 8:00,94.654,67.643,82.588,62.615,0,0,14.472,22,22.125,22.528,15.237,27.371,-0.12844,40.857,15.117,15.855,362.5,0,1
2017-04-03 9:00,80.368,62.357,84.172,73.541,0,0,0,67,22.033,23.226,15.825,32.855,1.2836,31.962,13.98,15.818,300,0,1
2017-04-03 10:00,97.398,62.357,86.851,81.175,0,0,0,98.75,22.03,25.754,15.222,38.863,2.6996,27.682,13.072,15.222,300,0,1
2017-04-03 11:00,108.22,62.357,89.25,84.364,0,0,0,100,21.99,26.445,15.378,38.002,4.3694,23.767,13.367,15.406,300,0,1
2017-04-03 12:00,92.852,62.357,94.259,90.095,0,0,0,100,21.925,26.668,14.54,39.796,6.1495,22.501,12.163,14.611,300,0,1
2017-04-03 13:00,92.367,62.357,93.807,91.913,0,0,0,100,21.936,27.045,15.21,38.725,7.163,20.287,13.001,15.17,300,0,1
2017-04-03 14:00,97.302,62.357,97.951,95.921,0,0,5.318,100,21.912,27.14,14.795,38.378,7.9551,19.929,12.683,14.874,300,0,1
2017-04-03 15:00,112.78,67.358,99.585,100,0,0,99.988,100,21.885,27.065,15.144,37.2,8.3128,20.856,12.659,13.26,300,0,1
2017-04-03 16:00,117.95,67.358,99.585,100,0,0,100,100,21.89,27.176,15.177,37.069,9.4055,19.522,12.839,13.019,300,0,1
2017-04-03 17:00,121.39,67.358,99.585,100,0,0,100,100,21.88,27.16,15.077,36.918,8.4154,21.838,12.744,13,300,0,1
2017-04-03 18:00,90.134,62.344,99.585,100,0,0,100,99.998,21.769,27.588,13.934,41.778,5.9454,27.268,11.379,13.062,300,0,1
2017-04-03 19:00,82.127,62.344,94.473,95.355,0,0,25.173,100,21.657,28.122,13.909,43.856,4.6672,30.42,11.348,14.132,300,0,1
2017-04-03 20:00,83.224,62.344,89.434,84.424,0,0,0,99.987,21.749,29.247,15.637,42.864,4.1076,31.703,13.597,15.568,300,0,1
2017-04-03 21:00,80.961,62.344,84.433,82.798,0,0,0,99.563,21.808,30.039,15.867,43.071,3.8834,32.391,14.031,15.942,300,0,1
2017-04-03 22:00,0.73862,0,0,0,0,0,0,8.1774,20.391,35.082,15.939,45.466,3.1944,34.103,17.636,13.668,387.5,0,0
2017-04-03 23:00,-2.2419,0,0,0,0,0,0,0,18.645,37.888,16.183,41.803,2.5053,36.321,19.135,13,450,0,0
2017-04-04 0:00,-2.2325,0,0,0,0,0,0,0,18.143,37.388,16.493,39.536,1.6421,42.65,20.162,13,450,0,0
2017-04-04 1:00,-2.1868,0,0,0,0,0,0,0,17.783,36.41,16.639,36.994,1.0286,46.392,20.314,13,450,0,0
2017-04-04 2:00,-2.1557,0,0,0,0,0,0,0,17.556,36.522,16.664,35.778,0.55126,52.806,19.994,13,450,0,0
2017-04-04 3:00,-2.1625,0,0,0,0,0,0,0,17.463,36.793,16.547,35.821,0.271,55.448,19.515,13,450,0,0
2017-04-04 4:00,-2.1359,0,0,0,0,0,0,0,17.481,36.688,16.314,36.005,-0.22165,63.267,19.046,13,450,0,0
2017-04-04 5:00,-2.1065,0,0,0,0,0,0,0,17.364,36.75,15.958,36.269,-1.0749,92.5,18.583,13,450,0,0
2017-04-04 6:00,-2.0733,0,0,0,0,0,0,0,17.245,37.067,15.652,36.866,-1.2447,92.5,18.155,13,450,0,0
2017-04-04 7:00,-2.0727,0,0,0,0,0,0,0,17.258,37.333,15.396,37.653,-1.1067,92.5,17.806,13,450,0,0
2017-04-04 8:00,91.501,69.806,86.845,65.393,0,0,16.667,26.74,21.847,26.018,14.838,35.833,-0.62646,92.5,14.789,15.75,370,0,1
2017-04-04 9:00,83.664,60.02,79.007,71.886,0,0,0,41.257,21.882,27.668,16.052,39.183,0.12607,92.5,14.421,16,300,0,1
2017-04-04 10:00,79.582,60.02,79.007,73.481,0,0,0,44.947,21.918,29.484,16.014,41.971,0.51321,92.5,14.393,16,300,0,1
2017-04-04 11:00,81.2,60.02,85.8,75.023,0,0,0,42.248,21.883,30.686,15.842,43.422,0.81419,92.5,13.985,15.876,300,0,1
2017-04-04 12:00,85.395,60.02,80.772,73.228,0,0,0,34.804,21.789,31.575,15.949,43.667,1.243,92.5,14.482,15.974,300,0,1
2017-04-04 13:00,78.568,76.789,78.641,56.51,0,0,43.937,25.386,21.732,31.897,15.876,45.051,1.3219,92.5,15.47,14.298,379.55,0,1
2017-04-04 14:00,74.205,59.751,81.253,71.661,0,0,0,16.831,21.714,31.835,15.675,44.028,1.6565,92.5,14.635,15.723,300,0,1
2017-04-04 15:00,75.465,59.751,79.559,69.159,0,0,0,6.2112,21.711,32.246,15.979,43.832,1.5559,92.5,14.991,15.95,300,0,1
2017-04-04 16:00,80.023,59.751,79.559,68.842,0,0,0,0.022638,21.767,32.144,15.979,43.796,1.6622,92.5,15.078,15.969,300,0,1
2017-04-04 17:00,74.583,59.751,79.559,70.89,0,0,0,0.000021696,21.791,32.02,15.698,44.309,1.4384,92.5,14.898,15.739,300,0,1
2017-04-04 18:00,70.94,59.751,82.055,74.174,0,0,0,0,21.764,31.839,15.27,45.475,1.5173,92.5,14.332,15.228,300,0,1
2017-04-04 19:00,74.03,59.751,79.543,69.664,0,0,0,0.00017492,21.758,31.649,15.867,43.575,1.2445,92.5,14.916,15.829,300,0,1
2017-04-04 20:00,68.222,59.751,74.539,67.33,0,0,0,0,21.644,31.556,15.745,43.291,1.407,92.5,14.871,15.773,300,0,1
2017-04-04 21:00,69.579,59.751,74.539,64.966,0,0,0,0.00067625,21.659,31.259,15.993,42.394,1.3027,92.5,15.069,15.967,300,0,1
2017-04-04 22:00,-2.2693,0,0,0,0,0,0,0,19.937,37.176,15.23,47.087,1.3823,92.5,16.329,13.474,385,0,0
2017-04-04 23:00,-2.2858,0,0,0,0,0,0,0,18.266,41.812,15.418,49.385,1.5149,92.5,18.188,13,450,0,0
2017-04-05 0:00,18.469,59.697,50,8.3333,0,0,16.667,0,20.338,37.372,15.279,48.191,1.6649,92.5,15.945,13,375,0,0
2017-04-05 1:00,-2.2486,0,0,0,0,0,0,0,19.145,40.821,13.956,53.803,1.5399,92.5,16.505,13,450,0,0
2017-04-05 2:00,-2.2217,0,0,0,0,0,0,0,17.944,44.151,14.836,51.113,0.65916,92.5,18.186,13,450,0,0
2017-04-05 3:00,-2.2016,0,0,0,0,0,0,0,17.659,44.897,15.459,48.769,0.61054,92.5,18.559,13,450,0,0
2017-04-05 4:00,-2.1881,0,0,0,0,0,0,0,17.543,45.446,15.698,47.412,0.50974,92.5,18.513,13,450,0,0
2017-04-05 5:00,-2.162,0,0,0,0,0,0,0,17.423,45.469,15.747,46.783,0.4472,92.5,18.317,13,450,0,0
2017-04-05 6:00,-2.1649,0,0,0,0,0,0,0,17.442,45.23,15.695,46.557,0.31394,92.5,18.104,13,450,0,0
2017-04-05 7:00,-2.1237,0,0,0,0,0,0,0,17.367,44.988,15.557,46.402,0.17533,92.5,17.837,13,450,0,0
2017-04-05 8:00,91.47,67.967,83.34,60.567,0,0,16.667,2.497,21.845,29.825,14.856,39.768,0.36728,92.5,15.06,15.99,362.5,0,1
2017-04-05 9:00,65.861,78.04,77.592,58.88,0,0,16.667,5.7356,21.808,29.304,16.927,38.768,1.5982,92.5,12.697,16,300,0,1
2017-04-05 10:00,77.094,59.358,79.186,69.886,0,0,0,9.785,21.79,29.164,16.018,38.926,2.7287,92.5,15.061,16,300,0,1
2017-04-05 11:00,87.718,59.358,79.186,71.977,0,0,0,14.247,21.781,29.047,16.007,38.467,3.2879,91.433,14.889,16,300,0,1
2017-04-05 12:00,81.591,59.358,84.315,74.249,0,0,0,19.542,21.697,28.911,15.96,37.997,4.1218,79.359,14.936,15.952,300,0,1
2017-04-05 13:00,91.815,59.358,84.315,76.81,0,0,0,24.65,21.644,28.939,15.983,37.827,4.982,66.173,14.683,16,300,0,1
2017-04-05 14:00,90.167,59.358,84.315,81.356,0,0,0,29.714,21.617,28.955,15.998,37.557,6.6989,54.481,14.493,16,300,0,1
2017-04-05 15:00,86.299,59.358,94.394,92.073,0,0,0,32.972,21.586,29.413,14.932,40.486,8.2333,46.333,13.125,15.011,300,0,1
2017-04-05 16:00,87.342,59.358,96.038,98.075,0,0,42.879,34.429,21.465,29.773,14.053,42.773,9.3932,40.216,11.93,13.887,300,0,1
2017-04-05 17:00,80.011,59.358,93.554,99.426,0,0,63.142,34.595,21.476,29.96,13.853,44.027,8.6862,43.388,11.653,13.844,300,0,1
2017-04-05 18:00,80.567,59.358,88.255,86.885,0,0,0,34.672,21.599,29.936,15.425,40.978,6.214,53.767,13.182,15.286,300,0,1
2017-04-05 19:00,76.448,59.358,88.255,82.651,0,0,0,35.595,21.816,29.823,15.993,39.504,5.1468,58.569,14.245,15.978,300,0,1
2017-04-05 20:00,71.284,59.358,88.255,82.559,0,0,0,38.118,21.768,29.377,15.919,39.637,4.6657,60.544,14.24,15.951,300,0,1
2017-04-05 21:00,72.27,59.358,88.255,81.766,0,0,0,40.017,21.695,29.744,16.005,39.978,4.3561,62.484,14.211,16,300,0,1
2017-04-05 22:00,-2.3538,0,0,0,0,0,0,0,20.292,34.361,16.023,42.297,3.7174,66.567,18.571,13.457,387.5,0,0
2017-04-05 23:00,32.38,59.279,71.228,48.912,0,0,22.833,5.7473,21.18,31.819,14.943,44.388,3.2991,68.316,14.395,13.173,375,0,0
2017-04-06 0:00,-2.2437,0,0,0,0,0,0,0,19.916,36.357,14.289,47.961,3.1984,68.385,17.061,13,450,0,0
2017-04-06 1:00,-2.2478,0,0,0,0,0,0,0,18.625,39.001,15.573,44.928,2.9756,70.222,19.407,13,450,0,0
2017-04-06 2:00,-2.2565,0,0,0,0,0,0,0,18.165,39.802,16.357,42.306,2.7086,70.895,20.375,13,450,0,0
2017-04-06 3:00,-2.2231,0,0,0,0,0,0,0,17.922,40.518,16.744,40.865,2.2286,74.045,20.771,13,450,0,0
2017-04-06 4:00,-2.2188,0,0,0,0,0,0,0,17.771,41.287,16.902,40.571,1.9812,77.939,20.885,13,450,0,0
2017-04-06 5:00,-2.2229,0,0,0,0,0,0,0,17.753,41.201,17.05,39.999,1.7835,90.616,20.766,13,450,0,0
2017-04-06 6:00,-2.19,0,0,0,0,0,0,0,17.682,41.122,17.077,39.552,1.7411,92.5,20.581,13,450,0,0
2017-04-06 7:00,-2.1926,0,0,0,0,0,0,0,17.627,41.173,16.938,39.482,1.0573,92.5,20.427,13,450,0,0
2017-04-06 8:00,96.692,66.982,85.734,65.759,0,0,13.458,11.176,21.885,29.421,14.945,40.015,0.9839,92.5,14.851,15.749,360,0,1
2017-04-06 9:00,72.982,59.081,79.012,68.839,0,0,0,13.677,21.796,29.541,16.011,39.888,1.2513,92.5,15.143,16,300,0,1
2017-04-06 10:00,76.324,59.081,79.012,69.946,0,0,0,14.839,21.825,29.8,16.057,40.377,1.0286,92.5,14.929,16,300,0,1
2017-04-06 11:00,82.175,59.081,79.012,70.273,0,0,0,13.968,21.769,30.269,16.02,41.023,0.90019,92.5,14.876,16,300,0,1
2017-04-06 12:00,77.034,59.081,81.545,71.001,0,0,0,9.7222,21.672,30.987,15.956,41.621,0.75616,92.5,14.772,15.961,300,0,1
2017-04-06 13:00,79.814,59.081,79.022,68.888,0,0,0,3.1801,21.709,31.39,15.96,42.435,1.1656,92.5,14.916,15.963,300,0,1
2017-04-06 14:00,78.156,59.081,79.022,69.174,0,0,0,0,21.675,31.857,15.948,43.012,1.4006,92.5,15.047,15.941,300,0,1
2017-04-06 15:00,73.436,59.081,79.022,69.871,0,0,0,0,21.685,31.995,16.036,42.819,1.4033,92.5,15.07,15.983,300,0,1
2017-04-06 16:00,79.912,59.081,79.022,70.096,0,0,0,0,21.674,31.971,16.029,43.07,1.6838,92.5,14.955,15.95,300,0,1
2017-04-06 17:00,73.434,59.081,79.022,70.151,0,0,0,0,21.683,31.862,15.994,42.773,1.8219,92.5,14.844,15.967,300,0,1
2017-04-06 18:00,64.146,79.066,74.171,64.487,0,0,15.446,0,21.667,31.845,14.93,43.207,1.6277,92.5,14.002,15.705,370,0,1
2017-04-06 19:00,69.261,57.549,80.754,71.32,0,0,0,0,21.656,31.644,15.844,43.273,1.7914,92.5,14.721,15.853,300,0,1
2017-04-06 20:00,71.505,57.549,77.532,68.87,0,0,0,0,21.636,31.651,15.933,42.997,1.9067,92.5,15.104,15.961,300,0,1
2017-04-06 21:00,75.309,57.549,77.532,66.708,0,0,0,0,21.642,31.595,15.993,42.814,1.4983,92.5,15.142,15.995,300,0,1
2017-04-06 22:00,-2.3308,0,0,5.161,0,0,0,0,19.719,38.162,15.017,48.116,1.0792,92.5,16.059,13.432,385,0,0
2017-04-06 23:00,13.537,59.278,50,15.385,0,0,16.667,0,19.879,38.882,13.97,48.903,1.148,92.5,14.379,13,375,0,0
2017-04-07 0:00,-2.2074,0,0,0,0,0,0,0,19.023,41.651,13.358,55.075,0.57417,92.5,15.481,13,450,0,0
2017-04-07 1:00,12.929,60.446,50,7.6923,0,0,16.667,0,19.305,40.579,15.353,49.339,0.29687,92.5,16.947,13,375,0,0
2017-04-07 2:00,-2.1942,0,0,0,0,0,0,0,18.878,40.952,13.85,51.218,-0.050172,92.5,15.236,13,450,0,0
2017-04-07 3:00,-2.1775,0,0,0,0,0,0,0,17.481,44.232,13.914,51.874,-0.31117,92.5,17.186,13,450,0,0
2017-04-07 4:00,-2.1785,0,0,0,0,0,0,0,17.306,45.014,14.391,50.449,-0.5071,92.5,17.567,13,450,0,0
2017-04-07 5:00,-2.1851,0,0,0,0,0,0,0,17.169,45.085,14.668,49.255,-0.50528,92.5,17.491,13,450,0,0
2017-04-07 6:00,-2.1664,0,0,0,0,0,0,0,17.165,44.641,14.781,48.123,-0.41327,92.5,17.238,13,450,0,0
2017-04-07 7:00,-2.1611,0,0,0,0,0,0,0,17.092,44.355,14.752,47.386,-0.34017,92.5,17.012,13,450,0,0
2017-04-07 8:00,81.946,68.618,76.555,52.671,0,0,14.795,4.0423,21.729,29.489,14.762,38.429,0.053766,92.5,15.487,16,362.5,0,1
2017-04-07 9:00,77.955,62.231,73.728,63.295,0,0,0,9.0469,21.675,28.963,15.989,37.415,0.87239,92.5,15.162,16,300,0,1
2017-04-07 10:00,88.003,62.231,78.743,66.144,0,0,0,16.431,21.706,28.384,15.989,36.342,1.774,92.5,14.944,16,300,0,1
2017-04-07 11:00,82.161,62.231,73.728,65.42,0,0,0,26.677,21.714,27.768,15.969,35.44,1.2448,87.172,14.906,16,300,0,1
2017-04-07 12:00,82.858,62.231,78.745,67.837,0,0,0,38.168,21.717,27.732,15.986,36.065,1.1633,80.982,14.544,16,300,0,1
2017-04-07 13:00,78.896,62.231,78.745,68.468,0,0,0,45.37,21.7,28.66,16.032,37.686,1.1374,87.836,14.148,15.984,300,0,1
2017-04-07 14:00,80.986,62.231,78.745,69.912,0,0,0,48.506,21.679,29.393,15.905,39.077,1.609,72.795,14.272,15.98,300,0,1
2017-04-07 15:00,81.891,62.231,84.273,69.943,0,0,0,47.057,21.672,30.464,15.717,41.067,1.0483,90.558,14.077,15.829,300,0,1
2017-04-07 16:00,76.487,62.231,81.263,72.116,0,0,0,42.397,21.631,31.001,15.414,42.705,1.2586,92.5,13.359,15.447,300,0,1
2017-04-07 17:00,74.485,62.231,76.755,67.39,0,0,0,36.829,21.675,31.065,16.041,40.962,1.097,92.5,14.339,15.994,300,0,1
2017-04-07 18:00,70.927,57.193,74.273,66.546,0,0,0,37.331,21.669,29.6,15.991,37.52,1.4149,73.805,14.553,16,300,0,1
2017-04-07 19:00,66.78,57.193,74.273,65.766,0,0,0,44.229,21.64,28.534,15.984,36.264,0.75705,63.277,14.588,16,300,0,1
2017-04-07 20:00,66.627,57.193,79.332,67.279,0,0,0,51.621,21.638,28.568,16.048,37.16,0.5375,59.491,14.242,16,300,0,1
2017-04-07 21:00,66.103,57.193,74.284,65.615,0,0,0,56.353,21.629,29.117,15.929,38.266,0.1438,55.743,14.472,16,300,0,1
2017-04-07 22:00,2.9825,0,0,5.1333,0,0,0,0,19.516,34.86,15.263,40.368,-0.4325,55.06,16.761,13.543,400,0,0
2017-04-07 23:00,-2.0861,0,0,0,0,0,0,0,17.576,38.898,14.868,42.513,-0.76312,55.022,17.071,13,450,0,0
2017-04-08 0:00,-2.0607,0,0,0,0,0,0,0,17.198,39.38,14.819,42.362,-0.99128,57.396,17.49,13,450,0,0
2017-04-08 1:00,-2.0376,0,0,0,0,0,0,0,17.007,39.15,14.796,41.64,-1.2598,58.212,17.415,13,450,0,0
2017-04-08 2:00,-2.0269,0,0,0,0,0,0,0,16.901,39.029,14.746,41.046,-1.2862,58.456,17.239,13,450,0,0
2017-04-08 3:00,-2.0213,0,0,0,0,0,0,0,16.826,38.76,14.607,40.761,-1.6963,59.701,17.018,13,450,0,0
2017-04-08 4:00,-2.0266,0,0,0,0,0,0,0,16.676,38.562,14.512,40.526,-1.7891,58.923,16.801,13,450,0,0
2017-04-08 5:00,-2.0186,0,0,0,0,0,0,0,16.686,38.253,14.353,40.315,-1.7088,57.884,16.603,13,450,0,0
2017-04-08 6:00,-2.0151,0,0,0,0,0,0,0,16.707,37.945,14.188,40.157,-1.757,58.331,16.435,13,450,0,0
2017-04-08 7:00,-2.0135,0,0,0,0,0,0,0,16.733,37.876,14.08,40.225,-1.7347,58.352,16.316,13,450,0,0
2017-04-08 8:00,-2.0289,0,0,0,0,0,0,0,16.813,37.326,14.022,39.958,-1.0295,55.798,16.27,13,450,0,0
2017-04-08 9:00,41.143,69.17,76.604,32.979,0,0,11.423,14.057,19.175,30.867,13.886,35.324,0.026211,50.177,15.899,14.385,362.5,0,1
2017-04-08 10:00,81.934,60.922,78.885,69.308,0,0,0,49.214,21.571,24.429,16.037,31.669,1.8611,43.035,14.457,16,300,0,1
2017-04-08 11:00,81.694,60.922,83.895,74.209,0,0,0,68.821,21.629,26.424,16.021,37.463,3.5663,39.286,14.4,16,300,0,1
2017-04-08 12:00,81.759,60.922,83.895,77.933,0,0,0,75.179,21.655,28.86,16.01,41.161,4.8145,37.312,13.979,16,300,0,1
2017-04-08 13:00,77.834,60.922,88.952,81.769,0,0,0,76.282,21.621,29.777,16.023,41.748,6.1637,31.53,13.89,16,300,0,1
2017-04-08 14:00,78.853,60.922,88.952,84.07,0,0,0,75.393,21.58,30.049,16.099,40.626,6.6639,28.714,13.828,16,300,0,1
2017-04-08 15:00,74.62,60.922,92.962,88.755,0,0,0,78.578,21.554,29.276,15.773,39.191,7.2392,24.183,13.767,15.736,300,0,1
2017-04-08 16:00,83.347,60.922,94.626,92.979,0,0,0,84.048,21.495,28.8,15.48,38.379,10.803,16.388,13.431,15.56,300,0,1
2017-04-08 17:00,49.264,0,75.651,54.154,0,0,0,47.84,21.241,29.627,15.473,38.891,8.4218,21.97,15.82,14.608,387.5,0,0
2017-04-08 18:00,7.4719,58.785,50,16.667,0,0,0,0,20.294,31.372,16.417,34.571,6.9097,23.067,15.981,13,375,0,0
2017-04-08 19:00,-1.1537,54.477,50,8.3333,0,0,0,0,20.717,30.025,17.227,30.652,6.0341,30,16.764,13,372,0,0
2017-04-08 20:00,-2.304,0,0,0,0,0,0,0,18.778,33.555,16.712,35.263,4.5818,35.65,17.954,13,450,0,0
2017-04-08 21:00,-2.2809,0,0,0,0,0,0,0,18.204,34.767,16.506,36.176,3.831,37.388,18.563,13,450,0,0
2017-04-08 22:00,-2.2642,0,0,0,0,0,0,0,18.006,35.203,16.578,35.967,3.0675,40.733,19.536,13,450,0,0
2017-04-08 23:00,-2.205,0,0,0,0,0,0,0,17.813,35.395,16.659,35.496,2.5253,41.865,19.681,13,450,0,0
2017-04-09 0:00,-2.2142,0,0,0,0,0,0,0,17.67,35.287,16.674,34.977,2.2025,42.203,19.512,13,450,0,0
2017-04-09 1:00,-2.1722,0,0,0,0,0,0,0,17.586,35.219,16.629,34.608,1.7106,43.854,19.229,13,450,0,0
2017-04-09 2:00,-2.1511,0,0,0,0,0,0,0,17.492,35.304,16.518,34.569,1.417,43.6,18.919,13,450,0,0
2017-04-09 3:00,-2.1692,0,0,0,0,0,0,0,17.52,35.181,16.416,34.658,1.3102,42.798,18.651,13,450,0,0
2017-04-09 4:00,-2.1666,0,0,0,0,0,0,0,17.567,34.937,16.313,34.616,1.1985,42.733,18.478,13,450,0,0
2017-04-09 5:00,-2.1668,0,0,0,0,0,0,0,17.55,34.888,16.221,34.579,0.39479,45.84,18.351,13,450,0,0
2017-04-09 6:00,-2.1189,0,0,0,0,0,0,0,17.452,34.804,16.055,34.544,-0.20875,48.791,18.199,13,450,0,0
2017-04-09 7:00,-2.1084,0,0,0,0,0,0,0,17.392,34.739,15.863,34.64,-0.39546,50.624,17.967,13,450,0,0
2017-04-09 8:00,4.9629,60.166,50,8.3333,0,0,0,0,19.419,30.94,14.057,35.59,1.2047,44.712,15.84,13,379.55,0,0
2017-04-09 9:00,-2.1914,0,0,0,0,0,0,0,19.362,32.546,13.844,38.852,5.195,32.469,16.175,13,450,0,0
2017-04-09 10:00,-2.3676,0,0,0,0,0,0,0,19.427,32.702,14.641,37.82,8.5258,26.281,16.699,13,450,0,0
2017-04-09 11:00,-2.5067,0,0,0,0,0,0,0,19.749,32.183,15.438,36.9,11.212,24.887,17.369,13,450,0,0
2017-04-09 12:00,-2.6766,0,0,0,0,0,0,0,20.4,30.987,16.375,35.532,13.096,25.472,18.158,13,450,0,0
2017-04-09 13:00,-2.7926,0,0,0,0,0,0,0,21.23,29.937,17.361,34.214,14.986,23.58,18.962,13,450,0,0
2017-04-09 14:00,16.526,60.333,50,16.667,0,0,16.667,1,22.099,28.336,19.079,30.991,15.904,19.972,19.119,13,375,0,0
2017-04-09 15:00,-2.8279,0,0,0,0,0,0,0,21.549,28.651,19.952,30.681,14.812,20.244,20.095,13,450,0,0
2017-04-09 16:00,16.634,58.368,50,25,0,0,16.667,1.7692,21.913,27.173,19.958,29.014,14.85,19.624,19.681,13,450,0,0
2017-04-09 17:00,19.306,60.949,50,16.667,0,0,16.667,1.4615,22.244,27.11,20.179,28.328,13.891,21.187,19.527,13,377.27,0,0
2017-04-09 18:00,26.41,59.533,50,25,0,0,33.333,2.4615,22.082,27.337,20.004,28.733,13.535,22.865,19.06,13,375,0,0
2017-04-09 19:00,-2.7274,0,0,0,0,0,0,0,21.296,29.146,19.054,30.893,12.985,25.702,20.001,13,450,0,0
2017-04-09 20:00,-2.7139,0,0,0,0,0,0,0,20.131,30.347,19.401,32.173,12.099,27.579,20.293,13,450,0,0
2017-04-09 21:00,-2.6834,0,0,0,0,0,0,0,19.173,31.727,20.584,32.007,10.935,31.417,20.215,13,450,0,0
2017-04-09 22:00,-2.6616,71.628,0,0,0,0,0,0.23077,18.377,32.42,20.972,31.256,10.486,32.471,20.127,13,400,0,0
2017-04-09 23:00,11.443,43.168,50,8.3333,0,0,0,0.76923,21.464,29.679,18.872,30.299,9.7942,33.621,18.368,13,366.67,0,0
2017-04-10 0:00,-2.5623,0,0,0,0,0,0,0,20,32.15,18.517,32.885,9.7396,32.526,19.288,13,450,0,0
2017-04-10 1:00,-2.58,0,0,0,0,0,0,0,19.328,33.327,19.338,33.594,9.5213,33.468,19.313,13,450,0,0
2017-04-10 2:00,-2.575,0,0,0,0,0,0,0,18.551,34.276,20.137,32.227,8.9217,34.331,19.35,13,450,0,0
2017-04-10 3:00,-2.5526,0,0,0,0,0,0,0,18.268,34.861,20.301,31.722,8.6055,35.045,19.373,13,450,0,0
2017-04-10 4:00,-2.5487,0,0,0,0,0,0,0,18.218,35.277,20.205,31.857,8.9679,35.778,19.369,13,450,0,0
2017-04-10 5:00,-2.556,0,0,0,0,0,0,0,18.237,35.443,20.041,32.038,9.3782,35.289,19.252,13,450,0,0
2017-04-10 6:00,-2.5768,0,0,0,0,0,0,0,18.326,35.418,19.942,32.185,9.8518,34.328,19.081,13,450,0,0
2017-04-10 7:00,34.803,68.482,100,41.667,0,0,50,0,20.186,31.333,18.151,32.641,9.3829,35.857,16.795,13,362.5,0,0
2017-04-10 8:00,120.37,74.568,50,91.667,0,0,100,21.5,22.301,26.362,17.576,31.748,10.991,32.081,15.447,13.832,300,0,1
2017-04-10 9:00,128.39,74.552,100,100,0,0,100,46.851,22.323,26.324,19.728,29.793,13.997,25.579,17.305,13.006,300,0,1
2017-04-10 10:00,189.48,84.575,100,100,0,0,100,60.768,22.667,27.197,22.069,27.907,17.141,20.167,19.511,13,300,0,1
2017-04-10 11:00,264.43,94.586,100,100,0,0,100,71.937,22.985,27.713,23.809,26.465,19.604,16.165,21.076,13,300,0,1
2017-04-10 12:00,279.17,94.586,100,100,0,0,100,80.764,23.344,28.314,25.004,26.06,20.853,15.038,22.273,13,300,0,1
2017-04-10 13:00,277.44,94.586,100,100,0,0,100,84.497,23.719,29.38,26.028,26.265,22.54,14.607,23.246,13,300,0,1
2017-04-10 14:00,275.73,94.586,100,100,0,0,100,83.542,24.048,30.281,26.771,26.495,23.074,15.51,23.968,13,300,0,1
2017-04-10 15:00,284.4,94.586,100,100,0,0,100,78.186,24.355,31.436,27.349,27.515,23.116,17.574,24.541,13,300,0,1
2017-04-10 16:00,286.34,96.939,65,66.667,0,0,100,67.448,24.568,32.485,27.38,28.663,23.655,18.401,24.557,13,379.17,0,1
2017-04-10 17:00,290.19,98.106,100,100,0,0,100,48.066,24.646,34.28,26.253,31.603,21.325,27.69,23.687,13,300,0,1
2017-04-10 18:00,243.62,30,0,83.333,0,0,100,14.078,24.149,40.119,21.684,49.002,14.612,75.887,19.309,13,380.88,0,1
2017-04-10 19:00,242.03,100,100,75,0,0,100,0,23.598,43.534,21.422,55.579,12.611,92.5,19.62,13,365,0,1
2017-04-10 20:00,282.93,94.99,100,100,0,0,100,0,23.211,45.728,19.751,61.053,12.619,92.5,17.61,13,300,0,1
2017-04-10 21:00,253.34,89.988,100,100,0,0,100,0,22.929,45.73,19.441,60.382,12.527,92.5,17.457,13,300,0,1
2017-04-10 22:00,17.562,60.947,50,8.3333,0,0,16.667,0,22.37,47.53,19.35,60.602,11.75,92.5,19.288,13,381.82,0,0
2017-04-10 23:00,73.895,61.548,100,100,0,0,100,0,23.213,43.965,17.73,65.914,11.346,92.5,16.119,13,312.5,0,0
2017-04-11 0:00,70.214,61.548,100,100,0,0,100,0,23.097,44.366,17.309,68.675,10.955,92.5,15.734,13,300,0,0
2017-04-11 1:00,69.127,61.548,100,100,0,0,100,0,23.07,44.494,17.043,68.672,11.112,92.5,15.742,13,300,0,0
2017-04-11 2:00,60.193,56.547,100,100,0,0,99.072,0,22.873,41.814,13.848,66.616,7.3989,92.5,12.168,13,300,0,0
2017-04-11 3:00,27.019,59.85,50,41.667,0,0,33.691,0,22.596,41.013,12.927,68.629,5.0641,92.5,13.295,13,375,0,0
2017-04-11 4:00,12.157,0,47.485,23.772,0,0,0,0,22.327,40.05,13.106,68.447,4.2005,92.5,14.15,13,387.5,0,0
2017-04-11 5:00,56.498,60.019,75.857,79.324,0,0,20.114,0,22.684,36.506,12.855,60.405,3.2139,92.5,10.702,13,375,0,0
2017-04-11 6:00,-2.1869,0,0,0,0,0,0,0,21.824,39.999,13.341,66.355,2.9985,92.5,16.111,13,450,0,0
2017-04-11 7:00,46.463,60.858,75.959,57.361,0,0,34.459,0,22.647,35.335,13.113,56.327,3.3327,92.5,11.448,13,375,0,0
2017-04-11 8:00,96.667,69.366,87.659,74.585,0,0,16.667,0.0011526,22.263,33.579,15.174,50.259,3.545,92.5,12.7,14.945,362.5,0,1
2017-04-11 9:00,78.705,62.847,82.172,72.594,0,0,0,0.0017563,22.225,32.703,15.893,47.207,2.8019,92.5,15.038,15.806,300,0,1
2017-04-11 10:00,87.023,62.847,79.656,71.267,0,0,0,0,22.109,32.367,15.854,46.386,2.6721,92.5,14.65,15.87,300,0,1
2017-04-11 11:00,98.238,62.847,84.874,74.121,0,0,0,0.0018277,22.093,31.984,15.873,45.739,3.9963,92.5,14.646,15.908,300,0,1
2017-04-11 12:00,86.175,62.847,84.874,77.488,0,0,0,0,22.084,32.067,15.83,46.129,4.8841,92.5,14.713,15.876,300,0,1
2017-04-11 13:00,89.939,62.847,89.891,82.052,0,0,0,0,22.079,32.434,15.514,47.931,6.3175,87.549,14.583,15.598,300,0,1
2017-04-11 14:00,88.703,62.847,94.987,89.187,0,0,0,0,22.015,32.964,14.961,51.022,6.9389,76.432,12.964,14.865,300,0,1
2017-04-11 15:00,73.811,57.823,94.987,91.522,0,0,0,0,21.949,33.422,14.26,53.794,6.7691,76.355,12.876,14.149,300,0,1
2017-04-11 16:00,75.191,57.823,97.491,93.793,0,0,0,0,21.894,33.776,13.868,55.171,7.0892,73.488,12.431,13.918,300,0,1
2017-04-11 17:00,73.658,57.823,94.987,93.928,0,0,0,0,21.851,34.183,13.862,56.407,7.0791,77.005,12.467,13.877,300,0,1
2017-04-11 18:00,70.651,57.823,94.987,90.527,0,0,0,0,21.858,34.505,14.824,54.513,6.5646,91.916,13.638,14.624,300,0,1
2017-04-11 19:00,75.725,57.823,91.655,88.014,0,0,0,0,21.887,34.732,15.321,53.069,6.8825,91.601,14.225,15.226,300,0,1
2017-04-11 20:00,78.144,57.823,89.976,82.825,0,0,0,0,21.911,35.124,15.831,52.729,6.2818,92.5,14.656,15.802,300,0,1
2017-04-11 21:00,77.91,57.823,87.46,82.073,0,0,0,0,21.905,35.861,15.778,54.271,5.1193,92.5,14.517,15.706,300,0,1
2017-04-11 22:00,3.7999,0,0,6.335,0,0,0,0,21.191,39.424,15.355,56.674,4.8375,92.5,17.631,13.551,400,0,0
2017-04-11 23:00,-2.2792,0,0,0,0,0,0,0,19.96,43.884,15.616,56.86,4.3224,92.5,18.238,13,450,0,0
2017-04-12 0:00,-2.2985,0,0,0,0,0,0,0,19.431,45.294,16.157,54.88,4.2564,92.5,19.654,13,450,0,0
2017-04-12 1:00,-2.2823,0,0,0,0,0,0,0,19.018,45.962,16.682,52.011,3.8725,92.5,20.488,13,450,0,0
2017-04-12 2:00,-2.2857,0,0,0,0,0,0,0,18.776,46.261,17.06,49.926,3.7411,92.5,20.749,13,450,0,0
2017-04-12 3:00,-2.285,0,0,0,0,0,0,0,18.619,46.251,17.283,48.603,3.7349,92.5,20.818,13,450,0,0
2017-04-12 4:00,-2.2955,0,0,0,0,0,0,0,18.587,46.363,17.5,47.703,3.6893,92.5,20.788,13,450,0,0
2017-04-12 5:00,-2.3256,0,0,0,0,0,0,0,18.559,46.35,17.625,47.177,3.7373,92.5,20.765,13,450,0,0
2017-04-12 6:00,-2.3437,0,0,0,0,0,0,0,18.45,46.62,17.703,46.961,4.0551,92.5,20.819,13,450,0,0
2017-04-12 7:00,-2.3368,0,0,0,0,0,0,0,18.426,47.039,17.755,46.952,4.4083,92.5,20.832,13,450,0,0
2017-04-12 8:00,103.35,69.588,90.723,73.157,0,0,20.529,0,21.823,35.662,15.112,50.915,4.9223,92.5,14.444,14.642,362.5,0,1
2017-04-12 9:00,72.462,60.667,84.834,78.163,0,0,0,0,21.938,33.92,16.046,46.945,5.2387,91.786,14.817,16,300,0,1
2017-04-12 10:00,74.053,60.667,87.223,80.741,0,0,0,0,21.939,32.769,15.735,45.074,5.7892,70.994,14.857,15.739,300,0,1
2017-04-12 11:00,83.544,60.667,84.575,79.436,0,0,0,0.00054604,21.884,31.942,15.931,43.157,5.9666,64.823,14.72,15.929,300,0,1
2017-04-12 12:00,80.78,60.667,89.642,81.875,0,0,0,0.031053,21.878,30.791,16.004,40.704,6.9987,52.87,14.753,15.999,300,0,1
2017-04-12 13:00,81.892,60.667,89.642,81.714,0,0,0,0.08756,21.844,30.143,15.848,40.666,6.7151,55.315,14.713,15.908,300,0,1
2017-04-12 14:00,77.782,60.667,84.597,80.843,0,0,0,0.073247,21.825,30.08,15.823,41.009,6.2234,61.401,14.963,15.867,300,0,1
2017-04-12 15:00,80.46,60.667,89.618,82.343,0,0,0,0.20273,21.79,30.018,15.663,41.735,6.1176,67.551,14.116,15.659,300,0,1
2017-04-12 16:00,75.965,60.667,94.803,90.398,0,0,0,0,21.73,30.314,14.417,44.879,7.2749,60.702,12.65,14.457,300,0,1
2017-04-12 17:00,72.389,60.667,97.29,94.495,0,0,0,0.59186,21.652,29.933,13.832,44.704,6.9368,55.362,12.298,13.897,300,0,1
2017-04-12 18:00,73.115,60.667,87.208,83.58,0,0,0,4.5825,21.679,29.16,15.167,40.758,5.6666,58.023,14.705,15.145,300,0,1
2017-04-12 19:00,74.065,60.667,84.677,76.807,0,0,0,9.8189,21.746,28.931,15.875,39.349,4.6231,64.238,14.934,15.923,300,0,1
2017-04-12 20:00,73.285,60.667,84.677,75.801,0,0,0,15.478,21.778,28.759,15.979,38.2,4.1623,61.776,14.852,16,300,0,1
2017-04-12 21:00,68.374,60.667,79.666,70.819,0,0,0,22.598,21.769,28.581,16,38.501,2.9903,70.526,14.957,16,300,0,1
2017-04-12 22:00,3.1211,0,0,5.6416,0,0,0,1.9578,20.382,32.566,15.323,42.106,2.1127,69.137,16.745,13.608,387.5,0,0
2017-04-12 23:00,-2.1441,0,0,0,0,0,0,0,18.693,36.79,15.332,43.058,1.8702,68.968,18.342,13,450,0,0
2017-04-13 0:00,-2.1613,0,0,0,0,0,0,0,18.218,37.941,15.701,42.17,1.7185,68.045,18.802,13,450,0,0
2017-04-13 1:00,-2.1424,0,0,0,0,0,0,0,18.02,38.197,15.958,41.003,1.6667,67.73,18.842,13,450,0,0
2017-04-13 2:00,-2.134,0,0,0,0,0,0,0,17.923,38.273,16.078,40.193,1.4514,70.23,18.764,13,450,0,0
2017-04-13 3:00,-2.1197,0,0,0,0,0,0,0,17.866,38.336,16.106,39.86,1.0647,74.504,18.635,13,450,0,0
2017-04-13 4:00,-2.1172,0,0,0,0,0,0,0,17.869,38.426,16.063,39.854,0.15383,91.076,18.465,13,450,0,0
2017-04-13 5:00,-2.0822,0,0,0,0,0,0,0,18.053,38.57,16.001,40.309,-0.38786,92.5,18.208,13,450,0,0
2017-04-13 6:00,-2.039,0,0,0,0,0,0,0,17.817,38.333,15.768,40.092,-0.8158,92.5,17.964,13,450,0,0
2017-04-13 7:00,-2.0352,0,0,0,0,0,0,0,17.627,38.435,15.579,39.997,-0.85065,92.5,17.735,13,450,0,0
2017-04-13 8:00,95.705,69.007,82.629,56.853,0,0,6.8159,22.568,21.64,27.793,15.971,36.162,0.30802,85.444,14.937,15.451,350,0,1
2017-04-13 9:00,97.29,64.348,83.917,72.942,0,0,0,41.437,21.904,26.359,15.95,35.396,2.0341,61.633,14.226,15.974,300,0,1
2017-04-13 10:00,105.06,64.348,86.365,79.083,0,0,0,56.03,21.917,27.059,15.901,37.296,3.8834,48.56,13.794,15.911,300,0,1
2017-04-13 11:00,102.6,64.348,91.24,88.387,0,0,0,64.961,21.894,28.146,15.435,39.5,6.4606,37.103,13.141,15.365,300,0,1
2017-04-13 12:00,97.197,64.348,96.749,94.783,0,0,0.20078,73.16,21.839,28.223,15.022,39.072,9.0378,24.116,12.805,15.118,300,0,1
2017-04-13 13:00,94.128,64.348,98.763,99.282,0,0,68.873,84.352,21.802,27.694,15.334,38.242,10.383,19.731,13.015,14.213,300,0,1
2017-04-13 14:00,98.179,64.348,98.763,100,0,0,100,95.72,21.84,27.62,16.023,37.537,11.252,18.408,13.865,13.691,300,0,1
2017-04-13 15:00,111.45,69.366,98.763,100,0,0,100,100,21.906,27.559,16.835,35.159,12,17.184,14.617,13,300,0,1
2017-04-13 16:00,135.02,74.411,98.763,100,0,0,100,100,21.957,27.041,17.554,32.693,15.947,10.38,14.986,13,300,0,1
2017-04-13 17:00,163.2,74.411,98.763,100,0,0,100,100,21.932,26.436,17.909,31.248,14.13,14.251,15.536,13,300,0,1
2017-04-13 18:00,174.3,79.411,98.763,100,0,0,100,100,22.044,26.106,17.781,31.814,11.036,19.992,15.4,13,300,0,1
2017-04-13 19:00,155.94,74.39,98.763,100,0,0,100,100,22.016,26.798,17.053,34.661,9.9999,24.556,14.475,13,300,0,1
2017-04-13 20:00,104.71,66.872,98.763,100,0,0,100,99.998,21.921,27.859,15.985,39.68,8.4216,27.527,13.362,13,300,0,1
2017-04-13 21:00,73.614,59.348,98.763,100,0,0,100,99.985,21.811,29.109,15.334,44.302,7.3923,29.966,12.574,13.165,300,0,1
2017-04-13 22:00,0.8279,0,0,0,0,0,0,7.6923,20.897,31.897,15.498,45.018,6.6033,32.111,17.766,13,387.5,0,0
2017-04-13 23:00,-2.3332,0,0,0,0,0,0,0,19.58,33.477,16.071,40.093,5.7297,36.508,18.112,13,450,0,0
2017-04-14 0:00,-2.3011,0,0,0,0,0,0,0,19.198,33.285,16.299,38.243,5.0111,43.108,17.801,13,450,0,0
2017-04-14 1:00,-2.2599,0,0,0,0,0,0,0,18.987,33.139,16.354,37.193,4.0211,44.476,18.458,13,450,0,0
2017-04-14 2:00,-2.2363,30,0,0,0,0,0,0,18.716,33.085,16.585,36.095,2.8596,43.948,19.698,13,450,0,0
2017-04-14 3:00,29.298,60.899,0,0,0,0,0,0,21.162,28.643,19.871,30.095,1.9347,50.097,20.711,13,378.79,0,0
2017-04-14 4:00,-2.207,0,0,0,0,0,0,0,18.838,31.456,18.58,31.186,1.5893,48.845,21.719,13,450,0,0
2017-04-14 5:00,-2.1739,0,0,0,0,0,0,0,18.189,32.323,18.084,31.145,0.88549,61.339,21.587,13,450,0,0
2017-04-14 6:00,-2.1559,0,0,0,0,0,0,0,17.969,32.336,17.894,30.974,-0.044142,59.873,20.963,13,450,0,0
2017-04-14 7:00,-2.1222,0,0,0,0,0,0,0,17.885,32.144,17.665,30.817,0.00070327,60.039,20.205,13,450,0,0
2017-04-14 8:00,3.3399,59.766,50,0,0,0,0,0,19.431,29.798,16.345,32.152,1.5556,51.428,17.567,13,375,0,0
2017-04-14 9:00,69.495,70.897,100,41.667,0,0,27.36,5.1667,20.792,27.62,14.504,33.595,5.3343,35.578,13.754,13,362.5,0,1
2017-04-14 10:00,95.107,63.429,93.072,90.372,0,0,0,44,21.737,22.726,15.546,28.912,8.721,20.676,13.584,15.33,300,0,1
2017-04-14 11:00,89.89,63.429,95.603,97.333,0,0,12.486,82.124,21.914,23.903,16.106,33.461,11.225,14.971,13.599,15.789,300,0,1
2017-04-14 12:00,98.274,63.429,95.603,100,0,0,100,99.295,21.977,25.149,16.592,33.547,12.302,11.98,14.48,14.905,300,0,1
2017-04-14 13:00,109.71,68.45,95.603,100,0,0,100,100,22.024,25.156,17.634,30.878,14.131,9.4048,15.072,13.568,300,0,1
2017-04-14 14:00,127.71,68.45,95.603,100,0,0,100,100,22.032,24.554,18.046,28.011,14.267,7.589,15.85,13,300,0,1
2017-04-14 15:00,141.99,73.458,95.603,100,0,0,100,100,22.036,23.726,18.703,26.829,14.41,8.1004,16.668,13,300,0,1
2017-04-14 16:00,169.08,78.459,95.603,100,0,0,100,100,22.072,23.843,19.019,26.606,17.538,5.9535,16.592,13,300,0,1
2017-04-14 17:00,97.231,0,0,50,0,0,50,50,21.924,23.648,19.428,26.499,16.062,6.8165,19.374,13,387.5,0,0
2017-04-14 18:00,45.38,50.874,57.143,25,0,0,16.667,0,21.945,23.84,19.936,22.051,13.437,9.4255,19.594,13,342.86,0,0
2017-04-14 19:00,53.031,48.932,44.444,50,0,0,0,0,22.487,21.873,20.038,19.364,12.462,11.751,18.323,13,372,0,0
2017-04-14 20:00,-2.6883,0,0,0,0,0,0,0,21.065,23.629,19.991,22.755,11.248,13.515,19.98,13,450,0,0
2017-04-14 21:00,-2.6007,0,0,0,0,0,0,0,19.851,25.465,19.909,25.082,10.316,19.201,20.154,13,450,0,0
2017-04-14 22:00,-2.5566,0,0,0,0,0,0,0,18.972,27.028,20.234,26.19,9.1279,23.461,20.166,13,450,0,0
2017-04-14 23:00,-2.5064,0,0,0,0,0,0,0,18.113,28.713,20.534,26.659,8.3038,25.009,20.092,13,450,0,0
2017-04-15 0:00,-2.4595,0,0,0,0,0,0,0,17.46,30.136,20.658,26.638,7.7851,25.438,19.979,13,450,0,0
2017-04-15 1:00,-2.4399,0,0,0,0,0,0,0,16.918,30.994,20.657,26.444,7.2616,28.782,19.795,13,450,0,0
2017-04-15 2:00,-2.3824,0,0,0,0,0,0,0,16.43,31.323,20.638,26.298,5.5499,33.602,19.605,13,450,0,0
2017-04-15 3:00,-2.3698,0,0,0,0,0,0,0,15.985,31.927,20.582,26.365,4.9962,40.078,19.389,13,450,0,0
2017-04-15 4:00,-2.3416,0,0,0,0,0,0,0,15.745,32.3,20.423,26.592,3.9701,48.708,20.795,13,450,0,0
2017-04-15 5:00,-2.2881,0,0,0,0,0,0,0,15.33,33.153,20.277,26.919,2.9559,50.883,22.289,13,450,0,0
2017-04-15 6:00,-2.2377,0,0,0,0,0,0,0,14.964,33.967,20.195,26.897,2.2436,54.737,22.709,13,450,0,0
2017-04-15 7:00,-2.1953,0,0,0,0,0,0,0,14.87,34.332,19.994,27.282,1.6801,59.255,22.9,13,450,0,0
2017-04-15 8:00,-2.2474,0,0,0,0,0,0,0,15.028,34.686,19.904,27.517,3.6619,48.814,22.861,13,450,0,0
2017-04-15 9:00,67.524,72.633,100,41.667,0,0,33.333,11.199,18.628,29.863,18.158,28.672,7.4716,33.501,16.712,13,362.5,0,1
2017-04-15 10:00,118.82,68.122,100,100,0,0,100,52.429,21.988,22.738,15.695,31.343,10.974,23.14,13.849,13,300,0,1
2017-04-15 11:00,120.71,68.122,100,100,0,0,100,77.425,22.252,25.073,18.212,32.902,14.62,17.327,16.512,13,300,0,1
2017-04-15 12:00,173.92,78.155,100,100,0,0,100,94.891,22.514,26.107,20.658,29.499,16.915,13.942,18.407,13,300,0,1
2017-04-15 13:00,240.66,88.164,100,100,0,0,100,99.998,22.673,26.566,21.865,28.749,17.423,16.484,19.25,13,300,0,1
2017-04-15 14:00,254.93,93.171,100,100,0,0,100,99.997,22.742,27.628,22.02,29.796,16.819,19.623,19.299,13,300,0,1
2017-04-15 15:00,255.58,88.149,100,100,0,0,100,95.906,22.6,30.408,19.971,40.103,13.363,39.905,16.767,13,300,0,1
2017-04-15 16:00,175.75,78.133,100,100,0,0,100,62.651,22.238,37.069,16.579,59.552,9.3125,87.8,14.029,13,300,0,1
2017-04-15 17:00,72.902,34.061,0,50,0,0,50,17.822,21.918,38.747,15.348,62.11,8.2723,92.5,15.502,13,387.5,0,0
2017-04-15 18:00,-2.4856,0,0,0,0,0,0,0,20.376,44.685,15.913,58.729,8.1037,92.5,18.643,13,450,0,0
2017-04-15 19:00,36.627,58.952,50,41.667,0,0,50,0.9801,21.803,40.951,15.97,60.298,8.0913,92.5,14.995,13,375,0,0
2017-04-15 20:00,-2.5141,0,0,0,0,0,0,0,20.788,45.093,15.803,61.532,8.3564,92.5,18.367,13,450,0,0
2017-04-15 21:00,-2.5429,0,0,0,0,0,0,0,19.694,48.996,16.471,59.219,8.5669,92.5,18.788,13,450,0,0
2017-04-15 22:00,-2.5589,0,0,0,0,0,0,0,19.55,49.903,16.962,57.394,8.6097,92.5,18.849,13,450,0,0
2017-04-15 23:00,-2.5899,0,0,0,0,0,0,0,19.467,50.212,17.233,56.166,8.9037,92.5,18.814,13,450,0,0
2017-04-16 0:00,23.728,60.558,50,16.667,0,0,16.667,0,21.575,43.911,17.693,55.348,9.3491,92.5,16.461,13,375,0,0
2017-04-16 1:00,-2.5455,0,0,0,0,0,0,0,20.322,47.957,17.068,57.623,8.7514,92.5,18.91,13,450,0,0
2017-04-16 2:00,-2.5634,0,0,0,0,0,0,0,19.7,50.018,17.271,56.878,8.9434,92.5,18.985,13,450,0,0
2017-04-16 3:00,3.4128,70.375,0,0,0,0,0,0,19.689,50.868,17.483,55.653,9.0095,92.5,18.908,13,425,0,0
2017-04-16 4:00,12.824,48.379,50,16.667,0,0,16.667,0,21.797,43.104,17.15,57.412,9.0656,92.5,17.95,13,370.45,0,0
2017-04-16 5:00,-2.5762,0,0,0,0,0,0,0,20.082,49.387,17.307,57.808,9.5152,92.5,19.027,13,450,0,0
2017-04-16 6:00,-2.6036,0,0,0,0,0,0,0,19.813,50.395,17.581,56.718,9.5582,92.5,19.093,13,450,0,0
2017-04-16 7:00,-2.6269,0,0,0,0,0,0,0,19.721,50.814,17.813,55.724,9.7909,92.5,19.077,13,450,0,0
2017-04-16 8:00,-2.6285,0,0,0,0,0,0,0,19.791,51.383,18.017,55.647,10.102,92.5,19.108,13,450,0,0
2017-04-16 9:00,-2.672,0,0,0,0,0,0,0,19.904,51.639,18.182,55.69,10.999,92.5,19.214,13,450,0,0
2017-04-16 10:00,-2.705,0,0,0,0,0,0,0,20.069,51.578,18.407,55.398,12.014,92.5,19.417,13,450,0,0
2017-04-16 11:00,20.139,68.866,100,25,0,0,16.667,0,20.989,49.392,18.742,54.994,12.248,92.5,18.184,13,300,0,0
2017-04-16 12:00,54.509,0,0,75,0,0,83.333,0,23.104,42.244,18.242,67.454,12.89,92.5,17.153,13,385,0,0
2017-04-16 13:00,48.832,69.236,100,58.333,0,0,50,0,22.925,44.473,19.352,64.962,12.02,92.5,18.228,13,362.5,0,0
2017-04-16 14:00,50.45,60.391,50,50,0,0,66.667,0,23.128,45.079,18.195,66.49,11.788,92.5,18.867,13,375,0,0
2017-04-16 15:00,70.631,59.682,100,100,0,0,100,0,23.107,46.007,18.006,73.637,11.875,92.5,16.342,13,300,0,0
2017-04-16 16:00,63.931,59.682,100,100,0,0,100,0,23.056,46.769,17.184,74.711,10.95,92.5,15.576,13,300,0,0
2017-04-16 17:00,23.757,60.508,0,25,0,0,33.333,0,22.731,48.252,16.306,73.387,8.9379,92.5,17.034,13,391.67,0,0
2017-04-16 18:00,45.898,30.243,50,66.667,0,0,66.667,0,23.01,44.924,16.044,66.881,8.7368,92.5,15.631,13,368.75,0,0
2017-04-16 19:00,51.226,59.6,50,75,0,0,83.333,0,22.916,43.91,16.839,65.141,8.5586,92.5,14.205,13,362.5,0,0
2017-04-16 20:00,-2.4983,0,0,0,0,0,0,0,22.114,47.048,15.891,69.969,8.0574,92.5,18.695,13,380,0,0
2017-04-16 21:00,-2.4785,0,0,0,0,0,0,0,20.733,51.59,16.563,67.523,7.0961,92.5,19.269,13,450,0,0
2017-04-16 22:00,-2.4395,0,0,0,0,0,0,0,20.262,53.08,16.932,65.412,6.5838,92.5,19.087,13,450,0,0
2017-04-16 23:00,-2.3976,0,0,0,0,0,0,0,20.09,53.433,17.119,63.806,6.3244,92.5,18.849,13,450,0,0
2017-04-17 0:00,19.96,59.723,50,8.3333,0,0,16.667,0,21.907,46.25,17.632,59.687,5.98,92.5,19.148,13,375,0,0
2017-04-17 1:00,-2.3276,0,0,0,0,0,0,0,20.755,49.254,15.832,65.75,5.4795,92.5,18.382,13,450,0,0
2017-04-17 2:00,-2.3364,0,0,0,0,0,0,0,19.867,51.312,16.024,64.33,4.8599,92.5,18.346,13,450,0,0
2017-04-17 3:00,7.5109,59.972,50,8.3333,0,0,0,0,21.25,47.081,15.444,61.335,4.1946,92.5,18.025,13,375,0,0
2017-04-17 4:00,11.544,60.445,50,8.3333,0,0,0,0,21.075,47.322,16.44,58.944,3.9376,92.5,15.558,13,325,0,0
2017-04-17 5:00,4.6668,60.428,50,16.667,0,0,0,0,21.791,44.286,15.731,55.562,3.4584,92.5,15.444,13,379.17,0,0
2017-04-17 6:00,11.583,59.748,50,8.3333,0,0,0,0,21.684,42.546,15.292,57.076,3.0964,92.5,13.981,13,372.73,0,0
2017-04-17 7:00,-0.69864,60.66,50,8.3333,0,0,0,0,21.047,43.362,15.416,57.356,2.8122,90.757,15.121,13,372.73,0,0
2017-04-17 8:00,127,68.888,94.893,80.399,0,0,16.119,3.6109,22.404,32.585,14.561,43.796,3.3853,64.449,12.656,13.58,362.5,0,1
2017-04-17 9:00,85.512,60.748,85.362,78.196,0,0,0,9.6082,22.254,29.002,15.048,39.701,3.6643,58.756,13.819,15.119,300,0,1
2017-04-17 10:00,88.768,60.748,92.959,88.191,0,0,0,20.44,22.097,27.646,13.815,38.59,4.7259,47.34,12.126,13.847,300,0,1
2017-04-17 11:00,87.362,60.748,92.143,91.529,0,0,0,37.554,22.033,26.517,13.747,37.24,4.5726,43.797,11.552,13.712,300,0,1
2017-04-17 12:00,83.133,60.748,97.364,90.473,0,0,0,52.707,21.993,26.945,13.931,39.532,5.0575,41.332,11.632,13.859,300,0,1
2017-04-17 13:00,91.878,60.748,89.986,83.961,0,0,0,61.643,22.049,28.198,15.277,40.597,4.7672,42.737,13.231,15.152,300,0,1
2017-04-17 14:00,94.829,60.748,89.986,85.592,0,0,0,66.721,22.035,28.958,15.21,41.77,4.7805,40.363,13.126,15.221,300,0,1
2017-04-17 15:00,80.824,60.748,95.047,90.828,0,0,0,68.709,21.922,29.6,13.547,46.776,3.8316,44.228,10.984,13.572,300,0,1
2017-04-17 16:00,72.859,60.748,92.19,91.605,0,0,0,69.154,21.883,29.889,13.345,47.687,3.6933,42.337,11.535,13.264,300,0,1
2017-04-17 17:00,71.575,60.748,90.307,86.724,0,0,0,68.317,21.894,30.183,14.112,46.427,3.2846,42.256,11.965,14.149,300,0,1
2017-04-17 18:00,74.436,60.748,85.262,81.418,0,0,0,66.495,21.935,30.4,14.916,45.221,2.5972,42.904,13.211,14.82,300,0,1
2017-04-17 19:00,78.311,60.748,85.262,76.235,0,0,0,64.614,21.985,30.364,15.398,43.702,1.8848,43.062,13.907,15.457,300,0,1
2017-04-17 20:00,79.75,60.748,80.245,72.01,0,0,0,61.52,22.035,30.675,15.867,43.289,1.2607,46.338,14.286,15.899,300,0,1
2017-04-17 21:00,75.781,60.748,80.245,70.903,0,0,0,58.536,22.024,30.605,15.883,42.812,0.67548,47.196,14.005,15.853,300,0,1
2017-04-17 22:00,-2.1922,0,0,0,0,0,0,0,20.646,34.104,15.162,44.675,0.16465,49.098,16.422,13.327,400,0,0
2017-04-17 23:00,-2.1165,0,0,0,0,0,0,0,19.099,37.341,15.154,44.683,-0.72369,53.737,18.102,13,450,0,0
2017-04-18 0:00,-2.0971,0,0,0,0,0,0,0,18.007,37.491,15.195,43.813,-1.3804,57.153,18.798,13,450,0,0
2017-04-18 1:00,-2.0503,0,0,0,0,0,0,0,17.96,36.8,15.378,41.065,-1.9812,60.944,18.715,13,450,0,0
2017-04-18 2:00,-2.0363,0,0,0,0,0,0,0,18.066,36.242,15.517,39.642,-2.2469,63.012,18.139,13,450,0,0
2017-04-18 3:00,-2.0588,0,0,0,0,0,0,0,18.02,36.321,15.516,39.184,-2.2867,66.873,17.845,13,450,0,0
2017-04-18 4:00,-2.0458,0,0,0,0,0,0,0,18.044,36.122,15.476,38.907,-2.3859,68.478,17.634,13,450,0,0
2017-04-18 5:00,-2.0511,0,0,0,0,0,0,0,18.018,35.87,15.348,38.913,-2.6012,73.85,17.456,13,450,0,0
2017-04-18 6:00,-2.0273,0,0,0,0,0,0,0,18.101,35.528,15.202,38.784,-2.8603,91.833,17.283,13.06,450,0,0
2017-04-18 7:00,-2.0124,0,0,0,0,0,0,0,18.054,35.59,15.033,38.923,-2.4292,78.45,17.169,13,450,0,0
2017-04-18 8:00,107.85,67.73,84.155,66.096,0,0,3.8501,31.507,22.118,25.22,15.301,32.01,-0.58448,53.279,13.973,15.024,362.5,0,1
2017-04-18 9:00,102.38,62.778,80.241,73.515,0,0,0,60.299,22.014,24.314,15.638,34.593,2.1664,42.102,14.125,15.572,300,0,1
2017-04-18 10:00,104.54,62.778,88.573,82.276,0,0,0,76.865,22.015,26.677,15.249,40.449,4.9571,31.858,12.973,15.15,300,0,1
2017-04-18 11:00,98.572,62.778,90.082,85.674,0,0,0,87.552,21.971,27.669,15.09,41.028,6.8057,23.146,12.959,15.005,300,0,1
2017-04-18 12:00,88.238,62.778,95.089,94.149,0,0,0,97.721,21.902,27.709,14.218,41.926,8.5177,19.256,11.928,14.344,300,0,1
2017-04-18 13:00,88.927,62.778,95.089,98.165,0,0,4.6418,100,21.846,27.464,13.899,40.878,9.4559,15.042,11.794,13.854,300,0,1
2017-04-18 14:00,92.086,62.778,95.089,100,0,0,96.452,100,21.871,27.148,14.811,38.721,9.7846,14.871,12.289,13.537,300,0,1
2017-04-18 15:00,110.52,67.782,95.089,100,0,0,100,100,21.902,26.597,15.649,34.814,10.074,14.076,13.478,13.253,300,0,1
2017-04-18 16:00,134.27,72.783,95.089,100,0,0,100,100,21.952,26.12,16.762,31.858,15.261,8.1091,14.4,13,300,0,1
2017-04-18 17:00,160.33,77.786,95.089,100,0,0,100,100,21.959,25.639,16.954,31.663,11.561,15.762,14.37,13,300,0,1
2017-04-18 18:00,164.59,77.786,95.089,100,0,0,100,100,22.043,25.258,16.989,30.389,8.9048,16.985,14.543,13,300,0,1
2017-04-18 19:00,145.54,72.786,95.089,100,0,0,100,100,22.032,25.378,16.408,34.487,7.8208,24.701,13.974,13,300,0,1
2017-04-18 20:00,95.009,65.272,95.089,100,0,0,100,99.995,21.974,27.546,15.186,41.941,6.5746,30.84,12.386,13,300,0,1
2017-04-18 21:00,74.384,62.766,95.089,100,0,0,100,99.992,21.862,28.51,14.267,45.559,5.5454,29.988,11.378,13.024,300,0,1
2017-04-18 22:00,-2.3285,0,0,0,0,0,0,0,20.947,31.578,14.36,47.333,4.4366,36.956,17.401,13,380,0,0
2017-04-18 23:00,-2.2857,0,0,0,0,0,0,0,19.578,33.911,15.253,41.979,4.1065,40.496,18.683,13,450,0,0
2017-04-19 0:00,-2.2565,0,0,0,0,0,0,0,19.02,34.231,16.032,39.099,3.5074,43.297,20.049,13,450,0,0
2017-04-19 1:00,-2.2627,0,0,0,0,0,0,0,18.66,34.492,16.603,37.178,3.2964,45.484,20.522,13,450,0,0
2017-04-19 2:00,-2.2659,0,0,0,0,0,0,0,18.509,34.236,16.961,35.64,2.8783,47.953,20.582,13,450,0,0
2017-04-19 3:00,-2.2481,0,0,0,0,0,0,0,18.327,34.111,17.098,34.708,2.3283,50.913,20.513,13,450,0,0
2017-04-19 4:00,-2.2195,0,0,0,0,0,0,0,18.221,34.465,17.136,34.28,2.0713,53.997,20.343,13,450,0,0
2017-04-19 5:00,-2.2094,0,0,0,0,0,0,0,18.146,34.484,17.134,34.133,1.9323,56.49,20.12,13,450,0,0
2017-04-19 6:00,-2.2239,0,0,0,0,0,0,0,18.18,34.757,17.114,34.263,1.7006,59.345,19.94,13,450,0,0
2017-04-19 7:00,-2.2312,0,0,0,0,0,0,0,18.187,34.819,17.075,34.303,1.8688,58.652,19.806,13,450,0,0
2017-04-19 8:00,104.52,69.579,89.011,76.228,0,0,16.667,24.435,22.024,27.219,16.164,35.245,3.1301,55.126,14.144,14.63,362.5,0,1
2017-04-19 9:00,71.414,61.83,90.727,85.063,0,0,0,43.556,21.985,26.325,15.905,37.052,4.9472,51.626,13.736,15.937,300,0,1
2017-04-19 10:00,83.155,61.83,90.727,87.745,0,0,0,46.607,22.122,29.549,15.824,44.674,5.6384,65.882,13.935,15.937,300,0,1
2017-04-19 11:00,88.011,61.83,90.727,86.054,0,0,0,30.281,22.142,33.48,15.889,50.436,5.5621,92.5,14.325,15.891,300,0,1
2017-04-19 12:00,80.953,61.83,90.727,88.977,0,0,0,7.0597,22.138,34.903,15.522,52.706,6.3663,92.5,14.011,15.517,300,0,1
2017-04-19 13:00,72.699,61.83,92.946,89.045,0,0,0,0,22.042,35.357,14.966,56.009,6.1402,92.5,14.041,15.022,300,0,1
2017-04-19 14:00,72.046,61.83,92.66,89.144,0,0,0,0,21.994,36.306,15.021,57.467,6.1612,92.5,13.82,15.012,300,0,1
2017-04-19 15:00,73.525,61.83,90.154,86.688,0,0,0,0,22.006,36.988,15.452,57.062,5.9832,92.5,14.353,15.496,300,0,1
2017-04-19 16:00,76.263,61.83,92.64,88.146,0,0,0,0,21.992,37.853,15.792,57.913,6.6543,92.5,14.53,15.848,300,0,1
2017-04-19 17:00,77.733,61.83,90.123,89.208,0,0,0,0,21.989,38.864,15.991,58.61,7.0904,92.5,14.651,15.999,300,0,1
2017-04-19 18:00,84.124,61.83,95.149,91.688,0,0,0,0,21.989,39.235,15.993,59.067,7.7341,92.5,14.626,16,300,0,1
2017-04-19 19:00,83.329,61.83,95.149,89.388,0,0,0,0,22.01,39.57,15.997,59.737,7.4466,92.5,14.658,16,300,0,1
2017-04-19 20:00,81.469,61.83,90.143,88.042,0,0,0,0,22.015,39.978,15.991,60.719,7.2688,92.5,14.721,16,300,0,1
2017-04-19 21:00,78.165,61.83,90.143,87.096,0,0,0,0,21.983,40.482,16.026,61.251,7.0569,92.5,14.78,16,300,0,1
2017-04-19 22:00,-2.4528,0,0,0,0,0,0,0,20.868,44.783,15.665,63.119,6.808,92.5,17.413,13.513,387.5,0,0
2017-04-19 23:00,-2.4069,0,0,0,0,0,0,0,19.517,49.116,15.895,62.383,5.949,92.5,18.097,13,450,0,0
2017-04-20 0:00,-2.3528,0,0,0,0,0,0,0,18.972,49.943,16.045,60.378,4.9672,92.5,17.857,13,450,0,0
2017-04-20 1:00,-2.3181,0,0,0,0,0,0,0,18.7,50.06,16.034,58.951,4.286,92.5,17.927,13,450,0,0
