,AHU 2 Supply Air Pressure (Pa),AHU 2 fan VFD state [0 off 1 on],AHU 2 Outdoor Air Damper (%),AHU 2 Exhaust Air Damper (%),AHU 2 Heat Recovery Wheel (%),AHU 2 Heating Coil State (%),AHU 2 Cooling Coil State (%),AHU 2 Humidifier State (%),AHU 2 Return Air Temperature [degC],AHU 2 Return Air Humidity [%],AHU 2 Supply Air Temperature [degC],AHU 2 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 2 Supply Air Temperature Setpoint (degC),AHU 2 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-04-20 2:00,-2.3082,0,0,0,0,0,0,0,18.563,49.747,16.247,56.567,3.9567,92.212,19.211,13,450,0,0
2017-04-20 3:00,-2.3103,0,0,0,0,0,0,0,18.502,49.28,16.599,54.143,3.8799,82.963,19.533,13,450,0,0
2017-04-20 4:00,-2.3213,0,0,0,0,0,0,0,18.39,48.587,16.844,52.262,3.5454,83.123,19.618,13,450,0,0
2017-04-20 5:00,-2.3047,0,0,0,0,0,0,0,18.297,48.142,16.914,50.982,2.9334,79.519,19.498,13,450,0,0
2017-04-20 6:00,-2.2854,0,0,0,0,0,0,0,18.165,47.999,16.87,50.019,2.3083,76.404,19.304,13,450,0,0
2017-04-20 7:00,-2.2521,0,0,0,0,0,0,0,18.111,47.978,16.784,49.845,2.1176,75.118,19.133,13,450,0,0
2017-04-20 8:00,116.31,69.691,86.024,63.301,0,0,12.201,0.92032,22.045,34.066,17.018,40.652,2.8312,63.926,15.012,15.547,362.5,0,1
2017-04-20 9:00,75.163,57.651,84.003,72.746,0,0,0,0.49879,21.975,30.231,15.97,39.065,3.8179,59.24,15.078,16,300,0,1
2017-04-20 10:00,80.988,57.651,84.003,76.459,0,0,0,3.7782,22.011,29.315,15.971,38.348,4.8818,54.976,14.788,15.953,300,0,1
2017-04-20 11:00,81.907,57.651,87.334,78.952,0,0,0,9.3593,21.981,28.823,15.963,37.987,5.6457,52.284,14.937,15.878,300,0,1
2017-04-20 12:00,82.405,57.651,94.004,84.883,0,0,0,16.202,21.953,28.58,15.397,38.549,6.645,47.226,14.101,15.452,300,0,1
2017-04-20 13:00,86.844,62.651,94.004,90.98,0,0,0,22.622,21.92,28.683,15.138,40.151,8.059,44.235,13.59,15.078,300,0,1
2017-04-20 14:00,89.586,62.651,97.006,96.005,0,0,3.3539,27.227,21.909,29.052,15.108,41.225,8.2276,46.053,13.339,14.89,300,0,1
2017-04-20 15:00,84.654,62.651,99.006,100,0,0,65.244,29.641,21.888,29.512,14.933,41.76,8.6683,45.334,13.176,14.654,300,0,1
2017-04-20 16:00,91.477,62.651,99.006,100,0,0,100,29.914,21.894,29.943,15.328,41.671,8.6709,45.087,13.509,14.233,300,0,1
2017-04-20 17:00,95.793,67.66,99.006,100,0,0,100,28.772,21.888,30.247,15.621,41.705,8.4356,46.891,13.86,14.005,300,0,1
2017-04-20 18:00,101.52,62.646,99.006,100,0,0,100,26.846,21.864,30.399,15.416,42.387,8.0344,50.222,13.294,13.218,300,0,1
2017-04-20 19:00,74.388,62.646,99.006,100,0,0,100,23.808,21.851,30.626,14.83,43.873,7.2615,52.889,12.66,13.742,300,0,1
2017-04-20 20:00,73.083,62.646,93.92,98.801,0,0,88.154,21.46,21.843,30.516,14.137,45.313,6.5283,55.415,12.074,14.236,300,0,1
2017-04-20 21:00,71.769,62.646,90.308,86.519,0,0,0,19.517,21.862,30.398,15.751,41.679,6.0483,57.272,14.628,15.738,300,0,1
2017-04-20 22:00,3.3105,0,0,6.6605,0,0,0,0,20.843,33.451,15.661,43.535,5.5283,62.307,17.643,13.637,387.5,0,0
2017-04-20 23:00,15.082,68.946,100,7.6923,0,0,0,0.75275,20.083,37.697,16.291,42.698,5.5703,63.04,18.97,13,362.5,0,0
2017-04-21 0:00,9.7259,0,0,15.385,0,0,16.667,0.71523,21.083,33.787,15.09,44.438,5.1863,78.088,16.905,13,395,0,0
2017-04-21 1:00,-2.3469,0,0,0,0,0,0,0,19.371,38.594,15.26,46.388,4.5456,92.5,17.773,13,450,0,0
2017-04-21 2:00,-2.3471,0,0,0,0,0,0,0,18.996,40.352,15.517,46.58,4.4688,92.5,17.59,13,450,0,0
2017-04-21 3:00,-2.3557,0,0,0,0,0,0,0,18.83,41.306,15.691,46.647,4.2891,92.5,17.857,13,450,0,0
2017-04-21 4:00,-2.3803,0,0,0,0,0,0,0,18.68,41.975,15.999,46.225,3.5842,92.5,19.525,13,450,0,0
2017-04-21 5:00,-2.3741,0,0,0,0,0,0,0,18.522,42.743,16.392,45.585,3.3338,92.5,19.933,13,450,0,0
2017-04-21 6:00,-2.373,0,0,0,0,0,0,0,18.334,43.302,16.683,44.988,3.7215,92.5,20.008,13,450,0,0
2017-04-21 7:00,-2.3984,0,0,0,0,0,0,0,18.294,43.658,16.921,44.545,4.3608,92.5,20.006,13,450,0,0
2017-04-21 8:00,105.44,69.747,91.883,74.498,0,0,27.958,0.26377,22.104,34.413,16.392,53.292,5.1867,92.5,13.011,14.933,362.5,0,1
2017-04-21 9:00,83.872,61.28,90.15,84.041,0,0,0,0,22.045,36.133,15.944,55.265,5.6869,92.5,14.736,15.981,300,0,1
2017-04-21 10:00,81.68,61.28,90.15,86.636,0,0,0,0,22.059,37.642,15.873,58.174,6.4033,92.5,14.886,15.907,300,0,1
2017-04-21 11:00,88.888,61.28,95.16,92.198,0,0,0,0,22.037,39.596,16.075,61.98,8.3616,92.5,14.623,15.947,300,0,1
2017-04-21 12:00,93.84,61.28,95.16,94.678,0,0,0,0,21.978,41.009,15.992,62.343,9.6063,92.5,14.463,16,300,0,1
2017-04-21 13:00,112.11,68.803,95.16,99.738,0,0,73.52,0,21.982,40.714,16.62,57.637,12.14,76.675,15.278,15.122,300,0,1
2017-04-21 14:00,126.37,71.307,95.16,100,0,0,100,0,22.005,39.292,17.186,52.914,12.545,66.927,15.546,14.985,300,0,1
2017-04-21 15:00,116.39,71.307,95.16,100,0,0,100,0,22.008,38.6,17.132,52.546,11.852,62.65,15.331,13.922,300,0,1
2017-04-21 16:00,94.241,66.294,95.16,100,0,0,100,0,22.003,38.362,16.733,54.334,10.889,67.529,15.14,13.018,300,0,1
2017-04-21 17:00,92.67,66.294,95.16,100,0,0,100,0,22.031,39.364,17.057,54.432,11.587,62.153,15.458,13.021,300,0,1
2017-04-21 18:00,86.963,66.294,95.16,100,0,0,100,0,21.991,37.96,16.459,51.298,10.434,60.582,14.678,13,300,0,1
2017-04-21 19:00,77.355,61.287,95.16,100,0,0,100,0,21.956,36.66,16.32,50.945,10.105,59.534,14.56,13,300,0,1
2017-04-21 20:00,75.617,61.287,95.16,100,0,0,97.527,0,21.827,36.258,14.22,55.528,7.1854,91.305,12.419,13.633,300,0,1
2017-04-21 21:00,76.173,61.287,90.12,88.473,0,0,6.6516,0,21.778,34.606,15.277,48.142,6.8634,76.867,14.746,15.662,300,0,1
2017-04-21 22:00,3.4608,0,0,7.1601,0,0,0,0,20.716,37.292,15.543,49.441,6.3592,70.186,17.224,13.696,390,0,0
2017-04-21 23:00,-2.4049,0,0,0,0,0,0,0,19.282,41.086,15.666,50.041,5.9245,70.407,17.842,13,450,0,0
2017-04-22 0:00,-2.3997,0,0,0,0,0,0,0,18.899,42.686,15.887,49.732,5.7725,70.595,17.782,13,450,0,0
2017-04-22 1:00,-2.4061,0,0,0,0,0,0,0,18.678,43.199,15.961,49.26,5.4823,70.55,17.572,13,450,0,0
2017-04-22 2:00,-2.3594,0,0,0,0,0,0,0,18.49,43.39,15.979,48.674,5.1443,71.75,17.343,13,450,0,0
2017-04-22 3:00,16.852,54.028,0,0,0,0,0,0,20.137,39.699,18.448,42.478,4.6197,86.685,19.519,13,450,0,0
2017-04-22 4:00,19.23,61.854,0,0,0,0,0,0,21.338,36.102,21.388,36.516,4.2735,92.5,20.54,13,450,0,0
2017-04-22 5:00,8.449,57.5,0,0,0,0,0,0,21.439,36.323,21.16,35.676,4.1392,92.5,20.651,13,450,0,0
2017-04-22 6:00,40.305,47.884,0,0,0,0,0,0,22.042,33.996,21.98,33.997,3.5285,92.5,21.255,13,341.67,0,0
2017-04-22 7:00,31.356,41.84,0,0,0,0,0,0,22.096,34.365,22.143,33.365,2.9469,92.5,21.306,13,300,0,0
2017-04-22 8:00,35.272,44.938,0,0,0,0,0,0,22.099,33.691,22.14,33.464,2.4466,92.5,21.36,13,320,0,0
2017-04-22 9:00,87.675,53.32,88.676,38.007,0,0,16.182,0,22.158,33.269,19.522,39.387,2.7305,92.5,17.919,13.487,342.11,0,1
2017-04-22 10:00,77.675,59.252,78.942,71.063,0,0,0,0.0032596,21.866,32.21,15.971,43.069,3.2348,92.5,14.995,15.941,300,0,1
2017-04-22 11:00,75.517,59.252,84.074,72.915,0,0,0,0.0010238,21.891,31.37,15.99,41.586,4.1548,91.614,15.11,15.985,300,0,1
2017-04-22 12:00,76.983,59.252,84.074,75.939,0,0,0,0.0071152,21.887,30.738,16.015,40.577,4.944,74.339,15.142,15.98,300,0,1
2017-04-22 13:00,76.62,59.252,89.087,79.371,0,0,0,0.3546,21.858,30.107,15.856,39.634,6.2265,63.004,14.518,15.874,300,0,1
2017-04-22 14:00,77.937,59.252,91.348,86.829,0,0,0,3.1339,21.819,29.409,15.449,38.949,7.4866,49.17,14.136,15.492,300,0,1
2017-04-22 15:00,85.878,59.252,93.129,86.752,0,0,0,8.9168,21.815,28.77,16.013,37.397,8.3599,44.953,14.782,15.976,300,0,1
2017-04-22 16:00,86.807,59.252,93.129,90.464,0,0,0,16.555,21.818,28.357,16.047,36.177,9.4478,38.998,14.436,16,300,0,1
2017-04-22 17:00,43.888,0,0,46.35,0,0,0,13.29,21.619,28.239,15.946,35.969,9.0149,38.144,15.982,14.977,387.5,0,0
2017-04-22 18:00,56.221,60.333,50,75,0,0,83.333,16.155,21.961,28.294,16.99,34.122,9.0999,36.051,13.897,13,362.5,0,0
2017-04-22 19:00,-2.5565,0,0,0,0,0,0,0,21.065,29.984,16.223,37.531,8.5695,37.967,18.32,13,387.5,0,0
2017-04-22 20:00,-2.535,0,0,0,0,0,0,0,19.867,32.954,16.737,37.493,7.7838,40.309,18.863,13,450,0,0
2017-04-22 21:00,-2.5186,0,0,0,0,0,0,0,19.472,34,17.007,37.296,6.918,43.793,18.701,13,450,0,0
2017-04-22 22:00,15.497,67.92,100,8.3333,0,0,0,2.0002,20.04,33.635,18.166,35.872,6.2892,46.616,19.678,13,362.5,0,0
2017-04-22 23:00,3.8088,0,0,8.3333,0,0,16.667,0.86155,21.303,30.89,15.241,40.205,5.5044,50.139,17.17,13,395,0,0
2017-04-23 0:00,-2.3625,0,0,0,0,0,0,0,19.702,34.145,15.645,40.49,4.3033,55.765,18.454,13,450,0,0
2017-04-23 1:00,-2.3389,0,0,0,0,0,0,0,19.18,35.227,16.214,39.609,3.7606,58.942,19.879,13,450,0,0
2017-04-23 2:00,-2.3397,0,0,0,0,0,0,0,18.932,35.537,16.782,38.112,3.0125,62.828,20.093,13,450,0,0
2017-04-23 3:00,-2.3091,0,0,0,0,0,0,0,18.697,35.667,17.12,36.864,2.2153,79.772,20.038,13,450,0,0
2017-04-23 4:00,-2.2833,0,0,0,0,0,0,0,18.068,37.177,17.223,37.635,1.3373,91.955,19.927,13,450,0,0
2017-04-23 5:00,-2.2939,0,0,0,0,0,0,0,16.461,40.74,19.473,35.973,0.90759,92.5,19.841,13,450,0,0
2017-04-23 6:00,-2.2833,0,0,0,0,0,0,0,15.799,41.978,20.294,34.01,0.72449,92.5,21.392,13,450,0,0
2017-04-23 7:00,-2.3152,0,0,0,0,0,0,0,15.478,42.325,20.698,32.993,1.0795,92.213,22.092,13,450,0,0
2017-04-23 8:00,-2.0917,61.276,50,8.3333,0,0,0,0,17.92,37.042,19.104,33.796,3.5283,69.246,16.719,13,379.55,0,0
2017-04-23 9:00,-2.4036,0,0,0,0,0,0,0,18.581,36.674,17.685,36.045,7.7837,46.353,17.576,13,450,0,0
2017-04-23 10:00,-2.5607,0,0,0,0,0,0,0,19.817,35.582,16.279,38.918,11.247,35.515,17.17,13,450,0,0
2017-04-23 11:00,-2.7111,0,0,0,0,0,0,0,20.249,34.866,16.682,39.118,14.46,24.707,17.996,13,450,0,0
2017-04-23 12:00,9.3468,69.505,100,0,0,0,0,0.68561,21.042,33.565,17.355,37.687,15.931,21.604,18.937,13,400,0,0
2017-04-23 13:00,27.99,60.595,50,25,0,0,33.333,3.1626,22.757,29.226,19.007,32.733,17.313,18.949,19.261,13,366.67,0,0
2017-04-23 14:00,11.647,39.621,50,16.667,0,0,16.667,2,22.745,28.79,20.518,30.125,17.667,17.654,20.124,13,363.89,0,0
2017-04-23 15:00,7.0785,68.874,100,0,0,0,0,0.69231,22.423,29.608,20.622,31.652,18.336,16.716,21.628,13,450,0,0
2017-04-23 16:00,29.802,54.379,32.5,33.333,0,0,33.333,2.3077,23.138,28.295,22.149,26.913,21.484,12.146,21.375,13,300,0,0
2017-04-23 17:00,16.622,69.006,100,8.3333,0,0,0,1.2308,22.747,28.615,22.74,27.447,17.39,17.826,22.199,13,372.73,0,0
2017-04-23 18:00,50.286,58.729,50,50,0,0,50,8.7692,23.101,27.908,21.478,26.154,15.55,19.596,19.467,13,375,0,0
2017-04-23 19:00,10.191,0,0,16.667,0,0,16.667,3.6923,22.391,27.582,18.736,31.072,11.017,34.091,19.776,13,387.5,0,0
2017-04-23 20:00,46.692,58.925,50,66.667,0,0,66.667,10.308,22.381,28.237,18.185,35.172,8.895,43.394,16.995,13,362.5,0,0
2017-04-23 21:00,-2.4988,0,0,0,0,0,0,0,21.807,29.524,15.873,40.149,7.1218,48.646,18.415,13,387.5,0,0
2017-04-23 22:00,-2.4258,0,0,0,0,0,0,0,20.089,32.509,16.435,39.227,5.3214,49.077,18.662,13,450,0,0
2017-04-23 23:00,42.514,59.646,50,66.667,0,0,49.732,10.154,21.797,28.88,15.831,38.233,4.2853,49.836,15.296,13,362.5,0,0
2017-04-24 0:00,-2.2219,0,0,0,0,0,0,0,21.584,28.164,13.031,44.068,3.0142,51.312,15.838,13,387.5,0,0
2017-04-24 1:00,-2.2601,0,0,0,0,0,0,0,19.741,31.565,14.262,41.434,1.3774,50.448,18.597,13,450,0,0
2017-04-24 2:00,-2.2223,0,0,0,0,0,0,0,17.928,35.897,17.57,37.967,0.09816,48.885,18.799,13,450,0,0
2017-04-24 3:00,-2.2042,0,0,0,0,0,0,0,16.606,37.495,20.048,32.626,-0.5206,49.052,19.987,13,450,0,0
2017-04-24 4:00,-2.1914,0,0,0,0,0,0,0,16.016,38.072,20.568,30.973,-0.77084,49.377,19.738,13,450,0,0
2017-04-24 5:00,-2.1832,0,0,0,0,0,0,0,15.741,37.784,20.518,30.368,-1.1301,49.929,19.602,13,450,0,0
2017-04-24 6:00,-2.1703,0,0,0,0,0,0,0,15.863,37.251,20.339,30.078,-1.36,49.501,20.113,13,450,0,0
2017-04-24 7:00,-2.1389,0,0,0,0,0,0,0,15.719,36.872,20.353,29.718,-1.4375,47.752,19.823,13,450,0,0
2017-04-24 8:00,107.91,69.118,85.074,70.52,0,0,9.2552,43.774,21.63,23.522,16.139,30.253,-0.38206,41.218,13.22,14.377,362.5,0,1
2017-04-24 9:00,96.463,62.269,89.328,82.268,0,0,0,80.82,22.118,22.938,13.812,38.073,1.5133,33.244,11.861,13.904,300,0,1
2017-04-24 10:00,90.849,62.269,92.759,88.06,0,0,0,99.112,22.072,24.752,13.118,41.57,2.8765,24.017,10.768,13.101,300,0,1
2017-04-24 11:00,87.669,62.269,95.261,91.816,0,0,0,99.998,21.992,25.307,13.091,41.546,4.9855,20.072,10.287,13.1,300,0,1
2017-04-24 12:00,82.826,62.269,95.76,94.784,0,0,0,100,21.957,25.337,13.148,40.999,6.0662,16.596,10.603,13.1,300,0,1
2017-04-24 13:00,82.827,62.269,95.289,97.627,0,0,0.74258,100,21.942,25.239,13.569,38.754,8.3657,13.492,11.195,13.607,300,0,1
2017-04-24 14:00,80.913,62.269,97.804,99.934,0,0,8.7647,100,21.956,25.078,14.352,37.955,9.344,13.789,11.769,14.245,300,0,1
2017-04-24 15:00,96.339,67.275,97.804,100,0,0,85.453,100,22.026,25.183,15.601,35,10.557,13.165,13.256,14.045,300,0,1
2017-04-24 16:00,120.41,67.275,97.804,100,0,0,100,100,22.082,25.228,16.432,32.895,14.325,9.6817,14.231,13.032,300,0,1
2017-04-24 17:00,141.24,72.311,97.804,100,0,0,100,100,22.115,24.933,16.877,31.14,10.675,15.372,14.513,13,300,0,1
2017-04-24 18:00,146.56,72.311,97.804,100,0,0,100,100,22.161,24.606,17.126,30.92,9.183,17.887,14.793,13,300,0,1
2017-04-24 19:00,115.92,67.304,97.804,100,0,0,100,100,22.134,24.815,16.369,32.931,8.6045,18.384,13.815,13,300,0,1
2017-04-24 20:00,83.53,62.297,97.804,100,0,0,100,99.997,22.093,25.928,15.783,38.594,7.9499,23.84,13.105,13,300,0,1
2017-04-24 21:00,74.262,62.297,97.804,100,0,0,100,99.996,22.026,27.406,15.314,42.487,7.4192,26.22,12.599,13.167,300,0,1
2017-04-24 22:00,1.7987,0,0,0,0,0,0,8.3319,21.166,29.861,15.409,43.44,5.8009,34.227,17.85,13.033,387.5,0,0
2017-04-24 23:00,8.6195,68.779,100,0,0,0,0,0.16667,19.912,32.276,15.986,37.83,4.4837,38.4,18.353,13,362.5,0,0
2017-04-25 0:00,26.365,28.812,0,41.667,0,0,49.381,5.5,21.98,26.282,13.27,37.173,3.7399,39.977,13.162,13,385,0,0
2017-04-25 1:00,-2.2405,0,0,0,0,0,0,0,19.838,29.724,14.016,39.63,3.0971,39.422,18.129,13,450,0,0
2017-04-25 2:00,-2.2709,0,0,0,0,0,0,0,18.812,30.781,15.192,36.387,3.064,32.97,19.488,13,450,0,0
2017-04-25 3:00,-2.2657,0,0,0,0,0,0,0,18.472,30.558,15.958,33.635,2.9068,31.49,19.869,13,450,0,0
2017-04-25 4:00,-2.2455,0,0,0,0,0,0,0,18.365,30.082,16.424,31.683,2.5571,33.268,19.953,13,450,0,0
2017-04-25 5:00,-2.2368,0,0,0,0,0,0,0,18.179,29.773,16.643,30.691,2.092,32.511,19.832,13,450,0,0
2017-04-25 6:00,-2.2211,0,0,0,0,0,0,0,18.137,30.137,16.745,30.176,1.9116,31.855,19.617,13,450,0,0
2017-04-25 7:00,-2.2333,0,0,0,0,0,0,0,18.041,30.568,16.671,30.7,2.2885,27.179,19.495,13,450,0,0
2017-04-25 8:00,104.59,69.586,92.05,83.528,0,0,22.277,21,21.669,21.764,15.53,24.445,3.8279,21.974,11.531,13.859,362.5,0,1
2017-04-25 9:00,78.972,63.035,94.143,91.16,0,0,0,66,21.917,20.192,15.137,29.669,5.2018,21.001,12.882,15.03,300,0,1
2017-04-25 10:00,87.493,63.035,99.172,99.829,0,0,61.373,98.5,21.962,23.765,14.704,38.417,7.512,22.395,12.317,13.846,300,0,1
2017-04-25 11:00,101.02,68.042,99.172,100,0,0,100,99.999,22.026,26.235,16.018,38.772,10.079,22.912,13.869,13.077,300,0,1
2017-04-25 12:00,131.27,73.05,99.172,100,0,0,100,99.998,22.135,27.767,17.578,37.316,11.346,24.378,15.212,13,300,0,1
2017-04-25 13:00,149.65,73.05,99.172,100,0,0,100,99.968,22.17,29.082,18.259,37.727,12.122,26.791,15.918,13,300,0,1
2017-04-25 14:00,175.54,78.053,99.172,100,0,0,100,97.984,22.228,30.374,19.052,38.302,12.372,29.885,16.448,13,300,0,1
2017-04-25 15:00,157.36,78.053,99.172,100,0,0,100,88.178,22.183,32.346,18.339,44.736,11.293,40.728,15.717,13,300,0,1
2017-04-25 16:00,119.6,70.518,99.172,100,0,0,100,60.902,22.137,35.719,17.175,52.294,9.4603,56.983,14.576,13,300,0,1
2017-04-25 17:00,85.404,63.013,99.172,100,0,0,100,30.754,22.062,36.181,16.163,54.445,8.4966,74.159,13.718,13,300,0,1
2017-04-25 18:00,75.645,63.013,99.172,100,0,0,100,3.5615,21.946,37.014,15.078,61.031,8.1226,92.5,13.315,13,300,0,1
2017-04-25 19:00,71.889,63.013,99.172,100,0,0,100,0,21.863,38.722,14.823,65.532,7.9065,92.5,13.166,13,300,0,1
2017-04-25 20:00,71.106,58.006,99.172,100,0,0,100,0,21.806,39.984,14.502,68.138,7.7136,92.5,12.79,13.249,300,0,1
2017-04-25 21:00,69.579,58.006,99.172,100,0,0,78.95,0,21.786,40.152,14.248,68.313,7.4901,92.5,12.523,14.269,300,0,1
2017-04-25 22:00,-2.0764,0,0,0,0,0,0,0,21.077,43.028,14.359,66.947,7.0486,92.5,17.079,13.258,395,0,0
2017-04-25 23:00,-2.4266,0,0,0,0,0,0,0,19.776,47.42,15.236,63.064,6.8195,92.5,18.16,13,450,0,0
2017-04-26 0:00,-2.4437,0,0,0,0,0,0,0,19.315,48.678,15.835,60.125,6.7201,92.5,18.211,13,450,0,0
2017-04-26 1:00,-2.4673,0,0,0,0,0,0,0,19.326,48.473,16.184,57.615,6.6472,92.5,18.132,13,450,0,0
2017-04-26 2:00,-2.4375,0,0,0,0,0,0,0,19.206,48.275,16.445,55.945,7.0914,92.5,18.028,13,450,0,0
2017-04-26 3:00,-2.4991,0,0,0,0,0,0,0,19.216,48.204,16.632,54.912,7.2522,92.5,17.987,13,450,0,0
2017-04-26 4:00,-2.4959,0,0,0,0,0,0,0,19.163,48.184,16.715,54.382,7.1531,92.5,17.906,13,450,0,0
2017-04-26 5:00,-2.4985,0,0,0,0,0,0,0,19.226,48.186,16.781,54.115,7.2957,92.5,17.85,13,450,0,0
2017-04-26 6:00,-2.49,0,0,0,0,0,0,0,19.223,48.314,16.815,54.08,7.3857,92.5,17.82,13,450,0,0
2017-04-26 7:00,-2.5196,0,0,0,0,0,0,0,19.307,48.26,16.849,54.007,7.3971,92.5,17.83,13,450,0,0
2017-04-26 8:00,116.25,69.278,100,91.667,0,0,83.333,0.0032665,22.091,39.25,16.508,60.338,8.1701,92.5,13.086,13.56,362.5,0,1
2017-04-26 9:00,71.294,61.227,94.967,95.056,0,0,22.044,0,21.931,39.943,15.484,62.724,8.5211,92.5,14.603,15.727,300,0,1
2017-04-26 10:00,73.799,61.227,97.488,97.941,0,0,0.81436,0,22.014,40.587,16.057,62.429,9.8444,91.935,14.461,15.93,300,0,1
2017-04-26 11:00,90.191,61.227,100,100,0,0,65.411,0,22.014,41.32,16.458,61.806,11.643,73.205,15.026,15.413,300,0,1
2017-04-26 12:00,116.76,68.731,100,100,0,0,100,0,22.09,42.213,17.537,59.474,13.292,60.988,16.054,14.028,300,0,1
2017-04-26 13:00,143.55,76.259,100,100,0,0,100,0,22.149,43.125,18.314,58.083,14.313,58.493,16.78,13,300,0,1
2017-04-26 14:00,202.51,83.768,100,100,0,0,100,0,22.245,44.123,19.634,55.49,15.352,55.567,17.956,13,300,0,1
2017-04-26 15:00,227.61,86.27,100,100,0,0,100,0,22.322,45.044,20.201,54.573,15.256,57.309,18.299,13,300,0,1
2017-04-26 16:00,260.63,91.279,100,100,0,0,100,0,22.411,45.703,20.578,53.994,16.836,50.983,18.534,13,300,0,1
2017-04-26 17:00,285.16,98.727,100,100,0,0,100,0,22.521,46.317,21.101,53.763,16.058,57.177,19.047,13,385,0,1
2017-04-26 18:00,304.93,98.727,100,100,0,0,100,0,22.659,46.853,21.141,54.35,15.655,59.544,18.796,13,450,0,1
2017-04-26 19:00,273.65,93.926,100,100,0,0,100,0,22.557,47.495,20.452,56.951,14.533,67.59,18.325,13,370.83,0,1
2017-04-26 20:00,219.05,85.923,100,100,0,0,100,0,22.395,47.997,19.444,61.094,13.692,76.341,17.445,13,300,0,1
2017-04-26 21:00,157.69,75.887,100,100,0,0,100,0,22.245,48.406,18.642,64.216,13.274,91.004,16.871,13,300,0,1
2017-04-26 22:00,-2.6825,0,0,0,0,0,0,0,21.484,51.178,18.173,65.296,11.888,92.5,19.074,13,385,0,0
2017-04-26 23:00,-2.6902,0,0,0,0,0,0,0,20.516,54.531,18.471,63.937,11.312,92.5,19.834,13,450,0,0
2017-04-27 0:00,-2.6725,0,0,0,0,0,0,0,20.195,55.57,18.662,62.613,10.549,92.5,19.896,13,450,0,0
2017-04-27 1:00,-2.6427,0,0,0,0,0,0,0,19.999,56.215,18.706,61.864,9.84,92.5,19.812,13,450,0,0
2017-04-27 2:00,-2.6561,0,0,0,0,0,0,0,19.884,56.771,18.722,61.481,9.8927,92.5,19.71,13,450,0,0
2017-04-27 3:00,-2.6512,0,0,0,0,0,0,0,19.984,56.535,18.813,61.046,10.167,92.5,19.62,13,450,0,0
2017-04-27 4:00,-2.6444,0,0,0,0,0,0,0,20.029,56.398,18.868,60.788,10.058,92.5,19.574,13,450,0,0
2017-04-27 5:00,-2.6673,0,0,0,0,0,0,0,20.081,56.414,18.86,60.829,9.9421,92.5,19.521,13,450,0,0
2017-04-27 6:00,-2.6382,0,0,0,0,0,0,0,20.128,56.341,18.854,60.981,9.7416,92.5,19.478,13,450,0,0
2017-04-27 7:00,-2.6588,0,0,0,0,0,0,0,20.105,56.422,18.798,61.096,9.6494,92.5,19.437,13,450,0,0
2017-04-27 8:00,173.78,76.606,100,91.667,0,0,83.333,0,22.461,48.125,18.383,67.167,10.015,92.5,15.031,13,362.5,0,1
2017-04-27 9:00,95.776,64.51,100,100,0,0,100,0,22.181,48.165,16.663,72.471,10.45,92.5,15.079,13.002,300,0,1
2017-04-27 10:00,94.056,64.51,100,100,0,0,100,0,22.235,48.73,17.259,70.992,11.747,92.5,15.771,13,300,0,1
2017-04-27 11:00,110.56,69.516,100,100,0,0,100,0,22.269,49.449,17.996,68.78,12.845,92.5,16.453,13,300,0,1
2017-04-27 12:00,150.47,77.048,100,100,0,0,100,0,22.388,50.298,19.82,63.327,16.566,68.498,18.637,13,300,0,1
2017-04-27 13:00,247.33,89.585,100,100,0,0,100,0,22.783,51.794,23.182,54.562,20.171,49.067,21.825,13,300,0,1
2017-04-27 14:00,290.87,94.617,100,100,0,0,100,0,23.413,52.189,25.742,48.855,22.446,43.651,23.953,13,300,0,1
2017-04-27 15:00,287.89,99.628,30,83.333,0,0,100,0,23.937,50.862,27.003,45.354,23.885,38.614,24.96,13,300,0,1
2017-04-27 16:00,269.43,99.628,30,0,0,0,100,0,24.281,49.901,27.106,45.007,27.149,30.764,24.893,13,387.5,0,1
2017-04-27 17:00,270.31,99.628,30,0,0,0,100,0,24.592,49.436,27.406,44.563,23.852,40.378,25.201,13,450,0,1
2017-04-27 18:00,282.38,99.628,100,33.333,0,0,100,0,24.87,48.938,27.715,43.73,23.151,41.613,25.589,13,450,0,1
2017-04-27 19:00,305.78,99.628,100,100,0,0,100,0,24.892,47.654,27.042,44.063,21.936,43.066,24.687,13,362.5,0,1
2017-04-27 20:00,294.52,99.628,100,100,0,0,100,0,24.668,46.996,25.894,45.805,20.645,46.069,23.619,13,300,0,1
2017-04-27 21:00,301.12,99.628,100,100,0,0,100,0,24.467,46.802,25.195,47.457,19.837,48.833,22.905,13,387.5,0,1
2017-04-27 22:00,-2.3542,0,0,0,0,0,0,0,23.946,48.184,24.466,49.396,18.913,53.634,23.306,13,375,0,0
2017-04-27 23:00,-3.055,0,0,0,0,0,0,0,23.248,49.717,24.058,50.043,18.554,56.28,23.638,13,450,0,0
2017-04-28 0:00,-3.0665,0,0,0,0,0,0,0,22.994,50.374,23.754,50.541,19.85,52.906,23.825,13,450,0,0
2017-04-28 1:00,-3.0256,0,0,0,0,0,0,0,22.601,52.157,23.601,51.214,16.042,83.623,23.863,13,450,0,0
2017-04-28 2:00,-2.9079,0,0,0,0,0,0,0,21.53,56.109,23.099,53.609,14.194,92.5,23.685,13,450,0,0
2017-04-28 3:00,-2.8814,0,0,0,0,0,0,0,20.913,58.725,22.754,55.388,14.143,92.5,23.495,13,450,0,0
2017-04-28 4:00,-2.8653,0,0,0,0,0,0,0,20.491,60.78,22.56,57.061,14.181,92.5,23.307,13,450,0,0
2017-04-28 5:00,-2.8568,0,0,0,0,0,0,0,20.283,63.307,22.359,58.633,13.982,92.5,23.111,13,450,0,0
2017-04-28 6:00,-2.7784,0,0,0,0,0,0,0,20.051,64.424,22.324,59.048,11.074,92.5,22.883,13,450,0,0
2017-04-28 7:00,-2.6949,0,0,0,0,0,0,0,19.482,63.691,22.015,56.532,9.853,82.138,22.505,13,450,0,0
2017-04-28 8:00,253.02,82.728,100,91.667,0,0,83.333,0,23.291,43.299,18.857,50.495,10.166,63.427,14.988,13,380,0,1
2017-04-28 9:00,197.49,83.289,100,100,0,0,100,0,22.67,37.134,17.039,49.166,11.402,54.332,15.414,13,300,0,1
2017-04-28 10:00,180.9,83.289,100,100,0,0,100,0.0020507,22.626,35.241,17.592,44.951,12.341,45.217,15.835,13,300,0,1
2017-04-28 11:00,176.91,78.276,100,100,0,0,100,0,22.638,33.773,18.222,42.204,13.543,39.625,16.603,13,300,0,1
2017-04-28 12:00,206.31,83.285,100,100,0,0,100,0,22.717,33.225,19.308,39.373,15.325,33.568,17.655,13,300,0,1
2017-04-28 13:00,241.29,88.29,100,100,0,0,100,0.001965,22.778,32.335,20.005,36.886,16.091,30.844,18.143,13,300,0,1
2017-04-28 14:00,257.61,93.33,100,100,0,0,100,0,22.872,32.313,20.577,36.595,16.728,30.778,18.587,13,300,0,1
2017-04-28 15:00,282.13,93.33,100,100,0,0,100,0,23.036,33.045,21.852,35.546,18.497,28.033,19.977,13,300,0,1
2017-04-28 16:00,288.14,98.351,65,58.333,0,0,100,0,23.387,32.776,23.574,32,22.672,19.544,21.327,13,372.73,0,1
2017-04-28 17:00,310.56,98.351,100,100,0,0,100,0.0028104,23.572,31.917,23.052,32.453,18.631,27.864,20.81,13,390,0,1
2017-04-28 18:00,312.26,98.351,100,100,0,0,100,0.0078455,23.66,31.243,22.742,32.084,17.157,29.958,20.481,13,450,0,1
2017-04-28 19:00,312.63,98.351,100,100,0,0,100,0.088637,23.575,30.253,22.166,31.974,16.28,30.474,19.887,13,450,0,1
2017-04-28 20:00,305.76,98.351,100,100,0,0,100,0,23.302,30.417,21.336,33.994,15.166,34.08,18.918,13,450,0,1
2017-04-28 21:00,280.1,94.167,100,100,0,0,100,0,23.01,30.866,20.455,35.899,14.136,37.221,18.172,13,370.83,0,1
2017-04-28 22:00,-2.7619,0,0,0,0,0,0,0,22.169,33.375,19.624,38.324,13.033,42.268,20.124,13,395,0,0
2017-04-28 23:00,-2.7769,0,0,0,0,0,0,0,21.295,36.349,19.743,39.325,12.21,48.197,20.736,13,450,0,0
2017-04-29 0:00,-2.751,0,0,0,0,0,0,0,21.077,37.783,19.841,40.095,12.37,49.187,20.796,13,450,0,0
2017-04-29 1:00,-2.7504,0,0,0,0,0,0,0,20.959,38.749,19.868,40.689,12.049,50.285,20.698,13,450,0,0
2017-04-29 2:00,-2.7176,0,0,0,0,0,0,0,20.842,39.482,19.855,41.177,11.647,50.844,20.545,13,450,0,0
2017-04-29 3:00,-2.732,0,0,0,0,0,0,0,20.76,40.026,19.84,41.603,10.92,53.059,20.383,13,450,0,0
2017-04-29 4:00,-2.7125,0,0,0,0,0,0,0,20.653,40.541,19.74,42.061,10.609,56.042,20.208,13,450,0,0
2017-04-29 5:00,-2.7065,0,0,0,0,0,0,0,20.625,41.025,19.629,42.573,10.707,55.23,20.043,13,450,0,0
2017-04-29 6:00,-2.7171,0,0,0,0,0,0,0,20.595,41.315,19.515,43.084,10.585,55.929,19.924,13,450,0,0
2017-04-29 7:00,-2.7096,0,0,0,0,0,0,0,20.568,41.559,19.404,43.57,10.442,57.133,19.808,13,450,0,0
2017-04-29 8:00,-2.6857,0,0,0,0,0,0,0,20.591,41.689,19.247,44.071,10.292,53.361,19.718,13,450,0,0
2017-04-29 9:00,123.03,80.993,100,41.667,0,0,33.333,0,22.114,37.798,19.913,42.951,11.33,49.893,17.677,13,362.5,0,1
2017-04-29 10:00,195.12,81.514,100,100,0,0,100,0,22.83,32.764,17.726,43.866,12.421,44.193,16.11,13,300,0,1
2017-04-29 11:00,177.88,79.013,100,100,0,0,100,0,22.695,31.506,17.578,40.345,13.565,35.223,16.071,13,300,0,1
2017-04-29 12:00,168.35,79.013,100,100,0,0,100,2.2543,22.643,29.525,17.972,36.162,13.999,29.644,16.334,13,300,0,1
2017-04-29 13:00,155.65,79.013,100,100,0,0,100,13.473,22.646,27.634,18.269,32.504,14.383,24.566,16.699,13,300,0,1
2017-04-29 14:00,170.65,79.013,100,100,0,0,100,33.056,22.617,25.908,18.515,29.707,13.825,23.664,16.636,13,300,0,1
2017-04-29 15:00,186.79,79.013,100,100,0,0,100,56.055,22.613,25.247,18.867,29.295,14.483,20.904,16.335,13,300,0,1
2017-04-29 16:00,187.96,79.013,100,100,0,0,100,77.253,22.581,25.656,18.472,31.641,15.216,16.187,16.032,13,300,0,1
2017-04-29 17:00,96.19,0,0,53.846,0,0,66.667,44.826,22.466,27.162,18.552,34.457,12.426,23.289,18.483,13,387.5,0,0
2017-04-29 18:00,15.398,52.951,50,7.6923,0,0,0,0,21.823,28.676,19.049,30.082,10.516,23.988,18.015,13,362.5,0,0
2017-04-29 19:00,47.03,41.993,50,46.154,0,0,0,0,23.242,25.065,16.834,27.503,8.0198,27.576,14.912,13,329.17,0,0
2017-04-29 20:00,-2.4465,0,0,0,0,0,0,0,21.438,26.628,16.604,32.768,5.8046,30.105,18.01,13,387.5,0,0
2017-04-29 21:00,-2.3716,0,0,0,0,0,0,0,19.844,28.876,17.004,32.178,4.5751,32.05,18.21,13,450,0,0
2017-04-29 22:00,-2.38,0,0,0,0,0,0,0,19.497,30.455,16.654,33.782,3.8777,34.237,19.508,13,450,0,0
2017-04-29 23:00,-2.3385,0,0,0,0,0,0,0,19.436,30.609,16.841,33.765,3.4005,35.046,20.147,13,450,0,0
2017-04-30 0:00,-2.3076,0,0,0,0,0,0,0,19.351,30.541,17.129,32.947,2.8141,38.015,20.128,13,450,0,0
2017-04-30 1:00,-2.2944,0,0,0,0,0,0,0,19.118,30.135,17.193,32.193,2.2485,39.154,19.994,13,450,0,0
2017-04-30 2:00,-2.2698,0,0,0,0,0,0,0,18.966,30.32,17.215,31.792,1.9142,41.46,19.765,13,450,0,0
2017-04-30 3:00,-2.2719,0,0,0,0,0,0,0,18.911,30.394,17.173,31.599,1.7148,42.742,19.464,13,450,0,0
2017-04-30 4:00,-2.2763,0,0,0,0,0,0,0,18.96,30.544,17.061,31.766,1.4419,43.514,19.185,13,450,0,0
2017-04-30 5:00,-2.2654,0,0,0,0,0,0,0,19.02,30.668,16.988,32.239,1.4842,44.29,18.979,13,450,0,0
2017-04-30 6:00,-2.255,0,0,0,0,0,0,0,18.975,30.495,16.835,32.302,1.131,44.166,18.904,13,450,0,0
2017-04-30 7:00,-2.2515,0,0,0,0,0,0,0,18.98,30.479,16.745,32.368,1.6654,43.014,18.865,13,450,0,0
2017-04-30 8:00,-2.2493,0,0,0,0,0,0,0,19.168,30.245,16.704,32.309,1.7892,41.593,18.915,13,450,0,0
2017-04-30 9:00,-2.2358,0,0,0,0,0,0,0,19.189,29.997,16.757,32.079,2.1593,40.051,19.064,13,450,0,0
2017-04-30 10:00,-2.2528,0,0,0,0,0,0,0,19.264,29.751,16.846,31.693,1.6346,44.708,19.246,13,450,0,0
2017-04-30 11:00,-2.2325,0,0,0,0,0,0,0,19.15,29.978,16.891,31.695,1.651,51.371,19.393,13,450,0,0
2017-04-30 12:00,-2.2552,0,0,0,0,0,0,0,19.172,30.359,16.945,31.944,1.6016,57.876,19.452,13,450,0,0
2017-04-30 13:00,-2.2576,0,0,0,0,0,0,0,19.307,31.16,16.897,32.799,1.6134,57.309,19.56,13,450,0,0
2017-04-30 14:00,-2.2893,0,0,0,0,0,0,0,19.296,31.509,17.005,33.169,1.8383,58.938,19.706,13,450,0,0
2017-04-30 15:00,-2.2711,0,0,0,0,0,0,0,19.23,31.834,17.153,33.321,1.2517,85.564,19.765,13,450,0,0
2017-04-30 16:00,-2.2607,0,0,0,0,0,0,0,19.06,32.566,17.137,33.786,1.4474,90.802,19.662,13,450,0,0
2017-04-30 17:00,-2.2579,0,0,0,0,0,0,0,19.077,33.144,17.127,34.406,2.0224,87.185,19.593,13,450,0,0
2017-04-30 18:00,-2.2688,0,0,0,0,0,0,0,19.111,33.498,17.171,34.807,2.3997,86.433,19.549,13,450,0,0
2017-04-30 19:00,-2.2774,0,0,0,0,0,0,0,19.066,33.742,17.174,35.09,2.3627,89.455,19.553,13,450,0,0
2017-04-30 20:00,-2.3089,0,0,0,0,0,0,0,19.004,34.13,17.181,35.403,1.8288,91.206,19.521,13,450,0,0
2017-04-30 21:00,-2.2817,0,0,0,0,0,0,0,19.071,34.459,17.079,35.872,1.1661,92.5,19.433,13,450,0,0
2017-04-30 22:00,-2.2679,0,0,0,0,0,0,0,19.077,34.91,17.002,36.52,1.3221,92.5,19.347,13,450,0,0
2017-04-30 23:00,-2.2768,0,0,0,0,0,0,0,19.019,35.321,16.979,37.038,1.473,92.5,19.263,13,450,0,0
2017-05-01 0:00,-2.2925,0,0,0,0,0,0,0,18.996,35.856,16.914,37.667,1.396,92.5,19.177,13,450,0,0
2017-05-01 1:00,-2.273,0,0,0,0,0,0,0,18.991,36.335,16.832,38.287,1.5136,92.5,19.093,13,450,0,0
2017-05-01 2:00,-2.2811,0,0,0,0,0,0,0,19.025,37.109,16.786,39.175,1.6641,92.5,19.04,13,450,0,0
2017-05-01 3:00,-2.3153,0,0,0,0,0,0,0,19.023,38.022,16.781,40.24,2.1035,92.5,19.021,13,450,0,0
2017-05-01 4:00,-2.3394,0,0,0,0,0,0,0,19.066,38.146,16.845,40.496,2.4335,92.5,19.042,13,450,0,0
2017-05-01 5:00,-2.3339,0,0,0,0,0,0,0,19.097,38.343,16.875,40.804,2.5904,92.5,19.116,13,450,0,0
2017-05-01 6:00,51.172,69.673,85.892,32.21,0,0,15.651,6.4528,21.055,35.118,17.732,41.811,2.7382,92.5,17.248,14.021,362.5,0,1
2017-05-01 7:00,69.359,59.436,84.55,77.381,0,0,0,15.104,22.729,29.203,16.057,45.175,2.8181,92.5,15.153,16,300,0,1
2017-05-01 8:00,65.894,59.436,84.55,78.684,0,0,0,15.757,22.804,29.837,16.042,46.273,3.2714,92.5,15.131,16,300,0,1
2017-05-01 9:00,68.435,59.436,84.55,79.119,0,0,0,12.976,22.703,30.61,16.029,47.491,3.4858,92.5,15.06,16,300,0,1
2017-05-01 10:00,67.819,59.436,84.55,80.17,0,0,0,7.1078,22.748,31.224,15.995,48.575,3.892,92.5,14.793,16,300,0,1
2017-05-01 11:00,68.714,59.436,84.55,81.475,0,0,0,0.49432,22.744,32.008,15.965,49.734,4.372,92.5,14.827,16,300,0,1
2017-05-01 12:00,69.143,59.436,84.55,82.574,0,0,0,0,22.753,32.808,15.984,51.126,4.779,92.5,14.871,16,300,0,1
2017-05-01 13:00,75.346,59.436,89.552,83.04,0,0,0,0,22.676,33.652,16.055,52.686,5.0262,92.5,14.878,16,300,0,1
2017-05-01 14:00,76.222,59.436,89.552,84.011,0,0,0,0,22.688,34.476,15.987,54.043,5.4623,92.5,14.728,16,300,0,1
2017-05-01 15:00,70.085,59.436,89.552,84.849,0,0,0,0,22.72,35.12,15.993,55.132,5.5818,92.5,14.804,16,300,0,1
2017-05-01 16:00,69.03,59.436,89.552,84.436,0,0,0,0,22.614,35.679,15.995,55.507,5.3998,92.5,14.799,16,300,0,1
2017-05-01 17:00,67.693,59.436,89.552,84.926,0,0,0,0,22.608,35.818,16.009,55.716,5.5704,92.5,14.876,16,300,0,1
2017-05-01 18:00,67.297,59.436,89.552,84.667,0,0,0,0,22.572,36.103,15.956,56.142,5.7151,92.5,14.802,16,300,0,1
2017-05-01 19:00,67.036,59.436,89.552,84.466,0,0,0,0,22.548,36.373,15.94,56.452,5.6008,92.5,14.882,16,300,0,1
2017-05-01 20:00,35.178,0,0,49.37,0,0,0,0,22.169,37.596,15.729,57.595,5.623,92.5,15.897,14.804,387.5,0,0
2017-05-01 21:00,-2.4912,0,0,0,0,0,0,0,20.406,43.937,15.603,59.6,5.6162,92.5,17.941,13,450,0,0
2017-05-01 22:00,-2.493,0,0,0,0,0,0,0,19.74,46.409,15.862,58.64,6.3465,92.5,18.154,13,450,0,0
2017-05-01 23:00,-2.5369,0,0,0,0,0,0,0,19.691,46.836,16.214,56.975,6.8074,92.5,18.187,13,450,0,0
2017-05-02 0:00,-2.5721,0,0,0,0,0,0,0,19.66,47.137,16.476,56.095,7.0706,92.5,18.193,13,450,0,0
2017-05-02 1:00,-2.5695,0,0,0,0,0,0,0,19.704,47.395,16.683,55.536,7.2443,92.5,18.225,13,450,0,0
2017-05-02 2:00,-2.5764,0,0,0,0,0,0,0,19.695,47.637,16.882,55.178,7.5278,92.5,18.28,13,450,0,0
2017-05-02 3:00,-2.6027,0,0,0,0,0,0,0,19.731,47.759,17.116,54.7,7.57,92.5,18.324,13,450,0,0
2017-05-02 4:00,-2.6191,0,0,0,0,0,0,0,19.765,47.839,17.253,54.257,8.8703,92.5,18.338,13,450,0,0
2017-05-02 5:00,-2.6478,0,0,0,0,0,0,0,19.988,47.756,17.449,53.771,9.1626,92.5,18.396,13,450,0,0
2017-05-02 6:00,47.359,70.159,100,33.333,0,0,33.323,0,21.454,43.378,18.389,54.985,8.9383,92.5,16.331,14.301,362.5,0,1
2017-05-02 7:00,75.46,62.847,100,100,0,0,55.363,0,22.614,38.769,15.771,63.219,9.8987,92.5,14.064,16,300,0,1
2017-05-02 8:00,73.61,62.847,100,98.22,0,0,1.0424,0,22.578,39.151,15.99,61.365,10.716,92.5,14.382,16,300,0,1
2017-05-02 9:00,76.993,62.847,100,100,0,0,60.855,0,22.667,38.718,16.381,58.494,10.973,75.36,14.776,16,300,0,1
2017-05-02 10:00,76.842,62.847,100,100,0,0,100,0,22.63,38.329,16.945,55.064,12.228,60.88,15.563,16,300,0,1
2017-05-02 11:00,82.667,62.847,100,100,0,0,100,0,22.688,37.296,17.831,49.261,13.743,46.375,16.202,15.926,300,0,1
2017-05-02 12:00,94.922,62.847,100,100,0,0,100,0,22.691,35.565,17.885,45.838,13.236,44.602,16.212,15.979,300,0,1
2017-05-02 13:00,94.324,62.847,100,100,0,0,100,0,22.663,34.628,17.901,45.439,12.875,45.915,16.297,16,300,0,1
2017-05-02 14:00,86.897,62.847,100,100,0,0,100,0,22.721,35.63,17.51,50.823,12.771,53.256,16.055,15.976,300,0,1
2017-05-02 15:00,84.005,62.847,100,100,0,0,99.671,0,22.714,37.722,16.496,58.481,10.508,85.964,14.672,16,300,0,1
2017-05-02 16:00,76.949,62.847,100,100,0,0,91.53,0,22.656,38.304,16.173,58.43,9.5833,83.219,14.408,16,300,0,1
2017-05-02 17:00,73.446,62.847,100,100,0,0,38.663,0,22.64,37.951,16.091,56.99,9.9893,80.743,14.528,16,300,0,1
2017-05-02 18:00,73.295,62.847,100,100,0,0,95.809,0,22.548,37.1,16.278,54.202,10.25,64.255,14.66,16,300,0,1
2017-05-02 19:00,68.875,57.828,93.32,95.111,0,0,45.557,0,22.463,35.902,15.802,53.016,8.3945,74.202,14.214,16,300,0,1
2017-05-02 20:00,35.237,0,44.989,43.299,0,0,0,0,22.276,36.5,15.811,53.831,6.6774,92.5,16.094,15.312,385,0,0
2017-05-02 21:00,-2.482,0,0,0,0,0,0,0,20.663,42.969,15.848,56.055,6.6916,91.137,18.429,13.015,450,0,0
2017-05-02 22:00,-2.4949,0,0,0,0,0,0,0,19.966,45.177,16.229,54.718,6.2825,90.016,18.575,13,450,0,0
2017-05-02 23:00,-2.4687,0,0,0,0,0,0,0,19.778,45.342,16.487,53.271,6.0491,87.102,18.42,13,450,0,0
2017-05-03 0:00,-2.4397,0,0,0,0,0,0,0,19.619,45.32,16.62,52.244,5.7796,90.094,18.234,13,450,0,0
2017-05-03 1:00,-2.4226,0,0,0,0,0,0,0,19.575,44.836,16.625,51.438,5.4155,91.86,18.024,13,450,0,0
2017-05-03 2:00,-2.4135,0,0,0,0,0,0,0,19.359,44.46,16.59,50.691,5.2919,87.471,17.775,13.008,450,0,0
2017-05-03 3:00,-2.4052,0,0,0,0,0,0,0,19.158,43.901,16.46,50.015,4.8035,92.223,17.502,13,450,0,0
2017-05-03 4:00,-2.3816,0,0,0,0,0,0,0,18.956,43.652,16.384,49.414,3.82,92.383,19.116,13,450,0,0
2017-05-03 5:00,-2.377,0,0,0,0,0,0,0,18.68,43.458,16.571,48.136,3.1046,90.995,19.863,13,450,0,0
2017-05-03 6:00,40.714,67.17,82.84,32.755,0,0,8.459,1.1374,20.449,37.249,17.768,43.816,2.3882,83.468,18.117,14.25,362.5,0,1
2017-05-03 7:00,64.747,59.869,79.169,71.253,0,0,0,6.7479,22.507,29.096,16.107,39.619,2.2276,72.613,15.4,16,300,0,1
2017-05-03 8:00,64.531,59.869,79.169,71.719,0,0,0,16.759,22.433,27.838,15.968,37.743,2.5124,64.226,15.036,16,300,0,1
2017-05-03 9:00,65.381,59.869,84.179,76.149,0,0,0,32.022,22.406,26.739,16.047,36.054,3.0955,57.408,14.704,16,300,0,1
2017-05-03 10:00,64.506,59.869,84.179,80.568,0,0,0,47.946,22.413,26.794,16.093,39.074,3.9348,56.638,14.309,16,300,0,1
2017-05-03 11:00,66.939,59.869,89.185,84.816,0,0,0,59.675,22.479,27.63,16.078,42.556,5.6385,48.648,14.03,16,300,0,1
2017-05-03 12:00,72.201,59.869,89.185,87.707,0,0,0,67.652,22.52,28.347,15.987,44.263,6.7279,44.105,13.86,16,300,0,1
2017-05-03 13:00,71.724,59.869,94.188,92.131,0,0,0,72.789,22.506,28.983,16.03,45.324,7.888,39.314,13.742,16,300,0,1
2017-05-03 14:00,74.156,59.869,99.21,96.876,0,0,3.6204,78.369,22.515,28.731,16.095,43.702,9.7205,30.359,13.732,16,300,0,1
2017-05-03 15:00,76.405,59.869,99.21,100,0,0,83.849,86.472,22.533,28.314,16.891,41.25,12.204,22.404,14.477,15.855,300,0,1
2017-05-03 16:00,99.176,64.884,99.21,100,0,0,100,97.216,22.553,27.495,17.743,36.5,16.638,13.917,15.231,15.945,300,0,1
2017-05-03 17:00,134.35,74.25,99.21,100,0,0,100,100,22.606,26.175,18.305,32.623,12.254,19.305,15.905,15.995,371.88,0,1
2017-05-03 18:00,162.68,80.921,99.21,100,0,0,100,100,22.687,25.298,18.815,31.62,11.898,20.233,16.218,15.819,450,0,1
2017-05-03 19:00,139.57,77.052,99.21,100,0,0,100,100,22.701,24.261,18.35,30.298,11.335,18.065,15.923,15.019,370.83,0,1
2017-05-03 20:00,62.872,32.679,0,50,0,0,50,58.333,22.426,24.897,17.795,34.076,10.175,20.047,17.552,14.889,385,0,0
2017-05-03 21:00,-2.5828,0,0,0,0,0,0,0,20.816,28.367,18.051,32.284,8.9732,26.861,19.423,13,450,0,0
2017-05-03 22:00,-2.5549,0,0,0,0,0,0,0,20.142,29.686,18.113,32.48,7.7666,33.429,19.376,13,450,0,0
2017-05-03 23:00,-2.4895,0,0,0,0,0,0,0,19.908,30.725,17.991,33.136,6.8063,35.929,19.025,13,450,0,0
2017-05-04 0:00,-2.4352,0,0,0,0,0,0,0,19.734,31.14,17.817,33.437,6.0786,38.919,18.611,13,450,0,0
2017-05-04 1:00,-2.4333,0,0,0,0,0,0,0,19.712,31.418,17.609,33.838,5.3861,41.772,18.219,13,450,0,0
2017-05-04 2:00,-2.4005,0,0,0,0,0,0,0,19.671,32.01,17.304,34.673,4.6981,51.797,17.867,13,450,0,0
2017-05-04 3:00,-2.3999,0,0,0,0,0,0,0,19.643,32.359,17.184,35.339,3.5228,61.719,19.799,13,450,0,0
2017-05-04 4:00,-2.3543,0,0,0,0,0,0,0,19.462,32.682,17.366,35.115,2.9641,63.279,20.167,13,450,0,0
2017-05-04 5:00,-2.3411,0,0,0,0,0,0,0,19.385,33.001,17.504,34.888,2.461,74.497,20.116,13.003,450,0,0
2017-05-04 6:00,41.403,68.931,86.226,34.31,0,0,13.198,4.75,20.802,30.521,18.219,35.476,2.6194,72.199,17.806,14.256,362.5,0,1
2017-05-04 7:00,65.019,59.409,84.682,79.824,0,0,0,42.902,22.573,25.942,16.078,38.955,3.6747,59.041,14.38,16,300,0,1
2017-05-04 8:00,64.689,59.409,89.723,84.705,0,0,0,65.069,22.611,27.546,15.981,46.103,4.7139,55.892,13.89,16,300,0,1
2017-05-04 9:00,68.106,59.409,94.724,90.067,0,0,0,70.423,22.611,28.886,15.978,47.882,7.107,44.777,13.767,16,300,0,1
2017-05-04 10:00,73.095,59.409,99.732,96.443,0,0,1.1856,73.707,22.614,29.303,15.954,47.05,9.7554,35.665,13.315,16,300,0,1
2017-05-04 11:00,81.849,64.417,99.732,100,0,0,90.117,78.131,22.746,28.867,17.926,39.629,13.483,21.515,15.826,15.953,300,0,1
2017-05-04 12:00,113.04,69.422,99.732,100,0,0,100,93.801,22.802,26.632,19.268,32.614,14.893,15.479,17.012,15.898,300,0,1
2017-05-04 13:00,136.97,74.447,99.732,100,0,0,100,100,22.908,26.381,20.137,31.616,15.908,15.617,17.867,15.346,300,0,1
2017-05-04 14:00,163.46,79.457,99.732,100,0,0,100,100,23.001,25.603,20.853,28.933,16.675,13.032,18.436,14.024,300,0,1
2017-05-04 15:00,164.33,79.457,99.732,100,0,0,100,100,23.041,25.375,20.98,29.207,15.886,14.718,18.609,13,300,0,1
2017-05-04 16:00,163.34,79.457,99.732,100,0,0,100,100,23.048,25.153,21.034,28.585,16.097,14.586,18.708,13,300,0,1
2017-05-04 17:00,157.34,74.456,99.732,100,0,0,100,100,23.061,25.01,20.958,29.03,15.38,15.498,18.445,13,300,0,1
2017-05-04 18:00,131.95,74.456,99.732,100,0,0,100,100,23.009,25.123,20.303,30.414,14.002,17.555,17.926,13.134,300,0,1
2017-05-04 19:00,113.32,69.448,99.732,100,0,0,100,100,22.986,25.431,19.658,33.358,12.922,21.707,16.932,13.249,300,0,1
2017-05-04 20:00,47.601,32.211,0,50,0,0,50,58.304,22.645,28.17,18.369,44.084,10.614,40.56,18.119,13.222,387.5,0,0
2017-05-04 21:00,-2.599,0,0,0,0,0,0,0,20.817,32.76,18.452,37.174,7.8233,67.423,20.063,13,450,0,0
2017-05-04 22:00,-2.5483,0,0,0,0,0,0,0,20.086,36.13,18.432,38.102,6.6119,92.5,19.846,13,450,0,0
2017-05-04 23:00,-2.5093,0,0,0,0,0,0,0,19.859,37.889,18.319,39.458,6.0308,92.5,19.46,13,450,0,0
2017-05-05 0:00,-2.4977,0,0,0,0,0,0,0,19.778,38.809,18.193,40.607,5.9248,92.5,19.092,13,450,0,0
2017-05-05 1:00,-2.4957,0,0,0,0,0,0,0,19.711,39.647,17.965,41.783,5.5301,92.5,18.781,13,450,0,0
2017-05-05 2:00,-2.4617,0,0,0,0,0,0,0,19.747,40.403,17.724,42.974,5.2998,92.5,18.535,13,450,0,0
2017-05-05 3:00,-2.4365,0,0,0,0,0,0,0,19.786,40.904,17.545,43.966,5.2664,92.5,18.368,13,450,0,0
2017-05-05 4:00,-2.4239,0,0,0,0,0,0,0,19.732,41.307,17.333,44.738,5.175,92.5,18.225,13,450,0,0
2017-05-05 5:00,-2.4482,0,0,0,0,0,0,0,19.759,41.552,17.145,45.379,5.1298,92.5,18.117,13,450,0,0
2017-05-05 6:00,51.884,70.483,92.367,39.477,0,0,16.556,5.6914,21.323,37.46,17.462,47.455,5.1349,92.5,14.929,14.055,362.5,0,1
2017-05-05 7:00,71.905,59.411,89.761,83.359,0,0,0,2.9735,22.704,32.916,15.977,51.977,5.3096,92.5,14.901,16,300,0,1
2017-05-05 8:00,65.454,59.411,89.761,83.855,0,0,0,0,22.718,33.736,16.098,53.048,5.5397,92.5,15.179,16,300,0,1
2017-05-05 9:00,65.54,59.411,89.761,85.089,0,0,0,0,22.735,34.497,16.005,54.142,5.814,92.5,14.95,16,300,0,1
2017-05-05 10:00,67.247,59.411,89.761,85.428,0,0,0,0,22.709,35.102,16.02,54.802,6.0036,92.5,15.015,16,300,0,1
2017-05-05 11:00,65.877,59.411,89.761,86.075,0,0,0,0,22.662,35.643,16.047,55.323,5.9881,92.5,15.018,16,300,0,1
2017-05-05 12:00,64.253,59.411,89.761,85.236,0,0,0,0,22.673,35.782,15.945,55.042,5.6321,92.5,14.85,16,300,0,1
2017-05-05 13:00,65.306,59.411,89.761,84.394,0,0,0,0,22.645,35.668,15.93,54.541,5.5244,92.5,14.884,16,300,0,1
2017-05-05 14:00,65.952,59.411,89.761,84.053,0,0,0,0,22.608,35.868,16.028,54.777,5.5072,92.5,15.064,16,300,0,1
2017-05-05 15:00,65.934,59.411,89.761,83.7,0,0,0,0,22.586,35.921,16.012,54.523,5.6169,92.5,15.083,16,300,0,1
2017-05-05 16:00,65.976,59.411,89.761,84.471,0,0,0,0,22.588,35.967,16.003,55.008,5.5401,92.5,14.965,15.994,300,0,1
2017-05-05 17:00,65.768,59.411,89.761,85.236,0,0,0,0,22.517,36.365,16.021,55.624,5.828,92.5,14.914,16,300,0,1
2017-05-05 18:00,31.47,0,0,42.971,0,0,0,0,22.242,37.708,15.803,57.087,5.8162,92.5,16.01,14.726,400,0,0
2017-05-05 19:00,-2.4758,0,0,0,0,0,0,0,20.637,44.24,15.728,58.806,5.7397,92.5,18.177,13,450,0,0
2017-05-05 20:00,-2.4725,0,0,0,0,0,0,0,19.922,46.779,16.01,57.738,5.6651,92.5,18.315,13,450,0,0
2017-05-05 21:00,-2.464,0,0,0,0,0,0,0,19.689,47.58,16.225,56.734,5.6563,92.5,18.164,13,450,0,0
2017-05-05 22:00,-2.455,0,0,0,0,0,0,0,19.718,47.809,16.37,55.677,5.6893,92.5,18.016,13,450,0,0
2017-05-05 23:00,-2.4473,0,0,0,0,0,0,0,19.789,47.686,16.423,55.064,5.7339,92.5,17.922,13,450,0,0
2017-05-06 0:00,-2.4724,0,0,0,0,0,0,0,19.813,47.731,16.431,54.912,5.6674,92.5,17.833,13,450,0,0
2017-05-06 1:00,-2.4569,0,0,0,0,0,0,0,19.753,47.806,16.452,54.827,5.2763,92.5,17.775,13,450,0,0
2017-05-06 2:00,-2.4571,0,0,0,0,0,0,0,19.606,47.766,16.409,54.422,5.0518,92.5,17.659,13,450,0,0
2017-05-06 3:00,-2.4579,0,0,0,0,0,0,0,19.636,47.602,16.303,54.278,5.2766,92.5,17.55,13,450,0,0
2017-05-06 4:00,-2.4805,0,0,0,0,0,0,0,19.585,47.344,16.279,54.169,5.3296,92.5,17.498,13,450,0,0
2017-05-06 5:00,-2.4847,0,0,0,0,0,0,0,19.533,47.445,16.225,54.123,5.0417,92.5,17.453,13,450,0,0
2017-05-06 6:00,44.652,68.372,91.805,29.951,0,0,16.667,0,20.899,43.221,16.288,53.415,5.1456,92.5,14.551,14.231,362.5,0,1
2017-05-06 7:00,69.872,57.694,89.765,83.071,0,0,0,0,22.545,35.874,16.056,54.865,5.5366,92.5,15.034,16,300,0,1
2017-05-06 8:00,63.372,57.694,89.765,85.405,0,0,0,0,22.564,36.296,16.088,55.763,6.2086,92.5,15.031,16,300,0,1
2017-05-06 9:00,65.341,57.694,89.765,87.228,0,0,0,0,22.559,36.927,15.999,57.505,7.0163,92.5,14.902,16,300,0,1
2017-05-06 10:00,69.38,57.694,94.802,92.125,0,0,0,0,22.592,38.028,16.014,60.55,8.021,92.5,14.713,16,300,0,1
2017-05-06 11:00,67.918,57.694,94.802,94.757,0,0,0,0,22.553,39.726,15.984,64.573,9.0224,92.5,14.6,16,300,0,1
2017-05-06 12:00,67.205,57.694,99.826,98.797,0,0,11.708,0,22.556,42.03,16.165,69.082,10.49,92.5,14.649,16,300,0,1
2017-05-06 13:00,72.029,57.694,99.826,100,0,0,97.39,0,22.67,43.938,16.682,70.908,11.119,92.5,15.184,16,300,0,1
2017-05-06 14:00,73.161,57.694,99.826,100,0,0,100,0,22.668,45.517,16.607,73.164,10.476,92.5,14.795,16,300,0,1
2017-05-06 15:00,69.625,57.694,93.088,95.833,0,0,50.9,0,22.614,45.287,15.678,71.459,8.798,92.5,14.116,16,300,0,1
2017-05-06 16:00,69.658,57.694,94.783,91.728,0,0,0,0,22.566,43.528,15.992,67.193,8.1048,92.5,14.611,16,300,0,1
2017-05-06 17:00,69.031,57.694,94.783,92.6,0,0,0,0,22.572,42.951,16.002,67.319,8.1195,92.5,14.538,16,300,0,1
2017-05-06 18:00,38.234,0,0,44.819,0,0,0,0,22.319,43.659,15.813,66.974,7.7048,92.5,15.678,14.962,387.5,0,0
2017-05-06 19:00,-2.5102,0,0,0,0,0,0,0,20.851,50.778,15.991,68.673,7.6048,92.5,18.27,13,450,0,0
2017-05-06 20:00,-2.4951,0,0,0,0,0,0,0,20.266,52.903,16.401,66.618,7.0909,92.5,18.741,13,450,0,0
2017-05-06 21:00,-2.4476,0,0,0,0,0,0,0,19.809,53.66,16.596,64.932,6.1005,92.5,18.561,13,450,0,0
2017-05-06 22:00,-2.4094,0,0,0,0,0,0,0,19.613,53.839,16.666,63.306,5.8045,92.5,18.271,13,450,0,0
2017-05-06 23:00,-2.417,0,0,0,0,0,0,0,19.582,53.575,16.656,62.074,5.3719,92.5,18.064,13,450,0,0
2017-05-07 0:00,-2.3961,0,0,0,0,0,0,0,19.319,53.405,16.538,61.467,4.3167,92.5,19.359,13,450,0,0
2017-05-07 1:00,-2.3931,0,0,0,0,0,0,0,19.076,52.877,16.844,59.222,3.6418,92.5,20.963,13,450,0,0
2017-05-07 2:00,-2.3834,0,0,0,0,0,0,0,18.845,52.227,17.183,56.561,3.1654,92.5,20.58,13,450,0,0
2017-05-07 3:00,-2.3886,0,0,0,0,0,0,0,18.647,51.688,17.241,54.964,2.7634,92.5,20.276,13,450,0,0
2017-05-07 4:00,-2.3853,0,0,0,0,0,0,0,18.53,51.094,17.192,53.924,2.5849,92.5,19.986,13,450,0,0
2017-05-07 5:00,-2.374,0,0,0,0,0,0,0,18.54,50.689,17.147,53.318,2.1823,92.5,19.709,13,450,0,0
2017-05-07 6:00,-2.3439,0,0,0,0,0,0,0,18.456,49.605,16.986,52.684,1.5365,92.5,19.462,13,450,0,0
2017-05-07 7:00,-2.3114,0,0,0,0,0,0,0,18.306,48.825,16.79,51.892,1.2208,92.5,19.237,13,450,0,0
2017-05-07 8:00,-2.3087,0,0,0,0,0,0,0,18.207,48.308,16.584,51.221,1.0022,92.5,18.977,13,450,0,0
2017-05-07 9:00,-2.2835,0,0,0,0,0,0,0,18.204,47.739,16.381,50.766,0.91591,92.5,18.712,13,450,0,0
2017-05-07 10:00,-2.2972,0,0,0,0,0,0,0,18.184,46.652,16.171,50.267,1.3132,92.5,18.498,13,450,0,0
2017-05-07 11:00,-2.3218,0,0,0,0,0,0,0,18.161,45.638,16.057,49.584,2.1728,92.5,18.445,13,450,0,0
2017-05-07 12:00,-2.3633,0,0,0,0,0,0,0,18.484,44.319,16.074,48.634,3.0718,92.476,18.478,13,450,0,0
2017-05-07 13:00,-2.4091,0,0,0,0,0,0,0,18.652,43.251,16.166,47.851,4.1512,72.941,18.599,13,450,0,0
2017-05-07 14:00,-2.4278,0,0,0,0,0,0,0,18.777,42.63,16.261,47.306,4.2674,71.882,18.742,13,450,0,0
2017-05-07 15:00,-2.4057,0,0,0,0,0,0,0,18.695,42.134,16.295,46.824,4.5278,63.74,18.992,13,450,0,0
2017-05-07 16:00,-2.4427,0,0,0,0,0,0,0,18.758,41.712,16.499,46.115,5.1523,54.037,19.309,13,450,0,0
2017-05-07 17:00,-2.4375,0,0,0,0,0,0,0,18.819,40.903,16.657,45.085,4.4857,55.791,19.597,13,450,0,0
2017-05-07 18:00,-2.4038,0,0,0,0,0,0,0,18.62,40.411,16.718,44.404,3.16,64.573,19.765,13,450,0,0
2017-05-07 19:00,-2.3562,0,0,0,0,0,0,0,18.455,40.914,16.699,44.098,2.2164,70.209,19.715,13,450,0,0
2017-05-07 20:00,-2.3655,0,0,0,0,0,0,0,18.418,41.406,16.7,44.133,1.9069,70.349,19.468,13,450,0,0
2017-05-07 21:00,-2.3199,0,0,0,0,0,0,0,18.352,40.687,16.598,43.884,1.1744,68.749,19.231,13,450,0,0
2017-05-07 22:00,-2.2966,0,0,0,0,0,0,0,18.353,40.83,16.494,43.665,0.65802,69.123,18.962,13,450,0,0
2017-05-07 23:00,8.931,61.06,0,0,0,0,0,0,19.561,37.068,16.8,40.88,-0.16789,66.192,19.269,13,450,0,0
2017-05-08 0:00,13.097,59.555,0,0,0,0,0,0,21.187,32.558,19.726,35.182,-0.70944,66.409,20.751,13,450,0,0
2017-05-08 1:00,1.139,59.886,0,0,0,0,0,0,19.824,33.57,19.272,35.608,-0.92949,70.039,20.992,13,375,0,0
2017-05-08 2:00,7.5072,60.274,0,0,0,0,0,0,19.932,33.37,18.845,34.918,-1.7208,92.5,20.858,13,375,0,0
2017-05-08 3:00,-2.1964,0,0,0,0,0,0,0,17.862,37.127,17.738,36.903,-1.8024,92.5,20.725,13,450,0,0
2017-05-08 4:00,-2.1886,0,0,0,0,0,0,0,17.642,37.948,17.287,37.232,-1.5805,92.5,19.751,13.01,450,0,0
2017-05-08 5:00,-2.2298,0,0,0,0,0,0,0,17.606,37.972,16.865,38.501,-1.3687,87.715,18.895,13,450,0,0
2017-05-08 6:00,42.61,62.867,76.738,30.551,0,0,8.7212,7.098,21.467,31.208,18.672,35.168,-1.0941,81.545,17.753,14.5,369.12,0,1
2017-05-08 7:00,65.899,57.373,76.231,67.327,0,0,0,32.879,22.606,25.305,16.058,33.747,-0.70074,70.585,14.85,16,300,0,1
2017-05-08 8:00,65.344,57.373,78.742,70.669,0,0,0,58.188,22.572,24.815,15.94,37.91,-0.40059,58.737,14.28,16,300,0,1
2017-05-08 9:00,67.475,57.373,78.742,70.343,0,0,0,76.817,22.643,26.174,15.998,43.867,0.081073,54.156,14.161,16,300,0,1
2017-05-08 10:00,74.021,57.373,78.742,70.512,0,0,0,90.044,22.594,27.235,16.015,46.113,0.40395,53.145,14.232,16,300,0,1
2017-05-08 11:00,70.913,57.373,78.742,72.247,0,0,0,98.407,22.615,28.266,16.007,48.751,0.88658,55.393,14.295,16,300,0,1
2017-05-08 12:00,73.226,57.373,81.262,71.711,0,0,0,99.921,22.583,29.195,16.012,49.376,1.1192,58.573,14.286,15.992,300,0,1
2017-05-08 13:00,72.127,57.373,78.759,69.531,0,0,0,97.751,22.653,30.343,15.976,53.386,-0.52686,92.5,14.315,15.983,300,0,1
2017-05-08 14:00,75.234,57.373,83.765,75.309,0,0,0,91.568,22.684,31.222,15.906,52.693,1.9734,82.972,14.236,15.971,300,0,1
2017-05-08 15:00,73.789,57.373,83.765,77.704,0,0,0,88.059,22.616,30.571,15.976,48.988,3.6639,55.88,13.99,15.98,300,0,1
2017-05-08 16:00,75.343,57.373,83.765,79.247,0,0,0,90.57,22.545,29.563,16.024,47.614,4.1755,48.148,14.049,16,300,0,1
