,AHU 2 Supply Air Pressure (Pa),AHU 2 fan VFD state [0 off 1 on],AHU 2 Outdoor Air Damper (%),AHU 2 Exhaust Air Damper (%),AHU 2 Heat Recovery Wheel (%),AHU 2 Heating Coil State (%),AHU 2 Cooling Coil State (%),AHU 2 Humidifier State (%),AHU 2 Return Air Temperature [degC],AHU 2 Return Air Humidity [%],AHU 2 Supply Air Temperature [degC],AHU 2 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 2 Supply Air Temperature Setpoint (degC),AHU 2 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-05-08 17:00,70.008,57.373,83.765,78.547,0,0,0,93.569,22.532,29.365,16.056,48.094,3.1423,45.772,14.165,16,300,0,1
2017-05-08 18:00,65.951,57.373,83.765,78.577,0,0,0,96.77,22.592,29.342,16.023,49.843,2.3986,47.934,14.037,16,300,0,1
2017-05-08 19:00,65.15,57.373,83.765,78.518,0,0,0,98.771,22.534,29.65,15.923,50.36,2.0102,46.817,13.889,16,300,0,1
2017-05-08 20:00,31.467,0,0,38.479,0,0,0,49.91,22.148,30.777,15.74,50.323,1.1527,52.975,15.42,15.1,387.5,0,0
2017-05-08 21:00,-2.2653,0,0,0,0,0,0,0,19.506,36.823,15.296,46.795,0.25096,60.088,17.254,13,450,0,0
2017-05-08 22:00,-2.2592,0,0,0,0,0,0,0,18.586,37.323,15.415,45.004,-0.18408,60.816,18.521,13,450,0,0
2017-05-08 23:00,-2.2132,0,0,0,0,0,0,0,18.405,37.039,15.574,42.788,-0.75202,65.61,18.849,13,450,0,0
2017-05-09 0:00,-2.1935,0,0,0,0,0,0,0,18.247,36.547,15.713,41.286,-0.99315,68.369,18.709,13.003,450,0,0
2017-05-09 1:00,-2.1777,0,0,0,0,0,0,0,18.067,36.305,15.705,40.467,-1.2969,72.019,18.498,13.013,450,0,0
2017-05-09 2:00,-2.1613,0,0,0,0,0,0,0,17.97,36.249,15.647,39.941,-1.2675,79.376,18.241,13,450,0,0
2017-05-09 3:00,-2.1953,0,0,0,0,0,0,0,18.03,36.403,15.621,39.954,-1.3736,82.773,18.01,13,450,0,0
2017-05-09 4:00,-2.1742,0,0,0,0,0,0,0,18.123,36.2,15.552,39.881,-1.467,77.711,17.827,13,450,0,0
2017-05-09 5:00,-2.184,0,0,0,0,0,0,0,18.079,35.825,15.441,39.708,-1.6537,75.519,17.708,13,450,0,0
2017-05-09 6:00,40.614,67.02,76.957,25.986,0,0,3.6909,12.676,20.482,31.198,16.844,36.726,-1.3652,72.767,16.944,14.5,362.5,0,1
2017-05-09 7:00,64.001,58.864,79.193,71.094,0,0,0,45.237,22.559,24.736,16.06,35.442,-0.27652,64.088,14.443,16,300,0,1
2017-05-09 8:00,63.025,58.864,79.193,74.742,0,0,0,68.007,22.591,25.328,16.011,42.033,0.91702,52.854,14.277,16,300,0,1
2017-05-09 9:00,66.382,58.864,84.215,76.358,0,0,0,83.294,22.606,26.839,16.017,45.871,2.3082,46.013,14.047,16,300,0,1
2017-05-09 10:00,67.765,58.864,84.215,78.274,0,0,0,93.579,22.577,27.843,16.046,47.179,3.4708,40.778,14.098,16,300,0,1
2017-05-09 11:00,68.507,58.864,84.215,80.66,0,0,0,99.37,22.656,28.541,15.938,47.671,4.1559,37.946,13.744,16,300,0,1
2017-05-09 12:00,68.532,58.864,84.215,80.748,0,0,0,100,22.577,28.902,15.955,47.776,3.9337,38.943,13.9,16,300,0,1
2017-05-09 13:00,70.232,58.864,84.215,80.648,0,0,0,100,22.626,29.025,16.003,47.841,3.7772,40.411,13.929,16,300,0,1
2017-05-09 14:00,70.929,58.864,89.277,83.889,0,0,0,99.999,22.597,29.178,16.009,47.892,6.0709,35.024,13.955,16,300,0,1
2017-05-09 15:00,71.973,58.864,89.277,85.486,0,0,0,99.999,22.602,29.314,16.024,47.476,6.5781,33.924,14.071,16,300,0,1
2017-05-09 16:00,71.546,58.864,89.277,85.133,0,0,0,100,22.624,29.252,15.978,47.705,5.745,35.875,14.09,15.987,300,0,1
2017-05-09 17:00,68.454,58.864,89.277,86.641,0,0,0,99.997,22.576,29.418,15.989,48.71,6.1175,34.616,13.767,16,300,0,1
2017-05-09 18:00,67.459,58.864,89.277,86.66,0,0,0,99.984,22.625,29.492,15.995,49.257,5.6697,36.639,14.025,16,300,0,1
2017-05-09 19:00,67.126,58.864,89.277,85.477,0,0,0,99.997,22.545,29.63,15.948,49.503,5.0074,39.234,13.816,16,300,0,1
2017-05-09 20:00,34.957,0,0,45.545,0,0,0,49.98,22.171,31.074,15.899,50.417,4.3154,43.416,15.93,14.745,387.5,0,0
2017-05-09 21:00,-2.4036,0,0,0,0,0,0,0,19.934,35.669,15.979,45.082,3.6794,46.598,18.246,13,450,0,0
2017-05-09 22:00,-2.4012,0,0,0,0,0,0,0,19.174,36.143,16.327,42.541,3.5269,47.789,19.806,13,450,0,0
2017-05-09 23:00,-2.3865,0,0,0,0,0,0,0,19.114,36.009,16.743,40.678,2.7925,52.399,20.307,13,450,0,0
2017-05-10 0:00,-2.3749,0,0,0,0,0,0,0,18.978,35.886,17.019,39.223,2.5353,54.766,20.342,13,450,0,0
2017-05-10 1:00,-2.377,0,0,0,0,0,0,0,18.883,35.853,17.177,38.203,2.6639,55.516,20.176,13,450,0,0
2017-05-10 2:00,-2.3874,0,0,0,0,0,0,0,18.893,35.832,17.264,37.666,2.537,55.465,20.011,13,450,0,0
2017-05-10 3:00,-2.3871,0,0,0,0,0,0,0,18.722,35.209,17.281,36.97,2.5844,54.992,19.877,13.011,450,0,0
2017-05-10 4:00,-2.3736,0,0,0,0,0,0,0,18.607,34.75,17.252,36.031,2.2874,58.684,19.793,13,450,0,0
2017-05-10 5:00,-2.3672,0,0,0,0,0,0,0,18.614,34.461,17.181,35.645,1.7738,63.055,19.63,13,450,0,0
2017-05-10 6:00,-2.2837,59.773,50,0,0,0,0,0,18.94,34.633,17.061,35.579,2.2135,63.154,19.406,13,362.5,0,0
2017-05-10 7:00,30.106,59.964,75.978,45.071,0,0,27.999,0,21.684,29.18,15.059,38.494,3.441,59.26,14.339,13,364.58,0,0
2017-05-10 8:00,71.166,57.086,86.52,70.774,0,0,12.895,23.216,22.552,25.835,16.364,35.209,5.0955,46.805,12.76,15.769,300,0,1
2017-05-10 9:00,75.095,58.459,89.826,88.447,0,0,0,54.621,22.556,25.62,15.942,37.497,7.2519,39.301,13.869,16,300,0,1
2017-05-10 10:00,75.25,58.459,94.857,92.716,0,0,0,70.968,22.562,26.631,15.972,42.317,9.0207,33.446,13.832,15.987,300,0,1
2017-05-10 11:00,74.267,58.459,99.885,94.636,0,0,0,81.833,22.615,27.71,16.124,45.165,9.4783,31.524,13.863,15.973,300,0,1
2017-05-10 12:00,73.53,58.459,97.314,98.121,0,0,8.1993,90.06,22.611,28.241,16.044,45.203,12.117,23.37,13.492,15.989,300,0,1
2017-05-10 13:00,80.298,58.459,99.815,100,0,0,85.747,98.164,22.616,28.194,17.047,42.265,12.715,21.88,14.582,15.964,300,0,1
2017-05-10 14:00,96.851,63.461,99.815,100,0,0,100,100,22.676,28.122,17.876,39.529,13.752,20.852,15.496,15.967,300,0,1
2017-05-10 15:00,116.84,68.474,99.815,100,0,0,100,100,22.741,27.962,19.022,36.585,17.033,15.512,16.71,15.79,300,0,1
2017-05-10 16:00,141.52,75.975,65,61.538,0,0,100,99.714,22.805,28.557,21.338,34.296,20.977,12.134,19.513,14.538,300,0,1
2017-05-10 17:00,180.98,81.33,100,100,0,0,100,100,22.88,28.026,20.088,33.209,14.766,21.543,17.394,13.083,300,0,1
2017-05-10 18:00,167.43,79.352,100,100,0,0,100,100,22.999,27.41,20.113,33.215,14.045,22.774,17.847,13,355,0,1
2017-05-10 19:00,164.14,81.54,100,100,0,0,100,100,23.009,27.451,19.576,35.183,13.119,25.854,16.806,13,370.83,0,1
2017-05-10 20:00,67.229,36.036,0,53.846,0,0,50,50,22.601,28.97,18.437,40.777,11.722,31.72,18.413,13.158,395,0,0
2017-05-10 21:00,-2.7135,0,0,0,0,0,0,0,21.018,32.208,18.745,36.637,10.952,35.805,20.183,13,450,0,0
2017-05-10 22:00,-2.7243,0,0,0,0,0,0,0,20.446,32.992,18.861,35.985,10.557,36.072,20.162,13,450,0,0
2017-05-10 23:00,-2.6909,0,0,0,0,0,0,0,20.109,33.705,18.812,35.883,10.203,39.349,19.966,13,450,0,0
2017-05-11 0:00,-2.6571,0,0,0,0,0,0,0,20.223,34.341,18.889,35.734,8.9421,45.004,19.784,13,450,0,0
2017-05-11 1:00,-2.6089,0,0,0,0,0,0,0,20.214,34.586,18.767,36.183,8.3147,46.935,19.573,13,450,0,0
2017-05-11 2:00,-2.5762,0,0,0,0,0,0,0,20.056,34.842,18.626,36.411,7.6445,47.461,19.338,13,450,0,0
2017-05-11 3:00,-2.5619,0,0,0,0,0,0,0,19.894,35.151,18.447,36.515,6.8498,51.908,19.051,13,450,0,0
2017-05-11 4:00,-2.4904,0,0,0,0,0,0,0,19.8,35.497,18.166,36.998,5.6236,60.255,18.659,13,450,0,0
2017-05-11 5:00,-2.4035,0,0,0,0,0,0,0,19.702,35.921,17.85,37.948,4.9387,65.49,18.278,13,450,0,0
2017-05-11 6:00,-2.3831,0,0,0,0,0,0,0,19.68,36.156,17.43,38.739,4.6772,67.719,17.979,13,450,0,0
2017-05-11 7:00,11.689,60.127,50,23.077,0,0,16.667,0,20.625,34.901,16.843,40.493,5.6513,64.959,17.866,13,362.5,0,0
2017-05-11 8:00,86.273,61.967,94.911,79.898,0,0,35.433,15.113,22.89,28.599,15.924,43.12,7.6062,55.7,13.571,14.897,375,0,1
2017-05-11 9:00,83.32,63.97,94.93,94.276,0,0,0,21.987,22.793,29.158,15.989,42.842,8.8301,49.838,14.415,15.998,300,0,1
2017-05-11 10:00,88.881,63.97,94.93,95.628,0,0,0,24.944,22.804,29.382,16.145,42.889,9.4437,47.958,14.455,16,300,0,1
2017-05-11 11:00,81.021,63.97,99.933,98.712,0,0,7.0891,27.814,22.866,29.377,16.105,42.683,10.035,46.645,14.483,15.989,300,0,1
2017-05-11 12:00,82.234,63.97,99.933,100,0,0,90.719,30.876,22.824,29.359,16.774,40.417,10.945,41.325,14.889,15.85,300,0,1
2017-05-11 13:00,87.945,63.97,99.933,100,0,0,100,33.206,22.789,29.523,16.945,40.648,9.8992,45.349,14.8,16,300,0,1
2017-05-11 14:00,76.831,63.97,99.933,100,0,0,100,34.211,22.779,29.82,16.713,41.908,10.421,45.701,14.434,16,300,0,1
2017-05-11 15:00,83.544,63.97,99.933,100,0,0,100,33.208,22.828,30.228,16.807,42.56,10.573,46.294,14.757,16,300,0,1
2017-05-11 16:00,86.98,63.97,99.933,100,0,0,100,30.142,22.813,30.641,16.882,43.059,10.488,47.417,14.876,16,300,0,1
2017-05-11 17:00,83.246,63.97,99.933,100,0,0,100,26.082,22.804,30.835,17.085,42.83,10.433,47.873,15.105,16,300,0,1
2017-05-11 18:00,75.902,63.97,99.933,100,0,0,100,21.935,22.754,30.864,16.872,43.154,10.789,46.642,14.889,16,300,0,1
2017-05-11 19:00,71.578,58.963,99.933,100,0,0,100,17.968,22.74,30.892,16.662,44.105,10.479,48.46,14.843,16,300,0,1
2017-05-11 20:00,37.565,0,0,58.333,0,0,50,7.4543,22.457,31.674,16.249,45.091,10.249,49.503,15.934,15.4,387.5,0,0
2017-05-11 21:00,-2.6505,0,0,0,0,0,0,0,21.165,35.498,16.845,44.411,9.7976,52.248,19.017,13,450,0,0
2017-05-11 22:00,-2.6539,0,0,0,0,0,0,0,20.678,37.283,17.421,43.482,9.5228,54.743,19.44,13,450,0,0
2017-05-11 23:00,-2.6186,0,0,0,0,0,0,0,20.562,37.897,17.817,42.672,8.7925,59.639,19.415,13,450,0,0
2017-05-12 0:00,-2.5934,0,0,0,0,0,0,0,20.422,38.367,17.985,42.429,8.0724,64.83,19.246,13,450,0,0
2017-05-12 1:00,-2.5653,0,0,0,0,0,0,0,20.278,38.893,17.993,42.482,7.648,69.938,19.023,13,450,0,0
2017-05-12 2:00,-2.5157,0,0,0,0,0,0,0,20.177,39.435,17.95,42.729,7.3146,75.947,18.794,13,450,0,0
2017-05-12 3:00,-2.4984,0,0,0,0,0,0,0,20.096,40.022,17.883,43.198,7.0261,89.494,18.619,13,450,0,0
2017-05-12 4:00,-2.4828,0,0,0,0,0,0,0,20.003,40.561,17.718,43.816,6.5978,92.5,18.44,13,450,0,0
2017-05-12 5:00,-2.4717,0,0,0,0,0,0,0,20.002,41.146,17.499,44.609,6.3206,92.5,18.271,13,450,0,0
2017-05-12 6:00,-2.4593,0,0,0,0,0,0,0,19.96,41.564,17.331,45.272,6.3696,92.5,18.129,13,450,0,0
2017-05-12 7:00,-2.481,0,0,0,0,0,0,0,19.993,41.703,17.214,45.674,6.9593,92.256,18.068,13,450,0,0
2017-05-12 8:00,96.102,68.291,97.494,82.291,0,0,46.188,0.97118,22.764,33.605,17.046,50.783,8.6186,77.883,13.713,15.081,362.5,0,1
2017-05-12 9:00,79.354,60.552,99.993,98.78,0,0,8.7162,0,22.827,34.372,16.125,52.896,11.049,59.376,14.752,16,300,0,1
2017-05-12 10:00,92.238,65.556,99.993,100,0,0,95.743,0,22.901,34.954,17.414,49.302,13.697,46.496,16.003,15.951,300,0,1
2017-05-12 11:00,112.95,65.556,99.993,100,0,0,100,0,23.044,34.471,19.125,43.965,16.126,36.549,17.651,15.512,300,0,1
2017-05-12 12:00,131.59,70.583,99.993,100,0,0,100,0,23.1,33.838,20.018,40.651,18.791,28.869,18.31,13.895,300,0,1
2017-05-12 13:00,131.78,70.583,99.993,100,0,0,100,0,23.068,33.094,20.794,37.451,19.376,25.557,19.498,13.462,300,0,1
2017-05-12 14:00,156.01,75.6,99.993,100,0,0,100,0,23.168,32.539,21.584,35.459,19.328,26.046,19.834,13,300,0,1
2017-05-12 15:00,203.69,83.122,99.993,100,0,0,100,0,23.284,32.423,22.287,34.522,18.878,26.414,20.404,13,300,0,1
2017-05-12 16:00,245.98,90.652,99.993,100,0,0,100,0,23.391,32.598,22.502,34.933,19.565,26.724,20.533,13,300,0,1
2017-05-12 17:00,249.5,90.652,99.993,100,0,0,100,0,23.437,33.084,22.377,35.563,17.205,32.705,20.594,13,300,0,1
2017-05-12 18:00,143.59,0,0,50,0,0,50,0,23.284,33.198,21.969,36.008,16.435,34.586,20.514,13,387.5,0,0
2017-05-12 19:00,-2.9491,0,0,0,0,0,0,0,22.465,35.29,21.677,37.061,15.695,36.974,21.932,13,450,0,0
2017-05-12 20:00,-2.9219,59.928,0,0,0,0,0,0,22.168,36.567,21.592,37.587,14.783,40.462,22.084,13,450,0,0
2017-05-12 21:00,30.718,59.267,50,16.667,0,0,16.667,0,23.233,34.336,21.619,38.451,13.956,44.454,19.871,13,370.45,0,0
2017-05-12 22:00,-2.8536,0,0,0,0,0,0,0,21.973,37.5,20.82,39.987,13.244,46.655,21.352,13,450,0,0
2017-05-12 23:00,-2.8159,0,0,0,0,0,0,0,21.518,38.796,20.701,40.519,12.507,49.434,21.474,13,450,0,0
2017-05-13 0:00,-2.7846,0,0,0,0,0,0,0,21.247,39.534,20.592,40.889,12.151,50.774,21.38,13,450,0,0
2017-05-13 1:00,-2.7804,0,0,0,0,0,0,0,21.089,39.926,20.476,41.09,11.638,53.063,21.198,13,450,0,0
2017-05-13 2:00,-2.7765,0,0,0,0,0,0,0,20.955,40.288,20.333,41.327,11.171,56.1,21.009,13,450,0,0
2017-05-13 3:00,-2.7493,0,0,0,0,0,0,0,20.887,40.675,20.248,41.581,10.986,56.442,20.844,13,450,0,0
2017-05-13 4:00,-2.7399,0,0,0,0,0,0,0,20.77,41.048,20.097,41.965,10.605,59.025,20.755,13,450,0,0
2017-05-13 5:00,-2.7209,0,0,0,0,0,0,0,20.575,41.626,19.934,42.446,9.8384,71.92,20.665,13,450,0,0
2017-05-13 6:00,-2.6931,0,0,0,0,0,0,0,20.372,42.506,19.683,43.241,9.5759,80.233,20.372,13,450,0,0
2017-05-13 7:00,-2.6918,0,0,0,0,0,0,0,20.165,43.691,19.321,44.569,9.7706,72.213,20.223,13,450,0,0
2017-05-13 8:00,122.6,69.418,100,91.667,0,0,83.333,0,23.183,35.817,18.61,50.678,10.792,65.28,15.523,13.34,362.5,0,1
2017-05-13 9:00,84.822,61.71,100,100,0,0,99.996,0,23.059,36.754,17.111,55.884,11.065,69.31,15.49,15.323,300,0,1
2017-05-13 10:00,77.782,61.71,100,100,0,0,100,0,23.138,38.194,16.657,60.708,10.488,91.647,15.145,16,300,0,1
2017-05-13 11:00,75.353,61.71,100,100,0,0,100,0,23.14,39.948,17.17,62.128,11.997,83.23,15.501,15.967,300,0,1
2017-05-13 12:00,80.923,61.71,100,100,0,0,100,0,23.174,39.931,17.844,57.411,13.196,60.311,16.449,16,300,0,1
2017-05-13 13:00,87.15,61.71,100,100,0,0,100,0,23.15,39.517,18.294,54.408,13.471,57.294,16.682,16,300,0,1
2017-05-13 14:00,78.439,61.71,100,100,0,0,100,0,23.127,38.539,17.927,53.519,12.454,57.694,16.269,16,300,0,1
2017-05-13 15:00,82.604,61.71,100,100,0,0,100,0,23.16,38.383,18.185,53.156,12.903,56.906,16.581,16,300,0,1
2017-05-13 16:00,86.164,61.71,100,100,0,0,100,0,23.109,38.835,18.099,54.262,12.71,58.282,16.514,15.979,300,0,1
2017-05-13 17:00,75.96,61.71,100,100,0,0,100,0,23.134,38.184,17.829,52.628,11.913,57.718,16.087,16,300,0,1
2017-05-13 18:00,42.43,0,0,58.333,0,0,66.667,0,22.99,37.648,17.707,50.961,11.886,54.704,17.074,15.265,387.5,0,0
2017-05-13 19:00,-2.6575,0,0,0,0,0,0,0,21.709,42.259,17.859,52.8,9.6687,70.776,19.895,13,450,0,0
2017-05-13 20:00,-2.6145,0,0,0,0,0,0,0,20.949,44.626,18.159,52.399,9.1361,88.579,20.276,13,450,0,0
2017-05-13 21:00,-2.6308,0,0,0,0,0,0,0,20.708,45.449,18.46,51.69,9.0943,92.492,20.171,13,450,0,0
2017-05-13 22:00,-2.6426,0,0,0,0,0,0,0,20.633,45.914,18.606,51.207,8.9392,92.5,19.979,13,450,0,0
2017-05-13 23:00,-2.6435,0,0,0,0,0,0,0,20.611,46.216,18.693,51.054,8.6958,92.5,19.796,13,450,0,0
2017-05-14 0:00,-2.6106,0,0,0,0,0,0,0,20.547,46.503,18.701,51.162,8.4523,92.5,19.638,13,450,0,0
2017-05-14 1:00,-2.6114,0,0,0,0,0,0,0,20.514,46.7,18.657,51.366,8.2034,92.5,19.491,13,450,0,0
2017-05-14 2:00,-2.5932,0,0,0,0,0,0,0,20.441,46.999,18.652,51.436,8.1424,92.5,19.382,13,450,0,0
2017-05-14 3:00,-2.5832,0,0,0,0,0,0,0,20.329,47.109,18.559,51.611,8.0731,92.5,19.261,13,450,0,0
2017-05-14 4:00,-2.614,0,0,0,0,0,0,0,20.341,47.136,18.47,51.89,7.7549,92.5,19.147,13,450,0,0
2017-05-14 5:00,11.608,60.837,50,8.3333,0,0,0,0,21.368,44.43,18.105,52.248,7.55,92.5,16.909,13,375,0,0
2017-05-14 6:00,-2.5714,0,0,0,0,0,0,0,21.472,44.353,17.25,55.595,7.5441,92.5,18.923,13,450,0,0
2017-05-14 7:00,6.1749,60.359,50,8.3333,0,0,0,0,20.972,46.63,17.334,54.994,8.4895,92.5,19.299,13,450,0,0
2017-05-14 8:00,4.9036,60.626,50,8.3333,0,0,0,0,22.757,40.687,17.644,56.475,9.3608,92.5,18.535,13,450,0,0
2017-05-14 9:00,4.2095,60.23,50,16.667,0,0,16.667,0,23.012,39.758,16.727,56.946,9.9395,85.61,16.685,13,380.77,0,0
2017-05-14 10:00,1.9082,60.742,50,8.3333,0,0,0,0,22.754,40.638,17.057,55.941,9.6497,84.921,17.502,13,375,0,0
2017-05-14 11:00,12.823,60.445,50,8.3333,0,0,0,0,22.909,40.441,17.229,55.513,8.9353,92.5,18.755,13,450,0,0
2017-05-14 12:00,15.877,59.434,50,8.3333,0,0,0,0,22.915,41.08,17.296,56.721,10.349,88.666,19.812,13,450,0,0
2017-05-14 13:00,8.0696,60.713,50,8.3333,0,0,0,0,22.893,41.972,17.696,55.282,13.673,56.236,18.407,13,450,0,0
2017-05-14 14:00,26.934,60.468,50,25,0,0,16.667,0,23.861,38.043,18.479,51.054,13.438,52.904,18.339,13,378.41,0,0
2017-05-14 15:00,28.086,60.761,50,25,0,0,16.667,0,23.891,37.92,18.339,51.691,11.634,63.2,16.622,13,450,0,0
2017-05-14 16:00,20.175,60.563,50,25,0,0,0,0,23.813,38.434,18.751,53.223,10.102,75.746,17.196,13,450,0,0
2017-05-14 17:00,30.163,60.494,50,33.333,0,0,16.667,0,23.881,38.097,18.077,52.623,10.787,69.811,18.597,13,450,0,0
2017-05-14 18:00,43.374,62.661,57.143,33.333,0,0,0,0,23.96,37.911,18.348,49.877,11.352,61.911,17.132,13,377.08,0,0
2017-05-14 19:00,26.013,57.883,50,25,0,0,0,0,23.972,37.237,18.657,48.343,11.289,59.174,16.479,13,450,0,0
2017-05-14 20:00,27.471,57.036,40,25,0,0,16.667,0,23.874,37.213,18.403,51.428,9.7192,79.405,18.764,13,450,0,0
2017-05-14 21:00,16.314,60.349,50,16.667,0,0,0,0,23.649,38.194,17.789,54.123,9.1405,92.5,15.277,13,450,0,0
2017-05-14 22:00,14.103,60.333,50,16.667,0,0,0,0,23.582,39.26,17.992,55.683,9.0766,92.5,16.366,13,377.17,0,0
2017-05-14 23:00,14.696,62.344,66.667,8.3333,0,0,0,0,23.227,40.416,17.127,57.168,8.7864,92.5,18.81,13,450,0,0
2017-05-15 0:00,27.622,59.283,40,16.667,0,0,0,0,23.755,38.6,17.322,54.945,8.4246,92.5,15.982,13,380.77,0,0
2017-05-15 1:00,11.939,60.362,50,16.667,0,0,16.667,0,23.361,39.637,16.655,58.148,8.2636,92.5,19.327,13,370.45,0,0
2017-05-15 2:00,-2.5531,0,0,0,0,0,0,0,21.406,44.118,16.521,59.089,7.6338,92.5,19.163,13,450,0,0
2017-05-15 3:00,4.462,59.561,50,0,0,0,0,0,21.506,42.628,16.858,55.401,7.218,92.5,16.84,13,450,0,0
2017-05-15 4:00,4.8835,60.328,50,0,0,0,0,0,22.49,39.343,16.895,54.423,6.8612,92.5,17.964,13,377.27,0,0
2017-05-15 5:00,3.7596,60.229,50,0,0,0,0,0,22.182,39.331,16.408,54.002,6.4248,92.5,16.094,13,375,0,0
2017-05-15 6:00,-2.4763,0,0,0,0,0,0,0,20.405,42.927,16.223,54.318,6.3368,92.4,18.368,13,450,0,0
2017-05-15 7:00,11.965,61.201,50,8.3333,0,0,0,0,21.175,41.318,16.57,51.536,6.6189,88.721,15.76,13,375,0,0
2017-05-15 8:00,104.19,68.859,91.86,85.031,0,0,25.869,0,23.462,33.252,17.015,49.73,7.242,80.954,13.687,15.317,362.5,0,1
2017-05-15 9:00,76.749,62.428,94.803,89.291,0,0,0,0,23.098,32.881,16.023,49.377,7.8188,67.924,14.761,16,300,0,1
2017-05-15 10:00,86.135,62.428,94.803,94.251,0,0,0,0,23.184,32.616,16.035,49.409,9.6331,56.631,14.747,16,300,0,1
2017-05-15 11:00,97.889,67.428,99.805,99.273,0,0,29.629,0,23.091,32.943,16.278,49.172,11.796,49.069,14.717,16,300,0,1
2017-05-15 12:00,105.1,67.428,99.805,100,0,0,100,0,23.117,33.275,17.306,46.711,13.491,43.465,15.862,15.967,300,0,1
2017-05-15 13:00,114.41,67.428,99.805,100,0,0,100,0,23.243,33.271,18.48,43.807,14.573,39.663,16.982,15.348,300,0,1
2017-05-15 14:00,146.61,74.971,99.805,100,0,0,100,0,23.305,33.291,19.641,40.852,16.003,36.595,18.101,13.345,300,0,1
2017-05-15 15:00,174.44,82.094,99.805,100,0,0,100,0,23.404,33.094,20.964,37.646,18.676,28.913,19.249,13,338.64,0,1
2017-05-15 16:00,211.08,88.7,99.805,100,0,0,100,0.0017609,23.482,32.083,21.765,34.312,20.326,24.294,20.1,13,363.64,0,1
2017-05-15 17:00,265.78,95.149,99.805,100,0,0,100,0,23.623,31.64,22.145,34.268,16.922,32.128,19.867,13,450,0,1
2017-05-15 18:00,266.55,95.149,99.805,100,0,0,100,0,23.761,31.421,21.879,34.42,16.395,33.438,19.765,13,450,0,1
2017-05-15 19:00,254.74,95.149,99.805,100,0,0,100,0,23.714,31.428,21.408,35.665,15.689,36,19.281,13,450,0,1
2017-05-15 20:00,121.24,64.697,0,50,0,0,50,0,23.295,32.481,20.342,38.566,14.361,40.499,19.156,13,369.32,0,0
2017-05-15 21:00,-2.8262,0,0,0,0,0,0,0,21.916,36.026,20.118,39.648,12.991,45.268,20.688,13,450,0,0
2017-05-15 22:00,-2.7867,0,0,0,0,0,0,0,21.176,38.171,20.744,39.29,12.214,47.826,20.722,13,450,0,0
2017-05-15 23:00,-2.7819,0,0,0,0,0,0,0,20.544,39.678,21.335,38.374,11.661,49.842,20.574,13,450,0,0
2017-05-16 0:00,-2.7344,0,0,0,0,0,0,0,20.272,40.616,21.289,38.504,10.9,53.547,20.436,13,450,0,0
2017-05-16 1:00,-2.7159,0,0,0,0,0,0,0,20.103,41.318,21.121,38.912,10.044,57.896,20.253,13,450,0,0
2017-05-16 2:00,-2.6862,0,0,0,0,0,0,0,20.046,41.985,20.755,39.743,9.3378,61.743,20.01,13,450,0,0
2017-05-16 3:00,-2.6588,0,0,0,0,0,0,0,20.073,42.372,20.344,40.795,9.0978,63.558,19.707,13,450,0,0
2017-05-16 4:00,22.283,60.185,50,16.667,0,0,0,0,22.669,37.088,18.749,45.387,8.6704,67.084,19.279,13,450,0,0
2017-05-16 5:00,14.565,60.578,50,8.3333,0,0,0,0,23.131,35.547,17.401,48.98,8.0357,75.029,17.131,13,380.77,0,0
2017-05-16 6:00,4.9611,60.548,50,16.667,0,0,0,0,22.794,36.336,16.511,51.056,7.7528,88.591,17.792,13,375,0,0
2017-05-16 7:00,4.3372,60.647,50,16.667,0,0,0,0,22.353,38.305,16.545,51.751,8.0786,91.053,18.892,13,375,0,0
2017-05-16 8:00,132.83,71.03,100,91.667,0,0,83.333,0,23.514,34.145,17.283,51.829,9.8958,69.463,14.704,13.424,368.75,0,1
2017-05-16 9:00,110.09,66.098,100,100,0,0,100,0,23.249,35.009,17.409,50.364,12.767,50.829,15.948,13.017,300,0,1
2017-05-16 10:00,128.88,71.106,100,100,0,0,100,0,23.37,35.126,18.486,47.311,14.512,44.093,17.158,13,300,0,1
2017-05-16 11:00,156.57,76.119,100,100,0,0,100,0,23.561,34.191,19.46,42.421,16.529,35.066,18.246,13,300,0,1
2017-05-16 12:00,181.42,81.143,100,100,0,0,100,0,23.562,33.516,20.833,38.677,18.068,30.678,19.212,13,300,0,1
2017-05-16 13:00,202.16,86.151,100,100,0,0,100,0,23.563,33.417,21.042,38.675,18.503,29.391,19.858,13,300,0,1
2017-05-16 14:00,229.68,86.151,100,100,0,0,100,0,23.666,33.425,21.828,37.088,17.759,33.099,20.003,13,300,0,1
2017-05-16 15:00,264.83,94.276,100,100,0,0,100,0,23.785,33.833,22.396,36.385,18.371,32.34,20.482,13,379.17,0,1
2017-05-16 16:00,234.28,80.622,100,100,0,0,68.985,0,23.584,33.888,17.731,52.456,19.858,27.716,20.938,13.01,362.5,0.81,1
2017-05-16 17:00,114.51,67.576,100,100,0,0,31.455,0,23.106,34.116,14.951,54.821,19.562,27.397,21.21,15.071,300,0.11,1
2017-05-16 18:00,107.63,67.576,100,100,0,0,28.979,0,23.184,33.953,15.667,52.519,19.175,29.178,21.697,15.973,300,0.1,1
2017-05-16 19:00,89.648,62.575,100,100,0,0,28.404,0,23.149,34.753,16.035,54.972,18.249,33.371,21.168,16,300,0.09,1
2017-05-16 20:00,41.341,0,0,50,0,0,14.01,0,23.013,36.258,15.933,57.205,17.473,38.413,21.392,15.04,387.5,0.08,0
2017-05-16 21:00,-2.9385,0,0,0,0,0,0,0,22.752,38.207,17.894,50.877,16.802,39.46,22.071,13,450,0,0
2017-05-16 22:00,-2.9053,0,0,0,0,0,0,0,22.371,39.488,19.12,47.681,15.85,41.843,21.917,13,450,0.01,0
2017-05-16 23:00,-2.8888,0,0,0,0,0,0,0,22.092,40.076,19.68,46.133,14.845,45.268,21.705,13,450,0,0
2017-05-17 0:00,-2.8702,0,0,0,0,0,0,0,21.81,40.857,19.895,45.491,14.14,47.087,21.451,13,450,0.01,0
2017-05-17 1:00,7.0275,60.596,50,8.3333,0,0,0,0,22.229,40.342,20.308,44.335,13.658,44.718,21.282,13,370.45,0,0
2017-05-17 2:00,14.697,59.861,50,8.3333,0,0,0,0,23.331,37.315,18.566,45.865,12.659,48.48,20.308,13,379.55,0,0
2017-05-17 3:00,5.6533,60.989,50,8.3333,0,0,0,0,22.391,39.815,18.294,47.893,12.164,50.777,20.778,13,450,0,0
2017-05-17 4:00,15.228,60.399,50,25,0,0,0,0,23.527,36.799,19.1,45.977,11.453,56.36,19.315,13,450,0,0
2017-05-17 5:00,15.122,59.108,50,16.667,0,0,0,0,23.694,36.272,17.329,50.697,11.03,59.853,19.557,13,375,0,0
2017-05-17 6:00,9.1231,60.529,50,8.3333,0,0,0,0,23.577,36.749,14.465,56.698,11.167,62.249,18.246,13,379.17,0,0
2017-05-17 7:00,31.531,60.782,50,25,0,0,0,0,23.721,37.041,15.166,58.41,11.876,60.426,19.619,13,372.06,0,0
2017-05-17 8:00,131.12,71.924,100,83.333,0,0,31.269,0,23.461,37.249,13.623,68.951,14.98,49.939,18.442,13.819,355,0.12,1
2017-05-17 9:00,111.55,68.171,100,100,0,0,31.111,0,23.335,39.827,15.403,70.828,17.619,45.092,19.887,15.336,300,0.09,1
2017-05-17 10:00,97.886,70.743,48.585,16.667,80.333,69.781,5.9932,0,23.161,40.896,10.763,85.823,20.912,38.113,24.263,15.851,300,0.82,1
2017-05-17 11:00,90.738,63.213,30,0,98.654,100,0,0,23.096,40.629,8.984,90.344,24.624,31.51,24.725,16,300,0.92,1
2017-05-17 12:00,90.18,63.213,30,0,98.654,100,0,0,23.095,40.6,8.9869,90.607,27.526,27.896,24.178,16,300,0.92,1
2017-05-17 13:00,70.991,63.213,30,0,98.654,100,0,0,23.197,41.059,9.1,90.745,28.884,27.247,24.112,16,300,0.92,1
2017-05-17 14:00,68.546,63.213,30,0,98.654,100,0,0,23.317,41.585,9.0727,90.876,28.929,26.134,24.168,16,300,0.92,1
2017-05-17 15:00,70.057,68.216,30,0,98.654,100,0,0,23.365,41.098,9.1788,90.878,31.506,45.164,24.342,16,300,0.85,1
2017-05-17 16:00,75.849,68.216,30,0,98.654,100,0,0,23.345,40.845,9.2781,90.661,30.805,80.275,24.408,16,300,0.87,1
2017-05-17 17:00,79.145,68.216,30,0,98.654,100,0,0,23.349,41.207,9.3564,90.792,29.341,92.5,24.444,16,300,0.86,1
2017-05-17 18:00,79.395,68.216,30,0,98.654,100,0,0,23.323,41.565,9.401,90.805,28.072,92.5,24.393,16,300,0.87,1
2017-05-17 19:00,76.311,68.216,30,0,98.654,100,0,0,23.265,42.01,9.4066,91.041,26.834,92.5,24.196,16,300,0.87,1
2017-05-17 20:00,60.039,60.708,0,0,15,100,0,0,23.312,42.247,8.8325,91.658,25.154,84.045,23.827,15.595,300,0.87,0
2017-05-17 21:00,50.728,58.208,0,0,0,100,0,0,23.177,41.252,8.3799,92.183,23.371,43.861,23.336,13.62,300,0.87,0
2017-05-17 22:00,52.857,58.208,0,0,0,100,0,0,23.032,40.569,8.3282,92.285,22.391,45.593,23.062,13.05,300,0.88,0
2017-05-17 23:00,51.763,58.208,0,0,0,100,0,0,22.928,39.849,8.3468,92.345,21.826,46.848,22.842,13.267,300,0.89,0
2017-05-18 0:00,52.609,58.208,0,0,0,100,0,0,22.828,39.269,8.2246,92.421,20.91,49.407,22.713,14.178,300,0.9,0
2017-05-18 1:00,48.999,58.208,0,0,0,100,0,0,22.619,39.199,8.1225,92.704,20.576,50.247,22.482,15.787,300,0.9,0
2017-05-18 2:00,48.644,58.208,0,0,0,100,0,0,22.532,39.458,8.1466,92.761,19.591,53.478,22.334,16,300,0.9,0
2017-05-18 3:00,48.785,58.208,0,0,0,100,0,0,22.662,39.306,8.1065,92.857,19.537,53.453,22.347,16,300,0.9,0
2017-05-18 4:00,48.34,58.208,0,0,0,100,0,0,22.65,38.972,8.0766,93.003,19.058,55.151,22.315,16,300,0.9,0
2017-05-18 5:00,48.398,58.208,0,0,0,100,0,0,22.611,38.907,8.0722,93.037,18.798,54.774,22.26,16,300,0.9,0
2017-05-18 6:00,50.071,58.208,0,0,0,100,0,0,22.487,38.626,8.062,93.05,18.845,53.867,22.155,16,300,0.9,0
2017-05-18 7:00,49.804,58.208,0,0,0,100,0,0,22.471,38.544,8.0863,93.09,19.73,51.222,22.146,16,300,0.9,0
2017-05-18 8:00,68.174,63.222,0,0,85.511,92.227,0,0,22.336,42.281,8.6967,92.41,21.39,46.719,22.132,16,300,0.88,1
2017-05-18 9:00,65.771,63.222,30,0,98.846,99.999,0,0,22.49,45.164,9.2825,92.853,23.814,40.132,22.544,16,300,0.72,1
2017-05-18 10:00,64.41,63.222,30,0,98.846,100,0,0,22.651,45.243,9.1266,92.649,25.713,36.23,22.835,16,300,0.83,1
2017-05-18 11:00,66.674,63.222,30,0,98.846,100,0,0,22.649,44.811,9.1799,92.56,27.225,33.943,23.028,16,300,0.87,1
2017-05-18 12:00,67.278,63.222,30,0,98.846,100,0,0,22.798,45.047,9.2372,92.467,27.729,32.569,23.27,16,300,0.82,1
2017-05-18 13:00,96.504,68.238,30,0,70.183,25.473,22.881,0,23.262,47.493,14.612,85.236,29.248,29.444,24.138,16,300,0.3,1
2017-05-18 14:00,107.94,73.24,30,0,0,0,36.234,0,23.595,49.814,16.027,87.26,28.805,31.289,24.875,16,300,0.14,1
2017-05-18 15:00,120.64,73.24,30,0,0,0,58.646,0,23.717,50.561,15.864,86.967,30.191,28.173,25.21,16,300,0.13,1
2017-05-18 16:00,130.02,78.243,30,0,0,0,55.015,0,23.77,50.595,16.044,87.743,31.376,24.319,25.35,16,300,0.15,1
2017-05-18 17:00,135.2,78.243,30,0,0,0,54.295,0,23.844,50.175,15.928,87.264,27.978,29.344,25.284,16,300,0.14,1
2017-05-18 18:00,140.17,78.243,30,0,0,0,53.639,0,23.857,49.976,15.959,87.29,26.929,32.292,25.124,15.992,300,0.14,1
2017-05-18 19:00,123.7,73.195,30,0,0,0,50.787,0,23.843,50.107,16.021,87.986,25.725,34.718,24.826,16,300,0.12,1
2017-05-18 20:00,52.621,43.789,50,8.3333,0,0,23.807,0,24.479,50.107,16.022,89.515,20.586,65.548,24.106,14.817,450,0.11,0
2017-05-18 21:00,28.438,59.244,50,16.667,0,0,28.951,0,24.741,50.488,16.144,89.708,15.668,92.5,23.069,13,375,0.29,0
2017-05-18 22:00,35.09,58.677,50,33.333,0,0,27.78,0,24.578,50.247,14.751,94.69,16.726,92.5,21.997,13.029,370.45,0.27,0
2017-05-18 23:00,-2.7089,0,0,0,0,0,0,0,24.725,50.668,16.127,98.771,16.748,92.188,22.707,13,450,0,0
2017-05-19 0:00,-2.846,0,0,0,0,0,0,0,24.303,52.562,17.538,97.461,16.463,90.575,22.633,13,450,0,0
2017-05-19 1:00,-2.7446,0,0,0,0,0,0,0,23.983,53.448,18.813,81.25,15.745,91.149,22.31,13,450,0,0
2017-05-19 2:00,-2.7449,0,0,0,0,0,0,0,23.654,54.253,19.336,78.001,14.857,88.686,21.978,13,450,0,0
2017-05-19 3:00,-2.7059,0,0,0,0,0,0,0,22.777,54.739,20.179,72.361,13.227,84.034,21.441,13,450,0,0
2017-05-19 4:00,-2.6007,0,0,0,0,0,0,0,22.187,54.618,21.012,66.204,10.654,83.943,20.908,13,450,0,0
2017-05-19 5:00,-2.4868,0,0,0,0,0,0,0,21.372,54.255,20.847,65.088,8.355,83.095,20.262,13,450,0,0
2017-05-19 6:00,-2.4408,0,0,0,0,0,0,0,20.779,53.457,19.973,66.466,7.4073,92.5,19.576,13,450,0,0
2017-05-19 7:00,-2.4019,0,0,0,0,0,0,0,20.283,50.288,19.57,64.386,6.6946,92.5,18.889,13,450,0,0
2017-05-19 8:00,92.116,66.328,88.822,72.779,0,0,1.7589,0,23.353,39.119,16.042,59.112,7.2389,92.5,14.379,15.548,362.5,0,1
2017-05-19 9:00,71.987,58.481,94.129,88.349,0,0,0,0,22.852,34.024,16.032,46.575,8.0083,92.5,14.93,16,300,0,1
2017-05-19 10:00,72.933,58.481,89.094,89.261,0,0,0,0,22.642,32.263,16.078,44.269,9.0695,92.5,15.074,16,300,0,1
2017-05-19 11:00,71.277,58.481,94.117,88.883,0,0,0,0.018443,22.579,31.204,16.058,42.805,9.3566,92.5,14.941,16,300,0,1
2017-05-19 12:00,69.814,58.481,96.69,92.691,0,0,0,0.60582,22.491,30.178,15.955,40.65,10.465,92.5,14.661,16,300,0.02,1
2017-05-19 13:00,71.66,58.481,97.491,98.166,0,0,7.216,5.7728,22.446,28.875,16.072,37.646,12.338,71.004,14.882,16,300,0.03,1
2017-05-19 14:00,72.569,58.481,99.152,100,0,0,23.714,17.371,22.394,27.547,15.958,34.59,13.398,24.275,15.577,16,300,0.04,1
2017-05-19 15:00,74.845,58.481,99.152,100,0,0,29.972,38.772,22.37,25.572,16.019,32.389,16.725,14.61,16.534,16,300,0.06,1
2017-05-19 16:00,80.34,58.481,99.152,100,0,0,32.756,62.477,22.419,25.172,16.009,35.59,18.873,11.677,17.207,16,300,0.08,1
2017-05-19 17:00,92.356,63.492,99.152,100,0,0,34.97,80.56,22.505,26.278,15.992,40.339,14.608,17.849,17.539,16,300,0.09,1
2017-05-19 18:00,52.639,0,0,53.846,0,0,17.921,46.611,22.435,26.686,15.824,40.786,13.703,18.22,19.039,14.734,385,0.09,0
2017-05-19 19:00,8.013,61.059,50,7.6923,0,0,16.667,0,22.347,27.488,16.739,34.461,12.527,20.997,18.841,13,379.55,0.03,0
2017-05-19 20:00,-2.6963,0,0,0,0,0,0,0,21.697,28.164,16.8,37.721,11.302,23.888,19.447,13,450,0.03,0
2017-05-19 21:00,-2.7096,0,0,0,0,0,0,0,20.91,29.771,16.775,38.385,10.071,29.735,19.638,13,450,0.03,0
2017-05-19 22:00,-2.674,0,0,0,0,0,0,0,20.553,30.756,16.668,37.475,9.2235,42.332,19.246,13,450,0.03,0
2017-05-19 23:00,-2.6288,0,0,0,0,0,0,0,20.338,31.479,16.888,37.346,8.39,35.008,18.781,13,450,0.03,0
2017-05-20 0:00,-2.5843,0,0,0,0,0,0,0,20.174,32.156,16.971,37.357,7.4558,37.436,18.361,13,450,0.02,0
2017-05-20 1:00,-2.5363,0,0,0,0,0,0,0,20.085,32.856,16.964,37.806,6.6473,56.739,17.949,13,450,0.02,0
2017-05-20 2:00,-2.4902,0,0,0,0,0,0,0,19.949,33.184,16.772,38.289,5.6229,36.276,17.565,13,450,0.02,0
2017-05-20 3:00,-2.4347,0,0,0,0,0,0,0,19.82,33.342,16.482,38.541,4.6902,40.695,17.19,13,450,0.02,0
2017-05-20 4:00,-2.4106,0,0,0,0,0,0,0,19.843,33.729,16.204,38.913,3.9822,44.83,17.523,13,450,0.02,0
2017-05-20 5:00,-2.4077,0,0,0,0,0,0,0,19.873,33.803,16.265,38.676,3.4789,48.304,18.3,13,450,0.02,0
2017-05-20 6:00,-2.4224,0,0,0,0,0,0,0,19.541,34.511,16.233,39.063,3.5846,47.634,18.303,13,450,0,0
2017-05-20 7:00,36.107,59.191,75.987,51.278,0,0,10.817,0,22.167,28.614,14.957,39.812,4.2889,43.785,15.13,13.026,370.45,0.02,0
2017-05-20 8:00,67.988,68.396,89.025,71.898,0,0,0,23.5,22.757,25.453,16.261,35.05,6.3956,37.999,15.287,15.769,362.5,0.02,1
2017-05-20 9:00,70.264,59.928,94.654,91.443,0,0,0,63.016,22.513,25.342,16.063,39.09,8.0981,31.915,13.659,16,300,0.02,1
2017-05-20 10:00,72.85,59.928,97.978,96.26,0,0,0.0043266,80.303,22.428,26.702,16.138,43.578,9.8387,26.644,13.636,16,300,0.02,1
2017-05-20 11:00,73.2,59.928,99.636,100,0,0,16.168,93.278,22.379,27.203,16.201,43.327,12.127,19.672,14.061,16,300,0.03,1
2017-05-20 12:00,71.265,59.928,99.636,100,0,0,25.248,99.991,22.321,27.117,16.085,44.74,13.798,29.231,15.006,16,300,0.04,1
2017-05-20 13:00,70.176,59.928,99.636,100,0,0,28.015,100,22.287,27.093,15.966,44.56,15.472,14.041,16.126,16,300,0.05,1
2017-05-20 14:00,69.49,59.928,99.636,100,0,0,32.832,100,22.293,27.048,15.933,45.249,16.016,13.253,17.183,16,300,0.07,1
2017-05-20 15:00,70.094,59.928,30,84.615,0,0,33.488,99.998,22.337,27.563,15.879,46.859,19.97,9.4483,18.591,16,300,0.09,1
2017-05-20 16:00,74.141,59.928,100,15.385,0,0,42.744,99.327,22.581,29.088,15.878,54.786,23.37,5.9596,22.306,16,300,0.12,1
2017-05-20 17:00,80.25,59.928,100,100,0,0,42.057,100,22.659,27.961,16.083,42.607,17.867,10.2,20.444,16,300,0.12,1
2017-05-20 18:00,52.664,32.468,0,53.846,0,0,29.278,50,22.664,26.057,16.126,40.551,16.76,11.695,22.071,14.809,385,0.12,0
2017-05-20 19:00,46.528,55.128,60,46.154,0,0,16.667,0,22.952,26.251,15.057,34.532,15.959,12.915,21.271,13,450,0.2,0
2017-05-20 20:00,25.181,61.019,33.333,23.077,0,0,0,0,22.876,25.696,18.107,30.556,14.618,16.191,20.849,13,372.83,0.03,0
2017-05-20 21:00,-2.9,0,0,0,0,0,0,0,21.825,27.444,19.157,31.251,13.365,23.241,21.427,13,450,0.03,0
2017-05-20 22:00,-2.8614,0,0,0,0,0,0,0,21.292,28.947,19.383,31.703,11.992,32.535,21,13,450,0.03,0
2017-05-20 23:00,-2.8118,0,0,0,0,0,0,0,20.867,30.253,19.347,32.448,10.878,40.535,20.444,13,450,0.03,0
2017-05-21 0:00,-2.7858,0,0,0,0,0,0,0,20.731,31.663,19.245,33.824,9.9884,42.342,19.818,13,450,0.03,0
2017-05-21 1:00,-2.7241,0,0,0,0,0,0,0,20.64,32.523,18.99,35.073,9.224,66.692,19.223,13,450,0.03,0
2017-05-21 2:00,-2.6863,0,0,0,0,0,0,0,20.482,33.149,18.645,35.826,8.6396,92.5,18.792,13,450,0.02,0
2017-05-21 3:00,-2.6666,0,0,0,0,0,0,0,20.407,33.565,18.317,36.547,8.2993,92.5,18.478,13,450,0.02,0
2017-05-21 4:00,-2.6356,0,0,0,0,0,0,0,20.351,33.572,18.007,36.903,8.0667,52.788,18.264,13,450,0.02,0
2017-05-21 5:00,-2.6206,0,0,0,0,0,0,0,20.28,33.62,17.724,37.332,7.8452,44.848,18.078,13,450,0.02,0
2017-05-21 6:00,-2.6038,0,0,0,0,0,0,0,20.361,33.562,17.483,37.654,7.9325,45.045,17.938,13,450,0.02,0
2017-05-21 7:00,-2.6102,0,0,0,0,0,0,0,20.49,33.447,17.304,37.944,8.4887,41.504,17.899,13,450,0.02,0
2017-05-21 8:00,-2.6754,0,0,0,0,0,0,0,20.782,33.156,17.265,37.954,9.9561,35.018,18.048,13,450,0.02,0
2017-05-21 9:00,-2.762,0,0,0,0,0,0,0,21.282,31.975,17.419,37.035,11.614,29.606,18.371,13,450,0.02,0
2017-05-21 10:00,-2.8175,0,0,0,0,0,0,0,21.621,30.995,17.69,35.965,12.894,25.196,18.803,13,450,0.03,0
2017-05-21 11:00,-2.8645,0,0,0,0,0,0,0,21.879,30.174,18.068,34.754,13.842,23.97,19.231,13,450,0.03,0
2017-05-21 12:00,-2.9179,0,0,0,0,0,0,0,22.187,29.346,18.495,33.744,14.722,21.871,19.696,13,450,0.03,0
2017-05-21 13:00,10.13,60.267,50,8.3333,0,0,0,0,22.789,28.034,18.852,32.512,14.645,22.385,19.446,13,375,0.03,0
2017-05-21 14:00,-2.9142,0,0,0,0,0,0,0,22.816,28.158,18.862,33.427,14.845,21.29,20.383,13,450,0.03,0
2017-05-21 15:00,-2.9245,0,0,0,0,0,0,0,22.266,29.748,19.189,34.335,14.635,23.778,20.734,13,450,0.03,0
2017-05-21 16:00,4.6739,61.471,50,16.667,0,0,0,0,22.928,28.575,19.449,33.201,14.494,25.846,20.519,13,370.45,0.03,0
2017-05-21 17:00,-2.8595,0,0,0,0,0,0,0,22.159,30.241,18.549,35.287,13.324,34.032,20.711,13,450,0.03,0
2017-05-21 18:00,5.2531,60.523,50,8.3333,0,0,0,0,22.947,29.079,18.983,34.268,13.633,29.458,19.558,13,375,0.03,0
2017-05-21 19:00,5.721,59.986,50,8.3333,0,0,16.667,0,22.996,29.203,18.488,36.867,12.831,34.71,19.802,13,450,0.03,0
2017-05-21 20:00,-2.7752,0,0,0,0,0,0,0,22.829,30.289,16.946,39.405,12.264,39.597,20.314,13,450,0,0
2017-05-21 21:00,4.8039,60.659,50,16.667,0,0,0,0,23.215,29.655,15.352,43.536,10.703,58.831,19.93,13,375,0,0
2017-05-21 22:00,14.025,60.431,50,8.3333,0,0,0,0,23.15,31.1,16.138,46.152,8.8259,92.5,18.927,13,370.45,0.04,0
2017-05-21 23:00,9.4019,60.668,50,8.3333,0,0,0,0,22.62,33.454,16.939,47.814,8.7513,92.5,19.405,13,375,0,0
2017-05-22 0:00,-2.6401,0,0,0,0,0,0,0,22.674,34.624,15.549,50.618,8.7143,92.5,18.8,13,450,0.03,0
2017-05-22 1:00,4.9156,60.161,50,16.667,0,0,0,0,22.599,35.552,16.201,54.815,8.5127,92.5,17.44,13,377.27,0.03,0
2017-05-22 2:00,-2.6147,0,0,0,0,0,0,0,22.582,37.345,13.871,59.395,8.4843,92.5,18.921,13,450,0.02,0
2017-05-22 3:00,4.7951,60.859,50,16.667,0,0,0,0,22.216,38.834,15.89,58.374,8.7613,92.5,19.117,13,450,0.02,0
2017-05-22 4:00,9.9117,61.174,50,8.3333,0,0,0,0,23.19,37.069,15.575,59.425,8.9179,92.5,18.562,13,380.77,0.02,0
2017-05-22 5:00,8.9912,68.032,100,8.3333,0,0,0,0,22.846,39.363,16.194,56.682,8.8078,92.5,18.73,13,365,0.02,0
2017-05-22 6:00,0.031713,0,0,0,0,0,0,0,23.153,37.916,13.646,66.001,9.1543,92.5,18.088,13,387.5,0.02,0
2017-05-22 7:00,8.2088,60.765,50,8.3333,0,0,0,0,23.245,38.063,13.402,67.873,9.3049,92.5,16.995,13,375,0.02,0
2017-05-22 8:00,82.96,67.955,100,91.667,0,0,15.111,0,23.365,37.158,16.443,69.001,9.5223,92.5,14.774,15.282,362.5,0.03,1
2017-05-22 9:00,70.148,58.383,100,100,0,0,14.106,0,22.974,40.404,15.993,70.149,9.9553,92.5,14.617,16,300,0.03,1
2017-05-22 10:00,62.639,58.383,100,100,0,0,14.388,0,22.856,41.778,16.04,71.227,10.517,92.5,14.828,16,300,0.03,1
2017-05-22 11:00,66.843,58.383,100,100,0,0,22.028,0,22.743,42.868,16.033,72.532,11.924,92.5,15.583,16,300,0.04,1
2017-05-22 12:00,67.073,58.383,100,100,0,0,24.437,0,22.721,43.818,15.952,74.017,12.089,92.5,15.841,16,300,0,1
2017-05-22 13:00,67.61,58.383,100,100,0,0,27.528,0,22.615,45.153,16.031,76.497,12.483,92.5,16.183,16,300,0,1
2017-05-22 14:00,72.557,58.383,100,100,0,0,27.024,0,22.693,46.47,16.004,80.28,12.664,92.5,16.508,16,300,0.01,1
2017-05-22 15:00,74.479,58.383,100,100,0,0,28.739,0,22.611,49.221,16.032,85.214,12.987,92.5,16.743,16,300,0.02,1
2017-05-22 16:00,72.701,58.383,100,100,0,0,31.369,0,22.708,49.817,16.036,85.561,14.706,90.123,17.451,16,300,0.02,1
2017-05-22 17:00,74.732,58.383,100,100,0,0,33.099,0,22.714,50.714,15.917,86.404,16.129,78.781,18.818,16,300,0.04,1
2017-05-22 18:00,75.485,58.383,100,100,0,0,34.832,0,22.711,50.598,16.135,84.16,16.225,65.957,19.132,16,300,0.03,1
2017-05-22 19:00,70.667,58.383,100,100,0,0,28.82,0,22.655,48.537,15.985,74.927,14.225,64.353,17.926,16,300,0.01,1
2017-05-22 20:00,35.314,0,0,50,0,0,13.353,0,22.357,44.668,15.956,63.563,12.707,54.71,17.367,15.48,400,0,0
2017-05-22 21:00,-2.6219,0,0,0,0,0,0,0,21.427,47.667,16.628,66.285,11.227,57.377,19.479,13.369,450,0,0
2017-05-22 22:00,-2.6399,0,0,0,0,0,0,0,20.845,49.107,17.135,63.96,10.431,59.451,19.545,13,450,0,0
2017-05-22 23:00,-2.6186,0,0,0,0,0,0,0,20.684,49.284,17.376,61.76,9.5854,62.171,19.212,13,450,0,0
2017-05-23 0:00,-2.6073,0,0,0,0,0,0,0,20.54,49.399,17.444,60.521,9.2686,63.213,18.835,13,450,0,0
2017-05-23 1:00,-2.6289,0,0,0,0,0,0,0,20.462,49.335,17.479,59.456,9.5343,63.315,18.563,13,450,0,0
2017-05-23 2:00,-2.6398,0,0,0,0,0,0,0,20.436,48.987,17.528,58.718,9.2155,66.265,18.431,13,450,0,0
2017-05-23 3:00,-2.5984,0,0,0,0,0,0,0,20.324,48.993,17.401,58.416,8.2969,80.147,18.226,13,450,0,0
2017-05-23 4:00,-2.5582,0,0,0,0,0,0,0,20.142,49.171,17.2,58.456,7.5492,92.5,17.92,13,450,0,0
2017-05-23 5:00,-2.5322,0,0,0,0,0,0,0,20.071,49.243,16.964,58.791,6.9543,92.5,17.621,13,450,0,0
2017-05-23 6:00,5.5651,61.159,50,0,0,0,0,0,20.932,46.49,16.82,57.51,7.0221,92.5,15.867,13,375,0,0
2017-05-23 7:00,36.627,59.929,50,58.333,0,0,12.494,0,22.64,40.028,14.075,65.991,8.3023,92.5,15.885,13,375,0,0
2017-05-23 8:00,73.562,69.459,98.297,81.437,0,0,3.6254,0,22.727,38.003,15.366,57.472,10.28,92.5,14.487,15.702,362.5,0,1
2017-05-23 9:00,80.552,61.111,99.954,100,0,0,24.777,0,22.492,36.824,16.005,53.955,12.871,60.571,15.803,16,300,0,1
2017-05-23 10:00,86.667,61.111,99.954,100,0,0,29.301,0,22.414,36.305,16.025,53.021,15.181,39.594,16.806,16,300,0,1
2017-05-23 11:00,85.668,61.111,99.954,100,0,0,33.526,0,22.416,35.564,15.946,52.141,17.184,32.136,17.766,16,300,0,1
2017-05-23 12:00,81.915,61.111,99.954,100,0,0,34.356,0,22.513,36.095,15.91,55.335,19.131,30.011,19.492,16,300,0.05,1
2017-05-23 13:00,79.8,61.111,99.954,100,0,0,37.572,0,22.619,37.614,15.903,59.275,18.92,33.802,20.115,16,300,0.04,1
2017-05-23 14:00,82.417,61.111,99.954,100,0,0,39.415,0,22.714,38.661,16.039,60.717,19.832,32.272,20.405,16,300,0.06,1
2017-05-23 15:00,88.106,66.124,30,33.333,0,0,43.271,0,22.821,38.976,16.017,61.302,22.353,26.972,21.714,16,300,0.08,1
2017-05-23 16:00,91.461,63.632,65,58.333,0,0,44.973,0,22.943,39.569,16.027,63.3,22.447,28.284,22.27,16,300,0.08,1
2017-05-23 17:00,88.099,66.142,100,91.667,0,0,43.57,0,23.018,40.186,15.946,64.916,20.189,34.412,22.451,16,300,0.07,1
2017-05-23 18:00,83.498,61.122,100,100,0,0,41.15,0,22.936,40.516,15.955,65.232,19.047,37.477,21.52,16,300,0.06,1
2017-05-23 19:00,75.34,61.122,100,100,0,0,36.962,0,22.882,40.912,15.92,66.411,18.073,41.61,20.965,16,300,0.06,1
2017-05-23 20:00,41.853,0,0,50,0,0,19.384,0,22.784,42.203,15.926,67.984,17.606,45.333,21.024,15.16,385,0.05,0
2017-05-23 21:00,-2.9194,0,0,0,0,0,0,0,22.504,43.861,17.712,60.73,16.56,49.855,21.683,13,450,0,0
2017-05-23 22:00,-2.9235,0,0,0,0,0,0,0,22.028,45.332,18.849,57.091,15.7,54.048,21.63,13,450,0,0
2017-05-23 23:00,-2.9127,0,0,0,0,0,0,0,21.774,46.164,19.385,55.311,14.649,59.935,21.392,13,450,0,0
2017-05-24 0:00,-2.8967,0,0,0,0,0,0,0,21.542,47.072,19.588,54.711,13.54,65.162,21.093,13,450,0,0
2017-05-24 1:00,-2.8719,0,0,0,0,0,0,0,21.314,47.957,19.627,54.796,12.506,81.085,20.742,13,450,0,0
2017-05-24 2:00,-2.8602,0,0,0,0,0,0,0,20.972,49.029,19.539,55.252,11.599,92.5,20.366,13,450,0,0
2017-05-24 3:00,-2.8204,0,0,0,0,0,0,0,20.682,49.975,19.463,55.995,10.894,92.5,19.956,13,450,0,0
2017-05-24 4:00,-2.7972,0,0,0,0,0,0,0,20.467,50.835,19.495,55.781,10.619,92.5,19.529,13,450,0,0
2017-05-24 5:00,-2.7881,0,0,0,0,0,0,0,20.347,51.537,19.565,55.824,10.666,92.5,19.144,13,450,0,0
2017-05-24 6:00,-2.8025,0,0,0,0,0,0,0,20.286,51.915,19.583,55.771,10.907,92.5,18.843,13,450,0,0
2017-05-24 7:00,-2.8042,0,0,0,0,0,0,0,20.461,51.738,19.357,56.162,11.814,91.967,18.605,13,450,0,0
2017-05-24 8:00,90.054,68.741,100,91.667,0,0,29.07,0,22.988,43.038,16.394,69.576,13.619,71.437,16.892,15.051,362.5,0.01,1
2017-05-24 9:00,82.629,61.743,100,100,0,0,33.319,0,22.826,43.334,16.008,70.779,15.633,54.985,17.774,16,300,0.03,1
2017-05-24 10:00,80.243,61.743,100,100,0,0,34.572,0,22.783,44.657,16.127,73.365,17.609,49.425,18.727,16,300,0.03,1
2017-05-24 11:00,81.057,61.743,100,100,0,0,38.107,0,22.807,45.505,15.975,74.457,18.62,46.772,20.144,16,300,0.05,1
2017-05-24 12:00,85.938,61.743,100,100,0,0,41.424,0,22.917,46,15.946,75.491,20.662,39.778,21.233,16,300,0.07,1
2017-05-24 13:00,87.034,66.747,30,83.333,0,0,42.526,0,23.036,45.941,15.932,74.839,21.903,34.642,22.048,16,300,0.07,1
2017-05-24 14:00,90.046,66.747,30,0,0,0,45.556,0,23.073,44.945,15.912,72.657,22.565,30.68,23.115,16,300,0.09,1
2017-05-24 15:00,100.88,66.747,30,0,0,0,47.536,0,23.171,44.328,15.957,71.95,24.385,25.094,23.448,16,300,0.1,1
2017-05-24 16:00,99.387,69.248,30,0,0,0,46.821,0,23.194,43.771,16.005,71.198,24.172,27.603,23.541,16,300,0.09,1
2017-05-24 17:00,102.4,71.747,30,0,0,0,48.306,0,23.202,43.562,16.024,71.163,22.023,32.539,23.489,15.974,300,0.1,1
2017-05-24 18:00,106.46,66.72,100,58.333,0,0,47.005,0,23.268,42.979,15.992,69.628,21.236,34.154,23.546,16,300,0.09,1
2017-05-24 19:00,84.772,61.72,100,100,0,0,45.103,0,23.225,42.215,15.938,68.199,20.389,35.688,23.121,16,300,0.08,1
2017-05-24 20:00,46.075,0,0,50,0,0,28.558,0,23.255,42.482,16.097,69.397,19.416,39.235,22.52,14.891,387.5,0.07,0
2017-05-24 21:00,-2.9631,0,0,0,0,0,0,0,23.326,43.23,18.284,61.49,18.097,43.967,22.708,13,450,0,0
2017-05-24 22:00,-2.9795,0,0,0,0,0,0,0,23.066,44.15,19.72,56.874,17.548,45.639,22.676,13,450,0,0
2017-05-24 23:00,-2.9795,0,0,0,0,0,0,0,22.817,44.907,20.399,54.49,17.33,46.055,22.618,13,450,0,0
2017-05-25 0:00,-2.9783,0,0,0,0,0,0,0,22.604,45.549,20.768,53.138,16.124,52.702,22.423,13,450,0,0
2017-05-25 1:00,-2.9384,0,0,0,0,0,0,0,22.145,47.018,20.795,53.114,14.823,57.873,22.125,13,450,0,0
2017-05-25 2:00,-2.9218,0,0,0,0,0,0,0,21.831,48.179,20.726,53.531,14.511,55.307,21.749,13,450,0,0
2017-05-25 3:00,-2.9317,0,0,0,0,0,0,0,21.654,48.667,20.627,53.74,14.095,53.622,21.384,13,450,0,0
2017-05-25 4:00,-2.9215,59.541,100,0,0,0,0,0,21.484,48.973,20.503,53.869,13.886,52.752,21.077,13,450,0,0
2017-05-25 5:00,7.0135,60.159,0,8.3333,0,0,0,0,23.096,44.406,19.513,54.552,13.443,53.846,19.836,13,375,0,0
2017-05-25 6:00,-2.8623,0,0,0,0,0,0,0,22.026,47.156,18.431,57.969,12.777,59.323,20.604,13,450,0,0
2017-05-25 7:00,-2.8588,0,0,0,0,0,0,0,21.757,47.882,18.543,58.145,12.584,63.44,20.579,13,450,0,0
2017-05-25 8:00,106.29,69.996,100,91.667,0,0,31.03,0,23.419,42.098,16.431,67.358,13.302,59.832,17.372,15.032,362.5,0.01,1
2017-05-25 9:00,76.681,63.995,100,100,0,0,30.51,0,23.022,42.108,15.97,68.215,13.688,58.353,17.385,16,300,0.02,1
2017-05-25 10:00,79.894,63.995,100,100,0,0,32.06,0,22.911,42.836,15.984,69.267,14.701,55.144,18.042,16,300,0.03,1
2017-05-25 11:00,82.418,63.995,100,100,0,0,36.522,0,22.893,43.587,15.895,70.552,15.964,50.825,19.018,16,300,0.04,1
2017-05-25 12:00,86.784,63.995,100,100,0,0,37.808,0,22.928,43.541,15.976,68.901,17.094,45.064,19.871,16,300,0.06,1
2017-05-25 13:00,97.93,63.995,100,100,0,0,38.944,0,22.95,42.514,16.138,67.181,16.46,45.765,19.862,16,300,0.05,1
2017-05-25 14:00,98.704,63.995,100,100,0,0,39.034,0,22.843,42.739,15.944,67.829,16.014,47.732,19.518,16,300,0.06,1
2017-05-25 15:00,94.966,63.995,100,100,0,0,35.909,0,22.819,43.441,15.965,71.05,15.422,54.079,19.15,16,300,0.05,1
2017-05-25 16:00,92.783,63.995,100,100,0,0,33.074,0,22.746,46.578,15.951,80.286,13.946,79.063,17.921,16,300,0.03,1
2017-05-25 17:00,80.823,63.995,100,100,0,0,29.368,0,22.742,50.146,16,86.852,12.623,92.5,17.013,16,300,0.02,1
2017-05-25 18:00,76.164,63.995,100,100,0,0,27.974,0,22.61,51.8,15.937,86.993,12.144,92.5,16.565,16,300,0.02,1
2017-05-25 19:00,76.659,63.995,100,100,0,0,23.236,0,22.472,51.044,15.985,82.12,11.082,92.5,15.78,16,300,0.01,1
2017-05-25 20:00,37.019,0,0,50,0,0,9.2768,0,22.283,51.085,15.876,81.397,10.495,92.5,16.078,15.597,385,0,0
2017-05-25 21:00,-2.4475,0,0,0,0,0,0,0,21.726,55.256,16.158,80.412,10.288,92.5,18.869,13.815,450,0,0
2017-05-25 22:00,-2.4266,0,0,0,0,0,0,0,21.145,57.379,16.661,78.361,10.158,92.5,19.116,13,450,0,0
2017-05-25 23:00,-2.4364,0,0,0,0,0,0,0,20.907,57.942,16.928,76.197,9.976,92.5,18.961,13,450,0,0
2017-05-26 0:00,-2.4545,0,0,0,0,0,0,0,20.833,58.107,17.127,74.568,10.114,92.5,18.765,13,450,0,0
2017-05-26 1:00,-2.4746,0,0,0,0,0,0,0,20.835,58.047,17.283,73.447,9.7456,92.5,18.655,13,450,0,0
2017-05-26 2:00,-2.4895,0,0,0,0,0,0,0,20.734,58.113,17.34,72.618,9.5387,92.5,18.535,13,450,0,0
2017-05-26 3:00,-2.5021,0,0,0,0,0,0,0,20.595,58.221,17.323,72.053,9.4131,92.5,18.386,13,450,0,0
2017-05-26 4:00,-2.5267,0,0,0,0,0,0,0,20.593,58.208,17.314,71.646,9.8044,92.5,18.286,13,450,0,0
2017-05-26 5:00,-2.5317,0,0,0,0,0,0,0,20.587,58.164,17.336,71.296,10.101,92.5,18.231,13,450,0,0
2017-05-26 6:00,-2.5503,0,0,0,0,0,0,0,20.607,57.961,17.357,70.873,10.145,92.5,18.231,13,450,0,0
2017-05-26 7:00,-2.5632,0,0,0,0,0,0,0,20.598,57.779,17.374,70.525,10.114,92.5,18.246,13,450,0,0
2017-05-26 8:00,95.863,69.503,100,91.667,0,0,15.227,0,23.017,46.365,16.965,72.565,11.197,92.5,15.344,15.812,362.5,0,1
2017-05-26 9:00,73.245,62.337,100,100,0,0,17.722,0,22.578,45.904,16.005,72.614,11.333,92.5,15.073,16,300,0,1
2017-05-26 10:00,69.722,62.337,100,100,0,0,19.606,0,22.472,46.257,15.989,72.413,11.928,91.661,15.287,16,300,0,1
2017-05-26 11:00,68.496,62.337,100,100,0,0,26.433,0,22.434,45.459,15.932,69.892,12.962,72.699,16.101,16,300,0,1
2017-05-26 12:00,67.871,62.337,100,100,0,0,28.556,0,22.369,45.114,16.048,69.548,14.348,58.888,16.575,16,300,0,1
2017-05-26 13:00,63.967,62.337,100,100,0,0,37.174,0,22.389,44.895,16.499,70.7,14.684,63.472,17.262,16,300,0,1
2017-05-26 14:00,68.368,62.337,100,100,0,0,26.628,0,22.337,46.399,16.001,74.803,12.917,82.088,16.47,16,300,0,1
2017-05-26 15:00,70.573,62.337,100,100,0,0,24.335,0,22.328,48.238,16.017,77.002,12.377,92.192,15.578,16,300,0,1
2017-05-26 16:00,70.392,62.337,100,100,0,0,20.996,0,22.252,48.346,15.926,76.907,11.479,92.5,15.591,16,300,0,1
2017-05-26 17:00,69.981,62.337,100,100,0,0,21.546,0,22.208,48.745,16.022,76.669,11.994,92.5,15.33,16,300,0,1
2017-05-26 18:00,35.774,0,0,50,0,0,16.66,0,22.127,48.758,15.985,74.218,12.623,87.127,16.602,15.521,380,0,0
2017-05-26 19:00,-2.614,0,0,0,0,0,0,0,21.639,52.314,16.523,73.251,11.914,90.889,19.216,13.564,450,0,0
2017-05-26 20:00,-2.6252,0,0,0,0,0,0,0,21.104,54.28,17.167,70.754,11.62,92.5,19.567,13,450,0,0
2017-05-26 21:00,-2.6612,0,0,0,0,0,0,0,20.87,54.907,17.596,68.827,11.494,92.5,19.551,13,450,0,0
2017-05-26 22:00,-2.6692,0,0,0,0,0,0,0,20.734,55.365,17.848,67.48,11.285,92.5,19.387,13,450,0,0
2017-05-26 23:00,-2.6869,0,0,0,0,0,0,0,20.643,55.815,17.97,66.792,11.06,92.5,19.208,13,450,0,0
2017-05-27 0:00,-2.7153,0,0,0,0,0,0,0,20.606,56.122,18.096,66.373,11.048,92.5,19.034,13,450,0,0
2017-05-27 1:00,-2.7179,0,0,0,0,0,0,0,20.644,56.169,18.15,66.201,11.134,92.5,18.88,13,450,0,0
2017-05-27 2:00,-2.7064,0,0,0,0,0,0,0,20.604,56.303,18.131,66.252,10.407,92.5,18.767,13,450,0,0
