,AHU 2 Supply Air Pressure (Pa),AHU 2 fan VFD state [0 off 1 on],AHU 2 Outdoor Air Damper (%),AHU 2 Exhaust Air Damper (%),AHU 2 Heat Recovery Wheel (%),AHU 2 Heating Coil State (%),AHU 2 Cooling Coil State (%),AHU 2 Humidifier State (%),AHU 2 Return Air Temperature [degC],AHU 2 Return Air Humidity [%],AHU 2 Supply Air Temperature [degC],AHU 2 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 2 Supply Air Temperature Setpoint (degC),AHU 2 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-05-27 3:00,-2.6765,0,0,0,0,0,0,0,20.505,56.619,18.017,66.56,9.8299,92.5,18.575,13,450,0,0
2017-05-27 4:00,-2.6852,0,0,0,0,0,0,0,20.473,56.746,17.856,66.828,9.7574,92.5,18.376,13,450,0,0
2017-05-27 5:00,-2.6617,0,0,0,0,0,0,0,20.426,56.842,17.713,67.199,9.5004,92.5,18.228,13,450,0,0
2017-05-27 6:00,10.464,60.799,50,25,0,0,11.43,0,21.174,54.577,17.928,70.468,9.5231,92.5,18.078,13,362.5,0,0
2017-05-27 7:00,59.4,54.208,59.46,83.333,0,0,18.749,0,22.934,45.878,14.259,85.11,10.949,92.5,15.697,13,373.96,0.02,0
2017-05-27 8:00,73.894,47.182,50,91.667,0,0,22.779,0,22.704,44.736,14.825,67.716,13.121,68.526,17.571,15.75,300,0,1
2017-05-27 9:00,74.123,63.22,100,100,0,0,28.706,0,22.445,42.917,15.976,66.419,14.321,55.344,16.857,16,300,0,1
2017-05-27 10:00,74.326,63.22,100,100,0,0,30.077,0,22.349,43.31,15.917,63.841,15.719,47.084,17.474,16,300,0,1
2017-05-27 11:00,74.3,63.22,100,100,0,0,35.842,0,22.333,41.33,15.974,61.725,17.848,37.377,18.651,16,300,0,1
2017-05-27 12:00,73.878,63.22,100,100,0,0,36.754,0,22.462,41.28,15.934,62.873,19.977,33.087,19.972,16,300,0,1
2017-05-27 13:00,72.222,58.209,30,75,0,0,37.218,0,22.526,41.929,16.094,65.468,22.013,29.587,20.833,16,300,0.04,1
2017-05-27 14:00,74.243,58.209,30,0,0,0,42.314,0,22.642,42.333,15.969,66.123,23.021,27.995,22.64,16,300,0.07,1
2017-05-27 15:00,76.727,58.209,30,0,0,0,40.631,0,22.813,41.99,15.989,65.251,25.965,19.621,22.941,16,300,0.07,1
2017-05-27 16:00,80.472,63.218,30,0,0,0,44.096,0,22.883,40.97,16.125,63.628,29.399,16.318,23.229,16,300,0.08,1
2017-05-27 17:00,84.594,63.218,30,0,0,0,43.804,0,23.016,40.479,15.912,63.793,22.708,25.542,23.272,15.954,300,0.09,1
2017-05-27 18:00,53.634,34.114,0,0,0,0,29.926,0,23.09,40.098,15.938,63.169,21.622,28.14,23.164,14.748,385,0.1,0
2017-05-27 19:00,36.149,65.151,66.667,33.333,0,0,10.414,0,23.584,39.468,15.276,60.881,20.365,31.015,22.918,13,378.13,0.24,0
2017-05-27 20:00,-2.9644,0,0,0,0,0,0,0,23.29,40.244,16.116,58.938,18.695,35.344,22.383,13,371.43,0,0
2017-05-27 21:00,-3.061,0,0,0,0,0,0,0,22.823,41.772,18.38,56.025,17.741,42.554,22.369,13,450,0,0
2017-05-27 22:00,-3.0377,0,0,0,0,0,0,0,22.474,43.196,19.19,54.498,16.418,47.439,22.215,13,450,0,0
2017-05-27 23:00,-2.9767,0,0,0,0,0,0,0,22.134,44.586,19.384,53.939,15.223,53.477,21.975,13,450,0,0
2017-05-28 0:00,-2.958,0,0,0,0,0,0,0,21.851,45.859,19.478,53.836,14.13,60.272,21.656,13,450,0,0
2017-05-28 1:00,-2.9206,0,0,0,0,0,0,0,21.566,47.217,19.58,54.097,13.178,66.189,21.267,13,450,0,0
2017-05-28 2:00,-2.9007,0,0,0,0,0,0,0,21.319,48.309,19.538,54.53,12.673,73.78,20.823,13,450,0,0
2017-05-28 3:00,-2.9084,0,0,0,0,0,0,0,21.207,49.112,19.502,55.168,11.876,89.671,20.406,13,450,0,0
2017-05-28 4:00,-2.8772,0,0,0,0,0,0,0,21.016,50.087,19.38,56.013,11.335,92.5,20.047,13,450,0,0
2017-05-28 5:00,-2.8481,0,0,0,0,0,0,0,20.916,50.653,19.224,56.407,10.915,92.5,19.716,13,450,0,0
2017-05-28 6:00,10.638,71.019,100,8.3333,0,0,0,0,21.07,51.275,19.038,56.541,11.354,92.5,19.438,13,450,0,0
2017-05-28 7:00,45.115,56.942,40,41.667,0,0,40.305,0,23.458,42.446,15.885,74.84,12.935,91.023,17.539,13,450,0.12,0
2017-05-28 8:00,50.951,56.606,60,83.333,0,0,15.466,0,23.366,43.443,14.24,79.958,15.264,70.459,17.924,13,450,0.2,0
2017-05-28 9:00,58.455,51.206,50,83.333,0,0,41.418,0,23.209,44.843,12.739,92.358,18.381,52.084,19.496,13,450,0.11,0
2017-05-28 10:00,35.992,58.041,42.857,33.333,0,0,33.236,0,23.677,44.957,16.524,78.155,20.289,42.127,21.154,13,375.81,0,0
2017-05-28 11:00,-2.5408,59.525,50,0,0,0,0,0,24.332,43.657,19.907,61.1,22.86,32.154,22.968,13,381.25,0,0
2017-05-28 12:00,-3.2455,0,0,0,0,0,0,0,24.859,42.25,21.915,54.178,23.758,27.556,22.775,13,450,0,0
2017-05-28 13:00,-3.4005,0,0,0,0,0,0,0,25.654,40.077,23.219,49.736,24.581,24.417,22.97,13,450,0,0
2017-05-28 14:00,-3.4743,0,0,0,0,0,0,0,26.284,38.274,24.196,46.942,24.276,22.196,23.35,13,450,0,0
2017-05-28 15:00,38.026,61.03,32,8.3333,0,0,0,0,25.212,39.968,16.917,62.957,27.472,15.406,25.522,13,450,0,0
2017-05-28 16:00,45.948,58.386,15,0,0,0,16.667,0,24.846,40.722,16.186,61.63,27.586,21.676,25.274,13,450,0,0
2017-05-28 17:00,60.972,63.077,46,33.333,0,0,32.123,0,24.906,40.748,15.968,68.706,23.375,29.536,25.195,13,300,0,0
2017-05-28 18:00,45.499,59.489,50,41.667,0,0,12.632,0,24.873,41.265,16.184,69.545,22.636,31.615,25.233,13,375,0,0
2017-05-28 19:00,60.934,53.75,44.444,58.333,0,0,47.955,0,24.763,41.378,18.908,66.13,21.659,35.646,24.754,13,300,0,0
2017-05-28 20:00,28.346,61.024,50,16.667,0,0,14.265,0,25.011,41.477,13.639,83.974,20.702,40.1,24.016,13,300,0,0
2017-05-28 21:00,17.273,60.963,50,33.333,0,0,0,0,24.864,41.937,14.481,71.761,19.896,43.27,24.246,13,450,0,0
2017-05-28 22:00,58.568,61.066,50,41.667,0,0,33.333,0,24.663,42.424,17.61,62.453,19.263,44.842,23.001,13,375,0,0
2017-05-28 23:00,17.69,60.656,50,23.077,0,0,16.667,0,24.688,42.696,16.9,58.227,18.694,46.929,22.491,13,450,0,0
2017-05-29 0:00,40.572,60.938,50,23.077,0,0,16.667,0,24.651,42.864,14.935,68.409,18.087,48.443,21.974,13,450,0,0
2017-05-29 1:00,29.228,60.83,50,23.077,0,0,33.333,0,24.515,43.366,14.23,73.973,17.358,54.04,21.905,13,337.5,0,0
2017-05-29 2:00,13.615,61.121,50,30.769,0,0,0,0,24.58,43.686,17.22,64.539,17.108,55.348,22.047,13,382.14,0,0
2017-05-29 3:00,31.037,60.756,50,23.077,0,0,15.315,0,24.416,44.071,16.834,66.863,16.16,59.886,20.969,13,375,0,0
2017-05-29 4:00,28.923,61.342,50,23.077,0,0,0,0,24.455,44.669,15.066,78.301,15.995,61.494,20.966,13,375,0,0
2017-05-29 5:00,33.978,60.95,50,23.077,0,0,0,0,24.507,44.749,13.955,76.988,15.288,68.688,19.702,13,450,0,0
2017-05-29 6:00,28.014,61.111,50,23.077,0,0,0,0,24.291,45.467,15.857,76.231,13.54,85.006,18.825,13,373.91,0,0
2017-05-29 7:00,18.361,61.228,50,15.385,0,0,0,0,23.987,47.656,15.021,77.812,12.149,92.5,19.097,13,379.55,0,0
2017-05-29 8:00,109.88,70.437,100,84.615,0,0,42.975,0,23.605,47.425,14.326,87.302,12.198,92.5,19.971,14.634,362.5,0.07,1
2017-05-29 9:00,85.85,62.805,100,100,0,0,27.798,0,23.261,50.73,15.975,89.288,11.928,92.5,16.783,16,300,0,1
2017-05-29 10:00,83.396,62.805,100,100,0,0,30.567,0,23.177,51.727,16.01,89.358,11.968,92.5,16.672,16,300,0,1
2017-05-29 11:00,83.407,62.805,100,100,0,0,27.976,0,23.08,51.878,15.942,87.459,11.639,92.5,16.451,16,300,0,1
2017-05-29 12:00,76.958,62.805,100,100,0,0,25.447,0,22.922,51.412,15.996,84.74,10.885,92.5,15.844,16,300,0,1
2017-05-29 13:00,81.681,62.805,100,100,0,0,26.018,0,22.919,51.089,15.99,84.91,10.908,92.5,15.937,16,300,0,1
2017-05-29 14:00,82.297,62.805,100,100,0,0,30.598,0,22.776,51.763,16.003,85.272,11.617,92.5,16.175,16,300,0,1
2017-05-29 15:00,77.361,62.805,100,100,0,0,37.116,0,22.78,51.903,15.965,84.556,12.518,92.5,16.672,16,300,0,1
2017-05-29 16:00,77.159,62.805,100,100,0,0,41.44,0,22.847,51.898,16.074,84.288,13.109,92.5,17.274,16,300,0.06,1
2017-05-29 17:00,74.417,62.805,100,100,0,0,40.913,0,22.769,52.394,15.97,85.072,13.316,92.5,17.508,16,300,0.07,1
2017-05-29 18:00,74.315,62.805,100,100,0,0,40.803,0,22.786,52.92,15.982,86.137,13.699,92.5,17.961,16,300,0.06,1
2017-05-29 19:00,71.757,62.805,100,100,0,0,42.916,0,22.794,53.351,16.006,86.106,13.83,92.5,18.056,16,300,0.06,1
2017-05-29 20:00,36.593,0,0,53.846,0,0,20.186,0,22.666,54.419,15.838,86.288,13.885,92.5,18.368,15.58,387.5,0.07,0
2017-05-29 21:00,-2.7612,0,0,0,0,0,0,0,22.27,58.195,16.71,87.245,13.941,92.5,20.233,13.283,450,0,0
2017-05-29 22:00,-2.7098,0,0,0,0,0,0,0,21.842,60.312,17.5,87.03,13.508,92.5,20.449,13,450,0,0
2017-05-29 23:00,-2.6638,0,0,0,0,0,0,0,21.695,60.891,17.834,86.848,12.676,92.5,20.322,13,450,0,0
2017-05-30 0:00,-2.5749,0,0,0,0,0,0,0,21.559,61.291,17.901,86.903,12.004,92.5,20.081,13,450,0,0
2017-05-30 1:00,-2.5204,0,0,0,0,0,0,0,21.46,61.424,17.818,87.116,11.455,92.5,19.825,13,450,0,0
2017-05-30 2:00,-2.5358,0,0,0,0,0,0,0,21.439,61.55,17.677,87.256,11.648,92.5,19.608,13,450,0,0
2017-05-30 3:00,-2.5866,0,0,0,0,0,0,0,21.429,61.32,17.582,87.17,11.88,92.5,19.477,13,450,0,0
2017-05-30 4:00,-2.5832,0,0,0,0,0,0,0,21.454,61.097,17.506,87.052,11.675,92.5,19.408,13,450,0,0
2017-05-30 5:00,-2.5796,0,0,0,0,0,0,0,21.398,61.097,17.417,87.171,11.606,92.5,19.321,13,450,0,0
2017-05-30 6:00,-2.5862,0,0,0,0,0,0,0,21.441,61.016,17.326,87.303,11.741,92.5,19.244,13,450,0,0
2017-05-30 7:00,-2.5938,0,0,0,0,0,0,0,21.446,60.934,17.257,87.247,11.838,92.5,19.193,13,450,0,0
2017-05-30 8:00,98.845,68.077,100,84.615,0,0,46.738,0,23.479,51.895,15.701,85.84,14.598,86.716,18.209,14.927,367.5,0,1
2017-05-30 9:00,94.483,64.031,100,100,0,0,97.561,0,23.236,51.247,17.42,78.716,16.529,69.157,18.744,15.995,300,0.03,1
2017-05-30 10:00,93.414,64.031,100,100,0,0,48.745,0,23.041,50.909,15.841,81.293,17.251,64.356,19.595,16,300,0.12,1
2017-05-30 11:00,87.796,64.031,100,100,0,0,45.494,0,23.001,51.131,15.995,81.03,16.981,65.373,19.6,16,300,0.12,1
2017-05-30 12:00,83.275,64.031,100,100,0,0,58.376,0,22.975,50.89,15.894,81.199,16.348,67.376,19.284,16,300,0.09,1
2017-05-30 13:00,93.672,64.031,100,100,0,0,100,0,23.099,51.969,17.306,80.68,18.102,59.784,19.84,16,300,0.06,1
2017-05-30 14:00,85.65,64.031,100,100,0,0,90.68,0,23.096,50.933,16.139,77.661,20.57,47.075,21.512,16,300,0.11,1
2017-05-30 15:00,92.729,69.032,30,30.769,0,0,60.85,0,23.195,48.655,16.078,75.996,23.886,34.007,22.931,16,300,0.19,1
2017-05-30 16:00,102.68,69.032,100,15.385,0,0,58.673,0,23.265,47.989,15.964,76.736,23.247,35.117,23.379,16,300,0.14,1
2017-05-30 17:00,84.978,64.025,100,100,0,0,50.787,0,23.134,46.288,15.974,73.613,18.58,46.125,21.34,16,300,0.15,1
2017-05-30 18:00,76.52,64.025,100,100,0,0,37.104,0,22.906,48.118,15.966,81.221,12.887,87.121,17.697,16,300,0.05,1
2017-05-30 19:00,77.236,64.025,100,100,0,0,39.786,0,22.77,50.81,15.998,83.812,13.102,92.5,17.781,16,300,0.06,1
2017-05-30 20:00,40.653,0,0,53.846,0,0,20.439,0,22.569,52.175,16.105,84.031,12.818,92.5,18.026,15.327,387.5,0.05,0
2017-05-30 21:00,-2.6011,0,0,0,0,0,0,0,21.987,56.102,16.625,84.695,11.893,92.5,20.092,13.099,450,0,0
2017-05-30 22:00,-2.4761,0,0,0,0,0,0,0,21.468,58.146,17.171,83.878,11.568,92.5,20.111,13,450,0,0
2017-05-30 23:00,-2.4701,0,0,0,0,0,0,0,21.371,58.335,17.483,82.196,11.584,92.5,19.89,13,450,0,0
2017-05-31 0:00,-2.4446,0,0,0,0,0,0,0,21.277,58.334,17.601,81.049,11.335,92.5,19.622,13,450,0,0
2017-05-31 1:00,-2.4746,0,0,0,0,0,0,0,21.251,58.232,17.638,79.939,11.465,92.5,19.383,13,450,0,0
2017-05-31 2:00,-2.527,0,0,0,0,0,0,0,21.201,58.482,17.651,79.101,11.546,92.5,19.246,13,450,0,0
2017-05-31 3:00,-2.5595,0,0,0,0,0,0,0,21.182,58.46,17.669,78.258,11.469,92.5,19.17,13,450,0,0
2017-05-31 4:00,-2.5529,0,0,0,0,0,0,0,21.055,59.283,17.63,78.162,10.958,92.5,19.084,13,450,0,0
2017-05-31 5:00,-2.5596,0,0,0,0,0,0,0,20.947,59.371,17.537,78.194,10.772,92.5,18.93,13,450,0,0
2017-05-31 6:00,-2.577,0,0,0,0,0,0,0,20.975,59.086,17.489,77.759,11.259,92.5,18.791,13,450,0,0
2017-05-31 7:00,-2.6173,0,0,0,0,0,0,0,21.239,58.563,17.512,77.244,12.426,92.5,18.803,13,450,0,0
2017-05-31 8:00,114.17,70.738,100,83.333,0,0,70.991,0,23.31,49.029,15.722,77.64,14.366,76.941,19.332,14.821,362.5,0,1
2017-05-31 9:00,89.548,63.186,100,100,0,0,48.004,0,22.972,46.903,16.091,75.881,16.477,54.75,18.391,16,300,0.06,1
2017-05-31 10:00,91.029,63.186,100,100,0,0,40.323,0,22.894,46.091,15.897,72.455,17.891,45.405,19.367,16,300,0.07,1
2017-05-31 11:00,86.31,63.186,100,100,0,0,42.207,0,22.899,44.696,15.903,69.519,18.958,39.423,20.229,16,300,0.08,1
2017-05-31 12:00,84.567,63.186,100,100,0,0,43.221,0,22.926,42.957,15.941,64.819,19.584,34.422,20.94,16,300,0.08,1
2017-05-31 13:00,111.16,68.202,100,100,0,0,100,0,23.306,40.156,22.184,41.607,19.67,31.374,21.095,15.501,300,0,1
2017-05-31 14:00,143.21,73.215,100,100,0,0,100,0,23.48,38.356,22.73,39.425,19.616,30.851,21.284,13.487,300,0,1
2017-05-31 15:00,207.82,86.124,65,50,0,0,100,0,23.806,37.745,24.744,36.326,22.6,24.462,22.83,13,387.5,0,1
2017-05-31 16:00,248.06,89.729,65,66.667,0,0,100,0,23.876,37.302,22.416,44.592,21.395,28.635,22.645,13,412.5,0.03,1
2017-05-31 17:00,126.78,71.832,48.432,75.693,79.4,7.1279,67.632,0,23.161,38.942,14.336,73.018,16.179,44.466,19.549,14.386,362.5,0.13,1
2017-05-31 18:00,79.045,63.737,53.402,1.5448,73.137,79.443,0,0,22.847,39.553,13,75.119,15.837,42.9,22.665,16,300,0.18,1
2017-05-31 19:00,81.669,63.737,99.7,100,0,0,99.996,0,23.134,39.313,20.744,50.096,15.732,46.155,19.457,16,300,0,1
2017-05-31 20:00,40.199,0,0,58.333,0,0,27.711,0,22.815,41.944,16.021,68.797,13.713,63.41,18.773,15.186,387.5,0.03,0
2017-05-31 21:00,-2.8808,0,0,0,0,0,0,0,21.904,46.703,16.893,64.88,11.514,90.76,20.484,13,450,0,0
2017-05-31 22:00,-2.8787,0,0,0,0,0,0,0,21.311,49.278,17.666,62.537,11.916,92.5,20.29,13,450,0,0
2017-05-31 23:00,-2.8763,0,0,0,0,0,0,0,21.25,50.077,18.116,61.416,11.804,91.663,20.078,13,450,0,0
2017-06-01 0:00,-2.894,0,0,0,0,0,0,0,21.224,50.543,18.391,60.611,12.01,83.497,19.893,13,450,0,0
2017-06-01 1:00,-2.8946,0,0,0,0,0,0,0,21.19,50.548,18.549,59.738,11.832,66.724,19.733,13,450,0,0
2017-06-01 2:00,-2.8868,0,0,0,0,0,0,0,21.11,50.243,18.642,58.579,11.47,67.72,19.589,13,450,0,0
2017-06-01 3:00,-2.8677,0,0,0,0,0,0,0,21.004,50.208,18.634,57.915,10.832,72.367,19.412,13,450,0,0
2017-06-01 4:00,-2.8534,0,0,0,0,0,0,0,20.931,50.806,18.56,58.021,10.323,83.136,19.225,13,450,0,0
2017-06-01 5:00,-2.8418,0,0,0,0,0,0,0,20.878,50.956,18.414,58.517,9.8505,76.308,19.063,13,450,0,0
2017-06-01 6:00,-2.8318,0,0,0,0,0,0,0,20.794,50.724,18.23,58.578,9.9906,69.689,18.866,13,450,0,0
2017-06-01 7:00,-2.8277,0,0,0,0,0,0,0,20.826,50.345,18.127,58.436,11.102,61.741,18.741,13,450,0,0
2017-06-01 8:00,105.43,69.67,100,83.333,0,0,30.541,0,22.954,40.249,15.608,57.703,11.312,54.2,17.765,14.784,362.5,0,1
2017-06-01 9:00,80.189,62.863,100,100,0,0,17.591,0,22.647,36.495,16.043,51.351,11.681,48.081,15.02,16,300,0.25,1
2017-06-01 10:00,82.375,62.863,100,100,0,0,20.212,0,22.488,33.833,16.09,44.396,12.323,36.705,15.294,16,300,0.39,1
2017-06-01 11:00,81.536,62.863,100,100,0,0,26.245,0,22.434,32.877,16.057,45.808,13.432,36.788,15.531,16,300,0.41,1
2017-06-01 12:00,81.162,62.863,100,100,0,0,60.025,0,22.423,32.663,16.619,44.515,13.896,36.565,16.028,16,300,0.01,1
2017-06-01 13:00,82.952,62.863,89.71,100,0,0,92.394,0,22.467,32.765,16.466,46.198,13.692,38.37,15.537,16,300,0,1
2017-06-01 14:00,79.098,65.355,46.492,33.333,76.963,27.953,42.137,0,22.306,33.645,14.675,54.09,13.264,39.349,20.487,16,300,0.38,1
2017-06-01 15:00,80.295,62.844,95.458,100,0,0,31.371,0,22.349,33.544,15.973,48.017,14.487,36.183,16.606,16,300,0.34,1
2017-06-01 16:00,86.238,62.844,95.458,100,0,0,90.853,0,22.464,33.609,17.62,44.234,14.643,38.073,16.415,16,300,0,1
2017-06-01 17:00,79.351,62.844,95.458,100,0,0,57.278,0,22.421,34.56,16.013,53.207,12.009,65.467,15.896,16,300,0.04,1
2017-06-01 18:00,76.138,62.844,95.458,100,0,0,27.847,0,22.28,35.654,16.066,52.597,11.778,54.029,15.797,16,300,0.32,1
2017-06-01 19:00,74.884,62.844,95.458,100,0,0,27.945,0,22.278,34.892,15.957,50.535,12.067,48.804,15.934,16,300,0.3,1
2017-06-01 20:00,41.457,0,0,50,0,0,12.614,0,22.072,33.94,15.785,45.989,11.424,41.203,15.759,15.397,387.5,0.24,0
2017-06-01 21:00,-2.8083,0,0,0,0,0,0,0,21.259,36.884,16.042,49.105,10.284,50.233,18.643,13.167,450,0,0
2017-06-01 22:00,-2.792,0,0,0,0,0,0,0,20.672,39.026,16.598,48.643,9.4309,58.147,19.093,13,450,0,0
2017-06-01 23:00,-2.7476,0,0,0,0,0,0,0,20.338,40.491,16.877,48.77,8.6568,62.316,18.857,13,450,0,0
2017-06-02 0:00,-2.7512,0,0,0,0,0,0,0,20.262,41.323,17.037,48.768,8.3395,64.313,18.506,13,450,0,0
2017-06-02 1:00,-2.7138,0,0,0,0,0,0,0,20.146,41.901,17.008,49.074,7.8485,68.467,18.19,13,450,0,0
2017-06-02 2:00,-2.7063,0,0,0,0,0,0,0,20.087,42.474,16.759,50.069,7.5196,73.394,17.907,13,450,0,0
2017-06-02 3:00,-2.7095,0,0,0,0,0,0,0,20.13,42.941,16.522,51.127,7.4839,73.061,17.674,13,450,0,0
2017-06-02 4:00,-2.7071,0,0,0,0,0,0,0,20.037,43.221,16.431,51.577,7.3458,84.595,17.535,13,450,0,0
2017-06-02 5:00,-2.6958,0,0,0,0,0,0,0,19.979,43.668,16.388,52.058,7.2107,92.5,17.431,13,450,0,0
2017-06-02 6:00,-2.6745,0,0,0,0,0,0,0,20.007,44.063,16.292,52.708,7.2435,91.543,17.346,13,450,0,0
2017-06-02 7:00,-2.6809,0,0,0,0,0,0,0,20.074,43.979,16.11,53.267,7.3202,86.97,17.283,13,450,0,0
2017-06-02 8:00,77.374,67.947,91.907,81.572,0,0,2.8178,0,22.451,35.124,17.483,50.141,7.6311,70.034,16.15,15.656,362.5,0.2,1
2017-06-02 9:00,65.508,59.211,94.929,89.073,0,0,0,0,22.326,33.75,15.992,49.127,8.5644,59.075,14.951,16,300,0.24,1
2017-06-02 10:00,66.412,59.211,94.929,92.281,0,0,0,0,22.146,32.98,15.999,46.678,9.8761,49.36,14.788,16,300,0.27,1
2017-06-02 11:00,68.265,59.211,97.491,94.38,0,0,0,0,22.081,32.736,15.926,46.571,11.053,45.034,14.778,16,300,0.27,1
2017-06-02 12:00,67.837,59.211,97.481,94.593,0,0,0,0,22.083,33.025,15.978,47.84,10.906,49.234,14.713,16,300,0.27,1
2017-06-02 13:00,68.307,59.211,99.983,97.681,0,0,2.6465,0,22.026,32.839,16.118,46.215,11.783,42.564,14.415,16,300,0.27,1
2017-06-02 14:00,67.524,59.211,99.983,100,0,0,16.69,0,21.972,32.726,15.993,46.934,12.357,41.685,14.889,16,300,0.27,1
2017-06-02 15:00,68.571,59.211,99.983,100,0,0,22.615,0,22.034,32.766,16.04,47.12,13.02,39.442,15.319,16,300,0.27,1
2017-06-02 16:00,68.79,59.211,99.983,100,0,0,25.947,0,21.996,33.003,16.009,47.436,13.268,39.131,15.736,16,300,0.29,1
2017-06-02 17:00,69.012,59.211,99.983,100,0,0,25.331,0,21.924,32.799,15.941,46.771,12.622,40.809,15.916,16,300,0.3,1
2017-06-02 18:00,37.516,0,0,53.846,0,0,13.085,0,21.791,33.324,15.894,47.436,12.54,40.808,15.686,15.597,387.5,0.3,0
2017-06-02 19:00,-2.9199,0,0,0,0,0,0,0,21.22,36.28,16.388,47.622,12.554,40.969,18.445,13.537,450,0,0
2017-06-02 20:00,-2.9101,0,0,0,0,0,0,0,20.582,37.977,16.991,46.676,11.826,44.116,19.27,13,450,0,0
2017-06-02 21:00,-2.9134,0,0,0,0,0,0,0,20.321,38.71,17.345,45.798,11.436,46.274,19.291,13,450,0,0
2017-06-02 22:00,-2.8821,0,0,0,0,0,0,0,20.184,39.264,17.531,45.421,10.845,50.929,19.07,13,450,0,0
2017-06-02 23:00,-2.8623,0,0,0,0,0,0,0,20.124,39.978,17.579,45.686,10.196,54.844,18.822,13,450,0,0
2017-06-03 0:00,-2.8524,0,0,0,0,0,0,0,20.047,40.682,17.566,46.269,9.8681,56.743,18.57,13,450,0,0
2017-06-03 1:00,-2.8408,0,0,0,0,0,0,0,19.971,41.207,17.493,46.757,9.34,58.508,18.338,13,450,0,0
2017-06-03 2:00,-2.7941,0,0,0,0,0,0,0,19.863,41.689,17.352,47.249,8.1628,77.83,18.078,13,450,0,0
2017-06-03 3:00,-2.7553,0,0,0,0,0,0,0,19.728,42.737,17.11,48.516,7.4029,92.5,17.781,13,450,0,0
2017-06-03 4:00,-2.7109,0,0,0,0,0,0,0,19.623,43.565,16.82,49.88,6.7072,92.5,17.477,13,450,0,0
2017-06-03 5:00,-2.6611,0,0,0,0,0,0,0,19.566,43.951,16.289,51.458,6.0773,92.5,17.17,13,450,0.04,0
2017-06-03 6:00,-2.6474,0,0,0,0,0,0,0,19.543,43.993,15.906,52.533,5.9952,92.5,16.888,13,450,0,0
2017-06-03 7:00,-2.6808,0,0,0,0,0,0,0,19.59,43.915,15.808,52.636,7.1052,86.869,16.747,13,450,0,0
2017-06-03 8:00,71.212,68.519,94.865,76.769,0,0,0,0,22.534,34.184,15.938,51.739,8.6839,66.049,15.81,15.769,362.5,0.27,1
2017-06-03 9:00,64.465,60.808,94.88,92.807,0,0,0,0,22.149,34.54,16.022,51.101,9.7154,57.7,14.715,16,300,0.27,1
2017-06-03 10:00,64.057,60.808,99.9,96.507,0,0,0,0,22.024,35.012,15.993,51.96,11.327,51.739,14.568,16,300,0.27,1
2017-06-03 11:00,65.712,60.808,99.9,99.2,0,0,6.6001,0,21.947,35.473,16.029,52.312,11.993,49.481,14.553,16,300,0.26,1
2017-06-03 12:00,65.507,60.808,99.9,100,0,0,23.509,0,21.936,35.883,16.07,53.081,13.666,44.227,15.021,16,300,0.29,1
2017-06-03 13:00,66.471,60.808,99.9,100,0,0,35.207,0,21.982,36.423,16.066,54.278,15.186,41.167,16.374,16,300,0.31,1
2017-06-03 14:00,68.224,60.808,99.9,100,0,0,85.345,0,22.155,37.034,17.305,52.748,15.489,42.296,17.081,16,300,0,1
2017-06-03 15:00,68.929,60.808,99.9,100,0,0,38.64,0,22.013,38.159,15.942,58.58,18.172,35.235,18.01,16,300,0.39,1
2017-06-03 16:00,67.263,55.797,65,84.615,0,0,42.755,0,22.014,38.852,16.134,59.109,20.184,31.662,18.957,16,300,0.38,1
2017-06-03 17:00,66.821,55.797,100,100,0,0,40.103,0,22.035,39.497,16.085,60.677,17.65,39.334,19.615,16,300,0.38,1
2017-06-03 18:00,35.293,0,0,53.846,0,0,21.375,0,21.966,40.281,16.292,59.939,18.02,37.623,19.788,15.627,387.5,0.39,0
2017-06-03 19:00,-3.1166,0,0,0,0,0,0,0,22.11,40.965,18.106,54.543,17.934,37.173,20.872,13.284,450,0,0
2017-06-03 20:00,6.3829,59.759,0,0,0,0,0,0,22.309,40.704,19.562,50.439,17.434,38.969,21.23,13,375,0,0
2017-06-03 21:00,-3.1389,0,0,0,0,0,0,0,22.045,41.365,20.871,47.428,16.365,44.119,22.184,13,450,0,0
2017-06-03 22:00,-3.0726,0,0,0,0,0,0,0,21.309,43.421,21.38,45.875,14.792,52.617,21.696,13,450,0,0
2017-06-03 23:00,-2.9998,0,0,0,0,0,0,0,20.632,45.886,21.531,45.864,13.789,58.177,21.365,13,450,0,0
2017-06-04 0:00,-2.9759,0,0,0,0,0,0,0,20.18,47.699,21.539,46.276,12.803,64.68,21.049,13,450,0,0
2017-06-04 1:00,-2.9373,0,0,0,0,0,0,0,19.805,49.279,21.414,46.656,11.755,79.808,20.734,13,450,0,0
2017-06-04 2:00,-2.9082,0,0,0,0,0,0,0,19.479,50.405,21.196,47.512,10.961,92.5,20.406,13,450,0,0
2017-06-04 3:00,-2.8758,0,0,0,0,0,0,0,19.244,51.537,20.807,48.391,10.373,92.5,20.002,13,450,0,0
2017-06-04 4:00,-2.8577,0,0,0,0,0,0,0,19.224,51.873,20.452,49.362,9.9995,92.5,19.522,13,450,0,0
2017-06-04 5:00,-2.8354,0,0,0,0,0,0,0,19.284,51.997,20.09,50.464,9.7348,92.5,19.032,13,450,0,0
2017-06-04 6:00,-2.8326,0,0,0,0,0,0,0,19.377,51.881,19.699,51.616,10.018,92.5,18.504,13,450,0.02,0
2017-06-04 7:00,-2.8315,0,0,0,0,0,0,0,19.537,51.818,19.341,52.962,10.485,92.5,18.026,13,450,0,0
2017-06-04 8:00,-2.8727,0,0,0,0,0,0,0,20.219,50.596,18.496,54.726,13.032,68.09,17.77,13,450,0,0
2017-06-04 9:00,-2.9551,0,0,0,0,0,0,0,21.083,48.371,18.444,54.625,15.125,56.447,18.038,13,450,0,0
2017-06-04 10:00,-3.02,0,0,0,0,0,0,0,21.424,47.41,18.889,53.472,15.882,53.674,18.753,13,450,0,0
2017-06-04 11:00,17.951,61.052,50,8.3333,0,0,0,0,22.926,43.679,18.171,53.476,16.478,48.83,19.483,13,450,0,0
2017-06-04 12:00,20.079,60.585,50,16.667,0,0,0,0,23.316,41.947,19.274,55.151,16.553,50.001,20.047,13,450,0,0
2017-06-04 13:00,14.516,60.446,50,8.3333,0,0,0,0,23.388,41.845,17.878,55.541,16.798,51.676,19.981,13,450,0.39,0
2017-06-04 14:00,16.331,60.26,50,16.667,0,0,0,0,23.549,41.594,16.808,60.922,16.978,48.978,20.543,13,375,0.27,0
2017-06-04 15:00,12.053,60.634,50,25,0,0,0,0,23.399,42.305,17.196,58.96,15.206,59.399,20.923,13,450,0,0
2017-06-04 16:00,4.4111,60.178,50,8.3333,0,0,0,0,23.226,43.461,15.759,62.152,13.983,86.859,19.963,13,450,0,0
2017-06-04 17:00,11.872,60.685,50,25,0,0,0,0,23.34,43.703,17.431,63.646,14.615,80.668,20.204,13,386.36,0,0
2017-06-04 18:00,4.1372,60.048,50,8.3333,0,0,0,0,23.291,44.7,17.931,61.808,14.142,61.665,19.057,13,375,0,0
2017-06-04 19:00,3.8871,60.441,50,16.667,0,0,0,0,22.758,46.255,17.112,62.023,13.658,66.441,20.644,13,437.5,0,0
2017-06-04 20:00,-2.86,0,0,0,0,0,0,0,22.868,46.801,15.5,69.846,13.181,90.697,19.834,13,450,0,0
2017-06-04 21:00,13.436,60.869,50,8.3333,0,0,0,0,22.482,48.735,16.575,71.603,12.889,92.5,19.866,13,368.18,0,0
2017-06-04 22:00,6.8073,61.136,50,8.3333,0,0,0,0,22.67,47.884,17.909,64.106,12.283,92.5,18.735,13,370.83,0,0
2017-06-04 23:00,-2.282,0,0,0,0,0,0,0,22.924,47.07,15.821,67.947,12.292,91.564,18.936,13,375,0,0
2017-06-05 0:00,9.5733,60.087,50,8.3333,0,0,0,0,22.831,46.748,17.164,65.084,12.093,92.486,19.643,13,450,0,0
2017-06-05 1:00,7.1664,60.368,50,8.3333,0,0,0,0,22.682,46.986,18.297,62.021,11.952,92.5,19.172,13,375,0,0
2017-06-05 2:00,5.5628,61.39,50,16.667,0,0,0,0,22.917,45.663,16.565,67.76,11.874,92.5,18.672,13,375,0,0
2017-06-05 3:00,17.271,60.666,50,16.667,0,0,16.667,0,23.026,46.731,15.456,78.181,11.79,92.5,18.933,13,450,0,0
2017-06-05 4:00,5.4184,60.208,50,8.3333,0,0,0,0,23.22,45.114,14.053,75.468,11.805,92.5,18.187,13,370.83,0,0
2017-06-05 5:00,7.9642,60.299,50,8.3333,0,0,0,0,23.219,44.63,13.205,73.261,11.963,92.485,18.738,13,380.88,0,0
2017-06-05 6:00,-2.7474,0,0,0,0,0,0,0,22.689,47.064,13.692,80.241,11.959,91.872,19.507,13,450,0,0
2017-06-05 7:00,12.976,60.767,50,16.667,0,0,14.993,0,23.068,45.059,13.274,82.544,12.081,91.037,19.633,13,375,0,0
2017-06-05 8:00,95.13,69.585,100,83.333,0,0,32.649,0,23.137,42.574,17.633,72.23,13.312,76.177,17.746,15.215,362.5,0.36,1
2017-06-05 9:00,71.633,62.671,100,100,0,0,38.098,0,22.854,43.646,16.026,70.016,13.23,68.985,16.77,16,300,0.35,1
2017-06-05 10:00,73.304,62.671,100,100,0,0,31.57,0,22.686,44.595,15.901,72.468,13.31,66.269,17.024,16,300,0.3,1
2017-06-05 11:00,77.502,62.671,100,100,0,0,37.994,0,22.659,44.962,15.949,71.471,13.562,65.448,17.211,16,300,0.36,1
2017-06-05 12:00,73.762,62.671,100,100,0,0,40.194,0,22.562,44.938,15.926,70.392,13.17,67.972,17.111,16,300,0.4,1
2017-06-05 13:00,77.249,62.671,100,100,0,0,37.793,0,22.493,46.076,16.158,74.236,12.226,89.816,16.515,16,300,0.38,1
2017-06-05 14:00,75.902,62.671,100,100,0,0,38.394,0,22.496,47.838,16.017,76.904,12.251,92.5,16.137,16,300,0.35,1
2017-06-05 15:00,76.677,62.671,100,100,0,0,34.518,0,22.406,49.016,16.088,77.704,12.61,92.5,16.463,16,300,0.3,1
2017-06-05 16:00,76.521,62.671,100,100,0,0,38.68,0,22.347,48.563,16.219,75.61,13.197,92.202,16.84,16,300,0.37,1
2017-06-05 17:00,75.358,62.671,100,100,0,0,40.937,0,22.294,47.949,15.927,74.469,13.376,90.756,17.083,16,300,0.4,1
2017-06-05 18:00,72.111,62.671,100,100,0,0,37.679,0,22.158,47.806,15.963,73.751,12.908,92.5,16.885,16,300,0.39,1
2017-06-05 19:00,71.726,62.671,100,100,0,0,67.913,0,22.131,48.819,16.9,74.687,12.603,92.5,16.615,16,300,0.03,1
2017-06-05 20:00,39.962,0,0,58.333,0,0,28.614,0,22.142,50.234,16.077,79.938,11.611,92.5,17.064,15.793,387.5,0.33,0
2017-06-05 21:00,-2.6175,0,0,0,0,0,0,0,21.38,54.593,16.536,78.141,11.125,92.5,19.007,13.837,450,0,0
2017-06-05 22:00,-2.5982,0,0,0,0,0,0,0,20.737,57.158,16.958,77.125,10.859,92.5,19.226,13,450,0,0
2017-06-05 23:00,-2.587,0,0,0,0,0,0,0,20.526,58.105,17.127,76.662,10.201,92.5,19.056,13,450,0,0
2017-06-06 0:00,-2.5875,0,0,0,0,0,0,0,20.395,58.775,17.132,76.658,10.069,92.5,18.801,13,450,0,0
2017-06-06 1:00,-2.5786,0,0,0,0,0,0,0,20.349,59.091,17.084,76.678,9.8287,92.5,18.554,13,450,0,0
2017-06-06 2:00,-2.5913,0,0,0,0,0,0,0,20.257,59.359,16.972,76.957,9.4808,92.5,18.336,13,450,0,0
2017-06-06 3:00,-2.5923,0,0,0,0,0,0,0,20.231,59.625,16.829,77.191,9.2238,92.5,18.133,13,450,0,0
2017-06-06 4:00,-2.5747,0,0,0,0,0,0,0,20.16,59.577,16.654,77.233,8.8906,92.5,17.946,13,450,0,0
2017-06-06 5:00,-2.5505,0,0,0,0,0,0,0,20.247,58.986,16.484,77.046,8.4784,92.5,17.794,13,450,0,0
2017-06-06 6:00,-2.5243,0,0,0,0,0,0,0,20.25,58.571,16.325,76.887,8.2002,92.5,17.656,13,450,0,0
2017-06-06 7:00,-2.5195,0,0,0,0,0,0,0,20.243,58.2,16.169,76.55,8.2245,92.5,17.532,13,450,0,0
2017-06-06 8:00,79.956,69.937,97.487,79.309,0,0,0,0,22.381,45.673,17.419,70.466,9.1298,92.5,15.609,15.645,360,0.26,1
2017-06-06 9:00,68.674,62.81,94.974,96.889,0,0,0,0,22.198,45.369,15.989,68.757,9.7244,92.5,14.514,16,300,0.27,1
2017-06-06 10:00,69.936,62.81,94.974,95.399,0,0,0,0,22.115,45.809,16.012,70.404,9.4036,92.5,14.525,16,300,0,1
2017-06-06 11:00,71.95,62.81,94.974,94.473,0,0,0,0,22.079,46.348,15.977,70.955,8.9717,92.5,14.626,16,300,0.11,1
2017-06-06 12:00,72.851,62.81,94.974,94.913,0,0,0,0,21.97,46.735,16.001,70.213,9.2239,92.5,14.668,16,300,0.31,1
2017-06-06 13:00,71.867,62.81,94.974,94.934,0,0,0,0,21.934,46.232,15.993,68.749,9.4764,92.5,14.702,16,300,0.28,1
2017-06-06 14:00,72.278,62.81,94.974,95.377,0,0,0,0,21.93,45.87,16.006,68.142,9.985,92.5,14.606,16,300,0.28,1
2017-06-06 15:00,72.716,62.81,100,97.068,0,0,0.071001,0,21.917,46.078,15.966,69.306,10.542,92.5,14.545,16,300,0.27,1
2017-06-06 16:00,71.208,62.81,94.982,92.668,0,0,0,0,21.887,45.936,16.002,68.058,9.1707,92.5,14.631,16,300,0.31,1
2017-06-06 17:00,70.318,62.81,94.982,92.769,0,0,0,0,21.754,45.449,16.015,66.167,8.9225,92.5,14.653,16,300,0.3,1
2017-06-06 18:00,70.157,62.81,100,97.727,0,0,5.5445,0,21.718,45.134,16.101,66.089,10.237,92.5,14.766,16,300,0.3,1
2017-06-06 19:00,71.079,62.81,100,100,0,0,23.975,0,21.702,44.934,16.056,64.834,11.419,82.841,15.408,16,300,0.32,1
2017-06-06 20:00,39.986,0,0,58.333,0,0,14.75,0,21.675,44.421,15.897,63.477,11.603,66.663,16.729,15.758,385,0.32,0
2017-06-06 21:00,-2.795,0,0,0,0,0,0,0,21.015,48.62,16.309,65.236,10.498,88.165,18.816,14.873,450,0,0
2017-06-06 22:00,-2.7829,0,0,0,0,0,0,0,20.102,52.08,16.613,65.273,9.3968,92.5,18.861,13.271,450,0,0
2017-06-06 23:00,-2.7571,0,0,0,0,0,0,0,19.43,54.508,17.356,63.957,8.8913,92.5,18.267,13,450,0,0
2017-06-07 0:00,-2.7378,0,0,0,0,0,0,0,19.082,56.172,18.33,61.08,8.6559,92.5,17.662,13,450,0,0
2017-06-07 1:00,-2.7305,0,0,0,0,0,0,0,18.911,56.413,18.577,59.752,8.2245,92.5,17.193,13,450,0,0
2017-06-07 2:00,-2.675,0,0,0,0,0,0,0,18.727,55.935,18.578,58.809,7.6359,92.5,16.681,13,450,0,0
2017-06-07 3:00,-2.6541,0,0,0,0,0,0,0,18.494,55.639,18.449,58.695,7.2435,92.5,16.232,13,450,0,0
2017-06-07 4:00,-2.6148,0,0,0,0,0,0,0,18.331,55.372,18.287,58.528,6.7281,92.5,15.849,13,450,0,0
2017-06-07 5:00,-2.5911,0,0,0,0,0,0,0,18.193,54.958,18.058,58.394,6.3734,92.5,15.487,13,450,0,0
2017-06-07 6:00,-2.5969,0,0,0,0,0,0,0,18.107,54.083,17.843,58.095,6.7352,92.5,15.146,13,450,0,0
2017-06-07 7:00,44.058,60.395,49.556,52.962,0,0,11.594,0,21.978,43.701,14.974,71.281,8.3029,91.773,14.736,13,372.06,0,0
2017-06-07 8:00,68.297,54.023,98.326,80.644,0,0,0.26788,0,22.156,40.707,16.986,61.521,10.405,75.234,14.289,15.75,300,0.3,1
2017-06-07 9:00,76.149,63.501,100,100,0,0,24.03,0,22.005,40.603,16.11,60.673,12.571,57.299,15.707,16,300,0.33,1
2017-06-07 10:00,77.154,63.501,100,100,0,0,35.841,0,21.953,41.851,16.121,63.72,15.048,49.502,17.092,16,300,0.34,1
2017-06-07 11:00,76.213,63.501,100,100,0,0,37.888,0,21.93,43.297,15.995,66.57,17.924,43.02,18.462,16,300,0.38,1
2017-06-07 12:00,74.564,63.501,100,100,0,0,60.794,0,21.993,44.572,17.046,65.127,20.46,35.906,20.036,16,300,0.39,1
2017-06-07 13:00,85.395,68.512,30,33.333,0,0,100,0,22.63,44.557,22.535,47.058,22.64,30.316,22.535,15.96,300,0,1
2017-06-07 14:00,91.631,63.511,30,0,0,0,75.092,0,22.503,44.855,16.501,67.05,23.369,29.409,22.579,15.989,300,0.41,1
2017-06-07 15:00,82.236,63.511,30,0,0,0,50.773,0,22.193,44.911,15.991,67.403,26.11,21.907,22.596,16,300,0.46,1
2017-06-07 16:00,81.094,63.511,30,0,0,0,51.381,0,22.153,44.752,15.982,66.895,29.994,15.823,22.772,16,300,0.48,1
2017-06-07 17:00,82.992,63.511,30,0,0,0,51.234,0,22.147,44.252,16.02,66.382,23.852,25.709,22.751,16,300,0.46,1
2017-06-07 18:00,93.8,68.539,30,0,0,0,54.522,0,22.15,43.36,16.017,64.182,23.411,22.008,22.781,16,300,0.49,1
2017-06-07 19:00,104.05,68.539,30,0,0,0,54.197,0,22.162,42.165,16.027,62.626,22.741,23.191,22.729,16,300,0.46,1
2017-06-07 20:00,53.086,0,0,0,0,0,26.366,0,22.228,41.542,16.261,62.458,21.642,27.407,22.511,14.767,387.5,0.45,0
2017-06-07 21:00,-3.1313,0,0,0,0,0,0,0,22.473,41.312,18.738,56.454,19.629,32.579,22.489,13,450,0,0
2017-06-07 22:00,-3.1409,0,0,0,0,0,0,0,22.38,42.603,19.816,54.355,18.056,36.861,22.306,13,450,0,0
2017-06-07 23:00,-3.1129,0,0,0,0,0,0,0,21.972,43.973,20.774,50.861,17.142,39.254,21.781,13,450,0,0
2017-06-08 0:00,-3.059,0,0,0,0,0,0,0,21.397,45.331,21.504,48.445,16.112,43.238,21.271,13,450,0,0
2017-06-08 1:00,-3.0039,0,0,0,0,0,0,0,20.862,46.985,21.718,47.854,15.227,45.684,20.813,13,450,0,0
2017-06-08 2:00,-2.9819,0,0,0,0,0,0,0,20.39,48.504,21.749,47.952,14.31,49,20.475,13,450,0,0
2017-06-08 3:00,-2.9778,0,0,0,0,0,0,0,20.008,49.619,21.645,48.215,13.802,50.126,20.262,13,450,0,0
2017-06-08 4:00,-2.9369,0,0,0,0,0,0,0,19.659,50.337,21.533,48.317,13.172,52.472,20.078,13,450,0,0
2017-06-08 5:00,-2.9311,0,0,0,0,0,0,0,19.436,50.863,21.386,48.698,12.323,59.076,19.796,13,450,0,0
2017-06-08 6:00,-2.8925,71.49,100,0,0,0,0,0,19.24,51.567,21.123,49.737,12.1,61.768,19.802,13,450,0,0
2017-06-08 7:00,56.365,59.977,50,75,0,0,49.968,0,22.785,42.24,12.45,74.981,13.241,59.141,18.286,13,373.44,0,0
2017-06-08 8:00,79.523,62.889,50,91.667,0,0,71.481,0,22.509,42.686,17.421,62.907,14.894,52.147,18.12,15.75,300,0,1
2017-06-08 9:00,89.008,62.92,100,100,0,0,76.154,0,22.601,43.224,17.233,63.37,17.058,44.98,19.681,15.999,300,0.09,1
2017-06-08 10:00,87.662,62.92,100,100,0,0,48.131,0,22.398,43.669,15.997,66.846,19.964,35.866,21.289,16,300,0.46,1
2017-06-08 11:00,89.394,62.92,30,33.333,0,0,52.363,0,22.332,43.807,16.052,66.6,23.451,28.952,22.418,16,300,0.48,1
2017-06-08 12:00,89.703,62.92,30,0,0,0,54.528,0,22.333,43.891,15.982,66.411,26.171,21.546,22.795,16,300,0.5,1
2017-06-08 13:00,86.37,62.92,30,0,0,0,53.929,0,22.315,43.27,15.99,64.755,26.815,16.825,23.002,16,300,0.49,1
2017-06-08 14:00,86.127,62.92,30,0,0,0,54.319,0,22.348,42.255,16.008,63.431,26.954,16.147,23.254,16,300,0.47,1
2017-06-08 15:00,89.223,62.92,30,0,0,0,55.803,0,22.339,42.013,16.015,63.113,29.363,14.065,23.375,16,300,0.46,1
2017-06-08 16:00,91.255,67.946,30,0,0,0,54.878,0,22.325,42.035,15.979,63.611,28.389,16.092,23.306,16,300,0.49,1
2017-06-08 17:00,93.747,67.946,30,0,0,0,54.687,0,22.288,42.255,15.972,64.03,26.444,20.172,23.26,16,300,0.51,1
2017-06-08 18:00,99.56,67.946,30,0,0,0,57.494,0,22.286,42.205,15.944,63.624,25.498,19.95,23.406,15.963,300,0.5,1
2017-06-08 19:00,117.47,72.948,30,0,0,0,59.399,0,22.34,41.467,16.03,62.166,24.774,18.841,23.344,16,300,0.5,1
2017-06-08 20:00,54.609,33.971,0,0,0,0,28.098,0,22.478,40.326,16.23,61.075,23.036,21.582,23.167,14.825,387.5,0.47,0
2017-06-08 21:00,-3.2427,0,0,0,0,0,0,0,23.003,39.422,19.176,53.936,21.337,25.696,23.414,13,450,0,0
2017-06-08 22:00,-3.2486,0,0,0,0,0,0,0,22.955,40.038,20.502,51.818,19.98,26.955,23.196,13,450,0,0
2017-06-08 23:00,-3.2301,0,0,0,0,0,0,0,22.659,41.258,21.429,47.529,18.426,31.776,22.67,13,450,0,0
2017-06-09 0:00,-3.1469,0,0,0,0,0,0,0,22.283,42.228,21.981,45.169,17.598,34.914,22.169,13,450,0,0
2017-06-09 1:00,-3.104,0,0,0,0,0,0,0,21.896,42.946,22.291,44.017,17.173,32.86,21.741,13,450,0,0
2017-06-09 2:00,-3.0867,0,0,0,0,0,0,0,21.539,43.123,22.4,43.165,16.299,34.908,21.408,13,450,0,0
2017-06-09 3:00,-3.0642,0,0,0,0,0,0,0,21.108,43.325,22.436,42.706,15.628,36.507,21.175,13,450,0,0
2017-06-09 4:00,-3.0525,0,0,0,0,0,0,0,20.738,43.371,22.323,42.749,14.793,41.594,20.994,13,450,0,0
2017-06-09 5:00,-3.044,0,0,0,0,0,0,0,20.406,43.723,22.175,43.242,13.987,46.295,20.751,13,450,0,0
2017-06-09 6:00,5.8041,69.293,100,16.667,0,0,0,0,20.322,44.496,21.971,45.477,13.273,53.413,19.27,13,350,0,0
2017-06-09 7:00,56.181,46.205,33.333,75,0,0,24.338,0,22.932,40.199,13.049,76.67,14.552,51.357,18.314,13,325,0.42,0
2017-06-09 8:00,87.747,69.256,100,83.333,0,0,32.959,0,22.613,41.47,16.825,67.121,15.259,50.137,18.225,15.522,369.32,0.37,1
2017-06-09 9:00,82.908,65.556,100,100,0,0,75.653,0,22.585,42.721,17.465,62.509,17.229,44.303,19.544,16,300,0.07,1
2017-06-09 10:00,78.168,60.546,100,100,0,0,44.751,0,22.404,43.182,16.056,66.526,18.105,41.264,19.829,16,300,0.43,1
2017-06-09 11:00,78.578,60.546,100,100,0,0,45.087,0,22.3,42.758,16.033,64.111,18.669,37.349,20.321,16,300,0.44,1
2017-06-09 12:00,75.967,60.546,100,100,0,0,48.052,0,22.285,42.827,15.972,65.894,20.751,34.382,21.302,16,300,0.45,1
2017-06-09 13:00,74.122,60.546,100,100,0,0,47.721,0,22.304,43.156,15.915,66.026,20.481,35.166,21.293,16,300,0.41,1
2017-06-09 14:00,72.503,60.546,30,91.667,0,0,49.263,0,22.285,44.219,16.03,69.436,21.61,34.169,22.132,16,300,0.41,1
2017-06-09 15:00,72.255,60.546,30,0,0,0,45.995,0,22.291,44.842,16.023,68.65,21.592,36.027,22.329,16,300,0.41,1
2017-06-09 16:00,75.79,60.546,30,0,0,0,49.474,0,22.301,45.109,16.002,69.246,21.76,37.441,22.328,16,300,0.45,1
2017-06-09 17:00,77.874,60.546,100,91.667,0,0,52.908,0,22.257,45.6,16.059,70.477,20.649,38.707,22.338,16,300,0.45,1
2017-06-09 18:00,39.863,0,0,50,0,0,26.802,0,22.404,45.117,16.154,69.625,20.836,35.653,22.665,14.7,387.5,0.45,0
2017-06-09 19:00,46.176,65.005,66.667,50,0,0,25.793,0,23.002,44.362,17.349,72.305,20.47,35.171,22.868,13,375,0.56,0
2017-06-09 20:00,34.409,39.75,33.333,41.667,0,0,35.413,0,22.907,44.175,13.154,77.868,19.467,38.584,22.225,13,379.69,0.27,0
2017-06-09 21:00,-2.9886,0,0,0,0,0,0,0,22.73,44.993,16.501,69.896,17.95,41.832,22.102,13,450,0,0
2017-06-09 22:00,-2.9767,0,0,0,0,0,0,0,22.348,46.053,18.15,63.11,17.151,34.798,21.832,13,450,0,0
2017-06-09 23:00,-2.9683,0,0,0,0,0,0,0,22.111,45.671,18.803,60.67,16.445,31.732,21.562,13,450,0,0
2017-06-10 0:00,-2.9626,0,0,0,0,0,0,0,21.839,45.206,19.247,59.013,14.985,38.379,21.244,13,450,0,0
2017-06-10 1:00,-2.9442,0,0,0,0,0,0,0,21.516,45.26,19.041,60.399,13.904,42.97,20.854,13,450,0,0
2017-06-10 2:00,-2.9375,0,0,0,0,0,0,0,21.3,45.868,18.858,61.386,13.671,45.475,20.428,13,450,0,0
2017-06-10 3:00,-2.95,0,0,0,0,0,0,0,21.183,46.422,18.79,60.378,13.117,49.654,20.077,13,450,0,0
2017-06-10 4:00,-2.9364,0,0,0,0,0,0,0,21.052,46.889,18.677,58.676,12.153,47.972,19.817,13,450,0,0
2017-06-10 5:00,-2.9348,0,0,0,0,0,0,0,20.911,47.031,18.568,57.529,12.376,45.114,19.582,13,450,0,0
2017-06-10 6:00,-2.9232,0,0,0,0,0,0,0,20.872,46.385,18.53,56.237,12.428,44.557,19.429,13,450,0,0
2017-06-10 7:00,26.594,60.502,50,25,0,0,7.6403,0,21.6,44.067,16.69,55.834,12.892,42.169,18.429,13,362.5,0,0
2017-06-10 8:00,95.149,67.087,100,91.667,0,0,33.015,0,22.723,37.611,17.306,52.42,14.679,36.158,17.964,15.431,344.23,0.4,1
2017-06-10 9:00,73.777,61.519,100,100,0,0,41.804,0,22.44,36.015,16.013,51.871,16.401,32.822,19.132,16,300,0.37,1
2017-06-10 10:00,73.728,61.519,100,100,0,0,43.973,0,22.382,36.624,16.035,53.832,19.577,27.19,20.428,16,300,0.39,1
2017-06-10 11:00,75.951,61.519,30,58.333,0,0,49.76,0,22.347,37.104,15.992,55.736,22.228,22.266,22.002,16,300,0.41,1
2017-06-10 12:00,75.977,61.519,30,0,0,0,48.907,0,22.371,37.7,16.021,56.938,24.237,19.195,22.606,16,300,0.43,1
2017-06-10 13:00,73.796,61.519,30,0,0,0,51.913,0,22.352,39.327,15.959,61.01,25.238,24.93,22.863,16,300,0.44,1
2017-06-10 14:00,75.279,61.519,30,0,0,0,53.467,0,22.401,41.628,16.063,65.119,26.322,26.979,23.201,16,300,0.43,1
2017-06-10 15:00,79.009,61.519,30,0,0,0,57.588,0,22.475,43.389,15.981,67.677,27.231,28.362,23.418,16,300,0.49,1
2017-06-10 16:00,83.975,66.523,30,0,0,0,59.629,0,22.502,44.093,16.081,68.181,27.598,27.006,23.431,16,300,0.51,1
2017-06-10 17:00,81.845,66.523,30,0,0,0,59.677,0,22.452,44.487,16.054,68.134,25.42,30.8,23.238,16,300,0.5,1
2017-06-10 18:00,42.372,30.754,0,0,0,0,29.325,0,22.591,44.211,16.06,69.141,23.512,36.82,23.022,14.918,395,0.47,0
2017-06-10 19:00,-3.1927,0,0,0,0,0,0,0,23.216,43.208,18.81,65.136,22.279,41.113,23.21,13,450,0,0
2017-06-10 20:00,-3.177,0,0,0,0,0,0,0,23.562,43.723,20.491,60.727,21.95,43.496,23.314,13,450,0,0
2017-06-10 21:00,-3.1665,0,0,0,0,0,0,0,23.643,44.721,21.492,57.338,21.022,48.799,23.359,13,450,0,0
2017-06-10 22:00,-3.1309,0,0,0,0,0,0,0,23.543,46.037,21.927,57.545,20.109,52.432,23.285,13,450,0,0
2017-06-10 23:00,-3.0807,0,0,0,0,0,0,0,23.311,47.362,22.074,57.239,19.39,55.753,23.082,13,450,0,0
2017-06-11 0:00,-3.0644,0,0,0,0,0,0,0,23.064,48.617,22.181,57.266,19.256,54.387,22.901,13,450,0,0
2017-06-11 1:00,-3.0404,0,0,0,0,0,0,0,22.884,49.679,22.267,57.476,18.98,54.056,22.718,13,450,0,0
2017-06-11 2:00,6.5783,61.312,50,8.3333,0,0,0,0,23.279,48.027,19.595,58.724,18.782,53.921,22.526,13,372.73,0.28,0
2017-06-11 3:00,15.387,70.005,100,16.667,0,0,0,0,23.31,47.736,18.683,65.766,18.459,54.921,22.044,13,300,0,0
2017-06-11 4:00,-2.54,0,0,0,0,0,0,0,23.494,47.539,14.563,83.842,18.898,53.471,22.375,13,387.5,0,0
2017-06-11 5:00,17.774,61.225,50,16.667,0,0,0,0,23.309,48.776,18.692,74.131,19.235,52.407,22.222,13,362.5,0,0
2017-06-11 6:00,9.7689,71.687,100,8.3333,0,0,0,0,23.611,47.963,16.519,73.739,19.65,51.08,22.534,13,387.5,0,0
2017-06-11 7:00,21.596,56.414,33.333,25,0,0,32.171,0,23.847,47.258,14.066,77.949,20.609,47.982,22.778,13,362.5,0,0
2017-06-11 8:00,63.036,64.747,66.667,66.667,0,0,22.855,0,23.808,47.351,15.39,82.365,22.123,42.528,23.651,13,300,0,0
2017-06-11 9:00,64.672,49.649,43.333,33.333,0,0,50.579,0,23.449,47.361,12.724,91.196,23.521,37.848,23.733,13,377.27,0.29,0
2017-06-11 10:00,54.991,36.292,15,0,0,0,47.653,0,23.285,47.034,12.975,89.88,25.441,33.236,23.463,13,375,0.46,0
2017-06-11 11:00,41.763,57.648,10,0,0,0,25.773,0,23.501,47.257,13.304,86.51,27.715,28.865,23.764,13,370.83,0,0
2017-06-11 12:00,-3.2754,0,0,0,0,0,0,0,24.267,45.786,16.809,80.289,29.27,26.891,23.965,13,450,0,0
2017-06-11 13:00,18.896,60.448,15,0,0,0,0,0,25.26,43.769,21.484,66.589,30.481,26.623,24.738,13,387.5,0,0
2017-06-11 14:00,10.217,60.516,15,0,0,0,0,0,24.87,46.399,19.095,60.638,30.396,27.013,24.567,13,372.5,0,0
2017-06-11 15:00,44.377,61.075,15,0,0,0,33.333,0,24.491,48.153,15.898,74.728,32.899,22.579,25.366,13,450,0,0
2017-06-11 16:00,35.573,61.356,15,0,0,0,33.333,0,24.547,49.258,15.206,77.484,34.684,21.228,25.557,13,450,0.24,0
2017-06-11 17:00,75.284,63.904,18,0,0,0,33.333,0,24.442,50.386,18.06,79.711,31.233,81.62,26.222,13,366.67,0.33,0
2017-06-11 18:00,82.857,48.962,15,0,0,0,47.997,0,24.191,50.137,12.824,88.67,30.426,92.5,25.568,13,377.5,0.65,0
2017-06-11 19:00,90.192,47.547,15,0,0,0,69.353,0,23.868,49.019,13.243,92.524,29.552,92.5,25.176,13,300,0.54,0
2017-06-11 20:00,78.176,53.815,10,0,0,0,61.708,0,23.584,47.846,14.66,91.39,27.879,74.475,24.712,13,375,0.53,0
2017-06-11 21:00,13.413,60.561,15,0,0,0,0,0,24.056,49.086,15.61,78.304,25.243,49.606,24.696,13,379.41,0,0
2017-06-11 22:00,-3.1611,0,0,0,0,0,0,0,24.377,46.858,20.88,65.963,23.782,54.104,22.819,13,450,0,0
2017-06-11 23:00,27.708,61.315,15,0,0,0,33.333,0,24.317,49.036,19.539,71.777,22.737,57.73,24.533,13,450,0,0
2017-06-12 0:00,33.895,60.923,46,33.333,0,0,16.667,0,24.252,50.451,17.089,73.464,21.775,62.485,24.333,13,450,0,0
2017-06-12 1:00,18.107,60.206,50,16.667,0,0,16.667,0,24.27,51.001,14.915,84.521,21.136,65.085,23.867,13,450,0.29,0
2017-06-12 2:00,34.385,60.477,50,33.333,0,0,0,0,24.12,52.43,15.89,86.994,20.821,67.201,23.493,13,370.83,0,0
2017-06-12 3:00,21.437,65.086,66.667,33.333,0,0,0,0,24.105,52.956,14.684,87.922,21.129,65.268,23.915,13,387.5,0.59,0
2017-06-12 4:00,37.652,60.549,50,33.333,0,0,16.667,0,24.109,53.751,15.631,87.11,20.89,65.361,23.645,13,450,0,0
2017-06-12 5:00,20.447,57.278,40,33.333,0,0,16.667,0,24.135,53.928,15.521,88.138,20.969,62.603,23.472,13,450,0.58,0
2017-06-12 6:00,38.79,63.389,60,33.333,0,0,0,0,24.084,53.226,15.345,82.474,21,59.88,23.327,13,375,0,0
2017-06-12 7:00,26.416,56.694,33.333,25,0,0,33.333,0,23.895,51.707,14.256,83.214,21.54,56.515,23.493,13,369.23,0.28,0
2017-06-12 8:00,207.81,78.716,65,75,0,0,83.333,0,23.443,53.319,17.022,91.063,22.799,49.673,23.852,13.039,373.53,0.6,1
2017-06-12 9:00,122.5,73.226,30,0,0,0,60.842,0,22.996,51.326,14.392,92.639,25.073,43.862,23.436,14.69,300,0.47,1
2017-06-12 10:00,124.07,73.226,30,0,0,0,55.291,0,23.11,51.693,16.048,88.791,27.303,38.324,23.806,15.956,300,0.51,1
2017-06-12 11:00,137.56,73.226,30,0,0,0,75.76,0,23.129,52.861,15.925,90.707,29.772,34.278,24.202,15.859,300,0.49,1
2017-06-12 12:00,136.18,73.226,30,0,0,0,75.715,0,23.184,54.293,15.901,92.272,30.947,31.339,24.434,15.957,300,0.53,1
2017-06-12 13:00,140.85,73.226,30,0,0,0,70.486,0,23.169,54.295,15.851,92.178,30.663,31.156,24.475,15.797,300,0.54,1
2017-06-12 14:00,139.23,73.226,30,0,0,0,80.469,0,23.105,53.933,15.346,92.749,30.303,31.082,24.437,15.431,300,0.61,1
2017-06-12 15:00,142.7,73.226,30,0,0,0,65.514,0,23.123,54.12,15.958,91.716,31.905,27.742,24.582,15.977,300,0.47,1
2017-06-12 16:00,158.27,73.226,30,0,0,0,73.285,0,23.112,54.389,15.993,91.392,34.256,22.661,24.588,15.917,300,0.51,1
2017-06-12 17:00,152.11,73.226,30,0,0,0,78.769,0,23.166,54.547,15.975,91.61,30.746,27.38,24.618,15.95,300,0.5,1
2017-06-12 18:00,144.62,73.226,30,0,0,0,73.917,0,23.167,54.419,15.868,92.113,29.64,33.571,24.607,15.983,300,0.49,1
2017-06-12 19:00,120.82,68.221,30,0,0,0,65.268,0,23.147,54.814,15.978,92.957,27.983,40.692,24.383,16,300,0.47,1
2017-06-12 20:00,110.12,68.221,30,0,0,0,59.046,0,23.023,54.548,16.038,92.116,27.076,39.681,24.131,16,300,0.44,1
2017-06-12 21:00,98.634,63.219,30,0,0,0,55.495,0,22.865,54.039,15.957,90.596,25.873,44.871,23.776,16,300,0.41,1
2017-06-12 22:00,87.448,63.219,30,0,0,0,53.962,0,22.876,53.153,15.953,87.204,24.413,48.777,23.483,16,300,0.43,1
2017-06-12 23:00,86.291,63.219,30,0,0,0,53.023,0,22.738,52.546,15.945,83.079,23.356,50.563,23.161,16,300,0.46,1
2017-06-13 0:00,82.683,58.216,30,0,0,0,49.518,0,22.659,51.782,16.066,81.867,22.302,55.495,22.956,16,300,0.44,1
2017-06-13 1:00,83.446,58.216,30,0,0,0,49.016,0,22.568,51.498,15.916,81.112,21.519,60.115,22.768,16,300,0.45,1
2017-06-13 2:00,81.593,58.216,100,15.385,0,0,51.93,0,22.505,51.658,16.015,82.088,20.835,66.339,22.871,16,300,0.43,1
2017-06-13 3:00,87.002,58.216,100,100,0,0,54.396,0,22.544,54.22,15.995,94.857,20,81.905,22.709,16,300,0.44,1
2017-06-13 4:00,81.357,58.216,100,100,0,0,53.075,0,22.453,56.102,16.013,95.791,19.371,92.5,22.225,16,300,0.45,1
2017-06-13 5:00,84.318,58.216,100,100,0,0,53.664,0,22.398,56.806,15.995,96.288,18.842,92.5,21.618,16,300,0.45,1
2017-06-13 6:00,82.151,58.216,100,100,0,0,52.308,0,22.386,57.059,16.055,96.598,18.702,92.5,21.39,16,300,0.46,1
2017-06-13 7:00,84.443,58.216,100,100,0,0,53.761,0,22.309,57.583,15.977,96.607,19.339,89.95,21.693,16,300,0.44,1
2017-06-13 8:00,91.005,63.229,100,100,0,0,50.73,0,22.317,56.241,16.018,87.9,20.034,58.795,21.923,16,300,0.44,1
2017-06-13 9:00,94.246,63.229,100,100,0,0,48.024,0,22.308,52.637,16.028,82.904,20.751,44.593,22.26,16,300,0.44,1
2017-06-13 10:00,82.842,63.229,100,100,0,0,49.821,0,22.352,50.956,15.937,77.831,20.687,41.815,22.042,16,300,0.46,1
2017-06-13 11:00,81.34,63.229,100,100,0,0,45.056,0,22.228,48.74,15.984,71.552,19.794,37.695,21.428,16,300,0.44,1
2017-06-13 12:00,78.391,63.229,100,100,0,0,44.887,0,22.187,45.008,15.984,63.383,20.505,30.393,21.529,16,300,0.41,1
2017-06-13 13:00,93.898,63.229,100,100,0,0,46.594,0,22.23,43.391,15.994,64.877,21.232,31.297,21.658,16,300,0.41,1
2017-06-13 14:00,93.66,68.232,30,15.385,0,0,50.956,0,22.322,44.866,15.957,69.199,21.526,30.619,22.3,16,300,0.44,1
2017-06-13 15:00,86.859,63.224,30,0,0,0,49.925,0,22.28,43.324,15.943,65.941,21.488,25.574,22.269,16,300,0.44,1
2017-06-13 16:00,93.323,68.244,30,0,0,0,52.526,0,22.264,41.959,15.979,64.014,24.522,20.9,22.437,16,300,0.44,1
2017-06-13 17:00,100.61,68.244,30,0,0,0,54.533,0,22.293,41.924,15.953,63.716,22.292,23.413,22.657,16,300,0.45,1
2017-06-13 18:00,114.98,68.244,30,0,0,0,57.443,0,22.388,41.201,16.019,62.871,22.209,22.688,22.857,16,300,0.47,1
2017-06-13 19:00,115.75,73.254,30,0,0,0,55.662,0,22.429,40.391,15.979,61.751,21.967,23.098,22.85,16,300,0.47,1
2017-06-13 20:00,55.057,34.119,0,0,0,0,26.468,0,22.547,39.154,16.219,59.332,21.199,20.264,22.697,14.804,387.5,0.45,0
2017-06-13 21:00,-3.0511,0,0,0,0,0,0,0,22.93,38.09,18.868,52.185,19.733,23.285,22.762,13,450,0,0
2017-06-13 22:00,-3.0892,0,0,0,0,0,0,0,22.871,38.163,20.054,49.866,18.534,25.188,22.663,13,450,0,0
2017-06-13 23:00,-3.0756,0,0,0,0,0,0,0,22.481,38.337,20.659,48.321,17.048,29.258,22.318,13,450,0,0
2017-06-14 0:00,-3.0635,0,0,0,0,0,0,0,22.057,39.235,21.193,45.836,16.291,30.717,21.893,13,450,0,0
2017-06-14 1:00,-3.0332,0,0,0,0,0,0,0,21.633,39.952,21.536,43.852,15.145,33.726,21.459,13,450,0,0
2017-06-14 2:00,-3.0075,0,0,0,0,0,0,0,21.178,40.432,21.676,43.236,14.113,32.381,21.023,13,450,0,0
2017-06-14 3:00,-2.982,0,0,0,0,0,0,0,20.749,40.312,21.649,42.961,13.081,32.457,20.572,13,450,0,0
2017-06-14 4:00,-2.9669,0,0,0,0,0,0,0,20.336,41.133,21.393,43.764,12.061,34.951,20.139,13,450,0,0
2017-06-14 5:00,-2.9141,0,0,0,0,0,0,0,19.987,41.882,21.09,44.142,10.895,37.158,19.669,13,450,0,0
2017-06-14 6:00,19.904,61.081,50,16.667,0,0,16.667,0,20.663,41.079,20.565,45.381,10.45,39.723,17.342,13,362.5,0,0
2017-06-14 7:00,45.964,54.743,67.818,58.333,0,0,24.376,0,23.065,35.244,13.154,57.317,10.792,39.941,17.17,13,368.75,0.26,0
2017-06-14 8:00,88.388,66.872,100,83.333,0,0,18.17,0,22.627,33.931,17.323,46.824,11.69,37.928,15.208,15.629,362.5,0.32,1
2017-06-14 9:00,75.855,61.469,100,100,0,0,27.773,0,22.467,32.847,15.988,45.285,13.565,33.644,16.132,16,300,0.3,1
2017-06-14 10:00,81.016,61.469,100,100,0,0,30.804,0,22.382,32.032,16.037,42.904,14.552,27.312,16.683,16,300,0.32,1
2017-06-14 11:00,79.416,61.469,100,100,0,0,40.077,0,22.356,31.436,16.044,42.942,16.802,23.445,17.32,16,300,0.34,1
2017-06-14 12:00,79.851,61.469,100,100,0,0,39.705,0,22.27,30.764,15.977,40.689,17.975,19.652,18.508,16,300,0.37,1
2017-06-14 13:00,79.436,61.469,100,100,0,0,40.211,0,22.182,30.443,15.92,41.279,19.674,18.039,19.811,16,300,0.38,1
