,AHU 2 Supply Air Pressure (Pa),AHU 2 fan VFD state [0 off 1 on],AHU 2 Outdoor Air Damper (%),AHU 2 Exhaust Air Damper (%),AHU 2 Heat Recovery Wheel (%),AHU 2 Heating Coil State (%),AHU 2 Cooling Coil State (%),AHU 2 Humidifier State (%),AHU 2 Return Air Temperature [degC],AHU 2 Return Air Humidity [%],AHU 2 Supply Air Temperature [degC],AHU 2 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 2 Supply Air Temperature Setpoint (degC),AHU 2 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-06-14 14:00,81.585,61.469,100,100,0,0,41.824,0,22.183,30.926,16.079,42.66,21.074,17.865,20.748,16,300,0.41,1
2017-06-14 15:00,86.948,61.469,30,41.667,0,0,48.038,0,22.196,30.99,16.024,43.416,22.961,12.884,22.127,16,300,0.47,1
2017-06-14 16:00,96.709,66.471,30,0,0,0,51.785,0,22.248,31.586,15.931,45.092,26.606,10.479,22.414,16,300,0.43,1
2017-06-14 17:00,107.41,71.483,30,0,0,0,53.99,0,22.323,31.793,15.981,45.714,21.287,17.378,22.457,16,300,0.46,1
2017-06-14 18:00,117.02,66.481,100,66.667,0,0,53.32,0,22.402,31.343,16.131,43.805,20.416,18.413,22.205,16,300,0.44,1
2017-06-14 19:00,116.05,66.481,100,100,0,0,51.265,0,22.408,30.564,16.011,43.032,19.551,20.752,21.818,16,300,0.44,1
2017-06-14 20:00,63.116,30.736,0,66.667,0,0,32.604,0,22.453,30.321,15.728,43.627,18.328,22.167,21.451,15.089,387.5,0.42,0
2017-06-14 21:00,-3.1626,0,0,0,0,0,0,0,22.41,31.313,17.601,41.428,16.982,29.441,21.843,13,450,0,0
2017-06-14 22:00,-3.1572,0,0,0,0,0,0,0,22.059,32.714,18.87,39.669,16.058,34.505,21.665,13,450,0,0
2017-06-14 23:00,-3.1104,0,0,0,0,0,0,0,21.762,34.17,19.301,39.946,14.683,40.81,21.348,13,450,0,0
2017-06-15 0:00,-3.0682,0,0,0,0,0,0,0,21.529,35.795,19.388,40.982,14.211,41.701,20.963,13,450,0,0
2017-06-15 1:00,-3.0386,0,0,0,0,0,0,0,21.345,37.128,19.365,42.203,13.113,46.395,20.566,13,450,0,0
2017-06-15 2:00,-2.9971,0,0,0,0,0,0,0,21.097,38.339,19.159,43.504,12.306,50.019,20.18,13,450,0,0
2017-06-15 3:00,-2.9694,0,0,0,0,0,0,0,20.953,39.517,18.983,44.838,11.565,55.431,19.803,13,450,0,0
2017-06-15 4:00,-2.9352,0,0,0,0,0,0,0,20.761,40.664,18.759,46.043,10.2,59.114,19.498,13,450,0,0
2017-06-15 5:00,-2.8941,0,0,0,0,0,0,0,20.526,41.65,18.521,46.989,9.681,59.277,19.153,13,450,0,0
2017-06-15 6:00,16.013,69.899,100,8.3333,0,0,0,0,20.897,41.538,18.27,46.936,9.8576,57.447,17.596,13,355,0,0
2017-06-15 7:00,58.594,60.946,50,75,0,0,29.5,0,23.209,34.15,13.175,63.395,10.959,53.777,15.947,13,375,0.44,0
2017-06-15 8:00,90.205,48.752,50,83.333,0,0,29.924,0,22.705,34.774,16.677,54.883,13.21,44.992,16.983,15.488,300,0.34,1
2017-06-15 9:00,71.111,49.432,50,69.231,20,13.447,28.012,0,21.538,30.716,14.308,48.399,13.354,32.661,12.322,15.828,300,0.41,1
2017-06-15 10:00,84.866,65.86,100,100,0,0,44.938,0,22.56,34.107,16.108,50.569,16.611,30.782,19.13,16,300,0.4,1
2017-06-15 11:00,82.765,65.86,100,100,0,0,45.887,0,22.447,34.203,16.062,51.153,18.572,27.2,20.254,16,300,0.41,1
2017-06-15 12:00,86.872,65.86,100,100,0,0,48.713,0,22.428,34.808,16.067,52.305,19.53,25.382,21.329,16,300,0.44,1
2017-06-15 13:00,85.681,65.86,100,100,0,0,48.98,0,22.407,35.175,15.97,52.348,20.62,23.015,22.106,16,300,0.44,1
2017-06-15 14:00,88.054,65.86,100,100,0,0,49.985,0,22.4,34.944,15.929,51.57,21.085,23.687,22.689,16,300,0.45,1
2017-06-15 15:00,91.731,65.86,100,100,0,0,51.638,0,22.393,35.229,15.989,52.507,20.878,24.61,22.74,16,300,0.47,1
2017-06-15 16:00,81.666,65.86,100,100,0,0,49.673,0,22.337,35.297,15.971,52.206,19.996,26.278,22.393,16,300,0.43,1
2017-06-15 17:00,75.656,60.854,100,100,0,0,48.356,0,22.257,35.528,16.128,52.523,19.303,28.126,21.932,16,300,0.42,1
2017-06-15 18:00,71.533,60.854,100,100,0,0,47.098,0,22.212,35.393,15.996,52.027,18.936,28.196,21.613,16,300,0.4,1
2017-06-15 19:00,72.386,60.854,100,100,0,0,45.66,0,22.076,35.327,16.023,51.362,18.627,28.214,21.389,16,300,0.4,1
2017-06-15 20:00,37.141,0,0,53.846,0,0,23.271,0,22.161,35.052,16.191,50.069,18.15,28.427,21.07,15.26,387.5,0.4,0
2017-06-15 21:00,-3.2333,0,0,0,0,0,0,0,22.313,35.502,18.284,45.66,17.504,30.699,21.546,13,450,0,0
2017-06-15 22:00,-3.1886,0,0,0,0,0,0,0,21.919,36.797,19.168,44.07,14.488,52.651,21.503,13,450,0,0
2017-06-15 23:00,-3.0393,0,0,0,0,0,0,0,21.109,40.037,19.378,45.995,11.399,79.665,21.116,13,450,0,0
2017-06-16 0:00,-2.9825,0,0,0,0,0,0,0,20.439,43.728,19.815,47.677,10.388,92.5,20.414,13,450,0,0
2017-06-16 1:00,-2.9601,0,0,0,0,0,0,0,20.311,46.559,19.026,50.588,10.205,92.5,19.857,13,450,0,0
2017-06-16 2:00,-2.9478,0,0,0,0,0,0,0,20.326,48.08,18.257,54.266,10.348,92.5,19.385,13,450,0,0
2017-06-16 3:00,-2.9682,0,0,0,0,0,0,0,20.315,49.476,18.131,56.021,10.555,92.5,19.078,13,450,0,0
2017-06-16 4:00,-2.9688,0,0,0,0,0,0,0,20.335,50.519,18.095,57.195,10.942,92.5,18.878,13,450,0,0
2017-06-16 5:00,-2.9707,0,0,0,0,0,0,0,20.403,51.574,18.124,58.474,11.263,92.5,18.762,13,450,0,0
2017-06-16 6:00,-2.9701,0,0,0,0,0,0,0,20.462,52.536,18.106,59.904,11.414,92.5,18.717,13,450,0,0
2017-06-16 7:00,-2.9807,0,0,0,0,0,0,0,20.497,53.454,18.119,61.024,11.725,92.5,18.718,13,450,0,0
2017-06-16 8:00,102.49,69.748,100,84.615,0,0,32.948,0,22.686,44.426,17.286,80.685,12.393,92.5,19.096,14.985,362.5,0.33,1
2017-06-16 9:00,74.884,63.432,100,100,0,0,40.556,0,22.616,48.318,16.025,81.461,13.071,92.5,16.734,16,300,0.4,1
2017-06-16 10:00,76.335,63.432,100,100,0,0,40.471,0,22.501,49.485,15.892,81.967,14.072,92.5,17.018,16,300,0.37,1
2017-06-16 11:00,78.115,63.432,100,100,0,0,42.675,0,22.412,50.32,16.006,82.849,13.409,84.043,17.435,16,300,0.38,1
2017-06-16 12:00,71.778,40.869,71.793,84.615,37.305,7.6923,38.149,0,21.252,46.593,14.007,77.885,15.623,92.5,14.26,16,300,0.41,1
2017-06-16 13:00,78.639,59.539,97.444,100,0,0,48.864,0,22.283,52.128,16.053,85.098,16.514,92.5,18.688,16,300,0.44,1
2017-06-16 14:00,77.265,59.539,97.444,100,0,0,54.643,0,22.38,52.261,16.024,84.805,17.516,92.418,19.261,16,300,0.45,1
2017-06-16 15:00,75.801,59.539,97.444,100,0,0,59.416,0,22.366,52.555,16.017,84.399,18.881,83.515,20.497,16,300,0.52,1
2017-06-16 16:00,75.479,59.539,97.444,100,0,0,62.349,0,22.259,53.456,16.024,85.253,19.095,82.512,20.801,16,300,0.48,1
2017-06-16 17:00,75.904,59.539,97.444,100,0,0,61.698,0,22.184,54.532,16.014,86.968,19.618,81.663,21.381,16,300,0.51,1
2017-06-16 18:00,42.82,0,0,58.333,0,0,30.29,0,22.282,55.547,15.749,88.77,19.749,84.719,21.657,15.487,387.5,0.52,0
2017-06-16 19:00,-3.1513,0,0,0,0,0,0,0,22.759,56.317,17.8,84.692,20.198,90.985,21.748,13.041,450,0,0
2017-06-16 20:00,-3.0057,0,0,0,0,0,0,0,22.943,57.07,19.284,75.657,19.422,92.5,21.987,13,450,0,0
2017-06-16 21:00,-3.017,0,0,0,0,0,0,0,22.861,57.806,20.108,73.596,18.946,92.5,22.106,13,450,0,0
2017-06-16 22:00,-3.0591,0,0,0,0,0,0,0,22.753,59.364,20.55,72.855,18.64,92.5,22.118,13,450,0,0
2017-06-16 23:00,-3.033,0,0,0,0,0,0,0,22.558,61.107,20.934,72.427,17.809,92.5,22.031,13,450,0,0
2017-06-17 0:00,-3.0045,0,0,0,0,0,0,0,22.255,61.841,21.478,70.031,16.968,92.5,21.741,13,450,0,0
2017-06-17 1:00,-2.9263,0,0,0,0,0,0,0,21.929,62.977,21.886,66.489,16.376,92.5,21.395,13,450,0,0
2017-06-17 2:00,19.997,59.293,50,16.667,0,0,0,0,22.958,57.827,18.622,70.036,15.887,92.5,20.948,13,375,0,0
2017-06-17 3:00,-2.8393,0,0,0,0,0,0,0,22.737,60.164,17.316,80.86,15.408,92.5,21.146,13,450,0,0
2017-06-17 4:00,-2.9598,0,0,0,0,0,0,0,22.251,61.671,17.943,83.666,15.02,92.5,21.154,13,450,0,0
2017-06-17 5:00,-2.9977,0,0,0,0,0,0,0,22.007,62.57,18.15,85.361,14.832,92.5,21.003,13,450,0,0
2017-06-17 6:00,-3.0443,0,0,0,0,0,0,0,22.069,62.28,18.127,86.841,14.828,92.5,20.87,13,450,0,0
2017-06-17 7:00,17.155,55.36,50,16.667,0,0,16.667,0,23.147,57.799,17.005,78.988,15.064,92.5,20.382,13,375,0,0
2017-06-17 8:00,111.03,69.797,100,83.333,0,0,48.221,0,23.022,53.312,16.215,91.901,15.758,92.5,20.797,14.725,362.5,0.38,1
2017-06-17 9:00,81.006,63.627,100,100,0,0,51.822,0,22.597,55.463,16.003,90.939,17.063,92.419,19.394,16,300,0.49,1
2017-06-17 10:00,77.618,63.627,100,100,0,0,59.93,0,22.489,54.552,16.136,86.24,19.396,82.837,20.647,16,300,0.49,1
2017-06-17 11:00,77.539,63.627,100,100,0,0,61.005,0,22.386,55.335,15.986,87.905,19.088,91.003,21.187,16,300,0.51,1
2017-06-17 12:00,76.652,63.627,100,100,0,0,62.349,0,22.332,56.373,15.925,89.979,18.816,92.5,21.114,16,300,0.52,1
2017-06-17 13:00,77.348,63.627,100,100,0,0,62.417,0,22.27,57.061,15.936,90.922,19.652,90.481,21.383,16,300,0.5,1
2017-06-17 14:00,80.167,63.627,30,66.667,0,0,56.622,0,22.293,57.517,16.001,92.619,21.71,75.342,22.405,16,300,0.55,1
2017-06-17 15:00,90.186,63.627,30,0,0,0,52.955,0,22.271,57.497,16.025,90.011,22.268,67.964,22.543,16,300,0.47,1
2017-06-17 16:00,92.621,63.627,30,0,0,0,51.146,0,22.293,56.575,15.861,87.012,23.441,64.238,22.592,16,300,0.47,1
2017-06-17 17:00,102.43,63.627,30,0,0,0,53.003,0,22.279,56.651,16.132,87.71,23.665,64.35,22.816,16,300,0.46,1
2017-06-17 18:00,52.136,0,0,0,0,0,25.597,0,22.505,56.678,15.967,87.736,23.153,70.641,22.724,14.984,387.5,0.45,0
2017-06-17 19:00,-3.3254,0,0,0,0,0,0,0,23.508,57.333,18.543,87.843,22.753,78.106,22.932,13,450,0,0
2017-06-17 20:00,-3.1405,0,0,0,0,0,0,0,23.961,57.191,20.468,78.374,22.406,86.568,23.321,13,450,0,0
2017-06-17 21:00,-3.1097,0,0,0,0,0,0,0,24.014,55.223,21.651,74.978,21.089,64.349,23.385,13,450,0,0
2017-06-17 22:00,-3.1432,0,0,0,0,0,0,0,23.792,54.638,22.284,70.011,20.103,74.219,23.112,13,450,0,0
2017-06-17 23:00,14.409,60.811,50,16.667,0,0,16.667,0,23.751,55.887,19.642,69.886,19.583,92.5,22.75,13,450,0,0
2017-06-18 0:00,19.544,64.964,66.667,16.667,0,0,0,0,23.775,57.075,16.824,78.863,19.107,92.5,22.718,13,450,0,0
2017-06-18 1:00,26.614,54.946,33.333,25,0,0,0,0,23.787,57.564,15.778,77.13,18.851,92.5,22.38,13,375,0,0
2017-06-18 2:00,27.042,60.502,50,25,0,0,16.667,0,23.737,58.322,15.752,81.003,18.577,92.5,22.268,13,362.5,0,0
2017-06-18 3:00,18.811,60.963,50,16.667,0,0,0,0,23.646,58.708,15.098,79.11,18.418,92.5,21.781,13,300,0.29,0
2017-06-18 4:00,39.359,62.731,60,33.333,0,0,33.333,0,23.699,58.738,16.704,85.969,18.415,92.5,21.758,13,300,0.29,0
2017-06-18 5:00,18.958,54.575,33.333,16.667,0,0,0,0,23.565,60.284,16.396,86.901,18.393,92.5,21.806,13,367.86,0,0
2017-06-18 6:00,13.865,56.693,50,33.333,0,0,0,0,23.607,59.584,16.914,81.869,18.622,92.5,21.763,13,381.25,0,0
2017-06-18 7:00,32.596,60.557,50,33.333,0,0,16.667,0,23.643,59.938,14.841,85.337,19.514,92.5,21.903,13,300,0.31,0
2017-06-18 8:00,21.348,60.75,50,25,0,0,0,0,23.768,60.087,16.535,88.726,21.358,90.791,22.415,13,300,0,0
2017-06-18 9:00,31.526,59.591,32.5,16.667,0,0,33.333,0,23.496,54.879,16.883,87.253,24.175,65.887,23.101,13,372.92,0.31,0
2017-06-18 10:00,28.603,63.11,18,0,0,0,16.667,0,23.997,58.874,16.161,79.822,25.924,56.126,23.945,13,375,0,0
2017-06-18 11:00,31.772,56.078,12,0,0,0,16.667,0,23.496,53.698,17.145,82.209,27.673,49.665,24.084,13,300,0.37,0
2017-06-18 12:00,22.127,59.128,15,0,0,0,16.667,0,23.473,50.391,19.235,77.314,27.721,48.548,23.956,13,379.17,0.34,0
2017-06-18 13:00,14.188,58.18,15,0,0,0,0,0,23.809,50.31,19.973,70.841,25.902,65.295,21.748,13,358.33,0.35,0
2017-06-18 14:00,-2.791,59.806,30,0,0,0,0,0,23.917,48.393,20.929,68.611,27.898,46.661,22.337,13,437.5,0.33,0
2017-06-18 15:00,54.008,59.781,12,0,0,0,50,0,23.656,54.193,15.609,81.392,29.174,43.065,24.687,13,450,0.56,0
2017-06-18 16:00,25.958,63.747,20,0,0,0,0,0,23.396,50.542,17.841,77.677,31.027,37.679,23.785,13,450,0.33,0
2017-06-18 17:00,46.498,55.917,12,0,0,0,0,0,23.688,52.694,16.606,80.393,28.657,39.133,24.947,13,369.23,0.29,0
2017-06-18 18:00,65.406,52.14,17.143,0,0,0,33.333,0,23.813,54.664,15.561,91.253,28.322,41.923,25.364,13,375,0.55,0
2017-06-18 19:00,55.819,47.028,12,0,0,0,49.946,0,23.266,51.571,14.952,92.596,26.936,46.515,24.606,13,300,0.59,0
2017-06-18 20:00,27.137,59.389,32,8.3333,0,0,16.667,0,24.099,53.752,18.447,81.365,23.614,55.961,24.612,13,300,0,0
2017-06-18 21:00,28.505,63.187,60,41.667,0,0,0,0,23.648,52.702,14.905,85.164,21.481,63.145,24.002,13,383.33,0.26,0
2017-06-18 22:00,11.857,53.803,33.333,16.667,0,0,0,0,22.853,50.594,16.028,84.147,22.207,61.363,24.061,13,371.43,0.48,0
2017-06-18 23:00,8.7988,59.894,43.333,8.3333,0,0,0,0,22.794,49.756,19.031,74.425,21.304,66.682,22.617,13,375,0.32,0
2017-06-19 0:00,-2.7984,0,0,0,0,0,0,0,22.517,50.086,20.634,67.024,20.313,85.196,20.594,13,450,0.32,0
2017-06-19 1:00,-2.8603,0,0,0,0,0,0,0,22.657,51.141,22.522,57.49,19.91,92.5,17.774,13,450,0.3,0
2017-06-19 2:00,-2.8623,0,0,0,0,0,0,0,22.623,52.268,23.019,54.452,19.567,92.5,17.48,13,450,0.33,0
2017-06-19 3:00,-2.8725,0,0,0,0,0,0,0,22.563,55.73,23.204,52.594,19.066,92.5,17.679,13,450,0.32,0
2017-06-19 4:00,-2.8577,0,0,0,0,0,0,0,22.557,61.617,23.255,51.681,18.803,92.5,17.803,13,450,0.33,0
2017-06-19 5:00,14.873,60.438,50,8.3333,0,0,0,0,22.69,60.085,21.773,58.667,18.374,89.355,17.879,13,362.5,0.33,0
2017-06-19 6:00,13.656,60.891,50,16.667,0,0,0,0,23.766,55.295,15.741,80.545,18.143,61.282,21.833,13,378.13,0,0
2017-06-19 7:00,31.489,60.452,50,25,0,0,16.667,0,23.864,54.17,16.28,81.374,18.615,55.482,21.908,13,370.83,0.56,0
2017-06-19 8:00,167.85,74.827,100,91.667,0,0,66.871,0,23.18,50.876,16.036,87.323,19.241,53.984,22.428,13.444,375,0.62,1
2017-06-19 9:00,106.84,64.762,100,100,0,0,49.154,0,22.714,51.066,15.37,87.034,19.969,50.471,21.825,15.493,300,0.44,1
2017-06-19 10:00,112.54,64.762,100,100,0,0,53.201,0,22.747,50.969,15.957,83.369,20.524,48.793,21.945,16,300,0.46,1
2017-06-19 11:00,114.52,69.776,30,66.667,0,0,51.79,0,22.648,50.729,16.018,81.049,22.185,41.141,22.497,16,300,0.5,1
2017-06-19 12:00,125.52,69.776,65,8.3333,0,0,51.786,0,22.663,50.207,16.032,80.352,24.96,35.147,22.909,16,300,0.46,1
2017-06-19 13:00,121.57,69.776,30,0,0,0,50.87,0,22.762,49.557,16.093,79.358,24.757,35.166,23.144,16,300,0.46,1
2017-06-19 14:00,113.98,69.776,30,0,0,0,54.091,0,22.733,49.409,16.044,79.359,24.579,36.467,23.25,16,300,0.44,1
2017-06-19 15:00,113.48,69.776,30,0,0,0,53.017,0,22.689,49.349,15.929,78.67,25.878,31.623,23.251,16,300,0.47,1
2017-06-19 16:00,121.71,69.776,30,0,0,0,52.514,0,22.696,49.02,15.936,78.191,26.885,29.107,23.359,16,300,0.46,1
2017-06-19 17:00,129.37,69.776,30,0,0,0,53.854,0,22.694,49.086,15.95,78.761,25.565,33.406,23.452,16,300,0.46,1
2017-06-19 18:00,114.76,69.776,30,0,0,0,53.234,0,22.733,49.213,16.069,79.57,23.846,40.298,23.414,16,300,0.44,1
2017-06-19 19:00,107.06,64.771,30,0,0,0,53.586,0,22.661,49.429,16.125,79.119,23.356,42.334,23.23,16,300,0.45,1
2017-06-19 20:00,50.204,0,0,0,0,0,27.345,0,22.84,48.931,16.043,80.216,23.102,43.428,23.154,14.858,387.5,0.45,0
2017-06-19 21:00,-3.0527,0,0,0,0,0,0,0,23.457,48.027,18.49,77.635,21.597,48.331,23.315,13,450,0,0
2017-06-19 22:00,-2.953,0,0,0,0,0,0,0,23.574,48.616,20.323,69.685,20.296,54.65,23.362,13,450,0,0
2017-06-19 23:00,-2.9331,0,0,0,0,0,0,0,23.352,50.428,20.922,69.438,19.194,56.274,23.245,13,450,0,0
2017-06-20 0:00,26.19,58.846,50,16.667,0,0,15.292,0,23.636,50.628,17.776,80.62,18.723,57.836,22.665,13,367.5,0.56,0
2017-06-20 1:00,7.6441,59.671,50,8.3333,0,0,0,0,23.54,51.3,16.926,94.694,17.133,77.289,22.726,13,365,0,0
2017-06-20 2:00,25.139,60.621,50,16.667,0,0,0,0,23.796,52.117,18.608,80.081,16.119,92.5,21.551,13,416.67,0,0
2017-06-20 3:00,24.983,60.445,50,16.667,0,0,16.667,0,23.896,52.191,17.93,74.143,16.019,92.5,21.467,13,375,0,0
2017-06-20 4:00,39.814,60.915,50,25,0,0,50,0,23.929,52.148,18.743,76.11,15.167,92.5,19.875,13,375,0,0
2017-06-20 5:00,23.872,60.667,50,33.333,0,0,0,0,23.792,53.098,18.015,75.083,14.107,92.5,20.379,13,372.62,0.4,0
2017-06-20 6:00,24.896,65.464,66.667,16.667,0,0,16.667,0,23.375,55.467,16.416,78.054,13.218,92.5,19.241,13,425,0,0
2017-06-20 7:00,25.686,54.95,33.333,16.667,0,0,0,0,23.484,54.93,15.258,81.445,13.069,92.5,19.109,13,375,0,0
2017-06-20 8:00,130.73,75.39,100,91.667,0,0,41.429,0,23.02,51.916,16.805,89.359,13.801,92.5,19.948,14.743,362.5,0.46,1
2017-06-20 9:00,95.91,66.28,100,100,0,0,47.114,0,22.691,52.767,15.975,86.017,15.833,89.311,18.446,15.984,300,0.45,1
2017-06-20 10:00,98.773,66.28,100,100,0,0,53.834,0,22.636,51.266,16.017,81.229,18.131,66.305,19.495,16,300,0.44,1
2017-06-20 11:00,92.601,66.28,100,100,0,0,58.088,0,22.576,50.138,16.012,78.452,19.904,49.585,20.499,16,300,0.47,1
2017-06-20 12:00,87.394,66.28,100,100,0,0,59.899,0,22.655,49.005,15.942,76.371,20.974,43.274,21.719,16,300,0.48,1
2017-06-20 13:00,84.886,66.28,100,100,0,0,59.66,0,22.66,47.823,16.048,73.707,21.554,39.326,21.973,16,300,0.49,1
2017-06-20 14:00,93.461,66.28,100,100,0,0,61.287,0,22.734,47.338,16.169,73.885,21.556,37.831,22.66,16,300,0.44,1
2017-06-20 15:00,93.09,66.28,30,75,0,0,60.513,0,22.466,47.432,15.985,72.564,21.962,36.6,22.685,16,300,0.48,1
2017-06-20 16:00,99.216,66.28,30,0,0,0,61.668,0,22.443,46.716,15.985,71.213,23.372,31.219,22.657,16,300,0.48,1
2017-06-20 17:00,95.907,66.28,100,16.667,0,0,60.64,0,22.452,46.035,16.107,71.04,22.901,33.612,22.672,16,300,0.49,1
2017-06-20 18:00,99.088,66.28,100,100,0,0,59.596,0,22.463,46.211,15.912,71.331,21.1,39.379,22.819,16,300,0.47,1
2017-06-20 19:00,97.439,66.28,100,100,0,0,58.829,0,22.455,45.61,16.114,70.649,21.083,37.132,22.872,16,300,0.47,1
2017-06-20 20:00,44.276,0,0,50,0,0,26.469,0,22.59,45.048,15.999,71.263,20.05,38.255,22.426,14.789,387.5,0.49,0
2017-06-20 21:00,-2.9406,0,0,0,0,0,0,0,22.838,45.368,18.093,69.743,18.996,39.535,22.299,13,450,0,0
2017-06-20 22:00,-2.907,0,0,0,0,0,0,0,22.684,46.293,19.317,65.398,18.082,45.316,22.221,13,450,0,0
2017-06-20 23:00,-2.9039,0,0,0,0,0,0,0,22.508,47.608,19.84,65.88,17.293,50.737,22.059,13,450,0,0
2017-06-21 0:00,-2.8704,0,0,0,0,0,0,0,22.196,49.162,20.178,64.948,16.226,53.078,21.787,13,450,0,0
2017-06-21 1:00,-2.8108,0,0,0,0,0,0,0,21.75,50.808,20.977,59.716,15.559,56.671,21.268,13,450,0,0
2017-06-21 2:00,12.362,61.362,50,8.3333,0,0,0,0,22.564,49.954,20.038,63.01,14.965,65.726,20.371,13,375,0.28,0
2017-06-21 3:00,-2.778,0,0,0,0,0,0,0,21.853,53.279,18.923,68.741,12.886,92.5,20.885,13,450,0,0
2017-06-21 4:00,7.2466,60.223,50,16.667,0,0,0,0,22.925,50.199,18.846,72.721,12.555,92.5,20.247,13,450,0,0
2017-06-21 5:00,27.397,59.995,50,25,0,0,16.667,0,23.59,48.494,17.861,73.517,12.416,92.5,18.37,13,425,0,0
2017-06-21 6:00,8.3715,60.174,50,8.3333,0,0,0,0,23.097,51.324,15.674,85.226,12.245,92.5,18.805,13,379.55,0.28,0
2017-06-21 7:00,30.795,60.502,50,16.667,0,0,0,0,23.178,50.958,17.291,72.64,12.373,92.5,19.667,13,375,0,0
2017-06-21 8:00,115.44,73.558,100,91.667,0,0,49.273,0,22.985,48.343,17.269,83.132,12.982,92.5,19.415,15.116,362.5,0.33,1
2017-06-21 9:00,74.82,63.227,100,100,0,0,39.378,0,22.589,49.24,15.968,78.609,14.105,88.556,17.308,16,300,0.38,1
2017-06-21 10:00,74.281,63.227,100,100,0,0,42.388,0,22.482,49.222,15.956,78.349,14.797,79.116,17.648,16,300,0.36,1
2017-06-21 11:00,76.347,63.227,100,100,0,0,42.828,0,22.44,48.925,16.066,77.09,15.823,62.958,18.237,16,300,0.38,1
2017-06-21 12:00,77.852,63.227,100,100,0,0,46.254,0,22.433,48.104,15.994,73.863,17.893,48.275,19.321,16,300,0.4,1
2017-06-21 13:00,81.611,63.227,100,100,0,0,47.769,0,22.346,46.285,16.01,70.371,19.037,40.741,20.093,16,300,0.41,1
2017-06-21 14:00,80.797,63.227,100,100,0,0,47.235,0,22.3,45.318,15.949,67.762,19.813,35.728,20.551,16,300,0.42,1
2017-06-21 15:00,79.702,63.227,100,100,0,0,49.18,0,22.293,42.96,16.125,62.477,20.235,30.584,21.3,16,300,0.43,1
2017-06-21 16:00,79.552,63.227,30,50,0,0,48.965,0,22.294,41.058,15.921,61.73,21.802,25.64,21.879,16,300,0.42,1
2017-06-21 17:00,92.751,68.248,30,0,0,0,51.978,0,22.368,41.633,16.037,64.291,24.07,21.543,22.368,16,300,0.45,1
2017-06-21 18:00,111.69,68.248,100,58.333,0,0,53.183,0,22.416,41.251,16.105,62.927,20.752,29.271,22.492,16,300,0.46,1
2017-06-21 19:00,124.06,68.248,100,100,0,0,53.362,0,22.492,39.534,16.01,59.459,20.154,29.778,22.665,16,300,0.44,1
2017-06-21 20:00,84.234,61.376,50,66.667,0,0,26.93,0,22.718,38.889,16.147,57.143,19.813,30.166,22.605,14.827,381.82,0.47,0
2017-06-21 21:00,47.03,0,0,58.333,0,0,37.191,0,22.951,38.946,13.162,73.107,19.27,33.516,22.394,13.01,375,0.43,0
2017-06-21 22:00,-3.0062,0,0,0,0,0,0,0,22.713,40.564,16.733,61.756,18.011,39.663,22.37,13,450,0,0
2017-06-21 23:00,-3.0603,0,0,0,0,0,0,0,22.395,42.623,18.356,57.515,16.893,44.509,22.192,13,450,0,0
2017-06-22 0:00,-3.0695,0,0,0,0,0,0,0,22.132,44.332,19.068,56.486,16.367,46.348,21.9,13,450,0,0
2017-06-22 1:00,-3.0471,0,0,0,0,0,0,0,21.721,45.937,19.561,55.737,15.086,52.575,21.551,13,450,0,0
2017-06-22 2:00,-3.0347,0,0,0,0,0,0,0,21.254,47.621,20.552,53.635,14.478,58.452,21.139,13,450,0,0
2017-06-22 3:00,18.577,60.76,50,16.667,0,0,0,0,21.513,48.037,21.193,53.715,14.313,63.378,20.694,13,450,0,0
2017-06-22 4:00,-2.9878,0,0,0,0,0,0,0,22.125,47.503,18.928,58.871,13.596,72.273,19.727,13,450,0,0
2017-06-22 5:00,5.9411,61.203,50,8.3333,0,0,16.667,0,22.69,46.425,16.632,63.897,13.049,81.684,19.336,13,375,0,0
2017-06-22 6:00,5.5428,60.776,50,8.3333,0,0,0,0,23.04,45.834,15.66,72.441,12.651,91.622,19.391,13,377.27,0,0
2017-06-22 7:00,30.151,63.722,66.667,41.667,0,0,11.308,0,23.238,45.404,16.696,75.409,12.842,92.5,19.391,13,370.31,0,0
2017-06-22 8:00,106.4,70.57,50,91.667,0,0,44.47,0,22.837,45.232,15.261,80.112,13.908,86.49,19.638,15.379,300,0.36,1
2017-06-22 9:00,95.228,65.574,100,100,0,0,44.431,0,22.695,46.424,16.099,76.879,15.253,71.171,18.102,16,300,0.38,1
2017-06-22 10:00,97.59,65.574,100,100,0,0,47.795,0,22.646,46.407,16.036,74.597,17.24,51.489,19.226,16,300,0.41,1
2017-06-22 11:00,96.152,65.574,100,100,0,0,53.829,0,22.619,45.798,15.958,73.408,20.187,40.694,20.78,16,300,0.43,1
2017-06-22 12:00,99.204,65.574,100,100,0,0,58.278,0,22.608,45.843,16.069,73.392,23.19,32.189,21.859,16,300,0.48,1
2017-06-22 13:00,96.179,65.574,100,100,0,0,62.141,0,22.588,45.68,16.154,72.978,24.199,27.145,21.859,16,300,0.49,1
2017-06-22 14:00,96.179,65.574,100,100,0,0,62.141,0,22.588,45.68,16.154,72.978,23.165,30.686,21.859,16,300,0.46,1
2017-06-22 15:00,125.83,78.39,30,0,0,0,62.368,0,22.58,44.5,15.873,67.062,22.423,31.013,21.859,15.953,354.17,0.31,1
2017-06-22 16:00,102.58,74.029,0,0,0,0,59.424,0,22.457,43.858,15.994,67.639,25.271,22.432,22.745,16,325,0.48,1
2017-06-22 17:00,107.51,78.514,0,0,0,0,58.144,0,22.451,43.167,15.998,66.911,25.713,21.735,23.071,16,350,0.48,1
2017-06-22 18:00,106.29,78.514,0,0,0,0,59.618,0,22.46,43.132,15.986,67.679,22.832,31.897,22.883,16,350,0.47,1
2017-06-22 19:00,95.716,67.6,0,0,0,0,58.358,0,22.469,43.852,15.987,69.037,21.491,38.185,22.727,16,350,0.48,1
2017-06-22 20:00,82.483,62.528,100,41.667,0,0,55.706,0,22.526,44.04,15.996,70.056,20.712,40.195,22.587,16,350,0.48,0
2017-06-22 21:00,78.793,62.528,100,100,0,0,52.26,0,22.797,43.67,15.979,70.165,19.995,39.349,22.874,16,350,0.41,0
2017-06-22 22:00,75.903,62.528,100,100,0,0,50.089,0,22.814,43.422,16.027,69.907,19.159,40.362,21.983,16,350,0.38,0
2017-06-22 23:00,75.485,62.528,100,100,0,0,50.229,0,22.847,43.51,16.067,71.233,18.723,43.573,21.543,16,350,0.39,0
2017-06-23 0:00,75.434,62.528,100,100,0,0,48.522,0,22.84,43.889,15.841,75.046,17.687,55.541,21.393,16,350,0.39,0
2017-06-23 1:00,76.47,62.528,100,100,0,0,45.042,0,22.78,46.485,16.048,84.722,13.481,92.5,18.43,16,350,0.35,0
2017-06-23 2:00,76.963,62.528,100,100,0,0,47.198,0,22.774,48.48,16.02,86.315,13.753,92.5,18.495,16,350,0.38,0
2017-06-23 3:00,77.823,62.528,100,100,0,0,45.987,0,22.763,49.605,15.995,87.147,13.676,92.5,18.269,16,350,0.38,0
2017-06-23 4:00,77.541,62.528,100,100,0,0,43.737,0,22.781,50.272,16.027,87.468,13.47,92.5,18.048,16,350,0.37,0
2017-06-23 5:00,77.126,62.528,100,100,0,0,46.18,0,22.748,50.852,16.013,88.008,13.393,92.5,17.753,16,350,0.37,0
2017-06-23 6:00,77.494,62.528,100,100,0,0,46.15,0,22.699,51.201,15.997,88.099,13.795,92.5,17.999,16,350,0.38,0
2017-06-23 7:00,76.766,62.528,100,100,0,0,47.15,0,22.665,51.623,16.012,88.346,14.136,92.5,18.175,16,350,0.39,0
2017-06-23 8:00,75.117,62.528,100,100,0,0,49.274,0,22.22,52.66,16.067,88.171,14.788,92.5,18.608,16,350,0.37,1
2017-06-23 9:00,76.116,62.528,100,100,0,0,55.408,0,22.091,54.827,16.008,89.115,15.804,92.5,19.238,16,350,0.45,1
2017-06-23 10:00,77.54,62.528,100,100,0,0,60.749,0,22.069,55.624,15.997,90.492,16.431,92.5,19.728,16,350,0.48,1
2017-06-23 11:00,77.295,62.528,100,100,0,0,61.553,0,22.054,56.756,15.935,92.672,17.444,92.5,20.335,16,350,0.51,1
2017-06-23 12:00,76.388,62.528,100,100,0,0,60.094,0,22.054,57.398,16.03,92.905,18.858,92.5,21.123,16,350,0.52,1
2017-06-23 13:00,78.228,62.528,100,100,0,0,58.286,0,22.064,57.734,15.82,94.023,19.77,92.5,21.595,16,350,0.46,1
2017-06-23 14:00,92.158,62.528,30,66.667,0,0,51.345,0,22.063,58.304,16.076,95.558,21.213,76.145,21.915,16,350,0.47,1
2017-06-23 15:00,100.27,62.528,30,0,0,0,52.195,0,22.139,57.274,15.963,88.398,22.276,61.708,22.26,16,350,0.45,1
2017-06-23 16:00,96.278,62.528,30,0,0,0,51.583,0,22.062,56.14,16.03,86.257,22.253,64.004,22.291,16,350,0.46,1
2017-06-23 17:00,97.458,62.528,30,0,0,0,51.829,0,22.048,55.386,16.037,85.298,22.28,65.084,22.255,16,350,0.45,1
2017-06-23 18:00,99.801,62.528,30,0,0,0,50.594,0,22.196,55.08,16.03,85.796,21.818,71.195,22.289,16,350,0.43,0
2017-06-23 19:00,98.666,62.528,100,66.667,0,0,55.154,0,22.484,55.008,15.959,91.883,20.267,91.307,22.48,16,350,0.42,0
2017-06-23 20:00,90.58,62.528,100,100,0,0,56.115,0,22.576,56.527,16.032,96.449,20.448,92.5,22.382,16,350,0.44,0
2017-06-23 21:00,87.943,62.528,100,100,0,0,56.649,0,22.595,57.073,15.981,96.84,20.097,92.5,22.52,16,350,0.42,0
2017-06-23 22:00,87.46,62.528,100,100,0,0,55.198,0,22.589,57.262,15.985,97.199,19.193,92.5,22.007,16,350,0.43,0
2017-06-23 23:00,83.894,62.528,100,100,0,0,55.203,0,22.566,57.336,16.027,97.468,18.98,92.5,21.801,16,350,0.44,0
2017-06-24 0:00,85.887,62.528,100,100,0,0,54.936,0,22.551,57.381,15.964,97.711,18.45,92.5,21.424,16,350,0.43,0
2017-06-24 1:00,81.269,62.528,100,100,0,0,54.106,0,22.514,57.57,15.999,97.898,18.291,92.5,21.186,16,350,0.41,0
2017-06-24 2:00,86.775,62.528,100,100,0,0,50.371,0,22.474,57.453,15.977,94.788,17.388,92.5,20.723,16,350,0.4,0
2017-06-24 3:00,90.305,62.528,100,100,0,0,45.425,0,22.369,55.3,15.963,83.911,15.932,85.957,19.325,16,350,0.39,0
2017-06-24 4:00,88.78,62.528,100,100,0,0,42.176,0,22.31,53.449,16.066,84.479,15.101,88.272,18.841,16,350,0.34,0
2017-06-24 5:00,74.037,62.528,100,100,0,0,40.901,0,22.266,53.472,15.901,85.388,13.962,92.5,17.956,16,350,0.35,0
2017-06-24 6:00,71.275,62.528,100,100,0,0,40.722,0,22.227,53.083,15.966,85.013,13.324,92.5,17.353,16,350,0.33,0
2017-06-24 7:00,71.313,62.528,100,100,0,0,39.944,0,22.224,53.372,16.063,87.323,13.389,92.5,16.944,16,350,0.33,0
2017-06-24 8:00,71.413,62.528,100,100,0,0,42.762,0,21.858,54.656,15.985,88.305,14.298,92.5,17.353,16,350,0.39,1
2017-06-24 9:00,74.621,62.528,100,100,0,0,44.182,0,21.815,55.606,15.947,87.767,15.491,92.5,18.025,16,350,0.34,1
2017-06-24 10:00,79.186,62.528,100,100,0,0,52.455,0,21.757,55.229,16.018,85.899,17.309,86.459,19.171,16,350,0.41,1
2017-06-24 11:00,84.749,62.528,100,100,0,0,59.706,0,21.748,55.179,15.987,85.206,19.16,71.092,20.116,16,350,0.49,1
2017-06-24 12:00,87.778,62.528,30,16.667,0,0,61.878,0,21.783,54.795,16.139,80.529,21.884,52.481,21.458,16,350,0.49,1
2017-06-24 13:00,87.061,67.53,30,0,0,0,59.549,0,21.74,52.584,15.981,76.35,22.152,44.173,21.817,16,350,0.48,1
2017-06-24 14:00,80.405,62.514,30,0,0,0,59.172,0,21.718,50.712,15.902,73.284,24.13,33.386,22.048,16,350,0.46,1
2017-06-24 15:00,80.349,62.514,30,0,0,0,57.049,0,21.739,49.145,15.914,71.291,23.884,30.388,22.216,16,350,0.47,1
2017-06-24 16:00,79.114,62.514,30,0,0,0,53.407,0,21.747,47.427,15.986,69.65,25.149,22.865,22.265,16,350,0.45,1
2017-06-24 17:00,86.253,62.514,30,0,0,0,57.939,0,21.795,46.46,16.028,69.235,27.344,21.945,22.408,16,350,0.46,1
2017-06-24 18:00,86.068,62.514,30,0,0,0,57.087,0,22.034,46.53,15.938,70.321,21.978,35.679,22.331,16,350,0.46,0
2017-06-24 19:00,88.565,62.514,100,41.667,0,0,56.439,0,22.409,45.866,15.991,71.305,20.528,39.34,22.642,16,350,0.43,0
2017-06-24 20:00,79.536,62.514,100,100,0,0,46.362,0,22.39,46.207,16.023,73.341,17.823,48.069,20.719,16,350,0.38,0
2017-06-24 21:00,75.596,62.514,100,100,0,0,46.391,0,22.35,46.908,16.021,76.982,15.753,62.734,19.596,16,350,0.37,0
2017-06-24 22:00,75.339,62.514,100,100,0,0,45.869,0,22.295,48.121,15.961,80.4,15.629,71.13,19.313,16,350,0.37,0
2017-06-24 23:00,74.633,62.514,100,100,0,0,43.791,0,22.244,49.317,15.963,81.662,15.179,82.986,18.835,16,350,0.36,0
2017-06-25 0:00,74.799,62.514,100,100,0,0,43.176,0,22.225,50.164,16.009,83.487,14.396,92.5,18.194,16,350,0.35,0
2017-06-25 1:00,70.221,62.514,100,100,0,0,41.639,0,22.211,50.83,16.005,83.873,13.93,92.5,17.805,16,350,0.34,0
2017-06-25 2:00,68.292,62.514,100,100,0,0,39.211,0,22.157,51.056,15.893,82.635,13.544,92.5,17.366,16,350,0.34,0
2017-06-25 3:00,67.767,62.514,100,100,0,0,39.243,0,22.093,50.85,16.005,80.721,13.196,92.5,17.08,16,350,0.32,0
2017-06-25 4:00,68.14,62.514,100,100,0,0,38.248,0,22.063,50.327,16.115,79.131,12.536,92.5,16.558,16,350,0.31,0
2017-06-25 5:00,67.95,62.514,100,100,0,0,37.611,0,22.027,50.05,15.979,78.504,12.362,92.5,16.338,16,350,0.32,0
2017-06-25 6:00,68.679,62.514,100,100,0,0,29.094,0,22.005,49.888,15.979,79.278,11.799,92.5,15.934,16,350,0.3,0
2017-06-25 7:00,67.599,62.514,100,100,0,0,31.862,0,21.989,50.292,16.039,80.293,11.817,92.5,15.716,16,350,0.3,0
2017-06-25 8:00,74.129,62.514,100,100,0,0,37.203,0,22.045,50.266,16.091,79.633,12.839,92.5,16.091,16,350,0.32,0
2017-06-25 9:00,75.416,62.514,100,100,0,0,37.592,0,22.185,49.928,16.078,79.224,14.579,84.039,17.094,16,350,0.32,0
2017-06-25 10:00,75.743,62.514,100,100,0,0,43.838,0,22.287,49.443,16.064,78.918,17.26,57.216,18.4,16,350,0.37,0
2017-06-25 11:00,76.726,62.514,100,100,0,0,47.833,0,22.229,49.305,15.943,75.983,19.844,44.628,19.887,16,350,0.39,0
2017-06-25 12:00,79.628,62.514,30,50,0,0,52.002,0,22.185,48.239,16.011,73.006,21.701,35.167,21.319,16,350,0.39,0
2017-06-25 13:00,77.806,62.514,100,91.667,0,0,46.44,0,22.212,48.151,15.981,78.806,16.15,78.347,20.189,16,350,0.33,0
2017-06-25 14:00,77.021,62.514,100,100,0,0,44.127,0,22.251,49.801,16.038,81.709,14.091,92.5,18.602,16,350,0.32,0
2017-06-25 15:00,75.841,62.514,100,100,0,0,50.054,0,22.308,49.809,16.031,78.128,17.309,70.678,20.087,16,350,0.41,0
2017-06-25 16:00,74.013,62.514,100,100,0,0,31.38,0,22.26,49.457,15.832,80.166,12.893,82.908,18.082,16,350,0.29,0
2017-06-25 17:00,72.285,62.514,100,100,0,0,40.11,0,22.234,50.761,15.975,85.68,14.077,92.5,16.754,16,350,0.34,0
2017-06-25 18:00,70.525,62.514,100,100,0,0,25.075,0,22.143,51.555,15.892,82.428,11.429,92.5,16.632,16,350,0.29,0
2017-06-25 19:00,69.827,62.514,100,100,0,0,37.685,0,22.123,51.292,16.086,82.684,11.95,92.5,16.1,16,350,0.33,0
2017-06-25 20:00,69.874,62.514,100,100,0,0,39.532,0,22.151,51.478,16.11,82.31,12.305,92.5,16.92,16,350,0.33,0
2017-06-25 21:00,69.12,62.514,100,100,0,0,37.4,0,22.141,51.164,15.97,81.39,11.949,92.5,16.632,16,350,0.32,0
2017-06-25 22:00,69.426,62.514,100,100,0,0,39.488,0,22.118,50.907,16.052,80.872,11.831,92.5,16.542,16,350,0.32,0
2017-06-25 23:00,68.511,62.514,100,100,0,0,36.693,0,22.019,50.792,15.993,79.624,11.521,92.5,16.177,16,350,0.32,0
2017-06-26 0:00,67.359,62.514,100,100,0,0,23.23,0,21.984,50.612,15.96,80.102,10.832,92.5,15.675,16,350,0.29,0
2017-06-26 1:00,67.391,62.514,100,100,0,0,22.875,0,22.002,51.058,16.011,81.97,10.655,92.5,15.32,16,350,0.27,0
2017-06-26 2:00,67.164,62.514,100,100,0,0,26.574,0,21.977,51.595,16.021,82.446,10.929,92.5,15.423,16,350,0.29,0
2017-06-26 3:00,67.877,62.514,100,100,0,0,24.75,0,21.954,51.736,15.993,82.697,11.075,92.5,15.415,16,350,0.29,0
2017-06-26 4:00,66.299,62.514,100,100,0,0,17.768,0,21.932,51.896,15.986,82.632,10.924,92.5,15.21,16,350,0.28,0
2017-06-26 5:00,65.895,62.514,100,100,0,0,17.924,0,21.902,51.984,15.973,82.247,10.898,92.5,15.237,16,350,0.28,0
2017-06-26 6:00,66.09,57.506,100,100,0,0,11.791,0,21.899,51.657,16.001,80.312,10.56,92.5,14.959,16,350,0.27,0
2017-06-26 7:00,66.555,57.506,100,100,0,0,13.457,0,21.891,50.932,16.013,76.644,10.467,92.5,14.861,16,350,0.27,0
2017-06-26 8:00,68.745,57.506,100,100,0,0,7.7605,0,21.522,49.204,16.005,71.337,10.412,92.5,14.57,16,350,0.27,1
2017-06-26 9:00,74.835,57.506,100,100,0,0,23.021,0,21.406,47.294,16.056,67.784,12.21,75.569,15.142,16,350,0.28,1
2017-06-26 10:00,77.126,57.506,100,100,0,0,34.294,0,21.413,44.521,16.048,60.193,15.702,43.352,16.997,16,350,0.35,1
2017-06-26 11:00,79.032,57.506,100,100,0,0,42.311,0,21.381,39.922,16.064,53.106,18.571,28.528,18.245,16,350,0.37,1
2017-06-26 12:00,75.098,57.506,100,100,0,0,40.615,0,21.4,38.712,15.956,52.062,19.831,24.578,19.481,16,350,0.37,1
2017-06-26 13:00,74.735,57.506,30,33.333,0,0,46.494,0,21.425,38.126,15.923,54.045,21.252,21.035,20.333,16,350,0.38,1
2017-06-26 14:00,75.673,57.506,65,25,0,0,44.187,0,21.443,38.758,15.761,55.764,21.433,21.561,21.302,16,350,0.41,1
2017-06-26 15:00,77.13,57.506,30,0,0,0,48.193,0,21.484,39.676,15.958,57.981,22.399,20.515,21.682,16,350,0.4,1
2017-06-26 16:00,79.323,62.516,30,0,0,0,47.555,0,21.516,39.876,16.103,57.924,24.372,18.039,21.723,16,350,0.41,1
2017-06-26 17:00,78.482,62.516,30,0,0,0,47.196,0,21.523,40.031,16.187,59.212,20.331,27.019,21.682,16,350,0.42,1
2017-06-26 18:00,75.701,62.516,100,66.667,0,0,45.913,0,21.531,41.049,16.043,60.22,19.433,32.001,21.589,16,350,0.43,1
2017-06-26 19:00,74.158,62.516,100,100,0,0,45.249,0,21.461,40.593,15.922,58.524,18.664,32.697,20.964,16,350,0.4,1
2017-06-26 20:00,72.1,62.516,100,100,0,0,42.382,0,21.543,41.327,16.091,62.892,17.302,40.227,20.01,16,350,0.39,0
2017-06-26 21:00,70.396,62.516,100,100,0,0,41.977,0,21.775,41.845,16.049,66.191,16.224,46.673,19.186,16,350,0.34,0
2017-06-26 22:00,70.102,62.516,100,100,0,0,40.538,0,21.826,43.884,16.01,76.077,14.624,74.605,18.063,16,350,0.34,0
2017-06-26 23:00,74.35,62.516,100,100,0,0,38.239,0,21.815,46.508,16.065,78.004,12.905,92.5,16.683,16,350,0.32,0
2017-06-27 0:00,74.225,62.516,100,100,0,0,38.49,0,21.865,47.572,16.005,80.166,13.198,92.5,16.802,16,350,0.33,0
2017-06-27 1:00,72.312,62.516,100,100,0,0,39.195,0,21.833,48.575,15.907,79.459,12.751,92.5,16.52,16,350,0.33,0
2017-06-27 2:00,70.257,62.516,100,100,0,0,27.549,0,21.792,48.972,15.979,78.858,11.725,92.5,15.732,16,350,0.3,0
2017-06-27 3:00,69.195,62.516,100,100,0,0,12.347,0,21.737,49.261,15.945,78.544,10.979,92.5,15.064,16,350,0.27,0
2017-06-27 4:00,67.869,62.516,100,97.296,0,0,1.6213,0,21.722,49.046,15.947,76.215,10.274,92.5,14.713,16,350,0.27,0
2017-06-27 5:00,67.388,57.507,94.992,95.811,0,0,0,0,21.679,48.464,15.998,73.909,9.9469,92.5,14.583,16,350,0.26,0
2017-06-27 6:00,65.236,57.507,94.992,93.908,0,0,0,0,21.63,48.065,16.003,73.077,9.7915,92.5,14.69,16,350,0.27,0
2017-06-27 7:00,65.783,57.507,100,96.687,0,0,0,0,21.625,47.941,15.965,73.637,10.46,92.5,14.419,16,350,0.27,0
2017-06-27 8:00,67.178,57.507,100,100,0,0,15.665,0,21.255,48.762,16.13,74.372,11.856,92.401,14.976,16,350,0.28,1
2017-06-27 9:00,71.205,57.507,100,100,0,0,43.58,0,21.103,49.727,14.531,80.989,13.161,85.744,15.728,14.5,350,0.37,1
2017-06-27 10:00,73.347,57.507,100,100,0,0,48.7,0,20.989,49.711,14.106,82.37,15.373,62.528,16.806,14,350,0.42,1
2017-06-27 11:00,75.542,57.507,100,100,0,0,55.481,0,21.008,49.302,13.997,80.092,17.391,50.8,18.001,14,350,0.41,1
2017-06-27 12:00,75.831,57.507,100,100,0,0,57.951,0,21.057,48.322,13.986,76.893,18.881,42.878,19.245,14,350,0.49,1
2017-06-27 13:00,74.591,57.507,100,100,0,0,42.893,0,21.003,48.116,14.073,82.6,12.319,81.652,16.522,14,350,0.41,1
2017-06-27 14:00,75.775,57.507,100,100,0,0,47.202,0,20.915,49.923,14.027,82.808,13.93,79.899,16.167,14,350,0.42,1
2017-06-27 15:00,75.338,57.507,100,100,0,0,35.785,0,20.972,49.617,15.615,75.814,16.066,55.333,16.947,15.5,350,0.33,1
2017-06-27 16:00,74.716,57.507,100,100,0,0,41.901,0,21.141,48.665,15.864,70.54,18.118,44.827,17.978,16,350,0.35,1
2017-06-27 17:00,74.349,57.507,100,100,0,0,41.826,0,21.174,49.055,15.961,73.063,16.387,53.768,18.312,16,350,0.38,1
2017-06-27 18:00,74.196,57.507,100,100,0,0,42.509,0,21.117,49.753,15.992,74.353,15.62,58.98,18.01,16,350,0.37,1
2017-06-27 19:00,73.217,57.507,100,100,0,0,40.357,0,21.054,50.723,15.916,75.622,14.718,65.907,17.561,16,350,0.36,1
2017-06-27 20:00,73.387,57.507,100,100,0,0,38.855,0,21.15,50.463,16.059,74.534,14.253,66.224,17.361,16,350,0.36,0
2017-06-27 21:00,69.17,57.507,100,100,0,0,34.226,0,21.408,49.197,16.046,74.362,12.94,81.876,16.375,16,350,0.32,0
2017-06-27 22:00,68.747,57.507,100,100,0,0,31.554,0,21.459,49.448,15.958,77.439,12.253,92.5,16.078,16,350,0.3,0
2017-06-27 23:00,68.851,57.507,100,100,0,0,26.166,0,21.424,50.338,16.006,78.662,11.732,92.5,15.632,16,350,0.29,0
2017-06-28 0:00,69.299,57.507,100,100,0,0,24.437,0,21.455,50.863,16.003,80.156,11.616,92.5,15.513,16,350,0.29,0
2017-06-28 1:00,67.765,57.507,100,100,0,0,27.47,0,21.466,51.501,16.001,80.842,11.824,92.5,15.591,16,350,0.29,0
2017-06-28 2:00,70.6,57.507,100,100,0,0,23.643,0,21.419,51.804,15.955,81.063,11.542,92.5,15.491,16,350,0.29,0
2017-06-28 3:00,64.989,57.507,100,100,0,0,11.184,0,21.382,51.977,15.977,79.085,10.981,92.5,15.04,16,350,0.27,0
2017-06-28 4:00,63.906,57.507,100,99.584,0,0,7.579,0,21.335,51.057,15.946,75.297,10.342,92.5,14.573,16,350,0.28,0
2017-06-28 5:00,64.453,57.507,94.942,95.249,0,0,0,0,21.311,50.182,15.997,73.96,9.9244,92.5,14.684,16,350,0.27,0
2017-06-28 6:00,64.688,57.507,99.953,96.999,0,0,0.63196,0,21.301,49.558,16.021,72.911,10.329,92.5,14.469,16,350,0.27,0
2017-06-28 7:00,64.041,57.507,99.953,100,0,0,16.266,0,21.328,49.509,15.977,74.012,11.619,92.5,14.971,16,350,0.28,0
2017-06-28 8:00,62.942,57.507,99.953,100,0,0,24.661,0,21.091,49.814,16.005,73.733,12.534,88.77,15.507,16,350,0.27,1
2017-06-28 9:00,64.228,57.507,99.953,100,0,0,28.938,0,20.907,50.086,16.007,73.021,13.374,76.205,15.778,16,350,0.3,1
2017-06-28 10:00,72.356,57.507,99.953,100,0,0,37.46,0,20.969,50.09,16.062,73.19,15.182,59.492,16.766,16,350,0.34,1
2017-06-28 11:00,73.623,57.507,99.953,100,0,0,42.433,0,21.026,50.349,16.07,75.001,17.512,50.795,18.026,16,350,0.38,1
2017-06-28 12:00,71.806,57.507,99.953,100,0,0,41.247,0,21.163,51.118,16.015,76.142,19.452,43.881,19.493,16,350,0.43,1
2017-06-28 13:00,72.542,57.507,30,69.231,0,0,47.88,0,21.157,50.436,15.949,73.526,20.563,38.492,20.513,16,350,0.42,1
2017-06-28 14:00,73.93,57.507,30,0,0,0,47.942,0,21.196,49.739,15.963,72.132,21.073,36.421,21.259,16,350,0.46,1
2017-06-28 15:00,74.452,57.507,30,0,0,0,48.191,0,21.253,49.19,15.947,71.6,23.027,30.627,21.49,16,350,0.41,1
2017-06-28 16:00,76.119,57.507,30,0,0,0,48.265,0,21.296,48.695,16.101,71.189,23.486,29.869,21.546,16,350,0.43,1
2017-06-28 17:00,76.208,57.507,30,0,0,0,50.971,0,21.331,48.922,16.094,71.8,23.323,34.614,21.741,16,350,0.39,1
2017-06-28 18:00,75.9,57.507,100,61.538,0,0,47.582,0,21.273,49.603,15.947,76.163,18.099,57.831,20.986,16,350,0.45,1
2017-06-28 19:00,75.878,57.507,100,100,0,0,46.256,0,21.234,53.013,16.042,83.39,13.612,92.5,18.527,16,350,0.41,1
2017-06-28 20:00,76.251,57.507,100,100,0,0,47.257,0,21.368,53.819,16.004,83.227,14.255,92.5,19.284,16,350,0.42,0
2017-06-28 21:00,76.417,57.507,100,100,0,0,41.021,0,21.586,53.166,16.08,84.184,13.713,92.5,18.101,16,350,0.35,0
2017-06-28 22:00,73.947,57.507,100,100,0,0,41.438,0,21.587,53.344,15.954,84.025,13.469,92.5,17.621,16,350,0.35,0
2017-06-28 23:00,72.318,57.507,100,100,0,0,41.531,0,21.552,52.875,16.006,81.065,14.034,92.5,17.84,16,350,0.35,0
2017-06-29 0:00,70.925,57.507,100,100,0,0,39.142,0,21.516,52.189,16.027,79.09,13.585,92.5,17.269,16,350,0.35,0
2017-06-29 1:00,68.62,57.507,100,100,0,0,41.327,0,21.493,51.705,16.061,78.596,13.701,92.5,17.407,16,350,0.36,0
2017-06-29 2:00,68.279,57.507,100,100,0,0,41.418,0,21.503,51.911,15.945,80.684,13.645,92.5,17.437,16,350,0.35,0
2017-06-29 3:00,68.549,57.507,100,100,0,0,41.696,0,21.516,52.257,15.965,81.177,13.232,92.5,17.039,16,350,0.34,0
2017-06-29 4:00,68.339,57.507,100,100,0,0,40.203,0,21.538,52.155,16.08,80.017,13.355,92.5,16.934,16,350,0.33,0
2017-06-29 5:00,68.589,57.507,100,100,0,0,38.167,0,21.534,51.713,15.975,78.393,13.646,92.209,17.086,16,350,0.34,0
2017-06-29 6:00,69.18,57.507,100,100,0,0,41.11,0,21.524,51.64,15.955,78.905,13.596,92.5,16.98,16,350,0.34,0
2017-06-29 7:00,68.918,57.507,100,100,0,0,41.227,0,21.491,51.523,16.161,78.199,14.148,87.691,17.247,16,350,0.34,0
2017-06-29 8:00,67.609,57.507,100,100,0,0,39.458,0,21.196,51.872,15.931,77.555,14.625,81.448,17.557,16,350,0.4,1
2017-06-29 9:00,70.873,57.507,100,100,0,0,43.366,0,21.036,52.413,16.001,78.237,15.354,70.233,18.024,16,350,0.39,1
2017-06-29 10:00,72.174,57.507,100,100,0,0,44.002,0,21.081,53.686,15.939,82.909,15.52,75.37,18.217,16,350,0.07,1
2017-06-29 11:00,74.366,57.507,100,100,0,0,40.508,0,21.081,55.813,16.043,86.839,13.814,92.5,17.249,16,350,0.38,1
2017-06-29 12:00,77.357,57.507,100,100,0,0,41.967,0,21.068,57.165,16.068,87.796,14.065,92.5,17.193,16,350,0.4,1
2017-06-29 13:00,78.034,57.507,100,100,0,0,41.22,0,21.079,57.427,15.929,87.524,14.507,92.5,17.325,16,350,0.39,1
2017-06-29 14:00,78.357,57.507,100,100,0,0,42.33,0,21.062,57.918,16.067,88.089,14.261,92.5,17.393,16,350,0.39,1
2017-06-29 15:00,77.21,57.507,100,100,0,0,42.494,0,21.054,58.174,16.019,88.06,13.934,92.5,17.399,16,350,0.39,1
2017-06-29 16:00,75.88,57.507,100,100,0,0,43.487,0,21.059,58.546,16.027,89.33,13.848,92.5,17.405,16,350,0.41,1
2017-06-29 17:00,76.794,57.507,100,100,0,0,44.919,0,21.005,59.028,15.982,89.884,13.685,92.5,17.36,16,350,0.38,1
2017-06-29 18:00,73.528,57.507,100,100,0,0,42.211,0,20.915,59.555,15.98,90.456,13.969,92.5,17.408,16,350,0.39,1
2017-06-29 19:00,72.859,57.507,100,100,0,0,43.023,0,20.86,59.89,16.019,90.705,14.087,92.5,17.405,16,350,0.39,1
2017-06-29 20:00,72.668,57.507,100,100,0,0,42.532,0,20.946,59.748,15.999,90.991,13.902,92.5,17.385,16,350,0.38,0
2017-06-29 21:00,71.564,57.507,100,100,0,0,43.188,0,21.216,58.704,15.974,90.925,13.783,92.5,17.376,16,350,0.35,0
2017-06-29 22:00,71.124,57.507,100,100,0,0,41.969,0,21.249,58.502,15.969,90.589,13.461,92.5,17.137,16,350,0.35,0
2017-06-29 23:00,69.454,57.507,100,100,0,0,39.115,0,21.283,58.196,16.01,90.006,13.048,92.5,16.854,16,350,0.35,0
2017-06-30 0:00,69.637,57.507,100,100,0,0,38.914,0,21.292,58.13,16.012,90.01,13.122,92.5,16.84,16,350,0.33,0
2017-06-30 1:00,68.355,57.507,100,100,0,0,39.802,0,21.281,58.109,16.059,90.018,13.102,92.5,16.835,16,350,0.34,0
2017-06-30 2:00,68.382,57.507,100,100,0,0,38.709,0,21.265,58.051,15.998,89.969,12.97,92.5,16.79,16,350,0.34,0
2017-06-30 3:00,69.687,57.507,100,100,0,0,38.455,0,21.259,58.031,16.173,90.026,13.111,92.5,16.824,16,350,0.36,0
2017-06-30 4:00,69.042,57.507,100,100,0,0,40.409,0,21.266,58.014,16.023,89.88,13.119,92.5,16.836,16,350,0.33,0
2017-06-30 5:00,69.945,57.507,100,100,0,0,39.878,0,21.276,57.941,16,90.112,13.273,92.5,16.922,16,350,0.34,0
2017-06-30 6:00,69.622,57.507,100,100,0,0,41.648,0,21.278,58.094,15.974,90.303,13.315,92.5,16.964,16,350,0.34,0
2017-06-30 7:00,67.129,57.507,100,100,0,0,41.339,0,21.294,58.27,15.964,90.664,13.327,92.5,17.064,16,350,0.34,0
2017-06-30 8:00,70.666,57.507,100,100,0,0,40.779,0,20.935,59.408,16.041,91.149,13.902,92.5,17.164,16,350,0.38,1
2017-06-30 9:00,73.525,57.507,100,100,0,0,44.974,0,20.81,60.426,15.967,91.368,14.553,92.5,17.509,16,350,0.4,1
2017-06-30 10:00,74.576,57.507,100,100,0,0,47.358,0,20.809,60.665,15.965,91.217,15.488,92.5,17.927,16,350,0.41,1
2017-06-30 11:00,74.394,57.507,100,100,0,0,49.252,0,20.813,60.89,16.125,90.783,16.061,92.5,18.554,16,350,0.43,1
2017-06-30 12:00,74.458,57.507,100,100,0,0,56.763,0,20.863,61.677,15.84,91.439,16.461,92.5,18.983,16,350,0.5,1
2017-06-30 13:00,75.945,57.507,100,100,0,0,56.402,0,20.848,61.556,15.983,91.937,16.985,92.5,19.329,16,350,0.49,1
2017-06-30 14:00,78.234,57.507,100,100,0,0,60.512,0,20.866,62.012,15.997,93.126,17.374,92.5,19.612,16,350,0.49,1
2017-06-30 15:00,77.311,57.507,100,100,0,0,63.303,0,20.881,62.866,15.949,94.877,18.294,92.5,20.397,16,350,0.49,1
2017-06-30 16:00,76.776,57.507,100,100,0,0,59.439,0,20.868,63.327,15.941,96.462,19.203,92.5,20.917,16,350,0.49,1
2017-06-30 17:00,78.556,62.513,100,100,0,0,93.145,0,21.431,69.889,20.674,99.341,20.702,91.427,21.873,16,350,0,1
2017-06-30 18:00,83.068,62.513,100,100,0,0,62.476,0,21.427,68.083,15.825,96.821,20.226,92.5,21.909,16,350,0.5,0
2017-06-30 19:00,76.725,62.513,100,100,0,0,55.902,0,21.461,64.395,16.029,97.97,20.263,92.5,22.565,16,350,0.46,0
2017-06-30 20:00,71.541,62.513,100,100,0,0,56.005,0,21.496,63.562,16.046,98.191,19.702,92.5,22.348,16,350,0.44,0
2017-06-30 21:00,76.029,62.513,100,100,0,0,54.233,0,21.479,63.085,16.02,98.582,18.92,92.5,21.688,16,350,0.42,0
2017-06-30 22:00,80.283,62.513,100,100,0,0,54.414,0,21.447,62.788,16,98.764,18.405,92.5,21.091,16,350,0.41,0
2017-06-30 23:00,78.959,62.513,100,100,0,0,52.661,0,21.418,62.516,15.99,98.828,18.472,92.5,21.075,16,350,0.41,0
2017-07-01 0:00,81.88,62.513,100,100,0,0,52.15,0,21.411,62.5,15.958,98.885,18.37,92.5,20.856,16,350,0.41,0
2017-07-01 1:00,83.226,62.513,100,100,0,0,52.001,0,21.381,62.391,16.007,98.793,18.046,92.5,20.665,16,350,0.41,0
2017-07-01 2:00,83.958,62.513,100,100,0,0,51.603,0,21.347,62.205,15.987,98.514,17.725,92.5,20.368,16,350,0.41,0
2017-07-01 3:00,82.063,62.513,100,100,0,0,50.021,0,21.323,62.037,16.049,98.492,17.374,92.5,20.095,16,350,0.41,0
2017-07-01 4:00,82.051,62.513,100,100,0,0,52.38,0,21.315,61.965,15.958,98.395,17.367,92.5,19.979,16,350,0.4,0
2017-07-01 5:00,82.354,62.513,100,100,0,0,52.258,0,21.309,61.926,16.001,98.546,17.318,92.5,19.94,16,350,0.41,0
2017-07-01 6:00,81.647,62.513,100,100,0,0,51.051,0,21.293,61.963,15.933,98.984,17.248,92.5,19.905,16,350,0.4,0
2017-07-01 7:00,81.577,62.513,100,100,0,0,51.938,0,21.297,62.01,15.97,99.011,17.146,92.5,19.875,16,350,0.41,0
2017-07-01 8:00,81.236,62.513,100,100,0,0,51.298,0,20.936,63.035,16.013,99.207,16.87,92.5,19.827,16,350,0.45,1
2017-07-01 9:00,80.779,62.513,100,100,0,0,50.153,0,20.749,63.945,15.962,98.817,16.399,92.5,19.423,16,350,0.45,1
2017-07-01 10:00,82.566,62.513,100,100,0,0,50.874,0,20.667,64.06,16.003,98.162,16.246,92.5,19.178,16,350,0.43,1
2017-07-01 11:00,84.019,62.513,100,100,0,0,51.105,0,20.639,64.16,16.047,98.573,16.802,92.5,19.585,16,350,0.43,1
2017-07-01 12:00,82.536,62.513,100,100,0,0,53.511,0,20.645,64.359,15.996,98.712,17.563,92.5,20.351,16,350,0.43,1
2017-07-01 13:00,82.562,62.513,100,100,0,0,52.59,0,20.648,64.539,15.95,99.069,18.002,92.5,20.41,16,350,0.45,1
2017-07-01 14:00,83.23,57.502,30,41.667,0,0,50.842,0,20.677,64.647,15.909,95.722,20.289,92.5,20.711,16,350,0.41,1
2017-07-01 15:00,83.263,57.502,30,0,0,0,51.204,0,20.727,62.657,15.976,87.924,22.324,79.925,21.053,16,350,0.42,1
2017-07-01 16:00,82.424,57.502,30,0,0,0,48.707,0,20.716,61.447,16.129,86.028,21.956,78.32,21.039,16,350,0.42,1
2017-07-01 17:00,82.286,57.502,30,0,0,0,50.892,0,20.754,61.172,16.168,86.22,21.822,92.314,21.141,16,350,0.42,1
2017-07-01 18:00,84.036,57.502,30,0,0,0,49.961,0,20.964,60.817,16.053,86.588,22.285,89.793,21.438,16,350,0.43,0
2017-07-01 19:00,83.16,57.502,100,8.3333,0,0,50.064,0,21.313,59.879,16.089,87.112,21.436,92.415,21.73,16,350,0.41,0
2017-07-01 20:00,82.155,57.502,100,100,0,0,49.512,0,21.245,59.742,15.992,92.838,16.725,92.5,20.122,16,350,0.38,0
2017-07-01 21:00,83.207,57.502,100,100,0,0,48.602,0,21.235,60.096,15.88,93.914,15.592,92.5,19.045,16,350,0.4,0
2017-07-01 22:00,82.493,57.502,100,100,0,0,51.609,0,21.237,60.279,16.143,94.12,15.57,92.5,19.109,16,350,0.4,0
2017-07-01 23:00,84.18,57.502,100,100,0,0,49.858,0,21.223,60.482,16.101,94.952,15.762,92.5,19.267,16,350,0.4,0
2017-07-02 0:00,83.634,57.502,100,100,0,0,50.076,0,21.209,60.703,15.954,94.917,15.741,92.5,19.262,16,350,0.41,0
2017-07-02 1:00,85.124,57.502,100,100,0,0,49.585,0,21.178,60.592,15.845,93.804,15.371,92.5,18.971,16,350,0.38,0
2017-07-02 2:00,87.027,57.502,100,100,0,0,41.107,0,21.106,60.965,16.158,94.744,14.557,92.5,18.546,16,350,0.36,0
2017-07-02 3:00,73.524,57.502,100,100,0,0,41.38,0,21.06,60.607,15.989,90.378,13.981,92.5,17.991,16,350,0.34,0
2017-07-02 4:00,67.248,57.502,100,100,0,0,40.977,0,21.046,59.446,15.96,87.576,14.086,92.5,17.685,16,350,0.35,0
2017-07-02 5:00,69.044,57.502,100,100,0,0,40.705,0,21.029,58.849,15.919,87.212,14.205,92.5,17.533,16,350,0.33,0
2017-07-02 6:00,67.474,57.502,100,100,0,0,42.725,0,21.022,58.4,16.082,86.598,14.347,92.5,17.524,16,350,0.35,0
2017-07-02 7:00,67.115,57.502,100,100,0,0,40.152,0,21.032,58.168,16.002,86.924,14.57,92.5,17.627,16,350,0.34,0
2017-07-02 8:00,67.353,57.502,100,100,0,0,47.206,0,21.07,58.083,15.915,87.532,15.416,92.334,17.872,16,350,0.35,0
2017-07-02 9:00,69.428,57.502,100,100,0,0,45.585,0,21.095,58.07,16.033,86.384,17.178,83.706,18.865,16,350,0.37,0
2017-07-02 10:00,70.044,57.502,100,100,0,0,47.169,0,21.143,57.633,16.016,85.133,17.658,70.995,19.353,16,350,0.37,0
2017-07-02 11:00,72.48,57.502,100,100,0,0,50.748,0,21.172,57.271,15.986,84.518,18.473,64.953,19.734,16,350,0.37,0
