,AHU 2 Supply Air Pressure (Pa),AHU 2 fan VFD state [0 off 1 on],AHU 2 Outdoor Air Damper (%),AHU 2 Exhaust Air Damper (%),AHU 2 Heat Recovery Wheel (%),AHU 2 Heating Coil State (%),AHU 2 Cooling Coil State (%),AHU 2 Humidifier State (%),AHU 2 Return Air Temperature [degC],AHU 2 Return Air Humidity [%],AHU 2 Supply Air Temperature [degC],AHU 2 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 2 Supply Air Temperature Setpoint (degC),AHU 2 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-07-02 12:00,72.755,57.502,30,83.333,0,0,53.906,0,21.21,56.769,15.934,82.403,20.23,55.294,20.278,16,350,0.41,0
2017-07-02 13:00,73.861,57.502,30,0,0,0,52.848,0,21.311,55.491,16.011,77.602,21.651,50.495,21.288,16,350,0.42,0
2017-07-02 14:00,74.411,57.502,30,0,0,0,55.867,0,21.372,54.534,16.008,77.017,22.371,50.868,21.469,16,350,0.4,0
2017-07-02 15:00,73.811,57.502,100,25,0,0,57.394,0,21.411,54.092,16.029,78.469,21.542,62.152,21.615,16,350,0.41,0
2017-07-02 16:00,73.297,57.502,100,100,0,0,53.771,0,21.392,55.518,15.97,88.843,16.044,92.5,19.547,16,350,0.4,0
2017-07-02 17:00,74.418,57.502,100,100,0,0,58.734,0,21.422,56.879,15.974,89.571,18.115,92.5,20.572,16,350,0.45,0
2017-07-02 18:00,74.316,57.502,100,100,0,0,64.22,0,21.49,57.549,16.082,88.365,19.199,92.5,22.424,16,350,0.44,0
2017-07-02 19:00,74.892,57.502,100,100,0,0,62.642,0,21.513,57.201,15.849,87.229,19.317,91.9,22.135,16,350,0.45,0
2017-07-02 20:00,77.061,57.502,100,100,0,0,61.94,0,21.548,57.29,15.886,87.648,18.802,92.5,22.382,16,350,0.47,0
2017-07-02 21:00,73.745,57.502,100,100,0,0,59.042,0,21.496,56.279,16.017,82.802,18.205,85.28,21.175,16,350,0.44,0
2017-07-02 22:00,74.724,57.502,100,100,0,0,43.981,0,21.392,56.327,15.998,87.817,14.161,92.5,18.404,16,350,0.35,0
2017-07-02 23:00,76.71,57.502,100,100,0,0,43.293,0,21.36,57.006,15.996,89.434,13.312,92.5,17.444,16,350,0.35,0
2017-07-03 0:00,74.369,57.502,100,100,0,0,42.067,0,21.29,57.613,16.013,89.806,13.305,92.5,17.469,16,350,0.36,0
2017-07-03 1:00,70.554,57.502,100,100,0,0,41.831,0,21.222,58.16,15.995,90.186,13.29,92.5,17.338,16,350,0.34,0
2017-07-03 2:00,68.605,57.502,100,100,0,0,39.356,0,21.174,58.366,15.992,89.1,12.945,92.5,17.108,16,350,0.33,0
2017-07-03 3:00,69.723,57.502,100,100,0,0,37.681,0,21.147,58.005,16.056,87.281,12.533,92.5,16.682,16,350,0.33,0
2017-07-03 4:00,68.132,57.502,100,100,0,0,39.584,0,21.127,57.459,15.997,85.53,12.214,92.5,16.351,16,350,0.33,0
2017-07-03 5:00,67.302,57.502,100,100,0,0,34.663,0,21.081,56.924,15.985,84.809,12.205,92.5,16.143,16,350,0.32,0
2017-07-03 6:00,67.881,57.502,100,100,0,0,35.447,0,21.057,56.605,15.994,83.446,12.381,92.5,16.1,16,350,0.32,0
2017-07-03 7:00,71.762,57.502,100,100,0,0,39.156,0,21.072,56.066,15.988,82.528,12.888,92.5,16.308,16,350,0.33,0
2017-07-03 8:00,74.83,57.502,100,100,0,0,37.475,0,20.79,56.401,16.098,82.231,13.718,92.5,16.569,16,350,0.35,1
2017-07-03 9:00,76.464,57.502,100,100,0,0,40.467,0,20.666,56.565,16.081,81.778,14.88,92.294,16.873,16,350,0.36,1
2017-07-03 10:00,74.025,57.502,100,100,0,0,39.747,0,20.614,56.758,15.966,83.012,15.8,84.088,17.53,16,350,0.31,1
2017-07-03 11:00,73.301,57.502,100,100,0,0,42.932,0,20.673,56.763,16,82.131,17.329,63.527,18.139,16,350,0.42,1
2017-07-03 12:00,74.165,57.502,100,100,0,0,46.703,0,20.703,56.461,16.01,81.459,19.139,51.972,19.117,16,350,0.41,1
2017-07-03 13:00,73.291,57.502,30,0,0,0,47.797,0,20.738,55.467,15.934,77.902,20.806,44.469,20.636,16,350,0.41,1
2017-07-03 14:00,73.451,57.502,30,0,0,0,48.975,0,20.735,54.267,16.038,76.223,21.402,40.72,20.868,16,350,0.42,1
2017-07-03 15:00,73.795,57.502,30,0,0,0,49.592,0,20.749,53.475,15.962,75.098,23.342,32.771,21.045,16,350,0.43,1
2017-07-03 16:00,74.959,57.502,30,0,0,0,50.506,0,20.811,52.544,16.03,73.935,26.145,25.717,21.238,16,350,0.43,1
2017-07-03 17:00,75.95,57.502,30,0,0,0,50.141,0,20.862,51.612,16,72.565,23.589,27.983,21.386,16,350,0.43,1
2017-07-03 18:00,77.583,57.502,30,0,0,0,50.368,0,20.977,50.576,16.059,71.648,22.206,29.735,21.531,16,350,0.44,1
2017-07-03 19:00,79.578,62.518,30,0,0,0,50.376,0,21.074,49.647,16.075,70.88,21.7,29.989,21.595,16,350,0.43,1
2017-07-03 20:00,78.502,62.518,30,0,0,0,50.779,0,21.227,48.892,15.911,70.448,20.917,32.874,21.627,16,350,0.43,0
2017-07-03 21:00,75.67,57.517,100,66.667,0,0,49.765,0,21.369,48.243,15.987,68.687,19.337,38.895,21.682,16,350,0.37,0
2017-07-03 22:00,72.15,57.517,100,100,0,0,47.205,0,21.323,47.514,15.965,67.719,18.391,42.008,21.39,16,350,0.35,0
2017-07-03 23:00,70.906,57.517,100,100,0,0,57.348,0,21.32,47.464,17.127,66.339,17.413,46.738,20.582,16,350,0.41,0
2017-07-04 0:00,70.943,57.517,100,100,0,0,75.724,0,21.485,49.211,17.124,71.465,16.066,58.97,19.334,16,350,0.13,0
2017-07-04 1:00,71.374,57.517,100,100,0,0,42.203,0,21.32,50.248,15.926,78.407,15.085,74.632,18.533,16,350,0.37,0
2017-07-04 2:00,74.291,57.517,100,100,0,0,42.4,0,21.3,51.567,15.882,81.776,14.38,92.5,17.831,16,350,0.34,0
2017-07-04 3:00,71.778,57.517,100,100,0,0,40.363,0,21.263,52.351,16.02,80.995,13.907,92.5,17.43,16,350,0.33,0
2017-07-04 4:00,69.374,57.517,100,100,0,0,41.207,0,21.229,52.484,15.945,79.213,13.252,92.5,16.947,16,350,0.33,0
2017-07-04 5:00,69.074,57.517,100,100,0,0,36.344,0,21.166,51.697,16.047,76.367,12.83,92.467,16.583,16,350,0.34,0
2017-07-04 6:00,69.284,57.517,100,100,0,0,34.326,0,21.156,51.684,15.992,77.552,12.622,92.5,16.186,16,350,0.33,0
2017-07-04 7:00,72.861,57.517,100,100,0,0,40.044,0,21.18,51.773,16.076,78.033,13.615,92.05,16.668,16,350,0.33,0
2017-07-04 8:00,74.397,57.517,100,100,0,0,40.27,0,20.942,52.507,15.905,77.221,15.445,71.085,17.941,16,350,0.38,1
2017-07-04 9:00,76.787,57.517,100,100,0,0,45.95,0,20.907,52.571,16.058,77.209,17.622,53.501,19.132,16,350,0.4,1
2017-07-04 10:00,81.444,62.526,30,75,0,0,50.939,0,21.011,52.923,15.943,77.605,20.111,45.973,20.502,16,350,0.43,1
2017-07-04 11:00,81.83,62.526,30,0,0,0,51.661,0,21.085,52.235,15.986,74.85,22.747,36.423,21.192,16,350,0.47,1
2017-07-04 12:00,78.566,62.526,30,0,0,0,50.401,0,21.094,50.661,16.007,72.244,24.274,25.495,21.453,16,350,0.45,1
2017-07-04 13:00,79.669,62.526,30,0,0,0,51.625,0,21.127,48.925,16.169,70.755,24.827,21.256,21.658,16,350,0.49,1
2017-07-04 14:00,81.791,62.526,30,0,0,0,100,0,21.707,48.576,20.235,56.814,24.549,21.622,22.122,16,350,0.03,1
2017-07-04 15:00,80.364,62.526,30,0,0,0,54.073,0,21.464,47.648,15.965,69.549,26.661,18.08,22.279,16,350,0.44,1
2017-07-04 16:00,77.55,62.526,30,0,0,0,49.845,0,21.318,47.019,16.002,67.484,29.213,14.263,22.175,16,350,0.44,1
2017-07-04 17:00,79.309,62.526,30,0,0,0,50.646,0,21.307,46.253,16.032,66.526,25.744,18.565,22.187,16,350,0.42,1
2017-07-04 18:00,92.453,67.527,30,0,0,0,52.488,0,21.368,45.536,16.011,65.637,23.875,20.752,22.276,16,350,0.45,1
2017-07-04 19:00,96.388,67.527,30,0,0,0,52.004,0,21.408,44.848,15.957,64.899,22.848,22.868,22.221,16,350,0.43,1
2017-07-04 20:00,80.005,62.525,30,0,0,0,48.995,0,21.506,44.412,15.991,64.737,21.92,24.783,22.12,16,350,0.42,0
2017-07-04 21:00,73.338,57.504,30,0,0,0,48.592,0,21.66,44.228,16.025,65.173,20.542,29.265,21.97,16,350,0.37,0
2017-07-04 22:00,73.56,57.504,100,91.667,0,0,48.482,0,21.596,44.38,16.027,64.071,19.013,35.276,21.93,16,350,0.37,0
2017-07-04 23:00,71.355,57.504,100,100,0,0,45.512,0,21.542,44.459,15.937,67.06,17.469,43.443,20.963,16,350,0.37,0
2017-07-05 0:00,69.591,57.504,100,100,0,0,66.83,0,21.549,46.425,16.553,74.027,16.162,56.652,19.759,16,350,0.06,0
2017-07-05 1:00,71.415,57.504,100,100,0,0,42.415,0,21.5,47.69,16.001,76.159,14.975,71.411,18.878,16,350,0.36,0
2017-07-05 2:00,74.193,57.504,100,100,0,0,40.545,0,21.461,48.915,15.984,76.784,13.826,91.117,17.925,16,350,0.33,0
2017-07-05 3:00,73.84,57.504,100,100,0,0,37.879,0,21.414,49.203,16.045,75.756,13.169,92.5,17.32,16,350,0.33,0
2017-07-05 4:00,69.505,57.504,100,100,0,0,38.387,0,21.391,48.863,15.9,72.447,12.629,89.028,16.905,16,350,0.32,0
2017-07-05 5:00,70.685,57.504,100,100,0,0,33.592,0,21.358,48.792,16.023,74.92,11.894,92.5,16.302,16,350,0.32,0
2017-07-05 6:00,70.193,57.504,100,100,0,0,31.618,0,21.359,49.059,16.036,74.315,11.87,92.5,16.044,16,350,0.3,0
2017-07-05 7:00,72.629,57.504,100,100,0,0,42.105,0,21.414,49.379,16.067,76.705,13.303,91.406,16.744,16,350,0.32,0
2017-07-05 8:00,74.444,57.504,100,100,0,0,40.585,0,21.223,50.375,16.158,77.171,16.176,63.972,18.515,16,350,0.39,1
2017-07-05 9:00,79.61,62.509,100,100,0,0,48.171,0,21.192,51.297,16.037,75.514,19.578,45.872,20.275,16,350,0.42,1
2017-07-05 10:00,83.135,62.509,30,0,0,0,50.122,0,21.226,49.419,16.038,71.486,22.316,29.815,21.329,16,350,0.43,1
2017-07-05 11:00,80.956,62.509,30,0,0,0,49.975,0,21.304,48.244,16.025,70.059,25.601,22.374,21.72,16,350,0.44,1
2017-07-05 12:00,75.973,62.509,30,0,0,0,49.721,0,21.359,46.504,16.066,67.051,27.041,14.751,22.043,16,350,0.42,1
2017-07-05 13:00,74.156,62.509,30,0,0,0,49.14,0,21.375,45.728,16.228,66.299,27.949,14.648,22.215,16,350,0.45,1
2017-07-05 14:00,73.673,62.509,30,0,0,0,49.611,0,21.439,45.23,15.95,65.891,27.633,14.832,22.438,16,350,0.43,1
2017-07-05 15:00,74.918,62.509,30,0,0,0,51.524,0,21.47,45.165,16.015,66.222,29.223,13.513,22.619,16,350,0.44,1
2017-07-05 16:00,76.267,62.509,30,0,0,0,53.587,0,21.528,45.234,15.958,66.856,32.551,12.266,22.835,16,350,0.51,1
2017-07-05 17:00,78.632,62.509,30,0,0,0,53.469,0,21.559,45.425,16.018,67.359,29.041,18.006,23.024,16,350,0.45,1
2017-07-05 18:00,98.301,67.524,30,0,0,0,60.311,0,21.651,45.645,16.044,67.746,26.171,21.902,23.107,16,350,0.48,1
2017-07-05 19:00,115.55,72.537,30,0,0,0,61.453,0,21.729,45.359,16.075,68.011,24.793,24.542,23.092,16,350,0.47,1
2017-07-05 20:00,98.08,67.53,30,0,0,0,55.66,0,21.806,45.213,15.983,68.174,23.556,28.035,22.882,16,350,0.44,0
2017-07-05 21:00,78.628,62.529,30,0,0,0,49.557,0,21.937,45.2,15.989,68.993,22.097,34.119,22.526,16,350,0.39,0
2017-07-05 22:00,73.522,62.529,30,0,0,0,49.419,0,21.946,45.34,15.995,69.178,20.863,36.726,22.228,16,350,0.38,0
2017-07-05 23:00,73.564,57.526,100,83.333,0,0,48.019,0,21.846,45.432,16.063,68.78,19.615,38.37,21.995,16,350,0.38,0
2017-07-06 0:00,71.826,57.526,100,100,0,0,46.136,0,21.756,45.186,15.981,66.921,18.365,39.957,21.16,16,350,0.38,0
2017-07-06 1:00,70.53,57.526,100,100,0,0,44.953,0,21.708,44.681,15.99,65.784,17.859,39.729,20.81,16,350,0.37,0
2017-07-06 2:00,70.617,57.526,100,100,0,0,43.733,0,21.658,44.559,15.926,66.121,16.783,45.002,20.148,16,350,0.39,0
2017-07-06 3:00,69.848,57.526,100,100,0,0,46.112,0,21.624,44.955,15.883,69.114,16.442,49.637,19.998,16,350,0.36,0
2017-07-06 4:00,70.466,57.526,100,100,0,0,43.574,0,21.653,46.025,16.029,72.357,15.935,56.866,19.373,16,350,0.35,0
2017-07-06 5:00,70.921,57.526,100,100,0,0,42.66,0,21.613,46.519,15.893,71.877,15.471,56.243,18.895,16,350,0.34,0
2017-07-06 6:00,72.453,57.526,100,100,0,0,42.757,0,21.612,47.106,16.01,75.022,14.904,63.833,18.399,16,350,0.35,0
2017-07-06 7:00,72.973,57.526,100,100,0,0,45.486,0,21.666,48.416,16.063,77.868,16.192,61.511,18.945,16,350,0.35,0
2017-07-06 8:00,74.698,57.526,100,100,0,0,47.443,0,21.44,49.629,16.051,76.147,18.519,48.864,20.314,16,350,0.39,1
2017-07-06 9:00,80.525,62.534,30,69.231,0,0,55.761,0,21.409,50.387,16.062,76.076,20.754,42.884,21.563,16,350,0.41,1
2017-07-06 10:00,83.474,62.534,30,0,0,0,59.375,0,21.492,50.834,15.985,74.455,23.718,39.217,21.707,16,350,0.44,1
2017-07-06 11:00,81.839,62.534,30,0,0,0,60.462,0,21.544,50.597,15.983,73.81,26.21,33.489,22.117,16,350,0.42,1
2017-07-06 12:00,79.768,62.534,30,0,0,0,61.674,0,21.583,50.232,15.983,73.225,28.328,26.325,22.469,16,350,0.47,1
2017-07-06 13:00,86.675,62.534,30,0,0,0,62.94,0,21.621,49.996,16.025,73.701,28.518,26.466,22.726,16,350,0.47,1
2017-07-06 14:00,88.646,62.534,30,0,0,0,64.714,0,21.658,50.132,15.94,75.959,26.729,29.261,22.7,16,350,0.48,1
2017-07-06 15:00,90.955,67.545,30,0,0,0,51.17,0,21.732,52.758,16.048,84.345,28.2,30.002,22.871,16,350,0.49,1
2017-07-06 16:00,97.015,67.545,30,0,0,0,55.089,0,21.756,54.524,15.954,85.104,31.129,26.569,23.092,16,350,0.51,1
2017-07-06 17:00,102.77,67.545,30,0,0,0,57.637,0,21.778,55.488,15.98,86.737,27.204,38.596,23.139,16,350,0.48,1
2017-07-06 18:00,116.92,72.548,30,0,0,0,57.343,0,21.848,56.057,15.995,87.443,25.586,41.853,23.207,16,350,0.48,1
2017-07-06 19:00,115.23,72.548,30,0,0,0,56.156,0,21.874,55.818,15.944,86.629,24.733,44.028,23.092,16,350,0.48,1
2017-07-06 20:00,99.929,65.035,30,0,0,0,49.87,0,21.909,54.724,16.014,83.009,23.569,45.598,22.763,16,350,0.45,0
2017-07-06 21:00,87.355,62.526,30,0,0,0,51.259,0,22.061,53.531,16.016,82.052,22.294,52.448,22.558,16,350,0.41,0
2017-07-06 22:00,82.322,62.526,30,0,0,0,50.868,0,22.075,53.445,15.872,81.374,21.421,60.147,22.369,16,350,0.4,0
2017-07-06 23:00,85.892,62.526,30,0,0,0,52.058,0,22.041,53.298,15.746,82.07,20.794,65.828,22.222,16,350,0.39,0
2017-07-07 0:00,85.895,62.526,30,0,0,0,51.765,0,22.023,53.347,15.725,82.171,20.401,76.256,22.125,16,350,0.4,0
2017-07-07 1:00,91.623,62.526,100,76.923,0,0,53.3,0,21.996,54.315,16.04,91.705,19.835,92.46,22.161,16,350,0.4,0
2017-07-07 2:00,93.132,62.526,100,100,0,0,53.998,0,21.985,56.426,15.963,95.725,19.313,92.5,21.856,16,350,0.42,0
2017-07-07 3:00,89.98,62.526,100,100,0,0,53.796,0,21.987,57.427,16.018,96.524,19.398,92.5,21.866,16,350,0.43,0
2017-07-07 4:00,86.726,62.526,100,100,0,0,51.801,0,21.975,58.069,16.073,96.73,18.646,92.5,21.321,16,350,0.43,0
2017-07-07 5:00,87.327,62.526,100,100,0,0,51.139,0,21.926,58.201,15.965,95.513,17.497,92.5,20.631,16,350,0.4,0
2017-07-07 6:00,88.037,62.526,100,100,0,0,48.617,0,21.894,58.123,16.011,93.666,17.274,92.5,20.167,16,350,0.4,0
2017-07-07 7:00,85.923,62.526,100,100,0,0,51.788,0,21.876,57.936,15.883,93.22,17.886,92.5,20.383,16,350,0.39,0
2017-07-07 8:00,87.656,62.526,100,100,0,0,52.375,0,21.566,58.388,16.007,92.959,18.536,92.5,20.771,16,350,0.38,1
2017-07-07 9:00,94.596,62.526,100,100,0,0,53.422,0,21.447,59.587,15.876,93.769,19.419,87.154,21.215,16,350,0.46,1
2017-07-07 10:00,93.301,62.526,100,100,0,0,53.953,0,21.474,60.234,15.98,94.834,19.272,90.756,21.2,16,350,0.45,1
2017-07-07 11:00,92.342,62.526,100,100,0,0,52.767,0,21.497,60.107,16.03,93.156,20.363,72.773,21.544,16,350,0.5,1
2017-07-07 12:00,91.101,62.526,30,38.462,0,0,50.796,0,21.497,59.239,16.084,88.242,21.886,56.651,21.795,16,350,0.48,1
2017-07-07 13:00,96.355,62.526,30,0,0,0,51.028,0,21.526,57.31,16.107,83.888,25.774,41.551,21.905,16,350,0.44,1
2017-07-07 14:00,110.08,62.526,30,0,0,0,51.448,0,21.604,56.469,15.925,84.384,27.087,38.572,22.349,16,350,0.49,1
2017-07-07 15:00,115.32,67.531,30,0,0,0,57.998,0,21.688,56.423,16.589,86.131,27.692,36.18,22.579,16,350,0.48,1
2017-07-07 16:00,110.83,62.519,100,23.077,0,0,65.336,0,21.769,58.436,15.858,91.646,23.031,58.001,22.558,16,350,0.53,1
2017-07-07 17:00,90.936,62.519,100,100,0,0,57.911,0,21.604,60.364,15.807,96.275,17.612,92.5,21.355,16,350,0.52,1
2017-07-07 18:00,70.304,62.519,100,100,0,0,54.655,0,21.645,61.045,16.075,97.315,17.495,92.5,20.818,16,350,0.48,0
2017-07-07 19:00,79.292,62.519,100,100,0,0,61.549,0,21.872,60.141,16.007,95.666,18.133,92.5,21.213,16,350,0.47,0
2017-07-07 20:00,73.701,62.519,100,100,0,0,63.373,0,21.902,59.762,16.081,95.243,18.252,92.5,21.277,16,350,0.46,0
2017-07-07 21:00,74.702,62.519,100,100,0,0,61.755,0,21.898,59.502,15.848,94.251,17.797,92.5,21.004,16,350,0.45,0
2017-07-07 22:00,73.538,62.519,100,100,0,0,60.333,0,21.853,59.039,16.016,92.304,17.233,92.5,20.56,16,350,0.45,0
2017-07-07 23:00,75.474,62.519,100,100,0,0,58.154,0,21.8,58.525,16,92.045,16.696,92.5,20.119,16,350,0.44,0
2017-07-08 0:00,76.46,62.519,100,100,0,0,60.231,0,21.771,58.421,15.974,92.466,16.688,92.5,19.994,16,350,0.44,0
2017-07-08 1:00,75.179,62.519,100,100,0,0,57.979,0,21.749,58.429,16.005,92.314,16.587,92.5,19.926,16,350,0.44,0
2017-07-08 2:00,74.741,62.519,100,100,0,0,56.623,0,21.713,58.037,15.989,88.656,16.632,92.5,19.948,16,350,0.44,0
2017-07-08 3:00,75.359,62.519,100,100,0,0,53.027,0,21.658,57.045,15.985,87.489,15.961,92.5,19.65,16,350,0.41,0
2017-07-08 4:00,77.42,62.519,100,100,0,0,48.32,0,21.598,57.668,15.952,90.017,14.487,92.5,18.431,16,350,0.38,0
2017-07-08 5:00,78.748,62.519,100,100,0,0,47.888,0,21.611,57.582,15.978,89.907,14.024,92.5,17.989,16,350,0.37,0
2017-07-08 6:00,77.351,62.519,100,100,0,0,47.88,0,21.594,57.543,16.014,89.603,14.059,92.5,18.016,16,350,0.38,0
2017-07-08 7:00,76.451,62.519,100,100,0,0,45.185,0,21.591,57.544,16,89.46,14.161,92.5,18.109,16,350,0.37,0
2017-07-08 8:00,76.13,62.519,100,100,0,0,48.047,0,21.266,58.403,16.041,88.6,15.12,92.5,18.535,16,350,0.42,1
2017-07-08 9:00,77.555,62.519,100,100,0,0,49.919,0,21.139,58.962,15.959,87.688,16.093,92.5,18.97,16,350,0.43,1
2017-07-08 10:00,78.036,62.519,100,100,0,0,54.682,0,21.072,58.692,16.071,87.008,17.213,92.5,19.58,16,350,0.46,1
2017-07-08 11:00,78.087,62.519,100,100,0,0,51.716,0,21.03,58.529,15.991,86.216,17.363,90.288,19.327,16,350,0.44,1
2017-07-08 12:00,77.598,62.519,100,100,0,0,49.951,0,21.019,57.765,16.044,84.542,18.37,70.116,19.431,16,350,0.45,1
2017-07-08 13:00,78.02,62.519,100,100,0,0,51.621,0,21.008,56.931,16.024,82.505,19.37,58.302,19.924,16,350,0.44,1
2017-07-08 14:00,76.82,62.519,100,100,0,0,56.727,0,21.013,56.292,16.069,81.327,19.712,57.239,20.383,16,350,0.44,1
2017-07-08 15:00,78.044,62.519,30,58.333,0,0,57.598,0,21.068,55.502,15.993,78.976,21.501,49.282,21.145,16,350,0.44,1
2017-07-08 16:00,80.139,62.519,30,0,0,0,55.58,0,21.1,54.397,15.982,76.581,21.401,50.335,21.146,16,350,0.46,1
2017-07-08 17:00,81.968,62.519,30,0,0,0,56.226,0,21.135,53.902,16.006,76.06,20.568,51.199,21.14,16,350,0.45,1
2017-07-08 18:00,83.995,62.519,100,41.667,0,0,57.039,0,21.364,52.909,16.025,76.175,19.653,52.057,21.39,16,350,0.44,0
2017-07-08 19:00,94.279,62.519,100,100,0,0,59.893,0,21.743,51.741,15.917,76.457,19.506,49.2,21.923,16,350,0.42,0
2017-07-08 20:00,87.529,62.519,100,100,0,0,52.245,0,21.796,50.133,15.969,71.878,19.165,42.563,21.812,16,350,0.41,0
2017-07-08 21:00,74.183,62.519,100,100,0,0,46.434,0,21.736,49.38,15.982,73.215,17.789,47.525,20.812,16,350,0.36,0
2017-07-08 22:00,73.819,62.519,100,100,0,0,43.955,0,21.657,49.247,16.117,73.304,16.693,51.797,19.882,16,350,0.37,0
2017-07-08 23:00,72.789,62.519,100,100,0,0,42.592,0,21.602,49.582,16.016,75.268,15.58,59.696,19.073,16,350,0.36,0
2017-07-09 0:00,74.288,62.519,100,100,0,0,41.951,0,21.575,49.578,15.981,73.814,14.614,61.769,18.19,16,350,0.34,0
2017-07-09 1:00,73.901,62.519,100,100,0,0,39.018,0,21.502,49.134,15.972,72.61,14.039,62.607,17.643,16,350,0.34,0
2017-07-09 2:00,73.881,62.519,100,100,0,0,39.67,0,21.424,49.138,16.098,73.049,13.881,64.716,17.55,16,350,0.34,0
2017-07-09 3:00,73.037,62.519,100,100,0,0,37.126,0,21.399,49.11,16.013,73.121,13.398,68.131,17.172,16,350,0.34,0
2017-07-09 4:00,71.46,62.519,100,100,0,0,37.088,0,21.403,49.123,16.051,73.688,12.74,79.343,16.589,16,350,0.32,0
2017-07-09 5:00,69.642,62.519,100,100,0,0,33.733,0,21.366,49.306,16.022,74.033,12.591,88.613,16.3,16,350,0.31,0
2017-07-09 6:00,71.307,62.519,100,100,0,0,40.523,0,21.375,49.539,15.948,75.142,13.204,87.22,16.644,16,350,0.33,0
2017-07-09 7:00,70.361,62.519,100,100,0,0,40.396,0,21.385,49.833,16.085,75.726,14.045,81.094,16.952,16,350,0.34,0
2017-07-09 8:00,71.792,62.519,100,100,0,0,40.37,0,21.442,50.199,16.114,77.217,15.168,69.038,17.514,16,350,0.33,0
2017-07-09 9:00,73.087,62.519,100,100,0,0,42.055,0,21.476,50.721,15.997,78.391,16.049,62.344,18.164,16,350,0.37,0
2017-07-09 10:00,72.935,62.519,100,100,0,0,44.733,0,21.485,51.361,16.031,78.538,17.92,53.762,19.216,16,350,0.37,0
2017-07-09 11:00,75.59,62.519,30,75,0,0,49.161,0,21.57,51.294,16.086,77.14,20.31,43.67,20.533,16,350,0.38,0
2017-07-09 12:00,80.939,62.519,30,0,0,0,52.807,0,21.654,50.568,15.98,74.28,21.894,37.679,21.572,16,350,0.41,0
2017-07-09 13:00,80.32,62.519,30,0,0,0,51.801,0,21.63,50.243,15.96,73.426,23.472,34.086,21.787,16,350,0.41,0
2017-07-09 14:00,77.375,57.516,100,0,0,0,54.635,0,21.739,49.556,15.959,72.983,24.055,36.614,22.057,16,350,0.41,0
2017-07-09 15:00,76.953,62.517,30,41.667,0,0,60.236,0,21.78,50.586,16.055,78.975,21.61,58.348,21.417,16,350,0.44,0
2017-07-09 16:00,81.035,62.517,30,0,0,0,58.991,0,21.829,50.034,15.985,73.618,25.086,35.35,21.98,16,350,0.44,0
2017-07-09 17:00,79.716,62.517,30,0,0,0,59.257,0,21.771,49.945,16.039,73.366,23.024,42.743,22.025,16,350,0.44,0
2017-07-09 18:00,80.973,62.517,30,0,0,0,58.78,0,21.803,49.985,16.019,73.822,22.364,45.635,22.234,16,350,0.5,0
2017-07-09 19:00,80.035,62.517,100,50,0,0,55.192,0,21.842,50.037,15.943,77.743,18.399,69.056,21.421,16,350,0.43,0
2017-07-09 20:00,76.485,62.517,100,100,0,0,50.283,0,21.899,51.82,16.015,85.814,14.513,92.5,19.147,16,350,0.39,0
2017-07-09 21:00,77.175,62.517,100,100,0,0,47.832,0,21.882,53.042,15.985,86.528,14.48,92.5,18.582,16,350,0.38,0
2017-07-09 22:00,77.798,62.517,100,100,0,0,45.469,0,21.774,53.715,16.024,86.65,14.474,92.5,18.39,16,350,0.37,0
2017-07-09 23:00,78.218,62.517,100,100,0,0,46.739,0,21.765,54.322,16.007,87.416,14.037,92.5,18.234,16,350,0.37,0
2017-07-10 0:00,77.163,62.517,100,100,0,0,45.068,0,21.757,54.691,15.979,87.459,14.378,92.5,18.211,16,350,0.37,0
2017-07-10 1:00,76.635,62.517,100,100,0,0,45.558,0,21.688,54.984,16.019,87.143,14.798,92.5,18.305,16,350,0.37,0
2017-07-10 2:00,76.838,62.517,100,100,0,0,46.364,0,21.642,55.392,16.02,88.286,14.708,92.5,18.201,16,350,0.36,0
2017-07-10 3:00,76.676,62.517,100,100,0,0,46.612,0,21.657,55.886,16.034,89.37,14.573,92.5,18.083,16,350,0.36,0
2017-07-10 4:00,75.852,62.517,100,100,0,0,46.216,0,21.668,56.127,16,89.639,14.589,92.5,18.107,16,350,0.37,0
2017-07-10 5:00,76.43,62.517,100,100,0,0,46.908,0,21.686,56.46,15.967,89.661,14.688,92.5,18.115,16,350,0.39,0
2017-07-10 6:00,75.843,62.517,100,100,0,0,46.691,0,21.653,56.469,15.997,88.784,14.754,92.5,18.17,16,350,0.37,0
2017-07-10 7:00,75.888,62.517,100,100,0,0,48.151,0,21.623,56.612,16.016,88.728,15.182,92.5,18.228,16,350,0.37,0
2017-07-10 8:00,77.854,62.517,100,100,0,0,47.94,0,21.309,56.894,15.96,87.147,16.183,92.5,18.61,16,350,0.34,1
2017-07-10 9:00,78.146,62.517,100,100,0,0,55.062,0,21.186,57.884,16.044,85.582,18.047,87.688,19.504,16,350,0.46,1
2017-07-10 10:00,79.068,62.517,30,75,0,0,60.9,0,21.27,57.864,15.981,84.667,20.609,62.853,20.704,16,350,0.5,1
2017-07-10 11:00,82.963,62.517,30,0,0,0,60.976,0,21.355,57.503,15.869,80.103,21.198,58.961,21.355,16,350,0.46,1
2017-07-10 12:00,81.519,62.517,30,0,0,0,60.639,0,21.355,56.873,15.949,79.151,20.474,61.207,21.421,16,350,0.51,1
2017-07-10 13:00,76.529,62.517,100,91.667,0,0,59.758,0,21.317,57.094,15.989,84.527,18.367,86.026,20.638,16,350,0.51,1
2017-07-10 14:00,78.475,62.517,30,58.333,0,0,60.333,0,21.354,56.702,15.965,81.766,20.612,58.375,21.09,16,350,0.48,1
2017-07-10 15:00,83.137,62.517,30,0,0,0,59.288,0,21.427,55.758,16.101,79.324,21.965,55.752,21.572,16,350,0.52,1
2017-07-10 16:00,83.999,62.517,30,0,0,0,57.948,0,21.439,55.685,16.101,81.758,22.984,58.524,21.703,16,350,0.15,1
2017-07-10 17:00,83.067,62.517,30,0,0,0,61.806,0,21.442,55.926,16.029,80.248,23.991,55.9,21.844,16,350,0.51,1
2017-07-10 18:00,82.496,62.517,30,0,0,0,58.397,0,21.472,55.807,15.901,81.391,22.645,56.407,21.964,16,350,0.49,1
2017-07-10 19:00,82.177,62.517,30,0,0,0,61.215,0,21.479,55.086,16.01,78.983,22.306,56.716,21.993,16,350,0.46,1
2017-07-10 20:00,80.036,62.517,30,0,0,0,59.299,0,21.61,53.986,15.978,77.509,21.355,56.627,22.002,16,350,0.5,0
2017-07-10 21:00,77.763,62.517,100,33.333,0,0,59.17,0,21.793,52.638,16.047,77.788,20.11,59.503,21.909,16,350,0.44,0
2017-07-10 22:00,76.978,62.517,100,100,0,0,62.912,0,21.771,53.118,15.868,82.652,19.262,62.779,21.848,16,350,0.43,0
2017-07-10 23:00,76.69,62.517,100,100,0,0,57.675,0,21.734,53.269,15.993,81.088,18.42,62.559,21.156,16,350,0.43,0
2017-07-11 0:00,76.253,62.517,100,100,0,0,52.435,0,21.727,53.074,15.978,81.647,17.528,68.385,20.467,16,350,0.43,0
2017-07-11 1:00,77.62,62.517,100,100,0,0,52.547,0,21.682,53.565,15.981,84.446,16.306,92.5,19.699,16,350,0.39,0
2017-07-11 2:00,76.316,62.517,100,100,0,0,50.744,0,21.654,54.295,16.026,86.111,16.003,92.5,19.438,16,350,0.41,0
2017-07-11 3:00,76.597,62.517,100,100,0,0,50.523,0,21.647,54.898,16.012,87.094,15.901,92.5,19.19,16,350,0.39,0
2017-07-11 4:00,76.338,62.517,100,100,0,0,48.55,0,21.655,55.366,15.984,87.935,15.574,92.5,18.903,16,350,0.38,0
2017-07-11 5:00,75.627,62.517,100,100,0,0,50.125,0,21.659,55.792,16,88.55,15.676,92.5,18.78,16,350,0.4,0
2017-07-11 6:00,75.395,62.517,100,100,0,0,53.252,0,21.662,56.081,16.021,88.808,16.162,92.5,19.074,16,350,0.41,0
2017-07-11 7:00,76.447,62.517,100,100,0,0,57.175,0,21.654,56.262,16.02,88.44,17.17,92.5,19.519,16,350,0.43,0
2017-07-11 8:00,77.28,62.517,100,100,0,0,62.515,0,21.33,57.501,16.037,87.939,18.352,92.5,20.118,16,350,0.48,1
2017-07-11 9:00,77.336,62.517,100,100,0,0,58.659,0,21.287,59.398,16.131,91.239,19.969,85.567,21.12,16,350,0.53,1
2017-07-11 10:00,84.205,62.517,30,33.333,0,0,49.112,0,21.376,60.997,15.967,93.71,21.849,65.23,21.631,16,350,0.42,1
2017-07-11 11:00,83.059,62.517,30,0,0,0,61.589,0,21.438,59.807,16.143,83.695,24.248,52.233,21.767,16,350,0.51,1
2017-07-11 12:00,84.815,62.517,30,0,0,0,75.578,0,21.501,59.088,16.335,85.413,25.427,48.275,22.014,16,350,0.5,1
2017-07-11 13:00,90.508,67.518,30,0,0,0,50.997,0,21.561,60.21,15.986,91.26,25.429,48.523,22.312,16,350,0.5,1
2017-07-11 14:00,92.412,67.518,30,0,0,0,58.452,0,21.525,59.076,16.126,83.811,25.488,45.605,22.312,16,350,0.55,1
2017-07-11 15:00,89.125,62.516,100,58.333,0,0,56.211,0,21.487,58.628,15.983,89.253,20.739,77.96,22.071,16,350,0.57,1
2017-07-11 16:00,87.819,62.516,100,100,0,0,52.464,0,21.473,61.451,15.885,95.959,17.91,92.5,21.643,16,350,0.53,1
2017-07-11 17:00,75.147,62.516,100,100,0,0,50.499,0,21.414,62.041,16.075,95.966,19.611,92.5,22.282,16,350,0.55,1
2017-07-11 18:00,69.872,62.516,100,100,0,0,51.959,0,21.36,62.501,15.933,96.148,19.748,92.5,22.187,16,350,0.55,1
2017-07-11 19:00,71.214,62.516,100,100,0,0,49.061,0,21.308,62.878,15.933,96.685,19.08,92.5,21.661,16,350,0.54,1
2017-07-11 20:00,82.67,62.516,100,100,0,0,47.781,0,21.372,62.619,15.986,96.937,18.108,92.5,20.829,16,350,0.52,0
2017-07-11 21:00,87.41,62.516,100,100,0,0,47.572,0,21.62,61.483,15.961,96.927,17.455,92.5,20.33,16,350,0.44,0
2017-07-11 22:00,87.249,62.516,100,100,0,0,46.897,0,21.634,61.291,16.027,96.802,16.58,92.5,19.911,16,350,0.43,0
2017-07-11 23:00,87.052,62.516,100,100,0,0,46.486,0,21.639,61.037,15.997,96.779,16.257,92.5,19.597,16,350,0.43,0
2017-07-12 0:00,84.898,62.516,100,100,0,0,44.153,0,21.647,60.985,16.003,97.126,16.343,92.5,19.571,16,350,0.43,0
2017-07-12 1:00,70.853,62.516,100,100,0,0,45.817,0,21.635,61.362,16.004,97.705,15.962,92.5,19.35,16,350,0.43,0
2017-07-12 2:00,80.46,62.516,100,100,0,0,46.881,0,21.615,61.219,16.015,95.529,16.004,92.5,19.399,16,350,0.44,0
2017-07-12 3:00,76.002,62.516,100,100,0,0,48.245,0,21.579,60.507,15.999,92.885,15.798,92.5,19.005,16,350,0.43,0
2017-07-12 4:00,75.645,62.516,100,100,0,0,47.917,0,21.569,59.918,16.033,91.498,15.989,92.5,18.906,16,350,0.45,0
2017-07-12 5:00,75.78,62.516,100,100,0,0,45.438,0,21.576,59.148,15.99,89.123,15.612,92.5,18.918,16,350,0.44,0
2017-07-12 6:00,76.423,62.516,100,100,0,0,42.26,0,21.541,58.421,16.081,87.827,15.324,92.5,18.652,16,350,0.42,0
2017-07-12 7:00,75.257,62.516,100,100,0,0,42.572,0,21.514,57.692,15.955,85.477,15.694,91.966,18.712,16,350,0.42,0
2017-07-12 8:00,74.367,62.516,100,100,0,0,38.279,0,21.132,57.748,16.018,82.849,16.416,74.303,18.988,16,350,0.42,1
2017-07-12 9:00,74.994,62.516,100,100,0,0,37.541,0,21.018,56.801,15.981,80.073,16.743,57.394,19.165,16,350,0.41,1
2017-07-12 10:00,73.095,62.516,100,100,0,0,36.632,0,21.01,54.819,15.879,77.881,16.734,53.451,19.121,16,350,0.42,1
2017-07-12 11:00,73.437,62.516,100,100,0,0,37.794,0,21.03,53.463,16.009,76.424,17.175,50.368,19.101,16,350,0.46,1
2017-07-12 12:00,72.471,62.516,100,100,0,0,37.815,0,21.049,53.047,16.152,76.799,18.268,47.03,19.693,16,350,0.49,1
2017-07-12 13:00,73.603,62.516,100,100,0,0,39.901,0,21.101,53.244,16.003,77.994,18.651,48.318,20.043,16,350,0.47,1
2017-07-12 14:00,74.356,62.516,100,100,0,0,40.845,0,21.178,52.69,15.982,75.203,19.433,41.844,20.69,16,350,0.49,1
2017-07-12 15:00,75.181,62.516,30,75,0,0,43.866,0,21.222,51.702,16.02,74.273,20.362,38.804,21.421,16,350,0.53,1
2017-07-12 16:00,77.784,62.516,30,0,0,0,44.098,0,21.28,51.09,15.995,74.358,20.466,38.29,21.43,16,350,0.53,1
2017-07-12 17:00,77.131,62.516,30,0,0,0,44.278,0,21.261,51.023,16.037,74.502,19.741,42.93,21.369,16,350,0.5,1
2017-07-12 18:00,75.107,62.516,100,83.333,0,0,48.683,0,21.2,51.581,16.004,76.847,19.154,49.069,21.31,16,350,0.52,1
2017-07-12 19:00,74.793,62.516,100,100,0,0,44.18,0,21.123,52.107,15.986,75.046,18.383,47.689,20.807,16,350,0.47,1
2017-07-12 20:00,74.633,62.516,100,100,0,0,41.766,0,21.178,50.16,16.071,71.984,17.62,45.479,20.197,16,350,0.47,0
2017-07-12 21:00,73.663,62.516,100,100,0,0,40.063,0,21.417,49.885,16.074,75.78,16.078,57.644,19.519,16,350,0.4,0
2017-07-12 22:00,74.359,62.516,100,100,0,0,37.634,0,21.415,50.106,16.039,74.081,14.616,61.027,18.246,16,350,0.44,0
2017-07-12 23:00,73.752,62.516,100,100,0,0,35.233,0,21.409,50.307,15.999,77.263,13.495,78.273,17.45,16,350,0.39,0
2017-07-13 0:00,71.267,62.516,100,100,0,0,29.513,0,21.407,51.157,16.105,78.087,12.931,92.5,16.775,16,350,0.37,0
2017-07-13 1:00,69.125,62.516,100,100,0,0,27.738,0,21.373,51.461,15.975,76.605,12.833,86.347,16.572,16,350,0.35,0
2017-07-13 2:00,67.405,62.516,100,100,0,0,22.923,0,21.348,50.775,15.971,76.586,12.198,85.165,16.26,16,350,0.34,0
2017-07-13 3:00,68.01,62.516,100,100,0,0,16.209,0,21.324,50.743,15.953,73.153,10.583,92.5,15.595,16,350,0.34,0
2017-07-13 4:00,66.938,62.516,100,98.233,0,0,1.4481,0,21.293,49.995,15.98,74.341,9.1431,92.5,14.493,16,350,0.32,0
2017-07-13 5:00,65.058,57.506,100,100,0,0,10.736,0,21.296,50.707,16.03,77.978,9.7372,92.5,14.535,16,350,0.32,0
2017-07-13 6:00,63.381,57.506,100,100,0,0,14.596,0,21.279,51.6,16.026,79.075,10.082,92.5,14.621,16,350,0.32,0
2017-07-13 7:00,65.325,57.506,100,100,0,0,16.262,0,21.283,51.93,16.012,78.755,10.576,92.5,14.881,16,350,0.33,0
2017-07-13 8:00,64.909,57.506,100,100,0,0,20.513,0,20.955,52.691,16.029,78.571,11.809,92.5,15.553,16,350,0.34,1
2017-07-13 9:00,71.158,57.506,100,100,0,0,32.138,0,20.936,53.238,15.971,77.282,13.859,85.553,16.405,16,350,0.38,1
2017-07-13 10:00,71.897,57.506,100,100,0,0,30.075,0,20.975,52.043,16.024,74.985,15.362,64.921,17.398,16,350,0.4,1
2017-07-13 11:00,73.049,57.506,100,100,0,0,38.803,0,20.994,50.857,16.044,72.596,17.54,48.633,18.558,16,350,0.46,1
2017-07-13 12:00,74.32,57.506,100,100,0,0,39.837,0,21.065,50.676,15.87,74.446,18.297,44.679,19.712,16,350,0.48,1
2017-07-13 13:00,77.643,57.506,100,100,0,0,44.445,0,21.135,51.208,16.018,75.227,19.261,43.147,20.536,16,350,0.52,1
2017-07-13 14:00,84.672,62.515,30,33.333,0,0,49.185,0,21.233,51.259,16.047,74.737,20.438,39.75,21.352,16,350,0.55,1
2017-07-13 15:00,84.765,62.515,30,0,0,0,50.099,0,21.276,51.112,16.005,74.23,21.47,37.82,21.632,16,350,0.57,1
2017-07-13 16:00,82.008,62.515,30,0,0,0,50.445,0,21.298,50.736,15.983,73.482,24.223,32.434,21.793,16,350,0.57,1
2017-07-13 17:00,83.579,62.515,30,0,0,0,50.593,0,21.304,50.387,16.001,73.296,21.484,41.1,21.821,16,350,0.59,1
2017-07-13 18:00,85.385,62.515,30,0,0,0,51.503,0,21.321,50.215,15.99,73.119,21.127,42.014,21.853,16,350,0.59,1
2017-07-13 19:00,82.324,62.515,30,0,0,0,46.723,0,21.284,49.9,15.98,72.915,20.094,43.128,21.688,16,350,0.55,1
2017-07-13 20:00,76.598,62.515,100,75,0,0,47.447,0,21.311,49.974,16.077,73.042,19.224,44.79,21.742,16,350,0.52,0
2017-07-13 21:00,73.838,62.515,100,100,0,0,43.582,0,21.482,49.154,15.981,73.569,18.309,46.092,21.37,16,350,0.41,0
2017-07-13 22:00,73.93,62.515,100,100,0,0,42.886,0,21.488,49.428,16.002,75.6,17.377,52.326,20.557,16,350,0.43,0
2017-07-13 23:00,74.482,62.515,100,100,0,0,42.346,0,21.487,50.039,15.952,77.888,16.543,57.667,19.849,16,350,0.41,0
2017-07-14 0:00,73.651,62.515,100,100,0,0,40.908,0,21.489,50.977,15.966,79.959,15.829,64.14,19.168,16,350,0.41,0
2017-07-14 1:00,73.123,62.515,100,100,0,0,40.768,0,21.469,51.865,15.992,81.931,15.593,72.479,18.987,16,350,0.42,0
2017-07-14 2:00,73.262,62.515,100,100,0,0,38.092,0,21.464,52.692,16.051,83.314,15.183,83.597,18.683,16,350,0.4,0
2017-07-14 3:00,74.826,62.515,100,100,0,0,37.288,0,21.448,53.413,15.977,84.519,14.751,92.5,18.294,16,350,0.4,0
2017-07-14 4:00,72.917,62.515,100,100,0,0,35.88,0,21.414,54.177,16.045,85.256,14.26,92.5,17.95,16,350,0.39,0
2017-07-14 5:00,72.474,62.515,100,100,0,0,37.952,0,21.4,54.617,16.018,85.15,13.841,92.5,17.639,16,350,0.4,0
2017-07-14 6:00,74.51,62.515,100,100,0,0,38.335,0,21.4,54.707,15.978,84.774,13.489,92.5,17.303,16,350,0.4,0
2017-07-14 7:00,70.856,62.515,100,100,0,0,33.207,0,21.406,55.002,16.005,86.261,14.1,92.5,17.422,16,350,0.38,0
2017-07-14 8:00,74.696,62.515,100,100,0,0,39.155,0,21.154,56.139,16.033,85.025,15.524,89.714,18.14,16,350,0.42,1
2017-07-14 9:00,76.547,62.515,100,100,0,0,43.236,0,21.146,56.939,16.02,83.634,16.778,74.614,19.055,16,350,0.49,1
2017-07-14 10:00,77.328,62.515,100,100,0,0,48.44,0,21.202,56.38,16.04,82.292,17.405,64.176,19.672,16,350,0.53,1
2017-07-14 11:00,76.339,62.515,100,100,0,0,53.75,0,21.199,55.668,15.955,81.755,18.28,62.174,20.345,16,350,0.58,1
2017-07-14 12:00,78.309,62.515,100,100,0,0,51.962,0,21.188,55.377,15.971,81.584,17.952,64.793,20.529,16,350,0.58,1
2017-07-14 13:00,76.511,62.515,100,100,0,0,52.432,0,21.194,55.774,15.966,83.639,17.743,72.866,20.314,16,350,0.58,1
2017-07-14 14:00,78.701,62.515,100,100,0,0,52.212,0,21.184,56.701,16.048,85.067,17.585,85.758,19.925,16,350,0.59,1
2017-07-14 15:00,79.85,62.515,100,100,0,0,53.984,0,21.16,57.016,15.994,83.945,17.644,83.949,20.011,16,350,0.59,1
2017-07-14 16:00,78.665,62.515,100,100,0,0,51.581,0,21.14,57.018,15.973,84.538,17.326,88.805,19.939,16,350,0.57,1
2017-07-14 17:00,77.927,62.515,100,100,0,0,51.062,0,21.068,57.083,16.023,84.564,17.306,90.99,19.933,16,350,0.56,1
2017-07-14 18:00,77.572,62.515,100,100,0,0,52.092,0,21.166,56.932,16,84.616,17.238,92.192,19.826,16,350,0.53,0
2017-07-14 19:00,78.443,62.515,100,100,0,0,52.888,0,21.439,56.063,15.998,85.161,17.008,92.5,19.863,16,350,0.5,0
2017-07-14 20:00,78.424,62.515,100,100,0,0,50.722,0,21.483,56.347,16.028,86.251,16.434,92.5,19.465,16,350,0.47,0
2017-07-14 21:00,77.975,62.515,100,100,0,0,49.61,0,21.481,56.622,15.995,88.134,15.648,92.5,19.277,16,350,0.48,0
2017-07-14 22:00,78.642,62.515,100,100,0,0,48.492,0,21.489,57.386,16.013,89.913,15.151,92.5,18.681,16,350,0.47,0
2017-07-14 23:00,78.9,62.515,100,100,0,0,48.543,0,21.47,57.786,15.978,90.36,15.026,92.5,18.536,16,350,0.47,0
2017-07-15 0:00,76.69,62.515,100,100,0,0,46.319,0,21.437,57.975,16.013,90.093,15.012,92.5,18.578,16,350,0.46,0
2017-07-15 1:00,75.967,62.515,100,100,0,0,44.26,0,21.397,58.101,15.999,90.54,14.911,92.5,18.447,16,350,0.46,0
2017-07-15 2:00,74.419,62.515,100,100,0,0,44.583,0,21.364,58.42,15.993,90.935,14.86,92.5,18.327,16,350,0.45,0
2017-07-15 3:00,74.346,62.515,100,100,0,0,45.075,0,21.355,58.582,16.014,90.999,14.853,92.5,18.281,16,350,0.44,0
2017-07-15 4:00,72.645,62.515,100,100,0,0,44.428,0,21.34,58.737,15.999,91.052,14.893,92.5,18.321,16,350,0.44,0
2017-07-15 5:00,69.939,62.515,100,100,0,0,44.467,0,21.295,58.983,16.007,91.25,15.03,92.5,18.397,16,350,0.45,0
2017-07-15 6:00,71.599,62.515,100,100,0,0,43.674,0,21.284,59.271,15.998,91.185,15.083,92.5,18.44,16,350,0.44,0
2017-07-15 7:00,74.179,62.515,100,100,0,0,48.287,0,21.293,59.323,16.045,90.709,15.509,92.5,18.703,16,350,0.46,0
2017-07-15 8:00,71.999,62.515,100,100,0,0,47.488,0,21.019,60.061,15.988,89.938,15.848,92.5,18.903,16,350,0.51,1
2017-07-15 9:00,71.761,62.515,100,100,0,0,49.654,0,20.877,61.153,16.005,89.221,16.643,92.5,19.179,16,350,0.52,1
2017-07-15 10:00,74.83,62.515,100,100,0,0,52.209,0,20.846,61.34,15.964,88.383,18.163,92.5,19.61,16,350,0.53,1
2017-07-15 11:00,77.669,62.515,30,61.538,0,0,53.796,0,20.889,61.188,15.996,85.489,20.587,79.736,20.494,16,350,0.58,1
2017-07-15 12:00,79.384,62.515,30,0,0,0,55.624,0,20.919,59.685,16.116,80.226,23.257,56.094,21.041,16,350,0.57,1
2017-07-15 13:00,79.774,62.515,30,0,0,0,54.707,0,20.947,58.725,16.076,79.525,25.295,44.886,21.375,16,350,0.58,1
2017-07-15 14:00,78.77,62.515,30,0,0,0,54.999,0,20.954,57.935,15.952,78.05,25.672,38.514,21.609,16,350,0.57,1
2017-07-15 15:00,78.986,62.515,30,0,0,0,53.648,0,20.967,56.094,15.974,75.671,27.331,28.138,21.749,16,350,0.56,1
2017-07-15 16:00,79.446,62.515,30,0,0,0,55.106,0,21.005,54.694,16.037,74.631,30.316,21.859,21.912,16,350,0.56,1
2017-07-15 17:00,81.454,62.515,30,0,0,0,53.836,0,21.098,53.827,16.074,74.172,26.43,30.301,22.059,16,350,0.57,1
2017-07-15 18:00,83.149,62.515,30,0,0,0,54.936,0,21.361,52.62,16.069,74.366,25.235,31.698,22.292,16,350,0.56,0
2017-07-15 19:00,86.551,62.515,30,0,0,0,56.851,0,21.721,51.15,16.054,74.813,24.466,35.715,22.642,16,350,0.52,0
2017-07-15 20:00,80.802,62.515,30,0,0,0,54.633,0,21.799,50.669,15.91,73.993,23.426,39.477,22.58,16,350,0.5,0
2017-07-15 21:00,78.382,62.515,30,0,0,0,55.239,0,21.76,50.407,15.999,73.277,22.159,43.153,22.199,16,350,0.5,0
2017-07-15 22:00,77.299,62.515,30,0,0,0,51.475,0,21.702,50.251,15.985,73.588,21.414,47.597,21.993,16,350,0.5,0
2017-07-15 23:00,76.854,62.515,100,46.154,0,0,50.575,0,21.59,50.681,16.092,76.539,19.975,58.369,21.77,16,350,0.49,0
2017-07-16 0:00,76.59,62.515,100,100,0,0,53.704,0,21.512,51.949,16.026,79.889,19.155,58.702,21.866,16,350,0.51,0
2017-07-16 1:00,75.375,62.515,100,100,0,0,56.102,0,21.509,52.183,15.996,79.999,18.48,62.627,21.252,16,350,0.51,0
2017-07-16 2:00,73.992,62.515,100,100,0,0,49.074,0,21.45,52.714,16.005,80.722,17.792,65.583,20.752,16,350,0.48,0
2017-07-16 3:00,73.775,62.515,100,100,0,0,44.916,0,21.405,52.852,15.983,79.179,17.412,59.65,20.339,16,350,0.45,0
2017-07-16 4:00,73.37,62.515,100,100,0,0,40.054,0,21.386,52.531,15.988,78.708,16.699,58.956,19.893,16,350,0.42,0
2017-07-16 5:00,73.112,62.515,100,100,0,0,37.556,0,21.37,52.617,16.005,79.693,16.124,61.317,19.376,16,350,0.41,0
2017-07-16 6:00,72.812,62.515,100,100,0,0,37.635,0,21.348,53.015,16.005,80.576,15.615,64.02,18.886,16,350,0.4,0
2017-07-16 7:00,72.868,62.515,100,100,0,0,39.207,0,21.373,53.142,15.938,81.109,16.156,62.58,18.949,16,350,0.4,0
2017-07-16 8:00,73.624,62.515,100,100,0,0,43.213,0,21.401,53.459,15.988,81.517,17.328,59.909,19.429,16,350,0.43,0
2017-07-16 9:00,74.696,62.515,100,100,0,0,50.809,0,21.519,53.46,16.041,81.122,19.092,56.213,20.224,16,350,0.46,0
2017-07-16 10:00,76.229,62.515,30,61.538,0,0,55.804,0,21.667,53.127,15.987,79.455,20.993,49.68,21.174,16,350,0.51,0
2017-07-16 11:00,80.904,62.515,30,0,0,0,55.354,0,21.634,52.129,15.987,75.092,24.152,38.659,21.827,16,350,0.5,0
2017-07-16 12:00,78.932,62.515,30,0,0,0,54.29,0,21.628,51.551,16.052,74.028,25.899,32.14,22.009,16,350,0.52,0
2017-07-16 13:00,79.48,62.515,30,0,0,0,54.931,0,21.666,51.017,16.127,73.387,27.137,28.609,22.183,16,350,0.59,0
2017-07-16 14:00,80.175,62.515,30,0,0,0,54.762,0,21.763,50.222,16.089,72.729,27.428,27.312,22.512,16,350,0.52,0
2017-07-16 15:00,80.661,62.515,30,0,0,0,55.775,0,21.791,49.879,15.923,73.1,26.554,31.13,22.556,16,350,0.51,0
2017-07-16 16:00,79.558,62.515,30,0,0,0,56.603,0,21.807,49.828,15.79,73.296,24.597,36.89,22.451,16,350,0.51,0
2017-07-16 17:00,79.446,62.515,30,0,0,0,55.523,0,21.863,49.936,15.917,74.419,22.93,49.93,22.292,16,350,0.51,0
2017-07-16 18:00,80.461,62.515,30,0,0,0,53.873,0,21.483,50.621,15.966,74.32,22.008,53.223,21.972,16,350,0.55,0
2017-07-16 19:00,79.626,62.515,30,0,0,0,48.495,0,21.251,50.711,15.986,74.593,20.556,58.455,21.518,16,350,0.55,0
2017-07-16 20:00,78.208,57.503,100,61.538,0,0,50.187,0,21.275,51.353,16.044,81.721,17.982,83.41,21.069,16,350,0.58,0
2017-07-16 21:00,78.619,57.503,100,100,0,0,54.901,0,21.601,53.689,15.879,88.511,16.761,92.5,20.956,16,350,0.51,0
2017-07-16 22:00,78.892,57.503,100,100,0,0,53.164,0,21.64,55.132,16.06,88.812,16.918,92.5,20.893,16,350,0.52,0
2017-07-16 23:00,78.616,57.503,100,100,0,0,55.52,0,21.614,55.715,15.909,87.795,16.565,92.5,20.499,16,350,0.51,0
2017-07-17 0:00,78.152,57.503,100,100,0,0,56.573,0,21.634,56.167,16.07,88.637,16.727,92.5,20.406,16,350,0.51,0
2017-07-17 1:00,77.892,57.503,100,100,0,0,56.297,0,21.621,56.597,16.003,87.876,16.795,92.5,20.205,16,350,0.5,0
2017-07-17 2:00,79.073,57.503,100,100,0,0,53.097,0,21.597,56.322,15.988,86.977,16.661,92.5,19.99,16,350,0.51,0
2017-07-17 3:00,77.109,57.503,100,100,0,0,51.511,0,21.593,56.38,16.008,87.427,16.492,92.5,19.753,16,350,0.49,0
2017-07-17 4:00,76.362,57.503,100,100,0,0,50.141,0,21.576,56.334,16.015,87.461,16.406,92.5,19.585,16,350,0.48,0
2017-07-17 5:00,76.756,57.503,100,100,0,0,50.973,0,21.56,56.841,16.005,89.318,15.984,92.5,19.307,16,350,0.48,0
2017-07-17 6:00,77.094,57.503,100,100,0,0,49.139,0,21.55,57.22,15.958,89.91,15.772,92.5,19.084,16,350,0.47,0
2017-07-17 7:00,77.346,57.503,100,100,0,0,51.434,0,21.531,57.466,15.984,89.561,16.277,92.5,19.101,16,350,0.48,0
2017-07-17 8:00,77.915,57.503,100,100,0,0,54.696,0,21.203,57.904,16.012,88.609,17.575,92.5,19.545,16,350,0.57,1
2017-07-17 9:00,77.386,57.503,100,100,0,0,54.067,0,21.086,59.397,15.972,88.33,18.891,90.767,20.291,16,350,0.57,1
2017-07-17 10:00,80.648,62.513,30,41.667,0,0,55.472,0,21.157,59.693,16.03,85.113,20.882,67.217,20.994,16,350,0.59,1
2017-07-17 11:00,83.226,62.513,30,0,0,0,57.079,0,21.28,58.379,16.13,80.925,22.238,55.068,21.361,16,350,0.62,1
2017-07-17 12:00,83.561,62.513,30,0,0,0,56.888,0,21.301,57.734,16.103,80.339,23.489,49.498,21.687,16,350,0.6,1
2017-07-17 13:00,82.697,62.513,30,0,0,0,56.008,0,21.319,57.126,15.935,80.112,24.024,46.005,21.905,16,350,0.59,1
2017-07-17 14:00,82.906,62.513,30,0,0,0,56.488,0,21.375,56.172,16.096,79.697,23.752,47.937,22.059,16,350,0.61,1
2017-07-17 15:00,81.745,62.513,30,0,0,0,53.044,0,21.351,55.814,15.85,79.281,23.169,51.382,21.932,16,350,0.61,1
2017-07-17 16:00,81.463,62.513,30,0,0,0,56.122,0,21.366,55.514,16.202,78.856,25.189,43.622,22.044,16,350,0.61,1
2017-07-17 17:00,83.476,62.513,30,0,0,0,49.224,0,21.387,56.028,15.862,83.694,25.127,43.553,22.321,16,350,0.63,1
2017-07-17 18:00,91.384,62.513,30,0,0,0,47.881,0,21.413,56.875,15.891,84.065,23.686,47.366,22.202,16,350,0.52,1
2017-07-17 19:00,104.02,67.535,30,0,0,0,47.636,0,21.461,56.447,16.098,84.597,23.284,50.72,22.399,16,350,0.54,1
2017-07-17 20:00,96.554,62.534,30,0,0,0,48.966,0,21.591,56.367,16.011,84.53,22.099,59.08,22.242,16,350,0.53,0
2017-07-17 21:00,81.439,62.534,30,0,0,0,46.78,0,21.823,55.898,15.939,84.013,20.984,66.417,22.115,16,350,0.45,0
2017-07-17 22:00,82.728,62.534,100,16.667,0,0,48.186,0,21.823,55.625,15.836,85.288,20.084,77.337,21.924,16,350,0.44,0
2017-07-17 23:00,84.553,62.534,100,100,0,0,49.588,0,21.777,56.863,16.084,94.558,19.364,91.016,22.07,16,350,0.49,0
2017-07-18 0:00,83.644,62.534,100,100,0,0,48.389,0,21.796,58.092,15.942,95.066,18.805,92.5,21.619,16,350,0.48,0
2017-07-18 1:00,85.49,62.534,100,100,0,0,46.373,0,21.769,58.886,15.964,95.674,18.298,92.5,21.177,16,350,0.47,0
2017-07-18 2:00,86.392,62.534,100,100,0,0,47.879,0,21.728,59.296,15.999,95.218,17.836,92.5,20.658,16,350,0.48,0
2017-07-18 3:00,85.078,62.534,100,100,0,0,46.561,0,21.719,59.432,15.997,94.498,17.347,92.5,20.43,16,350,0.47,0
2017-07-18 4:00,87.102,62.534,100,100,0,0,47.894,0,21.727,59.387,15.937,94.093,16.681,92.5,19.984,16,350,0.46,0
2017-07-18 5:00,87.111,62.534,100,100,0,0,46.503,0,21.656,59.345,16.078,92.848,16.265,92.5,19.544,16,350,0.47,0
2017-07-18 6:00,87.648,62.534,100,100,0,0,46.591,0,21.609,59.346,16.095,92.196,16.085,92.5,19.325,16,350,0.49,0
2017-07-18 7:00,90.741,62.534,100,100,0,0,47.574,0,21.626,59.191,16.024,92.713,17.106,92.5,19.577,16,350,0.47,0
2017-07-18 8:00,92.817,62.534,100,100,0,0,47.923,0,21.429,60.09,15.98,95.901,19.043,92.163,20.515,16,350,0.48,1
2017-07-18 9:00,83.221,62.534,30,41.667,0,0,53.903,0,21.412,61.089,15.98,90.934,21.55,73.229,21.362,16,350,0.57,1
2017-07-18 10:00,84.951,62.534,30,0,0,0,56.404,0,21.464,59.353,15.932,84.003,24.12,55.443,21.758,16,350,0.58,1
2017-07-18 11:00,84.113,62.534,30,0,0,0,55.149,0,21.481,58.118,16.172,82.458,27.218,43.676,22.085,16,350,0.6,1
2017-07-18 12:00,81.926,62.534,30,0,0,0,53.907,0,21.466,57.378,16.103,80.766,26.892,41.273,22.299,16,350,0.6,1
2017-07-18 13:00,80.146,62.534,30,0,0,0,55.874,0,21.484,56.855,16.07,79.834,28.886,32.92,22.381,16,350,0.57,1
2017-07-18 14:00,81.542,62.534,30,0,0,0,56.635,0,21.492,55.36,15.955,78.67,29.377,31.3,22.642,16,350,0.59,1
2017-07-18 15:00,80.441,62.534,30,0,0,0,57.411,0,21.532,55.263,16.097,78.708,29.664,32.73,22.846,16,350,0.58,1
2017-07-18 16:00,83.887,62.534,30,0,0,0,53.934,0,21.597,55.39,15.658,80.606,32.337,26.396,22.846,16,350,0.57,1
2017-07-18 17:00,90.541,67.554,30,0,0,0,56.438,0,21.654,55.796,16.124,81.42,28.252,35.614,23.063,16,350,0.58,1
2017-07-18 18:00,102.4,67.554,30,0,0,0,46.348,0,21.716,57.158,16.053,89.595,27.24,37.856,23.275,16,350,0.51,1
2017-07-18 19:00,101.11,67.554,30,0,0,0,46.642,0,21.725,57.712,15.847,88.653,25.893,43.138,23.192,16,350,0.51,1
2017-07-18 20:00,91.997,62.546,30,0,0,0,45.711,0,21.843,57.458,16.096,88.155,24.694,50.119,22.825,16,350,0.52,0
2017-07-18 21:00,79.095,62.546,30,0,0,0,56.069,0,22.079,56.943,15.98,83.74,23.212,57.535,22.662,16,350,0.49,0
2017-07-18 22:00,77.248,62.546,30,0,0,0,58.482,0,22.062,55.544,15.888,80.842,21.835,64.389,22.445,16,350,0.49,0
2017-07-18 23:00,77.563,62.546,30,0,0,0,54.586,0,22.015,54.419,15.927,79.569,20.702,70.365,22.215,16,350,0.5,0
2017-07-19 0:00,77.138,57.539,100,75,0,0,55.755,0,21.957,54.29,16.195,87.055,19.743,83.699,22.147,16,350,0.5,0
2017-07-19 1:00,78.007,57.539,100,100,0,0,57.553,0,21.909,55.661,15.885,88.758,18.969,92.33,21.671,16,350,0.5,0
2017-07-19 2:00,77.794,57.539,100,100,0,0,53.795,0,21.851,55.962,15.88,88.694,18.623,92.5,21.48,16,350,0.5,0
2017-07-19 3:00,77.478,57.539,100,100,0,0,55.387,0,21.863,56.197,16.057,88.091,18.491,92.5,21.227,16,350,0.49,0
2017-07-19 4:00,77.242,57.539,100,100,0,0,52.955,0,21.862,56.032,15.994,86.424,17.454,92.5,20.391,16,350,0.49,0
2017-07-19 5:00,76.311,57.539,100,100,0,0,47.435,0,21.811,55.774,16.022,86.045,16.471,92.5,19.738,16,350,0.46,0
2017-07-19 6:00,76.41,57.539,100,100,0,0,46.171,0,21.791,55.732,16.019,86.392,15.946,92.5,19.166,16,350,0.43,0
2017-07-19 7:00,77.175,57.539,100,100,0,0,51.497,0,21.812,55.488,16.011,85.214,17.036,92.161,19.516,16,350,0.46,0
2017-07-19 8:00,77.768,62.543,100,100,0,0,56.314,0,21.49,55.837,16.059,84.223,19.129,74.415,20.475,16,350,0.58,1
2017-07-19 9:00,85.303,62.543,30,41.667,0,0,55.522,0,21.433,56.898,16,82.932,21.119,57.67,21.56,16,350,0.56,1
2017-07-19 10:00,84.519,62.543,30,0,0,0,55.181,0,21.473,56.884,16.015,79.931,21.848,55.498,21.607,16,350,0.58,1
2017-07-19 11:00,82.692,62.543,30,0,0,0,57.625,0,21.521,56.448,15.945,79.875,23.406,50.366,21.816,16,350,0.56,1
2017-07-19 12:00,80.72,62.543,30,0,0,0,55.102,0,21.533,56.292,16.027,79.914,24.268,49.978,21.973,16,350,0.57,1
2017-07-19 13:00,79.969,62.543,30,0,0,0,55.22,0,21.523,56.08,16.036,80.114,23.994,54.08,22.001,16,350,0.58,1
2017-07-19 14:00,81.178,62.543,30,0,0,0,54.354,0,21.578,56.266,16.027,80.869,23.132,61.788,21.94,16,350,0.6,1
2017-07-19 15:00,81.713,62.543,30,0,0,0,56.044,0,21.627,56.35,16.038,81.348,24.71,53.442,22.134,16,350,0.6,1
2017-07-19 16:00,81.795,62.543,30,0,0,0,53.305,0,21.637,56.148,15.913,82.028,27.802,44.428,22.332,16,350,0.6,1
2017-07-19 17:00,82.631,62.543,30,0,0,0,56.103,0,21.685,56.073,16.028,82.112,26.183,50.006,22.619,16,350,0.58,1
2017-07-19 18:00,85.87,62.543,30,0,0,0,59.511,0,21.672,55.793,16.214,82.252,24.926,52.854,22.571,16,350,0.55,1
2017-07-19 19:00,79.513,62.543,30,0,0,0,55.137,0,21.615,55.462,16.026,80.318,23.709,57.295,22.349,16,350,0.58,1
2017-07-19 20:00,79.639,62.543,30,0,0,0,54.736,0,21.709,54.952,15.984,79.838,23.412,58.287,22.257,16,350,0.58,0
2017-07-19 21:00,76.284,62.543,30,0,0,0,52.659,0,22,54.4,15.929,79.757,22.005,68.365,22.367,16,350,0.51,0
2017-07-19 22:00,76.541,62.543,30,0,0,0,54.145,0,22.03,54.03,16.113,79.518,21.114,80.046,22.269,16,350,0.49,0
2017-07-19 23:00,76.457,57.53,100,16.667,0,0,55.274,0,22.007,53.333,16.058,80.579,20.415,92.5,22.129,16,350,0.5,0
2017-07-20 0:00,79.951,57.53,100,100,0,0,47.475,0,21.997,55.284,15.985,95.66,19.764,92.5,22.558,16,350,0.46,0
2017-07-20 1:00,79.015,57.53,100,100,0,0,48.704,0,22.044,57.485,15.973,96.035,19.225,92.5,21.888,16,350,0.46,0
2017-07-20 2:00,70.043,57.53,100,100,0,0,48.045,0,22.009,58.392,16.012,96.224,18.735,92.5,21.499,16,350,0.46,0
2017-07-20 3:00,62.955,57.53,100,100,0,0,48.842,0,21.985,58.912,15.985,96.282,18.296,92.5,21.29,16,350,0.46,0
2017-07-20 4:00,63.818,57.53,100,100,0,0,47.661,0,21.992,59.169,15.96,96.369,18.009,92.5,21.132,16,350,0.46,0
