,AHU 2 Supply Air Pressure (Pa),AHU 2 fan VFD state [0 off 1 on],AHU 2 Outdoor Air Damper (%),AHU 2 Exhaust Air Damper (%),AHU 2 Heat Recovery Wheel (%),AHU 2 Heating Coil State (%),AHU 2 Cooling Coil State (%),AHU 2 Humidifier State (%),AHU 2 Return Air Temperature [degC],AHU 2 Return Air Humidity [%],AHU 2 Supply Air Temperature [degC],AHU 2 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 2 Supply Air Temperature Setpoint (degC),AHU 2 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-07-20 5:00,60.958,57.53,100,100,0,0,45.971,0,21.985,59.29,15.943,96.501,17.577,92.5,20.719,16,350,0.46,0
2017-07-20 6:00,61.388,57.53,100,100,0,0,47.483,0,21.926,59.557,16.051,96.642,17.464,92.5,20.404,16,350,0.46,0
2017-07-20 7:00,59.735,57.53,100,100,0,0,49.119,0,21.936,60.029,16.013,96.698,18.539,92.5,20.72,16,350,0.46,0
2017-07-20 8:00,59.453,57.53,100,100,0,0,49.673,0,21.65,60.62,15.935,96.684,20.03,92.5,21.191,16,350,0.47,1
2017-07-20 9:00,70.898,62.538,30,0,0,0,45.524,0,21.55,60.923,15.983,93.869,21.712,91.143,21.647,16,350,0.55,1
2017-07-20 10:00,82.575,62.538,30,0,0,0,56.925,0,21.598,59.406,16.046,85.2,23.929,67.295,21.818,16,350,0.64,1
2017-07-20 11:00,83.576,62.538,30,0,0,0,57.001,0,21.593,57.498,16.045,83.232,26.004,52.384,22.054,16,350,0.65,1
2017-07-20 12:00,82.786,62.538,30,0,0,0,57.376,0,21.592,56.227,15.974,80.855,27.303,41.697,22.349,16,350,0.64,1
2017-07-20 13:00,82.141,62.538,30,0,0,0,56.322,0,21.625,56.009,15.998,80.013,26.439,42.227,22.442,16,350,0.6,1
2017-07-20 14:00,82.308,62.538,30,0,0,0,56.351,0,21.672,55.922,15.862,80.336,26.557,41.88,22.502,16,350,0.64,1
2017-07-20 15:00,83.655,62.538,30,0,0,0,54.331,0,21.742,55.555,15.957,80.542,27.475,36.354,22.666,16,350,0.63,1
2017-07-20 16:00,83.468,62.538,30,0,0,0,57.303,0,21.772,54.934,16.063,79.385,30.346,29.876,22.788,16,350,0.62,1
2017-07-20 17:00,98.436,67.55,30,0,0,0,51.149,0,21.819,55.598,16.153,85.62,27.511,35.802,22.924,16,350,0.51,1
2017-07-20 18:00,107.04,67.55,30,0,0,0,46.647,0,21.841,56.176,15.987,86.2,26.195,37.308,22.993,16,350,0.54,1
2017-07-20 19:00,101.35,67.55,30,0,0,0,47.02,0,21.801,55.655,16.104,83.95,25.144,39.663,22.871,16,350,0.51,1
2017-07-20 20:00,86.691,62.534,30,0,0,0,51.183,0,21.907,54.64,16.053,81.76,23.668,41.103,22.649,16,350,0.54,0
2017-07-20 21:00,76.213,62.534,30,0,0,0,54.58,0,22.138,52.371,16.02,76.17,22.172,43.128,22.542,16,350,0.49,0
2017-07-20 22:00,77.129,62.534,30,0,0,0,53.65,0,22.133,51.216,15.878,75.335,20.775,49.52,22.315,16,350,0.48,0
2017-07-20 23:00,78.391,57.534,100,91.667,0,0,53.306,0,22.07,50.985,16.011,79.97,19.379,55.961,22.063,16,350,0.5,0
2017-07-21 0:00,77.595,57.534,100,100,0,0,53.483,0,22.051,51.58,16.002,80.636,18.116,62.95,21.167,16,350,0.5,0
2017-07-21 1:00,76.663,57.534,100,100,0,0,50.895,0,21.995,52.009,16.009,82.417,17.207,80.021,20.513,16,350,0.48,0
2017-07-21 2:00,76.051,57.534,100,100,0,0,47.985,0,21.966,52.693,15.988,84.34,16.4,92.5,19.819,16,350,0.47,0
2017-07-21 3:00,76.436,57.534,100,100,0,0,47.128,0,21.955,53.348,16.009,85.362,16.005,92.5,19.475,16,350,0.45,0
2017-07-21 4:00,75.724,57.534,100,100,0,0,44.778,0,21.968,53.74,16.008,85.878,15.635,92.5,19.22,16,350,0.43,0
2017-07-21 5:00,75.429,57.534,100,100,0,0,43.662,0,21.965,54.044,15.892,86.593,15.276,92.5,18.818,16,350,0.43,0
2017-07-21 6:00,77.677,57.534,100,100,0,0,43.702,0,21.953,54.398,15.992,86.965,14.818,92.5,18.403,16,350,0.42,0
2017-07-21 7:00,76.014,57.534,100,100,0,0,46.583,0,21.954,54.592,16.004,86.877,15.735,92.5,18.712,16,350,0.45,0
2017-07-21 8:00,75.942,57.534,100,100,0,0,55.169,0,21.595,55.534,15.947,85.818,17.745,91.347,19.994,16,350,0.55,1
2017-07-21 9:00,77.729,62.545,100,100,0,0,55.224,0,21.541,57.298,15.92,87.252,19.134,81.679,20.65,16,350,0.6,1
2017-07-21 10:00,77.739,59.979,30,91.667,0,0,53.311,0,21.589,58.248,15.655,90.281,20.713,63.783,21.374,16,350,0.59,1
2017-07-21 11:00,78.246,75.398,30,0,0,0,53.102,0,21.644,58.352,16.089,84.437,21.323,61.129,21.726,16,350,0.6,1
2017-07-21 12:00,82.194,62.312,30,0,0,0,56.595,0,21.61,57.346,15.88,81.528,22.616,55.901,21.781,16,350,0.62,1
2017-07-21 13:00,82.11,62.312,30,0,0,0,57.954,0,21.659,56.436,15.985,81.189,24.839,47.105,22.057,16,350,0.62,1
2017-07-21 14:00,84.83,62.312,30,0,0,0,57.681,0,21.707,55.764,15.817,81.065,25.865,43.303,22.413,16,350,0.62,1
2017-07-21 15:00,81.323,62.312,30,0,0,0,53.585,0,21.743,55.45,15.952,80.169,27.334,37.993,22.567,16,350,0.64,1
2017-07-21 16:00,83.252,62.312,30,0,0,0,59.351,0,21.775,54.792,15.94,78.605,29.614,27.376,22.785,16,350,0.62,1
2017-07-21 17:00,94.874,67.314,30,0,0,0,55.326,0,21.804,53.279,15.838,79.25,26.618,30.52,22.886,16,350,0.64,1
2017-07-21 18:00,100.86,67.314,30,0,0,0,51.206,0,22.002,52.117,16.202,78.899,25.418,32.475,22.996,16,350,0.59,0
2017-07-21 19:00,95.758,67.314,30,0,0,0,52.643,0,22.288,50.905,16.072,77.243,24.697,33.714,23.232,16,350,0.54,0
2017-07-21 20:00,82.745,62.308,30,0,0,0,58.122,0,22.317,50.397,16.037,76.02,23.385,40.635,23.059,16,350,0.53,0
2017-07-21 21:00,76.732,62.308,30,0,0,0,53.657,0,22.285,50.096,16.085,74.828,21.94,47.541,22.695,16,350,0.54,0
2017-07-21 22:00,76.181,62.308,30,0,0,0,53.734,0,22.234,49.895,16.06,74.818,20.873,55.643,22.502,16,350,0.54,0
2017-07-21 23:00,76.325,57.302,100,91.667,0,0,55.067,0,22.171,50.237,15.94,80.858,20.142,57.291,22.616,16,350,0.56,0
2017-07-22 0:00,75.459,57.302,100,100,0,0,54.94,0,22.137,50.991,16.025,79.406,19.672,54.468,22.573,16,350,0.55,0
2017-07-22 1:00,75.694,57.302,100,100,0,0,55.08,0,22.083,50.601,15.941,78.285,18.822,56.246,21.857,16,350,0.53,0
2017-07-22 2:00,75.489,57.302,100,100,0,0,49.89,0,22.041,50.606,15.982,78.869,18.042,58.863,21.232,16,350,0.52,0
2017-07-22 3:00,75.374,57.302,100,100,0,0,48.924,0,22.012,50.82,15.971,80.287,17.107,67.859,20.583,16,350,0.5,0
2017-07-22 4:00,74.67,57.302,100,100,0,0,49.532,0,21.988,51.417,15.997,82.132,16.387,88.812,20.02,16,350,0.5,0
2017-07-22 5:00,74.655,57.302,100,100,0,0,44.462,0,21.986,52.041,16.016,83.546,15.812,92.5,19.408,16,350,0.48,0
2017-07-22 6:00,74.402,57.302,100,100,0,0,39.254,0,21.971,52.329,16.033,82.097,15.645,86.846,19.052,16,350,0.44,0
2017-07-22 7:00,74.374,57.302,100,100,0,0,41.641,0,21.978,52.123,15.988,81.504,16.131,73.633,19.121,16,350,0.45,0
2017-07-22 8:00,74.386,57.302,100,100,0,0,41.532,0,21.643,53.021,16.018,81.271,16.888,61.096,19.086,16,350,0.47,1
2017-07-22 9:00,76.957,62.306,100,100,0,0,42.927,0,21.584,53.302,16.06,79.025,18.328,50.341,19.645,16,350,0.5,1
2017-07-22 10:00,82.243,62.306,100,100,0,0,50.265,0,21.598,52.088,16.054,76.883,20.37,42.516,20.77,16,350,0.55,1
2017-07-22 11:00,84.13,62.306,30,16.667,0,0,53.493,0,21.617,50.994,15.972,74.406,22.292,38.092,21.63,16,350,0.61,1
2017-07-22 12:00,83.427,62.306,30,0,0,0,53.825,0,21.616,50.026,15.995,73.119,23.898,33.256,21.886,16,350,0.61,1
2017-07-22 13:00,82.228,62.306,30,0,0,0,53.778,0,21.633,49.32,16.012,72.003,24.8,29.127,22.147,16,350,0.61,1
2017-07-22 14:00,80.942,62.306,30,0,0,0,54.708,0,21.636,48.9,16.002,71.694,25.242,28.837,22.238,16,350,0.6,1
2017-07-22 15:00,80.744,62.306,30,0,0,0,53.916,0,21.66,48.768,16.03,71.803,25.164,31.247,22.427,16,350,0.61,1
2017-07-22 16:00,80.794,62.306,30,0,0,0,54.34,0,21.669,48.432,15.962,71.339,27.033,25.803,22.283,16,350,0.6,1
2017-07-22 17:00,83.713,62.306,30,0,0,0,56.664,0,21.755,48.035,16.085,71.273,26.683,27.648,22.718,16,350,0.59,1
2017-07-22 18:00,82.25,62.306,30,0,0,0,55.081,0,21.885,47.366,16.013,70.5,23.534,32.268,22.564,16,350,0.62,0
2017-07-22 19:00,77.855,62.306,30,0,0,0,51.539,0,22.117,46.602,16.028,70.179,22.437,34.146,22.572,16,350,0.53,0
2017-07-22 20:00,77.211,62.306,30,0,0,0,50.651,0,22.166,46.398,15.952,70.411,21.56,36.714,22.541,16,350,0.52,0
2017-07-22 21:00,76.108,62.306,30,0,0,0,50.685,0,22.147,46.464,15.976,70.879,20.838,39.732,22.367,16,350,0.49,0
2017-07-22 22:00,74.555,57.305,100,58.333,0,0,52.359,0,22.133,46.637,15.988,72.805,20.066,43.507,22.413,16,350,0.49,0
2017-07-22 23:00,74.226,57.305,100,100,0,0,48.782,0,22.113,47.047,16.012,73.059,19.233,44.346,22.044,16,350,0.5,0
2017-07-23 0:00,73.98,57.305,100,100,0,0,42.932,0,22.065,47.13,15.978,72.68,18.333,44.518,21.335,16,350,0.47,0
2017-07-23 1:00,74.17,57.305,100,100,0,0,42.665,0,21.986,47.031,15.944,72.399,17.795,44.969,20.849,16,350,0.46,0
2017-07-23 2:00,72.542,57.305,100,100,0,0,37.639,0,21.948,47.154,15.944,72.497,17.233,46.251,20.361,16,350,0.44,0
2017-07-23 3:00,71.366,57.305,100,100,0,0,36.299,0,21.951,47.118,15.954,71.603,16.964,46.138,20.085,16,350,0.43,0
2017-07-23 4:00,70.548,57.305,100,100,0,0,35.993,0,21.925,46.146,15.915,66.056,16.217,42.549,19.648,16,350,0.43,0
2017-07-23 5:00,72.004,57.305,100,100,0,0,38.862,0,21.864,44.263,16.041,61.639,15.283,41.411,18.963,16,350,0.43,0
2017-07-23 6:00,72.522,57.305,100,100,0,0,37.637,0,21.836,43.091,15.966,60.544,14.806,42.446,18.433,16,350,0.42,0
2017-07-23 7:00,72.705,57.305,100,100,0,0,32.727,0,21.823,42.166,16.035,59.372,14.768,41.614,18.201,16,350,0.41,0
2017-07-23 8:00,72.972,57.305,100,100,0,0,37.438,0,21.842,41.257,15.871,57.339,15.335,37.622,18.559,16,350,0.44,0
2017-07-23 9:00,73.503,57.305,100,100,0,0,37.175,0,21.855,40.492,15.968,56.826,15.612,36.764,18.724,16,350,0.43,0
2017-07-23 10:00,72.869,57.305,100,100,0,0,35.522,0,21.896,40.105,16.062,56.779,16.318,35.192,19.201,16,350,0.43,0
2017-07-23 11:00,73.704,57.305,100,100,0,0,38.004,0,21.929,39.853,15.949,57.718,17.085,34.138,19.754,16,350,0.43,0
2017-07-23 12:00,72.628,57.305,100,100,0,0,38.55,0,21.977,39.548,16.053,55.483,17.836,30.268,20.07,16,350,0.43,0
2017-07-23 13:00,73.846,57.305,100,100,0,0,40.465,0,22.021,39.238,15.98,55.85,18.818,28.4,20.849,16,350,0.46,0
2017-07-23 14:00,74.612,57.305,100,100,0,0,40.812,0,22.063,39.445,15.979,59.535,19.373,30.485,21.285,16,350,0.44,0
2017-07-23 15:00,74.159,57.305,100,100,0,0,44.51,0,22.125,40.637,16.041,64.724,20.022,32.839,21.606,16,350,0.47,0
2017-07-23 16:00,72.638,57.305,100,100,0,0,42.804,0,22.149,42.146,16.02,67.418,20.147,35.172,21.758,16,350,0.46,0
2017-07-23 17:00,72.647,57.305,100,100,0,0,42.969,0,22.186,42.878,15.967,68.12,19.984,34.991,21.946,16,350,0.45,0
2017-07-23 18:00,71.05,57.305,100,100,0,0,44.895,0,22.176,43.499,16.022,68.868,19.774,36.751,22.043,16,350,0.47,0
2017-07-23 19:00,71.185,57.305,100,100,0,0,44.572,0,22.172,44.324,15.935,71.615,18.972,42.116,21.743,16,350,0.48,0
2017-07-23 20:00,72.734,57.305,100,100,0,0,44.154,0,22.181,45.17,15.953,73.333,17.892,47.379,21.097,16,350,0.46,0
2017-07-23 21:00,72.184,57.305,100,100,0,0,41.422,0,22.138,45.343,16.072,70.185,17.483,44.702,20.503,16,350,0.44,0
2017-07-23 22:00,72.248,57.305,100,100,0,0,41.235,0,22.079,44.615,16.008,67.194,17.349,41.979,20.414,16,350,0.44,0
2017-07-23 23:00,70.748,57.305,100,100,0,0,41.608,0,22.042,44.066,15.964,66.926,16.949,42.961,20.139,16,350,0.45,0
2017-07-24 0:00,70.502,57.305,100,100,0,0,37.981,0,22.043,43.985,15.885,67.213,16.357,45.45,19.794,16,350,0.46,0
2017-07-24 1:00,71.162,57.305,100,100,0,0,38.346,0,22.001,44.088,15.898,67.394,15.808,47.215,19.289,16,350,0.43,0
2017-07-24 2:00,70.412,57.305,100,100,0,0,35.743,0,21.939,44.12,15.899,67.843,15.574,48.211,19.052,16,350,0.44,0
2017-07-24 3:00,70.76,57.305,100,100,0,0,39.022,0,21.928,44.502,16.134,68.866,15.703,49.124,19.012,16,350,0.43,0
2017-07-24 4:00,70.865,57.305,100,100,0,0,38.233,0,21.914,44.53,16.03,68.082,15.664,48.275,19.008,16,350,0.44,0
2017-07-24 5:00,71.266,57.305,100,100,0,0,37.193,0,21.913,45.279,16.011,75.785,13.701,70.904,18.312,16,350,0.43,0
2017-07-24 6:00,73.793,57.305,100,100,0,0,31.177,0,21.872,47.811,15.965,79.374,11.436,92.5,16.224,16,350,0.4,0
2017-07-24 7:00,71.987,57.305,100,100,0,0,27.129,0,21.83,48.943,15.956,80.242,10.977,92.5,15.682,16,350,0.39,0
2017-07-24 8:00,68.305,57.305,100,100,0,0,17.701,0,21.5,50.583,16.005,81.751,11.085,92.5,15.443,16,350,0.4,1
2017-07-24 9:00,70.07,57.305,100,100,0,0,22.255,0,21.296,52.874,16.005,83.175,11.718,92.5,15.487,16,350,0.34,1
2017-07-24 10:00,72.724,57.305,100,100,0,0,20.445,0,21.286,54.113,15.997,84.336,11.536,92.5,15.436,16,350,0.37,1
2017-07-24 11:00,73.073,57.305,100,100,0,0,24.795,0,21.294,55.016,16.012,85.763,11.362,92.5,15.478,16,350,0.37,1
2017-07-24 12:00,74.554,57.305,100,100,0,0,26.219,0,21.352,55.681,16.001,87.424,11.467,92.5,15.742,16,350,0.38,1
2017-07-24 13:00,75.219,57.305,100,100,0,0,31.731,0,21.369,56.576,15.989,87.936,11.809,92.5,15.96,16,350,0.39,1
2017-07-24 14:00,76.94,57.305,100,100,0,0,35.863,0,21.359,56.819,15.915,85.888,11.969,92.5,16.071,16,350,0.41,1
2017-07-24 15:00,78.005,57.305,100,100,0,0,33.217,0,21.361,56.851,16.024,85.955,12.216,92.5,16.23,16,350,0.44,1
2017-07-24 16:00,77.826,57.305,100,100,0,0,36.342,0,21.34,57.06,15.98,85.837,12.215,92.5,16.239,16,350,0.4,1
2017-07-24 17:00,76.138,57.305,100,100,0,0,35.22,0,21.271,56.512,16.049,84.643,11.638,92.5,15.98,16,350,0.39,1
2017-07-24 18:00,76.22,57.305,100,100,0,0,35.054,0,21.178,56.143,15.986,84.045,11.53,92.5,15.784,16,350,0.44,1
2017-07-24 19:00,73.895,57.305,100,100,0,0,31.533,0,21.095,55.855,16.002,83.814,11.324,92.5,15.665,16,350,0.39,1
2017-07-24 20:00,70.575,57.305,100,100,0,0,29.997,0,21.154,55.629,16.011,83.997,11.265,92.5,15.631,16,350,0.41,0
2017-07-24 21:00,70.672,57.305,100,100,0,0,32.256,0,21.351,55.152,15.984,84.203,11.415,92.5,15.6,16,350,0.4,0
2017-07-24 22:00,67.991,57.305,100,100,0,0,28.346,0,21.357,54.941,15.983,83.572,11.075,92.5,15.518,16,350,0.39,0
2017-07-24 23:00,67.538,57.305,100,100,0,0,21.138,0,21.344,54.792,15.996,83.523,10.805,92.5,15.217,16,350,0.37,0
2017-07-25 0:00,67.096,57.305,100,100,0,0,18.426,0,21.367,54.785,15.969,83.789,10.991,92.5,15.13,16,350,0.34,0
2017-07-25 1:00,65.487,57.305,100,100,0,0,17.473,0,21.37,55.012,16.026,84.248,11.295,92.5,15.296,16,350,0.34,0
2017-07-25 2:00,67.137,57.305,100,100,0,0,18.645,0,21.367,54.949,15.999,83.847,11.282,92.5,15.324,16,350,0.34,0
2017-07-25 3:00,66.223,57.305,100,100,0,0,16.287,0,21.359,55.142,15.976,84.687,10.58,92.5,15.056,16,350,0.33,0
2017-07-25 4:00,66.683,57.305,100,100,0,0,17.292,0,21.37,55.278,15.998,84.729,10.732,92.5,15.006,16,350,0.34,0
2017-07-25 5:00,64.009,57.305,100,100,0,0,20.354,0,21.371,55.112,15.993,82.796,10.805,92.5,15.232,16,350,0.34,0
2017-07-25 6:00,64.904,57.305,100,100,0,0,22.623,0,21.364,54.411,15.973,81.299,11.31,92.5,15.468,16,350,0.35,0
2017-07-25 7:00,65.064,57.305,100,100,0,0,24.036,0,21.386,53.978,16.036,81.434,11.944,92.5,15.682,16,350,0.35,0
2017-07-25 8:00,65.36,57.305,100,100,0,0,28.581,0,21.122,54.542,16.005,81.326,13.614,92.5,16.305,16,350,0.39,1
2017-07-25 9:00,68.932,57.305,100,100,0,0,34.578,0,21.014,54.868,16.025,80.198,14.667,87.862,17.024,16,350,0.41,1
2017-07-25 10:00,72.917,57.305,100,100,0,0,35.215,0,21.042,54.554,15.988,79.989,15.536,69.893,17.817,16,350,0.42,1
2017-07-25 11:00,71.686,57.305,100,100,0,0,37.29,0,21.062,54.199,15.874,79.268,16.881,56.815,18.564,16,350,0.44,1
2017-07-25 12:00,72.133,57.305,100,100,0,0,39.394,0,21.047,53.746,15.998,77.798,17.389,52.429,19.119,16,350,0.47,1
2017-07-25 13:00,72.184,57.305,100,100,0,0,41.923,0,21.113,52.915,15.996,75.781,18.96,44.36,20.128,16,350,0.46,1
2017-07-25 14:00,73.567,57.305,100,100,0,0,47.346,0,21.187,51.8,16.059,74.484,20.207,39.137,21.286,16,350,0.53,1
2017-07-25 15:00,78.606,62.309,30,7.6923,0,0,46.884,0,21.227,51.338,15.997,74.119,22.284,34.649,21.852,16,350,0.55,1
2017-07-25 16:00,80.262,62.309,30,0,0,0,48.571,0,21.248,51.01,16.015,73.493,26.59,25.796,21.702,16,350,0.55,1
2017-07-25 17:00,88.695,67.32,30,0,0,0,52.747,0,21.279,50.385,16.029,72.888,21.838,37.435,21.938,16,350,0.56,1
2017-07-25 18:00,90.424,67.32,30,0,0,0,54.393,0,21.332,49.903,15.962,72.505,20.874,40.036,22.052,16,350,0.57,1
2017-07-25 19:00,98.932,67.32,30,0,0,0,54.698,0,21.395,49.821,15.989,72.738,19.944,43.162,21.996,16,350,0.55,1
2017-07-25 20:00,84.08,62.317,100,66.667,0,0,51.354,0,21.452,49.997,16.062,74.708,19.134,48.216,21.897,16,350,0.54,0
2017-07-25 21:00,76.022,62.317,100,100,0,0,45.988,0,21.627,50.111,15.947,77.31,17.518,56.002,20.872,16,350,0.41,0
2017-07-25 22:00,75.362,62.317,100,100,0,0,41.054,0,21.612,50.634,16.009,78.599,16.492,60.636,19.943,16,350,0.4,0
2017-07-25 23:00,74.437,62.317,100,100,0,0,38.037,0,21.581,51.146,15.904,79.859,15.419,67.831,19.084,16,350,0.41,0
2017-07-26 0:00,75.828,62.317,100,100,0,0,37.999,0,21.559,51.604,16.012,79.969,14.594,72.405,18.421,16,350,0.39,0
2017-07-26 1:00,75.312,62.317,100,100,0,0,35.609,0,21.526,52.275,16.014,82.632,13.761,90.446,17.88,16,350,0.38,0
2017-07-26 2:00,74.383,62.317,100,100,0,0,36.207,0,21.468,52.555,15.98,80.098,12.915,92.5,17.109,16,350,0.39,0
2017-07-26 3:00,71.343,62.317,100,100,0,0,37.053,0,21.417,52.226,15.995,78.816,12.617,92.5,17.071,16,350,0.38,0
2017-07-26 4:00,71.958,62.317,100,100,0,0,33.522,0,21.424,52.041,15.983,79.537,12.23,92.5,16.432,16,350,0.36,0
2017-07-26 5:00,69.529,62.317,100,100,0,0,26.95,0,21.419,52.606,15.963,82.774,11.858,92.5,16.377,16,350,0.34,0
2017-07-26 6:00,58.983,30,0,83.333,0,0,18.984,0,21.403,53.552,15.933,83.869,11.669,92.5,15.922,16,362.5,0.32,0
2017-07-26 7:00,55.731,81.405,100,66.667,0,0,23.27,0,21.576,53.866,16.097,83.821,13.251,92.5,17.144,16,381.25,0.36,0
2017-07-26 8:00,73.287,64.076,100,100,0,0,38.835,0,21.343,54.681,15.923,84.133,15.971,78.666,17.961,16,300,0.41,1
2017-07-26 9:00,79.53,64.076,100,100,0,0,46.727,0,21.25,55.795,16.023,81.83,18.578,56.984,19.593,16,300,0.47,1
2017-07-26 10:00,77.566,64.076,100,100,0,0,52.493,0,21.226,55.718,16.005,81.067,19.166,55.773,20.208,16,300,0.54,1
2017-07-26 11:00,76.71,64.076,100,100,0,0,54.801,0,21.239,55.69,15.985,80.272,20.206,52.444,20.803,16,300,0.58,1
2017-07-26 12:00,79.275,59.047,30,16.667,0,0,54.983,0,21.314,55.365,16.021,77.437,21.941,46.574,21.27,16,300,0.58,1
2017-07-26 13:00,80.122,59.047,30,0,0,0,54.777,0,21.336,54.73,15.95,76.632,21.916,48.136,21.634,16,300,0.58,1
2017-07-26 14:00,81.911,59.047,30,0,0,0,53.976,0,21.301,54.257,16.001,75.925,20.832,50.001,21.459,16,300,0.58,1
2017-07-26 15:00,81.078,59.047,30,0,0,0,53.476,0,21.295,53.487,15.926,75.534,21.279,49.226,21.493,16,300,0.59,1
2017-07-26 16:00,80.185,59.047,30,0,0,0,53.277,0,21.294,53.291,16.007,75.362,20.82,50.612,21.476,16,300,0.59,1
2017-07-26 17:00,78.617,59.047,30,0,0,0,50.577,0,21.249,52.899,15.99,75.357,19.967,55.503,21.396,16,300,0.53,1
2017-07-26 18:00,77.401,59.047,100,58.333,0,0,53.815,0,21.182,53.773,16,78.663,19.109,59.478,21.284,16,300,0.58,1
2017-07-26 19:00,74.577,59.047,100,100,0,0,53.811,0,21.085,54.703,15.987,82.058,17.841,72.414,20.644,16,300,0.56,1
2017-07-26 20:00,74.765,59.047,100,100,0,0,51.417,0,21.189,55.368,15.994,83.563,17.163,86.989,19.916,16,300,0.52,0
2017-07-26 21:00,75.072,59.047,100,100,0,0,46.715,0,21.44,54.674,15.999,83.762,16.615,89.847,19.542,16,300,0.44,0
2017-07-26 22:00,74.756,59.047,100,100,0,0,45.682,0,21.464,54.654,15.981,83.827,16.358,91.474,19.344,16,300,0.43,0
2017-07-26 23:00,74.781,59.047,100,100,0,0,43.496,0,21.48,54.629,16.001,84.252,16.19,92.3,19.182,16,300,0.44,0
2017-07-27 0:00,75.193,59.047,100,100,0,0,43.41,0,21.486,54.924,15.986,84.874,16.043,92.5,19.051,16,300,0.43,0
2017-07-27 1:00,74.593,59.047,100,100,0,0,42.273,0,21.495,54.881,16.031,83.181,16.116,85.723,19.024,16,300,0.41,0
2017-07-27 2:00,75.356,59.047,100,100,0,0,42.633,0,21.47,54.573,16.005,83.483,15.945,88.217,18.998,16,300,0.43,0
2017-07-27 3:00,74.992,59.047,100,100,0,0,42.025,0,21.44,55.078,16.017,86.33,14.944,92.5,18.461,16,300,0.41,0
2017-07-27 4:00,75.905,59.047,100,100,0,0,43.762,0,21.477,55.671,16.004,87.195,14.952,92.5,18.244,16,300,0.42,0
2017-07-27 5:00,73.403,59.047,100,100,0,0,43.822,0,21.465,56.087,16.005,87.743,15.14,92.5,18.346,16,300,0.43,0
2017-07-27 6:00,71.64,59.047,100,100,0,0,44.068,0,21.449,56.373,16.021,87.81,15.307,92.5,18.529,16,300,0.42,0
2017-07-27 7:00,73.492,59.047,100,100,0,0,45.9,0,21.441,56.497,16.041,87.562,15.89,92.5,18.758,16,300,0.44,0
2017-07-27 8:00,74.303,59.047,100,100,0,0,50.175,0,21.173,57.518,16.03,86.913,16.879,92.5,19.309,16,300,0.52,1
2017-07-27 9:00,75.1,59.047,100,100,0,0,55.595,0,21.092,58.929,15.997,85.986,18.312,85.673,19.836,16,300,0.55,1
2017-07-27 10:00,73.729,59.047,100,100,0,0,55.173,0,21.119,59.333,16.062,86.296,19.615,72.244,20.754,16,300,0.58,1
2017-07-27 11:00,75.852,59.047,30,33.333,0,0,55.526,0,21.183,59.197,15.876,82.727,20.551,59.886,21.177,16,300,0.6,1
2017-07-27 12:00,77.979,59.047,30,0,0,0,54.82,0,21.161,58.222,15.966,79.559,19.907,60.221,21.166,16,300,0.6,1
2017-07-27 13:00,76.785,59.047,30,0,0,0,55.758,0,21.165,57.417,16.036,78.827,21.37,53.975,21.261,16,300,0.62,1
2017-07-27 14:00,79.829,59.047,30,0,0,0,55.539,0,21.206,56.143,16.032,78.712,23.258,46.857,21.591,16,300,0.62,1
2017-07-27 15:00,77.851,59.047,30,0,0,0,56.617,0,21.255,55.423,15.987,77.94,24.907,39.165,21.81,16,300,0.6,1
2017-07-27 16:00,80.759,64.052,30,0,0,0,55.422,0,21.291,54.686,16.053,77.154,27.735,32.652,21.964,16,300,0.59,1
2017-07-27 17:00,88.88,64.052,30,0,0,0,55.745,0,21.324,54.158,16.042,77.424,24.037,43.003,21.985,16,300,0.63,1
2017-07-27 18:00,83.218,64.052,100,83.333,0,0,56.187,0,21.289,55.322,16.036,83.73,19.063,66.097,21.261,16,300,0.62,1
2017-07-27 19:00,73.895,59.049,100,100,0,0,57.565,0,21.205,57.086,15.985,86.161,19.693,63.965,21.507,16,300,0.6,1
2017-07-27 20:00,71.89,59.049,100,100,0,0,55.4,0,21.283,57.551,15.996,84.778,19.191,65.077,21.497,16,300,0.61,0
2017-07-27 21:00,71.845,59.049,100,100,0,0,52.921,0,21.52,55.447,15.967,81.481,18.146,65.175,20.949,16,300,0.53,0
2017-07-27 22:00,72.144,59.049,100,100,0,0,52.259,0,21.529,54.625,15.992,81.923,17.648,68.955,20.612,16,300,0.51,0
2017-07-27 23:00,71.86,59.049,100,100,0,0,48.718,0,21.525,54.383,15.988,81.815,17.367,68.14,20.275,16,300,0.49,0
2017-07-28 0:00,72.365,59.049,100,100,0,0,45.723,0,21.536,54.187,15.983,81.678,16.662,69.646,19.864,16,300,0.47,0
2017-07-28 1:00,72.868,59.049,100,100,0,0,41.995,0,21.519,53.994,16.023,81.229,15.864,69.947,19.379,16,300,0.43,0
2017-07-28 2:00,71.793,59.049,100,100,0,0,37.426,0,21.472,53.6,16.019,80.229,15.264,65.292,18.831,16,300,0.43,0
2017-07-28 3:00,71.083,59.049,100,100,0,0,36.923,0,21.47,53.566,15.971,81.492,13.905,89.618,17.769,16,300,0.41,0
2017-07-28 4:00,69.018,59.049,100,100,0,0,29.718,0,21.454,53.638,16.004,80.436,13.227,89.219,17.264,16,300,0.37,0
2017-07-28 5:00,68.693,59.049,100,100,0,0,33.45,0,21.408,52.583,16.017,75.161,13.041,81.273,16.949,16,300,0.39,0
2017-07-28 6:00,68.452,59.049,100,100,0,0,26.945,0,21.363,51.556,16.02,74.608,12.224,87.431,16.402,16,300,0.36,0
2017-07-28 7:00,68.479,59.049,100,100,0,0,27.988,0,21.384,50.837,15.992,73.165,12.497,79.216,16.339,16,300,0.39,0
2017-07-28 8:00,68.324,59.049,100,100,0,0,28.627,0,21.094,50.793,15.951,71.928,13.334,64.227,16.498,16,300,0.33,1
2017-07-28 9:00,73.067,59.049,100,100,0,0,29.576,0,21.029,49.121,16.07,68.804,14.587,53.713,16.895,16,300,0.36,1
2017-07-28 10:00,75.915,59.049,100,100,0,0,34.828,0,21.119,47.717,16.091,66.773,16.131,44.096,17.555,16,300,0.42,1
2017-07-28 11:00,71.811,59.049,100,100,0,0,37.963,0,21.116,45.527,16.11,60.502,18.416,33.867,18.483,16,300,0.45,1
2017-07-28 12:00,69.42,59.049,100,100,0,0,39.682,0,21.064,42.169,16.02,52.959,19.413,24.904,19.608,16,300,0.46,1
2017-07-28 13:00,72.63,59.049,30,75,0,0,42.663,0,21.043,39.269,16.05,50.315,20.483,21.113,20.533,16,300,0.48,1
2017-07-28 14:00,77.089,59.049,30,0,0,0,44.364,0,21.135,39.727,15.993,56.711,21.028,21.744,21.274,16,300,0.48,1
2017-07-28 15:00,77.879,59.049,30,0,0,0,44.387,0,21.206,41.085,16.076,59.232,22.911,20.931,21.496,16,300,0.51,1
2017-07-28 16:00,78.399,59.049,30,0,0,0,45.002,0,21.247,42.042,16.028,61.12,25.012,19.946,21.63,16,300,0.47,1
2017-07-28 17:00,77.133,59.049,30,0,0,0,44.618,0,21.262,43.053,16.017,63.304,22.034,28.79,21.704,16,300,0.48,1
2017-07-28 18:00,81.847,59.049,30,0,0,0,43.991,0,21.474,43.661,16.088,64.931,21.086,30.691,21.825,16,300,0.5,0
2017-07-28 19:00,88.527,64.056,30,0,0,0,45.644,0,21.787,43.615,16.064,65.978,20.553,32.292,22.035,16,300,0.42,0
2017-07-28 20:00,80.922,59.051,100,58.333,0,0,44.294,0,21.81,43.924,15.947,66.572,19.723,35.23,22.089,16,300,0.42,0
2017-07-28 21:00,69.99,59.051,100,100,0,0,43.22,0,21.753,44.206,15.983,67.442,18.495,40.218,21.453,16,300,0.41,0
2017-07-28 22:00,67.819,59.051,100,100,0,0,39.676,0,21.693,44.999,15.989,70.158,17.332,46.717,20.563,16,300,0.41,0
2017-07-28 23:00,67.841,59.051,100,100,0,0,40.864,0,21.65,45.839,15.951,71.956,16.311,52.753,19.816,16,300,0.41,0
2017-07-29 0:00,68.484,59.051,100,100,0,0,38.886,0,21.601,47.036,16.094,75.731,15.033,64.802,18.774,16,300,0.39,0
2017-07-29 1:00,68.618,59.051,100,100,0,0,38.682,0,21.551,47.779,16.121,73.511,14.332,63.337,18.2,16,300,0.39,0
2017-07-29 2:00,69.825,59.051,100,100,0,0,38.064,0,21.479,47.467,15.988,70.848,14.03,60.49,17.989,16,300,0.39,0
2017-07-29 3:00,68.356,59.051,100,100,0,0,32.65,0,21.438,46.926,15.999,69.869,13.765,59.47,17.825,16,300,0.37,0
2017-07-29 4:00,65.636,59.051,100,100,0,0,28.693,0,21.417,46.983,15.977,70.455,13.182,61.549,17.329,16,300,0.34,0
2017-07-29 5:00,67.415,59.051,100,100,0,0,27.23,0,21.377,46.857,15.998,69.425,12.374,65.176,16.623,16,300,0.34,0
2017-07-29 6:00,65.979,59.051,100,100,0,0,26.361,0,21.362,46.555,16.024,67.928,12.164,63.452,16.379,16,300,0.33,0
2017-07-29 7:00,68.432,59.051,100,100,0,0,31.103,0,21.387,46.125,16.025,67.701,12.939,58.752,16.68,16,300,0.34,0
2017-07-29 8:00,71.716,59.051,100,100,0,0,35.539,0,21.104,46.088,16.048,65.723,14.906,48.873,17.583,16,300,0.4,1
2017-07-29 9:00,73.261,59.051,100,100,0,0,38.295,0,21.014,45.282,16.071,64.422,16.911,40.814,18.922,16,300,0.41,1
2017-07-29 10:00,72.042,59.051,100,100,0,0,39.387,0,20.956,42.435,16.037,53.384,19.182,26.58,20.254,16,300,0.43,1
2017-07-29 11:00,75.137,59.051,30,41.667,0,0,40.409,0,20.942,38.159,16.047,49.996,20.873,18.261,20.919,16,300,0.45,1
2017-07-29 12:00,73.793,59.051,30,0,0,0,41.011,0,21.006,38.171,15.965,52.795,22.274,15.064,21.229,16,300,0.46,1
2017-07-29 13:00,74.552,59.051,30,0,0,0,42.036,0,21.017,38.01,16.005,52.735,23.201,14.802,21.424,16,300,0.46,1
2017-07-29 14:00,74.551,59.051,30,0,0,0,41.317,0,21.036,38.351,16,53.734,23.645,16.686,21.586,16,300,0.48,1
2017-07-29 15:00,74.881,59.051,30,0,0,0,46.456,0,21.055,38.454,15.992,53.792,24.722,14.232,21.701,16,300,0.49,1
2017-07-29 16:00,77.138,59.051,30,0,0,0,45.755,0,21.088,38.332,16.016,53.349,27.338,9.9575,21.793,16,300,0.48,1
2017-07-29 17:00,79.366,64.061,30,0,0,0,44.557,0,21.182,38.043,16.015,53.334,23.566,15.322,21.957,16,300,0.48,1
2017-07-29 18:00,89.897,64.061,30,0,0,0,45.919,0,21.458,37.876,15.978,54.355,22.478,18.908,22.18,16,300,0.5,0
2017-07-29 19:00,93.939,64.061,30,0,0,0,46.944,0,21.794,38.11,16.037,56.172,21.577,23.275,22.329,16,300,0.45,0
2017-07-29 20:00,80.328,59.055,100,8.3333,0,0,43.692,0,21.83,38.544,15.981,57.351,20.418,25.966,22.355,16,300,0.43,0
2017-07-29 21:00,72.077,59.055,100,100,0,0,41.891,0,21.751,39.014,16.008,58.703,19.108,31.522,22.031,16,300,0.41,0
2017-07-29 22:00,68.963,59.055,100,100,0,0,40.055,0,21.713,40.023,16.064,62.46,18.018,37.858,21.096,16,300,0.4,0
2017-07-29 23:00,68.124,59.055,100,100,0,0,38.72,0,21.669,41.055,16.032,64.05,16.782,43.433,20.112,16,300,0.41,0
2017-07-30 0:00,68.868,59.055,100,100,0,0,36.354,0,21.604,41.886,16.103,64.064,15.245,48.579,18.899,16,300,0.4,0
2017-07-30 1:00,69.513,59.055,100,100,0,0,35.844,0,21.541,42.009,15.978,64.254,14.568,50.608,18.377,16,300,0.37,0
2017-07-30 2:00,68.814,59.055,100,100,0,0,32.704,0,21.519,43.255,15.997,68.698,13.534,61.051,17.561,16,300,0.37,0
2017-07-30 3:00,68.901,59.055,100,100,0,0,31.98,0,21.491,44.042,16,69.314,12.858,64.772,16.99,16,300,0.35,0
2017-07-30 4:00,67.812,59.055,100,100,0,0,30.611,0,21.485,45.09,16.004,71.709,12.409,82.905,16.723,16,300,0.34,0
2017-07-30 5:00,67.197,59.055,100,100,0,0,23.654,0,21.461,45.778,15.992,71.959,11.919,87.305,16.313,16,300,0.34,0
2017-07-30 6:00,66.714,59.055,100,100,0,0,24.644,0,21.476,46.321,15.996,72.068,11.79,88.882,16.206,16,300,0.33,0
2017-07-30 7:00,68.343,59.055,100,100,0,0,31.204,0,21.519,46.649,16.018,73.422,12.935,82.224,17.063,16,300,0.35,0
2017-07-30 8:00,70.963,59.055,100,100,0,0,37.128,0,21.62,46.941,16.085,73.319,15.585,58.442,18.574,16,300,0.4,0
2017-07-30 9:00,72.004,59.055,100,100,0,0,34.489,0,21.723,47.327,15.962,75.106,18.072,47.449,19.826,16,300,0.38,0
2017-07-30 10:00,73.533,59.055,30,75,0,0,42.627,0,21.677,47.695,15.994,73.242,20.906,36.375,21.329,16,300,0.49,0
2017-07-30 11:00,71.639,59.055,30,0,0,0,42.055,0,21.649,47.269,16.014,71.358,24.189,26.952,21.954,16,300,0.42,0
2017-07-30 12:00,72.318,59.055,30,0,0,0,45.532,0,21.668,46.851,16.024,70.201,26.55,20.743,22.242,16,300,0.51,0
2017-07-30 13:00,72.742,59.055,30,0,0,0,48.845,0,21.801,46.629,15.99,70.639,27.956,21.778,22.739,16,300,0.44,0
2017-07-30 14:00,74.21,59.055,30,0,0,0,52.184,0,21.864,46.73,15.99,70.869,28.465,23.172,22.927,16,300,0.44,0
2017-07-30 15:00,76.717,59.055,30,0,0,0,53.888,0,21.993,46.804,15.935,71.243,29.619,23.376,23.085,16,300,0.5,0
2017-07-30 16:00,78.07,59.055,30,0,0,0,56.806,0,22.151,47.123,15.868,72.31,33.84,19.479,23.397,16,300,0.49,0
2017-07-30 17:00,86.734,64.065,30,0,0,0,55.725,0,22.146,47.416,16.172,74.923,28.657,29.144,23.492,16,300,0.51,0
2017-07-30 18:00,91.687,64.065,30,0,0,0,47.361,0,22.219,49.035,16.128,78.609,26.91,32.818,23.367,16,300,0.45,0
2017-07-30 19:00,82.827,64.065,30,0,0,0,47.049,0,22.153,49.59,16.073,79.427,23.321,46.907,22.694,16,300,0.5,0
2017-07-30 20:00,71.805,59.045,30,0,0,0,53.779,0,22.206,49.643,15.975,75.297,21.056,53.86,22.474,16,300,0.49,0
2017-07-30 21:00,70.102,59.045,100,8.3333,0,0,52.425,0,22.166,48.908,16.019,74.186,20.317,57.093,22.426,16,300,0.48,0
2017-07-30 22:00,71.394,59.045,100,100,0,0,53.055,0,22.111,49.671,16.059,83.506,19.439,63.536,21.83,16,300,0.51,0
2017-07-30 23:00,72.009,59.045,100,100,0,0,53.227,0,22.08,50.965,16.135,83.149,18.359,70.388,21.29,16,300,0.5,0
2017-07-31 0:00,71.258,59.045,100,100,0,0,53.663,0,22.063,51.362,16.004,82.962,17.923,79.256,20.755,16,300,0.48,0
2017-07-31 1:00,72.584,59.045,100,100,0,0,52.803,0,22.004,51.832,15.973,84.085,17.297,92.449,20.224,16,300,0.49,0
2017-07-31 2:00,72.214,59.045,100,100,0,0,48.187,0,21.945,52.538,15.967,85.558,16.395,92.5,19.698,16,300,0.47,0
2017-07-31 3:00,72.652,59.045,100,100,0,0,46.947,0,21.914,53.108,15.998,86.368,15.873,92.5,19.249,16,300,0.45,0
2017-07-31 4:00,72.169,59.045,100,100,0,0,46.177,0,21.904,53.528,15.975,86.83,15.612,92.5,19.061,16,300,0.45,0
2017-07-31 5:00,72.242,59.045,100,100,0,0,43.556,0,21.902,53.798,15.992,87.264,15.12,92.5,18.819,16,300,0.42,0
2017-07-31 6:00,71.37,59.045,100,100,0,0,45.218,0,21.875,54.184,15.977,87.443,15.089,92.5,18.768,16,300,0.45,0
2017-07-31 7:00,71.231,59.045,100,100,0,0,46.289,0,21.917,54.294,16.047,87.154,15.653,92.5,19.026,16,300,0.43,0
2017-07-31 8:00,72.161,59.045,100,100,0,0,54.556,0,21.569,54.946,16.008,86.562,17.782,91.932,20.197,16,300,0.5,1
2017-07-31 9:00,76.006,59.045,100,100,0,0,54.967,0,21.522,56.555,15.997,87.218,19.79,75.131,21.259,16,300,0.57,1
2017-07-31 10:00,77.555,59.045,30,75,0,0,56.154,0,21.574,57.3,16.014,85.153,21.379,57.008,21.72,16,300,0.58,1
2017-07-31 11:00,80.309,59.045,30,0,0,0,58.401,0,21.627,56.337,16.031,80.548,23.24,50.122,21.95,16,300,0.56,1
2017-07-31 12:00,76.2,59.045,30,0,0,0,54.952,0,21.662,55.47,15.915,79.497,25.192,43.166,22.21,16,300,0.61,1
2017-07-31 13:00,75.761,59.045,30,0,0,0,53.969,0,21.699,55.557,16.075,80.223,25.637,44.582,22.434,16,300,0.62,1
2017-07-31 14:00,81.363,59.045,30,0,0,0,55.244,0,21.713,55.621,16.085,81.07,24.961,46.527,22.464,16,300,0.61,1
2017-07-31 15:00,86.58,64.051,30,0,0,0,53.71,0,21.766,55.901,15.718,85.094,26.171,41.62,22.652,16,300,0.57,1
2017-07-31 16:00,93.645,64.051,30,0,0,0,49.816,0,21.813,57.153,15.87,86.736,30.085,31.54,22.869,16,300,0.53,1
2017-07-31 17:00,100.75,64.051,30,0,0,0,52.095,0,21.839,57.046,15.697,84.841,25.532,41.907,22.84,16,300,0.53,1
2017-07-31 18:00,114.04,69.056,30,0,0,0,50.168,0,21.843,56.312,15.856,85.786,24.725,43.72,22.817,16,300,0.54,1
2017-07-31 19:00,107.25,69.056,30,0,0,0,48.327,0,21.792,54.788,15.911,82.376,24.076,38.432,22.67,16,300,0.54,1
2017-07-31 20:00,90.724,64.037,30,0,0,0,45.513,0,21.868,53.276,15.984,80.042,22.934,42.66,22.527,16,300,0.52,0
2017-07-31 21:00,79.416,59.033,30,0,0,0,46.416,0,22.103,52.44,15.93,79.443,21.561,47.542,22.405,16,300,0.45,0
2017-07-31 22:00,78.517,59.033,100,25,0,0,44.282,0,22.093,52.157,16.1,80.127,20.534,51.537,22.58,16,300,0.44,0
2017-07-31 23:00,79.451,59.033,100,100,0,0,43.248,0,22.068,52.219,16.048,83.074,19.556,52.955,22.242,16,300,0.44,0
2017-08-01 0:00,72.368,59.033,100,100,0,0,48.859,0,22.047,52.594,16.005,81.187,18.398,56.323,21.273,16,300,0.46,0
2017-08-01 1:00,70.089,59.033,100,100,0,0,49.006,0,21.972,52.033,15.964,80.26,17.389,63.869,20.56,16,300,0.46,0
2017-08-01 2:00,71.272,59.033,100,100,0,0,46.016,0,21.92,52.065,15.971,80.955,16.667,73.563,20.037,16,300,0.44,0
2017-08-01 3:00,73.209,59.033,100,100,0,0,41.028,0,21.883,52.264,15.998,82.198,15.836,83.855,19.339,16,300,0.43,0
2017-08-01 4:00,72.136,59.033,100,100,0,0,39.432,0,21.89,52.709,16.017,83.292,15.143,92.5,18.971,16,300,0.41,0
2017-08-01 5:00,70.934,59.033,100,100,0,0,38.895,0,21.892,52.982,15.984,84.155,14.729,92.5,18.545,16,300,0.4,0
2017-08-01 6:00,71.739,59.033,100,100,0,0,39.154,0,21.868,53.441,15.992,85.042,14.463,92.5,18.353,16,300,0.39,0
2017-08-01 7:00,71.354,59.033,100,100,0,0,41.216,0,21.936,53.642,16.001,85.087,15.201,92.49,18.837,16,300,0.39,0
2017-08-01 8:00,74.437,59.033,100,100,0,0,47.065,0,21.665,54.23,16,81.943,17.359,75.492,20.292,16,300,0.49,1
2017-08-01 9:00,75.145,59.033,30,75,0,0,50.978,0,21.593,53.219,15.975,76.056,20.734,42.254,21.535,16,300,0.52,1
2017-08-01 10:00,76.957,59.033,30,0,0,0,53.802,0,21.673,51.25,16.021,73.884,23.689,33.206,21.983,16,300,0.58,1
2017-08-01 11:00,75.841,59.033,30,0,0,0,52.763,0,21.728,49.995,15.984,72.195,26.018,24.888,22.314,16,300,0.57,1
2017-08-01 12:00,74.828,59.033,30,0,0,0,55.967,0,21.768,48.766,15.986,70.998,27.776,22.271,22.642,16,300,0.6,1
2017-08-01 13:00,80.159,64.037,30,0,0,0,54.15,0,21.802,48.457,16.035,71.373,28.692,23.096,22.911,16,300,0.6,1
2017-08-01 14:00,80.371,64.037,30,0,0,0,54.71,0,21.805,48.47,16.066,71.468,29.255,21.753,23.069,16,300,0.55,1
2017-08-01 15:00,90.772,64.037,30,0,0,0,54.69,0,21.828,48.767,16.02,72.907,31.018,20.821,23.356,16,300,0.6,1
2017-08-01 16:00,97.139,64.037,30,0,0,0,57.13,0,21.908,49.233,15.775,73.764,34.333,15.815,23.652,16,300,0.58,1
2017-08-01 17:00,108.16,69.054,30,0,0,0,53.538,0,21.985,49.465,15.908,75.878,28.884,23.891,23.738,16,300,0.56,1
2017-08-01 18:00,113.48,69.054,30,0,0,0,47.67,0,22.053,50.705,15.872,79.154,27.151,27.95,23.679,16,300,0.52,1
2017-08-01 19:00,112.34,69.054,30,0,0,0,49.775,0,22.061,50.994,15.976,79.222,25.824,31.143,23.389,16,300,0.53,1
2017-08-01 20:00,90.948,64.03,30,0,0,0,46.012,0,22.064,51.247,16.002,80.696,24.141,44.789,22.917,16,300,0.51,0
2017-08-01 21:00,79.105,59.028,30,0,0,0,44.776,0,22.275,51.375,16.087,80.237,22.742,48.468,22.744,16,300,0.43,0
2017-08-01 22:00,76.656,59.028,30,0,0,0,46.244,0,22.305,51.405,15.968,80.178,22.014,52.878,22.602,16,300,0.44,0
2017-08-01 23:00,77.863,59.028,30,0,0,0,45.885,0,22.285,51.389,16.059,80.46,21.077,57.957,22.452,16,300,0.44,0
2017-08-02 0:00,76.92,59.028,30,0,0,0,44.978,0,22.286,51.526,16.213,82.144,20.79,58.896,22.412,16,300,0.43,0
2017-08-02 1:00,70.302,59.028,100,50,0,0,53.238,0,22.241,52.108,16.088,83.397,20.22,63.452,22.292,16,300,0.47,0
2017-08-02 2:00,69.66,59.028,100,100,0,0,53.305,0,22.196,52.918,16.028,86.922,19.271,72.202,21.812,16,300,0.5,0
2017-08-02 3:00,70.177,59.028,100,100,0,0,54.067,0,22.176,53.599,15.863,87.28,18.588,90.591,21.277,16,300,0.5,0
2017-08-02 4:00,69.748,59.028,100,100,0,0,54.77,0,22.151,53.932,15.889,87.407,17.776,92.5,20.597,16,300,0.5,0
2017-08-02 5:00,70.876,59.028,100,100,0,0,53.825,0,22.125,54.185,16.025,87.531,17.239,92.5,20.311,16,300,0.49,0
2017-08-02 6:00,70.79,59.028,100,100,0,0,53.65,0,22.091,54.478,15.943,88.428,16.647,92.5,19.822,16,300,0.45,0
2017-08-02 7:00,70.313,59.028,100,100,0,0,56.683,0,22.109,54.884,15.907,89.196,17.479,92.5,20.407,16,300,0.49,0
2017-08-02 8:00,73.142,59.028,100,100,0,0,56.717,0,21.833,56.202,15.986,89.915,19.117,91.313,21.422,16,300,0.5,1
2017-08-02 9:00,84.692,64.053,30,61.538,0,0,49.87,0,21.789,58.055,15.999,93.225,21.572,69.363,22.1,16,300,0.55,1
2017-08-02 10:00,88.668,64.053,30,0,0,0,51.472,0,21.874,58.158,16.003,87.695,24.657,50.027,22.34,16,300,0.59,1
2017-08-02 11:00,90.321,64.053,30,0,0,0,52.179,0,21.924,57.847,16.109,88.915,27.105,41.567,22.747,16,300,0.64,1
2017-08-02 12:00,83.919,64.053,30,0,0,0,44.113,0,21.937,58.037,15.97,90.986,28.205,37.597,22.955,16,300,0.56,1
2017-08-02 13:00,89.564,64.053,30,0,0,0,48.244,0,21.956,57.57,15.877,87.02,29.177,34.522,23.174,16,300,0.57,1
2017-08-02 14:00,94.224,64.053,30,0,0,0,43.929,0,21.984,57.24,16.312,87.761,30.352,31.005,23.495,16,300,0.51,1
2017-08-02 15:00,98.73,64.053,30,0,0,0,44.496,0,22.041,57.157,16.269,88.558,31.541,26.862,23.787,16,300,0.51,1
2017-08-02 16:00,104.05,64.053,30,0,0,0,47.516,0,22.106,57.121,16.096,89.706,32.392,25.555,23.794,16,300,0.52,1
2017-08-02 17:00,107.24,69.081,30,0,0,0,48.3,0,22.09,57.115,16.127,89.307,28.794,34.171,23.75,16,300,0.52,1
2017-08-02 18:00,106.59,69.081,30,0,0,0,51.762,0,22.028,57.186,16.034,88.252,25.088,45.881,22.856,16,300,0.54,1
2017-08-02 19:00,89.464,64.004,100,92.308,0,0,49.593,0,21.838,58.17,15.854,92.998,19.616,82.99,22.016,16,300,0.53,1
2017-08-02 20:00,92.357,64.004,100,100,0,0,47.503,0,21.924,58.41,15.958,92.763,19.56,69.124,21.848,16,300,0.52,0
2017-08-02 21:00,90.948,58.993,100,100,0,0,45.921,0,22.144,57.474,16.152,92.519,18.752,75.812,21.435,16,300,0.45,0
2017-08-02 22:00,79.517,58.993,100,100,0,0,49.912,0,22.169,57.514,15.97,92.783,18.141,91.698,21.059,16,300,0.45,0
2017-08-02 23:00,67.482,58.993,100,100,0,0,54.971,0,22.137,56.848,16.034,89.511,17.505,92.5,20.499,16,300,0.49,0
2017-08-03 0:00,68.6,58.993,100,100,0,0,54.165,0,22.128,56.46,16.016,88.934,16.946,92.5,20.073,16,300,0.49,0
2017-08-03 1:00,69.868,58.993,100,100,0,0,52.799,0,22.099,56.193,15.992,89.013,16.626,92.5,19.941,16,300,0.49,0
2017-08-03 2:00,68.18,58.993,100,100,0,0,52.099,0,22.05,56.281,16.013,89.198,16.803,92.5,19.954,16,300,0.48,0
2017-08-03 3:00,69.719,58.993,100,100,0,0,51.221,0,22.071,56.107,16.017,88.66,16.721,92.5,19.959,16,300,0.48,0
2017-08-03 4:00,68.983,58.993,100,100,0,0,48.275,0,22.057,55.977,15.998,89.069,16.382,92.5,19.551,16,300,0.47,0
2017-08-03 5:00,68.875,58.993,100,100,0,0,48.717,0,22.02,56.233,15.996,89.931,15.686,92.5,19.119,16,300,0.45,0
2017-08-03 6:00,69.657,58.993,100,100,0,0,47.254,0,22.01,56.41,15.994,89.812,15.745,92.5,19.204,16,300,0.45,0
2017-08-03 7:00,69.862,58.993,100,100,0,0,50.565,0,22.031,56.295,15.966,88.107,16.583,92.5,19.588,16,300,0.46,0
2017-08-03 8:00,69.64,58.993,100,100,0,0,50.736,0,21.673,56.84,16.002,86.657,17.351,92.5,19.913,16,300,0.57,1
2017-08-03 9:00,68.776,58.993,100,100,0,0,53.327,0,21.568,57.692,16.038,86.052,17.951,87.234,20.406,16,300,0.54,1
2017-08-03 10:00,67.135,58.993,100,100,0,0,55.197,0,21.623,57.756,15.8,85.82,20.038,63.742,20.934,16,300,0.59,1
2017-08-03 11:00,70.353,58.993,30,84.615,0,0,58.01,0,21.684,57.773,16.051,85.521,21.122,56.394,21.625,16,300,0.59,1
2017-08-03 12:00,75.621,58.993,30,0,0,0,56.358,0,21.735,56.715,15.931,80.591,23.53,48.619,22.031,16,300,0.55,1
2017-08-03 13:00,78.175,64.006,30,0,0,0,56.578,0,21.766,55.889,16.033,80.311,24.358,47.095,22.238,16,300,0.59,1
2017-08-03 14:00,85.142,64.006,30,0,0,0,56.515,0,21.792,55.786,15.977,80.898,25.133,44.652,22.363,16,300,0.6,1
2017-08-03 15:00,85.904,64.006,30,0,0,0,57.07,0,21.827,55.726,16.053,80.811,24.519,46.67,22.428,16,300,0.6,1
2017-08-03 16:00,81.563,64.006,30,0,0,0,58.914,0,21.839,55.655,15.961,80.612,25.422,43.671,22.512,16,300,0.6,1
2017-08-03 17:00,80.158,64.006,30,0,0,0,55.34,0,21.831,55.455,16.065,80.558,24.117,49.458,22.55,16,300,0.56,1
2017-08-03 18:00,70.948,58.997,30,0,0,0,54.312,0,21.815,55.484,15.872,79.924,23.494,53.481,22.366,16,300,0.55,1
2017-08-03 19:00,67.68,58.997,30,0,0,0,56.262,0,21.715,54.964,16.034,79.459,22.465,58.863,22.131,16,300,0.56,1
2017-08-03 20:00,67.024,58.997,30,0,0,0,53.883,0,21.775,54.217,15.983,78.743,20.945,67.631,22.027,16,300,0.56,0
2017-08-03 21:00,66.56,58.997,100,58.333,0,0,54.239,0,22.035,53.445,16.07,85.069,20.126,74.822,22.45,16,300,0.51,0
2017-08-03 22:00,76.476,58.997,100,100,0,0,48.282,0,22.091,55.807,16.051,95.867,19.338,91.463,21.896,16,300,0.45,0
2017-08-03 23:00,81.344,58.997,100,100,0,0,46.941,0,22.113,57.038,15.991,95.305,18.759,92.5,21.454,16,300,0.45,0
2017-08-04 0:00,81.77,58.997,100,100,0,0,48.195,0,22.13,57.761,16.081,95.765,18.147,92.5,21.055,16,300,0.44,0
2017-08-04 1:00,71.039,58.997,100,100,0,0,55.966,0,22.082,57.682,16.064,91.599,17.832,92.5,20.786,16,300,0.49,0
2017-08-04 2:00,67.114,58.997,100,100,0,0,54.765,0,22.015,57.163,16.097,90.648,17.3,92.5,20.376,16,300,0.51,0
2017-08-04 3:00,68.557,58.997,100,100,0,0,52.991,0,21.983,57.007,15.988,90.338,16.692,92.5,19.911,16,300,0.51,0
2017-08-04 4:00,69.041,58.997,100,100,0,0,49.733,0,21.99,56.758,16.016,89.209,16.296,92.5,19.625,16,300,0.46,0
2017-08-04 5:00,68.75,58.997,100,100,0,0,46.456,0,21.965,56.653,16.002,90.144,15.462,92.5,19.017,16,300,0.44,0
2017-08-04 6:00,69.495,58.997,100,100,0,0,47.67,0,21.962,56.748,16.007,90.032,15.494,92.5,19.057,16,300,0.45,0
2017-08-04 7:00,69.256,58.997,100,100,0,0,48.874,0,21.984,56.623,16.019,89.693,15.964,92.5,19.371,16,300,0.45,0
2017-08-04 8:00,68.27,58.997,100,100,0,0,49.876,0,21.613,57.643,15.993,90.486,16.269,92.5,19.451,16,300,0.52,1
2017-08-04 9:00,66.84,58.997,100,100,0,0,56.821,0,21.452,59.653,16.07,92.072,18.378,92.5,20.636,16,300,0.56,1
2017-08-04 10:00,67.758,58.997,30,100,0,0,55.54,0,21.518,60.496,15.933,94.343,20.481,91.873,21.911,16,300,0.59,1
2017-08-04 11:00,72.018,58.997,30,0,0,0,44.85,0,21.659,61.327,16.053,94.241,22.966,75.365,21.969,16,300,0.55,1
2017-08-04 12:00,69.314,58.997,30,0,0,0,55.708,0,21.697,60.086,15.989,85.775,24.433,58.455,22.198,16,300,0.59,1
2017-08-04 13:00,75.384,58.997,30,0,0,0,56.94,0,21.715,58.869,15.917,84.223,24.793,54.456,22.364,16,300,0.61,1
2017-08-04 14:00,81.426,64.001,30,0,0,0,55.877,0,21.741,58.364,15.756,84.451,26.09,47.945,22.663,16,300,0.57,1
2017-08-04 15:00,84.992,64.001,30,0,0,0,51.982,0,21.776,58.498,15.814,88.755,27.847,41.135,22.98,16,300,0.54,1
2017-08-04 16:00,87.131,64.001,30,0,0,0,47.445,0,21.838,59.339,15.926,91.781,28.004,41.644,23.044,16,300,0.51,1
2017-08-04 17:00,89.742,64.001,30,0,0,0,49.264,0,21.827,58.898,15.877,90.311,26.827,46.069,23.041,16,300,0.53,1
2017-08-04 18:00,89.361,64.001,30,0,0,0,46.873,0,21.956,58.728,15.936,89.848,25.263,50.527,22.933,16,300,0.52,0
2017-08-04 19:00,83.232,58.987,30,0,0,0,46.647,0,22.209,57.741,15.675,88.95,22.722,56.537,22.672,16,300,0.44,0
2017-08-04 20:00,81.712,58.987,100,41.667,0,0,49.509,0,22.2,57.438,16.146,91.261,20.454,87.878,22.44,16,300,0.45,0
2017-08-04 21:00,84.95,58.987,100,100,0,0,52.386,0,22.196,58.744,15.929,96.634,19.765,92.5,22.199,16,300,0.48,0
2017-08-04 22:00,82.808,58.987,100,100,0,0,49.705,0,22.168,59.35,15.941,96.985,18.558,92.5,21.134,16,300,0.46,0
2017-08-04 23:00,81.377,58.987,100,100,0,0,46.472,0,22.122,59.441,15.971,97.137,17.444,92.5,20.525,16,300,0.45,0
2017-08-05 0:00,71.827,58.987,100,100,0,0,46,0,22.086,59.769,15.997,97.304,17.555,92.5,20.43,16,300,0.45,0
2017-08-05 1:00,66.876,58.987,100,100,0,0,48.144,0,22.036,60.065,15.989,96.439,17.286,92.5,20.199,16,300,0.46,0
2017-08-05 2:00,69.213,58.987,100,100,0,0,51.317,0,21.982,59.47,16.053,93.234,16.967,92.5,19.953,16,300,0.47,0
2017-08-05 3:00,67.92,58.987,100,100,0,0,52.111,0,21.945,58.764,15.992,91.223,16.838,92.5,19.909,16,300,0.48,0
2017-08-05 4:00,67.757,58.987,100,100,0,0,52.153,0,21.911,58.31,15.977,90.848,16.809,92.5,19.809,16,300,0.49,0
2017-08-05 5:00,68.749,58.987,100,100,0,0,47.036,0,21.894,57.795,16.013,89.102,16.39,92.5,19.399,16,300,0.45,0
2017-08-05 6:00,69.802,58.987,100,100,0,0,43.066,0,21.871,56.887,15.976,86.74,15.803,92.5,18.887,16,300,0.42,0
2017-08-05 7:00,68.904,58.987,100,100,0,0,41.312,0,21.889,56.071,16.044,85.721,15.747,90.84,18.858,16,300,0.42,0
2017-08-05 8:00,69.097,58.987,100,100,0,0,43.722,0,21.522,56.46,15.994,84.799,16.787,78.516,19.342,16,300,0.47,1
2017-08-05 9:00,71.236,58.987,100,100,0,0,48.01,0,21.412,56.925,16.01,82.751,18.513,59.756,20.07,16,300,0.48,1
2017-08-05 10:00,72.929,58.987,100,100,0,0,50.514,0,21.388,55.772,15.994,80.515,20.049,49.931,20.798,16,300,0.52,1
2017-08-05 11:00,70.797,58.987,100,100,0,0,47.435,0,21.33,54.727,16.002,79.099,19.928,47.639,21.045,16,300,0.52,1
2017-08-05 12:00,67.468,58.987,30,8.3333,0,0,50.171,0,21.347,54.089,16.006,76.844,21.981,41.863,21.468,16,300,0.52,1
2017-08-05 13:00,67.473,58.987,30,0,0,0,50.207,0,21.376,53.624,16.041,76.176,22.256,42.693,21.635,16,300,0.52,1
2017-08-05 14:00,67.667,58.987,30,0,0,0,51.335,0,21.373,53.585,16.013,76.102,21.077,48.151,21.537,16,300,0.52,1
2017-08-05 15:00,68.87,58.987,30,0,0,0,50.288,0,21.37,53.22,15.973,75.626,22.214,41.107,21.675,16,300,0.53,1
2017-08-05 16:00,70.153,58.987,100,16.667,0,0,50.109,0,21.357,52.302,16.015,75.861,20.567,51.192,20.775,16,300,0.52,1
2017-08-05 17:00,68.078,58.987,100,100,0,0,47.605,0,21.293,54.926,15.991,84.852,17.07,86.601,20.017,16,300,0.52,1
2017-08-05 18:00,70.71,58.987,100,100,0,0,51.62,0,21.443,55.029,15.978,81.178,18.339,64.606,20.602,16,300,0.56,0
2017-08-05 19:00,68.322,58.987,100,100,0,0,40.344,0,21.683,52.878,15.977,77.987,17.159,56.032,19.895,16,300,0.41,0
2017-08-05 20:00,68.854,58.987,100,100,0,0,39.715,0,21.672,52.153,15.966,78.134,15.916,59.794,19.116,16,300,0.39,0
2017-08-05 21:00,68.936,58.987,100,100,0,0,37.849,0,21.667,51.785,16.045,77.862,15.03,63.039,18.351,16,300,0.39,0
2017-08-05 22:00,70.324,58.987,100,100,0,0,35.032,0,21.575,51.432,15.98,76.748,13.696,72.429,17.286,16,300,0.37,0
2017-08-05 23:00,69.553,58.987,100,100,0,0,26.411,0,21.516,50.86,16,74.57,12.697,78.296,16.502,16,300,0.34,0
2017-08-06 0:00,68.308,58.987,100,100,0,0,20.141,0,21.467,50.123,15.987,73.455,12.013,83.056,15.991,16,300,0.33,0
2017-08-06 1:00,67.93,58.987,100,100,0,0,20.346,0,21.396,49.439,16.032,70.335,11.732,79.312,15.771,16,300,0.33,0
2017-08-06 2:00,66.46,58.987,100,100,0,0,16.989,0,21.351,48.338,15.983,68.361,11.405,76.363,15.442,16,300,0.32,0
2017-08-06 3:00,67.066,58.987,100,100,0,0,11.747,0,21.331,47.895,15.997,70.029,10.653,89.925,14.994,16,300,0.31,0
2017-08-06 4:00,66.335,58.987,100,100,0,0,13.835,0,21.349,48.11,16.001,70.962,10.35,92.5,14.892,16,300,0.31,0
2017-08-06 5:00,66.708,58.987,100,100,0,0,13.756,0,21.344,48.277,15.994,71.441,10.153,92.5,14.806,16,300,0.32,0
2017-08-06 6:00,66.505,58.987,100,99.053,0,0,6.487,0,21.358,48.337,15.979,71.752,9.9547,92.5,14.603,16,300,0.31,0
2017-08-06 7:00,66.457,58.987,100,100,0,0,15.633,0,21.386,48.426,16.016,72.338,11.139,92.366,15.217,16,300,0.32,0
2017-08-06 8:00,66.054,58.987,100,100,0,0,22.051,0,21.39,48.698,16.019,72.909,12.032,86.222,15.957,16,300,0.33,0
2017-08-06 9:00,67.985,58.987,100,100,0,0,29.78,0,21.43,48.734,16.021,71.581,13.379,66.747,16.632,16,300,0.34,0
2017-08-06 10:00,69.887,58.987,100,100,0,0,36.322,0,21.496,47.45,16.047,66.617,15.08,48.728,17.537,16,300,0.37,0
2017-08-06 11:00,68.404,58.987,100,100,0,0,36.426,0,21.435,47,15.872,67.48,16.438,44.775,18.147,16,300,0.38,0
2017-08-06 12:00,67.935,58.987,100,100,0,0,34.407,0,21.472,46.981,15.956,68.803,17.143,43.21,18.697,16,300,0.37,0
2017-08-06 13:00,67.316,58.987,100,100,0,0,37.258,0,21.505,46.949,16.126,67.875,18.014,40.344,19.195,16,300,0.36,0
2017-08-06 14:00,66.85,58.987,100,100,0,0,38.08,0,21.607,46.561,15.87,68.686,18.447,38.553,19.65,16,300,0.4,0
2017-08-06 15:00,67.297,58.987,30,83.333,0,0,39.651,0,21.701,46.584,16.09,69.935,20.212,34.738,21.001,16,300,0.4,0
2017-08-06 16:00,71.354,58.987,30,0,0,0,42.714,0,21.875,46.805,15.953,71.767,23.935,26.704,21.816,16,300,0.42,0
2017-08-06 17:00,82.253,58.987,100,83.333,0,0,44.441,0,21.911,46.995,16.078,71.504,19.587,38.872,21.474,16,300,0.41,0
2017-08-06 18:00,86.881,58.987,100,100,0,0,44.087,0,21.867,47.214,15.979,71.599,18.985,40.73,21.375,16,300,0.44,0
2017-08-06 19:00,87.605,58.987,100,100,0,0,44.552,0,21.881,46.929,16.024,70.826,18.116,43.578,20.815,16,300,0.43,0
