,AHU 2 Supply Air Pressure (Pa),AHU 2 fan VFD state [0 off 1 on],AHU 2 Outdoor Air Damper (%),AHU 2 Exhaust Air Damper (%),AHU 2 Heat Recovery Wheel (%),AHU 2 Heating Coil State (%),AHU 2 Cooling Coil State (%),AHU 2 Humidifier State (%),AHU 2 Return Air Temperature [degC],AHU 2 Return Air Humidity [%],AHU 2 Supply Air Temperature [degC],AHU 2 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 2 Supply Air Temperature Setpoint (degC),AHU 2 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-08-06 20:00,71.905,58.987,100,100,0,0,41.268,0,21.921,46.681,16.016,71.084,16.821,48.71,19.985,16,300,0.4,0
2017-08-06 21:00,68.285,58.987,100,100,0,0,41.098,0,21.909,46.725,16.084,71.3,15.993,52.141,19.391,16,300,0.39,0
2017-08-06 22:00,69.105,58.987,100,100,0,0,38.128,0,21.855,46.615,16.043,69.703,15.285,52.545,18.75,16,300,0.38,0
2017-08-06 23:00,68.605,58.987,100,100,0,0,37.224,0,21.79,45.985,15.973,67.903,14.422,53.459,18.074,16,300,0.38,0
2017-08-07 0:00,69.478,58.987,100,100,0,0,37.025,0,21.696,45.498,16.21,66.76,13.568,55.405,17.437,16,300,0.39,0
2017-08-07 1:00,69.641,58.987,100,100,0,0,32.955,0,21.623,45.297,15.978,66.868,12.662,59.314,16.749,16,300,0.38,0
2017-08-07 2:00,68.055,58.987,100,100,0,0,26.07,0,21.57,45.206,15.961,66.694,11.869,61.363,16.203,16,300,0.34,0
2017-08-07 3:00,65.86,58.987,100,100,0,0,22.638,0,21.539,45.186,16.007,67.196,11.489,64.196,16.065,16,300,0.33,0
2017-08-07 4:00,65.769,58.987,100,100,0,0,18.72,0,21.518,45.141,15.985,65.591,11.558,62.661,15.896,16,300,0.33,0
2017-08-07 5:00,66.075,58.987,100,100,0,0,20.907,0,21.474,44.408,16.006,63.197,11.312,60.308,15.607,16,300,0.32,0
2017-08-07 6:00,65.671,58.987,100,100,0,0,18.218,0,21.47,43.802,16,61.808,11.467,57.134,15.698,16,300,0.32,0
2017-08-07 7:00,65.805,58.987,100,100,0,0,20.722,0,21.472,43.095,15.987,61.558,11.733,55.644,15.896,16,300,0.33,0
2017-08-07 8:00,64.623,58.987,100,100,0,0,23.087,0,21.077,43.539,16.006,61.381,12.684,52.439,16.066,16,300,0.32,1
2017-08-07 9:00,66.995,58.987,100,100,0,0,31.55,0,20.902,42.185,16.019,56.601,14.333,41.867,16.963,16,300,0.37,1
2017-08-07 10:00,68.298,58.987,100,100,0,0,35.674,0,20.884,40.634,16.09,55.314,14.976,38.092,17.557,16,300,0.38,1
2017-08-07 11:00,67.961,58.987,100,100,0,0,35.75,0,20.952,41.011,16.144,58.558,17.157,35.236,18.574,16,300,0.41,1
2017-08-07 12:00,66.758,58.987,30,91.667,0,0,36.637,0,21.011,42.584,15.994,62.263,20.022,31.815,19.804,16,300,0.42,1
2017-08-07 13:00,65.821,58.987,30,0,0,0,38.32,0,21.059,43.812,15.993,64.458,21.966,29.376,21.079,16,300,0.44,1
2017-08-07 14:00,66.983,58.987,30,0,0,0,40.841,0,21.128,45.01,15.987,66.823,22.745,29.006,21.427,16,300,0.46,1
2017-08-07 15:00,68.151,58.987,30,0,0,0,42.473,0,21.173,46.014,15.933,68.357,23.317,29.912,21.581,16,300,0.45,1
2017-08-07 16:00,68.613,58.987,30,0,0,0,43.185,0,21.216,46.774,16.044,69.684,22.891,32.369,21.576,16,300,0.46,1
2017-08-07 17:00,67.014,58.987,30,0,0,0,44.377,0,21.197,47.382,15.95,70.411,21.143,37.738,21.51,16,300,0.47,1
2017-08-07 18:00,69.391,58.987,100,50,0,0,44.037,0,21.152,48.615,16.089,73.507,19.28,46.184,21.053,16,300,0.49,1
2017-08-07 19:00,67.311,58.987,100,100,0,0,43.714,0,21.053,50.313,16.024,76.653,18.072,51.11,20.273,16,300,0.48,1
2017-08-07 20:00,68.234,58.987,100,100,0,0,42.711,0,21.161,50.909,16.001,78.324,16.986,57.38,19.73,16,300,0.46,0
2017-08-07 21:00,69.382,58.987,100,100,0,0,40.802,0,21.465,50.71,16.029,80.183,16.102,65.282,19.177,16,300,0.4,0
2017-08-07 22:00,69.934,58.987,100,100,0,0,39.104,0,21.478,51.086,15.966,80.5,15.11,72.212,18.535,16,300,0.39,0
2017-08-07 23:00,70.132,58.987,100,100,0,0,39.315,0,21.487,51.487,15.965,81.927,14.689,87.838,18.286,16,300,0.4,0
2017-08-08 0:00,69.285,58.987,100,100,0,0,38.312,0,21.476,52.187,16.045,82.706,14.363,92.5,18.033,16,300,0.39,0
2017-08-08 1:00,68.604,58.987,100,100,0,0,34.753,0,21.435,52.997,16.003,84.862,14.117,92.5,17.798,16,300,0.38,0
2017-08-08 2:00,67.894,58.987,100,100,0,0,37.159,0,21.416,53.694,16.107,85.236,14.216,92.5,17.908,16,300,0.39,0
2017-08-08 3:00,68.266,58.987,100,100,0,0,37.79,0,21.385,54.008,15.933,84.655,14,92.5,17.712,16,300,0.39,0
2017-08-08 4:00,67.684,58.987,100,100,0,0,37.509,0,21.392,54.08,15.963,84.487,13.586,92.5,17.476,16,300,0.38,0
2017-08-08 5:00,67.359,58.987,100,100,0,0,36.91,0,21.401,54.177,16.095,84.607,13.344,92.5,17.268,16,300,0.38,0
2017-08-08 6:00,67.805,58.987,100,100,0,0,37.276,0,21.377,54.403,16.005,85.097,12.959,92.5,16.864,16,300,0.39,0
2017-08-08 7:00,67.825,58.987,100,100,0,0,31.998,0,21.388,54.805,15.986,86.938,13.085,92.5,16.908,16,300,0.36,0
2017-08-08 8:00,68.867,58.987,100,100,0,0,32.093,0,21.107,56.329,15.98,87.771,13.983,92.5,17.206,16,300,0.39,1
2017-08-08 9:00,71.318,58.987,100,100,0,0,37.006,0,21.089,57.678,16.006,86.491,15.7,84.645,18.058,16,300,0.42,1
2017-08-08 10:00,72.964,58.987,100,100,0,0,41.893,0,21.175,57.207,15.966,84.103,17.842,65.467,19.264,16,300,0.47,1
2017-08-08 11:00,72.227,58.987,30,91.667,0,0,38.729,0,21.183,53.53,16.038,73.795,20.205,36.319,20.747,16,300,0.45,1
2017-08-08 12:00,70.502,56.476,30,0,0,0,39.545,0,21.124,49.64,15.963,72.872,20.175,29.542,20.917,16,300,0.45,1
2017-08-08 13:00,70.112,58.977,30,0,0,0,41.122,0,21.189,47.921,16.037,70.288,21.811,26.119,21.383,16,300,0.44,1
2017-08-08 14:00,73.263,58.977,30,0,0,0,42.197,0,21.224,47.563,16.054,69.46,22.606,24.176,21.551,16,300,0.46,1
2017-08-08 15:00,73.113,58.977,30,0,0,0,44.206,0,21.233,47.098,16.015,68.168,23.474,21.24,21.621,16,300,0.53,1
2017-08-08 16:00,76.293,58.977,30,0,0,0,43.091,0,21.299,46.036,15.94,66.982,27.016,15.305,21.795,16,300,0.5,1
2017-08-08 17:00,87.466,63.986,30,0,0,0,45.78,0,21.328,45.701,16.012,66.928,22.254,25.467,21.873,16,300,0.49,1
2017-08-08 18:00,90.127,63.986,30,0,0,0,44.588,0,21.4,45.576,15.983,67.406,21.431,28.225,21.913,16,300,0.49,1
2017-08-08 19:00,85.28,63.986,30,0,0,0,46.679,0,21.356,45.966,16.143,68.167,20.639,32.781,21.705,16,300,0.51,1
2017-08-08 20:00,73.336,58.977,100,50,0,0,43.895,0,21.378,45.931,15.993,68.025,19.465,36.735,21.604,16,300,0.49,0
2017-08-08 21:00,66.501,58.977,100,100,0,0,44.034,0,21.605,45.866,15.994,70.474,18.622,42.604,21.247,16,300,0.41,0
2017-08-08 22:00,67.351,58.977,100,100,0,0,44.347,0,21.647,47.534,15.979,78.204,17.78,55.65,20.487,16,300,0.42,0
2017-08-08 23:00,68.694,58.977,100,100,0,0,40.698,0,21.642,49.132,16.019,79.172,16.445,62.41,19.571,16,300,0.4,0
2017-08-09 0:00,69.355,58.977,100,100,0,0,40.579,0,21.615,50.557,15.989,82.252,15.409,84.301,18.959,16,300,0.41,0
2017-08-09 1:00,69.653,58.977,100,100,0,0,37.222,0,21.569,51.634,15.988,82.372,15.234,84.913,18.498,16,300,0.38,0
2017-08-09 2:00,70.017,58.977,100,100,0,0,38.72,0,21.538,51.971,15.92,82.082,14.419,92.245,18.144,16,300,0.38,0
2017-08-09 3:00,69.416,58.977,100,100,0,0,36.45,0,21.513,52.399,16.014,83.372,14.52,91.757,18.101,16,300,0.38,0
2017-08-09 4:00,68.689,58.977,100,100,0,0,36.238,0,21.5,53.03,15.923,84.246,14.19,92.5,17.878,16,300,0.39,0
2017-08-09 5:00,69.357,58.977,100,100,0,0,37.991,0,21.465,53.235,15.987,83.67,13.672,92.5,17.575,16,300,0.39,0
2017-08-09 6:00,67.975,58.977,100,100,0,0,37.903,0,21.441,54.002,15.934,86.223,14.167,92.5,17.894,16,300,0.4,0
2017-08-09 7:00,68.651,58.977,100,100,0,0,38.526,0,21.484,54.542,15.971,86.7,14.692,92.5,18.106,16,300,0.4,0
2017-08-09 8:00,72.632,58.977,100,100,0,0,39.781,0,21.206,55.624,16.068,86.048,15.286,92.383,18.353,16,300,0.42,1
2017-08-09 9:00,81.014,58.977,100,100,0,0,40.773,0,21.143,56.68,15.984,83.664,16.55,72.406,18.956,16,300,0.43,1
2017-08-09 10:00,81.384,58.977,100,100,0,0,40.33,0,21.132,55.329,16.061,80.1,17.819,52.596,19.644,16,300,0.46,1
2017-08-09 11:00,75.541,58.977,100,100,0,0,40.434,0,21.149,53.225,15.991,76.779,19.498,43.075,20.393,16,300,0.46,1
2017-08-09 12:00,69.688,58.977,100,100,0,0,41.095,0,21.165,51.521,15.979,73.732,20.239,37.517,20.541,16,300,0.43,1
2017-08-09 13:00,74.031,58.977,30,8.3333,0,0,45.922,0,21.204,50.5,16.089,73.446,21.045,34.777,21.253,16,300,0.51,1
2017-08-09 14:00,78.517,58.977,30,0,0,0,44.815,0,21.228,50.372,15.926,73.663,21.492,34.811,21.412,16,300,0.53,1
2017-08-09 15:00,79.37,58.977,30,0,0,0,46.31,0,21.247,50.053,15.951,73.274,22.639,31.051,21.552,16,300,0.52,1
2017-08-09 16:00,79.042,63.991,30,0,0,0,45.732,0,21.297,49.878,15.992,73.303,24.054,29.699,21.671,16,300,0.51,1
2017-08-09 17:00,85.193,63.991,30,0,0,0,48.135,0,21.37,49.509,16.021,73.036,22.091,35.399,21.789,16,300,0.51,1
2017-08-09 18:00,98.202,68.997,30,0,0,0,51.925,0,21.456,49.114,15.99,72.744,21.013,39.142,21.841,16,300,0.54,1
2017-08-09 19:00,94.958,63.992,30,0,0,0,48.759,0,21.446,49.105,15.972,73.041,20.041,42.406,21.632,16,300,0.53,1
2017-08-09 20:00,78.831,63.992,100,91.667,0,0,45.999,0,21.447,49.237,15.991,73.967,18.919,46.441,21.551,16,300,0.52,0
2017-08-09 21:00,70.381,58.99,100,100,0,0,45.561,0,21.651,48.822,16.024,74.782,18.339,46.976,21.23,16,300,0.41,0
2017-08-09 22:00,67.889,58.99,100,100,0,0,42.315,0,21.693,49.134,15.983,76.328,17.844,50.11,20.705,16,300,0.43,0
2017-08-09 23:00,68.715,58.99,100,100,0,0,41.015,0,21.699,49.714,16.053,78.524,16.765,57.373,19.977,16,300,0.41,0
2017-08-10 0:00,69.129,58.99,100,100,0,0,39.492,0,21.698,50.713,15.928,81.01,15.94,65.953,19.409,16,300,0.43,0
2017-08-10 1:00,69.018,58.99,100,100,0,0,37.868,0,21.651,51.688,16.067,82.609,15.289,81.724,18.858,16,300,0.4,0
2017-08-10 2:00,68.617,58.99,100,100,0,0,36.766,0,21.646,52.473,16.005,84.041,14.937,90.328,18.471,16,300,0.4,0
2017-08-10 3:00,68.079,58.99,100,100,0,0,35.553,0,21.663,52.943,15.936,83.948,14.348,92.457,18.147,16,300,0.4,0
2017-08-10 4:00,68.35,58.99,100,100,0,0,31.71,0,21.615,53.16,16.008,83.321,14.006,91.774,17.818,16,300,0.38,0
2017-08-10 5:00,68.813,58.99,100,100,0,0,36.824,0,21.578,53.096,16.11,81.301,14.12,89.425,17.902,16,300,0.38,0
2017-08-10 6:00,68.262,58.99,100,100,0,0,38.358,0,21.538,52.293,16.025,78.322,13.854,85.642,17.636,16,300,0.39,0
2017-08-10 7:00,68.61,58.99,100,100,0,0,37.715,0,21.576,51.574,16.088,78.02,14.447,79.421,17.979,16,300,0.38,0
2017-08-10 8:00,68.317,58.99,100,100,0,0,37.811,0,21.293,52.506,15.987,79.924,15.658,68.274,18.392,16,300,0.42,1
2017-08-10 9:00,72.037,58.99,100,100,0,0,39.493,0,21.233,54.2,16.171,82.646,17.587,57.884,19.434,16,300,0.45,1
2017-08-10 10:00,72.389,58.99,30,91.667,0,0,50.555,0,21.33,54.937,16.065,82.324,20.313,51.83,20.839,16,300,0.55,1
2017-08-10 11:00,71.247,58.99,30,0,0,0,50.898,0,21.388,55.154,16.102,78.363,21.683,48.904,21.557,16,300,0.53,1
2017-08-10 12:00,72.398,58.99,30,0,0,0,55.289,0,21.423,54.954,16.053,77.615,24.415,40.834,21.894,16,300,0.55,1
2017-08-10 13:00,75.556,58.99,30,0,0,0,53.907,0,21.45,54.93,16.105,78.322,24.487,43.99,22.138,16,300,0.6,1
2017-08-10 14:00,73.343,58.99,30,0,0,0,56.511,0,21.48,55.751,15.916,79.218,23.381,51.534,22.086,16,300,0.59,1
2017-08-10 15:00,78.848,63.998,30,0,0,0,58.142,0,21.479,55.797,15.986,79.508,25.74,41.313,22.309,16,300,0.59,1
2017-08-10 16:00,81.543,63.998,30,0,0,0,56.652,0,21.55,55.603,16.017,78.829,25.273,38.92,22.392,16,300,0.61,1
2017-08-10 17:00,74.601,63.998,30,0,0,0,54.606,0,21.4,54.164,15.978,76.137,21.094,46.188,21.617,16,300,0.59,1
2017-08-10 18:00,72.16,63.998,30,0,0,0,51.921,0,21.302,53.296,15.996,75.744,20.007,50.338,21.437,16,300,0.54,1
2017-08-10 19:00,68.706,58.991,30,0,0,0,50.89,0,21.259,53.449,16.03,76.143,20.247,54.48,21.436,16,300,0.56,1
2017-08-10 20:00,67.126,58.991,100,46.154,0,0,50.146,0,21.344,53.218,15.974,77.643,19.484,55.293,21.351,16,300,0.56,0
2017-08-10 21:00,66.288,58.991,100,100,0,0,52.616,0,21.579,52.468,15.989,79.607,18.442,59.23,21.001,16,300,0.5,0
2017-08-10 22:00,67.124,58.991,100,100,0,0,49.173,0,21.611,52.522,16.011,80.486,17.748,64.01,20.574,16,300,0.53,0
2017-08-10 23:00,67.52,58.991,100,100,0,0,49.116,0,21.634,52.69,16.005,81.676,17.159,68.937,20.247,16,300,0.48,0
2017-08-11 0:00,67.959,58.991,100,100,0,0,46.488,0,21.648,53.334,15.974,83.567,16.58,87.858,19.811,16,300,0.48,0
2017-08-11 1:00,67.096,58.991,100,100,0,0,47.915,0,21.614,54.025,15.99,85.145,16.309,92.5,19.56,16,300,0.46,0
2017-08-11 2:00,65.923,58.991,100,100,0,0,45.365,0,21.58,54.867,15.983,86.986,15.812,92.5,19.153,16,300,0.46,0
2017-08-11 3:00,67.102,58.991,100,100,0,0,46.125,0,21.574,55.513,16.02,87.899,15.475,92.5,18.936,16,300,0.46,0
2017-08-11 4:00,66.5,58.991,100,100,0,0,44.613,0,21.587,55.98,15.997,88.563,15.252,92.5,18.788,16,300,0.45,0
2017-08-11 5:00,66.191,58.991,100,100,0,0,43.888,0,21.578,56.4,16.014,89.035,15.008,92.5,18.568,16,300,0.45,0
2017-08-11 6:00,67.49,58.991,100,100,0,0,40.164,0,21.565,56.676,15.993,89.123,14.572,92.5,18.188,16,300,0.43,0
2017-08-11 7:00,67.784,58.991,100,100,0,0,42.915,0,21.572,56.879,16.042,89.416,14.678,92.5,18.217,16,300,0.43,0
2017-08-11 8:00,68.356,58.991,100,100,0,0,48.956,0,21.263,58.01,16.029,87.86,16.745,91.053,19.338,16,300,0.49,1
2017-08-11 9:00,70.268,58.991,30,69.231,0,0,56.475,0,21.23,58.409,16.024,83.249,20.35,60.262,20.92,16,300,0.57,1
2017-08-11 10:00,70.465,58.991,30,0,0,0,54.697,0,21.322,57.099,15.895,78.931,22.778,47.037,21.54,16,300,0.56,1
2017-08-11 11:00,72.789,58.991,30,0,0,0,55.516,0,21.392,56.065,16.011,78.617,24.972,40.034,21.951,16,300,0.57,1
2017-08-11 12:00,71.196,58.991,30,0,0,0,58.183,0,21.392,54.842,16.062,77.087,25.849,34.438,22.14,16,300,0.61,1
2017-08-11 13:00,72.63,58.991,30,0,0,0,55.181,0,21.406,53.553,16.073,75.966,26.679,32.729,22.404,16,300,0.59,1
2017-08-11 14:00,79.959,64.002,30,0,0,0,56.668,0,21.457,53.115,16.121,76.023,25.958,34.584,22.579,16,300,0.59,1
2017-08-11 15:00,84.052,64.002,30,0,0,0,57.277,0,21.512,53.004,15.981,76.878,25.858,36.775,22.674,16,300,0.6,1
2017-08-11 16:00,76.427,64.002,30,0,0,0,55.66,0,21.498,53.371,15.836,78.278,25.201,40.568,22.476,16,300,0.61,1
2017-08-11 17:00,71.191,64.002,30,0,0,0,54.855,0,21.436,52.884,16.059,75.86,24.23,43.989,22.283,16,300,0.59,1
2017-08-11 18:00,73.201,64.002,30,0,0,0,55.629,0,21.533,52.413,16.023,76.144,23.389,48.15,22.243,16,300,0.6,0
2017-08-11 19:00,69.507,59.002,30,0,0,0,55.951,0,21.804,52.058,15.983,76.517,22.276,53.878,22.256,16,300,0.51,0
2017-08-11 20:00,69.475,59.002,30,0,0,0,54.212,0,21.835,52.216,16.06,76.757,21.266,59.318,22.106,16,300,0.52,0
2017-08-11 21:00,67.96,59.002,100,15.385,0,0,53.462,0,21.809,52.139,16.012,76.901,20.157,62.791,21.932,16,300,0.5,0
2017-08-11 22:00,66.551,59.002,100,100,0,0,54.99,0,21.786,53.077,15.938,85.289,19.457,66.956,21.87,16,300,0.52,0
2017-08-11 23:00,65.976,59.002,100,100,0,0,56.232,0,21.777,54.127,16.078,86.119,18.771,83.063,21.331,16,300,0.54,0
2017-08-12 0:00,65.63,59.002,100,100,0,0,56.782,0,21.733,54.99,15.941,87.003,18.402,92.5,21.071,16,300,0.52,0
2017-08-12 1:00,65.133,59.002,100,100,0,0,49.656,0,21.693,55.624,15.954,88.441,16.816,92.5,19.805,16,300,0.53,0
2017-08-12 2:00,66.133,59.002,100,100,0,0,45.839,0,21.655,56.149,16.002,89.58,15.538,92.5,19.132,16,300,0.46,0
2017-08-12 3:00,65.916,59.002,100,100,0,0,44.812,0,21.611,56.622,16.014,89.832,15.323,92.5,18.926,16,300,0.45,0
2017-08-12 4:00,65.527,59.002,100,100,0,0,50.281,0,21.631,57.018,15.996,89.966,15.847,92.5,19.197,16,300,0.49,0
2017-08-12 5:00,66.304,59.002,100,100,0,0,45.318,0,21.607,57.266,15.972,90.212,15.489,92.5,18.907,16,300,0.46,0
2017-08-12 6:00,68.397,59.002,100,100,0,0,44.674,0,21.61,57.357,16.002,90.007,15.198,92.5,18.645,16,300,0.47,0
2017-08-12 7:00,67.659,59.002,100,100,0,0,44.522,0,21.63,57.438,16.006,89.92,15.581,92.5,18.781,16,300,0.47,0
2017-08-12 8:00,68.403,59.002,100,100,0,0,48.608,0,21.205,58.321,16.035,89.024,16.534,92.5,19.262,16,300,0.52,1
2017-08-12 9:00,67.423,59.002,100,100,0,0,50.62,0,21.052,59.688,16.012,88.67,17.596,92.5,19.758,16,300,0.56,1
2017-08-12 10:00,67.039,59.002,100,100,0,0,55.46,0,21.033,60.192,16.03,88.809,19.241,89.529,20.582,16,300,0.57,1
2017-08-12 11:00,67.876,59.002,30,8.3333,0,0,55.634,0,21.063,59.611,16.029,81.83,20.886,73.729,21.128,16,300,0.58,1
2017-08-12 12:00,68.63,59.002,30,0,0,0,52.961,0,21.088,58.124,16.008,79.716,23.054,54.228,21.367,16,300,0.58,1
2017-08-12 13:00,66.969,59.002,100,0,0,0,55.753,0,21.08,56.661,16,79.359,22.142,62.171,21.349,16,300,0.56,1
2017-08-12 14:00,69.277,59.002,100,100,0,0,51.921,0,21.094,58.987,15.867,93.452,19.344,91.759,22.337,16,300,0.64,1
2017-08-12 15:00,76.615,59.002,100,100,0,0,47.118,0,21.112,61.135,16.072,95.975,20.309,92.5,19.634,16,300,0.42,1
2017-08-12 16:00,76.615,59.002,100,100,0,0,50.225,0,21.108,61.242,20.822,95.975,20.309,92.5,19.27,16,300,0.73,1
2017-08-12 17:00,76.615,59.002,100,100,0,0,50.225,0,21.108,61.242,18.5,95.975,20.309,92.5,21.179,16,300,0.76,1
2017-08-12 18:00,76.615,59.002,100,100,0,0,50.225,0,21.108,61.242,16.015,95.975,20.309,92.5,20.368,16,300,0.53,0
2017-08-12 19:00,76.615,59.002,100,100,0,0,50.225,0,21.108,61.242,15.982,95.975,20.309,92.5,20.33,16,300,0.55,0
2017-08-12 20:00,76.615,59.002,100,100,0,0,50.225,0,21.108,61.242,15.985,95.975,20.309,92.5,20.322,16,300,0.55,0
2017-08-12 21:00,76.615,59.002,100,100,0,0,50.225,0,21.108,61.242,15.977,95.975,20.309,92.5,20.107,16,300,0.53,0
2017-08-12 22:00,76.615,59.002,100,100,0,0,50.225,0,21.108,61.242,15.965,95.975,20.309,92.5,19.791,16,300,0.5,0
2017-08-12 23:00,76.615,59.002,100,100,0,0,50.225,0,21.108,61.242,15.995,95.975,15.408,92.5,19.132,16,300,0.47,0
2017-08-13 0:00,76.615,59.002,100,100,0,0,50.225,0,21.108,61.242,16.023,95.975,15.16,92.5,18.848,16,300,0.47,0
2017-08-13 1:00,76.615,59.002,100,100,0,0,50.225,0,21.108,61.242,15.994,95.975,15.135,92.5,18.758,16,300,0.51,0
2017-08-13 2:00,76.615,59.002,100,100,0,0,50.225,0,21.108,61.242,15.996,95.975,14.763,92.5,18.375,16,300,0.52,0
2017-08-13 3:00,76.615,59.002,100,100,0,0,50.225,0,21.108,61.242,16.006,95.975,14.279,92.5,17.993,16,300,0.51,0
2017-08-13 4:00,76.615,59.002,100,100,0,0,50.225,0,21.108,61.242,15.982,95.975,13.616,92.5,17.537,16,300,0.48,0
2017-08-13 5:00,76.615,59.002,100,100,0,0,50.225,0,21.108,61.242,15.982,95.975,13.275,92.5,17.263,16,300,0.46,0
2017-08-13 6:00,76.615,59.002,100,100,0,0,50.225,0,21.108,61.242,16.015,95.975,13.07,92.5,17.094,16,300,0.45,0
2017-08-13 7:00,76.615,59.002,100,100,0,0,50.225,0,21.108,61.242,16.012,95.975,13.656,92.5,17.474,16,300,0.47,0
2017-08-13 8:00,76.615,59.002,100,100,0,0,50.225,0,21.108,61.242,16.019,95.975,14.785,92.5,18.146,16,300,0.49,1
2017-08-13 9:00,76.615,59.002,100,100,0,0,50.225,0,21.108,61.242,16.052,95.975,16.599,86.324,19.22,16,300,0.54,1
2017-08-13 10:00,76.615,59.002,100,100,0,0,50.225,0,21.108,61.242,16.007,95.975,18.399,66.623,20.101,16,300,0.47,1
2017-08-13 11:00,76.615,59.002,100,100,0,0,50.225,0,21.108,61.242,15.993,95.975,20.846,50.848,21.321,16,300,0.48,1
2017-08-13 12:00,76.615,59.002,30,100,0,0,50.225,0,21.108,61.242,15.99,95.975,23.197,39.88,21.97,16,300,0.5,1
2017-08-13 13:00,76.615,59.002,30,100,0,0,50.225,0,21.108,61.242,15.983,95.975,24.568,33.285,22.138,16,300,0.56,1
2017-08-13 14:00,76.615,64.019,30,100,0,0,50.225,0,21.108,61.242,16.05,95.975,25.082,30.377,22.291,16,300,0.56,1
2017-08-13 15:00,76.615,64.019,30,100,0,0,50.225,0,21.108,61.242,16.013,95.975,26.123,27.107,22.421,16,300,0.55,1
2017-08-13 16:00,76.615,64.019,30,100,0,0,49.858,0,21.108,55.695,15.988,95.975,29.936,20.647,22.506,16,300,0.55,1
2017-08-13 17:00,76.615,64.019,30,100,0,0,48.722,0,21.108,55.541,15.973,95.975,23.57,30.6,22.566,16,300,0.51,0
2017-08-13 18:00,76.615,64.019,30,100,0,0,52.22,0,21.108,54.745,15.976,95.975,22.391,32.086,22.642,16,300,0.51,0
2017-08-13 19:00,76.615,64.019,30,100,0,0,50.1,0,21.108,54.138,15.867,95.975,21.1,36.519,22.45,16,300,0.52,0
2017-08-13 20:00,76.615,58.988,100,100,0,0,52.048,0,21.108,53.303,16.184,95.975,19.71,41.957,22.779,16,300,0.52,0
2017-08-13 21:00,76.615,58.988,100,100,0,0,55.22,0,21.108,52.087,15.908,95.975,19.087,46.526,21.802,16,300,0.56,0
2017-08-13 22:00,76.615,58.988,100,100,0,0,54.94,0,21.108,52.343,16.15,95.975,18.026,56.479,20.873,16,300,0.59,0
2017-08-13 23:00,76.615,58.988,100,100,0,0,54.711,0,21.108,53.617,16.069,95.975,16.715,70.659,19.802,16,300,0.54,0
2017-08-14 0:00,66.306,58.988,100,100,0,0,53.886,0,21.796,54.179,15.976,83.544,15.886,75.7,19.168,16,300,0.53,0
2017-08-14 1:00,67.265,58.988,100,100,0,0,46.424,0,21.786,54.189,15.969,82.959,15.236,78.685,18.887,16,300,0.49,0
2017-08-14 2:00,66.643,58.988,100,100,0,0,47.523,0,21.797,53.874,15.978,82.461,15.24,72.044,18.713,16,300,0.48,0
2017-08-14 3:00,68.506,58.988,100,100,0,0,39.347,0,21.795,53.751,15.986,83.229,14.447,79.307,18.031,16,300,0.45,0
2017-08-14 4:00,67.518,58.988,100,100,0,0,38.494,0,21.768,53.927,15.983,83.79,13.983,89.987,17.868,16,300,0.45,0
2017-08-14 5:00,67.342,58.988,100,100,0,0,37.785,0,21.739,54.17,16.003,84.239,13.9,92.29,17.824,16,300,0.43,0
2017-08-14 6:00,67.134,58.988,100,100,0,0,36.478,0,21.725,54.304,15.999,84.219,14.027,90.028,17.696,16,300,0.42,0
2017-08-14 7:00,66.982,58.988,100,100,0,0,36.836,0,21.72,54.31,15.988,84.277,14.271,87.524,17.675,16,300,0.42,0
2017-08-14 8:00,65.837,58.988,100,100,0,0,47.851,0,21.588,54.97,16.045,83.444,15.746,76.501,19.146,16,300,0.48,1
2017-08-14 9:00,68.466,58.988,100,100,0,0,54.864,0,21.423,55.004,15.991,82.433,17.793,54.786,19.896,16,300,0.51,1
2017-08-14 10:00,69.465,58.988,100,100,0,0,53.771,0,21.336,55.384,15.864,81.717,19.299,48.223,20.681,16,300,0.62,1
2017-08-14 11:00,70.347,58.988,30,58.333,0,0,54.591,0,21.382,54.747,15.868,81.052,21.386,39.414,21.406,16,300,0.54,1
2017-08-14 12:00,71.533,58.988,30,0,0,0,47.99,0,21.411,54.242,16.105,78.344,24.547,30.232,21.776,16,300,0.53,1
2017-08-14 13:00,76.198,58.988,30,0,0,0,53.811,0,21.409,52.916,16.002,75.246,25.781,28.29,22.056,16,300,0.56,1
2017-08-14 14:00,82.254,63.988,30,0,0,0,55.706,0,21.475,51.85,15.964,73.786,26.797,26.551,22.339,16,300,0.57,1
2017-08-14 15:00,91.254,63.988,30,0,0,0,54.264,0,21.528,51.259,16.013,74.373,27.723,25.999,22.572,16,300,0.59,1
2017-08-14 16:00,92.427,63.988,30,0,0,0,55.202,0,21.537,50.859,16.01,73.573,29.583,22.508,22.593,16,300,0.6,1
2017-08-14 17:00,83.272,63.988,30,0,0,0,55.511,0,21.53,50.474,15.769,73.121,25.567,31.469,22.534,16,300,0.59,1
2017-08-14 18:00,81.765,63.988,30,0,0,0,56.52,0,21.488,50.911,16.083,74.54,23.614,42.594,22.294,16,300,0.6,1
2017-08-14 19:00,79.734,63.988,30,0,0,0,53.165,0,21.428,50.818,15.987,73.532,22.31,39.707,22.021,16,300,0.59,1
2017-08-14 20:00,69.584,58.984,30,0,0,0,47.514,0,21.522,50.095,16.015,73.335,21.116,41.783,21.824,16,300,0.53,0
2017-08-14 21:00,67.876,58.984,30,0,0,0,48.763,0,21.811,49.586,15.959,73.799,20.258,47.99,21.923,16,300,0.47,0
2017-08-14 22:00,66.213,58.984,100,75,0,0,50.585,0,21.824,49.655,16.04,75.556,19.529,49.769,21.923,16,300,0.53,0
2017-08-14 23:00,66.645,58.984,100,100,0,0,50.097,0,21.795,49.983,15.994,76.198,18.992,50.192,21.596,16,300,0.47,0
2017-08-15 0:00,65.91,58.984,100,100,0,0,47.232,0,21.806,50.298,16.019,77.93,18.16,55.81,20.803,16,300,0.47,0
2017-08-15 1:00,66.866,58.984,100,100,0,0,46.289,0,21.806,50.931,15.979,79.034,18.121,57.563,20.837,16,300,0.47,0
2017-08-15 2:00,67.005,58.984,100,100,0,0,45.915,0,21.788,51.62,15.994,81.383,17.49,64.04,20.19,16,300,0.46,0
2017-08-15 3:00,66.517,58.984,100,100,0,0,47.085,0,21.785,52.71,15.958,83.683,16.787,83.358,19.848,16,300,0.46,0
2017-08-15 4:00,67.235,58.984,100,100,0,0,47.286,0,21.783,53.474,16.035,85.594,16.214,92.5,19.452,16,300,0.46,0
2017-08-15 5:00,67.748,58.984,100,100,0,0,45.399,0,21.779,54.286,16.02,86.091,15.974,92.5,19.397,16,300,0.48,0
2017-08-15 6:00,68.255,58.984,100,100,0,0,46.268,0,21.773,54.737,15.968,86.386,15.813,92.5,19.141,16,300,0.46,0
2017-08-15 7:00,67.873,58.984,100,100,0,0,45.841,0,21.764,54.976,16.016,86.126,16.321,92.5,19.315,16,300,0.47,0
2017-08-15 8:00,66.521,58.984,100,100,0,0,49.685,0,21.324,55.965,16.015,85.474,17.404,91.52,19.78,16,300,0.56,1
2017-08-15 9:00,66.45,58.984,100,100,0,0,56.213,0,21.215,57.817,16.015,85.45,19.242,77.865,20.646,16,300,0.56,1
2017-08-15 10:00,73.174,58.984,30,16.667,0,0,54.421,0,21.332,57.829,15.876,81.984,22.136,55.42,21.445,16,300,0.61,1
2017-08-15 11:00,78.094,58.984,30,0,0,0,54.628,0,21.373,56.905,15.857,79.71,23.658,49.188,21.764,16,300,0.6,1
2017-08-15 12:00,77.697,58.984,30,0,0,0,56.638,0,21.396,56.35,16.077,79.484,24.272,46.223,21.96,16,300,0.61,1
2017-08-15 13:00,80.953,64.008,30,0,0,0,57.006,0,21.426,55.546,16.157,81.408,25.195,39.808,22.13,16,300,0.62,1
2017-08-15 14:00,85.99,64.008,30,0,0,0,51.391,0,21.5,57.89,16,90.932,24.13,42.947,22.171,16,300,0.61,1
2017-08-15 15:00,79.809,64.008,30,0,0,0,50.82,0,21.494,59.044,16.027,90.904,21.583,47.239,21.781,16,300,0.6,1
2017-08-15 16:00,76.045,59.008,100,83.333,0,0,51.085,0,21.416,59.617,15.994,92.606,19.542,55.966,21.091,16,300,0.6,1
2017-08-15 17:00,77.136,59.008,100,100,0,0,51.925,0,21.357,60.605,16.086,94.494,19.972,57.398,21.677,16,300,0.59,1
2017-08-15 18:00,76.271,59.008,100,100,0,0,55.483,0,21.367,61.43,15.988,95.646,19.884,62.517,21.62,16,300,0.64,1
2017-08-15 19:00,80.028,59.008,100,100,0,0,56.531,0,21.32,61.89,15.987,95.891,18.962,71.243,21.263,16,300,0.63,1
2017-08-15 20:00,83.203,59.008,100,100,0,0,55.243,0,21.407,61.859,16.037,96.184,17.898,91.585,20.636,16,300,0.63,0
2017-08-15 21:00,81.396,59.008,100,100,0,0,56.077,0,21.691,60.951,16.017,96.357,17.555,92.5,20.578,16,300,0.57,0
2017-08-15 22:00,80.763,59.008,100,100,0,0,48.951,0,21.73,60.596,16.017,94.408,17.482,82.073,20.505,16,300,0.49,0
2017-08-15 23:00,82.338,59.008,100,100,0,0,46.362,0,21.723,59.661,16.055,92.911,17.041,81.561,20.058,16,300,0.5,0
2017-08-16 0:00,74.702,59.008,100,100,0,0,54.987,0,21.709,59.413,16.007,89.733,16.336,86.664,19.447,16,300,0.54,0
2017-08-16 1:00,68.057,59.008,100,100,0,0,48.421,0,21.637,57.721,15.958,84.174,15.291,80.915,18.598,16,300,0.52,0
2017-08-16 2:00,69.066,59.008,100,100,0,0,37.499,0,21.608,56.265,15.997,82.664,14.191,78.018,17.874,16,300,0.43,0
2017-08-16 3:00,68.516,59.008,100,100,0,0,37.898,0,21.561,55.199,15.928,80.481,13.356,83.153,17.262,16,300,0.42,0
2017-08-16 4:00,67.566,59.008,100,100,0,0,31.407,0,21.518,54.394,15.956,79.564,12.244,92.5,16.463,16,300,0.41,0
2017-08-16 5:00,65.86,59.008,100,100,0,0,25.654,0,21.477,53.922,15.99,79.073,11.7,92.5,15.987,16,300,0.38,0
2017-08-16 6:00,66.704,59.008,100,100,0,0,22.083,0,21.454,53.384,15.995,77.636,11.229,92.5,15.667,16,300,0.38,0
2017-08-16 7:00,66.683,59.008,100,100,0,0,29.313,0,21.476,52.632,16.022,76.088,11.722,92.278,15.923,16,300,0.38,0
2017-08-16 8:00,69.859,59.008,100,100,0,0,35.085,0,21.146,52.637,16.013,74.338,13.058,76.3,16.581,16,300,0.45,1
2017-08-16 9:00,75.091,59.008,100,100,0,0,34.83,0,21.121,51.165,15.946,71.776,15.109,52.105,17.721,16,300,0.4,1
2017-08-16 10:00,78.478,59.008,100,100,0,0,36.752,0,21.134,48.966,15.999,67.305,16.925,41.926,18.547,16,300,0.43,1
2017-08-16 11:00,72.173,59.008,100,100,0,0,39.932,0,21.126,47.257,16.034,65.577,18.64,36.019,19.261,16,300,0.43,1
2017-08-16 12:00,71.334,59.008,100,100,0,0,38.443,0,21.125,46.421,15.913,64.984,19.921,31.531,20.041,16,300,0.45,1
2017-08-16 13:00,78.839,59.008,30,8.3333,0,0,42.153,0,21.173,46.308,15.987,67.033,21.089,28.305,21.175,16,300,0.5,1
2017-08-16 14:00,81.122,64.027,30,0,0,0,43.002,0,21.181,45.989,15.902,66.628,21.225,27.802,21.314,16,300,0.49,1
2017-08-16 15:00,84.756,64.027,30,0,0,0,42.706,0,21.228,44.959,15.925,64.256,22.411,20.227,21.496,16,300,0.5,1
2017-08-16 16:00,88.909,64.027,30,0,0,0,45.1,0,21.279,44.074,15.998,62.889,25.615,15.161,21.645,16,300,0.51,1
2017-08-16 17:00,100.77,69.042,30,0,0,0,46.698,0,21.336,43.511,16.011,62.078,20.92,22.98,21.696,16,300,0.54,1
2017-08-16 18:00,104.31,69.042,30,0,0,0,46.967,0,21.349,42.34,16.039,60.984,19.9,25.721,21.581,16,300,0.55,1
2017-08-16 19:00,94.119,64.025,100,58.333,0,0,45.7,0,21.269,42.006,16.072,60.506,19.145,30.818,21.375,16,300,0.48,1
2017-08-16 20:00,73.755,59.015,100,100,0,0,41.778,0,21.32,43.622,15.985,67.076,17.469,43.617,20.36,16,300,0.51,0
2017-08-16 21:00,69.411,59.015,100,100,0,0,41.347,0,21.596,44.688,15.903,68.973,16.43,48.923,19.856,16,300,0.39,0
2017-08-16 22:00,68.493,59.015,100,100,0,0,40.605,0,21.616,45.374,15.957,69.034,15.837,50.278,19.238,16,300,0.38,0
2017-08-16 23:00,69.691,59.015,100,100,0,0,38.39,0,21.596,45.729,16.131,71.181,14.987,56.94,18.736,16,300,0.42,0
2017-08-17 0:00,69.866,59.015,100,100,0,0,34.944,0,21.57,46.746,15.959,70.152,14.641,56.26,18.108,16,300,0.41,0
2017-08-17 1:00,68.269,59.015,100,100,0,0,30.681,0,21.574,46.944,15.955,72.181,14.092,59.647,17.531,16,300,0.38,0
2017-08-17 2:00,67.075,59.015,100,100,0,0,29.036,0,21.552,46.921,16.037,69.62,13.502,58.269,17.117,16,300,0.35,0
2017-08-17 3:00,67.395,59.015,100,100,0,0,28.013,0,21.527,47.203,15.953,72.914,13.058,67.755,16.876,16,300,0.35,0
2017-08-17 4:00,66.195,59.015,100,100,0,0,28.605,0,21.542,47.87,16.024,74.52,13.01,74.175,16.929,16,300,0.38,0
2017-08-17 5:00,66.382,59.015,100,100,0,0,26.322,0,21.524,48.766,15.998,75.866,13.062,78.766,16.897,16,300,0.35,0
2017-08-17 6:00,66.93,59.015,100,100,0,0,27.43,0,21.517,49.862,16.036,80.404,12.799,92.5,16.551,16,300,0.37,0
2017-08-17 7:00,67.122,59.015,100,100,0,0,27.235,0,21.534,51.064,15.962,81.69,13.312,92.5,16.825,16,300,0.37,0
2017-08-17 8:00,66.628,59.015,100,100,0,0,36.85,0,21.093,53.104,15.987,81.192,15.323,79.176,18.263,16,300,0.39,1
2017-08-17 9:00,70.351,59.015,100,100,0,0,38.198,0,21.053,53.424,15.996,78.749,17.814,51.685,19.589,16,300,0.47,1
2017-08-17 10:00,72.086,59.015,30,58.333,0,0,40.955,0,21.127,52.474,16.003,76.039,20.599,38.818,20.833,16,300,0.46,1
2017-08-17 11:00,74.391,59.015,30,0,0,0,42.083,0,21.188,50.87,15.995,73.687,22.677,29.015,21.394,16,300,0.49,1
2017-08-17 12:00,74.997,59.015,30,0,0,0,43.088,0,21.22,49.249,16.004,70.87,24.68,20.353,21.642,16,300,0.55,1
2017-08-17 13:00,75.541,59.015,30,0,0,0,44.24,0,21.283,48.169,16.018,70.136,25.447,20.93,21.919,16,300,0.53,1
2017-08-17 14:00,82.137,64.027,30,0,0,0,46.641,0,21.365,47.961,16.016,70.195,26.365,21.193,22.283,16,300,0.56,1
2017-08-17 15:00,85.572,64.027,30,0,0,0,50.159,0,21.411,47.756,16.019,69.846,26.904,19.601,22.437,16,300,0.56,1
2017-08-17 16:00,82.613,64.027,30,0,0,0,47.572,0,21.408,48.044,15.996,71.076,25.577,27.483,22.362,16,300,0.58,1
2017-08-17 17:00,79.972,64.027,30,0,0,0,47.875,0,21.371,48.421,16.018,71.274,23.496,30.002,22.128,16,300,0.52,1
2017-08-17 18:00,77.013,64.027,30,0,0,0,45.415,0,21.281,48.488,16.013,71.839,22.234,35.718,21.83,16,300,0.51,1
2017-08-17 19:00,72.97,64.027,30,0,0,0,46.026,0,21.212,49.45,15.974,73.54,20.749,45.865,21.554,16,300,0.55,1
2017-08-17 20:00,71.119,58.982,100,0,0,0,45.332,0,21.354,50.346,16.02,74.418,19.804,48.507,21.496,16,300,0.52,0
2017-08-17 21:00,68.722,58.982,100,100,0,0,50.592,0,21.635,49.962,16.048,77.38,19.052,52.227,21.613,16,300,0.49,0
2017-08-17 22:00,67.276,58.982,100,100,0,0,48.57,0,21.69,50.595,15.98,78.104,18.269,55.286,21.078,16,300,0.48,0
2017-08-17 23:00,67.703,58.982,100,100,0,0,48.228,0,21.704,50.733,16.007,77.686,18.047,54.378,20.858,16,300,0.45,0
2017-08-18 0:00,66.965,58.982,100,100,0,0,43.398,0,21.713,51.545,15.96,83.095,16.084,82.552,19.272,16,300,0.48,0
2017-08-18 1:00,67.785,58.982,100,100,0,0,41.048,0,21.664,53.114,15.959,85.586,15.291,92.5,18.71,16,300,0.42,0
2017-08-18 2:00,68.396,58.982,100,100,0,0,41.366,0,21.666,54.424,16.026,87.562,14.458,92.5,18.185,16,300,0.43,0
2017-08-18 3:00,69.264,58.982,100,100,0,0,39.104,0,21.655,55.429,15.989,88.871,13.763,92.5,17.742,16,300,0.45,0
2017-08-18 4:00,69.609,58.982,100,100,0,0,38.003,0,21.633,56.152,15.998,89.532,13.344,92.5,17.47,16,300,0.4,0
2017-08-18 5:00,67.763,58.982,100,100,0,0,38.25,0,21.605,56.669,16.011,89.865,13.49,92.5,17.573,16,300,0.43,0
2017-08-18 6:00,69.008,58.982,100,100,0,0,41.109,0,21.597,56.992,15.995,90.224,13.788,92.5,17.756,16,300,0.43,0
2017-08-18 7:00,70.174,58.982,100,100,0,0,39.576,0,21.584,57.211,15.969,90.33,14.037,92.5,17.859,16,300,0.42,0
2017-08-18 8:00,68.714,58.982,100,100,0,0,39.689,0,21.16,58.513,16.002,90.193,14.265,92.5,17.834,16,300,0.46,1
2017-08-18 9:00,67.851,58.982,100,100,0,0,39.821,0,21.003,60.308,15.98,90.552,14.583,92.5,17.862,16,300,0.46,1
2017-08-18 10:00,67.446,58.982,100,100,0,0,43.02,0,21.019,60.717,16.007,90.747,14.915,92.5,18.104,16,300,0.46,1
2017-08-18 11:00,68.367,58.982,100,100,0,0,44.997,0,21.005,60.929,16.014,90.906,15.697,92.5,18.504,16,300,0.49,1
2017-08-18 12:00,69.038,58.982,100,100,0,0,50.818,0,21.036,61.377,16.011,90.488,17.247,92.5,19.38,16,300,0.54,1
2017-08-18 13:00,71.007,58.982,100,100,0,0,53.885,0,21.104,61.715,15.972,91.05,18.738,92.5,20.412,16,300,0.61,1
2017-08-18 14:00,75.512,58.982,100,100,0,0,52.685,0,21.171,62.703,15.977,94.911,19.599,92.408,21.296,16,300,0.6,1
2017-08-18 15:00,82.759,58.982,100,100,0,0,51.898,0,21.162,63.662,16.028,95.969,17.957,92.5,20.818,16,300,0.6,1
2017-08-18 16:00,72.418,58.982,100,100,0,0,53.309,0,21.146,64.005,16.022,96.047,19.082,92.5,21.549,16,300,0.6,1
2017-08-18 17:00,71.999,58.982,100,100,0,0,55.262,0,21.201,64.185,16.023,95.986,20.002,92.5,22.403,16,300,0.63,1
2017-08-18 18:00,71.229,63.985,100,100,0,0,53.653,0,21.403,63.594,15.997,96.045,19.94,92.5,22.268,16,300,0.61,0
2017-08-18 19:00,63.504,63.985,100,100,0,0,53.416,0,21.653,62.974,15.913,96.169,19.554,92.5,22.035,16,300,0.54,0
2017-08-18 20:00,64.257,63.985,100,100,0,0,51.605,0,21.662,62.623,16.002,96.376,18.884,92.5,21.432,16,300,0.52,0
2017-08-18 21:00,65.454,63.985,100,100,0,0,51.622,0,21.661,62.594,16,96.423,18.517,92.5,21.161,16,300,0.5,0
2017-08-18 22:00,62.817,63.985,100,100,0,0,48.454,0,21.65,62.423,15.95,96.58,18.132,92.5,20.825,16,300,0.51,0
2017-08-18 23:00,64.29,63.985,100,100,0,0,50.098,0,21.637,62.204,15.964,96.728,17.679,92.5,20.437,16,300,0.48,0
2017-08-19 0:00,64.645,63.985,100,100,0,0,50.205,0,21.626,62.173,16.041,96.95,17.654,92.5,20.338,16,300,0.48,0
2017-08-19 1:00,64.565,63.985,100,100,0,0,45.837,0,21.59,62.156,15.986,96.988,17.862,92.5,20.632,16,300,0.49,0
2017-08-19 2:00,59.897,63.985,100,100,0,0,45.808,0,21.567,62.201,15.987,96.945,18.275,92.5,20.727,16,300,0.45,0
2017-08-19 3:00,70.832,58.977,100,100,0,0,51.88,0,21.563,62.092,16.021,95.071,18.172,92.5,20.682,16,300,0.47,0
2017-08-19 4:00,65.273,58.977,100,100,0,0,55.566,0,21.533,60.943,15.957,90.47,18.096,92.5,20.627,16,300,0.54,0
2017-08-19 5:00,67.093,58.977,100,100,0,0,56.855,0,21.512,60.029,15.952,90.383,17.87,92.5,20.457,16,300,0.52,0
2017-08-19 6:00,67.893,58.977,100,100,0,0,55.543,0,21.517,59.742,16.058,89.779,17.713,92.5,20.345,16,300,0.54,0
2017-08-19 7:00,67.623,58.977,100,100,0,0,53.525,0,21.512,59.365,15.935,89.425,17.97,92.5,20.375,16,300,0.53,0
2017-08-19 8:00,67.855,58.977,100,100,0,0,55.642,0,21.076,60.62,16.131,88.841,18.611,92.5,20.649,16,300,0.6,1
2017-08-19 9:00,68.034,58.977,100,100,0,0,55.24,0,20.902,61.387,15.974,87.458,18.746,89.087,20.655,16,300,0.6,1
2017-08-19 10:00,68.37,58.977,30,91.667,0,0,55.572,0,20.863,60.882,16.069,84.356,19.64,69.385,21.027,16,300,0.56,1
2017-08-19 11:00,67.626,58.977,30,0,0,0,53.164,0,20.907,59.705,15.987,79.547,21.545,54.212,21.057,16,300,0.56,1
2017-08-19 12:00,68.541,58.977,30,0,0,0,52.449,0,20.89,58.241,15.967,78.57,21.457,52.739,21.123,16,300,0.6,1
2017-08-19 13:00,68.298,58.977,30,0,0,0,51.284,0,20.893,56.881,16.006,77.88,21.189,53.977,21.116,16,300,0.55,1
2017-08-19 14:00,68.704,58.977,30,0,0,0,50.549,0,20.923,55.825,16.006,77.033,22.083,46.772,21.206,16,300,0.58,1
2017-08-19 15:00,68.895,58.977,30,0,0,0,51.678,0,20.924,55.384,15.986,76.805,22.738,46.853,21.283,16,300,0.55,1
2017-08-19 16:00,69.997,58.977,30,0,0,0,51.719,0,20.953,55.224,16.016,76.782,22.49,48.05,21.314,16,300,0.56,1
2017-08-19 17:00,70.635,58.977,30,0,0,0,52.206,0,20.977,54.591,15.993,76.224,22.06,47.794,21.352,16,300,0.58,1
2017-08-19 18:00,69.234,58.977,30,0,0,0,52.029,0,21.108,53.922,16.03,76.077,21.429,51.284,21.448,16,300,0.57,0
2017-08-19 19:00,71.102,58.977,30,0,0,0,52.916,0,21.389,52.902,16.004,75.933,20.236,56.706,21.559,16,300,0.5,0
2017-08-19 20:00,69.239,58.977,100,61.538,0,0,54.094,0,21.433,52.955,16.05,80.523,19.25,62.16,21.498,16,300,0.54,0
2017-08-19 21:00,66.932,58.977,100,100,0,0,53.998,0,21.377,54.778,15.908,85.396,17.929,83.862,20.401,16,300,0.51,0
2017-08-19 22:00,68.74,58.977,100,100,0,0,49.365,0,21.378,56.252,15.977,88.159,16.57,92.5,19.449,16,300,0.51,0
2017-08-19 23:00,70.026,58.977,100,100,0,0,47.446,0,21.339,57.151,15.987,88.08,16.096,92.5,19.116,16,300,0.5,0
2017-08-20 0:00,69.247,58.977,100,100,0,0,44.617,0,21.292,57.564,15.938,88.22,15.642,92.5,18.821,16,300,0.45,0
2017-08-20 1:00,69.117,58.977,100,100,0,0,43.779,0,21.286,57.76,16.046,88.538,15.15,92.5,18.424,16,300,0.46,0
2017-08-20 2:00,69.563,58.977,100,100,0,0,40.133,0,21.262,57.951,15.986,88.753,14.554,92.5,17.958,16,300,0.44,0
2017-08-20 3:00,69.051,58.977,100,100,0,0,37.063,0,21.226,58.254,15.99,88.861,14.063,92.5,17.605,16,300,0.4,0
2017-08-20 4:00,68.517,58.977,100,100,0,0,38.202,0,21.219,58.393,16.021,89.35,14.014,92.5,17.501,16,300,0.43,0
2017-08-20 5:00,67.147,58.977,100,100,0,0,35.037,0,21.226,58.474,16.007,89.263,13.917,92.5,17.346,16,300,0.4,0
2017-08-20 6:00,67.771,58.977,100,100,0,0,35.722,0,21.25,58.431,15.98,89.127,13.882,92.5,17.315,16,300,0.39,0
2017-08-20 7:00,67.896,58.977,100,100,0,0,35.35,0,21.288,58.226,15.987,88.471,14.166,92.5,17.432,16,300,0.39,0
2017-08-20 8:00,67.426,58.977,100,100,0,0,37.949,0,21.16,58.42,15.975,87.222,15.316,92.451,18.122,16,300,0.4,1
2017-08-20 9:00,68.316,58.977,100,100,0,0,44.566,0,20.845,59.731,16.028,85.621,16.968,81.118,18.98,16,300,0.47,1
2017-08-20 10:00,67.806,58.977,100,100,0,0,49.149,0,20.832,59.688,16.018,84.781,18.612,67.527,19.812,16,300,0.49,1
2017-08-20 11:00,67.391,58.977,100,100,0,0,50.993,0,20.826,59.864,15.979,84.076,19.496,59.832,20.377,16,300,0.55,1
2017-08-20 12:00,69.437,58.977,30,15.385,0,0,53.316,0,20.86,59.36,16.05,79.935,21.443,51.835,20.975,16,300,0.57,1
2017-08-20 13:00,71.155,58.977,30,0,0,0,54.425,0,20.872,58.202,15.991,78.649,22.866,46.861,21.238,16,300,0.56,1
2017-08-20 14:00,74.159,58.977,30,0,0,0,55.147,0,20.904,57.594,16.001,78.231,24.304,41.709,21.537,16,300,0.56,1
2017-08-20 15:00,75.358,58.977,30,0,0,0,55.799,0,20.954,56.572,16.032,77.692,25.912,36.235,21.734,16,300,0.58,1
2017-08-20 16:00,77.279,58.977,30,0,0,0,54.997,0,21.03,55.378,16.107,76.956,28.951,30.719,21.947,16,300,0.58,1
2017-08-20 17:00,80.456,63.987,30,0,0,0,54.565,0,21.45,53.734,16.037,76.666,24.601,41.081,22.309,16,300,0.52,0
2017-08-20 18:00,80.291,63.987,30,0,0,0,55.99,0,21.637,53.073,16.04,76.601,23.791,43.821,22.389,16,300,0.52,0
2017-08-20 19:00,73.792,63.987,30,0,0,0,54.782,0,21.702,52.705,16.036,76.298,22.605,48.214,22.248,16,300,0.51,0
2017-08-20 20:00,71.425,58.974,30,0,0,0,54.069,0,21.705,52.482,16.018,76.074,21.317,54.283,22.025,16,300,0.49,0
2017-08-20 21:00,68.755,58.974,100,23.077,0,0,54.839,0,21.683,52.684,16.036,79.499,20.058,79.77,22.08,16,300,0.52,0
2017-08-20 22:00,68.235,58.974,100,100,0,0,54.4,0,21.676,55.012,15.985,89.543,19.091,92.458,21.707,16,300,0.56,0
2017-08-20 23:00,66.836,58.974,100,100,0,0,56.61,0,21.635,56.322,15.944,89.405,18.697,92.5,21.375,16,300,0.51,0
2017-08-21 0:00,67.631,58.974,100,100,0,0,54.341,0,21.592,56.781,16.116,88.652,17.811,92.5,20.716,16,300,0.5,0
2017-08-21 1:00,66.926,58.974,100,100,0,0,55.049,0,21.565,56.897,16.058,87.833,17.562,92.5,20.52,16,300,0.5,0
2017-08-21 2:00,67.564,58.974,100,100,0,0,52.368,0,21.512,56.893,16.019,87.802,17.026,92.5,19.948,16,300,0.5,0
2017-08-21 3:00,67.763,58.974,100,100,0,0,49.559,0,21.462,57.08,15.986,87.946,16.601,92.5,19.701,16,300,0.47,0
2017-08-21 4:00,67.387,58.974,100,100,0,0,49.139,0,21.474,57.069,16.019,87.449,16.588,92.5,19.627,16,300,0.47,0
2017-08-21 5:00,67.19,58.974,100,100,0,0,46.351,0,21.481,57.022,15.991,87.614,16.234,92.5,19.176,16,300,0.47,0
2017-08-21 6:00,68.675,58.974,100,100,0,0,45.514,0,21.474,57.207,16.007,88.278,15.911,92.5,19.028,16,300,0.45,0
2017-08-21 7:00,67.85,58.974,100,100,0,0,48.114,0,21.481,57.43,16.02,88.215,16.484,92.5,19.236,16,300,0.46,0
2017-08-21 8:00,67.626,58.974,100,100,0,0,54.973,0,21.106,58.837,16.017,87.347,18.012,92.304,20.16,16,300,0.6,1
2017-08-21 9:00,69.213,58.974,30,53.846,0,0,55.984,0,21.085,60.097,15.883,85.321,20.757,72.679,21.245,16,300,0.59,1
2017-08-21 10:00,71.351,58.974,30,0,0,0,55.993,0,21.129,59.466,16.031,81.503,23.344,53.814,21.456,16,300,0.56,1
2017-08-21 11:00,72.216,58.974,30,0,0,0,53.425,0,21.184,58.781,16.033,80.861,25.353,44.292,21.795,16,300,0.58,1
2017-08-21 12:00,71.952,58.974,30,0,0,0,55.394,0,21.24,58.208,16.083,80.127,26.887,38.595,22.085,16,300,0.59,1
2017-08-21 13:00,72.92,58.974,30,0,0,0,57.979,0,21.324,57.903,16.065,80.388,28.077,35.907,22.383,16,300,0.61,1
2017-08-21 14:00,70.436,58.974,30,0,0,0,55.341,0,21.331,57.685,16.017,80.022,26.329,39.747,22.299,16,300,0.56,1
2017-08-21 15:00,70.037,58.974,30,0,0,0,56.26,0,21.307,57.706,15.839,79.897,27.168,38.137,22.344,16,300,0.61,1
2017-08-21 16:00,78.794,63.99,30,0,0,0,58.45,0,21.355,57.922,15.963,81.1,29.849,33.306,22.634,16,300,0.59,1
2017-08-21 17:00,81.568,63.99,30,0,0,0,55.998,0,21.392,57.941,15.987,83.928,26.846,42.078,22.683,16,300,0.59,1
2017-08-21 18:00,83.977,63.99,30,0,0,0,47.646,0,21.415,59.423,16.181,89.976,25.566,48.136,22.578,16,300,0.55,1
2017-08-21 19:00,86.493,63.99,30,0,0,0,49.882,0,21.318,59.873,15.974,88.058,24.121,57.369,22.181,16,300,0.56,1
2017-08-21 20:00,83.104,58.987,30,0,0,0,49.058,0,21.396,59.422,15.983,86.766,22.942,62.266,22.015,16,300,0.56,0
2017-08-21 21:00,80.895,58.987,30,0,0,0,47.053,0,21.702,58.638,16.024,86.402,21.939,66.102,22.079,16,300,0.49,0
2017-08-21 22:00,80.276,58.987,30,0,0,0,46.839,0,21.722,58.272,16.147,86.159,20.94,74.327,21.946,16,300,0.46,0
2017-08-21 23:00,78.003,58.987,30,0,0,0,44.998,0,21.73,58.329,15.997,88.541,20.2,90.861,21.849,16,300,0.45,0
2017-08-22 0:00,66.929,58.987,100,50,0,0,52.956,0,21.716,57.854,15.856,86.895,19.836,92.315,21.909,16,300,0.54,0
2017-08-22 1:00,67.272,58.987,100,100,0,0,58.077,0,21.68,58.338,15.988,90.642,19.159,92.5,21.666,16,300,0.52,0
2017-08-22 2:00,67.795,58.987,100,100,0,0,57.628,0,21.63,58.677,15.989,90.801,18.506,92.5,21.19,16,300,0.52,0
2017-08-22 3:00,67.399,58.987,100,100,0,0,56.557,0,21.629,58.816,16.059,90.549,18.14,92.5,20.789,16,300,0.53,0
2017-08-22 4:00,66.674,58.987,100,100,0,0,54.333,0,21.615,58.853,15.967,90.736,17.763,92.5,20.502,16,300,0.52,0
2017-08-22 5:00,66.877,58.987,100,100,0,0,55.072,0,21.605,58.806,16.045,91.003,17.794,92.5,20.53,16,300,0.55,0
2017-08-22 6:00,67.387,58.987,100,100,0,0,57.164,0,21.626,59.282,16.058,92.001,17.976,92.5,20.665,16,300,0.53,0
2017-08-22 7:00,67.115,58.987,100,100,0,0,55.49,0,21.656,59.98,16.059,92.849,18.424,92.5,20.938,16,300,0.52,0
2017-08-22 8:00,66.755,58.987,100,100,0,0,55.559,0,21.25,61.357,15.967,93.155,18.613,92.5,21.021,16,300,0.53,1
2017-08-22 9:00,60.709,52.649,50,75,36.823,0,49.968,0,20.006,56.691,13.647,88.058,15.67,82.633,13.903,16,300,0.62,1
2017-08-22 10:00,73.038,60.492,100,100,0,0,48.256,0,21.107,64.115,15.93,96.712,18.545,92.5,21.169,16,300,0.59,1
2017-08-22 11:00,61.364,60.492,30,75,0,0,58.142,0,21.163,64.63,15.986,96.697,20.526,92.5,22.268,16,300,0.63,1
2017-08-22 12:00,68.101,60.492,30,0,0,0,44.738,0,21.227,64.177,15.987,95.95,22.046,92.5,21.499,16,300,0.56,1
2017-08-22 13:00,70.336,60.492,30,0,0,0,54.229,0,21.232,63.439,16.05,88.759,20.532,92.5,21.518,16,300,0.63,1
2017-08-22 14:00,70.676,60.492,30,0,0,0,55.772,0,21.24,62.133,16.114,86.09,21.644,92.5,21.478,16,300,0.64,1
2017-08-22 15:00,69.976,60.492,30,0,0,0,55.273,0,21.251,61.462,16.108,85.107,23.182,82.647,21.658,16,300,0.62,1
2017-08-22 16:00,68.835,60.492,100,25,0,0,56.597,0,21.195,61.081,15.885,86.549,21.088,86.228,21.696,16,300,0.61,1
2017-08-22 17:00,67.823,60.492,100,100,0,0,55.741,0,21.069,62.324,16.089,94.077,17.184,92.5,20.467,16,300,0.65,1
2017-08-22 18:00,66.649,60.492,100,100,0,0,54.281,0,21.027,63.062,15.995,95.435,17.872,92.5,21.038,16,300,0.68,1
2017-08-22 19:00,64.115,60.492,100,100,0,0,54.223,0,20.954,63.6,16.129,96.087,18.144,92.5,21.38,16,300,0.66,1
2017-08-22 20:00,76.066,60.492,100,100,0,0,48.497,0,21.064,63.702,15.965,97.421,17.666,92.5,21.023,16,300,0.6,0
2017-08-22 21:00,73.479,60.492,100,100,0,0,47.897,0,21.402,62.975,15.953,97.604,17.56,92.5,20.618,16,300,0.53,0
2017-08-22 22:00,76.039,60.492,100,100,0,0,48.231,0,21.423,62.792,16.097,97.459,17.532,92.5,20.504,16,300,0.49,0
2017-08-22 23:00,77.224,60.492,100,100,0,0,46.211,0,21.383,62.54,15.832,96.069,17.195,92.5,20.383,16,300,0.5,0
2017-08-23 0:00,78.323,60.492,100,100,0,0,44.306,0,21.308,61.887,15.992,90.03,16.185,92.5,19.791,16,300,0.49,0
2017-08-23 1:00,79.067,60.492,100,100,0,0,40.971,0,21.253,60.272,16.024,88.271,15.082,92.5,18.863,16,300,0.44,0
2017-08-23 2:00,80.341,60.492,100,100,0,0,35.977,0,21.303,60.572,16.024,93.495,14.164,92.5,18.16,16,300,0.43,0
2017-08-23 3:00,66.513,60.492,100,100,0,0,38.155,0,21.269,60.343,15.959,90.158,13.859,92.5,17.639,16,300,0.43,0
2017-08-23 4:00,65.676,60.492,100,100,0,0,32.217,0,21.241,59.919,15.965,89.549,13.689,92.5,17.444,16,300,0.39,0
2017-08-23 5:00,66.377,60.492,100,100,0,0,26.398,0,21.194,59.593,15.975,87.966,12.918,92.5,17.024,16,300,0.39,0
2017-08-23 6:00,64.344,60.492,100,100,0,0,19.117,0,21.131,58.908,15.972,84.682,12.455,92.5,16.429,16,300,0.38,0
2017-08-23 7:00,63.449,60.492,100,100,0,0,24.737,0,21.099,57.609,16.014,81.427,12.657,91.398,16.253,16,300,0.35,0
2017-08-23 8:00,66.879,60.492,100,100,0,0,29.438,0,20.801,57.29,16.024,79.314,13.762,79.4,16.766,16,300,0.39,1
2017-08-23 9:00,67.685,60.492,100,100,0,0,36.197,0,20.715,55.947,16.057,77.531,15.118,64.499,17.414,16,300,0.44,1
2017-08-23 10:00,67.697,60.492,100,100,0,0,38.334,0,20.754,54.664,16.048,74.867,16.399,53.364,18.132,16,300,0.43,1
2017-08-23 11:00,68.19,60.492,100,100,0,0,38.551,0,20.781,53.373,16.064,73.391,17.348,48.473,18.969,16,300,0.48,1
2017-08-23 12:00,67.916,60.492,100,100,0,0,40.625,0,20.745,52.898,15.991,73.762,18.587,45.217,19.353,16,300,0.48,1
2017-08-23 13:00,67.547,60.492,100,100,0,0,42.18,0,20.787,52.562,16.008,73.414,19.859,40.457,20.192,16,300,0.48,1
2017-08-23 14:00,68.166,60.492,30,25,0,0,41.493,0,20.83,52.213,16.015,73.534,20.842,36.318,20.789,16,300,0.52,1
2017-08-23 15:00,69.687,60.492,30,0,0,0,42.966,0,20.852,52.316,16.07,74.364,20.898,36.569,20.94,16,300,0.52,1
2017-08-23 16:00,74.812,60.492,30,0,0,0,43.76,0,20.911,52.41,16.065,74.392,23.081,30.072,21.017,16,300,0.5,1
2017-08-23 17:00,78.072,60.492,30,0,0,0,43.314,0,20.917,51.802,16.054,73.915,19.562,38.463,20.974,16,300,0.5,1
2017-08-23 18:00,78.154,60.492,100,83.333,0,0,43.288,0,20.907,50.742,15.906,70.682,18.685,41.287,20.995,16,300,0.51,1
2017-08-23 19:00,71.084,60.492,100,100,0,0,41.724,0,20.81,49.844,15.895,69.245,17.554,44.336,20.447,16,300,0.46,1
2017-08-23 20:00,68.498,60.492,100,100,0,0,38.944,0,20.892,49.293,16.054,69.097,16.312,48.163,19.475,16,300,0.47,0
2017-08-23 21:00,69.536,60.492,100,100,0,0,38.067,0,21.175,48.408,16.142,69.611,15.423,51.693,18.797,16,300,0.43,0
2017-08-23 22:00,68.953,60.492,100,100,0,0,37.592,0,21.188,48.593,16.021,70.897,14.675,57.325,18.257,16,300,0.38,0
2017-08-23 23:00,68.007,60.492,100,100,0,0,31.924,0,21.163,49.261,15.998,74.48,13.889,66.429,17.582,16,300,0.43,0
2017-08-24 0:00,68.222,60.492,100,100,0,0,30.671,0,21.159,50.511,15.941,76.617,13.198,80.702,16.99,16,300,0.41,0
2017-08-24 1:00,67.052,60.492,100,100,0,0,24.568,0,21.146,51.662,15.941,80.221,12.643,92.5,16.529,16,300,0.35,0
2017-08-24 2:00,67.849,60.492,100,100,0,0,25.275,0,21.132,52.742,16.012,81.382,12.613,92.5,16.255,16,300,0.37,0
2017-08-24 3:00,67.044,60.492,100,100,0,0,26.526,0,21.117,53.472,15.989,81.854,12.687,92.5,16.308,16,300,0.38,0
2017-08-24 4:00,66.656,60.492,100,100,0,0,24.006,0,21.116,53.864,15.995,81.776,12.585,92.5,16.239,16,300,0.36,0
2017-08-24 5:00,66.297,60.492,100,100,0,0,21.492,0,21.14,54.357,15.995,81.678,12.208,92.5,15.953,16,300,0.34,0
2017-08-24 6:00,64.286,60.492,100,100,0,0,23.025,0,21.116,54.582,16.024,81.769,12.328,92.5,15.948,16,300,0.38,0
2017-08-24 7:00,65.19,60.492,100,100,0,0,21.723,0,21.077,54.314,15.984,78.244,12.569,89.009,16.038,16,300,0.35,0
2017-08-24 8:00,65.372,60.492,100,100,0,0,22.632,0,20.666,52.043,16.003,69.138,13.082,65.496,15.997,16,300,0.35,1
2017-08-24 9:00,66.676,60.492,100,100,0,0,25.657,0,20.535,48.986,15.999,62.989,13.925,50.197,16.287,16,300,0.4,1
2017-08-24 10:00,68.211,60.492,100,100,0,0,29.413,0,20.549,46.897,15.983,62.6,14.951,45.356,16.816,16,300,0.37,1
2017-08-24 11:00,68.355,60.492,100,100,0,0,33.894,0,20.554,45.499,16.083,58.973,16.465,39.022,17.505,16,300,0.4,1
