,AHU 2 Supply Air Pressure (Pa),AHU 2 fan VFD state [0 off 1 on],AHU 2 Outdoor Air Damper (%),AHU 2 Exhaust Air Damper (%),AHU 2 Heat Recovery Wheel (%),AHU 2 Heating Coil State (%),AHU 2 Cooling Coil State (%),AHU 2 Humidifier State (%),AHU 2 Return Air Temperature [degC],AHU 2 Return Air Humidity [%],AHU 2 Supply Air Temperature [degC],AHU 2 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 2 Supply Air Temperature Setpoint (degC),AHU 2 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-08-24 12:00,67.676,60.492,100,100,0,0,33.661,0,20.561,43.632,16.021,56.223,17.541,32.675,18.033,16,300,0.42,1
2017-08-24 13:00,67.319,60.492,100,100,0,0,35.85,0,20.57,42.351,15.96,55.146,17.994,31.705,18.577,16,300,0.45,1
2017-08-24 14:00,68.258,60.492,100,100,0,0,36.524,0,20.61,42.194,16.125,56.916,18.911,29.799,19.012,16,300,0.45,1
2017-08-24 15:00,71.237,60.492,30,91.667,0,0,36.248,0,20.648,42.907,16.074,58.234,19.218,30.953,19.562,16,300,0.43,1
2017-08-24 16:00,78.817,60.492,30,0,0,0,39.284,0,20.68,43.477,15.992,61.113,22.917,22.424,20.533,16,300,0.46,1
2017-08-24 17:00,87.501,60.492,100,83.333,0,0,41.35,0,20.729,43.484,16,59.341,18.73,32.501,20.481,16,300,0.48,1
2017-08-24 18:00,81.937,60.492,100,100,0,0,37.701,0,20.704,42.88,15.942,59.123,17.386,35.753,19.89,16,300,0.46,1
2017-08-24 19:00,69.21,60.492,100,100,0,0,38.63,0,20.585,43.746,16.044,61.439,16.128,42.116,19.003,16,300,0.42,1
2017-08-24 20:00,67.951,60.492,100,100,0,0,36.695,0,20.721,45.113,16.025,66.208,15.083,51.433,18.353,16,300,0.45,0
2017-08-24 21:00,69.597,60.492,100,100,0,0,35.784,0,21.035,45.405,15.949,68.307,13.927,58.253,17.636,16,300,0.4,0
2017-08-24 22:00,68.254,60.492,100,100,0,0,32.775,0,21.066,46.281,15.952,69.807,13.439,62.997,17.228,16,300,0.39,0
2017-08-24 23:00,68.672,60.492,100,100,0,0,29.843,0,21.057,47.098,15.986,71.862,12.605,74.105,16.502,16,300,0.4,0
2017-08-25 0:00,68.097,60.492,100,100,0,0,21.61,0,21.058,48.095,15.992,72.933,12.047,87.433,15.919,16,300,0.38,0
2017-08-25 1:00,67.282,60.492,100,100,0,0,18.485,0,21.032,48.714,16,73.143,11.547,92.5,15.646,16,300,0.34,0
2017-08-25 2:00,65.852,60.492,100,100,0,0,15.795,0,20.999,48.951,15.998,72.626,11.205,92.5,15.27,16,300,0.32,0
2017-08-25 3:00,64.156,60.492,100,100,0,0,14.528,0,20.988,48.848,15.983,70.24,10.883,91.929,14.909,16,300,0.36,0
2017-08-25 4:00,64.177,60.492,100,100,0,0,12.195,0,20.961,48.006,15.973,67.739,10.742,89.341,14.861,16,300,0.33,0
2017-08-25 5:00,64.237,60.492,94.993,94.945,0,0,2.2524,0,20.936,48.022,15.945,70.28,10.004,92.5,14.723,16,300,0.32,0
2017-08-25 6:00,63.175,60.492,94.993,92.973,0,0,0,0,20.918,48.075,16.017,68.949,9.6576,92.5,14.728,16,300,0.36,0
2017-08-25 7:00,62.697,60.492,94.993,95.658,0,0,0,0,20.894,47.828,15.999,68.498,10.165,92.5,14.749,16,300,0.34,0
2017-08-25 8:00,66.813,60.492,100,99.986,0,0,12.318,0,20.536,48.334,16.034,68.041,11.616,81.891,15.111,16,300,0.33,1
2017-08-25 9:00,67.316,60.492,100,100,0,0,25.9,0,20.461,48.47,16.047,67.474,13.731,58.253,16.025,16,300,0.39,1
2017-08-25 10:00,67.883,60.492,100,100,0,0,34.268,0,20.515,48.435,16.034,68.447,15.558,49.619,17.157,16,300,0.39,1
2017-08-25 11:00,68.026,60.492,100,100,0,0,33.285,0,20.516,48.269,15.886,65.284,16.487,42.769,17.986,16,300,0.43,1
2017-08-25 12:00,68.028,60.492,100,100,0,0,36.18,0,20.508,46.471,15.982,62.987,17.418,38.294,18.377,16,300,0.44,1
2017-08-25 13:00,67.775,60.492,100,100,0,0,36.616,0,20.536,45.165,15.944,60.739,18.565,34.267,18.861,16,300,0.47,1
2017-08-25 14:00,68.085,60.492,100,100,0,0,39.32,0,20.56,43.908,15.941,57.594,19.215,29.916,19.448,16,300,0.48,1
2017-08-25 15:00,69.424,60.492,30,75,0,0,39.357,0,20.563,42.281,15.954,56.241,19.676,26.079,19.919,16,300,0.49,1
2017-08-25 16:00,71.509,60.492,30,0,0,0,40.496,0,20.587,42.683,16.002,59.211,21.253,22.851,20.546,16,300,0.49,1
2017-08-25 17:00,75.171,60.492,100,91.667,0,0,40.659,0,20.576,41.832,15.856,54.588,18.323,29.483,20.106,16,300,0.5,1
2017-08-25 18:00,70.327,60.492,100,100,0,0,39.412,0,20.733,40.451,15.949,53.794,17.316,32.176,19.666,16,300,0.48,0
2017-08-25 19:00,67.413,60.492,100,100,0,0,39.165,0,21.018,40.542,16.041,58.448,15.998,40.102,18.921,16,300,0.42,0
2017-08-25 20:00,67.989,60.492,100,100,0,0,36.884,0,21.002,41.361,15.997,58.41,14.676,44.465,17.999,16,300,0.39,0
2017-08-25 21:00,68.09,60.492,100,100,0,0,36.319,0,20.965,41.489,15.953,59.067,13.677,48.047,17.224,16,300,0.39,0
2017-08-25 22:00,66.353,60.492,100,100,0,0,29.374,0,20.919,42.018,16.002,60.553,12.895,53.077,16.61,16,300,0.4,0
2017-08-25 23:00,66.339,60.492,100,100,0,0,25.389,0,20.912,42.561,16.016,61.722,12.256,57.138,16.068,16,300,0.37,0
2017-08-26 0:00,65.075,60.492,100,100,0,0,17.466,0,20.854,43.261,15.992,63.261,11.669,61.999,15.55,16,300,0.34,0
2017-08-26 1:00,62.99,60.492,100,100,0,0,14.529,0,20.828,44.041,15.994,65.028,11.152,68.797,15.103,16,300,0.36,0
2017-08-26 2:00,63.477,60.492,100,100,0,0,11.639,0,20.797,44.525,16.013,64.634,10.689,73.567,14.689,16,300,0.34,0
2017-08-26 3:00,62.792,60.492,94.977,96.02,0,0,1.2013,0,20.772,44.742,15.953,63.657,10.275,76.18,14.715,16,300,0.32,0
2017-08-26 4:00,62.751,55.48,94.977,93.47,0,0,0,0,20.755,44.484,15.995,63.201,9.8892,83.122,14.758,16,300,0.36,0
2017-08-26 5:00,63.059,55.48,94.977,91.777,0,0,0,0,20.739,44.719,15.982,64.229,9.5984,92.21,14.743,16,300,0.36,0
2017-08-26 6:00,62.975,55.48,94.977,90.085,0,0,0,0,20.741,44.951,15.987,64.161,9.2124,92.5,14.89,16,300,0.32,0
2017-08-26 7:00,64.51,55.48,94.977,93.072,0,0,0,0,20.752,45.128,16.012,64.571,9.6295,92.5,14.847,16,300,0.36,0
2017-08-26 8:00,67.119,55.48,100,99.42,0,0,5.2522,0,20.333,45.957,16.089,63.701,11.379,72.938,14.897,16,300,0.36,1
2017-08-26 9:00,67.463,55.48,100,100,0,0,21.867,0,20.248,45.85,16.039,62.135,13.652,50.996,15.906,16,300,0.35,1
2017-08-26 10:00,67.253,55.48,100,100,0,0,31.85,0,20.264,45.473,16.019,61.529,16.269,41.588,17.338,16,300,0.43,1
2017-08-26 11:00,67.308,55.48,100,100,0,0,34.932,0,20.276,44.948,16.002,61.022,18.412,35.687,18.523,16,300,0.47,1
2017-08-26 12:00,65.72,55.48,30,58.333,0,0,39.684,0,20.271,44.582,15.882,60.127,19.21,30.795,19.411,16,300,0.43,1
2017-08-26 13:00,66.874,55.48,30,0,0,0,38.702,0,20.296,42.835,16.099,57.649,20.095,23.908,20.264,16,300,0.47,1
2017-08-26 14:00,68.428,55.48,30,0,0,0,41.245,0,20.306,41.613,15.941,56.133,20.902,21.431,20.429,16,300,0.5,1
2017-08-26 15:00,69.177,55.48,30,0,0,0,41.587,0,20.335,41.857,16.059,57.333,22.14,21.069,20.588,16,300,0.47,1
2017-08-26 16:00,71.862,60.479,30,0,0,0,39.506,0,20.387,42.505,16.009,58.333,23.691,20.812,20.62,16,300,0.45,1
2017-08-26 17:00,77.17,60.479,30,0,0,0,41.399,0,20.464,42.732,15.996,59.016,20.799,27.135,20.723,16,300,0.51,1
2017-08-26 18:00,78.377,60.479,100,33.333,0,0,39.413,0,20.719,42.428,16.058,58.748,19.167,30.476,20.793,16,300,0.5,0
2017-08-26 19:00,70.225,60.479,100,100,0,0,41.309,0,20.991,41.741,16.065,57.907,18.042,34.549,20.443,16,300,0.41,0
2017-08-26 20:00,66.448,60.479,100,100,0,0,37.457,0,20.972,41.555,16.083,57.821,16.979,36.458,19.775,16,300,0.45,0
2017-08-26 21:00,66.175,60.479,100,100,0,0,38.101,0,20.952,41.983,15.94,64.031,16.711,43.291,19.402,16,300,0.43,0
2017-08-26 22:00,66.466,60.479,100,100,0,0,37.968,0,20.976,44.42,16.007,68.937,16.052,52.167,18.879,16,300,0.41,0
2017-08-26 23:00,67.704,60.479,100,100,0,0,37.492,0,20.971,45.397,15.987,67.765,15.46,50.377,18.468,16,300,0.43,0
2017-08-27 0:00,66.472,60.479,100,100,0,0,30.524,0,20.927,45.701,15.899,68.2,14.508,53.977,17.782,16,300,0.4,0
2017-08-27 1:00,66.31,60.479,100,100,0,0,26.563,0,20.87,46.526,15.992,69.536,13.215,62.916,16.776,16,300,0.35,0
2017-08-27 2:00,66.041,60.479,100,100,0,0,23.318,0,20.828,47.155,16.042,70.538,12.274,77.596,16.09,16,300,0.35,0
2017-08-27 3:00,65.677,60.479,100,100,0,0,18.995,0,20.802,47.966,16.009,71.868,11.661,92.221,15.685,16,300,0.37,0
2017-08-27 4:00,63.24,60.479,100,100,0,0,16.564,0,20.781,48.659,16.013,73.184,11.487,92.5,15.345,16,300,0.37,0
2017-08-27 5:00,63.018,60.479,100,100,0,0,13.419,0,20.769,49.099,15.983,72.249,11.047,92.5,15.003,16,300,0.33,0
2017-08-27 6:00,63.995,60.479,100,100,0,0,9.9116,0,20.766,48.898,15.972,70.952,10.426,92.5,14.709,16,300,0.36,0
2017-08-27 7:00,64.043,60.479,100,100,0,0,10.497,0,20.775,48.432,16.026,68.463,10.545,91.646,14.669,16,300,0.36,0
2017-08-27 8:00,66.099,60.479,100,100,0,0,15.451,0,20.622,48.085,16.011,68.107,12.015,77.815,15.229,16,300,0.36,1
2017-08-27 9:00,67.332,60.479,100,100,0,0,27.166,0,20.298,49.054,16.025,68.698,15.088,51.778,16.414,16,300,0.36,1
2017-08-27 10:00,67.46,60.479,100,100,0,0,35.093,0,20.296,49.495,15.966,69.386,17.499,44.421,17.946,16,300,0.45,1
2017-08-27 11:00,66.125,55.472,30,50,0,0,38.579,0,20.334,50.251,16.224,71.277,19.946,39.122,19.591,16,300,0.46,1
2017-08-27 12:00,65.348,55.472,30,0,0,0,37.768,0,20.376,50.802,16.083,71.153,21.48,34.078,20.443,16,300,0.45,1
2017-08-27 13:00,66.164,55.472,30,0,0,0,37.952,0,20.351,50.416,16.022,70.164,21.195,32.445,20.547,16,300,0.49,1
2017-08-27 14:00,66.737,55.472,30,0,0,0,40.537,0,20.367,49.638,15.902,68.726,22.499,27.95,20.664,16,300,0.5,1
2017-08-27 15:00,70.846,55.472,30,0,0,0,43.318,0,20.407,49.065,15.922,67.654,23.253,25.903,20.879,16,300,0.48,1
2017-08-27 16:00,72.736,60.486,30,0,0,0,41.392,0,20.426,48.757,16.018,67.755,21.273,30.361,20.869,16,300,0.45,1
2017-08-27 17:00,79.09,60.486,30,0,0,0,43.144,0,20.98,47.545,16.053,68.261,20.067,34.768,21.24,16,300,0.46,0
2017-08-27 18:00,82.357,60.486,100,66.667,0,0,44.75,0,21.193,46.963,16.049,67.259,19.173,35.673,22.052,16,300,0.47,0
2017-08-27 19:00,73.96,60.486,100,100,0,0,43.135,0,21.187,46.46,16.134,66.815,18.08,40.201,21.363,16,300,0.4,0
2017-08-27 20:00,68.008,60.486,100,100,0,0,40.933,0,21.12,46.752,15.916,69.469,16.7,48.526,20.01,16,300,0.45,0
2017-08-27 21:00,68.16,60.486,100,100,0,0,38.844,0,21.079,47.503,16.008,70.384,15.736,52.499,19.128,16,300,0.43,0
2017-08-27 22:00,68.734,60.486,100,100,0,0,38.145,0,21.038,47.49,16.064,68.563,15.002,52.032,18.407,16,300,0.4,0
2017-08-27 23:00,68.865,60.486,100,100,0,0,36.987,0,20.997,47.278,15.93,68.269,14.184,55.012,17.689,16,300,0.39,0
2017-08-28 0:00,66.39,60.486,100,100,0,0,30.242,0,20.923,47.375,16.006,69.025,13.461,58.471,17.012,16,300,0.41,0
2017-08-28 1:00,66.255,60.486,100,100,0,0,25.057,0,20.885,48.182,16.011,71.333,12.502,68.187,16.2,16,300,0.38,0
2017-08-28 2:00,65.033,60.486,100,100,0,0,19.827,0,20.833,48.59,15.986,71.274,11.841,81.096,15.865,16,300,0.34,0
2017-08-28 3:00,64.373,60.486,100,100,0,0,16.626,0,20.811,49.232,16.017,73.339,11.288,92.5,15.437,16,300,0.37,0
2017-08-28 4:00,64.023,60.486,100,100,0,0,14.097,0,20.822,49.75,15.976,73.448,10.908,92.5,14.937,16,300,0.36,0
2017-08-28 5:00,63.673,60.486,100,98.678,0,0,7.1066,0,20.788,49.7,15.944,71.334,10.151,92.5,14.694,16,300,0.32,0
2017-08-28 6:00,65.265,60.486,100,95.271,0,0,0,0,20.761,48.977,15.988,68.712,9.8695,92.5,14.757,16,300,0.32,0
2017-08-28 7:00,65.496,60.486,100,99.6,0,0,7.2487,0,20.779,48.5,16.03,68.533,10.67,91.292,14.982,16,300,0.32,0
2017-08-28 8:00,68.506,60.486,100,100,0,0,23.131,0,20.395,48.887,16.053,67.764,12.798,69.015,16.085,16,300,0.35,1
2017-08-28 9:00,69.092,60.486,100,100,0,0,32.81,0,20.335,49.279,16.02,69.111,14.651,54.279,17.306,16,300,0.39,1
2017-08-28 10:00,67.566,60.486,100,100,0,0,38.415,0,20.395,50.021,15.987,70.181,16.996,47.383,18.82,16,300,0.44,1
2017-08-28 11:00,67.156,60.486,100,100,0,0,36.775,0,20.453,50.73,15.822,71.915,19.093,40.745,20.244,16,300,0.46,1
2017-08-28 12:00,67.085,55.486,30,7.6923,0,0,39.268,0,20.531,50.454,16.085,70.849,21.412,31.594,20.764,16,300,0.46,1
2017-08-28 13:00,68.591,55.486,30,0,0,0,40.983,0,20.59,49.881,16.159,69.729,22.529,28.176,21.012,16,300,0.46,1
2017-08-28 14:00,69.914,55.486,30,0,0,0,48.382,0,20.635,49.671,15.944,70.401,22.9,28.253,21.215,16,300,0.51,1
2017-08-28 15:00,73.293,60.495,30,0,0,0,55.746,0,20.66,49.913,15.881,70.829,23.761,25.663,21.337,16,300,0.6,1
2017-08-28 16:00,79.191,60.495,30,0,0,0,53.028,0,20.702,49.504,16.148,70.118,25.357,22.454,21.488,16,300,0.61,1
2017-08-28 17:00,88.985,65.496,30,0,0,0,46.771,0,20.71,49.03,15.905,69.184,22.139,28.214,21.473,16,300,0.56,1
2017-08-28 18:00,78.654,60.488,30,0,0,0,47.258,0,20.689,48.872,15.931,69.16,20.587,32.515,21.201,16,300,0.56,1
2017-08-28 19:00,70.583,60.488,30,0,0,0,50.608,0,20.582,49.006,16.062,69.273,19.354,36.827,20.73,16,300,0.55,1
2017-08-28 20:00,65.494,55.484,100,84.615,0,0,55.457,0,20.673,49.424,16.017,71.241,18.15,42.454,20.452,16,300,0.61,0
2017-08-28 21:00,65.86,55.484,100,100,0,0,47.205,0,20.977,49.385,15.956,74.722,17.016,49.342,19.614,16,300,0.5,0
2017-08-28 22:00,65.598,55.484,100,100,0,0,42.543,0,20.984,50.223,16.018,75.741,16.262,54.038,19.093,16,300,0.46,0
2017-08-28 23:00,65.708,55.484,100,100,0,0,42.939,0,20.995,50.793,16,76.098,15.674,56.818,18.639,16,300,0.45,0
2017-08-29 0:00,65.616,55.484,100,100,0,0,39.859,0,20.979,51.089,16.02,75.698,15.216,58.23,18.378,16,300,0.45,0
2017-08-29 1:00,66.27,55.484,100,100,0,0,37.705,0,20.968,50.878,16.037,73.633,14.672,57.547,18.002,16,300,0.42,0
2017-08-29 2:00,63.384,55.484,100,100,0,0,36.655,0,20.93,50.48,15.937,72.885,14.217,59.046,17.653,16,300,0.44,0
2017-08-29 3:00,64.567,55.484,100,100,0,0,37.081,0,20.913,50.428,15.968,73.692,13.765,63.002,17.242,16,300,0.44,0
2017-08-29 4:00,64.546,55.484,100,100,0,0,37.327,0,20.899,50.661,16.01,74.538,13.264,68.056,16.836,16,300,0.43,0
2017-08-29 5:00,64.124,55.484,100,100,0,0,35.55,0,20.869,51.101,15.969,75.646,13.048,75.454,16.606,16,300,0.42,0
2017-08-29 6:00,64.004,55.484,100,100,0,0,29.129,0,20.853,51.648,16.014,77.16,12.627,92.323,16.381,16,300,0.4,0
2017-08-29 7:00,64.319,55.484,100,100,0,0,29.993,0,20.893,52.171,16.006,78.165,12.75,92.5,16.384,16,300,0.39,0
2017-08-29 8:00,62.759,55.484,100,100,0,0,31.527,0,20.518,53.826,16.006,78.901,14.13,81.084,17.181,16,300,0.43,1
2017-08-29 9:00,64.916,55.484,100,100,0,0,36.926,0,20.448,54.852,16.107,79.199,16.55,55.784,18.451,16,300,0.46,1
2017-08-29 10:00,65.796,55.484,100,100,0,0,52.82,0,20.524,55.403,16.011,80.041,19.284,46.583,20.014,16,300,0.58,1
2017-08-29 11:00,67.731,55.484,30,7.6923,0,0,56.941,0,20.612,55.532,15.964,79.869,21.407,38.144,20.774,16,300,0.6,1
2017-08-29 12:00,66.893,55.484,30,0,0,0,55.464,0,20.653,54.357,16.081,77.378,23.288,26.97,21.064,16,300,0.61,1
2017-08-29 13:00,70.1,55.484,30,0,0,0,48.115,0,20.704,52.742,16.06,74.884,23.211,26.913,21.216,16,300,0.56,1
2017-08-29 14:00,73.375,60.491,30,0,0,0,46.693,0,20.712,52.132,16.006,74.12,23.538,27.521,21.31,16,300,0.57,1
2017-08-29 15:00,74.97,60.491,30,0,0,0,47.05,0,20.748,51.625,16.006,73.26,23.989,25.47,21.424,16,300,0.56,1
2017-08-29 16:00,75.939,60.491,30,0,0,0,49.535,0,20.754,50.828,16.062,71.563,23.784,25.148,21.39,16,300,0.56,1
2017-08-29 17:00,75.785,60.491,30,0,0,0,49.237,0,20.743,50.149,16.044,70.76,21.492,29.112,21.237,16,300,0.57,1
2017-08-29 18:00,73.251,60.491,30,0,0,0,48.91,0,20.729,49.761,15.997,70.564,20.161,33.582,21.079,16,300,0.57,1
2017-08-29 19:00,70.356,55.48,100,15.385,0,0,49.999,0,20.653,49.948,16.056,70.928,19.204,38.33,21.03,16,300,0.56,1
2017-08-29 20:00,65.216,55.48,100,100,0,0,53.986,0,20.689,49.824,16.003,70.615,17.943,41.58,20.323,16,300,0.62,0
2017-08-29 21:00,64.888,55.48,100,100,0,0,45.936,0,20.995,49.221,15.996,72.656,16.799,49.302,19.432,16,300,0.49,0
2017-08-29 22:00,66.616,55.48,100,100,0,0,43.164,0,21.021,50.082,15.995,75.279,15.763,55.5,18.772,16,300,0.47,0
2017-08-29 23:00,66.871,55.48,100,100,0,0,40.765,0,21.02,50.521,15.963,75.758,14.915,60.383,18.069,16,300,0.46,0
2017-08-30 0:00,68.151,55.48,100,100,0,0,38.011,0,21.019,51.658,15.962,78.793,13.828,86.539,17.396,16,300,0.45,0
2017-08-30 1:00,66.144,55.48,100,100,0,0,37.795,0,20.983,52.351,16.009,78.085,13.255,91.134,16.677,16,300,0.43,0
2017-08-30 2:00,64.896,55.48,100,100,0,0,29.563,0,20.945,52.456,15.999,78.011,12.436,92.5,16.125,16,300,0.39,0
2017-08-30 3:00,64.597,55.48,100,100,0,0,27.443,0,20.919,52.412,15.991,76.007,12.209,92.5,15.891,16,300,0.39,0
2017-08-30 4:00,63.394,55.48,100,100,0,0,18.754,0,20.894,52.151,15.99,75.733,11.383,92.5,15.233,16,300,0.38,0
2017-08-30 5:00,62.136,55.48,100,100,0,0,14.012,0,20.867,52.071,15.998,75.79,10.85,92.5,14.756,16,300,0.37,0
2017-08-30 6:00,62.795,55.48,100,100,0,0,12.897,0,20.826,51.716,15.996,73.678,10.702,92.5,14.789,16,300,0.36,0
2017-08-30 7:00,63.298,55.48,100,100,0,0,20.143,0,20.845,51.56,16.031,75.29,11.562,92.5,15.469,16,300,0.37,0
2017-08-30 8:00,65.785,55.48,100,100,0,0,34.674,0,20.533,51.545,16.009,70.341,13.811,64.718,16.584,16,300,0.43,1
2017-08-30 9:00,66.622,55.48,100,100,0,0,37.809,0,20.456,49.417,16.036,67.238,16.132,44.902,17.832,16,300,0.47,1
2017-08-30 10:00,64.952,55.48,100,100,0,0,44.82,0,20.536,50.282,16.028,72.543,17.995,44.157,19.03,16,300,0.52,1
2017-08-30 11:00,65.652,55.48,30,66.667,0,0,53.083,0,20.591,51.767,16.052,74.215,20.159,39.418,20.282,16,300,0.6,1
2017-08-30 12:00,66.626,55.48,30,0,0,0,39.221,0,20.636,52.206,16.02,74.279,22.513,32.239,20.817,16,300,0.45,1
2017-08-30 13:00,66.774,55.48,30,0,0,0,39.947,0,20.641,51.669,15.989,72.932,23.411,27.253,20.981,16,300,0.47,1
2017-08-30 14:00,68.935,55.48,30,0,0,0,39.335,0,20.653,51.286,16.02,72.638,22.787,29.616,21.053,16,300,0.47,1
2017-08-30 15:00,73.662,60.481,30,0,0,0,41.599,0,20.678,50.78,16.057,71.654,23.722,25.78,21.274,16,300,0.47,1
2017-08-30 16:00,85.432,65.481,30,0,0,0,44.407,0,20.732,50.658,15.995,71.933,27.8,20.793,21.411,16,300,0.49,1
2017-08-30 17:00,92.427,65.481,30,0,0,0,44.592,0,20.814,50.585,16.013,72.181,22.627,32.583,21.493,16,300,0.5,1
2017-08-30 18:00,84.189,60.48,30,0,0,0,43.675,0,20.814,50.49,15.973,72.229,21.621,35.673,21.293,16,300,0.49,1
2017-08-30 19:00,71.764,60.48,30,0,0,0,40.957,0,20.685,50.961,16.019,72.452,20.397,39.01,20.933,16,300,0.48,1
2017-08-30 20:00,68.836,55.455,100,16.667,0,0,43.176,0,20.769,50.742,15.99,71.923,19.384,41.853,20.994,16,300,0.48,0
2017-08-30 21:00,67.879,55.455,100,100,0,0,40.874,0,21.075,50.048,16.051,74.883,18.065,48.659,20.43,16,300,0.42,0
2017-08-30 22:00,68.301,55.455,100,100,0,0,42.414,0,21.121,51.057,16.048,77.738,16.952,56.681,19.679,16,300,0.4,0
2017-08-30 23:00,68.351,55.455,100,100,0,0,39.796,0,21.06,52.033,16.094,80.599,15.981,70.431,18.831,16,300,0.41,0
2017-08-31 0:00,70.147,55.455,100,100,0,0,32.389,0,21.049,54.176,16.002,85.823,13.518,92.5,17.286,16,300,0.39,0
2017-08-31 1:00,70.19,55.455,100,100,0,0,26.43,0,21.018,55.241,15.994,83.219,13.124,92.447,16.901,16,300,0.35,0
2017-08-31 2:00,68.169,55.455,100,100,0,0,26.272,0,21.012,54.015,16.021,77.002,12.921,85.009,16.711,16,300,0.35,0
2017-08-31 3:00,65.553,55.455,100,100,0,0,27.459,0,20.938,53.182,16,76.971,12.828,89.532,16.496,16,300,0.35,0
2017-08-31 4:00,64.787,55.455,100,100,0,0,23.979,0,20.93,53.197,15.97,78.954,12.587,92.5,16.222,16,300,0.35,0
2017-08-31 5:00,66.08,55.455,100,100,0,0,21.222,0,20.91,53.463,15.996,77.747,12.341,92.5,15.99,16,300,0.34,0
2017-08-31 6:00,63.596,55.455,100,100,0,0,17.646,0,20.866,52.827,15.967,75.24,11.97,92.5,15.561,16,300,0.34,0
2017-08-31 7:00,64.327,55.455,100,100,0,0,13.293,0,20.825,51.688,16.01,70.41,11.319,87.19,14.911,16,300,0.32,0
2017-08-31 8:00,64.332,55.455,94.942,99.039,0,0,10.07,0,20.393,50.194,16.002,66.883,11.108,79.423,14.844,16,300,0.32,1
2017-08-31 9:00,62.702,55.455,94.942,94.335,0,0,0,0,20.223,48.185,15.992,62.983,10.824,71.079,14.78,16,300,0.32,1
2017-08-31 10:00,63.953,55.455,94.942,93.769,0,0,0,0,20.156,46.696,15.988,61.152,10.537,62.927,14.766,16,300,0.32,1
2017-08-31 11:00,63.288,55.455,94.942,93.542,0,0,0,0,20.128,45.74,15.998,59.45,10.756,59.656,14.737,16,300,0.32,1
2017-08-31 12:00,64.025,55.455,94.942,95.322,0,0,0,0,20.12,44.884,16.02,58.562,10.977,57.923,14.637,16,300,0.32,1
2017-08-31 13:00,65.675,55.455,99.96,99.011,0,0,6.5824,0,20.112,44.04,15.999,56.503,12.11,51.027,14.84,16,300,0.32,1
2017-08-31 14:00,65.529,55.455,94.948,98.748,0,0,9.5309,0,20.082,42.42,15.998,53.555,11.728,48.488,14.731,16,300,0.32,1
2017-08-31 15:00,66.125,55.455,99.992,98.633,0,0,6.0867,0,20.078,41.02,16.081,50.271,12.017,44.262,14.919,16,300,0.32,1
2017-08-31 16:00,66.879,55.455,99.992,100,0,0,15.402,0,20.031,38.784,16.033,46.878,12.333,39.177,15.249,16,300,0.32,1
2017-08-31 17:00,66.927,55.455,99.992,100,0,0,16.777,0,19.997,37.672,15.983,46.122,12.246,39.022,15.149,16,300,0.33,1
2017-08-31 18:00,67.322,55.455,99.992,100,0,0,13.471,0,19.965,36.883,15.937,45.158,11.361,40.588,14.662,16,300,0.32,1
2017-08-31 19:00,65.7,55.455,94.989,95.541,0,0,0.70126,0,19.916,36.731,15.953,46.263,10.422,45.42,14.681,16,300,0.32,1
2017-08-31 20:00,64.039,55.455,94.989,91.366,0,0,0,0,20.066,37.032,15.995,47.719,9.6751,50.466,14.775,16,300,0.32,0
2017-08-31 21:00,63.769,55.455,94.989,89.8,0,0,0,0,20.361,37.106,15.986,48.618,9.1014,53.587,14.896,16,300,0.32,0
2017-08-31 22:00,63.62,55.455,89.986,85.83,0,0,0,0,20.373,37.38,15.99,49.057,8.5759,55.927,15.007,16,300,0.31,0
2017-08-31 23:00,63.091,55.455,89.986,83.844,0,0,0,0,20.387,37.49,15.986,48.809,8.0039,57.241,14.933,16,300,0.32,0
2017-09-01 0:00,61.942,55.455,84.981,80.2,0,0,0,0,20.35,37.496,16.009,49.075,7.3303,60.894,15.089,16,300,0.32,0
2017-09-01 1:00,61.307,55.455,84.981,76.685,0,0,0,0,20.337,37.52,15.98,49.356,6.653,64.976,15.034,16,300,0.31,0
2017-09-01 2:00,61.158,55.455,84.981,75.186,0,0,0,0,20.32,37.427,15.988,49.515,6.3878,67.331,15.14,16,300,0.31,0
2017-09-01 3:00,60.8,55.455,79.981,73.196,0,0,0,0,20.296,37.442,16.019,49.448,6.0569,69.663,15.238,16,300,0.32,0
2017-09-01 4:00,61.079,55.455,79.981,72.817,0,0,0,0,20.25,37.495,16.001,49.457,5.9013,72.335,15.102,16,300,0.31,0
2017-09-01 5:00,60.484,55.455,79.981,70.79,0,0,0,0,20.217,37.534,16.003,49.498,5.5791,78.987,15.22,16,300,0.31,0
2017-09-01 6:00,60.467,55.455,79.981,70.315,0,0,0,0,20.229,37.544,16.004,49.719,5.5165,86.901,15.156,16,300,0.31,0
2017-09-01 7:00,60.613,55.455,79.981,70.562,0,0,0,0,20.205,37.782,15.999,50.05,5.7984,88.521,15.094,16,300,0.31,0
2017-09-01 8:00,62.248,55.455,79.981,74.048,0,0,0,0,19.916,38.214,16.034,49.819,6.9401,75.996,15.076,16,300,0.31,1
2017-09-01 9:00,63.75,55.455,85.036,79.064,0,0,0,0,19.84,38.044,15.993,48.164,8.4562,53.663,14.999,16,300,0.32,1
2017-09-01 10:00,65.58,55.455,90.047,85.963,0,0,0,0,19.853,36.6,15.967,44.948,10.053,43.131,14.759,16,300,0.32,1
2017-09-01 11:00,66.475,55.455,95.064,92.285,0,0,0,0,19.857,35.094,15.954,42.43,11.479,35.625,14.658,16,300,0.31,1
2017-09-01 12:00,67.933,55.455,95.064,97.846,0,0,1.5733,0,19.859,34.274,16.066,41.873,12.285,33.673,14.858,16,300,0.32,1
2017-09-01 13:00,65.456,55.455,83.526,83.007,0,0,1.2938,0,19.968,34.272,17.569,39.405,13.207,32.05,16.864,17.667,300,0.31,1
2017-09-01 14:00,65.455,55.455,95.022,90.225,0,0,0,0,20.142,34.126,17.994,38.018,14.084,29.941,16.714,18,300,0.32,1
2017-09-01 15:00,68.133,55.455,95.022,97.67,0,0,1.8303,0,20.217,33.94,18.063,38.178,15.067,28.612,16.673,18,300,0.32,1
2017-09-01 16:00,73.443,60.456,65,83.333,0,0,15.819,0,20.314,34.086,18.267,38.827,18.117,23.479,17.118,18,300,0.33,1
2017-09-01 17:00,83.904,60.456,100,100,0,0,17.682,0,20.421,33.908,18.039,38.649,14.455,31.386,17.317,18,300,0.33,1
2017-09-01 18:00,92.175,60.456,100,100,0,0,15.946,0,20.514,33.977,17.987,39.43,13.974,33.589,17.175,18,300,0.34,1
2017-09-01 19:00,80.693,60.456,94.943,97.228,0,0,7.2265,0,20.468,34.475,17.953,40.766,13.058,38.096,16.648,18,300,0.32,1
2017-09-01 20:00,66.136,60.456,89.941,85.962,0,0,0,0,20.375,35.145,17.969,41.629,11.901,42.568,16.878,18,300,0.33,1
2017-09-01 21:00,62.876,55.453,84.938,79.908,0,0,0,0,20.306,35.92,17.985,42.663,11.025,47.19,16.905,18,300,0.32,1
2017-09-01 22:00,62.848,55.453,84.938,76.434,0,0,0,0,20.598,35.678,17.993,42.501,10.284,49.135,16.94,18,300,0.32,0
2017-09-01 23:00,61.349,55.453,79.899,73.651,0,0,0,0,20.654,35.725,17.97,43.003,9.8149,51.91,16.996,18,300,0.31,0
2017-09-02 0:00,60.419,55.453,74.894,68.639,0,0,0,0,20.624,36.069,17.975,43.698,9.0712,56.77,16.996,18,300,0.32,0
2017-09-02 1:00,60.079,55.453,69.865,63.513,0,0,0,0,20.588,36.535,18.007,44.623,8.4087,63.3,17.036,18,300,0.32,0
2017-09-02 2:00,59.272,55.453,69.865,57.933,0,0,0,0,20.569,37.018,18.003,45.405,7.4815,81.342,17.071,18,300,0.32,0
2017-09-02 3:00,59.312,55.453,69.865,54.32,0,0,0,0,20.557,37.474,18,46.104,6.9956,92.5,17.002,18,300,0.32,0
2017-09-02 4:00,60.223,55.453,69.865,53.414,0,0,0,0,20.537,37.996,17.989,46.952,6.7881,92.5,16.955,18,300,0.31,0
2017-09-02 5:00,59.859,55.453,64.86,49.101,0,0,0,0,20.506,38.248,17.995,46.619,6.0227,92.5,16.958,18,300,0.32,0
2017-09-02 6:00,59.643,55.453,64.86,51.318,0,0,0,0,20.528,38.413,17.995,47.189,6.1312,92.5,17.025,18,300,0.32,0
2017-09-02 7:00,60.851,55.453,69.865,54.185,0,0,0,0,20.566,38.634,18.019,47.163,6.8132,92.5,16.996,18,300,0.32,0
2017-09-02 8:00,64.187,55.453,74.9,62.979,0,0,0,0,20.661,38.852,18.036,48.068,8.6382,83.869,17.057,18,300,0.32,0
2017-09-02 9:00,67.707,55.453,82.425,77.534,0,0,0,0,20.654,39.27,18.043,47.884,12.123,49.394,16.949,18,300,0.32,1
2017-09-02 10:00,66.628,55.453,92.47,92.631,0,0,0,0,20.391,39.387,18.08,46.195,14.855,37.932,16.743,18,300,0.32,1
2017-09-02 11:00,68.912,55.453,95.003,100,0,0,14.518,0,20.446,37.89,17.851,42.495,17.217,29.408,17.366,18,300,0.33,1
2017-09-02 12:00,68.684,55.453,95.003,100,0,0,22.091,0,20.459,36.955,17.971,42.986,18.415,26.014,18.407,18,300,0.35,1
2017-09-02 13:00,68.399,55.453,30,75,0,0,30.762,0,20.453,37.575,18.038,45.067,19.845,24.784,19.884,18,300,0.38,1
2017-09-02 14:00,71.024,55.453,30,0,0,0,36.379,0,20.46,37.762,17.912,44.888,19.807,22.137,20.536,18,300,0.4,1
2017-09-02 15:00,74.309,60.454,30,0,0,0,36.38,0,20.501,37.422,17.935,44.684,20.267,22.17,20.694,18,300,0.43,1
2017-09-02 16:00,79.395,60.454,30,0,0,0,36.537,0,20.579,37.576,18.123,45.009,24.126,17.655,20.823,18,300,0.42,1
2017-09-02 17:00,88.569,60.454,100,83.333,0,0,37.43,0,20.834,37.38,17.902,44.93,18.032,28.527,20.772,18,300,0.42,0
2017-09-02 18:00,92.934,60.454,100,100,0,0,35.166,0,21.108,37.051,17.81,45.791,16.551,33.038,20.238,18,300,0.39,0
2017-09-02 19:00,78.561,60.454,100,100,0,0,30.421,0,21.099,37.807,17.965,48.828,15.504,39.485,18.933,18,300,0.37,0
2017-09-02 20:00,69.187,60.454,100,100,0,0,21.827,0,21.065,38.253,17.988,46.543,14.269,39.919,17.819,18,300,0.34,0
2017-09-02 21:00,69.21,60.454,100,100,0,0,13.593,0,21.005,37.574,17.996,45.629,13.082,43.065,16.937,18,300,0.33,0
2017-09-02 22:00,68.499,60.454,94.991,94.188,0,0,2.5862,0,20.959,37.632,17.95,46.06,12.222,46.768,16.635,18,300,0.32,0
2017-09-02 23:00,64.857,60.454,89.99,85.852,0,0,0,0,20.915,37.822,17.994,46.692,11.245,52.187,16.853,18,300,0.32,0
2017-09-03 0:00,64.223,60.454,84.986,80.055,0,0,0,0,20.876,38.244,17.958,47.635,10.234,58.251,16.972,18,300,0.32,0
2017-09-03 1:00,62.172,55.448,84.986,75.22,0,0,0,0,20.856,38.722,17.993,48.506,9.4864,64.775,16.935,18,300,0.31,0
2017-09-03 2:00,61.167,55.448,84.986,73.895,0,0,0,0,20.822,39.196,18.013,49.061,9.4473,65.941,17.016,18,300,0.32,0
2017-09-03 3:00,62.721,55.448,84.986,73.797,0,0,0,0,20.806,39.523,17.992,49.689,9.4837,67.928,17,18,300,0.32,0
2017-09-03 4:00,60.006,55.448,79.971,70.506,0,0,0,0,20.805,40.398,17.997,52.559,8.9757,92.153,17.03,18,300,0.32,0
2017-09-03 5:00,61.013,55.448,79.971,70.334,0,0,0,0,20.821,41.551,17.996,54.474,8.9132,92.5,17.057,18,300,0.32,0
2017-09-03 6:00,60.257,55.448,79.971,69.083,0,0,0,0,20.822,42.422,18,55.384,8.4386,92.5,17.071,18,300,0.32,0
2017-09-03 7:00,59.885,55.448,79.971,68.097,0,0,0,0,20.847,42.957,17.992,55.769,8.1482,92.5,17.01,18,300,0.32,0
2017-09-03 8:00,60.753,55.448,79.971,68.796,0,0,0,0,20.845,43.428,18.003,56.249,8.4225,92.5,17.038,18,300,0.32,0
2017-09-03 9:00,61.074,55.448,79.971,71.315,0,0,0,0,20.871,43.929,18.005,57.56,8.6773,92.5,17.036,18,300,0.32,0
2017-09-03 10:00,61.466,55.448,79.971,73.769,0,0,0,0,20.891,44.722,18.008,59.325,8.7994,92.5,16.98,18,300,0.32,0
2017-09-03 11:00,61.961,55.448,79.971,75.416,0,0,0,0,20.906,45.606,18.001,60.665,9.0001,92.5,16.98,18,300,0.32,0
2017-09-03 12:00,61.563,55.448,85.049,78.141,0,0,0,0,20.927,46.56,18.002,62.769,9.6879,92.5,16.981,18,300,0.31,0
2017-09-03 13:00,63.86,55.448,85.049,81.787,0,0,0,0,20.962,47.664,18.017,64.689,10.173,92.5,16.93,18,300,0.32,0
2017-09-03 14:00,63.642,55.448,90.062,83.94,0,0,0,0,20.979,48.741,18.013,66.427,10.599,92.5,16.918,18,300,0.32,0
2017-09-03 15:00,67.974,55.448,90.062,87.741,0,0,0,0,21.013,49.731,17.999,68.4,11.125,92.5,16.768,18,300,0.32,0
2017-09-03 16:00,65.375,55.448,90.062,87.393,0,0,0,0,21.019,50.928,18.008,70.233,11.096,92.5,16.813,18,300,0.32,0
2017-09-03 17:00,66.674,55.448,90.062,86.832,0,0,0,0,21.029,51.925,17.996,71.082,11.255,92.5,16.862,18,300,0.33,0
2017-09-03 18:00,67.015,55.448,90.062,85.746,0,0,0,0,21.011,52.521,17.989,71.094,10.966,92.5,16.832,18,300,0.33,0
2017-09-03 19:00,65.734,55.448,90.062,85.928,0,0,0,0,21.003,52.984,17.982,71.008,11.082,92.5,16.817,18,300,0.32,0
2017-09-03 20:00,63.039,55.448,90.062,84.132,0,0,0,0,20.98,53.143,18.003,70.401,10.946,92.5,16.92,18,300,0.32,0
2017-09-03 21:00,62.507,55.448,90.062,82.742,0,0,0,0,20.957,53.24,17.997,70.275,10.795,92.5,16.882,18,300,0.33,0
2017-09-03 22:00,62.666,55.448,90.062,83.199,0,0,0,0,20.929,53.424,18.002,70.121,10.951,92.5,16.855,18,300,0.32,0
2017-09-03 23:00,62.535,55.448,90.062,82.393,0,0,0,0,20.903,53.267,18.02,68.784,10.784,92.5,16.919,18,300,0.32,0
2017-09-04 0:00,61.773,55.448,85.013,80.49,0,0,0,0,20.892,52.874,17.986,67.942,10.386,92.5,16.882,18,300,0.32,0
2017-09-04 1:00,62.219,55.448,85.013,78.539,0,0,0,0,20.853,52.718,18.008,67.786,10.267,92.5,16.927,18,300,0.32,0
2017-09-04 2:00,61.578,55.448,85.013,74.865,0,0,0,0,20.848,52.381,18.001,66.269,9.7475,92.5,17.025,18,300,0.32,0
2017-09-04 3:00,60.791,55.448,85.013,75.475,0,0,0,0,20.857,51.849,18.013,65.712,9.8548,92.5,16.989,18,300,0.32,0
2017-09-04 4:00,60.408,55.448,85.013,75.15,0,0,0,0,20.857,51.476,18.006,64.977,9.7977,92.5,16.926,18,300,0.32,0
2017-09-04 5:00,60.109,55.448,80.012,72.263,0,0,0,0,20.833,51.139,17.99,64.218,9.4397,92.5,16.98,18,300,0.32,0
2017-09-04 6:00,60.663,55.448,80.012,75.009,0,0,0,0,20.86,50.853,18.004,64.567,9.8335,92.5,16.965,18,300,0.32,0
2017-09-04 7:00,61.306,55.448,85.019,78.568,0,0,0,0,20.857,51.031,18.013,65.821,10.59,92.5,16.934,18,300,0.32,0
2017-09-04 8:00,62.838,55.448,90.059,84.084,0,0,0,0,20.481,52.856,18.007,68.336,11.466,92.5,16.859,18,300,0.33,1
2017-09-04 9:00,64.853,55.448,95.064,95.488,0,0,0.75611,0,20.463,55.762,18.109,73.474,13.043,92.5,16.873,18,300,0.33,1
2017-09-04 10:00,68.135,55.448,95.064,100,0,0,15.402,0,20.513,59.099,18.012,80.079,13.907,92.5,17.071,18,300,0.33,1
2017-09-04 11:00,66.567,55.448,95.064,100,0,0,20.576,0,20.567,62.264,18.026,84.526,14.907,92.5,17.888,18,300,0.35,1
2017-09-04 12:00,68.713,55.448,95.064,100,0,0,33.389,0,20.592,64.436,18.018,84.945,15.992,92.5,18.784,18,300,0.39,1
2017-09-04 13:00,69.788,55.448,95.064,100,0,0,38.418,0,20.616,65.068,17.915,85.538,18.469,87.43,20.387,18,300,0.45,1
2017-09-04 14:00,70.419,55.448,95.064,100,0,0,38.651,0,20.604,64.268,18.016,82.356,19.5,69.169,21.131,18,300,0.47,1
2017-09-04 15:00,70.58,55.448,95.064,100,0,0,39.507,0,20.582,62.936,17.956,81.659,19.343,66.193,20.89,18,300,0.47,1
2017-09-04 16:00,70.188,55.448,95.064,100,0,0,35.955,0,20.582,64.67,17.966,87.496,15.914,92.5,19.472,18,300,0.46,1
2017-09-04 17:00,69.579,55.448,95.064,100,0,0,35.703,0,20.587,66.578,17.902,89.507,15.652,92.5,19.156,18,300,0.44,1
2017-09-04 18:00,71.293,55.448,95.064,100,0,0,35.444,0,20.58,67.086,18.117,88.376,15.788,92.5,19.231,18,300,0.43,1
2017-09-04 19:00,71.652,55.448,95.064,100,0,0,34.591,0,20.541,67.06,18.145,87.242,14.952,92.5,18.646,18,300,0.42,1
2017-09-04 20:00,72.625,55.448,95.064,100,0,0,35.711,0,20.538,66.685,18.016,85.886,14.857,92.5,18.553,18,300,0.41,1
2017-09-04 21:00,69.463,55.448,95.064,100,0,0,34.775,0,20.511,66.517,18.04,85.037,15.334,92.5,18.686,18,300,0.42,1
2017-09-04 22:00,69.892,55.448,95.064,100,0,0,35.368,0,20.816,65.186,18.088,86.252,15.22,92.5,18.475,18,300,0.39,0
2017-09-04 23:00,68.026,55.448,95.064,100,0,0,34.635,0,20.907,64.829,17.924,87.002,14.878,92.5,18.405,18,300,0.39,0
2017-09-05 0:00,68.627,55.448,95.064,100,0,0,30.555,0,20.936,65.243,17.94,88.42,14.965,92.5,18.5,18,300,0.38,0
2017-09-05 1:00,69.451,55.448,95.064,100,0,0,28.234,0,20.925,65.987,17.937,90.481,14.91,92.5,18.287,18,300,0.37,0
2017-09-05 2:00,68.992,55.448,95.064,100,0,0,21.537,0,20.918,66.801,18,90.363,14.087,92.5,17.857,18,300,0.34,0
2017-09-05 3:00,68.092,55.448,95.064,100,0,0,13.365,0,20.864,66.635,17.974,86.64,13.282,92.5,17.198,18,300,0.33,0
2017-09-05 4:00,64.714,55.448,95.064,95.489,0,0,0.4632,0,20.873,65.101,17.993,82.439,12.458,92.5,16.868,18,300,0.32,0
2017-09-05 5:00,64.956,55.448,95.064,94.804,0,0,0,0,20.864,63.867,17.977,80.494,12.196,92.5,16.621,18,300,0.32,0
2017-09-05 6:00,64.37,55.448,95.064,90.67,0,0,0,0,20.853,62.761,18.014,78.417,11.75,92.5,16.729,18,300,0.32,0
2017-09-05 7:00,63.981,55.448,95.064,92.261,0,0,0,0,20.828,61.793,17.995,76.803,11.747,92.5,16.719,18,300,0.32,0
2017-09-05 8:00,65.999,55.448,95.064,91.51,0,0,0,0,20.574,61.012,18.017,74.224,12.227,92.5,16.641,18,300,0.33,1
2017-09-05 9:00,66.683,55.448,95.064,91.709,0,0,0,0,20.56,60.071,18.001,73.108,12.9,92.5,16.697,18,300,0.32,1
2017-09-05 10:00,69.083,55.448,95.064,98.326,0,0,4.9535,0,20.607,58.666,18.103,71.412,14.127,86.848,16.738,18,300,0.33,1
2017-09-05 11:00,69.789,55.448,95.064,100,0,0,17.099,0,20.691,58.12,17.998,71.757,15.583,67.521,17.62,18,300,0.35,1
2017-09-05 12:00,71.103,55.448,95.064,100,0,0,22.349,0,20.755,57.674,18.068,71.42,17.097,56.083,18.306,18,300,0.36,1
2017-09-05 13:00,73.619,60.484,95.064,100,0,0,27.977,0,21.024,57.266,18.017,72.495,17.605,54.581,18.912,18,300,0.37,1
2017-09-05 14:00,79.285,60.484,95.064,100,0,0,36.302,0,20.991,56.06,18.038,67.59,19.326,44.902,19.579,18,300,0.42,1
2017-09-05 15:00,84.599,65.488,30,16.667,0,0,34.564,0,20.987,54.71,18.097,69.004,20.655,38.641,20.99,18,300,0.43,1
2017-09-05 16:00,94.434,65.488,30,0,0,0,37.349,0,21.034,54.807,17.991,68.797,23.863,32.545,21.036,18,300,0.44,1
2017-09-05 17:00,92.931,65.488,100,41.667,0,0,36.753,0,21.043,54.473,18.039,68.289,19.409,45.65,20.877,18,300,0.44,1
2017-09-05 18:00,77.171,60.487,100,100,0,0,36.267,0,20.991,54.589,17.891,69.403,18.16,52.323,20.117,18,300,0.42,1
2017-09-05 19:00,71.666,60.487,100,100,0,0,35.943,0,20.912,54.949,17.944,69.574,17,57.049,19.69,18,300,0.43,1
2017-09-05 20:00,70.157,60.487,100,100,0,0,36.443,0,20.845,55.804,17.979,70.772,16.07,62.133,18.998,18,300,0.41,1
2017-09-05 21:00,70.251,60.487,100,100,0,0,31.191,0,20.797,56.288,17.956,72.554,15.693,70.468,18.565,18,300,0.4,1
2017-09-05 22:00,70.387,60.487,100,100,0,0,27.312,0,21.039,56.691,17.999,75.614,14.923,88.673,18.054,18,300,0.36,0
2017-09-05 23:00,69.64,60.487,100,100,0,0,17.128,0,21.279,57.466,18.003,78.927,13.972,92.5,17.384,18,300,0.33,0
2017-09-06 0:00,69.949,60.487,100,100,0,0,11.768,0,21.416,58.267,17.963,79.383,13.456,92.5,16.883,18,300,0.34,0
2017-09-06 1:00,68.521,60.487,94.979,93.088,0,0,0,0,21.454,58.006,18.008,76.919,12.313,92.5,16.784,18,300,0.33,0
2017-09-06 2:00,67.974,60.487,94.979,92.617,0,0,0,0,21.473,57.341,18.02,75.424,12.386,92.5,16.728,18,300,0.32,0
2017-09-06 3:00,66.771,60.487,94.979,92.44,0,0,0,0,21.495,56.873,18.009,75.03,12.318,92.5,16.694,18,300,0.32,0
2017-09-06 4:00,65.499,60.487,94.979,95.274,0,0,0,0,21.555,56.79,17.993,76.027,12.42,92.5,16.688,18,300,0.32,0
2017-09-06 5:00,66.57,60.487,94.979,90.533,0,0,0,0,21.588,56.685,18.002,75.405,12.046,92.5,16.744,18,300,0.33,0
2017-09-06 6:00,64.833,60.487,94.979,89.088,0,0,0,0,21.6,56.378,18.006,74.656,11.603,92.5,16.82,18,300,0.33,0
2017-09-06 7:00,65.33,60.487,94.979,90.903,0,0,0,0,21.648,56.153,18.002,74.876,11.64,92.5,16.804,18,300,0.32,0
2017-09-06 8:00,67.385,60.487,94.979,92.299,0,0,0,0,21.438,55.946,18.004,74.086,12.241,92.5,16.678,18,300,0.37,1
2017-09-06 9:00,70.812,60.487,94.979,95.158,0,0,0,0,21.394,56.581,18.029,74.318,12.666,92.5,16.607,18,300,0.36,1
2017-09-06 10:00,71.192,60.487,99.999,100,0,0,10.427,0,21.469,56.552,17.961,74.431,14.101,92.048,16.993,18,300,0.38,1
2017-09-06 11:00,73.006,60.487,99.999,100,0,0,15.598,0,21.483,56.528,17.982,74.834,14.821,84.598,17.323,18,300,0.41,1
2017-09-06 12:00,86.383,60.487,99.999,100,0,0,21.71,0,21.482,56.335,18.049,74.907,16.475,67.537,17.916,18,300,0.44,1
2017-09-06 13:00,90.457,65.497,99.999,100,0,0,33.305,0,21.455,56.078,17.983,73.411,18.504,53.339,19.091,18,300,0.46,1
2017-09-06 14:00,86.997,65.497,99.999,100,0,0,33.815,0,21.373,56.863,18.037,74.093,17.517,60.399,18.755,18,300,0.43,1
2017-09-06 15:00,83.954,65.497,99.999,100,0,0,35.404,0,21.368,57.293,17.989,74.172,18.458,56.439,19.541,18,300,0.44,1
2017-09-06 16:00,80.067,65.497,99.999,100,0,0,35.928,0,21.358,57.168,17.854,74.466,17.843,59.778,19.295,18,300,0.46,1
2017-09-06 17:00,80.011,60.489,99.999,100,0,0,35.351,0,21.342,57.511,18.015,75.167,17.636,60.185,19.672,18,300,0.45,1
2017-09-06 18:00,74.725,60.489,99.999,100,0,0,35.261,0,21.299,57.476,18.075,75.485,16.698,65.986,19.209,18,300,0.43,1
2017-09-06 19:00,72.375,60.489,99.999,100,0,0,33.966,0,21.232,57.624,18.036,75.064,15.776,75.837,18.72,18,300,0.45,1
2017-09-06 20:00,73.216,60.489,99.999,100,0,0,29.077,0,21.19,57.571,17.996,75.552,14.918,91.999,18.276,18,300,0.42,1
2017-09-06 21:00,76.076,60.489,99.999,100,0,0,28.55,0,21.375,57.919,17.972,77.804,14.4,92.5,17.895,18,300,0.41,1
2017-09-06 22:00,72.336,60.489,99.999,100,0,0,19.439,0,21.634,58.023,17.998,79.937,14.043,92.5,17.492,18,300,0.37,0
2017-09-06 23:00,73.484,60.489,99.999,100,0,0,15.87,0,21.762,58.348,17.973,81.062,13.567,92.5,17.289,18,300,0.34,0
2017-09-07 0:00,71.557,60.489,99.999,100,0,0,11.279,0,21.829,58.615,17.986,80.913,13.112,92.5,16.939,18,300,0.33,0
2017-09-07 1:00,71.032,60.489,99.999,100,0,0,13.125,0,21.865,58.534,17.989,80.234,12.834,92.5,16.755,18,300,0.33,0
2017-09-07 2:00,71.404,60.489,99.999,100,0,0,12.782,0,21.872,58.257,17.967,79.546,12.968,92.5,16.688,18,300,0.33,0
2017-09-07 3:00,70.632,60.489,99.999,100,0,0,7.4855,0,21.892,57.934,18.016,78.923,12.862,92.5,16.616,18,300,0.33,0
2017-09-07 4:00,70.038,60.489,99.999,100,0,0,11.657,0,21.94,57.769,17.963,79.656,12.847,92.5,16.715,18,300,0.33,0
2017-09-07 5:00,69.93,60.489,99.999,100,0,0,10.671,0,21.969,58.022,17.993,80.428,12.718,92.5,16.648,18,300,0.33,0
2017-09-07 6:00,69.833,60.489,99.999,98.84,0,0,3.179,0,21.981,57.896,17.97,79.703,12.485,92.5,16.546,18,300,0.36,0
2017-09-07 7:00,69.514,60.489,94.993,96.219,0,0,0,0,21.983,57.865,17.984,79.645,12.589,92.5,16.578,18,300,0.32,0
2017-09-07 8:00,74.498,60.489,100,99.64,0,0,10.172,0,21.777,57.175,18.088,78.117,13.303,92.5,16.847,18,300,0.42,1
2017-09-07 9:00,89.586,65.493,100,100,0,0,17.716,0,21.781,58.218,18.05,78.727,14.442,90.497,17.582,18,300,0.37,1
2017-09-07 10:00,104,65.493,100,100,0,0,28.203,0,21.795,57.215,18.103,75.559,16.421,69.581,18.033,18,300,0.43,1
2017-09-07 11:00,100.42,65.493,100,100,0,0,27.57,0,21.725,56.245,18.027,74.909,16.309,63.11,18.202,18,300,0.42,1
2017-09-07 12:00,105.8,65.493,100,100,0,0,28.732,0,21.631,55.3,18.029,71.002,18.197,49.876,19.376,18,300,0.45,1
2017-09-07 13:00,110.47,65.493,100,100,0,0,17.421,0,21.62,54.187,17.972,70.849,13.286,86.12,17.004,18,300,0.37,1
2017-09-07 14:00,107.17,65.493,100,100,0,0,15.445,0,21.78,53.881,18.025,72.728,12.508,92.5,16.821,18,300,0.38,1
2017-09-07 15:00,97.699,65.493,97.495,97.244,0,0,2.8644,0,21.748,54.382,18.076,73.491,12.587,87.134,16.614,18,300,0.39,1
2017-09-07 16:00,104.04,65.493,99.998,100,0,0,17.155,0,21.746,54.418,17.975,72.899,13.991,84.059,17.051,18,300,0.35,1
2017-09-07 17:00,102.52,65.493,99.998,100,0,0,26.181,0,21.809,54.757,18.014,73.655,13.816,92.5,18.036,18,300,0.4,1
2017-09-07 18:00,91.607,65.493,99.998,100,0,0,22.281,0,21.874,55.165,17.943,74.566,13.53,91.308,17.483,18,300,0.35,1
2017-09-07 19:00,84.346,65.493,94.988,97.554,0,0,7.579,0,21.814,52.847,17.989,68.872,12.049,89.442,16.696,18,300,0.33,1
2017-09-07 20:00,81.989,65.493,94.988,95.864,0,0,0,0,21.841,53.754,18.033,74.075,11.295,92.5,16.589,18,300,0.36,1
2017-09-07 21:00,79.41,60.484,94.988,91.801,0,0,0,0,21.844,54.916,17.99,74.61,11.205,92.5,16.658,18,300,0.32,1
2017-09-07 22:00,74.689,60.484,94.988,89.563,0,0,0,0,21.969,54.162,18.009,72.268,10.615,92.5,16.712,18,300,0.32,0
2017-09-07 23:00,72.885,60.484,89.959,86.255,0,0,0,0,22.057,53.114,18.002,70.153,10.219,92.5,16.883,18,300,0.33,0
2017-09-08 0:00,69.814,60.484,89.959,83.843,0,0,0,0,22.086,52.196,17.985,68.283,9.7403,92.5,16.914,18,300,0.33,0
2017-09-08 1:00,67.251,60.484,89.959,82.092,0,0,0,0,22.084,51.49,18.003,67.837,9.5936,92.5,16.941,18,300,0.33,0
2017-09-08 2:00,68.689,60.484,89.959,81.969,0,0,0,0,22.094,51.064,17.935,67.841,9.6922,92.5,16.848,18,300,0.36,0
2017-09-08 3:00,68.117,60.484,89.959,81.222,0,0,0,0,22.102,50.645,18.02,67.209,9.6068,92.5,16.972,18,300,0.32,0
2017-09-08 4:00,66.228,60.484,89.959,80.853,0,0,0,0,22.121,50.228,17.96,66.245,9.6048,92.5,16.987,18,300,0.32,0
2017-09-08 5:00,67.192,60.484,84.95,79.442,0,0,0,0,22.125,49.572,17.977,64.918,9.374,92.5,16.902,18,300,0.32,0
2017-09-08 6:00,65.242,60.484,84.95,77.301,0,0,0,0,22.139,48.826,18.019,63.21,8.9969,92.5,17.035,18,300,0.32,0
2017-09-08 7:00,65.729,60.484,84.95,77.762,0,0,0,0,22.156,48.021,18.03,62.146,9.2209,92.5,17.033,18,300,0.35,0
2017-09-08 8:00,69.994,60.484,84.95,80.195,0,0,0,0,21.993,46.745,18.022,59.726,9.8399,92.495,17.025,18,300,0.39,1
2017-09-08 9:00,81.478,60.484,84.95,82.213,0,0,0,0,21.908,45.844,18.023,59.5,10.563,91.04,16.935,18,300,0.32,1
2017-09-08 10:00,85.252,60.484,89.967,84.009,0,0,0,0,21.91,46.283,18.037,61.427,10.702,92.5,16.952,18,300,0.33,1
2017-09-08 11:00,92.688,60.484,94.986,91.243,0,0,0,0,21.975,47.373,17.997,63.868,12.512,83.285,16.535,18,300,0.33,1
2017-09-08 12:00,100.34,65.495,99.993,95.693,0,0,1.2373,0,21.985,48.497,18.119,64.424,13.412,79.281,16.66,18,300,0.35,1
2017-09-08 13:00,105.51,65.495,99.993,100,0,0,15.13,0,22.021,47.576,17.995,61.674,14.533,58.502,16.851,18,300,0.39,1
2017-09-08 14:00,110.55,65.495,97.477,98.693,0,0,4.8656,0,22.036,46.879,17.985,61.25,13.639,61.701,16.849,18,300,0.38,1
2017-09-08 15:00,106.79,65.495,97.481,98.904,0,0,11.028,0,22.028,46.511,17.991,60.41,13.764,65.893,16.981,18,300,0.36,1
2017-09-08 16:00,99.052,65.495,94.976,97.088,0,0,6.1624,0,21.993,45.433,17.939,59.11,13.584,59.632,16.364,18,300,0.35,1
2017-09-08 17:00,84.962,60.494,89.964,88.81,0,0,0,0,22.006,46.008,18.002,60.824,10.968,91.952,16.682,18,300,0.33,1
2017-09-08 18:00,84.79,60.494,89.964,86.459,0,0,0,0,21.981,45.183,18.005,58.599,10.855,90.943,16.886,18,300,0.35,1
2017-09-08 19:00,79.964,60.494,89.964,83.75,0,0,0,0,21.934,44.079,17.983,56.256,10.319,86.947,16.865,18,300,0.36,1
2017-09-08 20:00,73.722,60.494,89.964,81.783,0,0,0,0,21.953,42.934,17.983,54.623,9.791,82.964,16.894,18,300,0.33,1
2017-09-08 21:00,72.039,60.494,89.964,80.884,0,0,0,0,21.965,42.131,17.964,53.691,9.6661,81.376,16.908,18,300,0.32,1
2017-09-08 22:00,70.764,60.494,84.942,79.896,0,0,0,0,22.069,41.617,17.974,53.172,9.4359,79.289,16.963,18,300,0.32,0
2017-09-08 23:00,68.189,60.494,84.942,79.834,0,0,0,0,22.144,41.202,18.018,52.106,9.3528,73.488,17.055,18,300,0.32,0
2017-09-09 0:00,68.161,60.494,84.942,79.208,0,0,0,0,22.148,40.724,18.032,51.597,9.2426,67.201,17.018,18,300,0.35,0
2017-09-09 1:00,66.309,60.494,84.942,78.231,0,0,0,0,22.16,40.413,18.02,51.543,9.0653,68.349,16.964,18,300,0.33,0
2017-09-09 2:00,64.141,55.482,84.942,78.26,0,0,0,0,22.18,40.199,18.056,51.245,8.9631,68.132,17.092,18,300,0.31,0
2017-09-09 3:00,64.776,55.482,84.942,77.548,0,0,0,0,22.198,39.882,18.019,50.682,8.9023,66.846,17.089,18,300,0.31,0
2017-09-09 4:00,66.324,55.482,84.942,78.115,0,0,0,0,22.207,39.565,18.017,50.327,8.9304,66.348,16.943,18,300,0.32,0
2017-09-09 5:00,65.008,55.482,84.942,77.927,0,0,0,0,22.216,39.336,17.999,50.15,8.8742,66.479,16.891,18,300,0.35,0
2017-09-09 6:00,62.991,55.482,84.942,77.061,0,0,0,0,22.244,39.067,17.996,49.808,8.7245,66.325,17.033,18,300,0.33,0
2017-09-09 7:00,64.698,55.482,84.942,77.357,0,0,0,0,22.255,38.883,17.994,49.851,8.8906,66.382,16.987,18,300,0.32,0
2017-09-09 8:00,70.393,55.482,84.942,80.056,0,0,0,0,22.285,38.861,17.991,50.089,9.647,62.617,16.937,18,300,0.32,0
2017-09-09 9:00,85.759,60.493,90.151,87.468,0,0,0,0,22.277,39.058,17.966,50.55,11.413,55.057,16.824,17.961,300,0.32,1
2017-09-09 10:00,90.802,60.493,95.179,94.652,0,0,0,0,22.062,38.711,18.074,49.294,13.065,48.57,16.635,18,300,0.34,1
2017-09-09 11:00,85.961,60.493,95.179,100,0,0,14.942,0,22.058,38.039,18.089,47.204,15.151,38.859,17.335,18,300,0.38,1
2017-09-09 12:00,81.917,60.493,95.179,100,0,0,23.792,0,22.069,37.321,17.912,46.487,15.748,36.472,17.782,18,300,0.35,1
2017-09-09 13:00,85.486,60.493,95.179,100,0,0,27.132,0,22.099,36.888,17.984,46.868,16.548,34.776,18.14,18,300,0.36,1
2017-09-09 14:00,95.712,65.497,95.179,100,0,0,29.868,0,22.135,37.284,18.023,47.666,16.584,36.211,18.408,18,300,0.36,1
2017-09-09 15:00,112.75,65.497,95.179,100,0,0,29.106,0,22.148,36.709,18.112,45.793,16.976,32.086,18.529,18,300,0.38,1
2017-09-09 16:00,116.88,68.003,65,75,0,0,32.856,0,22.119,35.795,17.925,44.671,19.679,24.179,18.68,18,300,0.41,1
2017-09-09 17:00,121.85,65.502,100,100,0,0,30.446,0,22.116,35.211,17.98,43.873,15.531,34.551,18.573,18,300,0.39,0
2017-09-09 18:00,126.86,70.516,100,100,0,0,28.317,0,22.279,34.787,17.983,43.538,14.495,36.356,18.162,18,300,0.36,0
2017-09-09 19:00,102.55,65.509,100,100,0,0,19.419,0,22.326,34.893,17.96,44.561,13.48,41.496,17.321,18,300,0.33,0
2017-09-09 20:00,87.581,65.509,100,100,0,0,12.025,0,22.333,35.248,17.952,45.716,12.509,45.965,16.562,18,300,0.32,0
2017-09-09 21:00,81.828,60.489,94.965,90.819,0,0,0,0,22.349,35.795,17.978,47.308,11.335,52.827,16.693,18,300,0.32,0
2017-09-09 22:00,78.637,60.489,89.921,87.052,0,0,0,0,22.384,36.2,17.984,47.59,10.437,56.536,16.885,18,300,0.36,0
2017-09-09 23:00,77.937,60.489,89.921,83.68,0,0,0,0,22.392,36.317,18.003,47.625,9.7336,59.574,16.918,18,300,0.32,0
2017-09-10 0:00,74.641,60.489,84.903,80.641,0,0,0,0,22.371,36.506,18.008,47.884,9.0961,63.151,16.976,18,300,0.32,0
2017-09-10 1:00,69.119,60.489,84.903,77.463,0,0,0,0,22.362,36.634,18.018,47.891,8.5958,65.887,17.125,18,300,0.32,0
2017-09-10 2:00,70.402,60.489,84.903,75.702,0,0,0,0,22.365,36.662,17.975,48.051,8.1996,69.324,17.048,18,300,0.31,0
2017-09-10 3:00,66.04,60.489,79.878,73.197,0,0,0,0,22.366,36.741,18.008,48.114,7.7611,74.493,17.155,18,300,0.35,0
2017-09-10 4:00,67.652,60.489,79.878,72.95,0,0,0,0,22.384,36.739,18.019,48.018,7.8062,73.476,17.01,18,300,0.32,0
2017-09-10 5:00,69.206,60.489,79.878,73.031,0,0,0,0,22.392,36.734,17.998,48.586,8.0782,73.891,17.126,18,300,0.32,0
2017-09-10 6:00,67.54,60.489,79.878,72.138,0,0,0,0,22.433,37.179,17.949,49.974,7.7381,91.853,17.099,18,300,0.32,0
2017-09-10 7:00,68.223,60.489,79.878,73.126,0,0,0,0,22.456,37.329,18.018,49.389,7.8814,90.306,17.085,18,300,0.32,0
2017-09-10 8:00,78.624,60.489,88.986,80.35,0,0,0,0,22.495,37.639,17.798,51.403,9.3848,82.712,16.987,17.89,300,0.35,0
2017-09-10 9:00,86.742,60.489,92.507,87.838,0,0,0,0,22.564,37.633,18.046,49.892,11.516,54.185,16.83,17.991,300,0.32,0
2017-09-10 10:00,94.429,60.489,95.009,98.452,0,0,3.089,0,22.647,37.217,17.991,47.911,13.923,42.944,16.767,18,300,0.32,0
2017-09-10 11:00,97.402,60.489,95.009,100,0,0,21.26,0,22.646,36.302,17.995,46.186,16.191,34.389,17.935,18,300,0.41,0
2017-09-10 12:00,90.558,60.489,95.009,100,0,0,28.155,0,22.661,35.829,18.02,45.385,17.555,29.722,18.556,18,300,0.38,0
2017-09-10 13:00,79.981,60.489,95.009,100,0,0,32.479,0,22.572,35.515,18.087,45.6,18.749,27.779,19.132,18,300,0.36,0
2017-09-10 14:00,89.322,60.489,95.009,100,0,0,34.499,0,22.503,36.054,18.143,47.27,19.139,29.767,19.808,18,300,0.38,0
2017-09-10 15:00,105.69,65.519,30,91.667,0,0,35.624,0,22.487,35.786,18.11,44.9,19.89,25.609,20.181,18,300,0.38,0
2017-09-10 16:00,113.05,70.527,100,16.667,0,0,39.479,0,22.438,35.13,17.972,44.953,22.101,16.967,21.489,18,300,0.4,0
2017-09-10 17:00,123.02,70.527,100,100,0,0,37.651,0,22.526,34.96,18.028,45.876,18.165,30.102,20.801,17.973,300,0.43,0
2017-09-10 18:00,125.81,70.527,100,100,0,0,37.264,0,22.535,36.947,18.161,53.644,17.073,40.706,19.963,18,300,0.39,0
2017-09-10 19:00,102.87,65.528,100,100,0,0,31.972,0,22.402,38.518,17.987,53.248,15.408,45.979,18.605,18,300,0.43,0
2017-09-10 20:00,88.157,65.528,100,100,0,0,22.188,0,22.437,39.076,17.987,54.786,14.127,51.73,17.727,18,300,0.38,0
