,AHU 2 Supply Air Pressure (Pa),AHU 2 fan VFD state [0 off 1 on],AHU 2 Outdoor Air Damper (%),AHU 2 Exhaust Air Damper (%),AHU 2 Heat Recovery Wheel (%),AHU 2 Heating Coil State (%),AHU 2 Cooling Coil State (%),AHU 2 Humidifier State (%),AHU 2 Return Air Temperature [degC],AHU 2 Return Air Humidity [%],AHU 2 Supply Air Temperature [degC],AHU 2 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 2 Supply Air Temperature Setpoint (degC),AHU 2 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-09-10 21:00,81.486,60.528,100,100,0,0,14.453,0,22.55,39.779,17.984,56.408,13.288,57.098,17.219,18,300,0.33,0
2017-09-10 22:00,79.113,60.528,94.908,99.527,0,0,9.9709,0,22.534,40.619,17.936,57.504,12.561,62.397,16.592,18,300,0.36,0
2017-09-10 23:00,77.238,60.528,94.908,91.866,0,0,0,0,22.499,40.598,17.997,55.656,11.754,63.598,16.705,18,300,0.32,0
2017-09-11 0:00,77.614,60.528,94.908,89.956,0,0,0,0,22.499,40.61,18.03,55.598,11.073,67.298,16.778,18,300,0.39,0
2017-09-11 1:00,77.128,60.528,94.908,89.653,0,0,0,0,22.553,40.553,17.974,55.535,10.829,68.866,16.844,18,300,0.32,0
2017-09-11 2:00,78.357,60.528,89.896,86.627,0,0,0,0,22.518,40.653,18.014,55.967,10.289,81.944,16.908,18,300,0.32,0
2017-09-11 3:00,79.836,60.528,89.896,83.897,0,0,0,0,22.563,40.943,17.993,57.064,9.7707,92.5,16.848,18,300,0.34,0
2017-09-11 4:00,78.72,60.528,89.896,80.431,0,0,0,0,22.622,41.024,18.053,56.883,9.0433,92.5,16.993,18,300,0.35,0
2017-09-11 5:00,72.891,60.528,84.894,80.456,0,0,0,0,22.62,41.25,17.946,57.443,8.9842,92.5,16.94,18,300,0.32,0
2017-09-11 6:00,72.714,60.528,84.894,78.646,0,0,0,0,22.561,41.512,18.022,57.62,8.7007,92.5,16.954,18,300,0.32,0
2017-09-11 7:00,77.798,60.528,89.912,81.218,0,0,0,0,22.641,41.478,17.982,57.587,9.1513,92.5,16.982,17.975,300,0.32,0
2017-09-11 8:00,91.007,60.528,97.489,93.637,0,0,3.7734,0,22.375,42.493,16.956,62.834,10.802,90.702,15.738,16.957,300,0.37,1
2017-09-11 9:00,109.82,65.537,97.443,98.641,0,0,18.752,0,22.316,43.918,17.305,64.825,13.293,65.937,16.912,17.072,300,0.42,1
2017-09-11 10:00,117.98,65.537,100,100,0,0,26.481,0,22.326,44.412,17.983,60.647,15.893,49.858,18.201,17.899,300,0.42,1
2017-09-11 11:00,125.08,70.555,100,100,0,0,33.094,0,22.282,43.499,17.39,60.884,17.703,41.267,19.151,17.317,300,0.47,1
2017-09-11 12:00,114.15,70.555,100,100,0,0,35.992,0,22.211,43.962,17.984,57.623,19.619,34.754,20.507,17.981,300,0.45,1
2017-09-11 13:00,114.73,70.555,100,100,0,0,34.822,0,22.148,42.999,18.029,57.998,20.734,32.275,21.029,18,300,0.47,1
2017-09-11 14:00,126.19,75.563,30,50,0,0,38.864,0,22.145,43.743,17.949,58.024,21.654,29.791,21.856,17.992,300,0.5,1
2017-09-11 15:00,152.97,75.563,30,0,0,0,41.477,0,22.16,43.731,17.878,58.6,21.64,28.931,22.227,17.935,300,0.54,1
2017-09-11 16:00,159.37,75.563,30,0,0,0,46.591,0,22.174,43.988,17.179,62.314,24.252,27.668,22.282,17.191,300,0.58,1
2017-09-11 17:00,151.88,75.563,100,50,0,0,40.371,0,22.223,44.74,17.899,61.619,20.526,39.324,22.342,17.958,300,0.52,1
2017-09-11 18:00,134.24,70.556,100,100,0,0,40.078,0,22.196,45.344,18.105,62.254,19.447,40.084,21.91,18,300,0.51,1
2017-09-11 19:00,108.25,65.547,100,100,0,0,38.626,0,22.113,46.157,18.052,64.128,18.155,47.67,21.058,18,300,0.5,1
2017-09-11 20:00,86.492,65.547,100,100,0,0,36.976,0,22.109,47.616,18.03,65.493,16.961,53.524,20.206,18,300,0.47,1
2017-09-11 21:00,78.975,60.539,100,100,0,0,32.074,0,22.054,47.782,17.886,65.656,15.657,57.889,18.826,18,300,0.43,1
2017-09-11 22:00,83.712,60.539,100,100,0,0,21.923,0,22.258,48.047,17.991,68.583,14.38,69.207,17.906,18,300,0.35,0
2017-09-11 23:00,88.396,60.539,100,100,0,0,20.781,0,22.483,48.424,17.984,69.795,13.783,79.786,17.573,18,300,0.35,0
2017-09-12 0:00,86.673,60.539,100,100,0,0,15.236,0,22.552,48.689,17.967,69.434,13.215,91.624,17.111,18,300,0.38,0
2017-09-12 1:00,84.139,60.539,97.5,98.705,0,0,8.0685,0,22.584,48.66,17.98,68.538,12.36,92.5,16.68,18,300,0.32,0
2017-09-12 2:00,83.906,60.539,94.988,96.747,0,0,2.8559,0,22.61,48.294,17.939,67.614,12.009,92.5,16.374,18,300,0.36,0
2017-09-12 3:00,82.529,60.539,94.988,92.772,0,0,0,0,22.612,47.676,17.946,65.611,11.675,92.5,16.695,18,300,0.32,0
2017-09-12 4:00,83.596,60.539,94.988,90.426,0,0,0,0,22.623,46.878,17.982,64.129,11.134,92.5,16.602,18,300,0.32,0
2017-09-12 5:00,81.641,60.539,89.962,86.629,0,0,0,0,22.625,46.382,18.013,63.548,10.338,92.5,16.796,18,300,0.33,0
2017-09-12 6:00,79.075,60.539,89.962,84.698,0,0,0,0,22.625,45.917,18.026,62.73,9.8307,92.5,17.012,18,300,0.32,0
2017-09-12 7:00,79.469,60.539,89.962,85.496,0,0,0,0,22.642,45.561,18.026,62.71,10.18,92.5,16.966,18,300,0.35,0
2017-09-12 8:00,103.93,65.56,97.498,96.771,0,0,8.5204,0,22.441,46.071,17.684,65.209,11.969,88.543,16.597,17.607,300,0.37,1
2017-09-12 9:00,119.52,65.56,100,100,0,0,26.645,0,22.359,47.127,17.559,67.806,14.733,61.245,17.741,17.432,300,0.38,1
2017-09-12 10:00,134.38,70.563,100,100,0,0,36.726,0,22.363,47.219,17.409,65.529,17.176,47.435,19.372,17.627,300,0.52,1
2017-09-12 11:00,142.4,70.563,100,100,0,0,35.228,0,22.272,46.884,17.92,63.556,18.762,41.887,20.309,17.816,300,0.5,1
2017-09-12 12:00,138.16,70.563,100,100,0,0,39.085,0,22.175,46.826,17.911,63.858,20.241,36.933,21.291,17.889,300,0.52,1
2017-09-12 13:00,134.69,75.564,30,33.333,0,0,38.858,0,22.155,47.883,17.953,65.064,22.197,33.795,22.263,18,300,0.54,1
2017-09-12 14:00,139.26,75.564,30,0,0,0,40.627,0,22.168,48.247,17.974,65.408,23.493,31.116,22.482,18,300,0.54,1
2017-09-12 15:00,152.34,75.564,30,0,0,0,45.791,0,22.173,48.041,17.25,66.742,24.301,25.234,22.672,17.365,300,0.57,1
2017-09-12 16:00,156.56,75.564,30,0,0,0,51.876,0,22.105,47.195,16.377,69.299,27.69,20.293,22.713,16.407,300,0.6,1
2017-09-12 17:00,147.34,75.564,30,0,0,0,51.316,0,21.992,46.884,15.608,73.578,23.097,28.379,22.65,15.397,300,0.6,1
2017-09-12 18:00,155.98,75.564,30,0,0,0,46.232,0,22.068,46.791,17.39,65.298,22.027,33.506,22.581,17.471,300,0.49,1
2017-09-12 19:00,134.69,70.471,100,8.3333,0,0,41.96,0,22.068,47.045,18.143,63.553,20.56,37.36,22.207,18,300,0.52,1
2017-09-12 20:00,101.87,65.44,100,100,0,0,39.675,0,22.075,48.57,17.966,68.33,19.007,47.725,21.518,18,300,0.46,1
2017-09-12 21:00,88.643,65.44,100,100,0,0,37.166,0,22.059,50.961,17.909,72.944,17.075,62.748,20.208,18,300,0.47,1
2017-09-12 22:00,83.455,65.44,100,100,0,0,35.605,0,22.263,51.888,17.952,74.458,15.906,78.117,19.298,18,300,0.43,0
2017-09-12 23:00,81.407,60.439,100,100,0,0,35.496,0,22.335,51.864,17.88,74.06,14.929,92.5,18.66,18,300,0.41,0
2017-09-13 0:00,86.956,60.439,100,100,0,0,33.674,0,22.473,51.483,17.998,72.719,14.436,92.5,18.463,18,300,0.41,0
2017-09-13 1:00,85.039,60.439,100,100,0,0,20.724,0,22.544,51.675,17.992,74.436,14.02,92.5,18.147,18,300,0.38,0
2017-09-13 2:00,84.619,60.439,100,100,0,0,19.677,0,22.578,51.688,17.947,73.925,13.696,92.5,17.705,18,300,0.38,0
2017-09-13 3:00,84.368,60.439,100,100,0,0,14.416,0,22.6,51.39,17.991,72.754,12.698,92.5,17.214,18,300,0.38,0
2017-09-13 4:00,86.838,60.439,100,100,0,0,12.768,0,22.636,51.045,17.944,71.982,12.491,92.5,16.659,18,300,0.36,0
2017-09-13 5:00,83.347,60.439,100,99.976,0,0,2.6471,0,22.637,50.84,17.979,72.793,12.218,92.5,16.507,18,300,0.36,0
2017-09-13 6:00,80.537,60.439,100,99.969,0,0,3.5962,0,22.656,51.275,18.01,74.21,12.231,92.5,16.6,18,300,0.35,0
2017-09-13 7:00,84.064,60.439,100,100,0,0,12.434,0,22.698,51.78,18.02,76.377,12.787,92.5,17.03,17.965,300,0.37,0
2017-09-13 8:00,109.06,65.439,100,100,0,0,30.056,0,22.422,52.755,17.627,78.391,14.75,92.068,18.223,17.713,300,0.42,1
2017-09-13 9:00,136.77,70.439,100,100,0,0,35.348,0,22.406,53.54,17.941,78.793,17.172,71.061,19.65,17.965,300,0.5,1
2017-09-13 10:00,138.78,70.439,100,100,0,0,38.712,0,22.348,54.224,17.816,80.454,19.54,55.499,20.881,17.75,300,0.52,1
2017-09-13 11:00,139.1,75.451,30,16.667,0,0,42.949,0,22.238,54.017,17.902,75.611,22.805,43.888,22.345,17.917,300,0.49,1
2017-09-13 12:00,139.46,75.451,30,0,0,0,43.704,0,22.21,53.12,18.019,73.659,24.553,38.69,22.579,18,300,0.51,1
2017-09-13 13:00,143.22,75.451,30,0,0,0,45.077,0,22.199,52.919,17.997,73.103,25.798,34.465,22.773,18,300,0.52,1
2017-09-13 14:00,151.8,75.451,30,0,0,0,50.763,0,22.219,52.503,17.557,73.321,26.068,34.54,22.9,17.579,300,0.57,1
2017-09-13 15:00,154.85,80.48,30,0,0,0,51.763,0,22.199,52.034,17.36,73.766,25.775,33.535,22.97,17.261,300,0.62,1
2017-09-13 16:00,157.87,80.48,30,0,0,0,48.547,0,22.156,52.705,16.139,82.04,28.35,30.636,22.95,16.443,300,0.59,1
2017-09-13 17:00,150.43,75.466,30,0,0,0,48.03,0,22.14,53.714,17.097,79.157,24.278,41.478,22.881,17,300,0.57,1
2017-09-13 18:00,137.06,75.466,30,0,0,0,44.249,0,22.103,53.322,17.331,77.916,22.15,48.582,22.528,17.233,300,0.56,1
2017-09-13 19:00,111.78,70.449,30,0,0,0,42.415,0,22.091,53.735,17.981,74.707,20.683,55.803,22.221,18,300,0.52,1
2017-09-13 20:00,104.17,65.414,100,91.667,0,0,42.915,0,22.112,54.535,18.04,77.558,19.297,58.064,21.73,18,300,0.53,1
2017-09-13 21:00,100.68,65.414,100,100,0,0,41.407,0,22.078,55.366,17.988,77.973,17.936,63.164,20.917,18,300,0.49,1
2017-09-13 22:00,86.86,65.414,100,100,0,0,37.851,0,22.303,55.017,18.064,78.009,17.029,69.875,20.253,18,300,0.43,0
2017-09-13 23:00,84.426,65.414,100,100,0,0,35.787,0,22.389,54.648,17.872,77.634,16.216,79.085,19.581,18,300,0.43,0
2017-09-14 0:00,83.224,65.414,100,100,0,0,34.191,0,22.412,54.567,17.936,78.638,15.814,92.5,19.158,18,300,0.44,0
2017-09-14 1:00,83.031,65.414,100,100,0,0,26.541,0,22.435,55.419,17.991,81.331,15.042,92.5,18.867,18,300,0.39,0
2017-09-14 2:00,88.608,65.414,100,100,0,0,25.55,0,22.571,55.754,18.018,81.324,14.411,92.5,18.394,18,300,0.39,0
2017-09-14 3:00,97.056,65.414,100,100,0,0,25.032,0,22.627,55.697,17.984,81.065,13.91,92.5,18.139,18,300,0.38,0
2017-09-14 4:00,95.842,65.414,100,100,0,0,21.816,0,22.668,55.445,17.999,79.859,13.556,92.5,17.709,18,300,0.38,0
2017-09-14 5:00,91.881,65.414,100,100,0,0,18.682,0,22.686,55.321,17.984,80.847,13.128,92.5,17.54,18,300,0.38,0
2017-09-14 6:00,90.66,65.414,100,100,0,0,15.656,0,22.708,55.277,17.999,79.16,12.794,92.5,17.12,18,300,0.37,0
2017-09-14 7:00,91.203,65.414,100,100,0,0,17.179,0,22.726,54.585,17.996,78.116,12.865,92.5,17.018,18,300,0.36,0
2017-09-14 8:00,107.77,65.414,100,100,0,0,29.246,0,22.612,55.468,18.033,80.96,14.334,92.5,17.958,18,300,0.37,1
2017-09-14 9:00,137.96,72.941,100,100,0,0,35.019,0,22.615,57.078,17.871,83.325,16.434,88.397,19.083,17.883,300,0.44,1
2017-09-14 10:00,154.26,75.457,100,100,0,0,44.949,0,22.676,57.07,17.815,82.663,18.809,63.254,20.472,17.579,300,0.49,1
2017-09-14 11:00,140.78,75.457,30,61.538,0,0,49.696,0,22.536,56.592,17.487,80.092,21.791,49.2,21.87,17.505,300,0.51,1
2017-09-14 12:00,151.87,75.457,30,0,0,0,53.06,0,22.536,56.182,17.901,76.28,23.521,45.129,22.743,17.835,300,0.57,1
2017-09-14 13:00,155.79,75.457,30,0,0,0,51.329,0,22.502,55.506,17.977,74.765,25.398,37.541,23.026,17.974,300,0.6,1
2017-09-14 14:00,149.21,75.457,30,0,0,0,52.205,0,22.519,55.101,17.697,77.591,27.34,32.417,23.268,17.445,300,0.54,1
2017-09-14 15:00,168.6,80.495,30,0,0,0,48.205,0,22.571,55.209,17.296,80.661,26.884,32.954,23.389,17.163,300,0.54,1
2017-09-14 16:00,167.68,80.495,30,0,0,0,48.632,0,22.583,55.233,16.74,82.997,28.553,27.336,23.397,16.591,300,0.58,1
2017-09-14 17:00,156.13,75.482,30,0,0,0,52.993,0,22.482,54.271,15.281,88.212,27.189,32.527,23.274,15.258,300,0.6,1
2017-09-14 18:00,140.97,75.482,30,0,0,0,50.346,0,22.41,54.057,15.693,85.895,23.354,43.245,23.016,15.919,300,0.57,1
2017-09-14 19:00,128.13,75.482,30,0,0,0,44.156,0,22.427,54.05,17.753,76.093,21.821,49.094,22.787,17.878,300,0.54,1
2017-09-14 20:00,105.29,67.95,100,46.154,0,0,42.899,0,22.499,54.176,18.07,77.081,20.473,53.028,22.734,18,300,0.53,0
2017-09-14 21:00,95.769,65.431,100,100,0,0,44.735,0,22.717,54.388,18.057,78.752,19.585,58.656,22.528,18,300,0.47,0
2017-09-14 22:00,88.767,65.431,100,100,0,0,42.697,0,22.735,55.036,17.925,81.094,18.52,69.458,21.638,18,300,0.46,0
2017-09-14 23:00,83.816,65.431,100,100,0,0,40.306,0,22.722,55.723,17.978,82.343,17.575,88.533,20.969,18,300,0.46,0
2017-09-15 0:00,80.62,65.431,100,100,0,0,39.243,0,22.64,56.068,18.024,82.714,16.641,92.5,20.085,18,300,0.44,0
2017-09-15 1:00,80.974,60.428,100,100,0,0,31.705,0,22.586,56.772,17.901,83.695,15.668,92.5,19.338,18,300,0.43,0
2017-09-15 2:00,82.064,60.428,100,100,0,0,28.93,0,22.481,57.907,18.004,85.46,14.952,92.5,18.872,18,300,0.48,0
2017-09-15 3:00,92.211,60.428,100,100,0,0,28.11,0,22.585,58.035,18.016,86.221,14.301,92.5,18.429,18,300,0.4,0
2017-09-15 4:00,92.664,60.428,100,100,0,0,26.316,0,22.66,58.304,18.03,86.549,13.865,92.5,18.193,18,300,0.37,0
2017-09-15 5:00,90.73,60.428,100,100,0,0,23.785,0,22.679,58.307,17.984,85.461,13.637,92.5,18.002,18,300,0.38,0
2017-09-15 6:00,85.395,60.428,100,100,0,0,21.088,0,22.639,57.956,17.991,84.165,13.592,92.5,17.848,18,300,0.37,0
2017-09-15 7:00,84.294,60.428,100,100,0,0,23.498,0,22.647,57.493,18.024,83.64,13.792,92.5,17.964,18,300,0.38,0
2017-09-15 8:00,88.816,65.462,100,100,0,0,30.532,0,22.556,58.049,17.991,82.603,15.128,92.5,18.559,18,300,0.4,1
2017-09-15 9:00,125.79,70.47,100,100,0,0,37.882,0,22.62,58.239,17.923,83.356,16.71,88.212,19.362,17.944,300,0.47,1
2017-09-15 10:00,146.86,70.47,100,100,0,0,42.332,0,22.675,58.476,17.793,84.584,18.384,72.585,20.422,17.842,300,0.47,1
2017-09-15 11:00,144.45,75.48,30,84.615,0,0,50.182,0,22.535,58.223,17.545,82.944,21.35,53.308,21.847,17.584,300,0.56,1
2017-09-15 12:00,143.94,75.48,30,0,0,0,52.429,0,22.543,57.562,17.982,77.743,23.394,48.935,22.65,17.975,300,0.54,1
2017-09-15 13:00,140.23,75.48,30,0,0,0,53.949,0,22.57,57.024,17.976,76.891,24.9,44.208,22.947,18,300,0.62,1
2017-09-15 14:00,160.04,80.481,30,0,0,0,57.67,0,22.623,56.592,17.933,78.394,26.76,35.581,23.314,17.996,300,0.62,1
2017-09-15 15:00,174.25,80.481,30,0,0,0,57.304,0,22.693,58.433,17.892,85.526,26.921,35.652,23.496,17.85,300,0.53,1
2017-09-15 16:00,183.75,80.481,30,0,0,0,60.906,0,22.692,58.799,17.421,87.376,27.881,32.686,23.481,17.424,300,0.59,1
2017-09-15 17:00,178.54,80.481,30,0,0,0,60.366,0,22.656,59.108,17.432,88.244,26.122,41.862,23.401,17.375,300,0.54,1
2017-09-15 18:00,161.87,80.481,30,0,0,0,57.473,0,22.673,59.044,17.367,87.956,23.775,45.139,23.338,17.493,300,0.68,0
2017-09-15 19:00,134.61,72.96,30,0,0,0,51.507,0,22.886,58.757,17.995,85.757,22.358,52.17,23.245,17.981,300,0.52,0
2017-09-15 20:00,107.27,65.414,100,16.667,0,0,52.2,0,22.941,58.891,18.098,86.193,21.318,58.558,23.381,18,300,0.51,0
2017-09-15 21:00,97.558,65.414,100,100,0,0,54.478,0,22.916,59.901,18.033,90.489,20.266,69.53,22.644,18,300,0.53,0
2017-09-15 22:00,104.32,65.414,100,100,0,0,48.525,0,22.517,61.085,17.955,93.119,18.856,92.5,21.743,18,300,0.48,0
2017-09-15 23:00,96.75,65.414,100,100,0,0,48.352,0,22.511,61.068,17.999,92.724,18.415,92.5,21.712,18,300,0.51,0
2017-09-16 0:00,91.473,65.414,100,100,0,0,53.311,0,22.379,61.579,17.988,90.808,17.686,92.5,20.664,18,300,0.51,0
2017-09-16 1:00,84.829,65.414,100,100,0,0,48.728,0,22.135,61.076,18.026,89.242,16.514,92.5,19.89,18,300,0.5,0
2017-09-16 2:00,83.521,65.414,100,100,0,0,42.408,0,22.004,60.896,17.995,88.286,15.784,92.5,19.36,18,300,0.45,0
2017-09-16 3:00,82.335,65.414,100,100,0,0,41.139,0,21.938,61.012,17.989,89.202,15.21,92.5,18.921,18,300,0.44,0
2017-09-16 4:00,85.027,65.414,100,100,0,0,37.342,0,21.954,61.45,17.995,89.998,14.718,92.5,18.585,18,300,0.51,0
2017-09-16 5:00,87.941,65.414,100,100,0,0,37.077,0,22.101,60.8,17.986,89.56,14.467,92.5,18.488,18,300,0.42,0
2017-09-16 6:00,89.874,65.414,100,100,0,0,33.096,0,22.124,60.459,17.963,89.116,14.254,92.5,18.286,18,300,0.45,0
2017-09-16 7:00,87.155,65.414,100,100,0,0,36.045,0,22.173,60.657,18.005,88.449,14.225,92.5,18.15,18,300,0.5,0
2017-09-16 8:00,89.704,65.414,100,100,0,0,38.252,0,22.23,61.7,18.022,88.066,15.027,92.5,18.524,18,300,0.45,1
2017-09-16 9:00,111.09,65.414,100,100,0,0,46.176,0,22.373,62.257,18.069,88.288,17.045,91.86,19.614,18,300,0.52,1
2017-09-16 10:00,110.65,65.414,100,100,0,0,56.565,0,22.427,61.644,17.993,86.89,19.262,76.786,20.976,18,300,0.62,1
2017-09-16 11:00,102.93,65.414,30,91.667,0,0,53.48,0,22.414,62.562,17.902,89.566,21.595,57.632,22.26,18,300,0.63,1
2017-09-16 12:00,108.13,70.415,30,0,0,0,54.626,0,22.412,62.396,18.16,88.424,23.646,48.734,22.671,18,300,0.63,1
2017-09-16 13:00,112.22,70.415,30,0,0,0,48.249,0,22.443,62.251,17.693,89.235,25.23,42.729,22.962,18,300,0.6,1
2017-09-16 14:00,124.09,70.415,30,0,0,0,51.225,0,22.46,61.908,18.004,88.047,26.123,39.734,23.122,18,300,0.61,1
2017-09-16 15:00,130.28,70.415,30,0,0,0,51.025,0,22.474,61.416,18.062,87.279,26.105,37.762,23.219,18,300,0.59,1
2017-09-16 16:00,135.69,70.415,30,0,0,0,51.118,0,22.515,61.05,18.038,86.737,27.933,32.475,23.304,18,300,0.59,1
2017-09-16 17:00,150.96,75.422,30,0,0,0,56.726,0,22.576,60.891,17.835,88.268,26.834,39.484,23.389,17.719,300,0.6,1
2017-09-16 18:00,144.65,75.422,30,0,0,0,52.754,0,22.569,60.646,17.615,89.301,24.292,45.179,23.404,17.593,300,0.55,0
2017-09-16 19:00,133.02,75.422,30,0,0,0,50.838,0,22.504,60.052,17.895,86.36,23.241,48.525,23.097,18,300,0.48,0
2017-09-16 20:00,108.65,67.919,30,0,0,0,47.366,0,22.367,59.618,17.984,85.05,21.587,57.243,22.679,18,300,0.46,0
2017-09-16 21:00,94.556,65.419,30,0,0,0,44.493,0,22.263,59.141,17.933,83.716,20.685,61.004,22.35,18,300,0.46,0
2017-09-16 22:00,89.146,60.369,100,50,0,0,48.15,0,22.209,59.618,18.125,85.899,19.995,67.556,22.06,18,300,0.51,0
2017-09-16 23:00,89.719,60.369,100,100,0,0,55.253,0,22.205,60.625,17.982,86.926,18.711,84.988,21.481,18,300,0.62,0
2017-09-17 0:00,86.682,60.369,100,100,0,0,53.77,0,22.155,60.758,17.973,86.664,17.96,92.5,20.878,18,300,0.62,0
2017-09-17 1:00,85.086,60.369,100,100,0,0,54.237,0,22.083,60.941,18.04,86.447,17.679,92.5,20.687,18,300,0.6,0
2017-09-17 2:00,82.949,60.369,100,100,0,0,49.581,0,22.058,60.935,17.959,86.41,17.442,92.5,20.313,18,300,0.6,0
2017-09-17 3:00,80.374,60.369,100,100,0,0,43.375,0,22.007,61.374,17.99,87.74,16.548,92.5,19.689,18,300,0.53,0
2017-09-17 4:00,81.178,60.369,100,100,0,0,38.81,0,21.976,61.758,17.978,88.53,15.657,92.5,19.107,18,300,0.51,0
2017-09-17 5:00,78.349,60.369,100,100,0,0,39.148,0,21.95,62.043,18.002,88.664,15.628,92.5,19.049,18,300,0.51,0
2017-09-17 6:00,77.837,60.369,100,100,0,0,35.135,0,21.94,62.204,17.996,88.931,15.475,92.5,18.663,18,300,0.48,0
2017-09-17 7:00,79.514,60.369,100,100,0,0,35.481,0,21.962,62.289,18.012,88.878,15.03,92.5,18.459,18,300,0.47,0
2017-09-17 8:00,84.305,60.369,100,100,0,0,38.54,0,22.132,61.607,18.021,87.936,15.781,92.5,18.935,18,300,0.51,1
2017-09-17 9:00,96.36,65.406,100,100,0,0,47.652,0,22.248,62.222,18.05,88.251,17.754,90.225,20.111,18,300,0.54,1
2017-09-17 10:00,104.78,65.406,100,100,0,0,54.808,0,22.28,63.158,17.995,89.554,20.61,68.604,21.663,18,300,0.63,1
2017-09-17 11:00,108.1,70.429,30,8.3333,0,0,49.489,0,22.273,63.818,17.998,89.689,23.909,50.367,22.504,18,300,0.6,1
2017-09-17 12:00,109.1,70.429,30,0,0,0,50.202,0,22.317,63.891,18.077,90.567,26.03,42.356,22.94,18,300,0.55,1
2017-09-17 13:00,112.95,70.429,30,0,0,0,51.359,0,22.364,63.234,18.03,89.166,26.718,39.859,23.153,18,300,0.6,1
2017-09-17 14:00,119.71,70.429,30,0,0,0,50.994,0,22.351,62.437,18.017,87.812,28.128,32.916,23.33,18,300,0.57,1
2017-09-17 15:00,129.27,70.429,30,0,0,0,52.853,0,22.387,61.801,17.962,87.262,28.754,31.374,23.495,18,300,0.58,1
2017-09-17 16:00,133.88,70.429,30,0,0,0,53.392,0,22.448,60.955,18.151,86.025,30.084,25.809,23.631,18,300,0.61,1
2017-09-17 17:00,135.23,70.429,30,0,0,0,50.738,0,22.563,59.463,17.98,84.668,27.374,32.813,23.587,18,300,0.51,0
2017-09-17 18:00,130.45,70.429,30,0,0,0,50.687,0,22.442,58.945,18.079,83.885,24.746,39.497,23.313,18,300,0.48,0
2017-09-17 19:00,117.01,70.429,30,0,0,0,48.318,0,22.351,58.663,17.931,83.437,23.267,44.854,22.952,18,300,0.48,0
2017-09-17 20:00,98.241,65.404,30,0,0,0,47.896,0,22.255,58.334,17.969,82.278,21.828,50.396,22.578,18,300,0.48,0
2017-09-17 21:00,90.707,65.404,30,0,0,0,47.198,0,22.144,58.058,17.962,81.883,20.942,55.427,22.291,18,300,0.46,0
2017-09-17 22:00,86.254,60.391,100,75,0,0,53.147,0,22.073,58.254,17.958,82.921,19.422,65.029,21.772,18,300,0.51,0
2017-09-17 23:00,83.914,60.391,100,100,0,0,48.083,0,22.03,59.266,17.962,84.159,18.11,81.315,21.055,18,300,0.57,0
2017-09-18 0:00,83.024,60.391,100,100,0,0,49.152,0,21.989,59.641,18.018,84.609,17.571,92.5,20.661,18,300,0.57,0
2017-09-18 1:00,82.622,60.391,100,100,0,0,45.203,0,21.966,60.056,18.005,85.392,16.803,92.5,20.228,18,300,0.56,0
2017-09-18 2:00,78.907,60.391,100,100,0,0,39.354,0,21.934,60.325,17.984,86.141,16.153,92.5,19.737,18,300,0.53,0
2017-09-18 3:00,79.513,60.391,100,100,0,0,39.552,0,21.884,60.501,18.002,86.474,15.668,92.5,19.287,18,300,0.53,0
2017-09-18 4:00,77.984,60.391,100,100,0,0,36.333,0,21.872,60.887,17.99,86.795,15.073,92.5,18.641,18,300,0.49,0
2017-09-18 5:00,88.179,60.391,100,100,0,0,38.236,0,21.971,60.508,18.028,85.695,14.924,92.5,18.435,18,300,0.49,0
2017-09-18 6:00,84.588,60.391,100,100,0,0,34.223,0,22.093,59.486,18.022,84.105,14.285,92.5,17.941,18,300,0.5,0
2017-09-18 7:00,83.261,60.391,100,100,0,0,35.958,0,22.112,58.797,18.063,82.957,14.224,92.5,17.894,18,300,0.49,0
2017-09-18 8:00,82.822,60.391,100,100,0,0,36.756,0,22.161,59.313,18.033,83.231,15.64,92.5,18.466,18,300,0.46,1
2017-09-18 9:00,114.77,67.899,100,100,0,0,43.124,0,22.351,59.925,18.083,84.793,17.822,78.06,19.706,18,300,0.52,1
2017-09-18 10:00,130.92,70.403,100,100,0,0,45.714,0,22.391,59.382,18.089,82.713,20.624,55.24,21.536,18,300,0.53,1
2017-09-18 11:00,134.46,75.41,30,75,0,0,52.054,0,22.383,59.301,18.006,81.629,21.913,54.044,22.471,18,300,0.61,1
2017-09-18 12:00,137.21,75.41,30,0,0,0,53.783,0,22.375,58.496,18,78.33,23.436,52.128,22.703,18,300,0.61,1
2017-09-18 13:00,128.3,75.41,30,0,0,0,50.873,0,22.369,57.829,18.05,80.138,26.426,38.292,23.062,18,300,0.61,1
2017-09-18 14:00,147.01,75.41,30,0,0,0,52.062,0,22.422,57.963,17.812,80.556,27.561,31.442,23.338,17.972,300,0.63,1
2017-09-18 15:00,169.92,80.41,30,0,0,0,49.612,0,22.469,57.533,17.801,81.709,27.929,31.078,23.544,17.743,300,0.58,1
2017-09-18 16:00,169.56,80.41,30,0,0,0,51.782,0,22.478,58.177,17.147,85.893,26.605,39.144,23.508,17.293,300,0.61,1
2017-09-18 17:00,156.6,75.401,30,0,0,0,47.819,0,22.525,59.095,17.878,83.649,25.777,44.663,23.405,18,300,0.59,1
2017-09-18 18:00,142.54,75.401,30,0,0,0,49.923,0,22.507,59.389,17.982,83.033,24.602,51.017,23.254,18,300,0.54,1
2017-09-18 19:00,115.17,70.397,30,0,0,0,51.871,0,22.408,58.384,18.045,78.761,23.125,59.296,22.93,18,300,0.59,1
2017-09-18 20:00,97.739,70.397,30,0,0,0,48.387,0,22.482,57.843,17.985,78.744,22.005,66.495,22.764,18,300,0.56,0
2017-09-18 21:00,90.957,65.392,100,16.667,0,0,48.665,0,22.701,57.739,18.005,80.035,21.007,77.456,22.952,18,300,0.49,0
2017-09-18 22:00,87.807,65.392,100,100,0,0,53.873,0,22.735,58.674,17.885,85.133,20.108,88.989,22.735,18,300,0.54,0
2017-09-18 23:00,85.754,65.392,100,100,0,0,50.435,0,22.694,59.014,17.966,85.604,19.363,92.5,22.035,18,300,0.53,0
2017-09-19 0:00,78.44,65.392,100,100,0,0,44.47,0,22.154,59.202,18.002,86.355,18.352,92.5,21.159,18,300,0.56,0
2017-09-19 1:00,75.333,60.367,100,100,0,0,41.743,0,21.965,59.955,18.007,87.397,17.65,92.5,20.673,18,300,0.54,0
2017-09-19 2:00,79.775,60.367,100,100,0,0,39.08,0,21.906,60.752,17.988,88.124,17.124,92.5,20.264,18,300,0.51,0
2017-09-19 3:00,80.954,60.367,100,100,0,0,38.82,0,21.917,61.599,18.018,88.849,16.75,92.5,19.957,18,300,0.5,0
2017-09-19 4:00,79.746,60.367,100,100,0,0,38.667,0,21.937,61.883,18.033,88.935,16.586,92.5,19.813,18,300,0.48,0
2017-09-19 5:00,75.771,60.367,100,100,0,0,37.531,0,21.92,62.103,17.998,89.758,16.176,92.5,19.425,18,300,0.47,0
2017-09-19 6:00,76.959,60.367,100,100,0,0,36.933,0,21.923,62.434,18.003,89.95,15.755,92.5,19.076,18,300,0.47,0
2017-09-19 7:00,77.137,60.367,100,100,0,0,34.341,0,21.894,62.308,17.863,88.809,15.37,92.5,18.819,18,300,0.46,0
2017-09-19 8:00,80.887,60.367,100,100,0,0,37.621,0,21.864,62.847,17.989,88.161,16.501,92.5,19.554,18,300,0.46,1
2017-09-19 9:00,99.53,65.37,100,100,0,0,45.558,0,21.999,63.162,18.042,87.702,18.828,87.281,20.684,18,300,0.53,1
2017-09-19 10:00,110.47,70.372,30,91.667,0,0,51.027,0,22.144,62.428,18.013,85.268,21.299,63.119,21.873,18,300,0.57,1
2017-09-19 11:00,123.97,70.372,30,0,0,0,51.907,0,22.218,60.644,17.999,79.637,23.068,54.711,22.306,18,300,0.6,1
2017-09-19 12:00,140.06,75.376,30,0,0,0,52.283,0,22.298,59.419,18.024,79.368,24.773,49.467,22.625,18,300,0.59,1
2017-09-19 13:00,145.58,75.376,30,0,0,0,54.63,0,22.334,58.908,18.023,78.678,26.464,44.522,22.943,18,300,0.61,1
2017-09-19 14:00,141.45,75.376,30,0,0,0,54.906,0,22.394,58.536,17.634,82.448,27.925,38.492,23.275,17.401,300,0.6,1
2017-09-19 15:00,144.22,75.376,30,0,0,0,51.096,0,22.346,59.118,16.507,89.338,27.753,39.965,23.371,16.649,300,0.54,1
2017-09-19 16:00,157.94,75.376,30,0,0,0,45.544,0,22.412,59.462,17.96,83.414,25.645,46.326,23.229,17.953,300,0.57,1
2017-09-19 17:00,151.86,75.376,30,0,0,0,53.15,0,22.443,59.441,18.02,81.702,25.013,48.984,23.179,18,300,0.6,1
2017-09-19 18:00,126.2,75.376,30,0,0,0,53.476,0,22.356,58.064,18.013,77.609,23.913,50.588,23.016,18,300,0.59,1
2017-09-19 19:00,110.89,75.376,30,0,0,0,51.533,0,22.306,58.04,18.012,78.385,22.22,73.262,22.671,18,300,0.59,1
2017-09-19 20:00,105.88,70.361,30,0,0,0,47.89,0,22.265,59.155,18.007,79.601,20.882,92.232,22.413,18,300,0.61,0
2017-09-19 21:00,98.172,70.361,30,0,0,0,46.335,0,22.119,57.925,17.975,79.213,20.544,92.498,22.217,18,300,0.57,0
2017-09-19 22:00,91.402,65.335,100,66.667,0,0,48.969,0,22,58.073,17.935,83.472,19.836,92.5,22.379,18,300,0.6,0
2017-09-19 23:00,88.009,65.335,100,100,0,0,49.287,0,21.95,59.388,18.016,86.36,19.064,92.5,21.79,18,300,0.59,0
2017-09-20 0:00,84.156,65.335,100,100,0,0,47.819,0,21.94,60.165,18.008,86.825,18.825,92.5,21.52,18,300,0.54,0
2017-09-20 1:00,83.003,65.335,100,100,0,0,44.392,0,21.89,60.432,17.953,86.991,18.249,92.5,21.089,18,300,0.54,0
2017-09-20 2:00,81.521,65.335,100,100,0,0,43.993,0,21.855,60.598,17.995,87.148,17.758,92.5,20.772,18,300,0.52,0
2017-09-20 3:00,81.981,65.335,100,100,0,0,41.671,0,21.869,61.145,17.981,87.548,17.411,92.5,20.501,18,300,0.5,0
2017-09-20 4:00,88.669,65.335,100,100,0,0,42.883,0,21.894,61.544,17.993,87.848,16.999,92.5,20.223,18,300,0.49,0
2017-09-20 5:00,82.533,65.335,100,100,0,0,39.426,0,21.885,61.862,17.98,88.686,16.493,92.5,19.806,18,300,0.47,0
2017-09-20 6:00,81.274,65.335,100,100,0,0,37.92,0,21.869,62.123,17.974,88.904,16.306,92.5,19.406,18,300,0.46,0
2017-09-20 7:00,77.898,60.329,100,100,0,0,37.539,0,21.829,62.348,18.031,89.111,15.852,92.5,19.11,18,300,0.47,0
2017-09-20 8:00,87.079,65.339,100,100,0,0,38.937,0,21.807,63.238,17.976,88.536,16.716,92.5,19.59,18,300,0.47,1
2017-09-20 9:00,110.35,65.339,100,100,0,0,41.342,0,21.966,63.554,17.993,88.261,17.832,92.415,20.065,18,300,0.5,1
2017-09-20 10:00,123.41,70.342,100,100,0,0,49.449,0,22.114,63.05,18.072,86.628,19.916,78.918,21.357,18,300,0.55,1
2017-09-20 11:00,132.58,75.353,30,25,0,0,52.103,0,22.198,61.818,17.901,81.669,22.676,57.442,22.308,18,300,0.6,1
2017-09-20 12:00,121.73,75.353,30,0,0,0,52.172,0,22.242,60.464,17.982,79.228,23.233,55.554,22.535,18,300,0.59,1
2017-09-20 13:00,128.41,75.353,30,0,0,0,54.323,0,22.261,59.615,18.014,78.585,23.894,53.308,22.634,18,300,0.56,1
2017-09-20 14:00,130.7,75.353,30,0,0,0,54.992,0,22.277,59.08,18.034,77.902,25.011,47.068,22.817,18,300,0.61,1
2017-09-20 15:00,147.42,75.353,30,0,0,0,50.503,0,22.312,59.093,17.398,83.705,25.091,47.666,22.953,17.534,300,0.55,1
2017-09-20 16:00,154.51,80.388,30,0,0,0,55.063,0,22.335,58.443,17.97,78.494,26.365,42.782,22.886,18,300,0.62,1
2017-09-20 17:00,163.96,80.388,30,0,0,0,55.167,0,22.377,57.293,17.779,77.918,25.439,45.228,23.068,17.824,300,0.62,1
2017-09-20 18:00,159.65,80.388,30,0,0,0,55.238,0,22.371,56.434,17.649,77.567,23.019,50.743,22.993,17.772,300,0.61,1
2017-09-20 19:00,131.86,75.385,30,0,0,0,50.662,0,22.294,56.601,17.991,76.856,22.072,58.28,22.688,18,300,0.56,1
2017-09-20 20:00,106.5,67.863,100,50,0,0,51.854,0,22.378,58.06,17.963,81.491,20.333,84.946,22.573,18,300,0.55,0
2017-09-20 21:00,104.9,65.345,100,100,0,0,51.32,0,22.605,59.196,17.915,85.143,19.376,92.5,22.204,18,300,0.52,0
2017-09-20 22:00,96.944,65.345,100,100,0,0,48.064,0,22.626,59.282,17.998,84.936,18.727,92.5,21.679,18,300,0.5,0
2017-09-20 23:00,85.725,65.345,100,100,0,0,44.52,0,22.639,59.309,18.012,85.927,18.1,92.5,21.128,18,300,0.48,0
2017-09-21 0:00,77.344,60.333,100,100,0,0,42.448,0,22.423,60.022,17.987,86.651,17.558,92.5,20.743,18,300,0.48,0
2017-09-21 1:00,83.592,60.333,100,100,0,0,41.168,0,22.46,60.167,17.997,87.04,17.031,92.5,20.317,18,300,0.46,0
2017-09-21 2:00,81.751,60.333,100,100,0,0,39.379,0,22.2,60.693,18.019,87.755,16.47,92.5,19.933,18,300,0.52,0
2017-09-21 3:00,80.974,60.333,100,100,0,0,39.177,0,22.25,60.598,18.017,87.433,16.348,92.5,19.765,18,300,0.44,0
2017-09-21 4:00,80.167,60.333,100,100,0,0,37.168,0,22.297,60.123,17.919,84.838,16.056,92.5,19.509,18,300,0.52,0
2017-09-21 5:00,75.31,60.333,100,100,0,0,36.945,0,22.267,59.376,17.952,82.282,15.487,92.5,19.092,18,300,0.42,0
2017-09-21 6:00,78.888,60.333,100,100,0,0,35.36,0,22.182,58.813,18.021,83.313,14.956,92.5,18.584,18,300,0.42,0
2017-09-21 7:00,81.4,60.333,100,100,0,0,36.278,0,22.152,58.843,17.941,84.339,14.82,92.5,18.492,18,300,0.48,0
2017-09-21 8:00,94.853,65.345,100,100,0,0,36.653,0,22.202,59.277,17.966,82.802,16.11,89.006,19.196,18,300,0.46,1
2017-09-21 9:00,117.38,65.345,100,100,0,0,38.61,0,22.285,57.238,18.034,77.454,17.922,58.496,19.974,18,300,0.47,1
2017-09-21 10:00,123.91,70.345,100,100,0,0,38.633,0,22.267,54.425,17.985,72.87,18.748,49.392,20.622,18,300,0.49,1
2017-09-21 11:00,132.67,70.345,100,100,0,0,41.927,0,22.295,53.927,18.038,73.436,20.713,43.767,21.491,18,300,0.51,1
2017-09-21 12:00,131.22,70.345,30,66.667,0,0,44.078,0,22.365,53.826,18.158,73.74,22.048,39.384,22.381,18,300,0.53,1
2017-09-21 13:00,127.35,70.345,30,0,0,0,44.401,0,22.436,53.496,17.923,73.606,23.736,35.339,22.764,18,300,0.54,1
2017-09-21 14:00,151.17,75.369,30,0,0,0,47.966,0,22.481,53.447,17.896,73.8,23.978,34.348,22.993,17.83,300,0.54,1
2017-09-21 15:00,171.4,80.378,30,0,0,0,48.86,0,22.493,53.109,17.8,73.921,24.814,32.906,23.123,17.784,300,0.54,1
2017-09-21 16:00,170.17,80.378,30,0,0,0,49.883,0,22.417,52.44,16.143,80.245,27.541,23.523,23.115,16.078,300,0.55,1
2017-09-21 17:00,147.69,75.366,30,0,0,0,49.12,0,22.349,52.117,15.435,83.925,25.256,29.509,23.141,15.514,300,0.55,1
2017-09-21 18:00,137.87,75.366,30,0,0,0,47.171,0,22.404,51.997,15.948,80.405,22.533,36.013,23.046,16.282,300,0.56,1
2017-09-21 19:00,124.85,75.366,30,0,0,0,44.005,0,22.437,51.442,17.804,71.602,21.263,38.853,22.693,17.928,300,0.52,1
2017-09-21 20:00,105.97,67.83,100,83.333,0,0,41.538,0,22.483,51.261,18.086,71.937,20.157,44.764,22.598,18,300,0.5,0
2017-09-21 21:00,91.958,65.306,100,100,0,0,38.913,0,22.663,51.045,17.981,71.54,19.18,46.095,21.833,18,300,0.44,0
2017-09-21 22:00,83.424,65.306,100,100,0,0,38.361,0,22.648,50.274,17.95,68.987,18.317,46.612,21.197,18,300,0.43,0
2017-09-21 23:00,78.095,60.296,100,100,0,0,37.123,0,22.64,49.825,17.968,69.099,17.363,52.824,20.588,18,300,0.43,0
2017-09-22 0:00,76.063,60.296,100,100,0,0,36.097,0,22.599,49.999,17.973,69.062,16.606,55.09,20.12,18,300,0.43,0
2017-09-22 1:00,77.209,60.296,100,100,0,0,29.56,0,22.415,50.744,17.943,71.98,15.913,61.541,19.484,18,300,0.48,0
2017-09-22 2:00,77.234,60.296,100,100,0,0,26.503,0,22.408,52.151,18.133,75.052,15.202,71.377,18.99,18,300,0.38,0
2017-09-22 3:00,85.376,60.296,100,100,0,0,29.086,0,22.36,52.425,17.965,73.643,14.559,75.517,18.588,18,300,0.45,0
2017-09-22 4:00,85.638,60.296,100,100,0,0,26.6,0,22.599,51.675,18.038,73.165,13.887,90.316,18.161,18,300,0.38,0
2017-09-22 5:00,82.392,60.296,100,100,0,0,22.543,0,22.486,51.653,17.951,72.265,13.611,89.835,17.849,18,300,0.46,0
2017-09-22 6:00,81.169,60.296,100,100,0,0,17.425,0,22.666,51.355,18.044,73.658,13.152,92.5,17.378,18,300,0.36,0
2017-09-22 7:00,78.969,60.296,100,100,0,0,15.476,0,22.481,51.268,17.965,72.437,13.244,92.5,17.254,18,300,0.44,0
2017-09-22 8:00,89.38,65.302,100,100,0,0,27.804,0,22.46,51.317,18.074,71.367,14.593,80.855,18.23,18,300,0.37,1
2017-09-22 9:00,109.18,65.302,100,100,0,0,35.311,0,22.514,50.39,18.085,68.925,17.667,49.111,19.78,18,300,0.46,1
2017-09-22 10:00,124.52,70.31,100,100,0,0,38.678,0,22.486,49.021,17.999,66.629,19.933,39.568,20.969,18,300,0.47,1
2017-09-22 11:00,137.59,75.315,30,41.667,0,0,43.634,0,22.49,48.704,18.157,67.269,22.487,34.32,22.112,18,300,0.51,1
2017-09-22 12:00,143.74,75.315,30,0,0,0,44.714,0,22.509,48.989,17.95,68.115,23.59,31.196,22.73,18,300,0.53,1
2017-09-22 13:00,142.21,75.315,30,0,0,0,45.028,0,22.538,49.236,18.02,68.638,25.304,27.691,23.031,18,300,0.54,1
2017-09-22 14:00,153.59,75.315,30,0,0,0,45.336,0,22.564,49.433,17.901,69.044,26.681,25.515,23.257,18,300,0.56,1
2017-09-22 15:00,173.55,80.346,30,0,0,0,47.488,0,22.617,49.54,17.88,69.845,26.827,24.479,23.444,17.882,300,0.63,1
2017-09-22 16:00,156.98,75.343,30,0,0,0,54.315,0,22.553,49.489,16.52,74.265,29.075,20.332,23.492,16.56,300,0.61,1
2017-09-22 17:00,155.31,75.343,30,0,0,0,47.645,0,22.545,49.521,16.242,76.111,26.563,27.334,23.498,16.478,300,0.59,1
2017-09-22 18:00,138.85,75.343,30,0,0,0,51.533,0,22.58,49.507,16.257,76.955,23.458,31.908,23.338,16.335,300,0.54,0
2017-09-22 19:00,123.17,75.343,30,0,0,0,46.411,0,22.837,48.886,17.83,70.345,22.123,38.62,23.182,17.82,300,0.46,0
2017-09-22 20:00,100.27,67.827,100,66.667,0,0,41.425,0,22.867,49.329,17.985,71.383,20.618,44.735,23.167,18,300,0.44,0
2017-09-22 21:00,90.808,65.32,100,100,0,0,42.888,0,22.846,49.995,17.969,72.848,19.379,50.04,22.306,18,300,0.45,0
2017-09-22 22:00,87.971,65.32,100,100,0,0,39.89,0,22.838,50.825,17.891,74.54,18.618,54.05,21.659,18,300,0.43,0
2017-09-22 23:00,82.21,65.32,100,100,0,0,38.211,0,22.514,51.623,17.988,74.924,17.739,59.532,20.772,18,300,0.49,0
2017-09-23 0:00,77.837,60.29,100,100,0,0,36.361,0,22.614,51.305,18.025,73.225,17.013,59.782,20.577,18,300,0.43,0
2017-09-23 1:00,76.086,60.29,100,100,0,0,37.102,0,22.506,51.655,17.834,73.487,16.602,63.454,20.226,18,300,0.47,0
2017-09-23 2:00,74.322,60.29,100,100,0,0,36.916,0,22.41,51.767,17.974,73.144,16.175,65.334,19.573,18,300,0.42,0
2017-09-23 3:00,73.814,60.29,100,100,0,0,33.423,0,22.45,51.31,18.05,71.349,15.325,66.474,19.215,18,300,0.42,0
2017-09-23 4:00,75.221,60.29,100,100,0,0,35.229,0,22.366,51.093,18.071,70.127,14.93,67.194,19.064,18,300,0.42,0
2017-09-23 5:00,78.902,60.29,100,100,0,0,30.831,0,22.46,51.136,18.14,73.137,14.857,81.767,18.837,18,300,0.42,0
2017-09-23 6:00,83.437,60.29,100,100,0,0,23.939,0,22.536,52.387,18.009,77.3,14.57,92.489,18.36,18,300,0.45,0
2017-09-23 7:00,83.553,60.29,100,100,0,0,27.203,0,22.559,53.089,18.009,76.725,15.23,82.875,18.972,18,300,0.39,0
2017-09-23 8:00,85.31,60.29,100,100,0,0,30.716,0,22.454,53.75,18.057,76.676,15.792,71.465,19.345,18,300,0.39,1
2017-09-23 9:00,94.307,65.298,100,100,0,0,37.831,0,22.502,54.254,18.034,77.105,18.146,57.813,20.76,18,300,0.47,1
2017-09-23 10:00,95.439,65.298,100,100,0,0,40.046,0,22.49,54.653,18.187,78.097,20.457,49.254,22.11,18,300,0.48,1
2017-09-23 11:00,99.949,65.298,30,23.077,0,0,46.212,0,22.513,54.977,18.077,77.022,23.14,45.65,22.741,18,300,0.52,1
2017-09-23 12:00,110.39,70.299,30,0,0,0,49.015,0,22.513,54.756,17.97,76.242,24.689,44.676,23.056,18,300,0.55,1
2017-09-23 13:00,117.79,70.299,30,0,0,0,51.177,0,22.526,54.839,17.991,75.837,25.831,42.585,23.304,18,300,0.56,1
2017-09-23 14:00,120.62,70.299,30,0,0,0,53.093,0,22.507,54.658,18.001,75.345,27.095,40.092,23.397,18,300,0.57,1
2017-09-23 15:00,128.41,75.31,30,0,0,0,53.173,0,22.52,54.705,17.976,75.243,27.273,40.095,23.489,18,300,0.6,1
2017-09-23 16:00,127.22,75.31,30,0,0,0,53.824,0,22.603,54.82,17.847,75.886,28.719,35.062,23.625,17.896,300,0.61,1
2017-09-23 17:00,129.78,75.31,30,0,0,0,55.927,0,22.651,55.127,17.352,81.976,27.285,42.515,23.71,17.086,300,0.55,1
2017-09-23 18:00,125.57,75.31,30,0,0,0,50.357,0,22.689,55.931,16.526,87.245,24.98,49.408,23.616,16.718,300,0.56,0
2017-09-23 19:00,112.46,70.306,30,0,0,0,52.754,0,22.924,54.72,17.928,77.151,23.75,54.316,23.573,17.984,300,0.51,0
2017-09-23 20:00,97.343,70.306,30,0,0,0,49.869,0,22.955,54.335,17.988,76.264,22.998,57.7,23.405,18,300,0.5,0
2017-09-23 21:00,84.001,65.299,30,0,0,0,47.131,0,22.823,54.768,18.003,76.877,22.147,63.161,23.135,18,300,0.48,0
2017-09-23 22:00,82.227,65.299,30,0,0,0,46.355,0,22.752,55.103,18.043,77.43,21.402,67.551,22.856,18,300,0.55,0
2017-09-23 23:00,79.553,60.271,100,61.538,0,0,49.392,0,22.646,55.464,18.015,80.7,20.426,73.696,22.688,18,300,0.49,0
2017-09-24 0:00,84.863,60.271,100,100,0,0,49.83,0,22.603,56.819,17.984,84.378,19.422,90.005,22.057,18,300,0.51,0
2017-09-24 1:00,83.144,60.271,100,100,0,0,47.978,0,22.523,57.585,17.979,85.071,19.037,92.5,21.793,18,300,0.54,0
2017-09-24 2:00,78.693,60.271,100,100,0,0,47.43,0,22.562,58.035,17.988,85.379,18.611,92.5,21.802,18,300,0.49,0
2017-09-24 3:00,75.039,60.271,100,100,0,0,46.82,0,22.491,58.407,18.008,85.708,18.61,92.5,21.651,18,300,0.48,0
2017-09-24 4:00,76.268,60.271,100,100,0,0,46.172,0,22.426,59.33,18.042,86.896,18.404,92.5,21.509,18,300,0.57,0
2017-09-24 5:00,74.897,60.271,100,100,0,0,43.894,0,22.378,59.668,17.996,87.674,18.023,92.5,21.148,18,300,0.56,0
2017-09-24 6:00,73.886,60.271,100,100,0,0,42.914,0,22.381,60.311,18.007,88.96,17.641,92.5,20.872,18,300,0.55,0
2017-09-24 7:00,73.858,60.271,100,100,0,0,41.716,0,22.424,60.196,17.974,88.717,17.399,92.5,20.704,18,300,0.47,0
2017-09-24 8:00,77.387,60.271,100,100,0,0,46.513,0,22.383,60.518,18.012,88.665,17.989,92.5,21.102,18,300,0.49,1
2017-09-24 9:00,88.645,65.275,100,100,0,0,53.121,0,22.285,62.475,18.022,87.259,20.115,90.594,21.981,18,300,0.56,1
2017-09-24 10:00,96.855,65.275,30,53.846,0,0,54.896,0,22.342,62.362,17.988,84.232,22.27,70.157,22.69,18,300,0.6,1
2017-09-24 11:00,105.49,70.275,30,0,0,0,55.04,0,22.388,60.744,17.928,80.015,24.865,54.83,22.816,18,300,0.59,1
2017-09-24 12:00,109.92,70.275,30,0,0,0,55.211,0,22.419,59.497,18.013,79.965,26.871,48.901,23.244,18,300,0.61,1
2017-09-24 13:00,120.12,70.275,30,0,0,0,54.041,0,22.465,59.292,17.955,80.76,28.199,46.284,23.57,18,300,0.62,1
2017-09-24 14:00,134.37,75.294,30,0,0,0,56.18,0,22.528,58.924,18.068,81.125,29.677,42.037,23.842,18,300,0.61,1
2017-09-24 15:00,155.65,75.294,30,0,0,0,51.273,0,22.607,60.035,17.981,86.748,30.201,40.9,24.021,17.942,300,0.62,1
2017-09-24 16:00,145.11,75.294,30,0,0,0,52.478,0,22.649,60.896,17.445,90.432,31.064,37.465,24.048,17.333,300,0.55,1
2017-09-24 17:00,140.82,75.294,30,0,0,0,52.508,0,22.594,59.186,16.578,91.524,28.944,44.962,23.932,16.584,300,0.56,0
2017-09-24 18:00,143.39,75.294,30,0,0,0,49.48,0,22.553,58.292,17.348,87.431,27.042,49.43,23.819,17.407,300,0.57,0
2017-09-24 19:00,137.09,70.281,30,0,0,0,47.418,0,22.521,58.133,18.115,84.614,25.525,54.955,23.524,18,300,0.58,0
2017-09-24 20:00,101.95,70.281,30,0,0,0,50.095,0,22.384,57.532,18.048,80.888,24.17,60.481,23.234,18,300,0.6,0
2017-09-24 21:00,88.59,65.265,30,0,0,0,46.402,0,22.21,56.378,18.005,78.272,23.41,63.48,22.912,18,300,0.57,0
2017-09-24 22:00,80.148,65.265,30,0,0,0,46.552,0,22.532,55.967,17.99,78.486,22.934,65.658,23.043,18,300,0.49,0
2017-09-24 23:00,74.942,65.265,30,0,0,0,47.262,0,22.768,56.482,17.991,78.909,22.041,72.351,23.001,18,300,0.48,0
2017-09-25 0:00,74.895,60.229,100,25,0,0,49.689,0,22.805,56.644,18.008,80.711,21.18,82.941,23.082,18,300,0.48,0
2017-09-25 1:00,74.973,60.229,100,100,0,0,53.437,0,22.541,57.913,18.043,85.549,20.649,89.241,23.098,18,300,0.52,0
2017-09-25 2:00,78.348,60.229,100,100,0,0,53.267,0,22.555,58.537,18.029,85.978,19.975,92.493,22.461,18,300,0.58,0
2017-09-25 3:00,79.813,60.229,100,100,0,0,48.984,0,22.358,59.264,17.982,87.004,18.951,92.5,21.745,18,300,0.5,0
2017-09-25 4:00,75.607,60.229,100,100,0,0,46.048,0,22.424,59.654,17.994,88.228,18.384,92.5,21.354,18,300,0.49,0
2017-09-25 5:00,75.014,60.229,100,100,0,0,44.543,0,22.337,59.968,17.973,88.957,17.823,92.5,21.053,18,300,0.56,0
2017-09-25 6:00,73.745,60.229,100,100,0,0,46.597,0,22.557,60.313,18.032,90.121,17.519,92.5,21.009,18,300,0.48,0
2017-09-25 7:00,72.296,60.229,100,100,0,0,44.413,0,22.436,60.742,17.998,90.93,17.247,92.5,20.598,18,300,0.48,0
2017-09-25 8:00,80.086,60.229,100,100,0,0,49.803,0,22.192,62.62,18.006,91.041,17.851,92.5,20.872,18,300,0.55,1
2017-09-25 9:00,111.68,67.745,30,100,0,0,55.311,0,22.282,63.242,17.921,90.462,21.005,82.042,22.474,18,300,0.57,1
2017-09-25 10:00,133.91,75.263,30,0,0,0,54.776,0,22.293,60.687,17.939,81.979,23.749,61.261,22.605,18,300,0.52,1
2017-09-25 11:00,144.55,75.263,30,0,0,0,57.791,0,22.353,59.388,17.914,80.581,27.02,47.529,23.155,18,300,0.61,1
2017-09-25 12:00,151.91,75.263,30,0,0,0,54.946,0,22.438,58.393,18.14,78.999,29.522,34.658,23.581,18,300,0.64,1
2017-09-25 13:00,158.46,80.263,30,0,0,0,52.502,0,22.416,56.2,18.005,75.878,31.087,27.258,23.887,18,300,0.62,1
2017-09-25 14:00,164.88,80.263,30,0,0,0,54.643,0,22.464,55.161,18.1,74.894,30.593,27.836,24.006,18,300,0.62,1
2017-09-25 15:00,160.59,80.263,30,0,0,0,51.024,0,22.487,55.942,16.846,84.86,31.876,26.649,24.159,16.781,300,0.56,1
2017-09-25 16:00,166.27,80.263,30,0,0,0,55.58,0,22.533,56.717,16.54,86.608,34.253,20.82,24.316,16.447,300,0.59,1
2017-09-25 17:00,157.04,75.255,30,0,0,0,58.836,0,22.439,55.426,14.747,90.858,31.541,25.965,24.141,14.818,300,0.68,1
2017-09-25 18:00,151.12,75.255,30,0,0,0,51.117,0,22.447,56.096,16.27,87.987,28.429,36.923,23.977,16.332,300,0.61,1
2017-09-25 19:00,151.98,75.255,30,0,0,0,51.528,0,22.477,56.648,17.875,79.731,26.527,41.55,23.636,17.948,300,0.6,1
2017-09-25 20:00,129.77,75.255,30,0,0,0,54.123,0,22.579,55.211,17.996,75.558,25.888,40.722,23.564,18,300,0.6,0
2017-09-25 21:00,111.38,70.248,30,0,0,0,48.08,0,22.486,54.581,18.004,75.578,24.885,46.328,23.284,18,300,0.57,0
2017-09-25 22:00,94.753,65.247,30,0,0,0,46.054,0,22.256,54.329,18.024,76.238,23.342,55.012,22.858,18,300,0.56,0
2017-09-25 23:00,86.12,65.247,30,0,0,0,43.134,0,22.132,54.689,17.964,77.222,21.608,65.707,22.502,18,300,0.54,0
2017-09-26 0:00,83.484,65.247,30,0,0,0,42.982,0,22.051,55.256,17.979,77.848,21.006,70.848,22.325,18,300,0.53,0
2017-09-26 1:00,80.693,65.247,30,0,0,0,42.512,0,21.984,55.688,17.998,78.151,20.736,76.123,22.176,18,300,0.51,0
2017-09-26 2:00,78.83,60.242,100,33.333,0,0,46.331,0,21.96,56.123,18.044,80.199,20.094,91.241,22.436,18,300,0.53,0
2017-09-26 3:00,82.066,60.242,100,100,0,0,49.759,0,22.024,57.553,17.966,85.126,19.532,92.5,22.392,18,300,0.58,0
2017-09-26 4:00,76.229,60.242,100,100,0,0,48.051,0,21.973,58.176,18.031,85.492,19.047,92.5,21.841,18,300,0.56,0
2017-09-26 5:00,75.146,60.242,100,100,0,0,45.5,0,21.953,59.025,18.026,86.776,18.463,92.5,21.211,18,300,0.53,0
2017-09-26 6:00,73.078,60.242,100,100,0,0,43.323,0,21.974,59.531,17.977,87.243,17.81,92.5,20.781,18,300,0.5,0
2017-09-26 7:00,72.114,60.242,100,100,0,0,39.952,0,21.967,59.84,17.963,87.76,17.452,92.5,20.495,18,300,0.5,0
2017-09-26 8:00,78.488,65.253,100,100,0,0,45.748,0,22.014,61.371,18.041,87.716,17.966,92.5,20.933,18,300,0.53,1
2017-09-26 9:00,111.24,65.253,100,100,0,0,54.624,0,22.164,61.71,17.982,86.208,20.566,77.53,22.178,18,300,0.6,1
2017-09-26 10:00,120.68,72.764,30,8.3333,0,0,53.086,0,22.285,60.814,17.959,81.119,23.531,55.495,22.52,17.983,300,0.62,1
2017-09-26 11:00,149.01,75.266,30,0,0,0,55.564,0,22.342,59.231,18.047,79.819,24.966,52.293,22.856,17.991,300,0.61,1
2017-09-26 12:00,154.95,80.274,30,0,0,0,51.95,0,22.411,58.968,17.745,81.903,26.97,44.918,23.214,17.889,300,0.56,1
2017-09-26 13:00,172.27,80.274,30,0,0,0,50.288,0,22.43,59.709,17.86,86.4,27.725,41.754,23.466,17.704,300,0.48,1
2017-09-26 14:00,168.71,80.274,30,0,0,0,51.239,0,22.474,59.946,17.495,87.057,28.742,40.075,23.649,17.493,300,0.58,1
2017-09-26 15:00,171.7,80.274,30,0,0,0,51.837,0,22.425,58.759,16.391,89.96,30.174,32.332,23.731,16.417,300,0.51,1
2017-09-26 16:00,178.54,80.274,30,0,0,0,51.195,0,22.381,58.151,16.618,89.227,30.685,31.395,23.718,16.399,300,0.59,1
2017-09-26 17:00,175,83.311,30,0,0,0,49.444,0,22.45,58.937,17.311,87.85,28.61,39.378,23.8,17.005,380.77,0.54,1
2017-09-26 18:00,181.72,85.471,30,0,0,0,50.048,0,22.522,59.724,17.819,85.962,26.245,48.393,23.619,17.792,372.06,0.55,1
2017-09-26 19:00,149.26,73.886,30,0,0,0,48.472,0,22.507,60.227,17.968,85.154,24.725,56.048,23.28,18,300,0.58,1
2017-09-26 20:00,130.79,73.886,30,0,0,0,47.589,0,22.431,59.882,18.038,83.964,24.141,57.685,23.071,18,300,0.54,0
2017-09-26 21:00,123.03,68.879,30,0,0,0,43.399,0,22.282,58.484,18.034,83.094,23.501,61.994,22.856,18,300,0.55,0
2017-09-26 22:00,105.23,68.879,30,0,0,0,47.156,0,22.192,58.337,18.11,82.54,22.723,67.689,22.642,18,300,0.57,0
2017-09-26 23:00,92.696,68.879,30,0,0,0,46.068,0,22.09,57.532,17.993,79.927,21.405,84.843,22.343,18,300,0.55,0
2017-09-27 0:00,81.083,63.872,30,0,0,0,42.31,0,22.015,57.408,17.97,79.829,20.786,91.594,22.184,18,300,0.54,0
2017-09-27 1:00,85.136,63.872,100,58.333,0,0,49.561,0,21.967,58.033,17.992,83.46,19.944,92.5,22.419,18,300,0.56,0
2017-09-27 2:00,84.32,63.872,100,100,0,0,48.672,0,21.976,59.09,17.999,85.933,19.658,92.5,22.123,18,300,0.57,0
2017-09-27 3:00,84,63.872,100,100,0,0,49.554,0,22.013,59.822,18.005,86.506,19.201,92.5,21.734,18,300,0.54,0
2017-09-27 4:00,77.016,63.872,100,100,0,0,48.397,0,21.992,60.029,18.007,86.671,18.796,92.5,21.557,18,300,0.53,0
2017-09-27 5:00,74.44,63.872,100,100,0,0,44.747,0,21.936,59.861,18.001,87.553,18.243,92.5,21.032,18,300,0.54,0
2017-09-27 6:00,74.929,63.872,100,100,0,0,44.186,0,21.945,60.351,17.996,87.811,18.045,92.5,20.799,18,300,0.5,0
2017-09-27 7:00,73.841,63.872,100,100,0,0,43.923,0,21.96,60.776,18.002,88.423,17.715,92.5,20.656,18,300,0.51,0
2017-09-27 8:00,82.083,63.872,100,100,0,0,47.687,0,21.961,62.288,17.993,87.854,18.446,92.5,21.083,18,300,0.54,1
2017-09-27 9:00,108.71,68.874,100,100,0,0,54.548,0,22.103,62.717,18.035,86.303,19.95,91.492,21.856,18,300,0.6,1
2017-09-27 10:00,131.32,73.887,30,83.333,0,0,54.968,0,22.264,62.984,17.945,86.862,21.987,67.548,22.651,18,300,0.62,1
2017-09-27 11:00,149.65,78.902,30,0,0,0,56.842,0,22.298,60.918,17.93,81.076,25.504,48.263,22.846,18,300,0.57,1
2017-09-27 12:00,145.84,78.902,30,0,0,0,55.613,0,22.39,59.319,18.047,78.982,28.507,36.869,23.352,18,300,0.58,1
2017-09-27 13:00,149.41,78.902,30,0,0,0,54.871,0,22.409,57.858,17.959,77.917,28.388,36.049,23.564,18,300,0.52,1
2017-09-27 14:00,154.7,78.902,30,0,0,0,54.511,0,22.462,58.043,17.999,78.304,27.915,38.408,23.597,18,300,0.57,1
2017-09-27 15:00,153.88,73.88,100,33.333,0,0,56.519,0,22.485,58.685,18.046,81.5,22.767,66.312,22.756,18,300,0.62,1
2017-09-27 16:00,163.15,73.88,100,100,0,0,53.459,0,22.454,63.23,18.004,93.661,19.112,92.5,22.795,18,300,0.63,1
2017-09-27 17:00,146.23,73.88,100,100,0,0,52.236,0,22.404,64.513,17.999,94.334,19.236,92.5,23.136,18,300,0.56,1
2017-09-27 18:00,135.1,73.88,100,100,0,0,49.815,0,22.362,64.767,18.016,93.897,20.194,92.5,23.178,18,300,0.58,1
2017-09-27 19:00,129.08,68.848,100,100,0,0,46.191,0,22.314,64.057,18.084,90.664,19.218,91.963,22.288,18,300,0.54,1
2017-09-27 20:00,111.42,68.848,100,100,0,0,39.582,0,22.201,62.033,17.977,85.582,18.111,81.229,21.3,18,300,0.5,0
2017-09-27 21:00,96.471,63.846,100,100,0,0,36.235,0,21.998,56.745,18.008,70.365,16.9,54.538,20.287,18,300,0.49,0
2017-09-27 22:00,82.298,63.846,100,100,0,0,34.613,0,21.855,53.272,18.08,66.217,15.789,55.26,19.467,18,300,0.48,0
2017-09-27 23:00,78.471,63.846,100,100,0,0,28.818,0,21.784,51.697,17.973,66.261,14.958,59.352,18.793,18,300,0.46,0
2017-09-28 0:00,86.25,63.846,100,100,0,0,23.707,0,21.89,50.587,17.993,66.295,14.17,62.143,18.169,18,300,0.44,0
2017-09-28 1:00,86.041,63.846,100,100,0,0,18.134,0,22.012,49.721,17.99,65.522,13.412,65.308,17.605,18,300,0.43,0
2017-09-28 2:00,86.957,63.846,100,100,0,0,9.4109,0,22.026,47.285,17.996,55.045,12.515,52.593,16.772,18,300,0.42,0
2017-09-28 3:00,80.504,63.846,94.996,91.705,0,0,0,0,22.024,43.794,17.965,50.246,11.273,50.959,16.712,18,300,0.39,0
2017-09-28 4:00,76.649,58.846,89.965,86.63,0,0,0,0,22.028,42.32,17.978,49.783,10.501,53.067,16.886,18,300,0.42,0
2017-09-28 5:00,75.633,58.846,89.965,82.384,0,0,0,0,22.019,41.65,18,50.296,9.7354,56.454,16.937,18,300,0.41,0
2017-09-28 6:00,75.951,58.846,84.961,78.914,0,0,0,0,22.003,41.372,18.013,50.698,9.0353,61.259,16.955,18,300,0.41,0
2017-09-28 7:00,74.207,58.846,84.961,75.488,0,0,0,0,22.018,40.92,18.024,50.275,8.4714,62.153,16.954,18,300,0.42,0
2017-09-28 8:00,87.29,58.846,84.961,76.027,0,0,0,0,22.089,39.776,17.994,48.767,8.6882,58.102,16.893,18,300,0.35,1
2017-09-28 9:00,110.5,63.85,84.961,79.683,0,0,0,0,22.246,38.338,18.021,47.482,9.602,52.505,16.922,18,300,0.36,1
