,AHU 2 Supply Air Pressure (Pa),AHU 2 fan VFD state [0 off 1 on],AHU 2 Outdoor Air Damper (%),AHU 2 Exhaust Air Damper (%),AHU 2 Heat Recovery Wheel (%),AHU 2 Heating Coil State (%),AHU 2 Cooling Coil State (%),AHU 2 Humidifier State (%),AHU 2 Return Air Temperature [degC],AHU 2 Return Air Humidity [%],AHU 2 Supply Air Temperature [degC],AHU 2 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 2 Supply Air Temperature Setpoint (degC),AHU 2 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-09-28 10:00,116.79,68.85,89.98,82.525,0,0,0,0,22.333,36.948,18.007,45.298,10.461,46.235,16.819,18,300,0.35,1
2017-09-28 11:00,134.06,68.85,89.98,84.465,0,0,0,0,22.353,35.667,17.973,43.704,11.159,42.319,16.832,18,300,0.35,1
2017-09-28 12:00,134.62,68.85,95.659,90.699,0,0,0,0,22.347,34.637,17.783,43.435,11.668,40.038,15.728,17.447,300,0.34,1
2017-09-28 13:00,125.19,68.85,95.659,95.081,0,0,0,0,22.352,33.985,17.331,42.588,12.7,36.981,15.888,17.26,300,0.35,1
2017-09-28 14:00,132.64,68.85,93.083,96.531,0,0,3.9811,0,22.383,33.403,17.108,41.617,12.861,36.227,16.171,17.38,300,0.35,1
2017-09-28 15:00,131.06,68.85,95.592,92.934,0,0,0,0,22.43,32.929,17.82,40.403,12.743,36.775,16.621,17.966,300,0.36,1
2017-09-28 16:00,128,68.85,95.592,92.809,0,0,0,0,22.439,32.718,17.959,40.096,12.195,37.402,16.653,17.944,300,0.36,1
2017-09-28 17:00,124.97,68.85,95.592,91.29,0,0,0,0,22.414,32.465,17.989,40.241,11.909,39.113,16.623,18,300,0.36,1
2017-09-28 18:00,108.1,63.838,90.577,88.756,0,0,0,0,22.395,32.356,17.985,40.22,11.06,41.443,16.79,18,300,0.35,1
2017-09-28 19:00,92.673,63.838,90.577,86.104,0,0,0,0,22.417,32.494,18.005,41.484,10.457,46.02,16.851,18,300,0.36,1
2017-09-28 20:00,96.114,63.838,90.577,84.099,0,0,0,0,22.529,33.562,17.959,44.69,9.9433,53.488,16.943,18,300,0.36,0
2017-09-28 21:00,89.302,63.838,90.577,83.163,0,0,0,0,22.697,34.027,17.936,44.972,9.6631,53.9,16.98,18,300,0.35,0
2017-09-28 22:00,84.165,63.838,85.57,80.851,0,0,0,0,22.732,34.11,18.027,44.742,8.8691,56.398,16.987,18,300,0.35,0
2017-09-28 23:00,81.274,58.824,85.57,78.2,0,0,0,0,22.679,34.413,17.973,45.192,8.2905,59.667,17.017,18,300,0.35,0
2017-09-29 0:00,80.454,58.824,85.57,74.82,0,0,0,0,22.393,34.729,17.973,44.325,7.8922,64.17,17.08,18,300,0.39,0
2017-09-29 1:00,83.595,58.824,80.562,72.592,0,0,0,0,22.307,34.618,17.987,43.854,7.4771,64.864,17.038,18,300,0.42,0
2017-09-29 2:00,80.465,58.824,80.562,70.162,0,0,0,0,22.254,34.599,17.944,43.648,7.0846,60.405,17.178,18,300,0.42,0
2017-09-29 3:00,78.221,58.824,75.539,67.367,0,0,0,0,22.215,34.594,17.979,43.93,6.7362,63.479,17.168,18,300,0.42,0
2017-09-29 4:00,76.114,58.824,75.539,65.999,0,0,0,0,22.226,34.541,18.003,43.93,6.4245,65.107,17.148,18,300,0.42,0
2017-09-29 5:00,72.73,58.824,75.539,64.657,0,0,0,0,22.22,34.498,18.016,43.936,6.1404,67.045,17.124,18,300,0.39,0
2017-09-29 6:00,71.581,58.824,75.539,62.785,0,0,0,0,22.248,34.408,18.002,43.961,5.799,70.217,17.14,18,300,0.38,0
2017-09-29 7:00,73.475,58.824,75.539,63.371,0,0,0,0,22.29,34.381,18.001,44.202,5.9357,72.095,17.158,18,300,0.39,0
2017-09-29 8:00,82.004,58.824,81.191,67.597,0,0,0,0,22.327,34.325,17.922,44.592,6.8203,67.385,17.154,17.972,300,0.35,1
2017-09-29 9:00,106.38,63.824,86.995,76.108,0,0,0,0,22.443,33.733,17.933,43.04,9.6496,46.563,16.681,17.826,300,0.35,1
2017-09-29 10:00,116.2,63.824,91.17,88.116,0,0,0,0,22.429,32.12,17.023,41.377,10.822,37.322,15.263,16.926,300,0.32,1
2017-09-29 11:00,119.35,68.825,96.358,96.465,0,0,6.4354,0,22.425,31.076,16.819,40.893,13.189,42.249,15.133,16.628,300,0.33,1
2017-09-29 12:00,121.84,68.825,94.121,90.143,0,0,0,0,22.484,30.753,17.391,38.903,13.476,32.547,16.706,17.709,300,0.32,1
2017-09-29 13:00,133.84,68.825,95.773,95.411,0,0,0.47335,0,22.517,30.873,17.371,40.064,13.245,33.266,16.033,17.361,300,0.33,1
2017-09-29 14:00,133.44,68.825,93.988,98.168,0,0,8.8175,0,22.542,31.088,17.471,40.265,14.037,32.453,16.206,17.462,300,0.33,1
2017-09-29 15:00,129.54,68.825,96.494,99.63,0,0,10.323,0,22.562,31.346,17.514,41.364,13.545,35.272,16.068,17.399,300,0.33,1
2017-09-29 16:00,115.11,68.825,96.494,95.605,0,0,3.4313,0,22.54,31.633,17.623,41.315,12.884,37.481,16.712,17.778,300,0.33,1
2017-09-29 17:00,107.56,68.825,93.856,93.341,0,0,0.0057798,0,22.529,31.671,17.675,41.635,11.584,41.86,16.314,17.648,300,0.35,1
2017-09-29 18:00,105.07,63.808,92.126,87.769,0,0,0,0,22.61,31.92,17.895,42.099,10.591,47.254,16.772,17.975,300,0.36,0
2017-09-29 19:00,98.301,63.808,87.113,83.055,0,0,0,0,22.772,32.353,17.996,43.64,9.4111,54.675,17.006,18,300,0.36,0
2017-09-29 20:00,95.75,63.808,87.113,79.932,0,0,0,0,22.816,33.065,17.965,45.182,8.3323,62.484,16.978,18,300,0.35,0
2017-09-29 21:00,91.861,63.808,82.092,77.545,0,0,0,0,22.834,33.759,17.984,46.749,7.7436,78.5,16.981,18,300,0.35,0
2017-09-29 22:00,89.321,63.808,82.092,74.593,0,0,0,0,22.864,34.546,18.013,48.454,6.8982,92.5,17.033,18,300,0.35,0
2017-09-29 23:00,85.602,58.804,82.092,74.251,0,0,0,0,22.885,35.136,18.025,49.124,7.0856,92.5,17.122,18,300,0.35,0
2017-09-30 0:00,79.574,58.804,82.092,74.199,0,0,0,0,22.88,35.54,18.023,49.297,7.0412,92.5,17.024,18,300,0.35,0
2017-09-30 1:00,78.752,58.804,82.092,75.317,0,0,0,0,22.866,35.761,18.012,49.171,7.4945,92.5,17.109,18,300,0.35,0
2017-09-30 2:00,78.1,58.804,82.092,75.347,0,0,0,0,22.848,35.68,17.96,48.313,7.714,90.137,17.132,18,300,0.35,0
2017-09-30 3:00,78.823,58.804,82.092,75.529,0,0,0,0,22.831,35.284,17.94,46.806,7.5904,82.731,17.164,18,300,0.35,0
2017-09-30 4:00,74.086,58.804,82.092,75.065,0,0,0,0,22.808,34.704,17.957,45.38,7.5846,67.754,17.071,18,300,0.35,0
2017-09-30 5:00,70.168,58.804,82.092,73.458,0,0,0,0,22.817,34.059,17.982,44.072,7.326,60.741,17.065,18,300,0.35,0
2017-09-30 6:00,70.823,58.804,82.092,71.893,0,0,0,0,22.565,34.021,18.009,43.629,7.1781,61.141,17.096,18,300,0.41,0
2017-09-30 7:00,75.593,58.804,77.076,68.654,0,0,0,0,22.584,33.647,18.055,43.609,6.4154,65.914,17.094,18,300,0.35,0
2017-09-30 8:00,73.275,58.804,77.076,67.092,0,0,0,0,22.511,33.476,17.986,43.6,6.5619,66.709,17.202,18,300,0.35,1
2017-09-30 9:00,83.138,58.804,82.078,70.572,0,0,0,0,22.554,33.21,17.862,43.529,7.4807,59.059,17.034,17.917,300,0.35,1
2017-09-30 10:00,94.322,58.804,89.915,83.712,0,0,0,0,22.556,32.478,17.189,43.078,9.7398,46.304,15.917,17.173,300,0.35,1
2017-09-30 11:00,87.876,58.804,92.435,89.518,0,0,0,0,22.519,31.033,16.869,39.745,11.569,35.195,15.789,16.98,300,0.34,1
2017-09-30 12:00,85.725,58.804,90.418,89.982,0,0,0,0,22.51,29.096,17.209,35.523,11.142,31.536,15.386,17.234,300,0.36,1
2017-09-30 13:00,88.459,58.804,93.249,88.396,0,0,0,0,22.489,28.227,17.447,35.126,11.925,30.474,16.589,17.477,300,0.35,1
2017-09-30 14:00,105.34,63.815,94.282,89.429,0,0,0,0,22.538,27.745,17.843,33.825,12.861,27.507,16.928,17.855,300,0.35,1
2017-09-30 15:00,116.68,63.815,96.811,93.409,0,0,0,0,22.559,27.717,17.729,34.587,13.519,28.107,16.14,17.737,300,0.35,1
2017-09-30 16:00,124.23,68.82,100,99.422,0,0,20.347,0,22.551,27.42,16.835,35.699,15.21,22.936,15.967,16.772,300,0.38,1
2017-09-30 17:00,120.68,68.82,96.614,97.766,0,0,9.374,0,22.479,27.152,16.981,34.371,12.968,28.412,15.983,17.158,300,0.35,1
2017-09-30 18:00,124.23,68.82,94.017,95.5,0,0,5.5667,0,22.631,26.756,17.4,34.432,11.183,33.504,16.171,17.428,300,0.35,0
2017-09-30 19:00,105.83,63.82,99.845,90.635,0,0,0,0,22.801,27.098,17.642,34.627,10.36,37.234,16.491,17.788,300,0.36,0
2017-09-30 20:00,87.252,63.82,91.923,85.73,0,0,0,0,22.8,27.614,17.512,36.558,9.6138,42.499,17.05,17.667,300,0.35,0
2017-09-30 21:00,86.553,63.82,89.115,80.672,0,0,0,0,22.852,28.386,17.945,37.86,8.7933,49.253,17.018,18,300,0.35,0
2017-09-30 22:00,85.557,58.819,84.113,78.485,0,0,0,0,22.868,29.313,18,39.904,8.224,56.064,16.985,18,300,0.35,0
2017-09-30 23:00,81.322,58.819,84.113,76.224,0,0,0,0,22.872,29.834,17.959,40.227,7.7925,57.655,17.117,18,300,0.35,0
2017-10-01 0:00,79.824,58.819,79.109,72.733,0,0,0,0,22.853,30.307,17.966,41.144,7.1463,63.172,17.19,18,300,0.35,0
2017-10-01 1:00,71.83,58.819,79.109,68.465,0,0,0,0,22.847,30.639,17.968,41.062,6.2333,66.074,17.189,18,300,0.35,0
2017-10-01 2:00,76.941,58.819,74.101,65.604,0,0,0,0,22.834,30.734,17.974,40.994,5.6314,69.431,17.182,18,300,0.35,0
2017-10-01 3:00,73.515,58.819,74.101,63.556,0,0,0,0,22.828,30.928,17.992,41.872,5.2868,89.897,17.202,18,300,0.35,0
2017-10-01 4:00,75.469,58.819,74.101,62.947,0,0,0,0,22.825,31.306,18.011,42.511,5.1037,92.5,17.174,18,300,0.35,0
2017-10-01 5:00,70.377,58.819,74.101,61.744,0,0,0,0,22.83,31.538,18.033,42.715,4.8986,92.5,17.17,18,300,0.35,0
2017-10-01 6:00,71.986,58.819,74.101,61.549,0,0,0,0,22.838,31.644,18.028,42.846,4.6288,92.5,17.193,18,300,0.35,0
2017-10-01 7:00,70.699,58.819,74.101,60.323,0,0,0,0,22.862,31.804,18.005,43.028,4.5066,92.5,17.185,18,300,0.36,0
2017-10-01 8:00,84.339,58.819,85.588,69.278,0,0,0,0,22.735,32.05,17.184,45.383,5.1316,92.5,15.872,17.284,300,0.35,1
2017-10-01 9:00,82.763,58.819,90.192,85.325,0,0,0,0,22.51,32.951,15.946,50.276,7.9087,71.026,14.873,16.003,300,0.35,1
2017-10-01 10:00,91.039,63.823,93.203,96.119,0,0,0.087746,0,22.508,33.48,15.439,53.577,9.7996,55.746,13.678,15.299,300,0.35,1
2017-10-01 11:00,98,63.823,90.539,95.22,0,0,6.8798,0,22.523,33.488,16.245,50.229,11.452,46.688,15.077,16.094,300,0.37,1
2017-10-01 12:00,111.97,63.823,95.541,97.204,0,0,8.6586,0,22.591,32.745,17.056,45.312,12.997,40.158,15.774,16.987,300,0.35,1
2017-10-01 13:00,110.61,63.823,95.541,100,0,0,19.212,0,22.571,31.691,17.122,42.5,13.858,34.315,16.429,17.123,300,0.38,1
2017-10-01 14:00,116.65,68.83,95.541,100,0,0,25.799,0,22.544,30.462,17.096,40.114,15.235,28.875,17.125,17.274,300,0.38,1
2017-10-01 15:00,131.1,68.83,95.541,100,0,0,38.334,0,22.558,30.349,16.724,42.405,16.038,28.568,17.857,16.702,300,0.43,1
2017-10-01 16:00,133,68.83,95.541,100,0,0,41.234,0,22.574,30.699,16.325,44.39,18.126,24.403,18.323,16.461,300,0.46,1
2017-10-01 17:00,128.98,68.83,95.541,100,0,0,32.846,0,22.745,31.24,17.005,44.006,15.591,32.892,18.475,17.33,300,0.4,0
2017-10-01 18:00,134.61,68.83,95.541,100,0,0,32.262,0,22.897,31.916,17.265,46.201,14.168,39.639,18.153,17.218,300,0.41,0
2017-10-01 19:00,115.06,68.83,95.541,100,0,0,18.328,0,22.955,32.485,17.962,44.806,13.194,42.949,17.288,18,300,0.37,0
2017-10-01 20:00,97.306,63.823,95.541,100,0,0,13.984,0,22.986,32.452,18.006,43.163,12.686,42.217,17.053,18,300,0.36,0
2017-10-01 21:00,89.415,63.823,95.541,98.563,0,0,7.5881,0,22.972,31.986,17.948,42.519,12.041,44.168,16.789,18,300,0.34,0
2017-10-01 22:00,86.464,63.823,90.504,89.105,0,0,0,0,22.985,32.699,17.984,46.369,10.797,60.431,16.783,18,300,0.35,0
2017-10-01 23:00,86.679,63.823,90.504,82.647,0,0,0,0,22.97,34.032,17.978,48.441,9.384,66.56,16.972,18,300,0.34,0
2017-10-02 0:00,89.726,63.823,85.455,80.176,0,0,0,0,23.013,34.16,17.989,46.883,8.6144,65.021,17.054,18,300,0.36,0
2017-10-02 1:00,82.986,58.821,85.455,78.203,0,0,0,0,22.974,33.712,17.977,45.06,8.2122,61.024,17.085,18,300,0.35,0
2017-10-02 2:00,81.792,58.821,85.455,75.018,0,0,0,0,22.973,33.384,18.005,44.75,7.838,62.81,17.025,18,300,0.35,0
2017-10-02 3:00,79.157,58.821,80.434,72.621,0,0,0,0,22.936,33.598,18.056,45.905,7.2139,75.908,17.152,18,300,0.35,0
2017-10-02 4:00,78.07,58.821,80.434,71.884,0,0,0,0,22.807,34.402,18.016,47.706,7.0523,92.5,17.1,18,300,0.35,0
2017-10-02 5:00,74.414,58.821,80.434,70.465,0,0,0,0,22.928,34.742,17.984,48.036,6.6598,92.5,17.253,18,300,0.35,0
2017-10-02 6:00,74.329,58.821,80.434,69.567,0,0,0,0,22.93,34.602,18.007,47.586,6.504,92.5,17.163,18,300,0.34,0
2017-10-02 7:00,72.378,58.821,80.434,69.983,0,0,0,0,22.952,34.579,18.04,47.915,6.5849,92.5,17.143,18,300,0.34,0
2017-10-02 8:00,85.885,58.821,88.839,78.282,0,0,0,0,22.71,35.18,17.306,50.587,7.2401,91.588,16.113,17.201,300,0.34,1
2017-10-02 9:00,104.79,63.821,98.187,97.287,0,0,7.1311,0,22.628,36.031,15.66,57.385,10.269,61.769,14.48,15.244,300,0.36,1
2017-10-02 10:00,110.23,63.821,98.187,100,0,0,32.342,0,22.504,36.693,15.257,59.221,13.082,48.388,15.616,15.217,300,0.46,1
2017-10-02 11:00,120.09,68.826,98.187,100,0,0,32.773,0,22.463,37.121,16.31,55.818,16.142,38.398,17.45,16.253,300,0.49,1
2017-10-02 12:00,141.48,68.826,98.187,100,0,0,35.334,0,22.54,36.759,17.411,50.955,17.97,32.002,18.932,17.32,300,0.47,1
2017-10-02 13:00,144.49,68.826,98.187,100,0,0,35.937,0,22.476,35.907,17.858,46.814,19.178,27.005,19.986,17.953,300,0.49,1
2017-10-02 14:00,150.23,73.829,98.187,100,0,0,37.365,0,22.46,35.219,18.004,45.822,19.984,25.442,20.04,18,300,0.47,1
2017-10-02 15:00,148.47,73.829,98.187,100,0,0,41.431,0,22.479,35.411,17.31,48.068,19.979,25.593,20.648,17.269,300,0.47,1
2017-10-02 16:00,150.6,73.829,30,58.333,0,0,41.989,0,22.478,35.478,17.135,49.353,21.704,22.829,21.446,17.152,300,0.5,1
2017-10-02 17:00,153.81,73.829,100,75,0,0,41.354,0,22.504,35.794,17.3,49.81,18.54,29.49,20.84,17.153,300,0.48,1
2017-10-02 18:00,147.46,73.829,100,100,0,0,35.545,0,22.474,35.627,17.446,48.767,16.331,36.102,20.004,17.607,300,0.46,1
2017-10-02 19:00,123.96,68.826,100,100,0,0,30.527,0,22.413,36.465,18.016,50.131,15.307,42.206,18.933,18,300,0.42,1
2017-10-02 20:00,104.5,63.805,100,100,0,0,23.63,0,22.517,37.542,17.987,52.081,13.95,47.949,17.837,18,300,0.39,0
2017-10-02 21:00,96.285,63.805,100,100,0,0,13.694,0,22.817,37.301,17.96,51.982,12.733,52.678,17.031,18,300,0.37,0
2017-10-02 22:00,83.948,63.805,94.987,97.669,0,0,3.3465,0,22.873,37.225,17.979,51.534,11.943,54.467,16.537,18,300,0.36,0
2017-10-02 23:00,84.506,63.805,94.987,92.815,0,0,0,0,22.895,36.932,17.999,50.492,11.49,53.792,16.696,18,300,0.36,0
2017-10-03 0:00,91.022,63.805,89.94,89.245,0,0,0,0,22.934,36.832,17.995,50.953,10.923,59.296,16.758,18,300,0.35,0
2017-10-03 1:00,90.819,63.805,89.94,86.84,0,0,0,0,22.945,36.94,18.001,51.19,10.06,64.108,16.937,18,300,0.35,0
2017-10-03 2:00,85.095,63.805,89.94,84.617,0,0,0,0,22.902,37.047,17.975,51.057,9.4433,67.564,16.949,18,300,0.35,0
2017-10-03 3:00,81.843,58.805,84.934,80.477,0,0,0,0,22.903,36.908,17.997,50.705,8.4626,80.384,16.993,18,300,0.36,0
2017-10-03 4:00,78.925,58.805,84.934,78.261,0,0,0,0,22.945,37.047,17.986,51.028,7.8113,92.5,17.031,18,300,0.35,0
2017-10-03 5:00,75.783,58.805,84.934,75.907,0,0,0,0,22.953,36.951,17.995,50.933,7.3063,92.5,17.092,18,300,0.35,0
2017-10-03 6:00,80.369,58.805,79.883,72.796,0,0,0,0,22.939,36.749,17.979,50.581,6.6715,92.5,17.199,18,300,0.35,0
2017-10-03 7:00,80.315,58.805,79.883,71.634,0,0,0,0,22.946,36.524,17.982,50.068,6.1789,92.5,17.155,18,300,0.36,0
2017-10-03 8:00,85.844,58.805,88.145,77.054,0,0,0,0,22.683,36.595,17.139,51.503,7.4114,91.455,16.3,17.266,300,0.35,1
2017-10-03 9:00,102.17,63.819,93.81,90.797,0,0,0,0,22.575,36.902,16.01,56.162,9.929,67.243,14.843,15.987,300,0.35,1
2017-10-03 10:00,107.88,63.819,95.483,99.257,0,0,25.863,0,22.553,37.736,15.374,61.577,12.402,53.444,15.255,15.214,300,0.39,1
2017-10-03 11:00,113.33,63.819,95.483,100,0,0,36.406,0,22.514,38.582,16.056,60.356,16.325,40.534,17.903,15.888,300,0.47,1
2017-10-03 12:00,129.45,68.82,95.483,100,0,0,38.89,0,22.462,39.397,16.982,58.224,18.129,36.993,19.344,16.911,300,0.52,1
2017-10-03 13:00,146.89,73.837,95.483,100,0,0,40.306,0,22.494,39.994,17.997,55.14,20.322,31.852,21.238,17.988,300,0.47,1
2017-10-03 14:00,148.83,73.837,30,84.615,0,0,42.278,0,22.601,40.353,17.883,55.905,22.009,29,22.457,17.93,300,0.49,1
2017-10-03 15:00,148.35,73.837,30,0,0,0,49.068,0,22.585,41.061,17.071,59.924,22.095,28.425,22.724,17.11,300,0.57,1
2017-10-03 16:00,157.23,78.837,30,0,0,0,50.235,0,22.561,40.663,16.849,59.781,22.701,24.724,22.695,16.848,300,0.56,1
2017-10-03 17:00,146.34,73.787,100,69.231,0,0,51.783,0,22.501,40.098,16.094,61.378,19.94,31.342,22.532,15.951,300,0.6,1
2017-10-03 18:00,129.05,68.764,100,100,0,0,45.874,0,22.466,39.746,16.805,59.126,18.443,36.552,21.572,16.645,300,0.55,1
2017-10-03 19:00,114.18,68.764,100,100,0,0,36.086,0,22.465,40.105,18.107,55.11,17.024,41.124,20.279,18,300,0.45,1
2017-10-03 20:00,112.05,68.764,100,100,0,0,34.867,0,22.506,40.496,18,56.092,16.028,45.006,19.425,17.988,300,0.44,0
2017-10-03 21:00,102.22,63.761,100,100,0,0,28.871,0,22.711,40.325,18.05,56.502,14.848,49.742,18.455,18,300,0.39,0
2017-10-03 22:00,96.959,63.761,100,100,0,0,25.259,0,22.814,40.367,17.988,57,14.055,53.806,17.85,18,300,0.38,0
2017-10-03 23:00,94.413,63.761,100,100,0,0,14.789,0,22.896,40.641,17.968,58.164,13.082,60.504,17.076,18,300,0.36,0
2017-10-04 0:00,93.859,63.761,94.888,98.51,0,0,7.7807,0,22.931,41.079,17.962,58.932,12.345,64.542,16.676,18,300,0.36,0
2017-10-04 1:00,90.911,63.761,99.955,97.887,0,0,6.0295,0,22.98,41.425,18.103,59.993,12.379,67.479,16.662,18,300,0.35,0
2017-10-04 2:00,89.782,63.761,99.955,100,0,0,18.443,0,22.978,42.354,17.991,62.002,13.604,62.594,17.321,18,300,0.37,0
2017-10-04 3:00,88.88,63.761,99.955,100,0,0,20.641,0,22.904,43.073,17.974,63.316,13.592,64.292,17.395,18,300,0.37,0
2017-10-04 4:00,81.981,63.761,99.955,100,0,0,19.371,0,22.94,43.766,18.015,65.27,13.578,68.244,17.401,18,300,0.37,0
2017-10-04 5:00,81.937,63.761,99.955,100,0,0,23.212,0,22.93,44.731,18.012,67.236,13.807,70.385,17.601,18,300,0.37,0
2017-10-04 6:00,81.513,63.761,99.955,100,0,0,26.915,0,22.862,45.675,17.988,68.789,14.301,69.009,17.978,18,300,0.38,0
2017-10-04 7:00,82.432,63.761,99.955,100,0,0,28.219,0,22.853,46.37,18.013,69.753,14.677,67.636,18.164,18,300,0.38,0
2017-10-04 8:00,89.792,63.761,99.955,100,0,0,34.378,0,22.666,47.553,17.991,69.099,15.934,60.682,19.189,18,300,0.45,1
2017-10-04 9:00,100.12,63.761,99.955,100,0,0,37.021,0,22.683,48.143,18.041,69.789,16.608,57.227,19.565,18,300,0.43,1
2017-10-04 10:00,110.5,68.768,99.955,100,0,0,37.531,0,22.697,48.924,18.028,72.32,17.133,59.585,20.027,17.934,300,0.46,1
2017-10-04 11:00,125.5,68.768,99.955,100,0,0,39.321,0,22.758,52.244,17.431,82.33,16.043,92.243,19.44,17.466,300,0.53,1
2017-10-04 12:00,127.33,68.768,99.955,100,0,0,47.988,0,22.767,53.298,17.285,83.007,18.374,73.294,20.582,17.238,300,0.58,1
2017-10-04 13:00,121.15,68.768,99.955,100,0,0,49.292,0,23.024,54.049,17.75,82.007,19.778,64.673,21.719,17.732,300,0.5,1
2017-10-04 14:00,129.04,68.768,99.955,100,0,0,54.001,0,23.18,54.82,18.022,81.035,20.665,60.726,22.695,17.999,300,0.46,1
2017-10-04 15:00,132.57,68.768,99.955,100,0,0,54.188,0,23.148,55.242,18.031,80.375,20.572,60.208,22.817,18,300,0.49,1
2017-10-04 16:00,122.67,68.768,99.955,100,0,0,52.992,0,22.723,54.927,17.983,79.096,20.51,58.94,22.772,18,300,0.45,1
2017-10-04 17:00,123.12,68.768,99.955,100,0,0,48.136,0,22.583,55.669,18.006,84.014,17.073,87.342,20.949,18,300,0.41,1
2017-10-04 18:00,112.79,68.768,99.955,100,0,0,49.054,0,22.529,57.216,17.952,84.819,16.755,92.5,21.137,18,300,0.49,1
2017-10-04 19:00,111.2,68.768,99.955,100,0,0,47.229,0,22.509,59.239,18.044,87.761,16.357,92.5,20.345,18,300,0.48,1
2017-10-04 20:00,102.28,68.768,99.955,100,0,0,40.687,0,22.599,59.695,17.969,87.424,15.629,92.5,19.981,18,300,0.47,0
2017-10-04 21:00,95.936,63.761,99.955,100,0,0,35.59,0,22.789,57.922,18.035,83.864,14.44,92.5,19.362,18,300,0.38,0
2017-10-04 22:00,92.461,63.761,99.955,100,0,0,33.749,0,22.885,55.69,17.987,77.972,13.921,92.5,18.538,18,300,0.36,0
2017-10-04 23:00,84.927,63.761,99.955,100,0,0,23.262,0,22.828,53.829,17.968,75.999,13.177,92.5,17.799,18,300,0.39,0
2017-10-05 0:00,85.878,63.761,99.955,100,0,0,13.19,0,22.77,53.337,17.99,76.127,12.562,92.5,17.279,18,300,0.31,0
2017-10-05 1:00,82.758,63.761,99.955,100,0,0,8.6202,0,22.674,52.997,17.943,74.962,11.936,92.5,16.736,18,300,0.3,0
2017-10-05 2:00,76.078,63.761,94.941,93.964,0,0,0,0,22.653,52.515,17.977,73.451,11.412,92.5,16.68,18,300,0.31,0
2017-10-05 3:00,76.633,63.761,94.941,91.077,0,0,0,0,22.707,51.498,17.984,71.345,11.213,92.5,16.77,18,300,0.3,0
2017-10-05 4:00,75.134,58.756,89.88,88.221,0,0,0,0,22.789,50.188,17.987,68.765,10.527,92.5,16.803,18,300,0.3,0
2017-10-05 5:00,72.722,58.756,89.88,85.657,0,0,0,0,22.802,49.17,17.996,66.663,9.9944,92.5,16.941,18,300,0.3,0
2017-10-05 6:00,75.494,58.756,89.88,85.078,0,0,0,0,22.756,48.251,18.003,65.822,9.7208,92.5,16.867,18,300,0.3,0
2017-10-05 7:00,75.772,58.756,89.88,84.399,0,0,0,0,22.78,47.38,18.005,64.827,9.4741,92.5,16.905,18,300,0.3,0
2017-10-05 8:00,81.584,58.756,89.88,85.554,0,0,0,0,22.617,46.809,17.947,63.822,9.9907,92.5,16.583,17.917,300,0.3,1
2017-10-05 9:00,104.57,63.786,93.204,89.723,0,0,0,0,22.634,45.871,17.987,62.894,11.342,86.992,16.7,17.972,300,0.3,1
2017-10-05 10:00,120.95,68.797,97.495,93.519,0,0,0,0,22.641,45.179,17.91,61.984,12.329,72.488,15.883,17.915,300,0.32,1
2017-10-05 11:00,125.69,68.797,100,98.771,0,0,13.755,0,22.622,44.238,18.099,59.358,14.277,54.213,16.985,17.944,300,0.35,1
2017-10-05 12:00,121.74,68.797,100,100,0,0,28.511,0,22.602,42.578,17.831,56.009,15.946,42.452,18.562,17.878,300,0.38,1
2017-10-05 13:00,129.11,68.797,100,100,0,0,35.428,0,22.577,40.534,17.532,52.432,16.457,37.423,19.077,17.618,300,0.39,1
2017-10-05 14:00,120.83,68.797,100,100,0,0,39.443,0,22.549,39.164,17.016,52.891,16.593,37.897,19.275,17.162,300,0.4,1
2017-10-05 15:00,121.95,68.797,100,100,0,0,39.35,0,22.526,39.506,16.481,57.814,16.779,38.566,19.444,16.332,300,0.43,1
2017-10-05 16:00,126.54,68.797,100,100,0,0,38.303,0,22.592,40.055,17.177,56.805,17.162,39.799,19.779,17.311,300,0.42,1
2017-10-05 17:00,121.86,68.797,100,100,0,0,27.845,0,22.532,41.448,17.973,57.867,15.448,50.104,18.704,17.89,300,0.35,1
2017-10-05 18:00,107.04,68.797,100,100,0,0,22.879,0,22.581,42.648,17.99,59.204,14.32,55.616,18.142,18,300,0.34,1
2017-10-05 19:00,103.12,68.797,100,100,0,0,22.889,0,22.644,42.022,17.968,57.427,13.78,55.163,17.913,18,300,0.33,1
2017-10-05 20:00,97.739,63.783,100,100,0,0,19.058,0,22.727,42.128,18.005,58.897,13.453,59.032,17.682,18,300,0.32,0
2017-10-05 21:00,88.114,63.783,100,100,0,0,16.735,0,22.903,42.225,17.973,59.796,12.924,62.819,17.222,18,300,0.32,0
2017-10-05 22:00,83.784,63.783,100,100,0,0,11.293,0,22.922,42.22,18.021,58.445,12.28,63.968,16.708,18,300,0.31,0
2017-10-05 23:00,89.378,63.783,94.969,94.399,0,0,0.60625,0,22.918,41.735,17.956,57.671,11.566,66.481,16.684,18,300,0.3,0
2017-10-06 0:00,83.08,63.783,94.969,91.516,0,0,0,0,22.929,41.438,18.019,57.021,11.116,67.876,16.659,18,300,0.29,0
2017-10-06 1:00,84.908,63.783,89.967,87.859,0,0,0,0,22.906,41.457,18.003,57.005,10.353,74.852,16.768,18,300,0.29,0
2017-10-06 2:00,78.992,58.782,89.967,85.878,0,0,0,0,22.912,41.329,18,56.945,10.016,81.868,16.888,18,300,0.31,0
2017-10-06 3:00,75.165,58.782,89.967,85.029,0,0,0,0,22.897,41.153,18.002,56.708,9.97,81.8,16.949,18,300,0.31,0
2017-10-06 4:00,74.629,58.782,89.967,84.411,0,0,0,0,22.818,41.362,17.989,56.845,10.013,82.149,16.99,18,300,0.3,0
2017-10-06 5:00,77.696,58.782,89.967,84.645,0,0,0,0,22.779,41.445,17.968,57.161,9.9866,85.714,17.031,18,300,0.3,0
2017-10-06 6:00,71.159,58.782,89.967,84.133,0,0,0,0,22.776,41.358,17.955,57.05,9.906,89.635,17.028,18,300,0.3,0
2017-10-06 7:00,74.407,58.782,89.967,85.29,0,0,0,0,22.825,41.255,17.981,57.321,10.106,89.878,16.988,18,300,0.3,0
2017-10-06 8:00,75.201,58.782,89.967,88.002,0,0,0,0,22.687,41.657,18.023,57.809,10.667,85.562,16.824,18,300,0.3,1
2017-10-06 9:00,86.721,58.782,94.988,91.346,0,0,0,0,22.692,42.069,17.994,58.647,11.436,77.802,16.688,18,300,0.3,1
2017-10-06 10:00,103.95,63.804,100,97.63,0,0,8.7116,0,22.678,42.152,17.639,58.98,12.792,60.641,16.383,17.697,300,0.32,1
2017-10-06 11:00,103.84,63.804,100,100,0,0,33.079,0,22.558,41.456,16.082,61.581,14.101,50.337,17.073,16.24,300,0.41,1
2017-10-06 12:00,101.69,63.804,100,100,0,0,31.255,0,22.567,40.143,17.318,55.82,15.416,42.95,17.897,17.204,300,0.38,1
2017-10-06 13:00,120.92,68.813,100,100,0,0,30.768,0,22.633,38.743,17.713,51.383,16.571,37.705,18.449,17.807,300,0.37,1
2017-10-06 14:00,128.5,68.813,100,100,0,0,34.31,0,22.637,37.941,17.646,52.549,16.955,36.121,18.75,17.249,300,0.39,1
2017-10-06 15:00,126.72,68.813,100,100,0,0,40.311,0,22.638,37.805,16.178,54.446,17.677,33.823,19.387,16.627,300,0.43,1
2017-10-06 16:00,127.31,68.813,100,100,0,0,37.216,0,22.583,37.976,17.523,52.517,17.494,35.072,19.573,17.422,300,0.41,1
2017-10-06 17:00,131.43,68.813,100,100,0,0,33.829,0,22.562,38.209,17.954,52.258,15.735,42.49,19.352,18,300,0.39,1
2017-10-06 18:00,115.19,68.813,100,100,0,0,29.692,0,22.599,39.634,18.048,56.176,15.037,49.483,19.077,18,300,0.36,0
2017-10-06 19:00,109.19,68.813,100,100,0,0,24.875,0,22.864,41.024,17.975,60.865,14.065,59.98,18.122,18,300,0.33,0
2017-10-06 20:00,99.719,63.812,100,100,0,0,16.186,0,22.978,42.158,17.978,62.55,13.153,67.572,17.431,18,300,0.32,0
2017-10-06 21:00,93.798,63.812,100,99.601,0,0,8.0687,0,23.001,42.963,17.952,63.686,11.798,89.503,16.63,18,300,0.3,0
2017-10-06 22:00,85.861,63.812,94.993,94.671,0,0,0,0,23.024,43.632,18.01,64.754,11.089,92.5,16.67,18,300,0.3,0
2017-10-06 23:00,85.926,63.812,94.993,91.971,0,0,0,0,23.03,44.354,18.003,65.795,10.676,92.5,16.697,18,300,0.3,0
2017-10-07 0:00,81.423,63.812,91.644,89.717,0,0,0,0,22.928,44.729,17.957,65.206,9.9704,92.5,16.941,18,300,0.3,0
2017-10-07 1:00,77.228,58.806,89.965,88.166,0,0,0,0,22.845,45.045,18.044,65.193,9.5874,92.5,16.831,18,300,0.3,0
2017-10-07 2:00,75.437,58.806,89.965,86.524,0,0,0,0,22.868,44.812,18.018,64.176,9.4422,92.5,16.835,18,300,0.3,0
2017-10-07 3:00,72.888,58.806,89.965,83.965,0,0,0,0,22.815,44.488,18.001,62.711,8.9648,92.5,16.941,18,300,0.3,0
2017-10-07 4:00,74.147,58.806,84.943,79.407,0,0,0,0,22.795,43.92,17.967,61.042,8.0968,92.5,16.987,18,300,0.3,0
2017-10-07 5:00,72.08,58.806,84.943,78.174,0,0,0,0,22.764,43.339,18.052,59.962,8.0027,92.5,16.963,18,300,0.3,0
2017-10-07 6:00,73.379,58.806,84.943,81.304,0,0,0,0,22.789,43.309,18.008,61.273,8.8102,92.5,17.047,18,300,0.3,0
2017-10-07 7:00,73.183,58.806,89.975,83.972,0,0,0,0,22.811,43.803,18.029,63.327,9.3568,92.5,16.95,18,300,0.35,0
2017-10-07 8:00,74.681,58.806,89.975,87.867,0,0,0,0,22.651,45.217,18.008,65.318,10.44,92.5,16.95,18,300,0.3,1
2017-10-07 9:00,73.814,58.806,94.983,91.126,0,0,0,0,22.66,46.157,18.011,66.237,10.663,92.5,16.71,18,300,0.3,1
2017-10-07 10:00,72.017,58.806,94.983,91.625,0,0,0,0,22.67,46.748,18.006,67.676,10.869,92.5,16.731,18,300,0.3,1
2017-10-07 11:00,75.945,58.806,94.983,95.552,0,0,0,0,22.706,48.464,18.012,72.058,11.174,92.5,16.719,18,300,0.31,1
2017-10-07 12:00,83.892,63.813,100,98.423,0,0,5.0855,0,22.722,50.645,18.003,76.491,12.434,92.5,16.789,18,300,0.3,1
2017-10-07 13:00,94.726,63.813,100,100,0,0,28.566,0,22.753,53.622,18.101,82.291,14.174,92.5,18.048,18,300,0.33,1
2017-10-07 14:00,107.58,63.813,100,100,0,0,43.884,0,22.788,56.193,17.98,86.156,17.363,92.5,20.263,18,300,0.45,1
2017-10-07 15:00,109.09,68.814,100,100,0,0,46.504,0,22.772,56.878,17.987,84.1,18.841,86.146,21.25,18,300,0.51,1
2017-10-07 16:00,91.255,63.809,100,100,0,0,44.07,0,22.687,57.004,17.963,84.255,18.11,91.778,20.87,18,300,0.46,1
2017-10-07 17:00,92.245,63.809,100,100,0,0,43.349,0,22.636,57.831,17.983,85.174,17.565,92.5,20.629,18,300,0.46,1
2017-10-07 18:00,91.034,63.809,100,100,0,0,42.682,0,22.673,57.898,18.047,85.589,17.345,92.5,20.52,18,300,0.46,0
2017-10-07 19:00,96.12,63.809,100,100,0,0,41.07,0,22.829,57.589,18.016,86.01,16.968,92.5,20.2,18,300,0.41,0
2017-10-07 20:00,91.761,63.809,100,100,0,0,43.043,0,22.865,57.467,18.052,85.655,16.904,92.5,20.301,18,300,0.4,0
2017-10-07 21:00,87.612,63.809,100,100,0,0,38.531,0,22.871,57.524,18.029,86.513,16.418,92.5,19.773,18,300,0.37,0
2017-10-07 22:00,87.256,63.809,100,100,0,0,41.412,0,22.833,57.637,18.019,85.201,17.215,92.5,20.409,18,300,0.39,0
2017-10-07 23:00,79.726,63.809,100,100,0,0,38.199,0,22.693,57.281,17.988,84.161,16.816,92.5,20.079,18,300,0.44,0
2017-10-08 0:00,77.87,63.809,100,100,0,0,38.205,0,22.623,56.84,18.033,81.982,16.906,91.428,20.044,18,300,0.44,0
2017-10-08 1:00,75.329,63.809,100,100,0,0,36.915,0,22.602,56.065,17.974,80.165,16.988,87.819,20.192,18,300,0.38,0
2017-10-08 2:00,72.882,63.809,100,100,0,0,37.935,0,22.542,55.817,17.957,80.16,17.098,87.54,20.157,18,300,0.38,0
2017-10-08 3:00,71.578,63.809,100,100,0,0,41.297,0,22.513,55.786,18.019,80.218,18.116,73.677,21.01,18,300,0.46,0
2017-10-08 4:00,72.745,63.809,100,100,0,0,36.837,0,22.519,56.085,17.91,81.695,17.554,74.741,20.601,18,300,0.47,0
2017-10-08 5:00,72.678,63.809,100,100,0,0,38.014,0,22.504,56.993,17.942,84.322,16.969,87.523,20.296,18,300,0.38,0
2017-10-08 6:00,72.611,63.809,100,100,0,0,36.518,0,22.491,58.721,17.984,88.814,16.344,92.5,19.719,18,300,0.41,0
2017-10-08 7:00,70.889,63.809,100,100,0,0,41.997,0,22.5,59.851,18.007,89.319,17.244,92.5,20.429,18,300,0.47,0
2017-10-08 8:00,73.022,63.809,100,100,0,0,43.071,0,22.382,60.075,18.027,87.26,18.295,92.5,20.956,18,300,0.49,1
2017-10-08 9:00,77.365,63.809,100,100,0,0,37.939,0,22.228,61.261,17.99,85.875,16.052,92.5,20.108,18,300,0.4,1
2017-10-08 10:00,84.519,63.809,100,100,0,0,37.121,0,22.202,60.111,18.018,82.54,17.196,90.321,20.665,18,300,0.41,1
2017-10-08 11:00,82.908,63.809,100,100,0,0,37.832,0,22.177,58.479,18.044,80.386,18.535,68.738,20.948,18,300,0.41,1
2017-10-08 12:00,82.946,63.809,100,100,0,0,41.98,0,22.174,57.118,18.098,77.567,19.484,55.594,21.503,18,300,0.43,1
2017-10-08 13:00,92.394,63.809,100,100,0,0,42.847,0,22.183,56.118,17.981,76.589,20.509,50.542,22.109,18,300,0.45,1
2017-10-08 14:00,96.298,63.809,100,100,0,0,43.954,0,22.22,55.727,18.03,76.601,20.57,50.428,22.092,18,300,0.46,1
2017-10-08 15:00,89.528,63.809,100,100,0,0,42.615,0,22.282,55.503,17.979,77.11,20.043,53.395,22.085,18,300,0.46,1
2017-10-08 16:00,81.112,63.809,100,100,0,0,41.387,0,22.274,55.444,18.028,77.067,19.358,55.818,21.734,18,300,0.45,1
2017-10-08 17:00,84.491,63.809,100,100,0,0,42.301,0,22.536,54.854,18.052,77.91,19.302,57.276,21.886,18,300,0.4,0
2017-10-08 18:00,87.407,63.809,100,100,0,0,41.422,0,22.654,54.958,18.014,78.952,18.796,61.106,21.604,18,300,0.41,0
2017-10-08 19:00,79.269,63.809,100,100,0,0,37.042,0,22.692,55.098,18.087,79.474,17.487,68.087,20.627,18,300,0.38,0
2017-10-08 20:00,81.832,63.809,100,100,0,0,37.61,0,22.689,55.196,18.134,79.669,16.689,77.614,19.979,18,300,0.38,0
2017-10-08 21:00,78.037,63.809,100,100,0,0,36.199,0,22.54,55.385,18.017,79.208,15.893,92.122,19.399,18,300,0.42,0
2017-10-08 22:00,75.009,63.809,100,100,0,0,32.605,0,22.434,55.283,18.058,78.344,14.761,92.5,18.665,18,300,0.36,0
2017-10-08 23:00,78.284,63.809,100,100,0,0,31.688,0,22.349,55.294,18.005,78.625,14.043,92.5,18.133,18,300,0.35,0
2017-10-09 0:00,78.234,63.809,100,100,0,0,25.539,0,22.345,55.306,17.979,79.273,13.974,92.5,17.821,18,300,0.34,0
2017-10-09 1:00,78.672,63.809,100,100,0,0,13.659,0,22.288,55.777,17.999,80.344,13.289,92.5,17.289,18,300,0.31,0
2017-10-09 2:00,74.448,63.809,100,100,0,0,11.506,0,22.26,56.143,17.973,79.934,12.902,92.5,16.875,18,300,0.31,0
2017-10-09 3:00,72.328,63.809,100,100,0,0,13.035,0,22.239,55.947,17.997,78.698,12.631,92.5,16.743,18,300,0.31,0
2017-10-09 4:00,75.456,63.809,97.491,98.31,0,0,4.4351,0,22.409,55.289,17.987,78.293,12.431,92.5,16.598,18,300,0.31,0
2017-10-09 5:00,74.044,63.809,94.984,96.142,0,0,0.011783,0,22.416,55.113,17.992,77.7,12.329,92.5,16.61,18,300,0.3,0
2017-10-09 6:00,76.501,63.809,94.984,96.383,0,0,0,0,22.453,54.835,17.961,77.317,12.141,92.5,16.603,18,300,0.31,0
2017-10-09 7:00,74.369,63.809,94.984,95.964,0,0,0,0,22.539,54.236,18.022,76.6,11.86,92.5,16.653,18,300,0.3,0
2017-10-09 8:00,76.328,63.809,94.984,95.793,0,0,0,0,22.439,55.027,18.005,78.584,12.293,92.5,16.686,18,300,0.31,1
2017-10-09 9:00,79.244,63.809,99.998,98.164,0,0,2.2646,0,22.456,55.775,18.046,80.207,12.293,92.5,16.702,18,300,0.3,1
2017-10-09 10:00,78.159,63.809,99.998,100,0,0,15.33,0,22.483,56.548,17.932,81.977,13.146,92.5,16.968,18,300,0.31,1
2017-10-09 11:00,78.487,63.809,99.998,100,0,0,16.988,0,22.493,57.353,17.978,83.565,13.294,92.5,17.199,18,300,0.31,1
2017-10-09 12:00,75.902,63.809,99.998,100,0,0,18.12,0,22.501,58.064,18.027,84.329,13.317,92.5,17.254,18,300,0.32,1
2017-10-09 13:00,83.489,63.809,99.998,100,0,0,22.114,0,22.512,58.522,18.019,84.854,13.175,92.5,17.292,18,300,0.33,1
2017-10-09 14:00,92.12,63.809,99.998,100,0,0,29.871,0,22.543,58.863,18.025,84.43,13.662,92.5,17.718,18,300,0.34,1
2017-10-09 15:00,93.612,63.809,99.998,100,0,0,33.754,0,22.527,58.526,17.987,82.568,14.524,92.5,18.132,18,300,0.36,1
2017-10-09 16:00,87.86,63.809,99.998,100,0,0,36.019,0,22.538,57.785,17.874,81.918,14.968,92.5,18.548,18,300,0.39,1
2017-10-09 17:00,86.271,63.809,99.998,100,0,0,36.175,0,22.536,57.121,17.89,80.871,15.339,92.5,18.792,18,300,0.39,1
2017-10-09 18:00,90.194,63.809,99.998,100,0,0,36.16,0,22.532,57.017,17.914,81.444,15.14,92.5,18.84,18,300,0.4,1
2017-10-09 19:00,92.852,63.809,99.998,100,0,0,36.137,0,22.541,57.325,18.005,82.351,15.035,92.5,18.849,18,300,0.39,1
2017-10-09 20:00,83.323,63.809,99.998,100,0,0,31.857,0,22.59,57.038,17.783,82.162,14.177,92.5,18.18,18,300,0.38,0
2017-10-09 21:00,81.289,63.809,99.998,100,0,0,23.653,0,22.73,56.7,18.001,82.639,13.561,92.5,17.571,18,300,0.33,0
2017-10-09 22:00,79.438,63.809,99.998,100,0,0,14.445,0,22.795,56.737,17.969,83.219,12.979,92.5,17.219,18,300,0.31,0
2017-10-09 23:00,74.557,63.809,99.998,100,0,0,9.089,0,22.833,56.629,17.986,82.654,12.681,92.5,16.977,18,300,0.29,0
2017-10-10 0:00,74.27,63.809,94.971,98.316,0,0,6.9993,0,22.828,56.224,17.955,80.806,12.192,92.5,16.73,18,300,0.29,0
2017-10-10 1:00,72.141,58.808,94.971,94.378,0,0,0,0,22.789,55.253,18.009,77.468,11.713,92.5,16.703,18,300,0.29,0
2017-10-10 2:00,73.629,58.808,94.971,93.135,0,0,0,0,22.772,54.466,18.001,76.112,11.552,92.5,16.684,18,300,0.3,0
2017-10-10 3:00,72.011,58.808,94.971,91.971,0,0,0,0,22.693,53.903,17.998,74.974,11.236,92.5,16.714,18,300,0.3,0
2017-10-10 4:00,72.575,58.808,94.971,92.137,0,0,0,0,22.664,53.31,17.951,74.226,11.111,92.5,16.746,18,300,0.39,0
2017-10-10 5:00,71.97,58.808,94.971,89.883,0,0,0,0,22.68,52.857,17.986,73.712,10.901,92.5,16.639,18,300,0.38,0
2017-10-10 6:00,71.421,58.808,89.948,87.941,0,0,0,0,22.649,52.214,17.983,72.262,10.554,92.5,16.766,18,300,0.36,0
2017-10-10 7:00,79.256,58.808,89.948,86.655,0,0,0,0,22.676,51.521,18.003,71.408,10.473,92.5,16.88,18,300,0.3,0
2017-10-10 8:00,77.686,58.808,89.948,88.794,0,0,0,0,22.568,51.558,18.021,71.945,10.797,92.5,16.789,18,300,0.31,1
2017-10-10 9:00,91.11,63.829,94.976,91.912,0,0,0,0,22.598,51.521,18.031,72.753,11.82,92.5,16.631,18,300,0.31,1
2017-10-10 10:00,106.52,63.829,100,100,0,0,21.041,0,22.607,51.97,17.703,75.288,13.807,91.757,16.928,17.552,300,0.33,1
2017-10-10 11:00,122.93,68.848,100,100,0,0,34.113,0,22.555,52.33,16.9,77.809,14.642,86.783,17.387,17.01,300,0.37,1
2017-10-10 12:00,121.05,68.848,100,100,0,0,28.625,0,22.535,52.932,17.129,79.127,13.554,92.5,16.941,17.092,300,0.35,1
2017-10-10 13:00,120.81,68.848,100,100,0,0,18.807,0,22.574,53.467,17.773,77.477,13.92,92.5,17.269,17.841,300,0.33,1
2017-10-10 14:00,122.2,68.848,100,100,0,0,34.044,0,22.564,53.391,17.41,77.625,15.173,86.054,18.002,17.49,300,0.37,1
2017-10-10 15:00,147.53,73.85,100,100,0,0,40.538,0,22.547,53.172,16.992,80.317,17.228,62.65,19.369,16.836,300,0.42,1
2017-10-10 16:00,150.8,73.85,100,100,0,0,43.45,0,22.503,52.655,16.741,79.135,17.77,56.583,19.901,16.799,300,0.48,1
2017-10-10 17:00,143.4,73.85,100,100,0,0,38.324,0,22.462,52.364,17.81,74.802,16.857,62.069,20.183,17.808,300,0.43,1
2017-10-10 18:00,134.73,68.848,100,100,0,0,37.439,0,22.453,52.381,17.963,73.103,15.96,66.941,19.605,18,300,0.4,1
2017-10-10 19:00,106.9,68.848,100,100,0,0,32.939,0,22.401,52.089,17.935,72.08,15.005,73.15,18.882,18,300,0.39,1
2017-10-10 20:00,109.38,68.848,100,100,0,0,31.924,0,22.565,50.493,18.006,69.776,14.501,71.361,18.468,18,300,0.39,0
2017-10-10 21:00,104.21,68.848,100,100,0,0,23.273,0,22.731,49.182,17.982,64.529,13.789,63.033,17.92,18,300,0.32,0
2017-10-10 22:00,88.664,63.824,100,100,0,0,16.323,0,22.709,45.873,17.954,57.525,12.925,57.192,17.369,18,300,0.32,0
2017-10-10 23:00,84.83,63.824,94.958,96.643,0,0,3.8187,0,22.678,43.813,17.981,54.74,11.797,57.404,16.671,18,300,0.31,0
2017-10-11 0:00,82.727,63.824,94.958,90.308,0,0,0,0,22.648,42.596,18.002,52.929,10.77,57.849,16.668,18,300,0.3,0
2017-10-11 1:00,74.505,58.824,89.929,85.692,0,0,0,0,22.654,41.058,18.021,50.311,9.8638,55.548,16.851,18,300,0.3,0
2017-10-11 2:00,70.814,58.824,89.929,82.751,0,0,0,0,22.647,39.889,17.971,48.734,9.0937,55.744,17.002,18,300,0.3,0
2017-10-11 3:00,67.757,58.824,84.902,79.492,0,0,0,0,22.57,38.927,18.011,47.55,8.479,55.456,16.972,18,300,0.36,0
2017-10-11 4:00,66.284,58.824,84.902,76.788,0,0,0,0,22.653,37.943,17.995,47.072,7.8657,57.117,17.065,18,300,0.3,0
2017-10-11 5:00,66.031,58.824,84.902,74.471,0,0,0,0,22.69,37.071,18.027,45.704,7.454,55.68,17.048,18,300,0.3,0
2017-10-11 6:00,63.795,58.824,79.875,71.304,0,0,0,0,22.68,36.373,18.001,44.196,6.7931,53.131,17.168,18,300,0.3,0
2017-10-11 7:00,62.451,58.824,79.875,70.448,0,0,0,0,22.681,35.388,18.039,42.56,6.3846,50.343,17.099,18,300,0.3,0
2017-10-11 8:00,68.211,58.824,79.875,68.966,0,0,0,0,22.519,34.304,18.002,40.991,6.6146,47.19,17.165,18,300,0.3,1
2017-10-11 9:00,78.634,58.824,79.875,69.655,0,0,0,0,22.515,32.807,17.989,39.245,6.9307,44.457,17.169,18,300,0.3,1
2017-10-11 10:00,87.776,58.824,79.875,71.704,0,0,0,0,22.529,31.79,17.989,37.884,7.4744,42.008,17.065,18,300,0.3,1
2017-10-11 11:00,89.348,58.824,79.875,73.073,0,0,0,0,22.51,30.841,18.016,36.8,7.774,41.306,17.057,18,300,0.3,1
2017-10-11 12:00,103.58,63.834,79.875,74.458,0,0,0,0,22.528,30.339,18.014,36.186,7.8849,39.457,17.06,18,300,0.29,1
2017-10-11 13:00,105.67,63.834,79.875,75.31,0,0,0,0,22.518,30.035,18.021,36.259,8.1359,40.341,16.947,18,300,0.3,1
2017-10-11 14:00,103.66,63.834,84.931,76.973,0,0,0,0,22.47,29.737,18.011,36.019,8.8661,39.283,17.062,18,300,0.3,1
2017-10-11 15:00,106.43,63.834,84.931,77.676,0,0,0,0,22.526,29.651,17.985,36.059,8.3799,40.603,16.897,18,300,0.3,1
2017-10-11 16:00,104.25,63.834,84.931,79.225,0,0,0,0,22.534,29.736,17.983,36.846,8.9319,41.658,16.957,18,300,0.3,1
2017-10-11 17:00,103.65,63.834,84.931,80.001,0,0,0,0,22.495,29.807,17.965,37.169,9.0555,42.922,16.846,18,300,0.31,1
2017-10-11 18:00,93.229,63.834,84.931,77.877,0,0,0,0,22.523,30.132,17.981,38.352,8.3249,47.49,17.024,18,300,0.29,1
2017-10-11 19:00,89.589,63.834,84.931,76.684,0,0,0,0,22.554,30.725,18.018,39.521,8.2279,50.17,17.002,18,300,0.29,1
2017-10-11 20:00,85.349,63.834,84.931,76.255,0,0,0,0,22.609,30.798,18.039,39.374,7.9879,50.881,17.023,18,300,0.28,0
2017-10-11 21:00,78.979,58.824,79.681,75.936,0,0,0,0,22.714,31.021,17.817,39.858,7.0711,52.914,16.89,17.824,300,0.29,0
2017-10-11 22:00,76.312,58.824,79.681,72.337,0,0,0,0,22.762,31.05,18.049,39.923,6.6022,56.346,17.057,18,300,0.29,0
2017-10-11 23:00,75.912,58.824,79.681,70.479,0,0,0,0,22.772,31.255,18.022,40.607,6.2065,60.015,17.154,18,300,0.28,0
2017-10-12 0:00,70.993,58.824,79.681,69.128,0,0,0,0,22.773,31.347,17.988,40.359,5.8145,59.948,17.218,18,300,0.29,0
2017-10-12 1:00,68.367,58.824,79.681,66.967,0,0,0,0,22.775,31.367,18.031,40.274,5.7541,60.306,17.181,18,300,0.28,0
2017-10-12 2:00,69.762,58.824,74.634,65.049,0,0,0,0,22.786,31.349,17.996,40.243,5.0683,62.49,17.218,18,300,0.3,0
2017-10-12 3:00,69.14,58.824,74.634,63.201,0,0,0,0,22.772,31.292,17.986,40.276,5.0085,64.892,17.295,18,300,0.31,0
2017-10-12 4:00,63.842,58.824,74.634,60.99,0,0,0,0,22.771,31.333,18.077,40.348,4.2516,69.491,17.162,18,300,0.3,0
2017-10-12 5:00,62.871,58.824,74.634,61.189,0,0,0,0,22.791,31.181,17.98,39.849,4.1338,67.177,17.118,18,300,0.3,0
2017-10-12 6:00,64.319,58.824,74.634,58.461,0,0,0,0,22.767,31.023,17.997,39.984,3.6259,76.384,17.077,18,300,0.3,0
2017-10-12 7:00,67.87,58.824,69.629,58.359,0,0,0,0,22.785,30.943,17.999,40.061,3.7468,80.554,17.067,18,300,0.29,0
2017-10-12 8:00,75.776,58.824,74.671,59.044,0,0,0,0,22.596,30.947,18.018,39.653,4.5703,68.398,17.083,18,300,0.3,1
2017-10-12 9:00,89.021,58.824,79.711,69.766,0,0,0,0,22.577,30.203,17.75,38.414,6.6735,49.722,16.957,17.833,300,0.3,1
2017-10-12 10:00,96.091,63.83,89.985,86.179,0,0,0,0,22.51,29.428,16.439,38.877,8.7853,42.058,15.481,16.617,300,0.3,1
2017-10-12 11:00,92.987,63.83,95.283,93.862,0,0,1.5815,0,22.447,28.271,16.758,37.017,10.366,33.093,15.211,16.39,300,0.31,1
2017-10-12 12:00,105.16,63.83,95.657,93.441,0,0,0,0,22.512,27.593,17.311,34.377,11.459,31.226,16.184,17.396,300,0.31,1
2017-10-12 13:00,130.03,68.836,93.312,96.026,0,0,0.68132,0,22.513,27.515,17.786,33.853,12.784,28.769,16.534,17.874,300,0.32,1
2017-10-12 14:00,138.59,73.841,95.835,99.521,0,0,25.746,0,22.492,27.675,16.765,35.827,13.935,26.971,16.851,16.992,300,0.36,1
2017-10-12 15:00,126.87,68.834,95.835,100,0,0,35.987,0,22.459,27.686,15.932,38.004,14.2,26.56,17.155,16.05,300,0.43,1
2017-10-12 16:00,134.1,68.834,95.835,100,0,0,32.637,0,22.484,27.527,16.514,36.962,13.771,26.467,17.401,16.474,300,0.44,1
2017-10-12 17:00,133.16,68.834,95.835,100,0,0,26.968,0,22.517,27.697,16.895,36.687,12.778,31.362,17.211,17.011,300,0.4,1
2017-10-12 18:00,123.18,68.834,95.835,97.239,0,0,9.7544,0,22.562,27.948,17.7,36.369,11.971,35.018,16.432,17.601,300,0.36,1
2017-10-12 19:00,104.49,63.833,92.812,90.106,0,0,0,0,22.535,28.498,17.729,37.422,10.623,41.225,16.183,17.7,300,0.35,1
2017-10-12 20:00,92.362,63.833,90.8,82.91,0,0,0,0,22.587,28.75,18.008,36.989,9.2724,44.5,16.996,17.992,300,0.35,0
2017-10-12 21:00,84.832,58.826,85.79,80.097,0,0,0,0,22.721,28.822,18.03,37.124,8.5913,46.592,16.986,18,300,0.34,0
2017-10-12 22:00,79.321,58.826,85.79,77.736,0,0,0,0,22.755,28.948,17.998,37.429,7.7891,50.194,17.035,18,300,0.34,0
2017-10-12 23:00,73.761,58.826,80.777,74.447,0,0,0,0,22.749,29.21,18.027,38.049,6.9155,55.157,17.025,18,300,0.35,0
2017-10-13 0:00,74.406,58.826,80.777,71.821,0,0,0,0,22.783,29.568,18.008,38.872,6.181,60.801,17.125,18,300,0.35,0
2017-10-13 1:00,70.943,58.826,80.777,69.16,0,0,0,0,22.775,29.929,18.008,39.476,5.729,64.757,17.186,18,300,0.34,0
2017-10-13 2:00,73.111,58.826,75.725,66.714,0,0,0,0,22.776,30.257,17.994,40.024,5.26,70.5,17.247,18,300,0.35,0
2017-10-13 3:00,71.206,58.826,75.725,65.614,0,0,0,0,22.789,30.507,17.987,40.449,4.9598,75.963,17.181,18,300,0.34,0
2017-10-13 4:00,66.891,58.826,75.725,63.926,0,0,0,0,22.804,30.799,18.033,40.775,4.5049,87.867,17.209,18,300,0.34,0
2017-10-13 5:00,65.17,58.826,75.725,63.22,0,0,0,0,22.788,30.883,18.028,40.835,4.1976,92.391,17.109,18,300,0.34,0
2017-10-13 6:00,66.917,58.826,75.725,61.337,0,0,0,0,22.778,30.845,18.026,40.713,3.9286,92.5,17.034,18,300,0.34,0
2017-10-13 7:00,63.4,58.826,75.725,62.617,0,0,0,0,22.805,30.773,18.007,40.632,3.984,92.5,17.118,18,300,0.34,0
2017-10-13 8:00,67.113,58.826,75.725,66.288,0,0,0,0,22.655,30.83,18.019,40.572,5.6038,76.914,17.117,18,300,0.35,1
2017-10-13 9:00,83.782,58.826,81.849,73.718,0,0,0,0,22.658,31.035,17.955,40.886,7.3087,59.375,17.111,17.974,300,0.35,1
2017-10-13 10:00,99.802,63.833,89.37,83.097,0,0,0,0,22.682,31.185,17.966,41.032,9.7078,48.665,17.005,17.949,300,0.35,1
2017-10-13 11:00,113.16,63.833,95.193,96.128,0,0,7.1172,0,22.631,30.237,17.595,38.895,12.711,34.006,16.406,17.539,300,0.36,1
2017-10-13 12:00,114.16,68.842,97.49,100,0,0,30.325,0,22.618,30.145,17.049,40.811,14.692,32.489,17.559,17.229,300,0.39,1
2017-10-13 13:00,104.47,68.842,97.49,100,0,0,29.173,0,22.576,31.083,16.875,43.847,14.768,33.853,17.75,16.826,300,0.43,1
2017-10-13 14:00,109.75,68.842,97.49,100,0,0,23.824,0,22.612,32.034,17.424,44.646,14.42,38.244,17.653,17.379,300,0.38,1
2017-10-13 15:00,111.27,68.842,97.49,100,0,0,20.47,0,22.633,33.7,18.02,46.445,14.078,42.909,17.589,17.972,300,0.38,1
2017-10-13 16:00,107.41,68.842,97.49,100,0,0,21.172,0,22.578,35.087,17.983,48.512,14.203,44.697,17.452,18,300,0.37,1
2017-10-13 17:00,103.37,68.842,97.49,100,0,0,18.822,0,22.595,36.202,17.972,50.569,13.691,49.02,17.425,18,300,0.37,1
2017-10-13 18:00,97.712,68.842,97.49,100,0,0,16.168,0,22.672,36.834,17.987,51.738,13.567,50.62,17.323,18,300,0.37,0
2017-10-13 19:00,98.197,63.841,97.49,100,0,0,20.263,0,22.844,37.057,17.926,52.782,13.507,51.724,17.277,17.893,300,0.36,0
2017-10-13 20:00,91.345,63.841,97.49,100,0,0,21.976,0,22.881,37.606,17.555,55.672,13.246,54.852,17.13,17.511,300,0.38,0
2017-10-13 21:00,87.903,63.841,97.49,100,0,0,16.138,0,22.93,38.17,17.841,55.547,12.922,57.316,16.918,17.888,300,0.35,0
2017-10-13 22:00,92.057,63.841,97.49,100,0,0,15.995,0,22.946,38.798,17.991,56.724,12.886,60.442,16.98,18,300,0.35,0
2017-10-13 23:00,95.655,63.841,97.49,100,0,0,17.825,0,22.967,40.096,18.028,61.056,13.171,66.749,17.155,18,300,0.36,0
2017-10-14 0:00,95.837,63.841,97.49,100,0,0,23.126,0,22.891,41.873,17.956,64.341,13.694,69.827,17.553,18,300,0.37,0
2017-10-14 1:00,93.378,63.841,97.49,100,0,0,11.73,0,22.86,43.948,17.974,70.249,12.086,92.5,16.735,18,300,0.35,0
2017-10-14 2:00,90.648,63.841,97.49,100,0,0,7.5215,0,22.9,45.564,17.965,71.47,12.11,92.5,16.581,18,300,0.35,0
2017-10-14 3:00,87.868,63.841,97.49,99.464,0,0,8.1971,0,22.899,46.434,18.052,71.607,12.304,92.5,16.674,18,300,0.4,0
2017-10-14 4:00,80.025,63.841,97.49,100,0,0,8.5674,0,22.854,47.076,17.931,71.703,12.412,92.5,16.599,18,300,0.4,0
2017-10-14 5:00,83.459,63.841,97.49,100,0,0,9.8728,0,22.813,47.445,17.998,71.495,12.567,92.5,16.673,18,300,0.36,0
2017-10-14 6:00,83.544,63.841,97.49,99.595,0,0,6.7044,0,22.803,47.695,17.953,71.914,12.488,92.5,16.676,18,300,0.35,0
2017-10-14 7:00,77.774,63.841,97.49,99.86,0,0,5.7819,0,22.747,48.123,17.982,71.885,12.521,92.5,16.75,18,300,0.42,0
2017-10-14 8:00,72.989,58.835,97.49,100,0,0,12.44,0,22.634,49.093,17.971,72.436,12.746,92.5,16.95,18,300,0.35,1
2017-10-14 9:00,76.387,58.835,97.49,100,0,0,14.884,0,22.67,50.015,17.977,74.024,12.849,92.5,17.024,17.996,300,0.36,1
2017-10-14 10:00,84.488,58.835,97.49,100,0,0,19.307,0,22.684,50.981,18.038,75.555,13.375,92.5,17.322,18,300,0.36,1
2017-10-14 11:00,85.889,58.835,97.49,100,0,0,25.405,0,22.68,51.981,17.981,76.911,14.027,92.5,17.706,18,300,0.37,1
2017-10-14 12:00,83.56,58.835,97.49,100,0,0,25.417,0,22.686,52.706,18.012,77.707,14.271,92.5,17.903,18,300,0.37,1
2017-10-14 13:00,92.798,63.837,97.49,100,0,0,32.206,0,22.674,53.285,17.976,77.636,14.69,92.5,18.142,18,300,0.4,1
2017-10-14 14:00,91.632,63.837,97.49,100,0,0,30.573,0,22.692,53.912,18.008,78.893,14.353,92.5,18.01,18,300,0.39,1
2017-10-14 15:00,93.48,63.837,97.49,100,0,0,32.747,0,22.698,53.565,17.991,77.017,14.805,92.5,18.269,18,300,0.42,1
2017-10-14 16:00,90.707,63.837,97.49,100,0,0,32.277,0,22.7,53.192,17.99,76.875,14.59,92.5,18.086,18,300,0.41,1
2017-10-14 17:00,85.908,63.837,97.49,100,0,0,29.25,0,22.721,53.274,17.994,77.116,14.403,92.5,18.03,18,300,0.39,1
2017-10-14 18:00,86.629,63.837,97.49,100,0,0,27.133,0,22.756,53.067,18.004,77.026,14.304,92.5,18.065,18,300,0.4,0
2017-10-14 19:00,85.126,63.837,97.49,100,0,0,25.448,0,22.903,52.501,17.987,77.109,13.937,92.5,17.81,18,300,0.37,0
2017-10-14 20:00,84.075,63.837,97.49,100,0,0,18.871,0,22.965,52.562,17.992,78.571,13.584,92.5,17.539,18,300,0.37,0
2017-10-14 21:00,80.667,63.837,97.49,100,0,0,16.394,0,22.998,52.84,18.021,78.945,13.329,92.5,17.255,18,300,0.35,0
2017-10-14 22:00,86.347,63.837,97.49,100,0,0,15.753,0,22.993,52.881,17.981,78.6,13.223,92.5,17.157,18,300,0.36,0
2017-10-14 23:00,81.694,63.837,97.49,100,0,0,15.395,0,22.87,53.077,18,78.411,13.239,92.5,17.155,18,300,0.36,0
2017-10-15 0:00,78.098,63.837,97.49,100,0,0,13.864,0,22.899,53.071,17.988,78.197,12.832,92.5,16.917,18,300,0.36,0
2017-10-15 1:00,73.375,58.818,97.49,100,0,0,8.4767,0,22.848,52.973,17.974,78.45,12.066,92.5,16.651,18,300,0.36,0
2017-10-15 2:00,72.205,58.818,97.49,100,0,0,11.584,0,22.851,53.329,17.991,79.286,11.991,92.5,16.667,18,300,0.35,0
2017-10-15 3:00,73.825,58.818,97.49,100,0,0,4.1017,0,22.763,53.607,17.992,79.911,11.973,92.5,16.6,18,300,0.43,0
2017-10-15 4:00,72.655,58.818,97.49,100,0,0,9.9817,0,22.708,54.05,18.017,80.305,12.2,92.5,16.7,18,300,0.35,0
2017-10-15 5:00,72.581,58.818,97.49,100,0,0,12.455,0,22.713,54.335,17.963,80.432,12.179,92.5,16.74,18,300,0.35,0
2017-10-15 6:00,72.587,58.818,97.49,100,0,0,12.191,0,22.721,54.368,18.002,80.331,12.302,92.5,16.772,18,300,0.37,0
2017-10-15 7:00,70.826,58.818,97.49,100,0,0,12.91,0,22.71,54.343,17.996,80.005,12.428,92.5,16.827,18,300,0.35,0
2017-10-15 8:00,71.44,58.818,97.49,100,0,0,14.287,0,22.651,54.468,17.995,80.222,12.703,92.5,16.918,18,300,0.35,1
2017-10-15 9:00,74.128,58.818,97.49,100,0,0,16.637,0,22.624,55.602,18.001,81.217,12.884,92.5,17.063,18,300,0.36,1
2017-10-15 10:00,80.594,58.818,97.49,100,0,0,24.268,0,22.643,55.756,18.027,81.093,13.546,92.5,17.553,18,300,0.36,1
2017-10-15 11:00,85.312,63.819,97.49,100,0,0,34.92,0,22.663,56.206,17.97,81.61,15.68,92.5,18.776,18,300,0.43,1
2017-10-15 12:00,87.459,63.819,97.49,100,0,0,37.04,0,22.668,56.705,17.933,82.976,16.835,92.5,19.721,18,300,0.47,1
2017-10-15 13:00,85.545,63.819,97.49,100,0,0,42.726,0,22.692,57.296,17.887,84.136,18.07,89.726,20.593,17.972,300,0.48,1
