,AHU 2 Supply Air Pressure (Pa),AHU 2 fan VFD state [0 off 1 on],AHU 2 Outdoor Air Damper (%),AHU 2 Exhaust Air Damper (%),AHU 2 Heat Recovery Wheel (%),AHU 2 Heating Coil State (%),AHU 2 Cooling Coil State (%),AHU 2 Humidifier State (%),AHU 2 Return Air Temperature [degC],AHU 2 Return Air Humidity [%],AHU 2 Supply Air Temperature [degC],AHU 2 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 2 Supply Air Temperature Setpoint (degC),AHU 2 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-10-15 14:00,88.761,63.819,97.49,100,0,0,41.691,0,22.637,58.293,17.959,85.936,17.613,92.5,20.534,18,300,0.5,1
2017-10-15 15:00,89.538,63.819,97.49,100,0,0,42.714,0,22.563,59.767,18.004,88.004,17.065,92.5,20.141,18,300,0.5,1
2017-10-15 16:00,94.127,63.819,97.49,100,0,0,45.751,0,22.516,60.159,18.037,86.607,18.458,92.5,20.971,18,300,0.54,1
2017-10-15 17:00,94.834,63.819,97.49,100,0,0,49.188,0,22.696,59.229,18.01,85.184,19.079,92.5,21.627,18,300,0.5,0
2017-10-15 18:00,91.758,63.819,97.49,100,0,0,34.941,0,22.731,59.09,17.912,85.897,15.333,92.5,19.955,18,300,0.41,0
2017-10-15 19:00,91.51,63.819,97.49,100,0,0,32.039,0,22.806,58.25,18.017,84.14,13.689,92.5,18.231,18,300,0.4,0
2017-10-15 20:00,90.834,63.819,92.46,96.303,0,0,12.171,0,22.762,56.159,17.859,77.472,12.246,92.5,17.537,18,300,0.36,0
2017-10-15 21:00,81.857,58.817,84.953,78.426,0,0,0,0,22.625,52.13,17.927,66.781,9.0361,92.5,17.073,18,300,0.34,0
2017-10-15 22:00,67.874,58.817,77.419,67.125,0,0,0,0,22.612,47.57,17.974,57.985,6.8843,90.948,16.992,18,300,0.41,0
2017-10-15 23:00,65.253,58.817,72.362,62.871,0,0,0,0,22.659,44.161,18.007,53.671,5.8464,81.32,17.391,18,300,0.34,0
2017-10-16 0:00,66.893,58.817,72.362,59.872,0,0,0,0,22.677,41.459,18.044,50.088,5.1379,73.81,16.919,18,300,0.35,0
2017-10-16 1:00,66.995,58.817,72.362,60.77,0,0,0,0,22.707,39.719,17.983,48.064,4.7303,63.529,17.375,18,300,0.34,0
2017-10-16 2:00,65.351,58.817,72.362,60.154,0,0,0,0,22.744,38.7,18.041,47.046,4.4602,62.974,17.281,18,300,0.34,0
2017-10-16 3:00,65.543,58.817,72.362,59.161,0,0,0,0,22.742,37.594,17.957,45.516,4.2266,60.586,17.231,18,300,0.34,0
2017-10-16 4:00,63.615,58.817,72.362,59.686,0,0,0,0,22.759,36.728,17.944,44.775,3.7478,63.524,17.109,18,300,0.34,0
2017-10-16 5:00,63.995,58.817,72.362,57.233,0,0,0,0,22.777,36.024,17.996,44.184,3.3345,67.385,17.043,18,300,0.35,0
2017-10-16 6:00,60.814,58.817,72.362,59.381,0,0,0,0,22.774,35.538,18.018,43.786,3.2999,66.753,17.01,18,300,0.34,0
2017-10-16 7:00,60.167,58.817,67.354,56.496,0,0,0,0,22.745,35.114,18.025,43.636,2.7106,75.4,17.094,18,300,0.34,0
2017-10-16 8:00,63.389,58.817,67.354,54.533,0,0,0,0,22.604,35.066,17.945,43.506,2.6227,77.644,16.998,17.972,300,0.35,1
2017-10-16 9:00,80.8,58.817,70.761,56.623,0,0,0,0,22.588,34.073,17.934,42.161,3.4769,62.474,16.681,17.861,300,0.35,1
2017-10-16 10:00,83.889,58.817,83.852,76.749,0,0,0,0,22.541,32.687,15.67,43.169,4.2622,56.342,14.837,15.893,300,0.35,1
2017-10-16 11:00,74.313,58.817,81.055,76.92,0,0,0,0,22.438,31.412,16.065,41.2,4.6205,50.426,14.207,15.609,300,0.38,1
2017-10-16 12:00,79.357,58.817,74.671,64.711,0,0,0,0,22.487,30.977,17.401,38.641,4.9768,51.804,17.201,17.446,300,0.35,1
2017-10-16 13:00,91.772,63.826,77.36,63.285,0,0,0,0,22.547,30.276,17.96,35.836,5.7494,41.275,17.17,17.961,300,0.35,1
2017-10-16 14:00,99.347,63.826,77.36,66.677,0,0,0,0,22.538,29.169,18.067,34.503,6.169,39.524,17.045,18,300,0.35,1
2017-10-16 15:00,92.674,63.826,77.36,66.716,0,0,0,0,22.586,28.755,18.039,34.296,6.0328,41.239,17.122,18,300,0.35,1
2017-10-16 16:00,97.001,63.826,77.36,67.16,0,0,0,0,22.587,28.245,18,33.488,5.8074,40.026,17.104,18,300,0.34,1
2017-10-16 17:00,104.32,63.826,79.856,67.537,0,0,0,0,22.563,27.471,18.003,32.226,5.5962,37.821,17.05,18,300,0.35,1
2017-10-16 18:00,88.589,63.826,77.347,63.862,0,0,0,0,22.56,26.947,17.952,32.043,4.8654,42.345,17.206,18,300,0.35,1
2017-10-16 19:00,82.768,58.824,72.304,60.16,0,0,0,0,22.597,26.974,17.988,32.669,3.94,48.521,17.071,18,300,0.35,1
2017-10-16 20:00,72.485,58.824,72.304,56.892,0,0,0,0,22.644,27.3,18.001,33.648,3.3954,54.119,17.048,18,300,0.35,0
2017-10-16 21:00,66.495,58.824,72.304,56.039,0,0,0,0,22.731,27.761,18.005,34.575,2.9973,58.868,17.069,18,300,0.34,0
2017-10-16 22:00,62.717,58.824,67.237,55.412,0,0,0,0,22.746,28.149,18.008,35.456,2.4179,64.762,17.086,18,300,0.34,0
2017-10-16 23:00,64.343,58.824,67.237,52.355,0,0,0,0,22.731,28.306,18.01,35.333,1.7674,64.594,17.065,18,300,0.34,0
2017-10-17 0:00,63,58.824,67.237,52.924,0,0,0,0,22.756,28.368,18.008,35.472,1.5727,65.533,17.033,18,300,0.34,0
2017-10-17 1:00,65.917,58.824,67.237,50.21,0,0,0,0,22.756,28.252,17.974,34.999,1.056,63.925,17.094,18,300,0.34,0
2017-10-17 2:00,61.845,58.824,67.237,51.064,0,0,0,0,22.761,28.17,18.021,35.026,0.58438,66.731,17.021,18,300,0.34,0
2017-10-17 3:00,60.38,58.824,67.237,53.309,0,0,0,0,22.762,27.927,18.008,34.817,0.76115,66.045,17.141,18,300,0.34,0
2017-10-17 4:00,59.576,58.824,67.237,52.402,0,0,0,0,22.761,27.87,18.024,34.669,0.59505,66.417,17.15,18,300,0.34,0
2017-10-17 5:00,59.325,58.824,67.237,52.566,0,0,0,0,22.748,27.778,17.968,34.75,0.60411,68.189,17.126,18,300,0.34,0
2017-10-17 6:00,61.296,58.824,67.237,51.489,0,0,0,0,22.733,27.704,18.045,34.733,1.0133,67.406,17.057,18,300,0.34,0
2017-10-17 7:00,62.283,58.824,67.237,54.065,0,0,0,0,22.725,27.698,17.99,34.902,1.8744,65.255,17.095,18,300,0.33,0
2017-10-17 8:00,68.541,58.824,67.237,56.422,0,0,0,0,22.621,27.839,18.026,34.924,3.2421,59.16,17.041,18,300,0.34,1
2017-10-17 9:00,73.776,58.824,72.238,61.696,0,0,0,0,22.634,27.83,18.007,35.007,4.7775,54.625,17.061,18,300,0.35,1
2017-10-17 10:00,86.395,63.843,79.61,68.792,0,0,0,0,22.602,28.389,18.002,36.448,7.1408,50.495,17.218,18,300,0.35,1
2017-10-17 11:00,119.74,68.847,92.249,84.674,0,0,0.9222,0,22.565,29.303,17.36,39.283,10.44,41.874,16.113,17.444,300,0.34,1
2017-10-17 12:00,99.506,63.845,100,100,0,0,30.366,0,22.375,30.383,14.486,47.867,12.082,39.868,15.038,14.754,300,0.37,1
2017-10-17 13:00,85.841,63.845,97.489,99.327,0,0,15.873,0,22.375,30.792,16.349,43.573,11.94,39.111,15.59,16.256,300,0.36,1
2017-10-17 14:00,115.39,68.862,100,100,0,0,80.033,0,22.465,31.024,17.648,41.428,13.446,37.005,16.242,16.061,300,0,1
2017-10-17 15:00,148.37,73.872,100,100,0,0,100,0,22.552,32.4,18.291,43.018,13.676,40.441,16.671,14.049,300,0,1
2017-10-17 16:00,169.31,78.881,100,100,0,0,100,0,22.672,33,19.427,40.305,14.559,37.574,17.779,13,300,0,1
2017-10-17 17:00,173.32,78.881,100,100,0,0,100,0,22.704,33.462,19.123,42.142,13.443,43.084,17.574,13,300,0,1
2017-10-17 18:00,139.24,73.877,100,100,0,0,100,0,22.664,34.788,18.681,46.195,12.989,49.044,17.204,13,300,0,1
2017-10-17 19:00,108.97,68.857,100,100,0,0,100,0,22.686,35.855,18.465,48.382,12.941,50.755,17.039,13,300,0,1
2017-10-17 20:00,98.722,68.857,100,100,0,0,100,0,22.723,36.551,18.339,50.171,12.766,53.536,16.926,13,300,0,0
2017-10-17 21:00,98.838,68.857,100,100,0,0,100,0,22.841,37.021,18.134,51.864,12.398,56.346,16.719,13.03,300,0,0
2017-10-17 22:00,87.741,63.855,100,100,0,0,100,0,22.848,37.409,17.658,53.93,11.615,60.923,16.258,13.28,300,0,0
2017-10-17 23:00,75.286,63.855,100,100,0,0,89.285,0,22.839,37.735,17.076,56.026,10.673,66.436,15.665,16.025,300,0,0
2017-10-18 0:00,70.414,58.837,92.287,89.285,0,0,0,0,22.85,37.81,18.049,53.125,10.026,70.158,16.737,17.975,300,0,0
2017-10-18 1:00,74.608,58.837,92.28,86.148,0,0,0,0,22.852,37.773,17.97,52.7,9.4229,76.013,16.995,17.967,300,0,0
2017-10-18 2:00,76.769,58.837,89.775,84.298,0,0,0,0,22.866,37.794,17.97,52.448,9.0204,83.895,16.943,18,300,0,0
2017-10-18 3:00,72.267,58.837,89.775,82.196,0,0,0,0,22.847,37.776,18.036,52.349,8.5236,92.471,16.959,18,300,0,0
2017-10-18 4:00,65.619,58.837,84.72,79.947,0,0,0,0,22.87,37.846,18.047,52.447,8.0292,92.5,16.918,18,300,0,0
2017-10-18 5:00,64.725,58.837,84.72,79.085,0,0,0,0,22.865,37.726,18.03,51.943,7.7881,92.5,16.942,18,300,0,0
2017-10-18 6:00,68.688,58.837,84.72,77.677,0,0,0,0,22.862,37.615,18.005,51.952,7.5634,92.5,17.063,18,300,0,0
2017-10-18 7:00,63.411,58.837,84.72,73.615,0,0,0,0,22.863,37.364,18.02,50.979,7.1279,92.5,17.086,18,300,0,0
2017-10-18 8:00,72.242,58.837,87.218,76.276,0,0,0,0,22.634,37.276,17.739,51.265,7.5993,92.5,17.183,17.804,300,0,1
2017-10-18 9:00,106.99,63.846,94.322,89.252,0,0,0,0,22.624,38.005,17.073,55.273,9.7005,81.965,16.056,17.072,300,0,1
2017-10-18 10:00,119.77,68.851,96.875,99.24,0,0,57.56,0,22.598,38.773,16.811,57.372,11.861,59.715,15.319,15.325,300,0,1
2017-10-18 11:00,147.99,73.852,96.875,100,0,0,100,0,22.68,38.982,18.36,52.276,14.718,46.81,16.881,13.266,300,0,1
2017-10-18 12:00,176.94,78.873,96.875,100,0,0,100,0,22.825,38.444,19.898,46.431,16.046,41.807,18.186,13,300,0,1
2017-10-18 13:00,212.28,83.875,96.875,100,0,0,100,0,23.004,36.876,21.458,40.167,17.702,33.333,19.714,13,300,0,1
2017-10-18 14:00,245.2,88.89,96.875,100,0,0,100,0,23.157,35.212,22.617,35.698,19.299,27.877,20.699,13,300,0,1
2017-10-18 15:00,261.69,88.89,96.875,100,0,0,100,0,23.359,34.527,23.411,34.619,19.927,27.73,21.394,13,300,0,1
2017-10-18 16:00,277.11,96.4,96.875,100,0,0,100,0,23.575,36.283,23.606,37.17,18.807,34.42,21.569,13,387.5,0,1
2017-10-18 17:00,282.34,98.904,96.875,100,0,0,100,0,23.662,37.936,23.277,40.03,17.763,41.147,21.2,13,450,0,1
2017-10-18 18:00,280.02,98.904,96.875,100,0,0,100,0,23.524,40.225,22.163,45.438,16.357,48.782,20.108,13,450,0,1
2017-10-18 19:00,265.83,91.349,96.875,100,0,0,100,0,23.181,40.145,20.72,47.207,14.88,51.303,18.689,13,362.5,0,1
2017-10-18 20:00,216.15,83.831,96.875,100,0,0,100,0,23.018,40.011,19.487,50.558,13.332,57.672,17.708,13,300,0,0
2017-10-18 21:00,177.36,78.811,96.875,100,0,0,100,0,23.113,40.362,18.719,54.539,12.441,65.777,17.08,13,300,0,0
2017-10-18 22:00,153.9,73.81,96.875,100,0,0,100,0,23.119,40.65,17.793,58.068,11.054,83.533,16.242,13,300,0,0
2017-10-18 23:00,125.21,68.784,96.875,100,0,0,100,0,23.087,40.537,17.284,59.006,10.308,92.5,15.713,13.046,300,0,0
2017-10-19 0:00,102.66,63.764,96.875,100,0,0,100,0,22.982,40.259,16.613,59.917,9.648,92.5,15.099,13.007,300,0,0
2017-10-19 1:00,80.27,63.764,96.875,100,0,0,100,0,22.965,40.013,15.898,62.144,8.8032,92.5,14.498,14.661,300,0,0
2017-10-19 2:00,77.78,63.764,96.875,99.786,0,0,38.755,0,22.978,40.268,16.064,61.529,8.8604,92.5,14.659,16.316,300,0,0
2017-10-19 3:00,79.271,58.743,90.192,87.532,0,0,0,0,23.012,40.022,17.101,57.566,8.4071,92.5,16.105,17.127,300,0,0
2017-10-19 4:00,87.94,63.755,86.517,84.681,0,0,0,0,23.046,40.105,17.709,56.612,8.6665,92.5,16.542,17.67,300,0,0
2017-10-19 5:00,88.62,63.755,92.564,89.8,0,0,0,0,23.05,40.503,17.943,57.897,10.399,92.5,16.46,17.85,300,0,0
2017-10-19 6:00,83.882,63.755,92.563,89.568,0,0,0,0,23.06,40.508,17.882,57.095,10.602,92.5,16.402,17.861,300,0,0
2017-10-19 7:00,85.488,63.755,92.563,89.778,0,0,0,0,23.043,40.134,17.896,55.69,10.643,87.975,16.714,17.889,300,0,0
2017-10-19 8:00,95.113,63.755,97.604,94.637,0,0,0.16381,0,22.775,39.86,17.61,55.129,11.542,67.848,16.055,17.605,300,0,1
2017-10-19 9:00,123.15,71.263,97.604,99.99,0,0,85.321,0,22.724,39.901,18.074,54.403,13.379,54.466,16.527,14.772,300,0,1
2017-10-19 10:00,170.74,78.778,97.604,100,0,0,100,0,22.855,40.316,19.491,51.233,15.04,50.075,17.746,13.036,300,0,1
2017-10-19 11:00,226.33,86.292,97.604,100,0,0,100,0,22.983,40.409,20.809,46.893,16.298,44.865,18.948,13,300,0,1
2017-10-19 12:00,268.17,93.803,97.604,100,0,0,100,0,23.139,39.932,21.63,44.389,17.179,41.072,19.597,13,300,0,1
2017-10-19 13:00,277.78,93.803,97.604,100,0,0,100,0,23.286,40.029,22.235,43.758,17.472,42.239,20.291,13,300,0,1
2017-10-19 14:00,278.37,93.803,97.604,100,0,0,100,0,23.337,40.709,22.305,44.818,17.087,45.102,20.27,13,300,0,1
2017-10-19 15:00,287.45,93.803,97.604,100,0,0,100,0,23.386,41.611,22.464,45.634,17.442,45.208,20.406,13,300,0,1
2017-10-19 16:00,293.24,98.82,97.604,100,0,0,100,0,23.39,40.988,22.502,42.958,17.166,42.715,20.466,13,387.5,0,1
2017-10-19 17:00,276.64,98.82,97.604,100,0,0,100,0,23.329,37.079,22.082,38.295,16.394,37.891,20.069,13,450,0,1
2017-10-19 18:00,268.71,98.82,97.604,100,0,0,100,0,23.153,36.604,21.27,40.75,15.034,43.243,19.217,13,450,0,1
2017-10-19 19:00,237.5,88.687,97.604,100,0,0,100,0,22.993,35.624,20.287,40.305,13.9,42.129,18.281,13,362.5,0,1
2017-10-19 20:00,163.29,76.143,97.604,100,0,0,100,0,22.933,34.11,19.102,39.293,12.864,39.523,17.462,13,300,0,0
2017-10-19 21:00,123.17,68.632,97.604,100,0,0,100,0,23.01,31.907,18.427,35.586,12.15,34.279,16.861,13.087,300,0,0
2017-10-19 22:00,102.68,63.63,97.604,100,0,0,100,0,22.995,30.275,17.879,35.038,11.538,34.7,16.386,14.173,300,0,0
2017-10-19 23:00,89.446,63.63,97.604,100,0,0,98.819,0,23.006,29.716,17.3,36.462,10.855,36.784,15.842,16.431,300,0,0
2017-10-20 0:00,82.643,63.63,92.559,91.273,0,0,9.2897,0,23.047,29.741,17.52,36.562,9.7938,39.757,16.259,17.874,300,0,0
2017-10-20 1:00,90.229,63.63,92.559,85.735,0,0,0,0,23.058,29.887,17.901,37.345,9.0683,44.048,16.819,17.959,300,0,0
2017-10-20 2:00,85.5,63.63,87.548,83.352,0,0,0,0,23.094,30.24,17.983,38.137,8.6103,47.035,16.865,18,300,0,0
2017-10-20 3:00,76.446,58.62,87.548,80.417,0,0,0,0,23.084,30.574,17.986,38.831,7.8065,51.103,16.973,18,300,0,0
2017-10-20 4:00,75.415,58.62,87.548,77.952,0,0,0,0,23.087,30.961,17.969,39.744,7.225,55.192,17.014,18,300,0,0
2017-10-20 5:00,69.978,58.62,82.536,76.061,0,0,0,0,22.97,31.061,17.942,39.323,7.0285,54.542,17.038,18,300,0,0
2017-10-20 6:00,70.002,58.62,82.536,73.934,0,0,0,0,23.017,30.96,17.951,39.616,6.4373,58.006,17.077,18,300,0,0
2017-10-20 7:00,65.452,58.62,82.536,71.947,0,0,0,0,23.03,30.909,18.033,39.544,6.0251,59.552,17.079,18,300,0,0
2017-10-20 8:00,72.202,58.62,87.608,74.55,0,0,0,0,22.713,30.536,17.675,39.016,6.5083,56.381,17.18,17.817,300,0,1
2017-10-20 9:00,87.549,63.643,95.146,93.921,0,0,0,0,22.507,29.978,15.344,43.134,7.9212,49.042,13.61,15.438,300,0,1
2017-10-20 10:00,104.63,63.643,97.253,100,0,0,77.43,0,22.468,29.742,15.276,43.145,9.5075,43.625,13.754,14.698,300,0,1
2017-10-20 11:00,103.5,63.643,97.253,100,0,0,99.934,0,22.519,29.583,16.344,40.685,11.1,37.786,14.902,15.667,300,0,1
2017-10-20 12:00,114.15,68.643,97.253,100,0,0,100,0,22.584,29.109,17.324,37.224,12.288,34.028,15.83,15.868,300,0,1
2017-10-20 13:00,146.14,73.663,97.253,100,0,0,100,0,22.665,28.472,18.462,33.931,13.51,28.951,16.821,13.515,300,0,1
2017-10-20 14:00,171.7,73.663,97.253,100,0,0,100,0,22.734,27.588,19.385,31.25,14.761,25.499,17.65,13,300,0,1
2017-10-20 15:00,191.7,78.665,97.253,100,0,0,100,0,22.891,26.65,20.469,28.307,16.109,21.935,18.68,13,300,0,1
2017-10-20 16:00,228.76,86.177,97.253,100,0,0,100,0,23.067,26.239,21.397,27.086,16.225,22.847,19.437,13,300,0,1
2017-10-20 17:00,266.16,93.679,97.253,100,0,0,100,0,23.201,26.584,22,27.366,15.983,26.095,20.005,13,300,0,1
2017-10-20 18:00,261.91,96.943,97.253,100,0,0,100,0,23.174,27.465,21.527,29.359,15.221,29.441,19.405,13,375,0,1
2017-10-20 19:00,222.57,86.382,97.253,100,0,0,100,0,22.971,28.325,20.298,32.708,14.302,33.503,18.465,13,300,0,1
2017-10-20 20:00,147.11,73.832,97.253,100,0,0,100,0,22.822,30.814,18.86,40.497,12.658,45.143,17.181,13,300,0,1
2017-10-20 21:00,100.64,63.815,97.253,100,0,0,100,0,22.76,32.914,17.776,46.341,11.107,54.864,16.224,13.439,300,0,1
2017-10-20 22:00,85.866,63.815,97.253,100,0,0,100,0,22.845,33.625,17.237,49.45,10.443,59.501,15.689,13.856,300,0,0
2017-10-20 23:00,77.568,58.812,97.253,100,0,0,92.617,0,22.924,33.984,16.859,50.776,9.8808,62.173,15.473,15.857,300,0,0
2017-10-21 0:00,69.325,58.812,90.494,90.151,0,0,2.3326,0,22.92,34.021,17.609,47.119,9.6169,60.042,17.201,17.861,300,0,0
2017-10-21 1:00,69.147,58.812,92.16,87.022,0,0,0,0,22.932,33.396,18.016,43.809,9.6256,54.196,16.887,18,300,0,0
2017-10-21 2:00,67.602,58.812,92.16,85.805,0,0,0,0,22.938,32.601,17.923,41.846,9.9845,48.99,16.984,18,300,0,0
2017-10-21 3:00,66.195,58.812,87.159,83.751,0,0,0,0,22.934,32.078,18.009,41.731,9.2882,51.905,16.855,18,300,0,0
2017-10-21 4:00,66.953,58.812,87.159,79.757,0,0,0,0,22.929,32.041,17.976,42.263,7.9089,59.92,16.98,18,300,0,0
2017-10-21 5:00,66.086,58.812,87.159,78.011,0,0,0,0,22.94,32.093,17.927,42.588,7.3185,63.358,16.941,17.984,300,0,0
2017-10-21 6:00,64.352,58.812,87.159,78.21,0,0,0,0,22.958,32.181,17.961,42.799,7.3646,65.061,17.089,18,300,0,0
2017-10-21 7:00,64.707,58.812,87.159,77.767,0,0,0,0,22.969,32.253,17.967,43.067,7.6994,63.551,17.227,18,300,0,0
2017-10-21 8:00,66.038,58.812,90.527,81.241,0,0,0,0,22.961,32.398,17.77,44.279,7.9206,62.937,16.416,17.678,300,0,0
2017-10-21 9:00,72.999,58.812,90.579,89.826,0,0,0,0,22.878,32.937,17.224,47.118,9.5448,56.394,15.905,17.062,300,0,1
2017-10-21 10:00,82.734,58.812,95.6,97.402,0,0,59.779,0,22.666,33.919,18.013,46.177,12.906,45.701,16.621,16.979,300,0,1
2017-10-21 11:00,118,68.83,95.6,100,0,0,100,0,22.836,35.032,19.71,44.309,15.93,38.943,18.162,14.854,300,0,1
2017-10-21 12:00,210.06,83.918,95.6,100,0,0,100,0,23.046,36.26,21.905,40.772,18.069,35.783,20.142,13,300,0,1
2017-10-21 13:00,256.21,88.939,95.6,100,0,0,100,0,23.349,37.285,23.704,38.017,20.172,32.686,21.707,13,300,0,1
2017-10-21 14:00,272.8,93.943,95.6,100,0,0,100,0,23.641,38.187,24.574,37.563,20.746,33.181,22.512,13,300,0,1
2017-10-21 15:00,281.6,93.943,95.6,100,0,0,100,0,23.871,39.087,25.084,37.828,21.249,33.359,23.031,13,300,0,1
2017-10-21 16:00,290.54,93.943,95.6,100,0,0,100,0,24.018,39.967,25.051,39.141,20.561,36.6,22.9,13,300,0,1
2017-10-21 17:00,282.35,98.96,95.6,100,0,0,100,0,24.039,40.672,24.47,41.129,19.44,40.802,22.411,13,387.5,0,0
2017-10-21 18:00,276.47,98.96,95.6,100,0,0,100,0,23.923,41.377,23.12,45.736,17.617,48.518,21.07,13,450,0,0
2017-10-21 19:00,271.81,98.96,95.6,100,0,0,100,0,23.732,42.764,21.795,50.612,15.898,56.715,19.681,13,450,0,0
2017-10-21 20:00,258.65,98.96,95.6,100,0,0,100,0,23.532,42.664,20.856,51.765,14.566,58.943,18.791,13,362.5,0,0
2017-10-21 21:00,203.91,86.436,95.6,100,0,0,100,0,23.427,42.269,19.785,54.118,13.655,62.109,18.04,13,300,0,0
2017-10-21 22:00,158.52,73.919,95.6,100,0,0,100,0,23.394,41.735,19.684,53.108,13.578,59.745,18.092,13,300,0,0
2017-10-21 23:00,130.65,68.914,95.6,100,0,0,100,0,23.382,40.868,19.094,53.304,12.802,60.562,17.491,13,300,0,0
2017-10-22 0:00,108.69,68.914,95.6,100,0,0,100,0,23.344,40.303,18.495,53.949,12.035,62.048,17.007,13,300,0,0
2017-10-22 1:00,89.548,63.909,95.6,100,0,0,100,0,23.291,39.777,17.797,55.652,11.139,68.547,16.148,13.049,300,0,0
2017-10-22 2:00,78.982,63.909,95.6,100,0,0,100,0,23.244,39.761,17.163,58.122,10.322,78.61,15.672,14.183,300,0,0
2017-10-22 3:00,70.511,58.89,90.524,95.035,0,0,44.157,0,23.197,39.484,17.111,57.304,9.7313,86.124,16.153,17.121,300,0,0
2017-10-22 4:00,76.61,58.89,90.524,84.882,0,0,0,0,23.218,38.937,17.856,53.483,8.9034,91.985,16.97,17.952,300,0,0
2017-10-22 5:00,70.854,58.89,90.524,83.239,0,0,0,0,23.225,38.608,18.031,52.95,8.8438,92.236,16.865,18,300,0,0
2017-10-22 6:00,68.739,58.89,90.524,82.533,0,0,0,0,23.237,38.343,18.017,52.455,8.5302,92.5,16.932,18,300,0,0
2017-10-22 7:00,72.421,58.89,90.524,82.4,0,0,0,0,23.239,37.96,17.952,51.558,8.299,92.5,17.052,18,300,0,0
2017-10-22 8:00,73.51,58.89,90.524,84.224,0,0,0,0,23.237,37.663,17.635,51.986,8.6208,89.5,16.873,17.751,300,0,0
2017-10-22 9:00,75.941,58.89,93.903,93.743,0,0,14.239,0,23.26,37.351,17.331,52.348,10.636,62.256,15.821,17.183,300,0,0
2017-10-22 10:00,82.942,63.905,95.568,100,0,0,97.973,0,23.319,36.953,17.956,50.679,12.953,50.795,16.557,16.255,300,0,0
2017-10-22 11:00,111.17,68.908,95.568,100,0,0,100,0,23.353,36.636,19.491,45.483,15.421,40.785,18.002,13.777,300,0,0
2017-10-22 12:00,184.26,78.927,95.568,100,0,0,100,0,23.417,36.013,21.539,39.455,17.802,33.054,19.826,13,300,0,0
2017-10-22 13:00,235.27,88.931,95.568,100,0,0,100,0,23.64,35.676,23.202,36.571,19.436,31.191,21.14,13,300,0,0
2017-10-22 14:00,272.71,93.937,95.568,100,0,0,100,0,23.854,35.741,24.046,35.258,20.028,30.557,21.972,13,300,0,0
2017-10-22 15:00,280.63,93.937,95.568,100,0,0,100,0,24.005,35.83,24.525,34.641,20.19,30.829,22.512,13,300,0,0
2017-10-22 16:00,289.45,93.937,95.568,100,0,0,100,0,24.114,36.083,24.522,35.363,19.802,32.839,22.469,13,300,0,0
2017-10-22 17:00,298.06,93.937,95.568,100,0,0,100,0,24.102,36.581,23.862,37.181,18.485,36.658,21.792,13,300,0,0
2017-10-22 18:00,294.64,93.937,95.568,100,0,0,100,0,24.015,37.299,22.974,39.968,17.263,41.302,20.91,13,300,0,0
2017-10-22 19:00,277.07,93.937,95.568,100,0,0,100,0,23.809,37.934,21.667,43.482,15.801,46.589,19.699,13,300,0,0
2017-10-22 20:00,244.73,88.933,95.568,100,0,0,100,0,23.599,38.758,20.472,47.667,14.493,53.121,18.582,13,300,0,0
2017-10-22 21:00,190.3,81.417,95.568,100,0,0,100,0,23.486,39.607,19.262,53.314,13.39,61.558,17.589,13,300,0,0
2017-10-22 22:00,141.94,71.402,95.568,100,0,0,100,0,23.414,40.43,18.337,57.379,12.096,71.269,16.818,13,300,0,0
2017-10-22 23:00,106.8,63.895,95.568,100,0,0,100,0,23.402,40.554,17.505,59.656,11.22,77.413,16.102,13,300,0,0
2017-10-23 0:00,87.7,63.895,95.568,100,0,0,100,0,23.391,40.706,17.026,60.835,10.716,83.069,15.59,13.216,300,0,0
2017-10-23 1:00,82.876,63.895,95.568,100,0,0,100,0,23.385,40.435,16.543,61.854,9.9135,92.5,15.117,13.944,300,0,0
2017-10-23 2:00,73.746,58.895,95.568,99.942,0,0,85.744,0,23.386,40.309,16.167,62.577,9.5483,92.5,14.731,15.87,300,0,0
2017-10-23 3:00,75.295,58.895,90.504,87.25,0,0,0,0,23.377,39.812,17.763,56.414,9.5102,92.5,17.068,17.808,300,0,0
2017-10-23 4:00,86.895,58.895,90.504,84.67,0,0,0,0,23.365,39.628,17.99,55.116,9.1357,92.5,16.571,17.949,300,0,0
2017-10-23 5:00,81.309,58.895,90.504,83.462,0,0,0,0,23.369,39.264,18.038,54.159,8.9547,92.5,16.932,18,300,0,0
2017-10-23 6:00,77.198,58.895,90.504,82.367,0,0,0,0,23.361,38.877,18.014,53.099,8.3771,92.5,16.979,18,300,0,0
2017-10-23 7:00,75.94,58.895,85.501,81.276,0,0,0,0,23.365,38.414,17.994,52.432,8.151,92.5,16.961,18,300,0,0
2017-10-23 8:00,76.117,58.895,91.784,83.149,0,0,0,0,23.119,37.811,17.805,51.699,9.5153,83.591,17.017,17.84,300,0,1
2017-10-23 9:00,87.629,63.897,97.174,93.265,0,0,4.8118,0,22.892,37.771,17.337,53.119,10.88,60.548,15.709,17.143,300,0,1
2017-10-23 10:00,103.62,63.897,100,100,0,0,100,0,22.94,38.294,18.094,53.273,14.02,51.348,16.563,14.882,300,0,1
2017-10-23 11:00,165.03,76.433,100,100,0,0,100,0,23.219,39.896,21.232,47.686,17.368,43.918,19.681,13.022,300,0,1
2017-10-23 12:00,237.04,88.974,100,100,0,0,100,0,23.423,40.885,22.462,44.901,18.325,42.094,20.587,13,300,0,1
2017-10-23 13:00,261.64,93.984,100,100,0,0,100,0,23.596,41.672,23.248,44.161,19.256,41.007,21.276,13,300,0,1
2017-10-23 14:00,277.34,93.984,100,100,0,0,100,0,23.824,42.101,23.961,43.126,19.906,40.077,21.917,13,300,0,1
2017-10-23 15:00,286.5,93.984,100,100,0,0,100,0,23.987,42.458,24.17,43.26,19.855,40.94,22.07,13,300,0,1
2017-10-23 16:00,293.47,93.984,100,100,0,0,100,0,24.041,42.521,24.02,43.512,19.126,42.851,21.932,13,300,0,1
2017-10-23 17:00,296.05,93.984,100,100,0,0,100,0,24.001,42.696,23.63,44.813,18.409,46.04,21.511,13,300,0,1
2017-10-23 18:00,285.49,93.984,100,100,0,0,100,0,23.91,43.696,23.076,47.495,17.6,50.428,21.001,13,300,0,1
2017-10-23 19:00,272.73,93.984,100,100,0,0,100,0,23.787,44.523,22.591,49.52,16.952,53.764,20.582,13,300,0,1
2017-10-23 20:00,263.61,93.984,100,100,0,0,100,0,23.648,44.921,21.979,51.178,16.573,54.649,19.971,13,300,0,1
2017-10-23 21:00,241.25,88.969,100,100,0,0,100,0,23.496,44.835,21.449,52.196,16.086,55.99,19.499,13,300,0,1
2017-10-23 22:00,205.43,83.964,100,100,0,0,100,0,23.529,44.415,21.181,52.872,15.234,59.016,19.37,13,300,0,0
2017-10-23 23:00,193.87,83.964,100,100,0,0,100,0,23.583,44.612,21.006,54.251,14.961,61.856,19.235,13,300,0,0
2017-10-24 0:00,196.34,83.964,100,100,0,0,100,0,23.643,45.185,20.909,55.888,14.791,64.949,19.092,13,300,0,0
2017-10-24 1:00,187.37,78.959,100,100,0,0,100,0,23.646,45.626,20.543,57.107,14.326,67.985,18.796,13,300,0,0
2017-10-24 2:00,158.09,78.959,100,100,0,0,100,0,23.607,45.852,19.899,60.159,13.585,80.172,18.237,13,300,0,0
2017-10-24 3:00,148.12,73.956,100,100,0,0,100,0,23.609,46.394,19.913,61.456,13.739,90.76,18.246,13,300,0,0
2017-10-24 4:00,146.62,73.956,100,100,0,0,100,0,23.644,46.903,20.55,60.233,14.73,75.251,18.971,13,300,0,0
2017-10-24 5:00,153.32,73.956,100,100,0,0,100,0,23.527,48.511,20.055,65.614,14.088,92.5,18.468,13,300,0,0
2017-10-24 6:00,144.99,73.956,100,100,0,0,100,0,23.507,49.941,20.138,67.159,14.398,92.5,18.561,13,300,0,0
2017-10-24 7:00,149.17,73.956,100,100,0,0,100,0,23.556,51.251,20.179,70.138,14.058,92.5,18.523,13,300,0,0
2017-10-24 8:00,148.52,73.956,100,100,0,0,100,0,23.493,53.623,19.948,73.583,13.56,92.5,18.294,13,300,0,1
2017-10-24 9:00,136.61,68.951,100,100,0,0,100,0,23.228,53.774,18.668,74.909,11.97,92.5,17.066,13,300,0,1
2017-10-24 10:00,108.35,68.951,100,100,0,0,100,0,23.09,52.473,18.475,74.228,11.839,92.5,16.907,13,300,0,1
2017-10-24 11:00,128.18,68.951,100,100,0,0,100,0,23.079,52.984,18.779,74.154,12.345,92.5,17.245,13,300,0,1
2017-10-24 12:00,161.93,76.456,100,100,0,0,100,0,23.115,53.637,19.613,71.425,13.524,92.5,17.89,13,300,0,1
2017-10-24 13:00,196.57,83.969,100,100,0,0,100,0,23.179,53.119,20.63,65.823,15.045,90.977,18.825,13,300,0,1
2017-10-24 14:00,252.33,91.498,100,100,0,0,100,0,23.339,51.788,21.824,58.907,17.591,68.585,19.812,13,300,0,1
2017-10-24 15:00,253.51,94.011,100,100,0,0,100,0,23.42,49.954,21.842,56.521,16.503,64.483,19.823,13,300,0,1
2017-10-24 16:00,247.28,89.007,100,100,0,0,100,0,23.396,49.662,21.689,56.887,16.13,63.766,19.749,13,300,0,1
2017-10-24 17:00,236.2,89.007,100,100,0,0,100,0,23.36,49.031,21.639,56.183,15.987,63.664,19.691,13,300,0,1
2017-10-24 18:00,217.36,83.987,100,100,0,0,100,0,23.287,47.868,21.064,55.225,14.905,63.883,19.209,13,300,0,1
2017-10-24 19:00,186.74,78.963,100,100,0,0,100,0,23.131,46.348,20.265,55.502,14.017,65.659,18.38,13,300,0,1
2017-10-24 20:00,156.25,78.963,100,100,0,0,100,0,23.034,45.972,19.795,57.261,13.567,68.362,18.025,13,300,0,1
2017-10-24 21:00,130.49,71.459,100,100,0,0,100,0,23.029,46.407,18.676,62.673,12.047,86.749,17.094,13,300,0,1
2017-10-24 22:00,112.73,68.956,100,100,0,0,100,0,23.112,46.758,17.975,66.163,11.024,92.5,16.422,13,300,0,0
2017-10-24 23:00,103.63,68.956,100,100,0,0,100,0,23.215,46.005,18.017,63.963,11.365,92.5,16.477,13.051,300,0,0
2017-10-25 0:00,97.279,63.953,100,100,0,0,100,0,23.258,45.257,17.861,61.86,11.967,87.086,16.338,13,300,0,0
2017-10-25 1:00,92.834,63.953,100,100,0,0,100,0,23.249,43.207,17.78,55.966,12.009,61.063,16.326,14.454,300,0,0
2017-10-25 2:00,82.747,63.953,94.971,98.463,0,0,59.048,0,23.268,41.39,17.672,54.647,11.563,61.04,15.995,17.584,300,0,0
2017-10-25 3:00,82.139,63.953,97.473,93.052,0,0,0,0,23.268,41.015,17.962,54.912,11.035,65.706,16.592,17.932,300,0,0
2017-10-25 4:00,75.748,58.937,89.951,89.853,0,0,0,0,23.238,40.194,17.992,51.654,10.245,62.215,16.517,18,300,0,0
2017-10-25 5:00,75.705,58.937,89.951,86.26,0,0,0,0,23.217,39.521,17.955,51.6,9.1702,69.244,16.982,18,300,0,0
2017-10-25 6:00,76.892,58.937,89.951,85.017,0,0,0,0,23.23,38.594,18.03,49.099,9.1554,61.947,16.895,18,300,0,0
2017-10-25 7:00,73.219,58.937,89.951,82.047,0,0,0,0,23.251,37.65,17.952,48.049,8.4314,63.371,16.977,18,300,0,0
2017-10-25 8:00,68.367,58.937,89.951,82.762,0,0,0,0,22.9,36.47,17.988,45.985,8.7307,59.417,16.94,18,300,0,1
2017-10-25 9:00,75.218,58.937,89.951,84.129,0,0,0,0,22.737,34.984,17.874,44.602,8.9886,57.095,16.999,17.972,300,0,1
2017-10-25 10:00,85.785,63.949,95.817,89.887,0,0,0,0,22.71,34.336,17.612,44.114,11.189,47.473,16.667,17.705,300,0,1
2017-10-25 11:00,101.8,63.949,95.817,100,0,0,52.682,0,22.669,33.974,17.211,44.958,12.887,41.119,15.688,16.64,300,0,1
2017-10-25 12:00,119.17,68.956,95.817,100,0,0,100,0,22.692,33.195,17.857,42.164,12.825,39.908,16.345,15.448,300,0,1
2017-10-25 13:00,102.48,66.46,95.817,100,0,0,100,0,22.695,32.815,17.846,41.849,12.576,40.151,16.371,15.302,300,0,1
2017-10-25 14:00,104.93,68.967,95.817,100,0,0,100,0,22.692,32.806,17.528,43.031,11.857,43.934,15.959,13.275,300,0,1
2017-10-25 15:00,97.213,63.967,95.817,100,0,0,100,0,22.691,32.373,17.95,40.689,12.428,39.502,16.45,13.278,300,0,1
2017-10-25 16:00,94.493,63.967,95.817,100,0,0,100,0,22.695,31.693,18.047,39.599,12.238,39.813,16.5,13.667,300,0,1
2017-10-25 17:00,99.451,63.967,95.817,100,0,0,100,0,22.677,31.563,17.874,39.994,11.838,41.931,16.447,14.459,300,0,1
2017-10-25 18:00,89.392,63.967,95.817,100,0,0,93.084,0,22.631,31.573,17.224,41.824,10.815,45.436,15.7,16.228,300,0,1
2017-10-25 19:00,76.065,58.965,90.813,89.974,0,0,0,0,22.609,31.705,17.872,41.098,9.9959,49.249,16.865,17.973,300,0,1
2017-10-25 20:00,82.171,58.965,85.796,82.223,0,0,0,0,22.57,32.003,18.007,41.216,8.2984,57.935,16.851,18,300,0,1
2017-10-25 21:00,80.881,58.965,85.796,78.787,0,0,0,0,22.523,32.005,17.993,40.972,7.3791,60.293,16.87,18,300,0,1
2017-10-25 22:00,75.735,58.965,80.796,73.756,0,0,0,0,22.665,31.972,17.976,40.917,6.4911,65.11,17.054,18,300,0,0
2017-10-25 23:00,70.422,58.965,80.796,72.922,0,0,0,0,22.812,32.056,17.963,41.336,6.1415,67.432,17.067,18,300,0,0
2017-10-26 0:00,70.349,58.965,80.796,69.975,0,0,0,0,22.867,32.155,17.927,41.41,5.4407,70.801,17.124,17.971,300,0,0
2017-10-26 1:00,65.735,58.965,80.796,70.064,0,0,0,0,22.905,32.288,17.985,41.413,5.3332,73.174,17.122,18,300,0,0
2017-10-26 2:00,68.298,58.965,75.782,67.416,0,0,0,0,22.955,32.544,18.023,41.806,4.727,89.456,17.122,18,300,0,0
2017-10-26 3:00,66.861,58.965,75.782,68.808,0,0,0,0,22.994,32.114,18.057,40.378,5.0384,71.67,17.125,18,300,0,0
2017-10-26 4:00,65.835,58.965,75.782,67.156,0,0,0,0,22.972,31.766,17.993,39.938,4.6423,68.395,17.212,18,300,0,0
2017-10-26 5:00,64.146,58.965,75.782,64.586,0,0,0,0,22.959,31.549,17.937,39.79,3.8801,76.372,17.097,18,300,0,0
2017-10-26 6:00,64.384,58.965,75.782,62.768,0,0,0,0,22.962,31.38,18.004,40.242,3.5523,87.919,17.016,18,300,0,0
2017-10-26 7:00,64.385,58.965,75.782,62.337,0,0,0,0,22.957,31.436,18.021,40.303,3.1845,92.5,17.071,18,300,0,0
2017-10-26 8:00,61.39,58.965,75.782,62.473,0,0,0,0,22.702,31.221,18.007,39.741,3.5757,92.5,17.002,18,300,0,1
2017-10-26 9:00,60.955,74.406,75.972,56.748,0,0,21.843,0,22.616,31.104,17.173,40.992,4.9508,84.643,14.497,16.971,350,0,1
2017-10-26 10:00,66.773,59.86,79.585,73.053,0,0,0,0,22.551,30.993,17.268,41.214,5.6241,77.479,16.21,17.281,300,0,1
2017-10-26 11:00,75.694,59.86,87.046,81.702,0,0,0,0,22.504,30.798,16.398,41.832,7.0064,57.513,15.215,16.512,300,0,1
2017-10-26 12:00,72.3,59.86,96.494,93.353,0,0,0,0,22.39,30.357,14.907,44.763,8.1641,50.247,13.362,14.89,300,0,1
2017-10-26 13:00,80.63,59.86,88.154,89.104,0,0,0,0,22.389,30.169,16.274,41.42,9.3917,45.647,15.246,16.226,300,0,1
2017-10-26 14:00,108.13,64.865,90.997,87.771,0,0,0,0,22.436,29.875,17.149,38.705,10.356,41.496,15.391,17.108,300,0,1
2017-10-26 15:00,119.09,69.871,93.51,91.547,0,0,0,0,22.428,29.296,16.961,38.095,10.368,40.533,15.453,16.985,300,0,1
2017-10-26 16:00,94.33,64.858,88.492,87.232,0,0,0,0,22.388,29.624,16.808,39.583,8.5131,48.356,15.574,16.75,300,0,1
2017-10-26 17:00,93.997,64.858,83.486,76.667,0,0,0,0,22.397,29.286,17.929,36.344,7.6791,50.675,16.922,17.984,300,0,1
2017-10-26 18:00,93.382,59.838,83.486,74.092,0,0,0,0,22.384,29.28,17.898,36.617,6.9948,54.225,16.837,17.978,300,0,1
2017-10-26 19:00,75.211,59.838,78.45,70.741,0,0,0,0,22.396,29.179,17.999,36.353,6.5211,55.636,17.006,18,300,0,1
2017-10-26 20:00,73.74,59.838,78.45,67.502,0,0,0,0,22.392,29.154,18.011,36.597,5.6884,61.02,16.996,18,300,0,1
2017-10-26 21:00,69.252,59.838,78.45,65.713,0,0,0,0,22.406,29.349,18.027,37.051,5.4416,63.928,17.164,18,300,0,1
2017-10-26 22:00,70.549,59.838,78.45,66.93,0,0,0,0,22.536,29.484,18.034,37.388,5.502,63.989,17.063,18,300,0,0
2017-10-26 23:00,68.984,59.838,78.45,66.154,0,0,0,0,22.615,29.537,17.985,37.271,5.0891,64.599,17.224,18,300,0,0
2017-10-27 0:00,65.215,59.838,73.433,62.324,0,0,0,0,22.648,29.568,18.039,37.42,4.1295,73.209,17.186,18,300,0,0
2017-10-27 1:00,61.53,59.838,73.433,61.359,0,0,0,0,22.665,29.656,17.997,37.78,3.5866,89.72,17.033,18,300,0,0
2017-10-27 2:00,63.878,59.838,68.427,57.367,0,0,0,0,22.641,29.798,17.994,37.955,3.1194,92.5,16.934,18,300,0,0
2017-10-27 3:00,61.049,59.838,68.427,57.051,0,0,0,0,22.66,29.674,18.027,37.929,3.194,92.5,16.932,18,300,0,0
2017-10-27 4:00,62.303,59.838,68.427,55.56,0,0,0,0,22.64,29.635,18.026,37.839,2.9933,92.5,17.007,18,300,0,0
2017-10-27 5:00,61.691,54.837,68.427,56.918,0,0,0,0,22.666,29.622,17.996,37.805,2.7598,92.5,17.03,18,300,0,0
2017-10-27 6:00,66.844,54.837,68.427,57.74,0,0,0,0,22.694,29.613,17.987,37.833,3.3699,92.334,17.023,18,300,0,0
2017-10-27 7:00,64.312,54.837,73.475,59.602,0,0,0,0,22.666,29.441,18.029,36.871,3.8788,80.018,17.014,18,300,0,0
2017-10-27 8:00,62.107,54.837,73.475,61.924,0,0,0,0,22.455,28.858,18.003,35.788,4.0917,65.286,17.033,18,300,0,1
2017-10-27 9:00,62.861,54.837,73.475,61.966,0,0,0,0,22.423,28.523,18.012,35.414,4.6255,62.351,17.079,18,300,0,1
2017-10-27 10:00,69.057,54.837,73.475,63.283,0,0,0,0,22.44,28.38,18.022,35.313,5.2855,58.827,16.969,18,300,0,1
2017-10-27 11:00,74.684,54.837,78.477,66.88,0,0,0,0,22.449,28.395,18.026,35.465,6.4207,55.056,17.125,18,300,0,1
2017-10-27 12:00,77.061,59.842,78.477,70.139,0,0,0,0,22.452,28.392,17.994,35.301,7.3015,49.536,17.088,18,300,0,1
2017-10-27 13:00,89.775,59.842,83.544,75.269,0,0,0,0,22.437,28.25,18.006,35.102,8.9052,44.366,17.1,17.998,300,0,1
2017-10-27 14:00,101.23,64.844,88.559,80.222,0,0,0,0,22.439,28.263,17.969,35.176,9.8837,42.044,16.961,18,300,0,1
2017-10-27 15:00,111.7,64.844,88.559,83.597,0,0,0,0,22.411,28.295,17.985,35.037,10.509,39.254,16.708,18,300,0,1
2017-10-27 16:00,104.5,64.844,88.559,83.863,0,0,0,0,22.41,28.252,18.027,34.963,9.4016,42.255,16.853,18,300,0,1
2017-10-27 17:00,94.617,59.827,88.559,81.858,0,0,0,0,22.407,28.274,17.988,35.178,8.6615,45.721,16.873,18,300,0,1
2017-10-27 18:00,77.29,59.827,83.547,78.45,0,0,0,0,22.458,28.432,17.958,35.732,8.0119,50.28,17.063,18,300,0,1
2017-10-27 19:00,76.18,59.827,83.547,74.747,0,0,0,0,22.459,28.685,17.983,36.458,7.1732,55.757,17,18,300,0,1
2017-10-27 20:00,72.09,59.827,78.545,70.542,0,0,0,0,22.472,29.082,18.032,37.318,5.9947,63.934,17.024,18,300,0,1
2017-10-27 21:00,70.944,59.827,78.545,67.502,0,0,0,0,22.455,29.281,17.993,37.379,5.1613,68.76,17.149,18,300,0,1
2017-10-27 22:00,66.716,59.827,78.545,65.445,0,0,0,0,22.489,29.366,17.977,37.398,4.5639,73.467,17.147,18,300,0,0
2017-10-27 23:00,68.546,59.827,78.545,64.211,0,0,0,0,22.562,29.429,17.98,37.591,4.4206,77.113,17.168,18,300,0,0
2017-10-28 0:00,65.975,59.827,73.532,63.371,0,0,0,0,22.582,29.512,18.042,37.688,4.1393,88.405,17.054,18,300,0,0
2017-10-28 1:00,65.455,59.827,73.532,62.274,0,0,0,0,22.563,29.576,17.971,37.791,3.8432,92.5,17.025,18,300,0,0
2017-10-28 2:00,62.131,59.827,73.532,62.341,0,0,0,0,22.564,29.655,18.014,37.864,3.8206,92.334,16.967,18,300,0,0
2017-10-28 3:00,61.445,59.827,73.532,62.46,0,0,0,0,22.575,29.683,18.02,37.915,3.5464,92.5,17.043,18,300,0,0
2017-10-28 4:00,61.861,54.809,73.532,62.212,0,0,0,0,22.569,29.673,17.99,37.849,3.2993,92.5,16.963,18,300,0,0
2017-10-28 5:00,62.075,54.809,73.532,61.107,0,0,0,0,22.574,29.666,18.038,37.83,3.2797,92.5,17.004,18,300,0,0
2017-10-28 6:00,62.429,54.809,73.532,60.261,0,0,0,0,22.598,29.647,18.002,37.846,3.2053,92.5,17.104,18,300,0,0
2017-10-28 7:00,60.801,54.809,73.532,61.478,0,0,0,0,22.61,29.634,18.029,37.844,2.9965,92.5,17.01,18,300,0,0
2017-10-28 8:00,62.239,54.809,73.532,61.784,0,0,0,0,22.634,29.667,17.986,38.031,3.4577,92.5,17.094,18,300,0,0
2017-10-28 9:00,69.308,54.809,81.079,70.07,0,0,0,0,22.588,29.936,17.689,39.314,5.4619,83.337,16.5,17.742,300,0,1
2017-10-28 10:00,78.524,59.814,87.139,78.774,0,0,0,0,22.332,31.013,17.986,40.632,9.3944,56.169,16.967,17.963,300,0,1
2017-10-28 11:00,84.331,64.816,95.16,95.027,0,0,0.27411,0,22.426,32.398,18.025,43.563,12.807,46.136,16.72,18,300,0,1
2017-10-28 12:00,101.69,69.82,95.16,100,0,0,82.077,0,22.55,33.904,19.227,43.307,15.044,41.645,17.733,17.916,300,0,1
2017-10-28 13:00,160.73,74.831,95.16,100,0,0,100,0,22.693,34.965,21.021,40.017,17.118,36.926,19.305,14.689,300,0,1
2017-10-28 14:00,205.78,82.35,95.16,100,0,0,100,0,22.792,35.85,21.514,39.853,17.067,38.411,19.689,13,300,0,1
2017-10-28 15:00,229.34,87.359,95.16,100,0,0,100,0,22.744,36.413,20.968,41.506,15.646,43.22,19.086,13,300,0,1
2017-10-28 16:00,167.37,77.345,95.16,100,0,0,100,0,22.657,38.92,19.394,51.417,13.51,62.491,17.747,13.1,300,0,1
2017-10-28 17:00,101.7,67.326,95.16,100,0,0,100,0,22.573,41.78,17.753,61.882,11.624,90.639,16.233,13.039,300,0,0
2017-10-28 18:00,80.71,64.817,95.16,100,0,0,100,0,22.687,42.198,16.898,66.336,10.645,92.5,15.408,14.695,300,0,0
2017-10-28 19:00,79.439,59.805,90.1,97.199,0,0,52.437,0,22.751,42.66,17.167,66.067,10.539,92.5,15.388,17.316,300,0,0
2017-10-28 20:00,88.724,59.805,90.1,89.466,0,0,0,0,22.806,42.919,17.982,62.9,10.666,92.5,16.667,18,300,0,0
2017-10-28 21:00,75.563,59.805,92.62,85.702,0,0,0,0,22.755,43.115,17.911,61.071,9.4078,92.5,16.802,17.938,300,0,0
2017-10-28 22:00,69.753,59.805,85.099,78.263,0,0,0,0,22.751,41.688,18.043,55.452,7.4199,92.5,16.957,18,300,0,0
2017-10-28 23:00,67.675,59.805,85.099,76.251,0,0,0,0,22.755,40.45,17.997,54.14,7.289,92.5,17.048,18,300,0,0
2017-10-29 0:00,68.327,59.805,80.089,72.934,0,0,0,0,22.708,39.811,17.979,52.794,6.707,92.5,17.167,18,300,0,0
2017-10-29 1:00,65.304,59.805,80.089,70.493,0,0,0,0,22.682,39.183,17.958,51.864,6.1507,92.5,17.099,18,300,0,0
2017-10-29 2:00,62.871,59.805,80.089,68.478,0,0,0,0,22.655,38.627,17.993,50.668,5.7116,92.5,17.183,18,300,0,0
2017-10-29 3:00,63.736,59.805,80.089,67.667,0,0,0,0,22.662,38.055,17.955,49.76,5.4688,92.5,17.135,18,300,0,0
2017-10-29 4:00,62.119,59.805,80.089,68.486,0,0,0,0,22.679,37.587,17.98,49.3,5.4731,92.5,17.119,18,300,0,0
2017-10-29 5:00,62.095,59.805,80.089,67.111,0,0,0,0,22.685,37.258,17.997,48.816,5.4352,92.5,17.154,18,300,0,0
2017-10-29 6:00,63.355,59.805,80.089,66.914,0,0,0,0,22.696,36.923,18.031,48.403,5.4699,92.5,17.153,18,300,0,0
2017-10-29 7:00,62.233,59.805,80.089,68.282,0,0,0,0,22.729,36.682,17.975,48.398,5.452,92.5,17.208,18,300,0,0
2017-10-29 8:00,63.474,59.805,80.089,68.036,0,0,0,0,22.736,36.565,17.976,47.946,5.6381,92.5,17.257,18,300,0,0
2017-10-29 9:00,66.154,59.805,80.089,66.531,0,0,0,0,22.735,36.14,17.992,46.906,5.2282,92.5,17.106,18,300,0,0
2017-10-29 10:00,68.453,59.805,75.058,64.85,0,0,0,0,22.755,35.928,18.004,47.169,4.7399,92.5,17.163,18,300,0,0
2017-10-29 11:00,64.621,59.805,75.058,65.473,0,0,0,0,22.749,35.944,18.053,47.434,4.5792,92.5,17.163,18,300,0,0
2017-10-29 12:00,68.244,59.805,75.058,66.368,0,0,0,0,22.746,36.066,18,47.975,4.848,92.5,17.186,18,300,0,0
2017-10-29 13:00,72.404,59.805,80.076,69.765,0,0,0,0,22.767,36.25,18.008,48.637,5.2784,92.5,17.169,18,300,0,0
2017-10-29 14:00,71.918,59.805,80.076,70.841,0,0,0,0,22.792,36.531,18.015,49.28,5.6251,92.5,17.129,18,300,0,0
2017-10-29 15:00,74.902,59.805,80.076,71.025,0,0,0,0,22.83,36.847,17.996,49.968,5.7827,92.5,17.05,18,300,0,0
2017-10-29 16:00,73.16,59.805,80.076,70.194,0,0,0,0,22.853,37.03,17.969,49.955,5.614,92.5,17.045,18,300,0,0
2017-10-29 17:00,72.681,59.805,80.076,69.724,0,0,0,0,22.852,37.17,18.022,50.078,5.495,92.5,16.969,18,300,0,0
2017-10-29 18:00,68.221,59.805,80.076,69.168,0,0,0,0,22.87,37.176,18.018,50.166,5.4177,92.5,17.112,18,300,0,0
2017-10-29 19:00,69.477,59.805,80.076,70.995,0,0,0,0,22.84,37.324,17.987,50.718,5.7876,92.5,17.115,18,300,0,0
2017-10-29 20:00,66.018,59.805,80.076,71.718,0,0,0,0,22.826,37.52,17.977,51.08,5.9714,92.5,17.173,18,300,0,0
2017-10-29 21:00,64.298,59.805,80.076,72.333,0,0,0,0,22.831,37.696,18.03,51.545,6.0726,92.5,17.14,18,300,0,0
2017-10-29 22:00,63.882,59.805,80.076,72.513,0,0,0,0,22.816,37.895,18.037,51.976,6.2349,92.5,17.031,18,300,0,0
2017-10-29 23:00,66.5,59.805,80.076,74.45,0,0,0,0,22.822,38.188,18.017,52.848,6.5763,92.5,17.092,18,300,0,0
2017-10-30 0:00,72.264,59.805,80.076,75.79,0,0,0,0,22.836,38.655,18.013,54.074,7.0213,92.5,17.033,18,300,0,0
2017-10-30 1:00,73.292,59.805,80.076,75.551,0,0,0,0,22.805,39.127,18.039,54.254,6.8197,92.5,16.909,18,300,0,0
2017-10-30 2:00,69.699,59.805,80.076,74.862,0,0,0,0,22.776,39.809,17.927,54.683,6.8177,92.5,16.987,18,300,0,0
2017-10-30 3:00,69.902,59.805,82.572,74.782,0,0,0,0,22.797,39.941,17.867,54.921,6.8144,92.5,16.958,17.972,300,0,0
2017-10-30 4:00,67.726,59.805,80.049,73.508,0,0,0,0,22.804,40.132,18.024,55.217,6.8925,92.5,16.958,18,300,0,0
2017-10-30 5:00,67.711,59.805,80.049,71.36,0,0,0,0,22.73,40.398,18.042,55.302,6.859,92.5,17.076,18,300,0,0
2017-10-30 6:00,70.997,59.805,80.049,74.437,0,0,0,0,22.686,40.824,17.962,56.277,7.2578,92.5,16.962,18,300,0,0
2017-10-30 7:00,66.744,59.805,72.531,61.684,0,0,0,0,22.533,40.436,17.966,53.306,5.4802,92.5,16.796,18,300,0,0
2017-10-30 8:00,66.135,59.805,69.067,54.7,0,0,0,0,22.109,38.043,17.884,48.183,3.828,92.5,17.087,18,300,0,1
2017-10-30 9:00,79.991,59.805,70.09,54.233,0,0,0,0,21.993,36.542,17.959,45.75,3.2348,92.5,16.987,18,300,0,1
2017-10-30 10:00,83.725,59.805,70.09,54.803,0,0,0,0,22.032,35.636,17.999,44.472,2.9423,92.5,16.938,18,300,0,1
2017-10-30 11:00,86.539,59.805,70.09,56.942,0,0,0,0,22.088,34.859,18.037,43.278,2.8382,92.5,16.987,18,300,0,1
2017-10-30 12:00,85.826,59.805,75.091,62.903,0,0,0,0,22.123,34.438,18.02,43.044,3.5858,92.5,16.886,18,300,0,1
2017-10-30 13:00,88.76,59.805,75.091,65.146,0,0,0,0,22.101,33.822,18.013,41.531,4.1635,92.5,16.926,18,300,0,1
2017-10-30 14:00,96.649,64.816,80.109,71.072,0,0,0,0,22.056,31.94,18.042,37.597,6.3525,63.395,16.857,18,300,0,1
2017-10-30 15:00,104.92,64.816,82.624,73.303,0,0,0,0,22.023,30.176,18.003,34.747,7.3957,45.92,16.606,17.972,300,0,1
2017-10-30 16:00,115.33,64.816,80.118,74.892,0,0,0,0,22.009,28.435,18.011,32.087,7.442,38.636,16.804,18,300,0,1
2017-10-30 17:00,84.446,59.813,80.118,73.654,0,0,0,0,22.014,27.552,17.939,31.842,7.2204,42.13,17.033,18,300,0,1
2017-10-30 18:00,82.758,59.813,80.118,71.443,0,0,0,0,22.031,28.414,17.989,34.473,6.5973,51.632,17.073,18,300,0,1
2017-10-30 19:00,80.852,59.813,80.118,70.229,0,0,0,0,22.019,28.846,18.015,35.023,6.4923,53.232,17.102,18,300,0,1
2017-10-30 20:00,83.783,59.813,80.118,68.691,0,0,0,0,22.052,29.197,17.962,35.778,6.4113,56.102,16.972,18,300,0,1
2017-10-30 21:00,75.207,59.813,75.117,66.394,0,0,0,0,22.143,29.338,18.057,36.011,5.8293,57.865,17.04,18,300,0,1
2017-10-30 22:00,67.79,59.813,75.117,66.091,0,0,0,0,22.241,29.452,17.941,36.352,5.823,58.22,17.138,18,300,0,0
2017-10-30 23:00,68.227,59.813,75.117,65.668,0,0,0,0,22.341,29.689,18.01,36.751,5.4674,60.821,17.051,18,300,0,0
2017-10-31 0:00,69.377,59.813,75.117,65.4,0,0,0,0,22.379,30.063,17.988,36.96,5.3244,59.976,17.083,18,300,0,0
2017-10-31 1:00,65.684,59.813,75.117,63.8,0,0,0,0,22.365,30.228,17.99,37.039,4.6384,62.024,17.151,18,300,0,0
2017-10-31 2:00,64.034,59.813,75.117,63.373,0,0,0,0,22.379,30.529,17.993,37.461,4.782,62.666,17.109,18,300,0,0
2017-10-31 3:00,65.445,59.813,75.117,62.645,0,0,0,0,22.369,30.371,17.985,37.27,4.7205,62.442,17.15,18,300,0,0
2017-10-31 4:00,67.238,59.813,75.117,63.723,0,0,0,0,22.387,30.287,17.973,36.926,4.7711,60.785,17.126,18,300,0,0
2017-10-31 5:00,62.754,59.813,75.117,63.769,0,0,0,0,22.39,29.992,17.978,36.24,4.5846,58.398,17.208,18,300,0,0
2017-10-31 6:00,60.757,54.779,77.599,64.765,0,0,0,0,22.386,29.485,17.915,35.303,4.1198,56.673,17.142,18,300,0,0
2017-10-31 7:00,63.098,54.779,84.14,66.745,0,0,0,0,22.372,28.957,17.936,34.631,3.9816,57.176,17.131,18,300,0,0
2017-10-31 8:00,73.964,54.779,75.136,64.442,0,0,0,0,22.181,28.278,17.976,33.805,4.2582,56.543,16.737,18,300,0,1
2017-10-31 9:00,79.969,54.779,75.136,66.533,0,0,0,0,22.084,27.746,17.984,33.14,5.5532,51.527,16.714,18,300,0,1
2017-10-31 10:00,92.442,59.787,75.136,68.393,0,0,0,0,22.057,27.605,18.041,32.916,5.7319,51.046,16.825,18,300,0,1
2017-10-31 11:00,97.974,59.787,80.137,69.985,0,0,0,0,22.036,27.576,17.96,32.685,6.0797,47.903,16.731,18,300,0,1
2017-10-31 12:00,93.557,59.787,85.192,74.883,0,0,0,0,22.042,27.495,18.017,32.293,7.7714,41.302,16.635,18,300,0,1
2017-10-31 13:00,101.04,59.787,85.192,77.012,0,0,0,0,21.985,26.926,17.998,31.06,7.5422,39.848,16.506,18,300,0,1
2017-10-31 14:00,101.61,64.795,85.192,77.619,0,0,0,0,21.98,25.985,18.067,29.249,7.7523,35.347,16.537,18,300,0,1
2017-10-31 15:00,103.31,64.795,85.192,77.377,0,0,0,0,21.998,25.609,17.985,29.319,7.3743,37.777,16.506,18,300,0,1
2017-10-31 16:00,90.788,59.768,80.133,71.639,0,0,0,0,21.958,25.501,17.958,29.561,6.6127,43.002,16.628,18,300,0,1
2017-10-31 17:00,85.028,59.768,75.131,65.81,0,0,0,0,22.005,25.793,18.004,30.237,5.5611,46.692,16.72,18,300,0,1
2017-10-31 18:00,79.57,59.768,75.131,62.075,0,0,0,0,22.03,25.602,17.98,30.014,4.5405,49.478,16.943,18,300,0,1
2017-10-31 19:00,76.935,59.768,70.119,59.182,0,0,0,0,22.035,25.526,17.974,30.152,3.7102,54.697,16.857,18,300,0,1
2017-10-31 20:00,68.606,54.763,70.119,55.903,0,0,0,0,22.065,25.782,17.987,30.815,3.2572,60.045,16.873,18,300,0,1
2017-10-31 21:00,64.64,54.763,70.119,57.157,0,0,0,0,22.104,25.648,17.972,30.37,2.7132,58.56,16.98,18,300,0,1
2017-10-31 22:00,68.399,54.763,70.119,57.244,0,0,0,0,22.199,25.674,18.02,30.626,1.913,62.982,16.613,18,300,0,0
2017-10-31 23:00,65.46,54.763,70.119,57.275,0,0,0,0,22.266,25.919,17.991,31.293,1.1163,74.552,16.528,18,300,0,0
2017-11-01 0:00,66.475,54.763,70.119,57.754,0,0,0,3.9167,22.301,26.23,18.029,31.572,1.346,70.488,16.481,18,300,0,0
2017-11-01 1:00,69.078,54.763,70.119,57.339,0,0,0,41.25,22.323,26.764,17.969,32.375,1.4595,74.294,16.56,18,300,0,0
2017-11-01 2:00,75.132,54.763,70.119,55.993,0,0,0,85.417,22.346,27.282,17.998,32.742,1.2076,72.417,16.45,18,300,0,0
2017-11-01 3:00,68.284,54.763,70.119,56.658,0,0,0,100,22.352,27.161,18.012,32.797,1.3536,74.412,16.453,18,300,0,0
2017-11-01 4:00,66.987,54.763,70.119,57.552,0,0,0,99.998,22.383,27.639,17.963,33.389,1.2614,87.656,16.515,18,300,0,0
2017-11-01 5:00,66.426,54.763,70.119,56.734,0,0,0,100,22.374,27.897,17.988,33.761,1.1604,89.96,16.473,18,300,0,0
2017-11-01 6:00,66.738,54.763,70.119,57.117,0,0,0,100,22.341,27.802,18.03,33.663,1.1364,91.765,16.447,18,300,0,0
2017-11-01 7:00,67.322,54.763,70.119,58.885,0,0,0,100,22.319,27.742,17.978,33.781,1.9701,88.538,16.506,18,300,0,0
2017-11-01 8:00,70.82,54.763,65.102,52.73,0,0,0,100,22.208,28.08,17.963,34.099,1.9265,91.86,16.808,18,300,0,1
2017-11-01 9:00,77.939,54.763,65.102,51.285,0,0,0,99.998,22.184,28.305,18.001,34.42,2.0161,92.5,16.825,18,300,0,1
2017-11-01 10:00,86.58,59.765,65.102,53.167,0,0,0,99.986,22.199,28.891,17.988,35.577,1.9614,92.5,16.81,18,300,0,1
2017-11-01 11:00,95.879,59.765,70.114,55.854,0,0,0,99.861,22.205,29.712,18,36.855,1.9303,92.5,16.8,18,300,0,1
2017-11-01 12:00,92.844,59.765,70.114,58.028,0,0,0,97.971,22.186,30.475,18.004,38.076,2.9005,92.5,16.866,18,300,0,1
2017-11-01 13:00,103.88,59.765,75.13,63.084,0,0,0,92.129,22.166,31.391,18.006,39.607,3.3859,92.5,16.719,18,300,0,1
2017-11-01 14:00,110.75,59.765,75.13,65.035,0,0,0,82.773,22.157,31.994,18.012,40.198,3.9874,92.5,16.55,18,300,0,1
2017-11-01 15:00,109.86,59.765,75.13,67.63,0,0,0,72.198,22.18,32.248,18.01,40.53,4.2924,92.5,16.476,18,300,0,1
2017-11-01 16:00,103.8,59.765,75.13,68.239,0,0,0,60.865,22.16,32.422,18.03,40.736,4.6482,92.5,16.476,18,300,0,1
2017-11-01 17:00,95.955,59.765,75.13,66.294,0,0,0,49.022,22.099,32.551,18.02,40.95,4.0213,92.5,16.546,18,300,0,1
2017-11-01 18:00,87.453,59.765,75.13,62.749,0,0,0,36.137,22.126,32.686,17.972,41.18,3.5952,92.5,16.667,18,300,0,1
2017-11-01 19:00,84.687,59.765,70.127,59.896,0,0,0,24.647,22.163,32.367,18.007,40.586,2.9551,92.5,16.714,18,300,0,1
2017-11-01 20:00,83.669,59.765,70.127,58.109,0,0,0,14.172,22.205,32.19,17.991,40.48,2.6544,92.5,16.84,18,300,0,1
2017-11-01 21:00,78.153,59.765,70.127,57.549,0,0,0,4.6089,22.207,31.977,17.993,40.16,2.6666,92.5,16.856,18,300,0,1
2017-11-01 22:00,71.581,54.753,75.208,61.772,0,0,0,0,22.221,31.88,17.991,40.056,2.6163,92.5,16.611,18,300,0,0
2017-11-01 23:00,67.983,54.753,75.208,65.059,0,0,0,0,22.275,31.825,18.003,40.077,2.6331,92.5,16.512,18,300,0,0
2017-11-02 0:00,67.571,54.753,75.208,64.727,0,0,0,0,22.283,31.801,18.04,40.129,2.7601,92.5,16.534,18,300,0,0
2017-11-02 1:00,69.852,54.753,75.208,64.77,0,0,0,0,22.292,31.902,17.994,40.137,2.8836,92.5,16.455,18,300,0,0
2017-11-02 2:00,67.884,54.753,75.208,66.731,0,0,0,0,22.335,32.617,18.005,40.916,2.8804,92.5,16.49,18,300,0,0
2017-11-02 3:00,69.314,54.753,75.208,67.041,0,0,0,0,22.341,32.734,17.963,41.259,3.1808,92.5,16.505,18,300,0,0
2017-11-02 4:00,67.118,54.753,75.208,68.097,0,0,0,0,22.382,33.044,17.947,41.818,3.2287,92.5,16.482,18,300,0,0
2017-11-02 5:00,65.786,54.753,75.208,68.54,0,0,0,0,22.356,33.353,18.009,42.336,3.2768,92.5,16.499,18,300,0,0
2017-11-02 6:00,67.475,54.753,75.208,68.869,0,0,0,0,22.346,33.531,18.015,42.708,3.2605,92.5,16.427,18,300,0,0
