,AHU 2 Supply Air Pressure (Pa),AHU 2 fan VFD state [0 off 1 on],AHU 2 Outdoor Air Damper (%),AHU 2 Exhaust Air Damper (%),AHU 2 Heat Recovery Wheel (%),AHU 2 Heating Coil State (%),AHU 2 Cooling Coil State (%),AHU 2 Humidifier State (%),AHU 2 Return Air Temperature [degC],AHU 2 Return Air Humidity [%],AHU 2 Supply Air Temperature [degC],AHU 2 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 2 Supply Air Temperature Setpoint (degC),AHU 2 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-11-02 7:00,67.66,54.753,80.221,69.441,0,0,0,0,22.314,33.686,17.993,43.057,3.4204,92.5,16.476,18,300,0,0
2017-11-02 8:00,75.984,59.771,72.717,59.624,0,0,0,0,22.186,33.988,17.985,43.449,3.8948,92.5,17.041,18,300,0,1
2017-11-02 9:00,84.462,59.771,70.215,60.68,0,0,0,0,22.122,34.328,18.006,43.726,4.1081,92.5,16.915,18,300,0,1
2017-11-02 10:00,87.656,59.771,70.215,62.04,0,0,0,0,22.135,34.81,17.994,44.5,4.2166,92.5,16.972,18,300,0,1
2017-11-02 11:00,90.865,59.771,75.252,63.447,0,0,0,0,22.164,35.531,18.039,45.572,4.6067,92.5,16.901,18,300,0,1
2017-11-02 12:00,101.22,64.775,75.252,65.847,0,0,0,0,22.148,36.207,17.987,46.667,5.0386,92.5,16.867,18,300,0,1
2017-11-02 13:00,101.74,64.775,75.252,67.928,0,0,0,0,22.111,36.951,18.015,47.99,6.0049,92.5,16.906,18,300,0,1
2017-11-02 14:00,105.9,64.775,80.297,71.796,0,0,0,0,22.119,37.993,17.998,49.964,6.8503,92.5,16.926,18,300,0,1
2017-11-02 15:00,116.53,64.775,87.866,80.853,0,0,0,0,22.173,40.145,18.031,55.563,8.6704,92.5,16.798,18,300,0,1
2017-11-02 16:00,104.48,64.775,95.499,92.177,0,0,0,0,22.214,44.507,17.991,63.905,11.056,92.5,16.481,18,300,0,1
2017-11-02 17:00,103.64,64.775,95.499,91.935,0,0,0,0,22.217,46.847,18.012,66.557,11.051,92.5,16.538,18,300,0,1
2017-11-02 18:00,95.988,64.775,95.499,94.195,0,0,0,0,22.215,48.001,18.015,67.527,11.626,92.5,16.575,18,300,0,1
2017-11-02 19:00,92.823,64.775,95.499,92.635,0,0,0,0,22.191,49.039,17.983,69.068,11.785,92.5,16.545,18,300,0,1
2017-11-02 20:00,88.16,64.775,95.499,93.62,0,0,0,0,22.165,49.773,17.987,69.725,11.622,92.5,16.613,18,300,0,1
2017-11-02 21:00,80.034,64.775,95.499,95.915,0,0,0,0,22.174,50.532,18.003,70.998,11.746,92.5,16.552,18,300,0,1
2017-11-02 22:00,76.357,59.772,95.499,93.405,0,0,0,0,22.291,50.146,18,70.308,11.687,92.5,16.543,18,300,0,0
2017-11-02 23:00,82.123,59.772,95.499,94.964,0,0,0,0,22.356,49.915,18.001,70.592,11.881,92.5,16.606,18,300,0,0
2017-11-03 0:00,73.783,59.772,95.499,94.565,0,0,0,0,22.379,50.524,17.993,72.021,11.421,92.5,16.644,18,300,0,0
2017-11-03 1:00,72.352,59.772,95.499,93.168,0,0,0,0,22.403,50.883,17.963,72.146,11.399,92.5,16.607,18,300,0,0
2017-11-03 2:00,72.143,59.772,90.493,84.401,0,0,0,0,22.404,50.272,18.016,67.327,9.4378,92.5,16.728,18,300,0,0
2017-11-03 3:00,72.125,59.772,85.421,80.067,0,0,0,0,22.386,48.747,18.013,63.831,8.499,92.5,16.888,18,300,0,0
2017-11-03 4:00,68.47,59.772,85.421,77.31,0,0,0,0,22.383,47.727,17.961,61.937,7.8855,92.5,16.981,18,300,0,0
2017-11-03 5:00,64.673,59.772,85.421,76.115,0,0,0,0,22.346,46.69,17.978,60.755,7.7025,92.5,16.964,18,300,0,0
2017-11-03 6:00,64.955,59.772,85.421,75.244,0,0,0,0,22.345,45.728,17.999,59.432,7.5201,92.5,17.002,18,300,0,0
2017-11-03 7:00,66.116,59.772,85.421,75.042,0,0,0,0,22.363,44.982,18.035,58.647,7.633,92.5,17.019,18,300,0,0
2017-11-03 8:00,81.503,59.772,85.421,75.109,0,0,0,0,22.216,43.953,18.041,56.726,7.4784,92.5,16.959,18,300,0,1
2017-11-03 9:00,86.492,59.772,85.421,73.904,0,0,0,0,22.097,42.873,17.998,54.76,7.5584,92.5,16.946,18,300,0,1
2017-11-03 10:00,85.932,59.772,80.403,74.088,0,0,0,0,22.069,42.356,18.015,54.031,8.2553,92.5,17.01,18,300,0,1
2017-11-03 11:00,89.465,59.772,80.403,73.884,0,0,0,0,22.064,40.821,18.011,50.479,8.2396,92.5,16.978,18,300,0,1
2017-11-03 12:00,88.907,59.772,75.386,67.969,0,0,0,0,22.055,38.343,18.014,45.458,7.6151,70.289,16.988,18,300,0,1
2017-11-03 13:00,105.86,64.812,80.39,71.89,0,0,0,0,22.014,35.515,17.978,41.219,8.0454,54.718,16.949,18,300,0,1
2017-11-03 14:00,113.33,64.812,80.39,73.4,0,0,0,0,22.004,33.696,17.973,38.671,8.6636,46.001,16.821,18,300,0,1
2017-11-03 15:00,106.54,64.812,80.39,71.51,0,0,0,0,21.948,32.385,17.961,37.174,8.0484,46.166,16.865,18,300,0,1
2017-11-03 16:00,92.135,59.809,75.366,66.523,0,0,0,0.037406,21.987,31.101,17.975,34.677,6.9008,43.1,16.901,18,300,0,1
2017-11-03 17:00,91.872,59.809,75.366,63.052,0,0,0,2.4647,22.017,29.442,18.003,32.947,5.7769,42.916,17.091,18,300,0,1
2017-11-03 18:00,80.653,59.809,70.346,58.77,0,0,0,8.6258,22.007,28.741,17.968,33.011,5.0139,49.131,17.06,18,300,0,1
2017-11-03 19:00,70.576,59.809,70.346,55.086,0,0,0,15.17,22.046,28.616,18.01,33.434,4.3388,53.979,16.975,18,300,0,1
2017-11-03 20:00,66.619,59.809,65.324,53.627,0,0,0,21.763,22.047,28.636,17.984,33.635,3.9231,56.895,16.931,18,300,0,1
2017-11-03 21:00,70.076,59.809,65.324,50.951,0,0,0,29.904,22.047,28.18,18.012,32.613,3.3238,55.007,16.921,18,300,0,1
2017-11-03 22:00,67.151,59.809,65.324,49.655,0,0,0,39.246,22.111,28.116,18.041,32.606,2.7211,57.051,16.949,18,300,0,0
2017-11-03 23:00,69.48,59.809,65.324,49.204,0,0,0,48.463,22.179,28.047,18.01,32.669,2.2329,59.28,16.957,18,300,0,0
2017-11-04 0:00,65.697,54.795,65.324,48.811,0,0,0,57.927,22.161,28.023,17.996,32.747,1.7808,61.399,16.931,18,300,0,0
2017-11-04 1:00,60.782,54.795,65.324,50.734,0,0,0,67.542,22.165,27.984,18.004,32.777,1.4206,63.297,16.923,18,300,0,0
2017-11-04 2:00,60.516,54.795,65.324,49.561,0,0,0,77.564,22.149,27.9,17.978,32.782,1.0968,65.655,16.995,18,300,0,0
2017-11-04 3:00,61.244,54.795,65.324,47.539,0,0,0,88.026,22.141,27.805,17.98,32.709,0.74854,68.399,17.047,18,300,0,0
2017-11-04 4:00,60.393,54.795,65.324,47.375,0,0,0,98.011,22.154,27.7,18.012,32.676,0.30771,72.983,16.986,18,300,0,0
2017-11-04 5:00,59.821,54.795,60.294,45.964,0,0,0,100,22.158,27.59,17.974,32.704,-0.24227,84.92,16.972,18,300,0,0
2017-11-04 6:00,60.628,54.795,60.294,44.854,0,0,0,100,22.186,27.456,18.016,32.509,-0.48872,88.811,16.996,18,300,0,0
2017-11-04 7:00,60.303,54.795,60.294,45.983,0,0,0,100,22.198,27.319,17.964,32.345,-0.64231,90.003,16.987,18,300,0,0
2017-11-04 8:00,66.185,54.795,60.294,40.194,0,0,0,100,22.214,27.247,18.003,32.227,-0.56716,88.711,17.028,18,300,0,0
2017-11-04 9:00,69.881,54.795,60.294,44.232,0,0,0,100,22.206,27.155,18.013,31.991,0.77777,68.453,16.995,18,300,0,1
2017-11-04 10:00,79.182,54.795,60.294,46.407,0,0,0,100,22.003,26.263,18.002,30.236,2.4533,50.703,16.929,18,300,0,1
2017-11-04 11:00,81.717,59.81,65.317,51.317,0,0,0,100,21.973,25.584,18.016,29.238,3.5956,44.041,16.86,18,300,0,1
2017-11-04 12:00,81.428,59.81,65.317,53.964,0,0,0,100,21.978,24.99,18.024,28.28,3.892,42.05,16.918,18,300,0,1
2017-11-04 13:00,78.045,59.81,70.322,55.673,0,0,0,100,21.97,24.573,17.989,27.75,3.8724,41.968,16.906,18,300,0,1
2017-11-04 14:00,72.576,59.81,70.322,54.963,0,0,0,100,21.981,24.246,17.97,27.214,3.6966,41.582,16.919,18,300,0,1
2017-11-04 15:00,69.673,59.81,70.322,56.716,0,0,0,100,22.006,23.999,17.989,26.95,3.6098,41.19,16.943,18,300,0,1
2017-11-04 16:00,68.34,59.81,65.317,54.185,0,0,0,100,22.021,24.056,18.006,27.731,2.8144,51.904,16.981,18,300,0,1
2017-11-04 17:00,69.217,59.81,65.317,49.037,0,0,0,100,22.061,24.667,17.991,29.354,0.67268,74.057,16.938,18,300,0,0
2017-11-04 18:00,71.03,59.81,65.317,48.446,0,0,0,100,22.173,25.028,17.991,29.776,0.13675,73.769,16.92,18,300,0,0
2017-11-04 19:00,67.142,59.81,65.317,48.65,0,0,0,100,22.231,25.325,17.983,30.271,0.14713,77.845,17.056,18,300,0,0
2017-11-04 20:00,73.266,59.81,65.317,49.504,0,0,0,100,22.265,25.602,17.972,30.639,0.62974,73.34,16.922,18,300,0,0
2017-11-04 21:00,74.664,59.81,65.317,50.645,0,0,0,100,22.277,25.798,17.994,31.003,0.67635,76.913,16.942,18,300,0,0
2017-11-04 22:00,70.437,59.81,65.317,51.141,0,0,0,100,22.27,25.985,17.933,31.449,0.62212,90.652,16.963,18,300,0,0
2017-11-04 23:00,63.24,54.796,70.33,55.22,0,0,0,100,22.249,26.123,18.037,31.786,0.97241,92.478,17.042,18,300,0,0
2017-11-05 0:00,62.728,54.796,70.33,55.903,0,0,0,100,22.228,26.291,17.983,32.001,1.0359,92.5,16.911,18,300,0,0
2017-11-05 1:00,62.332,54.796,70.33,55.266,0,0,0,100,22.199,26.39,18.002,31.995,0.92955,92.341,16.982,18,300,0,0
2017-11-05 2:00,61.866,54.796,70.33,55.5,0,0,0,100,22.201,26.373,17.959,31.824,0.75833,91.19,16.944,18,300,0,0
2017-11-05 3:00,61.472,54.796,70.33,55.099,0,0,0,100,22.179,26.34,18.034,31.786,0.617,92.278,16.899,18,300,0,0
2017-11-05 4:00,63.016,54.796,65.274,51.151,0,0,0,100,22.158,26.445,18.013,32.175,0.31374,92.5,16.971,18,300,0,0
2017-11-05 5:00,62.891,54.796,65.274,52.292,0,0,0,100,22.189,26.614,18.024,32.623,0.15441,92.5,17.053,18,300,0,0
2017-11-05 6:00,61.709,54.796,65.274,53.792,0,0,0,100,22.195,26.839,17.998,33.094,0.37017,92.5,16.98,18,300,0,0
2017-11-05 7:00,61.371,54.796,70.331,54.578,0,0,0,100,22.204,27.089,18.018,33.615,0.59429,92.5,17.021,18,300,0,0
2017-11-05 8:00,61.336,54.796,70.331,55.83,0,0,0,100,22.225,27.45,17.981,34.399,0.95114,92.5,17.001,18,300,0,0
2017-11-05 9:00,61.939,54.796,70.331,55.94,0,0,0,100,22.224,27.794,17.971,34.929,1.4149,92.5,16.973,18,300,0,0
2017-11-05 10:00,68.626,54.796,70.331,55.502,0,0,0,100,22.249,28.219,17.994,35.903,2.0686,92.5,17.006,18,300,0,0
2017-11-05 11:00,67.157,54.796,70.331,59.003,0,0,0,99.993,22.272,28.816,18.015,37.144,3.0609,92.5,16.948,18,300,0,0
2017-11-05 12:00,73.69,54.796,75.339,63.173,0,0,0,99.897,22.307,29.591,17.99,38.856,4.2268,92.5,16.959,18,300,0,0
2017-11-05 13:00,76.449,59.797,75.339,64.995,0,0,0,97.887,22.346,30.492,18.005,40.462,4.5477,92.5,16.945,18,300,0,0
2017-11-05 14:00,74.506,59.797,75.339,67.365,0,0,0,91.412,22.371,31.456,17.996,42.289,5.0133,92.5,16.978,18,300,0,0
2017-11-05 15:00,86.978,59.797,80.393,71.124,0,0,0,79.822,22.41,32.583,17.99,44.687,5.8781,92.5,17.002,18,300,0,0
2017-11-05 16:00,78.785,59.797,80.393,71.606,0,0,0,61.944,22.43,33.805,18.007,46.315,6.0283,92.5,17.066,18,300,0,0
2017-11-05 17:00,77.454,59.797,80.393,73.207,0,0,0,39.839,22.445,34.702,18.017,48.151,6.6655,92.5,17.094,18,300,0,0
2017-11-05 18:00,76.975,59.797,85.495,80.393,0,0,0,11.27,22.469,36.351,18.015,53.136,8.5882,92.5,16.935,18,300,0,0
2017-11-05 19:00,74.614,59.797,85.495,82.448,0,0,0,0,22.507,38.07,18.011,55.723,8.9745,92.5,16.973,18,300,0,0
2017-11-05 20:00,77.178,59.797,85.495,84.051,0,0,0,0,22.507,39.32,17.998,57.403,9.4406,92.5,16.868,18,300,0,0
2017-11-05 21:00,75.941,59.797,90.497,85.11,0,0,0,0,22.511,40.354,18.019,58.558,9.6923,92.5,16.839,18,300,0,0
2017-11-05 22:00,67.785,59.797,90.497,87.564,0,0,0,0,22.521,41.41,18.025,60.393,10.074,92.5,16.904,18,300,0,0
2017-11-05 23:00,70.229,59.797,90.497,88.581,0,0,0,0,22.538,42.672,18.012,62.939,10.278,92.5,16.804,18,300,0,0
2017-11-06 0:00,71.574,59.797,95.499,90.704,0,0,0,0,22.559,43.867,17.999,64.896,10.683,92.5,16.641,18,300,0,0
2017-11-06 1:00,69.713,59.797,95.499,93.493,0,0,0,0,22.572,45.203,18.013,67.531,11.243,92.5,16.671,18,300,0,0
2017-11-06 2:00,82.524,59.797,95.499,96.246,0,0,0,0,22.607,46.338,17.987,69.656,12.168,92.5,16.628,18,300,0,0
2017-11-06 3:00,76.857,59.797,95.499,96.405,0,0,0,0,22.615,47.527,18.012,70.339,12.387,92.5,16.504,18,300,0,0
2017-11-06 4:00,80.614,59.797,95.499,95.883,0,0,0,0,22.599,48.099,18.009,70.801,12.147,92.5,16.596,18,300,0,0
2017-11-06 5:00,75.198,59.797,90.497,88.535,0,0,0,0,22.601,48.19,17.932,67.58,10.74,92.5,16.686,18,300,0,0
2017-11-06 6:00,72.389,59.797,90.497,83.772,0,0,0,0,22.543,46.825,18.003,62.428,9.9082,92.5,16.781,18,300,0,0
2017-11-06 7:00,67.468,59.797,85.493,80.811,0,0,0,0,22.504,44.711,17.979,58.395,9.3418,92.5,16.853,18,300,0,0
2017-11-06 8:00,64.48,59.797,85.493,79.129,0,0,0,0,22.256,43.433,18.012,56.88,8.9126,92.5,16.998,18,300,0,1
2017-11-06 9:00,73.015,59.797,85.493,76.594,0,0,0,0,22.167,42.779,18.008,55.352,8.6299,92.5,17.021,18,300,0,1
2017-11-06 10:00,90.775,59.797,80.481,73.911,0,0,0,0,22.146,40.986,18.073,51.136,8.2855,87.138,16.912,18,300,0,1
2017-11-06 11:00,91.381,59.797,75.464,70.983,0,0,0,0,22.087,38.299,17.944,46.459,7.6318,67.63,16.923,18,300,0,1
2017-11-06 12:00,88.451,59.797,70.457,60.888,0,0,0,0.0072405,22.058,36.551,17.931,43.833,5.4969,70.882,16.878,18,300,0,1
2017-11-06 13:00,90.548,59.797,75.476,62.026,0,0,0,0.0080755,22.042,34.428,17.987,40.132,6.0031,56.49,16.946,18,300,0,1
2017-11-06 14:00,100.12,59.797,70.429,61.063,0,0,0,0.093777,21.993,31.897,18.003,35.835,5.6238,44.992,17.047,18,300,0,1
2017-11-06 15:00,97.818,59.797,70.429,57.853,0,0,0,2.0059,22.012,29.725,17.998,32.877,4.8244,41.904,17.086,18,300,0,1
2017-11-06 16:00,90.796,59.797,70.429,56.368,0,0,0,10.013,22.003,28.265,18.025,31.466,4.1689,43.445,16.952,18,300,0,1
2017-11-06 17:00,87.751,59.797,65.396,53.204,0,0,0,21.864,22.032,27.529,17.96,31.154,3.2726,48.484,16.87,18,300,0,1
2017-11-06 18:00,83.082,59.797,65.396,50.02,0,0,0,36.791,22.031,26.769,17.957,29.916,2.492,45.569,16.851,18,300,0,1
2017-11-06 19:00,77.128,59.797,60.392,45.164,0,0,0,55.802,22.054,25.956,18.034,28.996,1.4518,46.069,17.064,18,300,0,1
2017-11-06 20:00,78.567,59.797,60.392,45.123,0,0,0,78.255,22.061,25.308,18.015,28.149,0.78618,46.436,16.908,18,300,0,1
2017-11-06 21:00,81.337,59.797,60.392,46.01,0,0,0,98.168,22.099,24.798,18.022,27.79,0.97621,46.683,16.911,18,300,0,1
2017-11-06 22:00,70.232,59.797,60.392,44.626,0,0,0,99.997,22.184,24.986,17.971,28.062,0.70141,48.117,16.928,18,300,0,0
2017-11-06 23:00,62.909,54.795,60.392,45.326,0,0,0,100,22.24,24.736,18.008,27.402,0.46237,44.656,17.117,18,300,0,0
2017-11-07 0:00,63.326,54.795,60.392,44.249,0,0,0,100,22.254,24.413,17.997,27.1,0.20479,45.189,17.08,18,300,0,0
2017-11-07 1:00,66.305,54.795,60.392,43.342,0,0,0,100,22.256,24.182,18.004,27.023,0.13605,46.463,17.048,18,300,0,0
2017-11-07 2:00,67.349,54.795,57.88,39.673,0,0,0,100,22.244,23.964,18.042,26.588,-0.50877,44.813,17.03,18,300,0,0
2017-11-07 3:00,61.602,54.795,60.376,43.393,0,0,0,100,22.255,23.695,17.968,26.357,-1.2078,45.575,17.033,18,300,0,0
2017-11-07 4:00,63.199,54.795,60.376,42.335,0,0,0,100,22.253,23.419,18.011,25.995,-1.3337,45.275,17.056,18,300,0,0
2017-11-07 5:00,62.139,54.795,60.376,42.999,0,0,0,100,22.277,23.282,17.987,26.002,-1.5958,47.985,17.063,18,300,0,0
2017-11-07 6:00,61.946,54.795,60.376,42.724,0,0,0,100,22.256,23.144,17.994,26.075,-1.5849,52.127,17.082,18,300,0,0
2017-11-07 7:00,61.988,54.795,60.376,42.889,0,0,0,100,22.263,23.099,18.03,26.226,-1.7985,55.79,17.043,18,300,0,0
2017-11-07 8:00,61.385,54.795,60.376,41.879,0,0,0,100,22.149,22.93,17.962,26.144,-1.2795,55.102,17.079,18,300,0,1
2017-11-07 9:00,71.056,59.801,60.376,41.579,0,0,0,100,22.146,22.521,18.027,25.477,-0.21145,48.178,17.043,18,300,0,1
2017-11-07 10:00,82.277,59.801,60.376,44.536,0,0,0,100,22.138,22.542,17.986,25.539,0.43403,47.838,16.934,18,300,0,1
2017-11-07 11:00,86.178,59.801,65.394,49.456,0,0,0,100,22.07,22.315,17.995,24.978,2.3601,37.691,16.937,18,300,0,1
2017-11-07 12:00,111.9,64.806,72.496,57.257,0,0,0,100,22,21.838,17.898,24.189,3.1147,32.523,16.714,17.833,300,0,1
2017-11-07 13:00,125.59,64.806,67.487,58.019,0,0,0,100,21.973,21.048,17.853,22.934,3.752,29.594,16.607,17.862,300,0,1
2017-11-07 14:00,127.53,69.809,72.496,60.841,0,0,0,100,22.016,20.777,17.993,22.731,4.6804,27.987,16.811,17.997,300,0,1
2017-11-07 15:00,125.82,69.809,72.496,61.412,0,0,0,100,22.06,20.683,17.986,22.368,4.9731,26.266,16.894,18,300,0,1
2017-11-07 16:00,115.75,64.793,72.496,60.865,0,0,0,100,22.06,20.431,17.994,22.153,3.9882,29.67,16.819,17.972,300,0,1
2017-11-07 17:00,100.26,64.793,72.496,58.142,0,0,0,100,22.074,20.324,18.009,21.965,3.4731,30.723,16.903,18,300,0,1
2017-11-07 18:00,87.889,59.78,67.495,55.757,0,0,0,100,22.108,20.375,18.005,22.311,2.8173,34.316,16.895,18,300,0,1
2017-11-07 19:00,84.389,59.78,67.495,54.701,0,0,0,100,22.12,20.596,17.993,23.208,2.6783,40.622,16.874,18,300,0,1
2017-11-07 20:00,84.424,59.78,67.495,54.617,0,0,0,100,22.141,21.201,18.002,24.397,2.5357,44.9,16.922,18,300,0,1
2017-11-07 21:00,76.595,59.78,67.495,53.884,0,0,0,100,22.171,21.312,17.996,24.059,2.5215,40.335,16.932,18,300,0,1
2017-11-07 22:00,73.872,59.78,67.495,52.722,0,0,0,100,22.193,21.304,17.994,24.104,2.2405,42.072,16.89,18,300,0,0
2017-11-07 23:00,65.183,59.78,67.495,53.739,0,0,0,100,22.234,21.36,18.004,24.242,1.9976,43.376,17.018,18,300,0,0
2017-11-08 0:00,61.805,54.762,67.495,54.935,0,0,0,100,22.252,21.335,17.994,24.069,1.9019,41.926,16.981,18,300,0,0
2017-11-08 1:00,65.639,54.762,67.495,53.412,0,0,0,100,22.247,21.377,18.027,24.123,1.7961,42.434,16.951,18,300,0,0
2017-11-08 2:00,66.569,54.762,67.495,52.717,0,0,0,100,22.252,21.372,18.003,24.109,1.751,42.246,16.943,18,300,0,0
2017-11-08 3:00,69.262,54.762,67.495,52.097,0,0,0,100,22.265,21.438,18.023,24.285,1.6166,43.727,17.024,18,300,0,0
2017-11-08 4:00,63.767,54.762,67.495,53.507,0,0,0,100,22.268,21.573,17.977,24.637,1.6427,45.629,16.935,18,300,0,0
2017-11-08 5:00,63.134,54.762,67.495,54.192,0,0,0,100,22.289,21.651,17.948,24.761,1.6992,45.632,17.025,18,300,0,0
2017-11-08 6:00,62.809,54.762,67.495,54.047,0,0,0,100,22.261,21.641,17.991,24.713,1.8641,44.569,16.935,18,300,0,0
2017-11-08 7:00,64.091,54.762,67.495,51.305,0,0,0,100,22.253,21.653,17.981,24.967,1.4673,48.622,16.978,18,300,0,0
2017-11-08 8:00,63.845,54.762,67.495,51.048,0,0,0,100,22.129,21.656,18.004,24.98,1.8634,48.391,16.911,18,300,0,1
2017-11-08 9:00,67.136,54.762,75.069,56.246,0,0,0,100,22.131,21.775,18.093,26.808,2.6343,46.056,16.895,18,300,0,1
2017-11-08 10:00,93.9,59.768,77.575,68.035,0,0,0,99.992,22.161,25.146,17.989,38.109,3.7721,44.276,16.141,18,300,0,1
2017-11-08 11:00,109.9,64.775,84.725,72.511,0,0,0,99.974,22.168,27.16,18.032,39.837,5.8451,41.587,16.081,17.912,300,0,1
2017-11-08 12:00,112.53,64.775,79.26,78.01,0,0,0,99.985,22.144,28.051,17.274,41.284,6.5043,38.269,15.055,17.369,300,0,1
2017-11-08 13:00,110.83,64.775,85.085,76.658,0,0,0,100,22.158,28.203,17.796,39.881,6.3238,35.024,15.809,17.788,300,0,1
2017-11-08 14:00,103.89,64.775,85.085,78.567,0,0,0,99.995,22.139,28.349,17.504,40.617,6.5454,34.071,15.751,17.491,300,0,1
2017-11-08 15:00,117.69,64.775,87.273,82.452,0,0,0,100,22.121,28.121,17.266,39.349,7.0227,30.891,14.69,17.103,300,0,1
2017-11-08 16:00,123.77,64.775,86.598,77.542,0,0,0,100,22.144,27.908,17.845,38.487,6.6556,34.509,15.908,17.874,300,0,1
2017-11-08 17:00,115.88,64.775,84.08,75.478,0,0,0,99.265,22.161,29.689,17.82,42.893,6.406,46.593,15.964,17.886,300,0,1
2017-11-08 18:00,95.83,64.775,79.057,72.516,0,0,0,95.691,22.172,30.779,18.004,44.308,5.2849,46.033,16.218,18,300,0,1
2017-11-08 19:00,96.125,64.775,83.156,69.58,0,0,0,90.071,22.161,31.182,17.98,44.737,4.5951,50.016,16.166,17.968,300,0,1
2017-11-08 20:00,89.208,64.775,75.265,66.01,0,0,0,82.985,22.136,31.532,17.989,45.209,3.5973,52.87,16.102,18,300,0,1
2017-11-08 21:00,79.855,59.758,75.265,63.46,0,0,0,74.896,22.115,31.672,17.979,45.257,3.1364,53.25,16.095,18,300,0,1
2017-11-08 22:00,75.695,59.758,75.265,60.757,0,0,0,62.878,22.246,32.671,17.946,43.995,2.2539,52.088,16.117,18,300,0,0
2017-11-08 23:00,66.612,59.758,70.265,59.995,0,0,0,51.591,22.311,32.161,18.021,41.059,1.9167,53.667,16.201,18,300,0,0
2017-11-09 0:00,62.748,59.758,70.265,59.282,0,0,0,46.078,22.337,31.024,17.972,38.739,0.94698,56.699,16.172,18,300,0,0
2017-11-09 1:00,69.209,59.758,70.265,54.875,0,0,0,44.477,22.309,30.28,18.008,37.259,0.42781,59.937,16.139,18,300,0,0
2017-11-09 2:00,65.162,59.758,70.265,55.169,0,0,0,45.049,22.312,29.865,17.999,37.207,0.16047,63.687,16.227,18,300,0,0
2017-11-09 3:00,65.355,59.758,70.265,54.07,0,0,0,46.26,22.325,29.74,18.013,37.09,-0.13634,64.831,16.148,18,300,0,0
2017-11-09 4:00,70.183,59.758,70.265,54.63,0,0,0,48.754,22.326,29.421,18.055,36.453,0.1231,62.491,16.178,18,300,0,0
2017-11-09 5:00,64.304,59.758,70.265,56.572,0,0,0,52.881,22.351,29.128,17.971,36.645,-0.0014973,61.146,16.204,18,300,0,0
2017-11-09 6:00,62.238,59.758,70.265,57.31,0,0,0,56.29,22.322,29.342,18.018,37.804,0.079326,61.118,16.178,18,300,0,0
2017-11-09 7:00,65,59.758,70.265,56.25,0,0,0,58.028,22.362,29.675,17.997,38.63,0.0023184,62.108,16.168,18,300,0,0
2017-11-09 8:00,67.21,59.758,70.265,55.832,0,0,0,61.216,22.21,29.208,18.024,38.77,0.54305,60.388,16.094,18,300,0,1
2017-11-09 9:00,75.365,59.758,70.265,57.729,0,0,0,65.436,22.19,29.239,18.029,39.625,1.3111,58.19,16.151,18,300,0,1
2017-11-09 10:00,87.806,59.758,75.268,62.682,0,0,0,67.688,22.221,29.573,17.972,40.259,2.736,55.509,16.128,18,300,0,1
2017-11-09 11:00,91.839,59.758,75.268,67.601,0,0,0,68.068,22.22,29.973,17.987,40.493,4.3325,50.868,16.195,18,300,0,1
2017-11-09 12:00,108.12,64.775,80.296,72.291,0,0,0,67.178,22.204,30.208,17.996,39.956,6.0134,46.827,16.236,18,300,0,1
2017-11-09 13:00,104.81,64.775,80.296,74.857,0,0,0,66.33,22.167,30.094,18.032,39.25,6.4527,42.394,16.221,18,300,0,1
2017-11-09 14:00,101.15,64.775,85.297,77.198,0,0,0,66.815,22.184,29.873,17.994,38.805,6.9759,40.709,16.089,18,300,0,1
2017-11-09 15:00,98.369,64.775,85.297,78.664,0,0,0,68.8,22.197,29.584,18.009,38.408,7.3488,38.458,16.082,18,300,0,1
2017-11-09 16:00,106.87,64.775,85.297,79.215,0,0,0,71.232,22.129,29.468,18,38.956,7.4253,39.765,16.212,18,300,0,1
2017-11-09 17:00,109.51,64.775,85.297,76.95,0,0,0,72.187,22.112,29.85,17.977,39.648,6.7465,43.722,16.169,18,300,0,1
2017-11-09 18:00,107.68,64.775,85.297,76.105,0,0,0,72.244,22.099,29.938,18.026,39.497,6.4495,41.691,16.295,18,300,0,1
2017-11-09 19:00,92.839,64.775,85.297,75.929,0,0,0,71.268,22.107,30.36,17.999,41.182,6.3361,46.367,16.186,18,300,0,1
2017-11-09 20:00,87.659,64.775,80.2,71.195,0,0,0,63.305,22.123,31.964,17.94,45.356,4.3496,82.47,16.184,18,300,0,1
2017-11-09 21:00,77.861,59.774,72.629,67.981,0,0,0,48.525,22.154,33.003,18.044,44.213,4.013,92.5,16.201,18,300,0,1
2017-11-09 22:00,64.31,59.774,63.004,47.046,0,0,0,37.999,22.193,31.916,18.015,39.04,-1.1177,92.5,16.239,18,300,0,0
2017-11-09 23:00,62.416,59.774,55.957,40.913,0,0,0,36.856,22.172,29.997,18.03,35.602,-2.0934,92.5,16.231,18,300,0,0
2017-11-10 0:00,64.903,59.774,52.472,34.17,0,0,0,45.173,22.156,28.152,17.936,33.67,-3.81,82.693,16.43,18,300,0,0
2017-11-10 1:00,68.07,59.774,52.463,29.838,0,0,0,57.229,22.145,27.557,17.98,34.504,-5.5812,65.138,16.4,18,300,0,0
2017-11-10 2:00,69.679,59.774,49.951,27.769,0,0,0,66.921,22.179,28.078,18.01,37.16,-6.6757,60.581,16.486,18,300,0,0
2017-11-10 3:00,64.573,59.774,44.911,24.847,0,0,0,73.022,22.141,28.744,18.02,40.319,-8.0584,57.208,16.43,18,300,0,0
2017-11-10 4:00,65.437,59.774,49.964,24.267,0,0,0,76.657,22.144,29.363,18.135,41.647,-9.2373,52.74,16.506,18,300,0,0
2017-11-10 5:00,64.282,59.774,47.451,23.11,0,0,0,77.573,22.148,29.766,17.987,42.865,-10.372,52.952,16.351,18,300,0,0
2017-11-10 6:00,62.826,54.765,46.612,25.19,0,0,0,76.6,22.157,30.291,17.91,43.874,-10.853,53.895,16.376,18,300,0,0
2017-11-10 7:00,63.813,54.765,47.428,24.569,0,0,0,73.596,22.178,30.667,18.001,44.166,-11.427,55.189,16.544,18,300,0,0
2017-11-10 8:00,63.89,54.765,44.911,18.798,0,0,0,72.282,22.117,29.998,18.005,43.457,-12.05,51.286,16.484,18,300,0,1
2017-11-10 9:00,65.458,54.765,44.911,19.671,0,0,0,77.315,22.202,28.794,17.963,42.323,-11.774,49.331,16.512,18,300,0,1
2017-11-10 10:00,78.521,62.286,37.383,13.085,0,0,0,86.206,22.212,28.177,17.892,41.055,-10.791,44.993,16.213,18,300,0,1
2017-11-10 11:00,90.651,64.789,42.421,22.264,0,0,0,96.445,22.272,27.622,18.041,39.901,-9.5432,39.914,16.43,18,300,0,1
2017-11-10 12:00,98.29,64.789,49.975,27.85,0,0,0,100,22.304,27.573,18.069,39.775,-8.909,42.674,16.132,18,300,0,1
2017-11-10 13:00,110.1,64.789,53.34,33.568,0,0,0,100,22.303,27.255,18.062,38.771,-7.8406,41.003,16.158,18,300,0,1
2017-11-10 14:00,106.62,64.789,57.593,35.374,0,0,0,100,22.261,27.079,17.928,38.363,-7.1816,36.956,16.1,17.844,300,0,1
2017-11-10 15:00,108.98,64.789,58.371,41.561,0,0,0,100,22.204,26.618,17.248,38.213,-6.6554,36.208,15.423,17.318,300,0,1
2017-11-10 16:00,114.75,64.789,56.725,37.238,0,0,0,100,22.235,26.864,18.055,37.693,-6.4584,38.519,16.394,17.964,300,0,1
2017-11-10 17:00,91.842,59.787,56.017,35.825,0,0,0,100,22.279,27.111,17.937,39.449,-6.8488,40.923,16.211,17.857,300,0,1
2017-11-10 18:00,77.05,59.787,53.234,33.986,0,0,0,100,22.296,27.907,17.89,41.318,-6.8984,43.197,16.587,17.94,300,0,1
2017-11-10 19:00,78.595,59.787,53.969,33.706,0,0,0,99.974,22.322,28.361,17.889,41.509,-7.301,44.381,16.186,17.999,300,0,1
2017-11-10 20:00,73.022,59.787,54.437,30.264,0,0,0,99.95,22.282,28.927,18.092,42.782,-7.818,46.324,16.33,18,300,0,1
2017-11-10 21:00,69.823,59.787,49.425,28.147,0,0,0,99.994,22.295,29.178,18.032,43.856,-8.7352,46.696,16.453,18,300,0,1
2017-11-10 22:00,62.864,54.776,54.429,33.816,0,0,0,94.726,22.239,31.306,17.888,47.066,-9.2998,48.298,16.184,18,300,0,0
2017-11-10 23:00,64.935,54.776,51.918,30.402,0,0,0,83,22.226,32.375,17.972,47.565,-9.7371,50.582,16.229,18,300,0,0
2017-11-11 0:00,64.86,54.776,46.891,29.962,0,0,0,70.668,22.238,32.578,17.963,46.506,-9.9883,52.97,16.238,18,300,0,0
2017-11-11 1:00,63.585,54.776,51.905,29.853,0,0,0,60.59,22.207,31.887,17.966,43.622,-10.185,54.688,16.319,18,300,0,0
2017-11-11 2:00,62.292,54.776,51.905,32.877,0,0,0,55.783,22.192,30.917,18.034,40.898,-10.112,56.252,16.331,18,300,0,0
2017-11-11 3:00,61.511,54.776,56.916,35.913,0,0,0,54.523,22.175,30.187,18,39.928,-10.127,57.806,16.308,18,300,0,0
2017-11-11 4:00,61.518,54.776,54.406,33.666,0,0,0,55.354,22.158,29.808,17.994,39.293,-9.964,58.658,16.293,18,300,0,0
2017-11-11 5:00,60.185,54.776,56.909,38.45,0,0,0,57.475,22.152,29.509,17.984,39.347,-9.9959,58.438,16.167,18,300,0,0
2017-11-11 6:00,60.559,54.776,51.904,36.217,0,0,0,60.581,22.152,29.329,17.963,38.962,-9.8843,58.732,16.302,18,300,0,0
2017-11-11 7:00,61.092,54.776,56.945,34.678,0,0,0,63.695,22.15,29.391,17.994,39.294,-9.8855,59.155,16.284,18,300,0,0
2017-11-11 8:00,60.614,54.776,56.945,37.478,0,0,0,65.601,22.154,29.653,18.015,40.463,-9.6113,59.074,16.264,18,300,0,0
2017-11-11 9:00,61.327,54.776,51.928,36.589,0,0,0,66.965,22.161,29.583,18.005,40.78,-8.9339,54.923,16.247,18,300,0,1
2017-11-11 10:00,66.331,54.776,54.476,34.524,0,0,0,72.698,22.146,28.788,17.978,40.557,-7.1932,49.784,16.248,18,300,0,1
2017-11-11 11:00,73.096,54.776,56.997,38.391,0,0,0,78.881,22.189,28.705,18.041,40.947,-5.6157,44.801,16.25,18,300,0,1
2017-11-11 12:00,79.613,59.805,62.045,43.301,0,0,0,84.99,22.212,28.757,17.984,41.318,-4.378,41.947,16.232,18,300,0,1
2017-11-11 13:00,85.776,59.805,62.045,46.669,0,0,0,89.675,22.229,29.085,17.985,41.463,-3.5833,41.366,16.186,18,300,0,1
2017-11-11 14:00,89.106,59.805,62.045,49.963,0,0,0,93.137,22.215,29.3,18.02,41.384,-2.2158,37.798,16.164,18,300,0,1
2017-11-11 15:00,98.354,59.805,67.078,53.036,0,0,0,96.347,22.224,29.244,18.017,40.723,-1.5706,37.913,16.226,18,300,0,1
2017-11-11 16:00,98.645,59.805,67.078,53.714,0,0,0,99.77,22.229,29.119,17.964,40.155,-2.0503,38.082,16.132,18,300,0,1
2017-11-11 17:00,86.578,59.805,67.078,52.624,0,0,0,99.084,22.216,29.701,17.98,41.663,-2.644,38.172,16.148,18,300,0,0
2017-11-11 18:00,73.462,59.805,67.078,51.321,0,0,0,90.839,22.274,31.797,17.999,45.227,-3.2617,39.21,16.131,18,300,0,0
2017-11-11 19:00,69.376,59.805,67.078,51.53,0,0,0,77.81,22.33,32.776,17.998,45.877,-3.3155,38.869,16.165,18,300,0,0
2017-11-11 20:00,62.413,54.801,67.078,53.875,0,0,0,64.019,22.34,32.769,18.008,44.218,-3.7592,42.178,16.184,18,300,0,0
2017-11-11 21:00,61.271,54.801,67.078,54.791,0,0,0,54.765,22.341,31.757,17.993,41.043,-4.1093,46.101,16.114,18,300,0,0
2017-11-11 22:00,61.371,54.801,67.078,53.152,0,0,0,51.317,22.311,30.609,18.021,38.524,-4.3009,46.686,16.174,18,300,0,0
2017-11-11 23:00,61.61,54.801,67.078,51.811,0,0,0,52.014,22.298,29.771,17.987,37.48,-4.5112,48.798,16.202,18,300,0,0
2017-11-12 0:00,60.864,54.801,67.078,52.888,0,0,0,55.161,22.267,29.285,18.013,37.033,-4.2969,48.38,16.224,18,300,0,0
2017-11-12 1:00,61.077,54.801,67.078,52.333,0,0,0,59.52,22.249,29.114,17.983,37.25,-4.5362,50.782,16.146,18,300,0,0
2017-11-12 2:00,60.68,54.801,67.078,52.771,0,0,0,62.893,22.239,29.383,17.958,38.632,-4.2461,51.542,16.14,18,300,0,0
2017-11-12 3:00,60.303,54.801,67.078,53.199,0,0,0,64.537,22.241,29.666,18.028,39.486,-4.4727,50.643,16.117,18,300,0,0
2017-11-12 4:00,61.18,54.801,67.078,52.852,0,0,0,64.819,22.228,29.98,17.985,39.785,-4.5499,52.527,16.156,18,300,0,0
2017-11-12 5:00,62.776,54.801,67.078,51.035,0,0,0,64.305,22.221,30.162,18,39.88,-4.6415,53.767,16.099,18,300,0,0
2017-11-12 6:00,61.214,54.801,67.078,52.061,0,0,0,62.541,22.214,30.383,18.003,40.489,-4.5918,55.326,16.181,18,300,0,0
2017-11-12 7:00,60.324,54.801,67.078,53.422,0,0,0,60.02,22.237,30.541,17.989,40.914,-4.4897,56.023,16.156,18,300,0,0
2017-11-12 8:00,61.218,54.801,67.078,52.78,0,0,0,57.103,22.235,30.605,18.005,40.621,-4.4292,57.498,16.148,18,300,0,0
2017-11-12 9:00,61.113,54.801,67.078,53.429,0,0,0,54.671,22.221,30.475,17.964,39.673,-3.3118,53.772,16.146,18,300,0,0
2017-11-12 10:00,65.828,54.801,67.078,52.26,0,0,0,53.419,22.245,30.22,17.986,38.521,-2.1298,50.353,16.206,18,300,0,0
2017-11-12 11:00,66.745,54.801,67.078,55.793,0,0,0,53.506,22.295,29.942,17.987,37.871,-0.76886,44.423,16.228,18,300,0,0
2017-11-12 12:00,81.75,59.804,72.103,58.22,0,0,0,55.361,22.334,29.504,17.971,36.204,0.64677,36.898,16.15,18,300,0,0
2017-11-12 13:00,91.313,59.804,72.103,60.847,0,0,0,60.659,22.339,28.811,18.059,34.531,1.1749,32.458,16.239,18,300,0,0
2017-11-12 14:00,91.494,59.804,72.103,62.788,0,0,0,67.382,22.327,28.724,18.014,35.815,2.5102,29.849,16.192,18,300,0,0
2017-11-12 15:00,103.56,64.805,77.11,64.674,0,0,0,71.511,22.346,29.161,17.982,36.501,2.8378,30.669,16.11,18,300,0,0
2017-11-12 16:00,104.06,64.805,77.11,66.199,0,0,0,74.368,22.382,29.446,17.998,37.182,2.4367,32.924,16.182,18,300,0,0
2017-11-12 17:00,92.729,59.788,77.11,64.575,0,0,0,75.315,22.422,29.886,17.976,38.948,1.2705,38.011,16.157,18,300,0,0
2017-11-12 18:00,77.003,59.788,72.108,60.864,0,0,0,71.877,22.472,30.86,18.007,41.614,0.025412,42.164,16.146,18,300,0,0
2017-11-12 19:00,75.719,59.788,72.108,58.114,0,0,0,64.955,22.472,31.46,18.024,41.923,-0.016502,44.418,16.247,18,300,0,0
2017-11-12 20:00,71.644,59.788,72.108,57.595,0,0,0,57.859,22.463,31.39,17.964,40.36,0.030507,44.916,16.137,18,300,0,0
2017-11-12 21:00,66.654,59.788,72.108,59.382,0,0,0,53.755,22.447,30.764,17.99,38.63,-0.21581,44.317,16.228,18,300,0,0
2017-11-12 22:00,63.759,59.788,72.108,59.858,0,0,0,52.737,22.443,30.133,17.994,37.592,-0.50134,42.594,16.142,18,300,0,0
2017-11-12 23:00,62.153,54.782,72.108,59.797,0,0,0,54.073,22.417,29.69,17.976,37.258,-0.76996,43.865,16.211,18,300,0,0
2017-11-13 0:00,61.48,54.782,72.108,59.082,0,0,0,57.067,22.404,29.33,17.989,37.058,-1.199,45.145,16.219,18,300,0,0
2017-11-13 1:00,64.171,54.782,67.043,56.213,0,0,0,60.995,22.395,29.213,17.999,37.148,-1.5875,45.768,16.17,18,300,0,0
2017-11-13 2:00,68.443,54.782,67.043,53.883,0,0,0,64.086,22.384,29.404,18.035,37.862,-1.6914,46.325,16.25,18,300,0,0
2017-11-13 3:00,66.889,54.782,67.043,54.427,0,0,0,65.495,22.406,29.751,18.003,38.966,-1.9696,46.514,16.174,18,300,0,0
2017-11-13 4:00,64.096,54.782,67.043,54.719,0,0,0,64.927,22.409,30.181,18.013,40.012,-2.0122,48.227,16.191,18,300,0,0
2017-11-13 5:00,62.064,54.782,67.043,56.503,0,0,0,62.361,22.393,30.601,18.035,40.982,-2.0115,49.331,16.211,18,300,0,0
2017-11-13 6:00,62.036,54.782,67.043,56.225,0,0,0,58.285,22.406,30.882,18.037,40.739,-1.664,48.568,16.209,18,300,0,0
2017-11-13 7:00,63.307,54.782,67.043,55.055,0,0,0,54.837,22.411,30.619,18.012,39.274,-1.6832,47.63,16.139,18,300,0,0
2017-11-13 8:00,60.529,54.782,67.043,56.851,0,0,0,56.891,22.312,29.297,18.014,38.258,-2.0757,49.982,16.246,18,300,0,1
2017-11-13 9:00,67.254,54.782,67.043,52.812,0,0,0,64.877,22.304,28.392,18.034,37.597,-1.9288,50.249,16.196,18,300,0,1
2017-11-13 10:00,89.303,59.782,67.043,53.438,0,0,0,72.899,22.367,28.382,18.004,38.123,-1.6859,47.307,16.189,18,300,0,1
2017-11-13 11:00,80.524,59.782,67.043,55.579,0,0,0,78.614,22.373,28.858,18.017,40.231,-0.72707,43.823,16.172,17.972,300,0,1
2017-11-13 12:00,87.221,59.782,67.043,56.44,0,0,0,81.581,22.359,29.456,18.005,40.767,-0.21829,43.987,16.142,18,300,0,1
2017-11-13 13:00,92.737,59.782,67.043,57.07,0,0,0,82.213,22.366,29.889,17.985,41.162,0.012234,43.981,16.16,18,300,0,1
2017-11-13 14:00,99.081,59.782,72.683,58.95,0,0,0,83.063,22.355,29.777,17.885,40.812,0.92548,42.342,16.125,17.917,300,0,1
2017-11-13 15:00,90.197,59.782,72.683,59.178,0,0,0,83.75,22.379,29.922,17.94,41.418,0.75988,40.548,16.063,17.917,300,0,1
2017-11-13 16:00,86.303,59.782,75.221,60.391,0,0,0,82.679,22.369,30.266,17.824,41.994,0.53438,40.261,15.69,17.858,300,0,1
2017-11-13 17:00,81.801,59.782,72.708,59.482,0,0,0,81.84,22.352,30.059,17.911,41.927,0.72374,40.028,16.027,17.944,300,0,1
2017-11-13 18:00,82.983,59.782,74.592,59.555,0,0,0,82.309,22.334,29.92,17.956,41.932,0.41106,41.526,16.115,17.903,300,0,1
2017-11-13 19:00,77.292,59.782,71.441,58.42,0,0,0,82.043,22.343,30.08,18.048,42.295,0.65374,41.443,16.102,18,300,0,1
2017-11-13 20:00,75.637,59.782,71.441,58.448,0,0,0,80.098,22.323,30.44,17.953,42.609,0.64289,38.696,16.102,18,300,0,1
2017-11-13 21:00,75.31,59.782,71.441,58.371,0,0,0,78.395,22.311,30.326,17.966,42.019,0.34785,36.127,16.071,18,300,0,1
2017-11-13 22:00,70.742,59.782,71.441,58.23,0,0,0,71.68,22.269,31.752,17.988,42.949,0.36989,36.244,16.102,18,300,0,0
2017-11-13 23:00,64.832,59.782,71.441,59.145,0,0,0,61.243,22.297,32.02,17.962,41.787,-0.01903,37.516,16.135,18,300,0,0
2017-11-14 0:00,62.749,54.775,71.441,60.348,0,0,0,54.715,22.326,31.207,18.033,39.207,-0.52098,38.192,16.192,18,300,0,0
2017-11-14 1:00,63.114,54.775,71.441,58.876,0,0,0,54.079,22.263,30.055,17.947,37.486,0.088829,38.34,16.143,18,300,0,0
2017-11-14 2:00,62.984,54.775,71.441,59.103,0,0,0,54.645,22.279,29.855,17.982,37.131,0.10943,38.661,16.148,18,300,0,0
2017-11-14 3:00,61.828,54.775,71.441,58.876,0,0,0,56.225,22.295,29.656,17.976,37.025,-0.30295,37.9,16.182,18,300,0,0
2017-11-14 4:00,61.693,54.775,71.441,59.846,0,0,0,58.456,22.323,29.551,18.005,37.421,-0.37319,42.428,16.148,18,300,0,0
2017-11-14 5:00,61.978,54.775,71.441,59.389,0,0,0,59.635,22.303,29.823,17.987,37.909,-0.143,44.956,16.165,18,300,0,0
2017-11-14 6:00,61.624,54.775,71.441,60.432,0,0,0,58.936,22.312,30.141,17.939,38.367,-0.093601,44.765,16.081,18,300,0,0
2017-11-14 7:00,59.914,54.775,71.441,60.946,0,0,0,58.519,22.303,30.079,18.029,38.694,-0.07958,46.403,16.117,18,300,0,0
2017-11-14 8:00,59.172,54.775,71.441,60.794,0,0,0,61.828,22.215,29.091,17.986,38.512,0.18722,47.042,16.134,18,300,0,1
2017-11-14 9:00,63.718,54.775,71.441,57.665,0,0,0,67.921,22.192,28.857,18.009,39.412,0.67971,44.737,16.132,18,300,0,1
2017-11-14 10:00,75.316,54.775,71.441,58.346,0,0,0,71.764,22.267,29.187,18.001,39.716,0.96116,44.48,16.175,18,300,0,1
2017-11-14 11:00,79.744,59.787,71.441,59.739,0,0,0,75.059,22.294,29.296,18.014,40.147,1.0134,42.614,16.147,18,300,0,1
2017-11-14 12:00,96.249,59.787,73.908,61.441,0,0,0,78.359,22.277,29.301,17.987,39.407,0.83693,41.934,16.004,17.942,300,0,1
2017-11-14 13:00,96.304,59.787,75.309,63.145,0,0,0,81.099,22.22,29.383,17.725,40.164,1.198,38.755,16.099,17.727,300,0,1
2017-11-14 14:00,98.261,64.793,73.118,61.659,0,0,0,84.279,22.242,29.34,17.962,39.73,1.8314,36.819,16.045,17.978,300,0,1
2017-11-14 15:00,94.057,59.79,76.863,67.6,0,0,0,87.187,22.277,29.415,17.169,41.065,1.9891,34.405,15.204,17.3,300,0,1
2017-11-14 16:00,83.624,59.79,76.236,64.436,0,0,0,89.328,22.251,29.557,17.677,41.743,1.8574,35.887,16.149,17.685,300,0,1
2017-11-14 17:00,89.262,59.79,76.041,67.869,0,0,0,90.995,22.239,29.726,17.33,42.402,1.3968,39.344,15.599,17.277,300,0,1
2017-11-14 18:00,87.628,59.79,77.264,65.679,0,0,0,93.068,22.211,29.578,17.558,42.48,1.1813,40.449,15.673,17.446,300,0,1
2017-11-14 19:00,81.453,59.79,73.161,60.031,0,0,0,92.733,22.218,30.159,17.981,43.151,1.3705,42.459,16.067,17.967,300,0,1
2017-11-14 20:00,75.657,59.79,73.161,60.101,0,0,0,89.911,22.252,30.692,18.039,44.206,0.99731,44.491,16.119,18,300,0,1
2017-11-14 21:00,70.627,59.79,73.161,59.54,0,0,0,83.86,22.293,31.297,18.024,45.349,0.47819,45.926,16.171,17.964,300,0,1
2017-11-14 22:00,73.639,59.79,73.161,58.774,0,0,0,71.597,22.259,32.838,18.013,45.162,0.072501,48.035,16.163,18,300,0,0
2017-11-14 23:00,67.047,59.79,68.144,57.066,0,0,0,56.58,22.297,32.932,18.008,42.461,-0.20064,49.962,16.108,18,300,0,0
2017-11-15 0:00,61.712,54.773,68.144,57.725,0,0,0,47.31,22.293,31.74,18.005,38.984,-0.35708,51.898,16.23,18,300,0,0
2017-11-15 1:00,61.977,54.773,68.144,55.917,0,0,0,43.984,22.271,30.611,18.015,36.797,-0.3227,53.328,16.23,18,300,0,0
2017-11-15 2:00,62.451,54.773,68.144,55.331,0,0,0,44.618,22.244,29.826,17.969,36.044,-0.55639,59.173,16.171,18,300,0,0
2017-11-15 3:00,60.997,54.773,68.144,55.604,0,0,0,47.353,22.259,29.4,17.977,35.797,-1.0783,61.568,16.216,18,300,0,0
2017-11-15 4:00,60.555,54.773,68.144,55.397,0,0,0,51.491,22.261,29.134,17.972,36.228,-1.7073,65.974,16.233,18,300,0,0
2017-11-15 5:00,60.878,54.773,68.144,53.218,0,0,0,54.75,22.272,29.377,18.024,37.507,-2.1203,68.542,16.157,18,300,0,0
2017-11-15 6:00,59.302,54.773,68.144,56.073,0,0,0,55.656,22.294,29.876,17.962,38.812,-2.263,70.863,16.183,18,300,0,0
2017-11-15 7:00,60.776,54.773,68.144,52.703,0,0,0,55.295,22.305,30.052,18.04,38.789,-2.9789,90.425,16.241,18,300,0,0
2017-11-15 8:00,59.101,54.773,68.144,53.914,0,0,0,57.864,22.267,29.322,18.054,38.964,-2.7688,91.622,16.17,18,300,0,1
2017-11-15 9:00,59.785,54.773,68.144,56.174,0,0,0,62.387,22.278,29.157,17.978,40.109,-1.5341,76.852,16.139,18,300,0,1
2017-11-15 10:00,89.816,59.776,68.144,55.155,0,0,0,65.735,22.267,29.302,17.99,39.073,0.41104,59.547,16.199,18,300,0,1
2017-11-15 11:00,110.07,64.784,73.172,61.223,0,0,0,69.82,22.203,29.102,17.991,38.474,2.402,48.685,16.239,18,300,0,1
2017-11-15 12:00,120.93,64.784,79.952,68.172,0,0,0,74.902,22.17,28.97,17.948,38.995,2.9868,48.089,16.153,17.852,300,0,1
2017-11-15 13:00,117.6,64.784,79.952,71.536,0,0,0,78.443,22.192,29.284,17.813,40.173,3.9041,47.567,15.846,17.754,300,0,1
2017-11-15 14:00,110.51,64.784,79.952,73.232,0,0,0,80.008,22.206,29.71,17.946,40.509,4.716,44.946,16.035,17.972,300,0,1
2017-11-15 15:00,103,64.784,82.791,75.414,0,0,0,81.371,22.23,29.657,17.833,40.01,4.948,39.522,15.939,17.844,300,0,1
2017-11-15 16:00,99.966,64.784,85.29,74.287,0,0,0,83.091,22.261,29.681,17.877,40.051,4.833,38.292,16.064,17.911,300,0,1
2017-11-15 17:00,86.626,59.774,82.843,74.566,0,0,0,83.72,22.239,29.904,17.605,42.317,3.7196,43.314,15.449,17.612,300,0,1
2017-11-15 18:00,78.143,59.774,76.421,68.751,0,0,0,82.374,22.205,30.321,17.867,42.956,2.701,45.031,15.881,17.893,300,0,1
2017-11-15 19:00,79.022,59.774,76.421,66.72,0,0,0,80.014,22.238,30.535,17.974,43.37,2.3471,48.785,16.053,18,300,0,1
2017-11-15 20:00,75.523,59.774,76.421,65.782,0,0,0,75.477,22.229,30.977,17.993,44.261,2.1145,52.76,16.146,18,300,0,1
2017-11-15 21:00,71.617,59.774,76.421,65.182,0,0,0,69.483,22.246,31.272,17.993,43.873,2.1113,52.278,16.094,18,300,0,1
2017-11-15 22:00,68.995,59.774,76.421,65.507,0,0,0,60.474,22.237,32.013,18.022,42.526,2.1842,50.928,16.218,18,300,0,0
2017-11-15 23:00,63.276,59.774,76.421,67.49,0,0,0,51.81,22.263,31.653,18.017,40.126,2.2366,50.077,16.14,18,300,0,0
2017-11-16 0:00,65.057,59.774,76.421,66.256,0,0,0,47.615,22.278,30.794,18.057,37.892,1.9898,51.787,16.235,18,300,0,0
2017-11-16 1:00,65.672,59.774,76.421,65.136,0,0,0,46.41,22.269,30.264,18.042,37.733,1.7336,58.629,16.194,18,300,0,0
2017-11-16 2:00,64.845,59.774,76.421,63.901,0,0,0,44.346,22.288,30.481,18.03,38.474,1.4996,70.156,16.169,18,300,0,0
2017-11-16 3:00,62.668,59.774,76.421,63.607,0,0,0,41.601,22.299,30.536,17.983,38.445,1.0815,83.177,16.217,18,300,0,0
2017-11-16 4:00,60.347,54.762,76.421,65.056,0,0,0,39.865,22.294,30.34,18.015,38.25,1.3796,92.5,16.194,18,300,0,0
2017-11-16 5:00,62.304,54.762,81.458,69.041,0,0,0,37.728,22.302,30.489,18.029,39.303,3.5476,91.276,16.244,18,300,0,0
2017-11-16 6:00,58.552,54.762,81.458,73.514,0,0,0,35.139,22.289,30.533,18.017,39.506,4.4614,89.519,16.284,18,300,0,0
2017-11-16 7:00,62.735,54.762,81.458,73.237,0,0,0,32.126,22.27,30.644,18.018,39.326,4.9274,89.015,16.235,18,300,0,0
2017-11-16 8:00,61.975,54.762,81.458,73.369,0,0,0,28.446,22.165,30.839,17.993,39.615,5.6798,92.5,16.491,18,300,0,1
2017-11-16 9:00,64.079,54.762,81.458,69.83,0,0,0,21.661,22.153,31.496,17.967,40.682,5.9094,92.5,16.751,18,300,0,1
2017-11-16 10:00,65.795,54.762,81.458,70.06,0,0,0,10.561,22.141,32.383,18,41.615,6.6913,87.548,16.988,18,300,0,1
2017-11-16 11:00,76.529,59.768,81.458,71.686,0,0,0,0.68835,22.151,32.626,17.984,41.364,7.2378,68.237,17.041,18,300,0,1
2017-11-16 12:00,94.756,59.768,81.458,69.672,0,0,0,0,22.105,32.175,17.946,40.044,6.4331,66.788,16.926,18,300,0,1
2017-11-16 13:00,102.12,64.771,76.446,66.115,0,0,0,0,22.082,32.012,17.987,40.219,5.3347,80.181,17.028,18,300,0,1
2017-11-16 14:00,104.76,64.771,76.446,64.106,0,0,0,0,22.075,32.094,17.987,40.346,5.2152,81.237,17.025,18,300,0,1
2017-11-16 15:00,106.2,64.771,76.446,64.791,0,0,0,0,22.089,32.452,18.015,40.908,5.2421,90.703,16.964,18,300,0,1
2017-11-16 16:00,108.72,64.771,71.436,60.758,0,0,0,0,22.099,32.465,17.967,40.446,3.7069,92.5,16.92,18,300,0,1
2017-11-16 17:00,100.22,64.771,66.393,50.328,0,0,0,0.0026708,22.122,31.449,17.995,38.367,1.5113,92.5,16.903,18,300,0,1
2017-11-16 18:00,84.297,59.768,66.393,48.545,0,0,0,0.1405,22.162,30.487,18.029,36.884,1.3341,92.5,16.907,18,300,0,1
2017-11-16 19:00,79.309,59.768,58.841,44.726,0,0,0,2.6058,22.149,29.441,17.978,35.458,0.73104,92.5,16.936,18,300,0,1
2017-11-16 20:00,72.755,59.768,59.686,41.477,0,0,0,8.857,22.165,28.608,18.047,33.992,-0.10988,92.5,17.16,18,300,0,1
2017-11-16 21:00,67.654,59.768,56.354,42.604,0,0,0,19.889,22.171,27.566,18.018,32.364,-0.71241,88.733,16.866,18,300,0,1
2017-11-16 22:00,66.722,59.768,61.377,45.013,0,0,0,35.312,22.189,26.774,18.121,31.307,-1.438,77.862,16.637,18,300,0,0
2017-11-16 23:00,62.075,59.768,63.897,49.868,0,0,0,50.498,22.257,26.963,17.962,34.142,-2.0395,69.004,16.203,18,300,0,0
2017-11-17 0:00,61.62,54.707,63.943,48.718,0,0,0,61.691,22.31,27.752,17.987,37.733,-2.5976,63.333,16.22,18,300,0,0
2017-11-17 1:00,63.624,54.707,61.441,45.968,0,0,0,66.956,22.33,29.037,17.977,40.536,-2.8821,61.897,15.97,18,300,0,0
2017-11-17 2:00,61.697,54.707,58.944,44.58,0,0,0,68.073,22.331,29.822,17.935,41.722,-3.5072,59.117,16.363,18,300,0,0
2017-11-17 3:00,62.405,54.707,58.968,42.871,0,0,0,66.493,22.321,30.313,17.989,42.261,-3.7315,60.371,16.21,18,300,0,0
2017-11-17 4:00,63.048,54.707,61.486,44.51,0,0,0,63.223,22.359,30.684,18.038,42.581,-3.8565,59.19,16.317,18,300,0,0
2017-11-17 5:00,61.551,54.707,61.486,44.379,0,0,0,59.258,22.308,30.778,17.947,42.223,-4.3289,56.815,16.152,18,300,0,0
2017-11-17 6:00,59.865,54.707,61.486,45.326,0,0,0,56.788,22.28,30.467,17.997,41.304,-4.9237,54.728,16.258,18,300,0,0
2017-11-17 7:00,59.641,54.707,61.486,44.743,0,0,0,56.656,22.308,29.992,17.948,40.58,-5.5157,53.467,16.041,18,300,0,0
2017-11-17 8:00,59.413,54.707,56.446,40.956,0,0,0,61.96,22.19,28.686,18.031,39.146,-6.2024,51.89,16.055,18,300,0,1
2017-11-17 9:00,60.763,54.707,58.952,39.643,0,0,0,70.219,22.249,28.337,17.945,40.643,-6.5406,49.977,16.148,18,300,0,1
2017-11-17 10:00,77.293,59.713,53.932,37.987,0,0,0,77.103,22.312,28.569,17.918,40.252,-5.724,45.906,16.172,18,300,0,1
2017-11-17 11:00,96.635,64.716,63.45,42.882,0,0,0,85.305,22.312,28.245,17.971,39.733,-5.0155,42.647,16.171,17.874,300,0,1
2017-11-17 12:00,100.23,64.716,65.778,49.825,0,0,0,93.993,22.276,28.215,17.295,40.49,-4.2561,40.29,15.464,17.417,300,0,1
2017-11-17 13:00,101.44,64.716,66.468,50.347,0,0,0,99.727,22.284,28.235,17.708,39.887,-3.5628,37.999,15.888,17.551,300,0,1
2017-11-17 14:00,87.197,59.716,73.924,60.697,0,0,0,100,22.205,27.978,16.31,42.311,-2.6717,35.017,14.547,16.415,300,0,1
2017-11-17 15:00,104.18,64.718,70.602,54.916,0,0,0,100,22.189,28.235,17.09,40.033,-1.9266,33.42,15.462,17.291,300,0,1
2017-11-17 16:00,95.932,64.718,70.284,55.631,0,0,0,100,22.188,28.091,17.233,40.113,-2.277,35.367,15.31,17.336,300,0,1
2017-11-17 17:00,89.217,59.71,66.803,49.295,0,0,0,99.993,22.216,28.284,17.758,40.236,-3.0305,37.198,15.943,17.873,300,0,1
2017-11-17 18:00,73.026,59.71,64.292,47.333,0,0,0,99.997,22.282,29.113,18.011,42.323,-3.2511,39.929,16.134,18,300,0,1
2017-11-17 19:00,68.953,59.71,64.292,47.018,0,0,0,99.896,22.296,29.487,18,43.448,-3.3635,40.614,16.11,18,300,0,1
2017-11-17 20:00,63.919,59.71,64.292,47.34,0,0,0,99.55,22.317,30.012,18.004,44.665,-3.4668,40.309,16.102,18,300,0,1
2017-11-17 21:00,62.133,59.71,64.292,48.177,0,0,0,97.415,22.305,30.582,18.02,45.866,-3.5022,44.387,16.094,18,300,0,1
2017-11-17 22:00,60.91,54.708,64.292,48.521,0,0,0,84.849,22.249,32.967,17.965,48.75,-4.1566,49.579,16.047,18,300,0,0
2017-11-17 23:00,60.156,54.708,64.292,50.791,0,0,0,66.003,22.266,33.787,17.973,47.379,-4.3448,46.587,16.024,18,300,0,0
2017-11-18 0:00,59.26,54.708,69.325,52.459,0,0,0,52.227,22.25,32.666,18.05,41.653,-4.1242,43.218,16.221,18,300,0,0
2017-11-18 1:00,59.989,54.708,64.267,50.153,0,0,0,46.78,22.208,31.033,17.977,37.868,-4.5007,46.943,16.108,18,300,0,0
2017-11-18 2:00,56.219,54.708,64.267,53.222,0,0,0,46.981,22.218,29.895,18.054,36.707,-4.0495,45.241,16.197,18,300,0,0
2017-11-18 3:00,58.378,54.708,69.275,53.648,0,0,0,50.839,22.183,29.139,18.041,35.73,-4.4714,48.141,16.219,18,300,0,0
2017-11-18 4:00,57.1,54.708,69.275,53.741,0,0,0,56.187,22.168,28.953,17.963,37.008,-4.7382,54.505,16.128,18,300,0,0
2017-11-18 5:00,56.424,54.708,66.753,52.466,0,0,0,59.776,22.166,29.268,17.977,38.508,-5.1191,56.742,16.156,18,300,0,0
2017-11-18 6:00,58.803,54.708,69.272,53.641,0,0,0,62.173,22.165,29.51,17.915,39.063,-5.1807,54.775,16.087,18,300,0,0
2017-11-18 7:00,57.418,54.708,69.272,54.7,0,0,0,63.054,22.168,29.926,17.925,40.626,-5.4933,57.297,16.067,18,300,0,0
2017-11-18 8:00,57.432,54.708,69.272,55.31,0,0,0,62.589,22.179,30.104,18.026,41.121,-5.5268,58.464,16.244,18,300,0,0
2017-11-18 9:00,57.327,54.708,66.782,54.221,0,0,0,61.999,22.203,29.986,18.028,40.82,-4.6946,55.344,16.225,18,300,0,1
2017-11-18 10:00,56.239,54.708,69.301,55.499,0,0,0,67.017,22.178,29.001,18.027,40.733,-4.3218,57.442,16.265,18,300,0,1
2017-11-18 11:00,60.409,54.708,69.301,55.304,0,0,0,70.728,22.208,29.307,17.953,42.136,-3.9546,61.067,16.275,18,300,0,1
2017-11-18 12:00,61.282,54.708,69.301,54.816,0,0,0,71.954,22.214,29.764,17.957,43.187,-3.5638,64.141,16.116,18,300,0,1
2017-11-18 13:00,60.258,54.708,69.301,55.816,0,0,0,69.926,22.215,30.454,18.042,44.108,-3.2983,66.212,16.134,18,300,0,1
2017-11-18 14:00,59.475,54.708,69.301,56.889,0,0,0,65.934,22.206,30.824,18.002,44.469,-2.9668,64.473,16.103,18,300,0,1
2017-11-18 15:00,62.542,54.708,69.301,53.725,0,0,0,61.614,22.214,30.838,17.983,42.761,-2.6247,62.33,16.264,18,300,0,1
2017-11-18 16:00,60.573,54.708,69.301,56.621,0,0,0,59.64,22.204,30.393,17.987,42.005,-2.6118,60.494,16.172,18,300,0,1
2017-11-18 17:00,62.025,54.708,69.301,54.474,0,0,0,58.316,22.153,30.439,17.987,40.94,-2.6813,58.453,16.146,18,300,0,0
2017-11-18 18:00,63.957,54.708,69.301,53.99,0,0,0,53.471,22.149,30.958,17.944,39.776,-2.7022,57.464,16.089,18,300,0,0
2017-11-18 19:00,61.821,54.708,69.301,55.694,0,0,0,50.291,22.172,30.589,17.999,38.579,-2.8155,58.24,16.103,18,300,0,0
2017-11-18 20:00,61.819,54.708,69.301,56.536,0,0,0,49.207,22.189,30.214,17.984,38.129,-2.831,59.295,16.092,18,300,0,0
2017-11-18 21:00,61.53,54.708,69.301,55.377,0,0,0,49.257,22.178,30.012,18.015,38.254,-3.1852,74.936,16.129,18,300,0,0
2017-11-18 22:00,61.586,54.708,69.301,54.894,0,0,0,48.689,22.182,30.141,18.1,39.146,-3.4122,92.5,16.238,18,300,0,0
2017-11-18 23:00,60.266,54.708,69.301,54.861,0,0,0,47.148,22.207,30.325,18.002,39.389,-2.8407,92.5,16.201,18,300,0,0
2017-11-19 0:00,56.357,54.708,69.301,57.063,0,0,0,45.221,22.208,30.387,18.021,39.166,-2.7701,92.5,16.289,18,300,0,0
2017-11-19 1:00,56.291,54.708,69.301,57.473,0,0,0,43.813,22.17,30.285,18.047,38.616,-2.4594,92.5,16.266,18,300,0,0
2017-11-19 2:00,56.601,54.708,69.301,57.443,0,0,0,42.926,22.152,30.199,18.003,38.532,-2.192,92.5,16.301,18,300,0,0
2017-11-19 3:00,58.225,54.708,69.301,56.661,0,0,0,42.234,22.155,30.127,18,38.006,-2.1506,92.5,16.223,18,300,0,0
2017-11-19 4:00,56.329,54.708,69.301,54.522,0,0,0,42.468,22.148,29.936,17.994,37.711,-2.2341,92.5,16.18,18,300,0,0
2017-11-19 5:00,57.066,54.708,69.301,52.097,0,0,0,43.899,22.119,29.679,17.999,37.195,-2.5387,92.5,16.212,18,300,0,0
2017-11-19 6:00,56.619,54.708,64.281,51.586,0,0,0,46.633,22.111,29.411,17.947,36.819,-2.7854,92.5,16.158,18,300,0,0
2017-11-19 7:00,55.846,54.708,66.772,50.645,0,0,0,49.479,22.122,29.46,18.093,38.35,-2.9869,92.5,16.354,18,300,0,0
2017-11-19 8:00,56.805,54.708,61.733,49.522,0,0,0,50.793,22.113,29.7,17.939,38.597,-3.4173,92.5,15.923,18,300,0,0
