,AHU 2 Supply Air Pressure (Pa),AHU 2 fan VFD state [0 off 1 on],AHU 2 Outdoor Air Damper (%),AHU 2 Exhaust Air Damper (%),AHU 2 Heat Recovery Wheel (%),AHU 2 Heating Coil State (%),AHU 2 Cooling Coil State (%),AHU 2 Humidifier State (%),AHU 2 Return Air Temperature [degC],AHU 2 Return Air Humidity [%],AHU 2 Supply Air Temperature [degC],AHU 2 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 2 Supply Air Temperature Setpoint (degC),AHU 2 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-11-19 9:00,57.756,54.708,64.236,47.825,0,0,0,51.999,22.095,29.735,17.922,38.398,-3.7047,92.5,16.126,18,300,0,0
2017-11-19 10:00,58.773,54.708,61.747,44.904,0,0,0,54.042,22.087,29.57,18.072,38.469,-3.6546,92.5,16.199,18,300,0,0
2017-11-19 11:00,59.363,54.708,61.792,45.177,0,0,0,55.976,22.074,29.599,17.983,38.542,-3.3155,92.495,16.102,18,300,0,0
2017-11-19 12:00,59.884,54.708,61.006,46.862,0,0,0,57.851,22.078,29.635,18,39.022,-2.7959,86.194,16.044,18,300,0,0
2017-11-19 13:00,63.382,54.708,59.338,43.273,0,0,0,58.339,22.105,29.91,17.936,38.744,-2.409,75.103,16.14,18,300,0,0
2017-11-19 14:00,68.023,54.708,62.673,45.392,0,0,0,58.697,22.123,29.924,17.925,38.651,-1.959,72.096,15.947,18,300,0,0
2017-11-19 15:00,68.617,54.708,64.357,46.554,0,0,0,58.041,22.146,30.185,17.967,39.13,-2.0859,74.679,16.13,18,300,0,0
2017-11-19 16:00,67.321,54.708,59.324,46.456,0,0,0,56.164,22.177,30.422,17.974,39.402,-2.3246,75.349,16.152,18,300,0,0
2017-11-19 17:00,66.277,54.708,64.368,45.001,0,0,0,53.516,22.189,30.538,17.97,39.444,-2.7456,73.362,16.193,18,300,0,0
2017-11-19 18:00,65.937,54.708,59.315,43.396,0,0,0,51.343,22.194,30.392,17.939,38.674,-3.0946,70.355,16.123,18,300,0,0
2017-11-19 19:00,66.829,54.708,55.942,40.961,0,0,0,51.051,22.198,30.052,17.958,38.043,-3.7188,68.324,16.117,18,300,0,0
2017-11-19 20:00,65.14,54.708,61.757,44.157,0,0,0,52.842,22.198,29.602,18.097,37.391,-4.1056,65.148,16.36,18,300,0,0
2017-11-19 21:00,63.119,54.708,59.261,43.221,0,0,0,54.874,22.199,29.565,18.069,37.691,-4.1718,67.666,16.312,18,300,0,0
2017-11-19 22:00,62.117,54.708,61.806,44.922,0,0,0,56.87,22.189,29.595,17.972,38.016,-4.4728,68.961,16.2,18,300,0,0
2017-11-19 23:00,62.238,54.708,61.796,44.486,0,0,0,58.878,22.183,29.604,18.036,38.386,-4.7439,67.715,16.22,18,300,0,0
2017-11-20 0:00,61.861,54.708,56.775,39.121,0,0,0,60.828,22.178,29.551,17.993,38.769,-5.7915,64.412,16.102,18,300,0,0
2017-11-20 1:00,60.791,54.708,58.436,39.497,0,0,0,63.403,22.179,29.505,18.083,39.26,-6.8216,60.169,16.313,18,300,0,0
2017-11-20 2:00,61.1,54.708,56.777,38.707,0,0,0,64.003,22.151,29.927,17.949,40.43,-7.4299,61.37,16.132,18,300,0,0
2017-11-20 3:00,60.944,54.708,51.752,36.031,0,0,0,62.375,22.135,30.341,17.805,41.38,-7.4391,63.636,16.145,18,300,0,0
2017-11-20 4:00,60.911,54.708,54.24,34.934,0,0,0,61.119,22.091,30.219,18.016,40.717,-7.7608,55.135,16.207,18,300,0,0
2017-11-20 5:00,57.721,54.708,56.738,38.697,0,0,0,60.107,22.087,30.259,18.054,41.613,-8.1973,56.474,16.359,18,300,0,0
2017-11-20 6:00,57.859,54.708,59.257,40.866,0,0,0,58.223,22.129,30.404,18.02,41.238,-8.455,53.803,16.066,18,300,0,0
2017-11-20 7:00,56.726,54.708,59.257,44.106,0,0,0,56.424,22.154,30.379,17.978,40.911,-8.4978,56.547,16.094,18,300,0,0
2017-11-20 8:00,59.795,54.708,56.749,39.939,0,0,0,58.85,22.134,29.31,17.974,39.265,-8.091,58.274,16.238,18,300,0,1
2017-11-20 9:00,63.811,54.708,51.738,35.78,0,0,0,65.984,22.18,28.609,18.01,39.355,-7.1114,60.544,16.307,18,300,0,1
2017-11-20 10:00,75.506,59.711,49.219,30.067,0,0,0,71.559,22.245,28.83,17.992,40.075,-7.0845,63.064,16.47,18,300,0,1
2017-11-20 11:00,74.741,59.711,54.241,35.381,0,0,0,74.862,22.266,29.333,18.004,41.452,-6.5352,63.466,16.319,18,300,0,1
2017-11-20 12:00,78.188,59.711,54.241,36.61,0,0,0,76.13,22.25,29.767,18.008,41.837,-6.016,58.322,16.305,18,300,0,1
2017-11-20 13:00,90.407,59.711,59.271,39.609,0,0,0,77.785,22.194,29.645,17.958,40.967,-5.1326,50.894,16.157,18,300,0,1
2017-11-20 14:00,89.962,59.711,62.421,43.776,0,0,0,79.096,22.166,29.716,17.812,41.33,-4.8172,50.754,16.03,17.796,300,0,1
2017-11-20 15:00,98.515,64.717,61.071,45.446,0,0,0,81.996,22.13,29.41,17.478,40.914,-5.1107,48.465,15.201,17.566,300,0,1
2017-11-20 16:00,100.68,64.717,63.808,42.615,0,0,0,85.431,22.167,29.354,17.972,40.39,-5.6944,47.897,16.178,17.908,300,0,1
2017-11-20 17:00,88.738,64.717,58.764,43.569,0,0,0,87.059,22.204,29.673,17.847,41.953,-5.6762,48.436,16.06,17.848,300,0,1
2017-11-20 18:00,87.888,59.709,61.269,45.234,0,0,0,87.295,22.263,29.968,17.94,42.462,-5.1943,50.157,15.971,17.972,300,0,1
2017-11-20 19:00,81.813,59.709,61.269,45.648,0,0,0,85.754,22.235,30.321,18.014,43.506,-4.8595,53.64,16.161,18,300,0,1
2017-11-20 20:00,78.217,59.709,61.269,45.704,0,0,0,82.286,22.234,30.795,17.999,44.321,-4.9856,54.983,16.167,18,300,0,1
2017-11-20 21:00,75.953,59.709,61.269,46.536,0,0,0,76.954,22.247,31.128,18.034,44.751,-4.5754,61.287,16.199,18,300,0,1
2017-11-20 22:00,66.051,59.709,61.269,47.545,0,0,0,64.539,22.15,32.711,17.988,45.334,-4.7984,66.009,16.148,18,300,0,0
2017-11-20 23:00,60.681,59.709,66.336,51.36,0,0,0,51.002,22.17,32.624,17.967,42.142,-4.7699,69.742,16.113,18,300,0,0
2017-11-21 0:00,62.862,59.709,66.336,49.75,0,0,0,43.716,22.167,31.42,17.988,38.555,-4.6847,78.562,16.218,18,300,0,0
2017-11-21 1:00,63.67,59.709,61.307,47.447,0,0,0,42.261,22.164,30.258,18.029,36.518,-4.9406,90.831,16.232,18,300,0,0
2017-11-21 2:00,62.845,59.709,66.332,48.338,0,0,0,44.012,22.138,29.635,17.983,35.849,-5.3276,92.5,16.169,18,300,0,0
2017-11-21 3:00,61.015,59.709,66.332,48.278,0,0,0,47.993,22.117,29.166,18.011,35.963,-5.8684,92.5,16.201,18,300,0,0
2017-11-21 4:00,60.709,59.709,66.332,48.705,0,0,0,52.107,22.148,29.18,18.015,37.259,-5.9796,92.5,16.175,18,300,0,0
2017-11-21 5:00,59.849,54.68,66.332,49.57,0,0,0,54.698,22.136,29.492,18.019,38.082,-5.7823,92.5,16.127,18,300,0,0
2017-11-21 6:00,61.674,54.68,61.326,47.243,0,0,0,56.43,22.106,29.655,17.997,38.713,-6.0268,92.5,16.193,18,300,0,0
2017-11-21 7:00,60.623,54.68,66.38,49.355,0,0,0,56.802,22.127,29.942,18.035,39.253,-5.4114,92.5,16.122,18,300,0,0
2017-11-21 8:00,59.75,54.68,66.38,49.969,0,0,0,59.515,22.163,29.307,17.998,39.3,-4.9258,92.5,16.144,18,300,0,1
2017-11-21 9:00,68.357,54.68,66.38,47.836,0,0,0,64.331,22.188,29.052,17.986,39.575,-3.2268,85.848,16.157,18,300,0,1
2017-11-21 10:00,75.049,59.69,71.441,57.417,0,0,0,67.062,22.206,29.479,18.052,40.577,0.19848,63.23,16.279,18,300,0,1
2017-11-21 11:00,84.784,59.69,76.469,66.592,0,0,0,66.962,22.159,29.992,18.043,40.773,3.7814,53.774,16.285,18,300,0,1
2017-11-21 12:00,104.82,64.696,81.473,71.405,0,0,0,65.735,22.045,30.196,18.019,39.831,5.1311,48.341,16.224,17.972,300,0,1
2017-11-21 13:00,103.82,64.696,81.473,73.716,0,0,0,64.997,21.98,30.172,18.051,39.522,6.5258,44.822,16.322,18,300,0,1
2017-11-21 14:00,99.574,64.696,81.473,76.613,0,0,0,63.111,21.981,30.412,18.042,39.732,7.0731,43.651,16.234,18,300,0,1
2017-11-21 15:00,102.23,64.696,86.481,79.393,0,0,0,61.423,21.982,30.341,18.003,39.178,7.611,41.062,16.157,18,300,0,1
2017-11-21 16:00,107.49,64.696,86.481,81.208,0,0,0,61.418,21.978,29.951,17.968,38.279,7.6452,39.877,16.049,18,300,0,1
2017-11-21 17:00,97.917,64.696,86.481,79.089,0,0,0,62.381,21.964,29.833,17.983,39.069,6.7604,43.524,16.154,18,300,0,1
2017-11-21 18:00,96.241,64.696,86.481,77.912,0,0,0,62.665,21.967,29.944,18.028,39.509,7.0352,43.523,16.262,18,300,0,1
2017-11-21 19:00,92.803,64.696,86.481,77.188,0,0,0,61.784,21.978,30.258,17.984,40.129,7.0308,44.831,16.232,18,300,0,1
2017-11-21 20:00,87.395,64.696,81.479,74.689,0,0,0,58.595,22.011,30.713,17.955,40.91,6.2198,48.261,16.178,18,300,0,1
2017-11-21 21:00,79.79,59.694,81.479,75.2,0,0,0,53.944,22.039,30.943,17.998,40.643,6.0707,50.948,16.273,18,300,0,1
2017-11-21 22:00,75.348,59.694,81.479,74.771,0,0,0,47.68,22.013,31.408,18.011,39.639,5.7023,54.726,16.23,18,300,0,0
2017-11-21 23:00,64.24,59.694,81.479,72.475,0,0,0,40.901,22.067,31.363,17.995,39.359,4.6614,68.066,16.3,18,300,0,0
2017-11-22 0:00,63.964,59.694,76.472,68.313,0,0,0,34.757,22.098,31.294,18.014,39.49,4.0845,82.246,16.538,18,300,0,0
2017-11-22 1:00,64.275,59.694,68.923,58.895,0,0,0,28.917,22.11,31.175,17.96,38.449,2.0112,92.5,16.413,18,300,0,0
2017-11-22 2:00,62.967,59.694,66.422,52.222,0,0,0,26.417,22.092,30.412,18.03,36.391,0.11904,92.5,16.543,18,300,0,0
2017-11-22 3:00,62.866,59.694,66.422,51.765,0,0,0,26.462,22.087,29.974,18.001,35.902,-0.001514,92.5,16.552,18,300,0,0
2017-11-22 4:00,61.873,54.687,66.422,52.464,0,0,0,28.617,22.11,29.528,17.996,35.434,-0.17127,92.5,16.504,18,300,0,0
2017-11-22 5:00,60.35,54.687,66.422,54.651,0,0,0,32.205,22.098,29.211,18.014,35.151,-0.062405,92.5,16.549,18,300,0,0
2017-11-22 6:00,61.018,54.687,71.441,57.801,0,0,0,36.423,22.101,29.146,17.973,36.061,0.25324,92.5,16.312,18,300,0,0
2017-11-22 7:00,60.789,54.687,71.441,57.711,0,0,0,39.661,22.099,29.341,18.019,36.762,0.041094,92.5,16.29,18,300,0,0
2017-11-22 8:00,61.313,54.687,71.441,55.978,0,0,0,43.505,22.058,29.137,17.991,37.218,0.073603,92.5,16.257,18,300,0,1
2017-11-22 9:00,65.935,54.687,66.425,53.708,0,0,0,47.519,22.089,29.158,18.015,37.204,-0.2246,92.5,16.099,18,300,0,1
2017-11-22 10:00,76.77,59.69,61.403,48.388,0,0,0,53.217,22.105,28.701,18.045,35.95,-1.1335,90.414,16.215,18,300,0,1
2017-11-22 11:00,83.878,59.69,66.452,49.031,0,0,0,60.558,22.19,28.489,17.981,36.83,-1.3628,78.494,16.024,18,300,0,1
2017-11-22 12:00,86.731,59.69,61.429,46.216,0,0,0,67.969,22.157,28.539,17.949,38.159,-1.8275,62.929,16.288,18,300,0,1
2017-11-22 13:00,86.741,59.69,61.429,47.47,0,0,0,73.267,22.149,28.905,17.992,39.254,-1.6434,56.353,16.227,18,300,0,1
2017-11-22 14:00,84.292,59.69,64.553,48.466,0,0,0,76.995,22.125,29.308,17.964,40.156,-1.5599,51.647,16.185,17.944,300,0,1
2017-11-22 15:00,110.63,64.713,67.087,49.462,0,0,0,81.222,22.026,28.992,17.918,39.055,-2.2971,48.142,16.097,17.886,300,0,1
2017-11-22 16:00,112.3,64.713,69.099,52.341,0,0,0,87.933,22.008,28.601,17.317,39.646,-2.8843,45.243,15.471,17.414,300,0,1
2017-11-22 17:00,91.28,59.705,63.064,45.68,0,0,0,92.928,22.075,28.99,17.742,40.754,-3.6364,45.564,15.636,17.763,300,0,1
2017-11-22 18:00,85.798,59.705,61.402,41.905,0,0,0,95.026,22.157,29.632,18.01,41.917,-4.3399,45.876,16.224,18,300,0,1
2017-11-22 19:00,85.473,59.705,58.051,40.326,0,0,0,96.18,22.168,29.813,17.985,42.192,-4.895,45.817,16.139,18,300,0,1
2017-11-22 20:00,74.743,59.705,56.361,36.521,0,0,0,94.864,22.169,30.302,17.942,43.491,-5.7119,44.004,16.252,18,300,0,1
2017-11-22 21:00,69.649,59.705,56.361,35.197,0,0,0,91.388,22.194,30.854,18.06,44.663,-6.0908,45.648,16.278,18,300,0,1
2017-11-22 22:00,63.818,59.705,53.845,36.912,0,0,0,80.054,22.125,32.626,18.031,46.974,-6.6163,48.824,16.155,18,300,0,0
2017-11-22 23:00,63.201,59.705,56.349,37.594,0,0,0,63.56,22.138,33.311,17.956,45.372,-6.8494,50.462,16.206,18,300,0,0
2017-11-23 0:00,61.738,54.703,59.687,41.499,0,0,0,51.768,22.112,32.273,18.018,41.172,-7.013,51.927,16.317,18,300,0,0
2017-11-23 1:00,60.399,54.703,58.86,41.787,0,0,0,46.433,22.078,31.043,18.034,38.248,-7.3239,55.101,16.325,18,300,0,0
2017-11-23 2:00,59.764,54.703,61.377,41.878,0,0,0,46.43,22.062,29.901,18.012,36.383,-7.4063,55.29,16.258,18,300,0,0
2017-11-23 3:00,59.942,54.703,61.377,42.494,0,0,0,51.071,22.028,29.015,18.003,35.826,-7.4135,55.614,16.188,18,300,0,0
2017-11-23 4:00,59.468,54.703,61.377,44.011,0,0,0,56.446,21.996,28.932,18.016,37.131,-7.3232,58.084,16.196,18,300,0,0
2017-11-23 5:00,60.954,54.703,56.363,39.429,0,0,0,60.311,21.984,29.231,18.016,38.195,-7.7215,58.952,16.053,18,300,0,0
2017-11-23 6:00,62.46,54.703,56.363,39.522,0,0,0,62.12,22.004,29.674,17.984,38.989,-7.3734,59.204,16.16,18,300,0,0
2017-11-23 7:00,63.022,54.703,58.886,39.385,0,0,0,62.356,22.026,29.965,17.99,39.332,-7.0616,60.518,16.255,18,300,0,0
2017-11-23 8:00,60.131,54.703,61.381,43.65,0,0,0,65.128,22.073,29.235,18.027,40.24,-6.9205,59.995,16.274,18,300,0,1
2017-11-23 9:00,62.605,54.703,61.381,42.663,0,0,0,69.897,22.137,29.091,17.952,41.101,-5.8306,58.696,16.087,18,300,0,1
2017-11-23 10:00,67.566,54.703,61.381,44.218,0,0,0,72.512,22.197,29.529,17.983,41.437,-4.8111,55.071,16.227,18,300,0,1
2017-11-23 11:00,85.214,59.705,61.381,46.395,0,0,0,74.463,22.184,29.577,18.034,40.646,-4.2506,53.865,16.261,18,300,0,1
2017-11-23 12:00,95.499,59.705,66.399,50.212,0,0,0,75.555,22.182,29.768,18.037,40.364,-3.2209,52.133,16.26,18,300,0,1
2017-11-23 13:00,100.39,59.705,66.399,52.926,0,0,0,77.071,22.141,29.673,18.01,40.076,-1.7026,49.723,16.216,18,300,0,1
2017-11-23 14:00,96.349,59.705,71.454,55.577,0,0,0,78.058,22.112,29.778,17.921,40.417,-0.73241,48.633,16.032,17.976,300,0,1
2017-11-23 15:00,90.474,59.705,71.454,55.242,0,0,0,78.266,22.133,30.032,17.961,41.161,-0.7597,48.638,16.102,17.986,300,0,1
2017-11-23 16:00,92.861,59.705,71.454,56.948,0,0,0,77.01,22.118,30.256,18.025,41.433,-0.39739,51.538,16.207,18,300,0,1
2017-11-23 17:00,94.39,59.705,71.454,57.564,0,0,0,74.321,22.123,30.643,17.994,42.088,-0.18534,55.683,16.154,18,300,0,1
2017-11-23 18:00,84.803,59.705,71.454,57.761,0,0,0,68.982,22.121,31.175,18.016,43.257,-0.18027,62.183,16.157,18,300,0,1
2017-11-23 19:00,82.862,59.705,71.454,57.724,0,0,0,62.962,22.105,31.265,18.007,42.569,0.22532,63.136,16.165,18,300,0,1
2017-11-23 20:00,70.043,59.705,71.454,58.985,0,0,0,57.344,22.145,31.12,17.995,41.758,0.19471,62.727,16.156,18,300,0,1
2017-11-23 21:00,70.071,59.705,71.454,60.456,0,0,0,54.391,22.119,30.547,18.002,39.822,0.75727,58.881,16.136,18,300,0,1
2017-11-23 22:00,64.162,59.705,71.454,60.112,0,0,0,50.406,22.021,30.987,17.994,39.261,0.718,56.023,16.123,18,300,0,0
2017-11-23 23:00,61.988,59.705,71.454,62.669,0,0,0,46.559,22.04,30.697,17.994,37.81,0.8142,53.381,16.183,18,300,0,0
2017-11-24 0:00,61.38,59.705,71.454,62.541,0,0,0,45.435,22.033,30.209,18.036,37.154,0.85394,54.735,16.198,18,300,0,0
2017-11-24 1:00,63.401,59.705,71.454,59.166,0,0,0,45.793,22.025,29.91,17.983,36.689,0.52646,56.869,16.143,18,300,0,0
2017-11-24 2:00,62.23,59.705,71.454,58.559,0,0,0,46.884,22.048,29.783,18.01,36.681,0.39448,58.149,16.205,18,300,0,0
2017-11-24 3:00,61.257,59.705,71.454,60.743,0,0,0,47.297,22.087,29.928,18.014,37.165,0.52288,59.297,16.166,18,300,0,0
2017-11-24 4:00,61.914,59.705,71.454,60.88,0,0,0,47.724,22.084,29.921,18.012,37.18,0.52962,60.404,16.177,18,300,0,0
2017-11-24 5:00,58.442,54.695,71.454,63.003,0,0,0,47.363,22.07,30.075,18.043,37.795,0.49553,62.25,16.288,18,300,0,0
2017-11-24 6:00,60.29,54.695,71.454,62.34,0,0,0,47.076,22.05,30.038,17.967,37.482,1.0721,58.628,16.079,18,300,0,0
2017-11-24 7:00,59.473,54.695,71.454,62.614,0,0,0,47.45,22.061,29.917,18.032,37.237,1.0507,57.092,16.218,18,300,0,0
2017-11-24 8:00,60.703,54.695,71.454,62.909,0,0,0,52.031,22.043,28.89,17.968,36.704,1.2002,56.893,16.111,18,300,0,1
2017-11-24 9:00,62.083,54.695,71.454,62.038,0,0,0,58.28,22.066,28.795,17.998,37.749,1.5556,54.4,16.136,18,300,0,1
2017-11-24 10:00,66.448,54.695,76.498,65.54,0,0,0,62.876,22.105,29.04,18.041,38.762,2.8733,50.231,16.247,18,300,0,1
2017-11-24 11:00,74.091,59.696,76.498,69.383,0,0,0,65.255,22.087,29.542,18.006,39.501,4.6499,45.339,16.186,18,300,0,1
2017-11-24 12:00,83.713,59.696,81.52,73.166,0,0,0,66.03,22.049,29.863,17.967,39.574,5.845,44.1,16.087,18,300,0,1
2017-11-24 13:00,85.946,59.696,81.52,76.574,0,0,0,65.979,22.013,30.032,17.994,39.912,7.2331,41.444,16.189,18,300,0,1
2017-11-24 14:00,91.637,59.696,86.527,79.283,0,0,0,65.934,21.978,29.955,18.03,39.432,7.752,40.711,16.358,18,300,0,1
2017-11-24 15:00,90.924,59.696,86.527,78.225,0,0,0,64.032,21.99,30.534,17.995,40.97,7.3697,46.83,16.076,18,300,0,1
2017-11-24 16:00,90.108,59.696,86.527,77.138,0,0,0,58.732,22.02,31.121,17.954,41.481,6.8185,50.272,16.05,18,300,0,1
2017-11-24 17:00,77.597,59.696,86.527,76.942,0,0,0,54.041,22.026,30.834,17.993,39.818,6.5783,47.222,16.179,18,300,0,1
2017-11-24 18:00,76.918,59.696,81.516,76.284,0,0,0,54.518,22.015,29.737,17.949,37.465,6.4665,41.902,16.141,18,300,0,1
2017-11-24 19:00,77.903,59.696,81.516,74.989,0,0,0,58.565,22.032,29.147,17.998,36.985,6.0128,42.496,16.163,18,300,0,1
2017-11-24 20:00,71.158,59.696,81.516,75.203,0,0,0,62.39,21.997,29.334,17.992,38.738,6.0233,44.748,16.239,18,300,0,1
2017-11-24 21:00,66.94,59.696,81.516,77.286,0,0,0,63.964,21.993,29.668,18.022,39.571,6.6028,42.339,16.217,18,300,0,1
2017-11-24 22:00,65.692,59.696,81.516,77.648,0,0,0,60.87,21.985,30.869,17.992,40.774,6.9969,42.351,16.122,18,300,0,0
2017-11-24 23:00,65.071,59.696,86.529,80.045,0,0,0,53.997,22.04,31.335,18.016,39.667,7.1953,40.334,16.226,18,300,0,0
2017-11-25 0:00,63.035,59.696,86.529,81.148,0,0,0,50.186,22.056,30.722,18.006,37.532,7.1548,37.678,16.131,18,300,0,0
2017-11-25 1:00,60.526,59.696,86.529,79.913,0,0,0,48.61,22.049,30.302,18.056,37.094,6.7635,39.144,16.175,18,300,0,0
2017-11-25 2:00,59.013,59.696,86.529,78.889,0,0,0,47.949,22.042,30.12,17.957,36.951,6.3999,40.449,15.974,18,300,0,0
2017-11-25 3:00,60.569,59.696,86.529,77.767,0,0,0,48.595,22.031,29.835,18.011,36.341,6.1131,39.892,16.165,18,300,0,0
2017-11-25 4:00,59.208,59.696,86.529,78.377,0,0,0,50.38,21.998,29.607,17.981,36.01,6.0575,38.928,16.107,18,300,0,0
2017-11-25 5:00,57.971,59.696,86.529,80.336,0,0,0,53.702,21.984,29.259,18.03,35.735,6.6163,35.87,16.244,18,300,0,0
2017-11-25 6:00,60.495,59.696,86.529,80.439,0,0,0,57.233,21.984,29.295,18.052,36.463,6.703,35.598,16.189,18,300,0,0
2017-11-25 7:00,60.231,59.696,86.529,78.61,0,0,0,58.701,22.01,29.853,18.01,39.004,6.3893,42.767,16.237,18,300,0,0
2017-11-25 8:00,57.758,59.696,81.517,75.646,0,0,0,54.013,22.031,31.153,18.017,42.812,5.0245,59.499,16.226,18,300,0,0
2017-11-25 9:00,59.577,59.696,81.517,75.692,0,0,0,46.079,22.015,31.457,17.971,41.178,5.4907,59.384,16.143,18,300,0,1
2017-11-25 10:00,62.181,59.696,81.517,71.832,0,0,0,39.771,21.893,31.442,17.974,41.22,5.136,76.52,16.277,18,300,0,1
2017-11-25 11:00,61.948,59.696,76.509,68.614,0,0,0,31.014,21.894,31.834,17.987,40.801,4.8548,92.5,16.459,18,300,0,1
2017-11-25 12:00,64.314,59.696,76.509,63.38,0,0,0,21.342,21.953,32.043,17.978,40.721,4.5506,92.5,16.716,18,300,0,1
2017-11-25 13:00,68.711,59.696,76.509,61.25,0,0,0,9.9024,21.974,32.447,17.988,41.505,4.9744,92.5,16.94,18,300,0,1
2017-11-25 14:00,71.155,59.696,76.509,62.554,0,0,0,0.40216,21.983,32.898,17.979,41.997,5.4672,92.5,17.064,18,300,0,1
2017-11-25 15:00,64.532,59.696,71.433,62.038,0,0,0,0,21.951,33.097,17.996,41.789,5.3387,92.5,17.068,18,300,0,1
2017-11-25 16:00,63.088,59.696,71.433,59.624,0,0,0,0.00035648,21.995,32.821,17.977,40.914,4.7346,92.5,17.043,18,300,0,1
2017-11-25 17:00,61.014,59.696,71.433,59.522,0,0,0,0,21.983,32.234,17.965,39.638,4.2522,92.5,17.075,18,300,0,0
2017-11-25 18:00,61.387,59.696,71.433,57.467,0,0,0,0.00016449,22.02,31.832,17.994,38.527,3.735,92.5,16.947,18,300,0,0
2017-11-25 19:00,58.034,54.679,71.433,59.663,0,0,0,0.0060541,22.075,31.15,18.016,37.146,3.3648,88.078,17.053,18,300,0,0
2017-11-25 20:00,59.822,54.679,71.433,55.383,0,0,0,0.0032397,22.075,30.602,17.978,36.586,2.345,92.5,16.89,18,300,0,0
2017-11-25 21:00,60.626,54.679,66.431,54.128,0,0,0,0.16007,22.094,30.105,18.016,35.674,2.1962,90.839,17.01,18,300,0,0
2017-11-25 22:00,57.498,54.679,66.431,55.478,0,0,0,1.2631,22.113,29.769,18.001,34.925,1.7528,82.241,17.062,18,300,0,0
2017-11-25 23:00,58.483,54.679,66.431,52.634,0,0,0,3.2765,22.102,29.567,17.957,34.904,0.9168,90.039,16.989,18,300,0,0
2017-11-26 0:00,58.153,54.679,66.431,52.269,0,0,0,5.9264,22.105,29.413,17.966,34.556,1.0288,87.962,16.946,18,300,0,0
2017-11-26 1:00,55.214,54.679,66.431,51.166,0,0,0,10.852,22.132,28.865,18.023,33.373,-0.028526,84.327,17.043,18,300,0,0
2017-11-26 2:00,57.045,54.679,61.415,48.591,0,0,0,19.833,22.131,28.048,17.954,32.362,-1.432,91.188,16.804,18,300,0,0
2017-11-26 3:00,56.555,54.679,63.914,50.802,0,0,0,31.966,22.123,27.37,18.019,31.698,-2.0333,88.664,16.442,18,300,0,0
2017-11-26 4:00,56.057,54.679,66.43,50.987,0,0,0,46.452,22.125,27.064,17.996,33.639,-2.9374,84.283,16.191,18,300,0,0
2017-11-26 5:00,55.539,54.679,61.348,50.06,0,0,0,58.433,22.111,27.598,17.984,36.48,-3.4874,69.821,16.122,18,300,0,0
2017-11-26 6:00,55.893,54.679,63.854,49.125,0,0,0,65.829,22.117,28.586,18.005,39.438,-3.8414,59.587,16.089,18,300,0,0
2017-11-26 7:00,55.852,54.679,63.908,47.408,0,0,0,69.015,22.115,29.391,18.046,41.256,-4.583,53.183,16.067,18,300,0,0
2017-11-26 8:00,55.93,54.679,66.479,47.228,0,0,0,69.038,22.117,30.036,17.944,42.356,-5.6194,52.472,16.05,18,300,0,0
2017-11-26 9:00,60.159,54.679,58.947,41.906,0,0,0,66.177,22.101,30.682,18.03,42.586,-5.6969,51.891,16.209,18,300,0,0
2017-11-26 10:00,65.251,54.679,56.411,37.79,0,0,0,61.167,22.137,31.03,17.96,41.536,-5.2425,48.625,16.224,18,300,0,0
2017-11-26 11:00,62.622,54.679,61.431,41.799,0,0,0,57.081,22.156,30.705,18.004,40.53,-4.7921,49.657,16.323,18,300,0,0
2017-11-26 12:00,64.538,54.679,56.403,40.517,0,0,0,55.995,22.127,30.19,18.006,39.084,-4.5691,46.448,16.2,18,300,0,0
2017-11-26 13:00,72.391,54.679,61.452,39.569,0,0,0,56.572,22.137,29.84,18.012,38.126,-4.2254,43.993,16.319,18,300,0,0
2017-11-26 14:00,64.91,54.679,58.935,42.617,0,0,0,57.58,22.105,29.81,18.062,38.583,-4.4078,46.586,16.18,18,300,0,0
2017-11-26 15:00,66.055,54.679,58.995,43.129,0,0,0,57.343,22.121,30.093,18.025,38.917,-3.9462,48.311,16.354,18,300,0,0
2017-11-26 16:00,65.975,54.679,61.526,46.291,0,0,0,55.537,22.162,30.416,18.01,39.426,-3.6865,51.626,16.204,18,300,0,0
2017-11-26 17:00,65.138,54.679,61.526,49.153,0,0,0,53.41,22.204,30.409,17.986,38.889,-3.4164,54.553,16.152,18,300,0,0
2017-11-26 18:00,66.451,54.679,64.058,48.415,0,0,0,51.226,22.229,30.481,17.989,39.436,-3.9344,80.493,16.186,18,300,0,0
2017-11-26 19:00,66.112,54.679,61.553,47.768,0,0,0,48.575,22.243,30.557,18.018,38.994,-3.8191,92.5,16.201,18,300,0,0
2017-11-26 20:00,64.431,54.679,66.559,50.741,0,0,0,46.55,22.264,30.39,18.016,38.403,-3.5068,92.5,16.19,18,300,0,0
2017-11-26 21:00,60.544,54.679,66.559,54.146,0,0,0,45.859,22.256,30.113,17.996,38.344,-3.61,92.5,16.224,18,300,0,0
2017-11-26 22:00,60.782,54.679,66.559,52.504,0,0,0,46.162,22.241,29.956,17.995,37.987,-3.3103,92.5,16.158,18,300,0,0
2017-11-26 23:00,60.407,54.679,66.559,55.445,0,0,0,46.708,22.221,29.877,18.03,38.028,-2.9391,92.5,16.255,18,300,0,0
2017-11-27 0:00,60.267,54.679,66.559,55.034,0,0,0,47.542,22.209,29.805,18.011,38.1,-2.769,92.5,16.223,18,300,0,0
2017-11-27 1:00,61.731,54.679,66.559,52.029,0,0,0,48.692,22.216,29.755,18.069,37.784,-2.2526,92.5,16.213,18,300,0,0
2017-11-27 2:00,61.988,54.679,66.559,51.009,0,0,0,49.703,22.208,29.772,17.986,37.934,-2.5373,92.5,16.189,18,300,0,0
2017-11-27 3:00,61.919,54.679,66.559,50.541,0,0,0,51.322,22.231,29.582,18.041,37.46,-2.628,80.254,16.154,18,300,0,0
2017-11-27 4:00,60.177,54.679,61.512,48.69,0,0,0,56.204,22.235,28.99,18.008,37.112,-3.4805,58.083,16.262,18,300,0,0
2017-11-27 5:00,59.902,54.679,66.519,51.112,0,0,0,61.333,22.22,29.043,17.885,38.55,-3.8798,59.6,15.98,18,300,0,0
2017-11-27 6:00,59.675,54.679,58.983,45.55,0,0,0,63.667,22.24,29.519,17.982,40.292,-4.8461,62.731,16.013,18,300,0,0
2017-11-27 7:00,61.507,54.679,55.442,37.671,0,0,0,65.844,22.233,29.487,17.903,40.183,-6.7999,54.666,16.176,18,300,0,0
2017-11-27 8:00,60.726,54.679,53.931,36.416,0,0,0,69.762,22.178,28.999,17.894,41.021,-8.0476,53.804,16.233,18,300,0,1
2017-11-27 9:00,63.84,54.679,54.018,30.57,0,0,0,76.581,22.241,28.533,17.999,41.713,-8.4678,49.575,16.268,18,300,0,1
2017-11-27 10:00,73.165,54.679,46.469,26.759,0,0,0,82.225,22.272,28.772,18.027,41.58,-8.5747,45.685,16.306,18,300,0,1
2017-11-27 11:00,82.519,59.687,54.604,31.725,0,0,0,88.381,22.26,28.682,17.871,41.775,-8.203,42.14,16.133,17.764,300,0,1
2017-11-27 12:00,85.34,59.687,51.545,29.962,0,0,0,93.361,22.206,28.985,17.978,41.641,-7.9142,40.15,16.331,17.972,300,0,1
2017-11-27 13:00,85.796,59.687,56.711,38.123,0,0,0,96.809,22.186,29.281,17.37,42.61,-7.5834,37.912,15.804,17.483,300,0,1
2017-11-27 14:00,84.186,59.687,55.592,38.792,0,0,0,99.551,22.136,29.303,17.373,42.819,-7.1641,36.807,15.758,17.439,300,0,1
2017-11-27 15:00,100.15,59.687,57.631,39.776,0,0,0,100,22.091,28.899,17.603,41.35,-7.653,37.155,15.806,17.4,300,0,1
2017-11-27 16:00,102.38,64.687,59.793,40.825,0,0,0,100,22.095,28.752,17.505,40.949,-8.0478,40.107,15.937,17.385,300,0,1
2017-11-27 17:00,90.339,64.687,57.847,35.684,0,0,0,100,22.193,29.054,17.609,42.31,-8.9664,41.779,15.737,17.544,300,0,1
2017-11-27 18:00,83.844,59.685,54.327,32.64,0,0,0,99.939,22.246,29.522,17.852,43.199,-9.1801,43.15,15.977,17.758,300,0,1
2017-11-27 19:00,76.718,59.685,48.731,27.219,0,0,0,99.48,22.269,29.989,18,43.851,-9.7611,44.521,16.218,18,300,0,1
2017-11-27 20:00,69.023,59.685,48.731,27.636,0,0,0,96.788,22.273,30.518,18.014,45.54,-9.6528,45.454,16.305,18,300,0,1
2017-11-27 21:00,69.1,59.685,48.731,27.265,0,0,0,91.437,22.267,31.216,18.012,46.106,-9.5237,46.53,16.257,18,300,0,1
2017-11-27 22:00,63.255,54.674,56.256,35.203,0,0,0,79.054,22.199,32.886,18.037,48.533,-9.7892,50.198,16.251,18,300,0,0
2017-11-27 23:00,59.548,54.674,56.286,40.333,0,0,0,61.851,22.217,33.395,18.041,46.666,-10.687,51.345,16.3,18,300,0,0
2017-11-28 0:00,60.284,54.674,53.78,37.359,0,0,0,51.222,22.194,31.988,17.972,41.408,-10.881,51.165,16.172,18,300,0,0
2017-11-28 1:00,61.011,54.674,56.281,36.417,0,0,0,48.428,22.141,30.511,18.053,38.516,-11.238,51.003,16.354,18,300,0,0
2017-11-28 2:00,62.217,54.674,51.25,33.303,0,0,0,50.118,22.13,29.599,17.968,36.913,-10.563,50.132,16.334,18,300,0,0
2017-11-28 3:00,59.521,54.674,58.793,41.005,0,0,0,55.125,22.14,28.917,17.996,36.934,-10.593,48.727,16.229,18,300,0,0
2017-11-28 4:00,59.446,54.674,58.793,41.364,0,0,0,60.408,22.158,29.01,17.969,38.322,-10.428,50.7,16.16,18,300,0,0
2017-11-28 5:00,57.446,54.674,63.795,43.386,0,0,0,63.02,22.152,29.468,18.007,39.85,-10.62,54.205,16.178,18,300,0,0
2017-11-28 6:00,57.036,54.674,61.293,44.222,0,0,0,63.551,22.144,29.931,17.983,40.941,-10.313,57.169,16.123,18,300,0,0
2017-11-28 7:00,59.571,54.674,58.787,44.185,0,0,0,62.965,22.143,30.102,18.043,40.915,-10.334,58.126,16.062,18,300,0,0
2017-11-28 8:00,60.088,54.674,58.787,42.411,0,0,0,65.783,22.165,29.223,18.049,40.833,-10.077,59.522,16.297,18,300,0,1
2017-11-28 9:00,63.909,54.674,53.766,41.127,0,0,0,72.243,22.225,28.831,18.019,41.343,-9.18,56.882,16.282,18,300,0,1
2017-11-28 10:00,71.844,54.674,58.794,39.248,0,0,0,76.726,22.272,29.007,18.019,41.352,-8.2237,54.648,16.326,18,300,0,1
2017-11-28 11:00,89.39,59.681,63.806,45.252,0,0,0,82.249,22.217,28.847,18.079,40.514,-5.4775,48.704,16.249,18,300,0,1
2017-11-28 12:00,103.89,64.694,68.663,53.157,0,0,0,87.857,22.08,28.813,17.605,40.723,-3.1583,48.285,15.805,17.588,300,0,1
2017-11-28 13:00,101.05,64.694,72.362,60.48,0,0,0,92.637,21.986,29.045,17.06,42.29,-1.2656,47.559,15.406,17.001,300,0,1
2017-11-28 14:00,97.144,64.694,70.982,59.872,0,0,0,94.632,22.031,29.643,17.706,42.395,0.35019,47.165,15.616,17.803,300,0,1
2017-11-28 15:00,100.91,64.694,75.971,62.206,0,0,0,92.745,22.055,30.377,17.981,42.715,1.3785,48.536,16.064,17.88,300,0,1
2017-11-28 16:00,97.114,64.694,74.934,61.278,0,0,0,88.841,22.073,30.901,17.985,43.352,1.2414,51.606,16.098,17.943,300,0,1
2017-11-28 17:00,100.49,64.694,72.231,57.581,0,0,0,83.405,22.079,31.133,18.029,43.313,-0.042709,54.607,16.216,18,300,0,1
2017-11-28 18:00,101.33,64.694,72.231,56.097,0,0,0,78.513,22.089,31.037,18.005,42.977,-0.29734,57.658,16.116,18,300,0,1
2017-11-28 19:00,83.94,59.684,82.321,64.902,0,0,0,72.768,22.051,31.262,18.087,44.121,2.9595,54.53,16.178,18,300,0,1
2017-11-28 20:00,73.46,59.684,87.352,83.818,0,0,0,63.954,22.002,31.836,18.022,43.653,8.8274,43.095,16.105,18,300,0,1
2017-11-28 21:00,67.551,59.684,87.352,85.39,0,0,0,55.888,22.047,31.618,17.974,41.892,8.9855,41.544,15.981,18,300,0,1
2017-11-28 22:00,67.051,59.684,87.352,85.791,0,0,0,47.771,22.02,31.728,18.022,39.741,9.1317,42.459,16.11,18,300,0,0
2017-11-28 23:00,66.438,59.684,92.368,86.912,0,0,0,40.393,22.052,31.482,18.018,38.972,9.2834,44.072,16.168,18,300,0,0
2017-11-29 0:00,63.548,59.684,92.368,87.069,0,0,0,34.696,22.068,31.17,17.997,38.122,9.3984,45.197,16.337,18,300,0,0
2017-11-29 1:00,66.025,59.684,87.351,83.783,0,0,0,30.291,22.08,30.893,17.995,37.746,8.5339,51.489,16.319,18,300,0,0
2017-11-29 2:00,63.453,59.684,82.35,74.028,0,0,0,25.865,22.112,31.022,17.996,39.861,6.0636,84.374,16.535,18,300,0,0
2017-11-29 3:00,62.344,59.684,77.331,67.348,0,0,0,17.7,22.112,31.745,18.033,40.628,5.078,92.5,16.866,18,300,0,0
2017-11-29 4:00,62.027,59.684,77.331,63.091,0,0,0,9.0678,22.124,31.768,17.998,39.782,4.3729,92.5,17.085,18,300,0,0
2017-11-29 5:00,59.66,54.663,77.331,63.265,0,0,0,1.8515,22.157,31.538,17.964,39.697,4.1695,92.5,16.959,18,300,0,0
2017-11-29 6:00,58.191,54.663,72.266,62.689,0,0,0,0,22.133,31.404,17.992,39.404,4.0571,92.5,17.063,18,300,0,0
2017-11-29 7:00,60.069,54.663,72.266,58.319,0,0,0,0.0031751,22.108,31.172,18.014,38.86,3.4248,92.5,16.996,18,300,0,0
2017-11-29 8:00,58.593,54.663,72.266,57.308,0,0,0,0.26099,22.058,30.358,17.981,37.163,3.0468,92.5,17.022,18,300,0,1
2017-11-29 9:00,61.642,54.663,67.2,54.327,0,0,0,3.4482,22.029,29.288,17.951,34.813,3.1274,76.499,16.978,18,300,0,1
2017-11-29 10:00,69.084,54.663,63.88,49.627,0,0,0,10.08,22.076,28.562,18.053,33.718,2.4561,70.597,16.912,18,300,0,1
2017-11-29 11:00,80.558,59.664,67.24,49.546,0,0,0,21.149,22.122,27.581,18.09,31.816,1.2454,65.268,17.048,18,300,0,1
2017-11-29 12:00,93.683,59.664,72.279,59.475,0,0,0,39.582,22.067,26.004,18.038,29.584,1.7842,45.498,16.542,18,300,0,1
2017-11-29 13:00,102.17,59.664,72.279,60.546,0,0,0,62.956,22.051,25.121,18.013,30.676,1.7867,34.486,16.178,18,300,0,1
2017-11-29 14:00,98.054,59.664,72.3,59.294,0,0,0,84.306,22.036,25.73,17.736,34.94,0.64086,31.858,16.085,17.756,300,0,1
2017-11-29 15:00,110.18,64.666,74.736,63.894,0,0,0,98.697,22.021,26.176,17.233,36.348,0.29613,31.069,15.657,17.235,300,0,1
2017-11-29 16:00,98.972,64.666,72.249,61.656,0,0,0,100,22.004,26.615,17.237,37.389,0.14474,32.356,15.817,17.348,300,0,1
2017-11-29 17:00,91.172,59.661,67.536,55.365,0,0,0,99.991,22.082,27.322,17.96,38.298,-0.50294,35.977,16.102,17.946,300,0,1
2017-11-29 18:00,77.685,59.661,67.536,51.684,0,0,0,99.963,22.124,28.282,17.999,40.758,-1.2441,37.962,16.093,18,300,0,1
2017-11-29 19:00,77.631,59.661,67.536,50.577,0,0,0,99.992,22.109,28.834,17.977,41.578,-1.7332,40.12,16.045,18,300,0,1
2017-11-29 20:00,72.96,59.661,67.536,49.836,0,0,0,99.902,22.131,29.348,17.978,42.661,-1.8295,40.187,16.093,18,300,0,1
2017-11-29 21:00,72.467,59.661,67.536,50.123,0,0,0,99.648,22.172,29.893,18.015,43.654,-1.8173,43.768,16.092,18,300,0,1
2017-11-29 22:00,64.582,59.661,67.536,49.665,0,0,0,89.552,22.148,32.453,17.977,47.244,-2.1354,44.651,16.093,18,300,0,0
2017-11-29 23:00,66.008,59.661,62.535,47.036,0,0,0,70.822,22.204,33.845,18.02,47.277,-2.9139,52.979,16.137,18,300,0,0
2017-11-30 0:00,63.186,59.661,62.535,47.176,0,0,0,54.404,22.2,33.225,17.97,42.928,-3.5098,55.953,16.192,18,300,0,0
2017-11-30 1:00,62.457,59.661,62.535,44.609,0,0,0,45.787,22.178,31.685,18.011,38.818,-4.0417,59.064,16.196,18,300,0,0
2017-11-30 2:00,62.925,59.661,57.507,42.819,0,0,0,43.599,22.171,30.395,18.011,36.914,-4.5409,56.895,16.303,18,300,0,0
2017-11-30 3:00,62.32,54.65,62.518,44.116,0,0,0,45.116,22.177,29.668,17.974,36.165,-5.0082,58.359,16.318,18,300,0,0
2017-11-30 4:00,60.692,54.65,62.518,47.676,0,0,0,49.301,22.165,29.108,18.018,35.988,-5.1908,59.445,16.235,18,300,0,0
2017-11-30 5:00,61.489,54.65,62.518,45.765,0,0,0,53.922,22.156,29.053,17.985,36.781,-5.2893,61.279,16.222,18,300,0,0
2017-11-30 6:00,60.413,54.65,62.518,46.73,0,0,0,57.514,22.156,29.284,18.028,37.952,-5.7327,66.774,16.202,18,300,0,0
2017-11-30 7:00,60.133,54.65,62.518,46.841,0,0,0,59.485,22.19,29.616,18.035,39.168,-5.9256,66.215,16.162,18,300,0,0
2017-11-30 8:00,60.768,54.65,62.518,45.842,0,0,0,64.286,22.169,28.86,17.999,39.652,-6.3393,67.227,16.146,18,300,0,1
2017-11-30 9:00,63.123,54.65,62.518,45.778,0,0,0,70.946,22.203,28.667,17.997,40.877,-4.9306,59.541,16.164,18,300,0,1
2017-11-30 10:00,79.305,59.66,62.518,46.054,0,0,0,76.579,22.145,28.839,18.016,40.486,-3.2463,55.454,16.15,18,300,0,1
2017-11-30 11:00,103.05,64.666,67.555,52.915,0,0,0,82.799,22.109,28.735,17.932,39.718,-1.4021,51.588,16.126,18,300,0,1
2017-11-30 12:00,105.56,64.666,71.009,60.144,0,0,0,86.99,22.068,29.135,17.842,40.659,0.39611,47.121,16.146,17.714,300,0,1
2017-11-30 13:00,100.93,64.666,73.305,59.548,0,0,0,89.728,22.054,29.442,18.009,40.818,1.0022,45.547,16.149,18,300,0,1
2017-11-30 14:00,103.19,64.666,73.305,60.612,0,0,0,90.745,22.081,29.824,17.987,40.89,0.63255,46.232,16.145,17.986,300,0,1
2017-11-30 15:00,103.71,64.666,73.305,60.177,0,0,0,90.264,22.075,30.109,17.963,41.47,0.67345,47.623,15.824,17.917,300,0,1
2017-11-30 16:00,101.93,64.666,78.339,60.407,0,0,0,88.253,22.048,30.511,17.662,43.114,-0.10816,56.456,15.473,17.671,300,0,1
2017-11-30 17:00,93.255,64.666,70.045,58.937,0,0,0,81.328,22.095,31.515,17.312,46.099,-1.2764,84.115,15.732,17.505,300,0,1
2017-11-30 18:00,93.506,64.666,70.592,53.992,0,0,0,69.851,22.103,32.455,17.923,45.597,-0.9198,92.5,16.078,17.932,300,0,1
2017-11-30 19:00,88.498,59.657,70.592,53.628,0,0,0,58.01,22.101,32.465,17.997,43.657,-0.14727,92.5,16.201,18,300,0,1
2017-11-30 20:00,82.246,59.657,70.592,54.665,0,0,0,48.832,22.121,31.833,17.967,41.011,-0.39562,92.5,16.147,18,300,0,1
2017-11-30 21:00,72.097,59.657,70.592,55.566,0,0,0,43.184,22.169,31.128,18.042,39.634,0.058334,92.5,16.214,18,300,0,1
2017-11-30 22:00,72.114,59.657,70.592,57.247,0,0,0,37.01,22.094,31.394,17.987,39.575,1.1247,92.5,16.33,18,300,0,0
2017-11-30 23:00,64.007,59.657,70.592,59.73,0,0,0,30.585,22.139,31.303,18.021,38.909,1.7652,92.5,16.417,18,300,0,0
2017-12-01 0:00,65.015,59.657,70.592,60.507,0,0,0,25.959,22.149,30.926,18.015,37.762,2.1856,92.5,16.553,18,300,0,0
2017-12-01 1:00,64.116,59.657,70.592,59.334,0,0,0,22.845,22.132,30.62,18.033,36.963,2.3412,92.5,16.643,18,300,0,0
2017-12-01 2:00,63.556,59.657,70.592,57.772,0,0,0,22.147,22.103,30.111,17.997,36.221,2.3663,92.5,16.689,18,300,0,0
2017-12-01 3:00,63.051,59.657,70.592,57.889,0,0,0,23.134,22.098,29.791,18.02,35.824,2.1525,92.5,16.676,18,300,0,0
2017-12-01 4:00,64.144,59.657,70.592,55.313,0,0,0,25.499,22.102,29.483,17.988,35.48,1.9585,92.5,16.609,18,300,0,0
2017-12-01 5:00,63.453,59.657,70.592,56.621,0,0,0,29.463,22.115,29.162,18.007,34.964,1.6368,92.5,16.548,18,300,0,0
2017-12-01 6:00,62.936,59.657,70.592,59.13,0,0,0,34.634,22.088,28.922,17.995,35.032,1.4282,92.5,16.399,18,300,0,0
2017-12-01 7:00,62.792,59.657,70.592,58.196,0,0,0,39.544,22.109,28.978,17.98,35.932,1.0996,92.5,16.32,18,300,0,0
2017-12-01 8:00,63.032,59.657,70.592,59.027,0,0,0,45.498,22.085,28.71,18.002,36.416,1.0561,92.5,16.24,18,300,0,1
2017-12-01 9:00,79.641,59.657,70.592,57.908,0,0,0,51.834,22.124,28.683,18.011,36.519,1.1622,87.527,16.192,18,300,0,1
2017-12-01 10:00,79.6,59.657,70.592,58.493,0,0,0,56.316,22.13,29.121,17.979,37.909,1.3449,77.931,16.171,18,300,0,1
2017-12-01 11:00,81.75,59.657,70.592,60.236,0,0,0,57.627,22.128,29.691,18.004,38.569,1.9366,66.623,16.167,18,300,0,1
2017-12-01 12:00,86.28,59.657,70.592,60.633,0,0,0,59.748,22.09,29.514,18.049,37.798,2.134,58.251,16.221,18,300,0,1
2017-12-01 13:00,86.564,59.657,70.592,62.343,0,0,0,62.649,22.144,29.391,17.981,38.214,2.7042,53.479,16.097,18,300,0,1
2017-12-01 14:00,91.823,59.657,70.592,62.24,0,0,0,64.92,22.156,29.576,17.988,38.769,2.6219,52.252,16.144,18,300,0,1
2017-12-01 15:00,96.218,59.657,73.694,62.996,0,0,0,67.025,22.135,29.559,17.856,38.532,2.6167,48.347,16.047,17.917,300,0,1
2017-12-01 16:00,92.647,59.657,71.187,60.796,0,0,0,70.412,22.086,29.306,17.941,38.556,1.9796,46.752,16.152,18,300,0,1
2017-12-01 17:00,86.381,59.657,71.187,60.892,0,0,0,73.364,22.097,29.419,18.052,39.819,1.8537,48.072,16.168,18,300,0,1
2017-12-01 18:00,81.199,59.657,71.187,61.05,0,0,0,74.233,22.113,29.823,17.977,40.871,2.1657,48.328,16.132,18,300,0,1
2017-12-01 19:00,76.684,59.657,71.187,61.19,0,0,0,73.747,22.105,30.111,18.019,41.608,2.0738,49.507,16.128,18,300,0,1
2017-12-01 20:00,78.717,59.657,71.187,60.916,0,0,0,71.524,22.123,30.458,18.013,42.107,1.5781,51.621,16.105,18,300,0,1
2017-12-01 21:00,70.997,59.657,71.187,59.961,0,0,0,67.593,22.136,30.882,17.979,43.014,1.6722,52.528,16.116,18,300,0,1
2017-12-01 22:00,73.353,59.657,71.187,59.283,0,0,0,58.825,22.059,31.939,18.024,42.097,1.2297,54.299,16.153,18,300,0,0
2017-12-01 23:00,68.173,59.657,71.187,59.027,0,0,0,49.618,22.091,31.798,18.011,39.78,1.115,56.493,16.2,18,300,0,0
2017-12-02 0:00,63.654,59.657,71.187,59.42,0,0,0,44.588,22.103,30.981,18.029,37.867,0.97014,56.887,16.216,18,300,0,0
2017-12-02 1:00,64.842,59.657,71.187,58.483,0,0,0,43.17,22.104,30.27,17.987,36.857,0.84127,57.9,16.165,18,300,0,0
2017-12-02 2:00,60.934,54.656,71.187,60.792,0,0,0,43.694,22.107,29.883,17.991,36.697,0.65562,59.642,16.178,18,300,0,0
2017-12-02 3:00,61.767,54.656,71.187,59.885,0,0,0,45.236,22.11,29.662,18.013,36.48,0.22732,62.332,16.177,18,300,0,0
2017-12-02 4:00,61.33,54.656,71.187,59.405,0,0,0,47.509,22.112,29.524,17.969,36.474,0.47446,61.233,16.185,18,300,0,0
2017-12-02 5:00,61.228,54.656,71.187,59.128,0,0,0,50.262,22.131,29.413,17.989,36.632,0.48098,62.356,16.162,18,300,0,0
2017-12-02 6:00,60.768,54.656,71.187,59.762,0,0,0,51.843,22.127,29.71,17.996,38.075,0.080766,63.842,16.176,18,300,0,0
2017-12-02 7:00,62.355,54.656,71.187,57.505,0,0,0,51.97,22.113,29.967,17.974,38.07,-0.016897,64.706,16.12,18,300,0,0
2017-12-02 8:00,61.305,54.656,71.187,58.62,0,0,0,51.637,22.119,30.077,17.994,38.436,-0.061245,64.461,16.169,18,300,0,0
2017-12-02 9:00,62.198,54.656,71.187,56.566,0,0,0,51.967,22.116,29.8,17.988,37.948,-0.20601,66.265,16.113,18,300,0,1
2017-12-02 10:00,67.59,54.656,71.187,54.736,0,0,0,57.064,22.049,28.921,17.964,37.701,0.46778,64.237,16.155,18,300,0,1
2017-12-02 11:00,76.086,54.656,71.187,58.289,0,0,0,61.773,22.081,29.048,18,38.52,1.3747,60.819,16.155,18,300,0,1
2017-12-02 12:00,78.19,59.659,71.187,60.535,0,0,0,64.469,22.046,29.483,18.026,39.863,2.2125,58.539,16.178,18,300,0,1
2017-12-02 13:00,78.035,59.659,71.187,62.394,0,0,0,64.538,22.069,30.003,18.009,40.672,2.2642,59.429,16.255,18,300,0,1
2017-12-02 14:00,78.009,59.659,76.216,63.809,0,0,0,62.841,22.075,30.389,17.968,41.123,2.5522,60.203,16.16,18,300,0,1
2017-12-02 15:00,80.792,59.659,76.216,65.217,0,0,0,60.105,22.034,30.628,18.024,41.39,3.087,59.668,16.236,18,300,0,1
2017-12-02 16:00,86.303,59.659,76.216,65.598,0,0,0,56.208,22.025,30.779,18.012,40.713,2.9759,61.872,16.225,18,300,0,1
2017-12-02 17:00,80.75,59.659,76.216,62.334,0,0,0,51.92,22.028,30.946,17.99,39.915,2.0109,65.113,16.139,18,300,0,0
2017-12-02 18:00,82.285,59.659,71.205,60.643,0,0,0,46.135,22.091,31.132,17.982,38.644,0.93365,68.993,16.253,18,300,0,0
2017-12-02 19:00,77.6,59.659,71.205,58.821,0,0,0,42.383,22.148,30.762,18.027,37.728,0.4752,69.664,16.241,18,300,0,0
2017-12-02 20:00,73.593,59.659,71.205,56.197,0,0,0,41.137,22.155,30.25,17.981,37.239,0.31183,70.948,16.281,18,300,0,0
2017-12-02 21:00,76.181,59.659,71.205,55.564,0,0,0,41.005,22.154,30.034,17.984,37.155,0.080947,73.269,16.302,18,300,0,0
2017-12-02 22:00,69.239,59.659,71.205,55.184,0,0,0,41.559,22.177,29.884,18.029,37.097,-0.12049,76.501,16.339,18,300,0,0
2017-12-02 23:00,65.14,59.659,71.205,55.349,0,0,0,42.641,22.192,29.764,17.951,37.034,-0.18943,74.089,16.329,18,300,0,0
2017-12-03 0:00,64.257,59.659,71.205,56.112,0,0,0,44.349,22.185,29.619,17.993,36.85,-0.83886,82.691,16.294,18,300,0,0
2017-12-03 1:00,62.992,59.659,71.205,56.124,0,0,0,46.696,22.16,29.518,18.025,37.028,-0.73819,89.153,16.278,18,300,0,0
2017-12-03 2:00,63.514,59.659,71.205,56.374,0,0,0,48.164,22.134,29.712,17.987,37.488,-0.70526,88.437,16.201,18,300,0,0
2017-12-03 3:00,62.469,59.659,71.205,57.08,0,0,0,49.154,22.129,29.798,17.986,37.65,-0.95428,91.2,16.25,18,300,0,0
2017-12-03 4:00,61.046,54.649,71.205,57.51,0,0,0,49.914,22.112,29.846,18.019,37.833,-0.88206,91.631,16.221,18,300,0,0
2017-12-03 5:00,63.072,54.649,71.205,55.271,0,0,0,50.546,22.106,29.852,18.069,37.611,-1.4451,92.497,16.208,18,300,0,0
2017-12-03 6:00,61.401,54.649,71.205,56.542,0,0,0,51.395,22.123,29.836,17.981,37.725,-1.1971,91.763,16.169,18,300,0,0
2017-12-03 7:00,62.805,54.649,71.205,54.836,0,0,0,52.129,22.156,29.879,17.989,38.438,-1.349,91.341,16.139,18,300,0,0
2017-12-03 8:00,64.139,54.649,71.205,54.334,0,0,0,51.568,22.152,30.123,17.968,38.685,-1.2202,89.97,16.145,18,300,0,0
2017-12-03 9:00,63.831,54.649,71.205,55.761,0,0,0,50.499,22.159,30.22,18.021,38.781,-0.99406,84.411,16.186,18,300,0,0
2017-12-03 10:00,65.478,54.649,71.205,55.648,0,0,0,49.083,22.171,30.3,17.961,38.642,-0.77741,73.817,16.142,18,300,0,0
2017-12-03 11:00,67.809,54.649,71.205,57.367,0,0,0,47.704,22.191,30.277,17.968,38.348,0.13299,68.062,16.224,18,300,0,0
2017-12-03 12:00,74.274,54.649,71.205,62.184,0,0,0,47.102,22.222,30.123,18.023,37.659,1.2938,61.55,16.213,18,300,0,0
2017-12-03 13:00,77.185,59.649,76.258,66.504,0,0,0,47.204,22.247,29.986,17.97,37.349,2.9384,55.751,16.178,18,300,0,0
2017-12-03 14:00,76.489,59.649,76.258,67.5,0,0,0,47.348,22.277,29.977,17.971,37.453,3.1657,56.211,16.139,18,300,0,0
2017-12-03 15:00,78.471,59.649,76.258,67.088,0,0,0,47.144,22.317,30.054,17.988,37.446,2.6582,58.164,16.268,18,300,0,0
2017-12-03 16:00,80.116,59.649,76.258,66.314,0,0,0,46.363,22.338,30.171,18.008,37.72,2.119,63.041,16.186,18,300,0,0
2017-12-03 17:00,78.844,59.649,76.258,64.653,0,0,0,45.707,22.334,30.146,18.048,37.687,1.4292,66.835,16.218,18,300,0,0
2017-12-03 18:00,78.059,59.649,71.236,61.622,0,0,0,46.375,22.268,29.846,17.973,37.037,1.0425,66.106,16.168,18,300,0,0
2017-12-03 19:00,76.938,59.649,71.236,58.483,0,0,0,48.654,22.233,29.534,18.05,36.459,0.11246,67.373,16.291,18,300,0,0
2017-12-03 20:00,73.197,59.649,71.236,57.21,0,0,0,51.706,22.232,29.425,17.985,36.541,0.12731,66.568,16.134,18,300,0,0
2017-12-03 21:00,68.066,59.649,71.236,55.511,0,0,0,54.727,22.204,29.436,18.015,37.665,-0.54291,68.729,16.172,18,300,0,0
2017-12-03 22:00,65.164,59.649,71.236,55.107,0,0,0,55.362,22.247,29.783,18.009,38.439,-0.80952,71.658,16.179,18,300,0,0
2017-12-03 23:00,64.139,59.649,71.236,56.627,0,0,0,54.845,22.287,30.145,18.026,39.008,-0.8908,71.5,16.108,18,300,0,0
2017-12-04 0:00,65.292,59.649,71.236,55.475,0,0,0,52.524,22.324,30.509,17.989,39.399,-0.81426,70.378,16.145,18,300,0,0
2017-12-04 1:00,71.038,59.649,71.236,53.927,0,0,0,49.506,22.319,30.597,17.998,38.94,-1.402,73.182,16.218,18,300,0,0
2017-12-04 2:00,66.072,59.649,71.236,54.48,0,0,0,47.485,22.328,30.41,18.023,38.565,-1.6712,75.823,16.178,18,300,0,0
2017-12-04 3:00,64.196,59.649,71.236,54.957,0,0,0,46.412,22.318,30.21,17.985,38.066,-1.7108,77.142,16.12,18,300,0,0
2017-12-04 4:00,62.531,59.649,71.236,55.983,0,0,0,46.07,22.311,30.072,17.967,37.984,-1.4717,75.669,16.161,18,300,0,0
2017-12-04 5:00,63.157,59.649,71.236,56.034,0,0,0,46.226,22.304,29.964,18.016,37.807,-1.9178,80.758,16.153,18,300,0,0
2017-12-04 6:00,61.876,54.645,71.236,55.669,0,0,0,46.956,22.286,29.863,17.968,37.753,-1.6497,77.784,16.219,18,300,0,0
2017-12-04 7:00,62.42,54.645,71.236,55.52,0,0,0,48.252,22.3,29.703,17.997,37.627,-1.8975,82.42,16.216,18,300,0,0
2017-12-04 8:00,64.755,54.645,66.208,53.049,0,0,0,53.898,22.21,28.714,17.988,37.026,-1.749,79.373,16.093,18,300,0,1
2017-12-04 9:00,68.451,54.645,68.701,53.997,0,0,0,61.774,22.226,28.447,17.984,38.482,-1.8961,76.762,16.136,18,300,0,1
2017-12-04 10:00,78.989,59.657,66.189,53.025,0,0,0,66.623,22.257,29.067,17.938,40.127,-1.8472,75.851,16.123,18,300,0,1
2017-12-04 11:00,83.18,59.657,66.189,54.907,0,0,0,68.22,22.235,29.691,17.991,40.942,-1.2686,74.51,16.181,18,300,0,1
2017-12-04 12:00,91.303,59.657,71.209,57.205,0,0,0,68.186,22.164,30.029,18.026,40.799,-0.042564,67.87,16.189,18,300,0,1
2017-12-04 13:00,98.567,64.675,76.22,62.297,0,0,0,66.524,22.113,30.379,18.024,40.793,1.0831,63.534,16.088,17.917,300,0,1
2017-12-04 14:00,95.308,64.675,76.22,62.541,0,0,0,64.099,22.092,30.533,17.941,41.097,1.3269,63.78,16.141,18,300,0,1
2017-12-04 15:00,99.015,64.675,76.22,63.529,0,0,0,60.742,22.103,30.694,17.942,41.144,1.2949,65.421,16.14,17.944,300,0,1
2017-12-04 16:00,99.037,64.675,76.22,62.679,0,0,0,57.607,22.089,30.609,17.975,40.472,1.4497,67.013,16.197,18,300,0,1
2017-12-04 17:00,87.107,64.675,76.22,63.151,0,0,0,54.77,22.129,30.553,17.974,39.916,1.1706,68.379,16.212,18,300,0,1
2017-12-04 18:00,83.181,59.669,76.22,62.344,0,0,0,53.937,22.127,30.152,17.973,39.474,0.90347,67.776,16.222,18,300,0,1
2017-12-04 19:00,87.858,59.669,71.211,60.548,0,0,0,55.004,22.113,29.748,18.004,39.124,0.36763,72.298,16.155,18,300,0,1
2017-12-04 20:00,76.399,59.669,71.211,60.728,0,0,0,55.85,22.158,29.88,17.986,39.88,0.70987,73.467,16.117,18,300,0,1
2017-12-04 21:00,73.76,59.669,71.211,62.097,0,0,0,55.034,22.214,30.157,18.005,40.408,0.74015,74.87,16.16,18,300,0,1
2017-12-04 22:00,69.194,59.669,76.216,63.925,0,0,0,50.835,22.143,30.943,18.021,40.755,0.97564,84.463,16.177,18,300,0,0
2017-12-04 23:00,64.637,59.669,76.216,65.405,0,0,0,45.662,22.203,31.023,18.037,39.866,1.492,75.388,16.148,18,300,0,0
2017-12-05 0:00,65.075,59.669,76.216,65.388,0,0,0,41.566,22.21,30.871,18.055,38.869,1.5077,74.792,16.391,18,300,0,0
2017-12-05 1:00,70.1,59.669,76.216,64.653,0,0,0,38.713,22.226,30.571,17.984,38.062,1.7654,73.545,16.334,18,300,0,0
2017-12-05 2:00,67.888,59.669,76.216,65.431,0,0,0,37.631,22.212,30.243,18.03,37.587,2.0387,71.842,16.339,18,300,0,0
2017-12-05 3:00,64.825,59.669,76.216,66.734,0,0,0,37.525,22.221,30.015,18.035,37.297,2.617,67.262,16.413,18,300,0,0
2017-12-05 4:00,64.501,59.669,76.216,68.092,0,0,0,37.914,22.215,29.923,18.017,37.35,3.0994,66.263,16.347,18,300,0,0
2017-12-05 5:00,63.505,59.669,76.216,68.327,0,0,0,37.838,22.211,30.04,18.029,38.345,3.145,74.25,16.376,18,300,0,0
2017-12-05 6:00,64.266,59.669,81.255,72.278,0,0,0,36.358,22.228,30.295,18.017,38.71,4.6029,68.895,16.247,18,300,0,0
2017-12-05 7:00,64.77,59.669,81.255,73.872,0,0,0,34.375,22.229,30.431,18.009,39.173,5.1988,73.714,16.364,18,300,0,0
2017-12-05 8:00,65.431,59.669,81.255,73.639,0,0,0,32.028,22.121,30.499,18.02,38.89,5.43,73.539,16.41,18,300,0,1
2017-12-05 9:00,72.522,59.669,81.255,72.396,0,0,0,28.053,22.101,30.848,18.03,39.387,5.7077,83.92,16.682,18,300,0,1
2017-12-05 10:00,76.936,59.669,81.255,70.199,0,0,0,20.112,22.158,31.734,17.974,41.289,5.5112,92.443,16.827,18,300,0,1
2017-12-05 11:00,86.088,59.669,81.255,69.306,0,0,0,5.8982,22.157,33.105,17.961,43.441,5.983,92.5,16.973,18,300,0,1
2017-12-05 12:00,98.969,64.669,81.255,70.926,0,0,0,0,22.093,34.462,17.995,45.363,6.6973,92.5,16.941,18,300,0,1
2017-12-05 13:00,104.31,64.669,81.255,74.069,0,0,0,0,22.075,35.488,18.009,46.582,7.7116,92.5,16.927,18,300,0,1
2017-12-05 14:00,103.67,64.669,86.263,77.026,0,0,0,0,22.087,36.337,18.003,47.734,8.6184,92.5,16.823,18,300,0,1
2017-12-05 15:00,92.679,64.669,86.263,79.972,0,0,0,0,22.186,36.965,18.004,48.37,9.0478,91.864,16.941,18,300,0,1
2017-12-05 16:00,94.218,64.669,86.263,81.126,0,0,0,0,22.164,37.37,17.986,48.596,9.4573,84.731,16.812,18,300,0,1
2017-12-05 17:00,97.627,64.669,86.263,81.198,0,0,0,0,22.135,37.419,17.986,48.382,9.3501,73.769,16.789,18,300,0,1
2017-12-05 18:00,94.571,64.669,86.263,82.793,0,0,0,0,22.083,37.371,17.974,48.352,9.7561,69.635,16.803,18,300,0,1
2017-12-05 19:00,93.814,64.669,86.263,82.6,0,0,0,0,22.083,37.547,17.992,49.234,9.2922,78.662,16.809,18,300,0,1
2017-12-05 20:00,80.482,59.666,81.248,75.945,0,0,0,0,22.109,37.175,18,46.297,7.9912,75.658,16.804,18,300,0,1
2017-12-05 21:00,75.548,59.666,76.22,69.152,0,0,0,0,22.114,34.729,17.966,41.628,6.0628,66.84,17.09,18,300,0,1
2017-12-05 22:00,64.5,59.666,76.22,67.804,0,0,0,0.0028726,22.053,33.377,17.95,38.91,6.0364,55.942,17.247,18,300,0,0
2017-12-05 23:00,67.509,59.666,76.22,64.385,0,0,0,0,22.11,32.584,17.956,38.55,4.972,61.151,16.996,18,300,0,0
2017-12-06 0:00,66.305,59.666,76.22,62.478,0,0,0,0.010708,22.165,31.7,18.027,36.597,4.0699,56.247,17.216,18,300,0,0
2017-12-06 1:00,66.722,59.666,66.121,51.785,0,0,0,0.39117,22.116,30.624,17.986,34.928,2.5845,57.397,16.824,18,300,0,0
2017-12-06 2:00,64.457,59.666,66.101,47.755,0,0,0,4.5508,22.03,29.104,18.001,31.916,1.0517,47.319,16.93,18,300,0,0
2017-12-06 3:00,65.337,59.666,66.101,50.885,0,0,0,16.282,22.064,27.56,18.026,29.761,0.49038,39.609,16.838,18,300,0,0
2017-12-06 4:00,64.958,59.666,68.603,54.223,0,0,0,32.32,21.989,26.478,17.982,28.735,-0.17822,40.106,16.245,18,300,0,0
2017-12-06 5:00,63.254,59.666,71.092,54.86,0,0,0,51.943,22.024,26.008,18.037,30.775,-1.1391,35.556,16.36,18,300,0,0
2017-12-06 6:00,64.215,59.666,71.092,56.087,0,0,0,66.253,22.053,27.174,18.055,35.682,-1.2041,33.909,16.208,18,300,0,0
