,AHU 2 Supply Air Pressure (Pa),AHU 2 fan VFD state [0 off 1 on],AHU 2 Outdoor Air Damper (%),AHU 2 Exhaust Air Damper (%),AHU 2 Heat Recovery Wheel (%),AHU 2 Heating Coil State (%),AHU 2 Cooling Coil State (%),AHU 2 Humidifier State (%),AHU 2 Return Air Temperature [degC],AHU 2 Return Air Humidity [%],AHU 2 Supply Air Temperature [degC],AHU 2 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 2 Supply Air Temperature Setpoint (degC),AHU 2 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-12-06 7:00,65.32,59.666,71.092,56.487,0,0,0,71.934,22.04,28.952,17.978,39.114,-0.86401,36.594,16.121,18,300,0,0
2017-12-06 8:00,63.709,59.666,71.092,57.561,0,0,0,76.276,22.111,28.911,17.986,40.077,-0.38813,34.418,16.072,18,300,0,1
2017-12-06 9:00,69.249,59.666,71.092,57.953,0,0,0,82.227,22.107,28.761,17.993,40.255,0.04152,31.38,16.055,18,300,0,1
2017-12-06 10:00,88.653,59.666,71.092,57.588,0,0,0,89.61,22.125,28.35,18.044,39.002,0.40121,31.961,15.997,18,300,0,1
2017-12-06 11:00,100.76,64.693,71.092,58,0,0,0,98.118,22.052,28.004,18.067,38.076,0.70944,29.887,16.211,18,300,0,1
2017-12-06 12:00,108.65,64.693,71.092,58.399,0,0,0,100,22.013,27.788,17.978,37.151,0.72192,28.842,16.133,18,300,0,1
2017-12-06 13:00,114.36,64.693,73.611,60.96,0,0,0,100,22.078,27.418,18.02,36.357,1.6871,26.66,16.129,17.972,300,0,1
2017-12-06 14:00,107.8,64.693,79.192,62.282,0,0,0,100,22.083,27.537,17.81,36.745,1.6441,26.545,15.573,17.851,300,0,1
2017-12-06 15:00,103.33,64.693,76.248,63.32,0,0,0,100,22.094,27.247,17.562,37.006,0.97808,25.835,15.585,17.431,300,0,1
2017-12-06 16:00,98.281,64.693,73.981,59.19,0,0,0,100,22.116,27.292,17.79,37.334,0.61375,27.327,16.156,17.786,300,0,1
2017-12-06 17:00,81.308,59.678,70.792,57.204,0,0,0,100,22.161,27.886,18.008,39.264,0.42093,29.107,16.14,18,300,0,1
2017-12-06 18:00,84.954,59.678,70.792,57.015,0,0,0,99.995,22.155,28.26,18.033,39.446,0.29516,31.102,16.087,18,300,0,1
2017-12-06 19:00,83.196,59.678,70.792,56.537,0,0,0,100,22.158,28.418,17.97,39.894,-0.025845,32.724,16.139,17.972,300,0,1
2017-12-06 20:00,82.185,59.678,70.792,56.675,0,0,0,100,22.198,28.712,17.99,40.403,0.21513,33.755,16.16,18,300,0,1
2017-12-06 21:00,75.722,59.678,70.792,56.046,0,0,0,99.978,22.208,29.081,18.001,41.582,-0.065269,36.103,16.039,18,300,0,1
2017-12-06 22:00,76.76,59.678,70.792,55.344,0,0,0,95.079,22.156,30.97,18.001,43.763,-0.26544,37.655,16.125,18,300,0,0
2017-12-06 23:00,75.077,59.678,70.792,54.696,0,0,0,83.237,22.171,32.487,17.995,45.356,-0.45551,41.424,16.114,18,300,0,0
2017-12-07 0:00,67.07,59.678,65.791,52.102,0,0,0,67.793,22.221,33.24,17.995,44.998,-1.1821,46.541,16.119,18,300,0,0
2017-12-07 1:00,69.083,59.678,65.791,49.995,0,0,0,54.276,22.176,32.647,17.977,41.209,-1.3368,50.45,16.149,18,300,0,0
2017-12-07 2:00,64.55,59.678,65.791,51.101,0,0,0,47.489,22.181,31.393,17.987,38.359,-1.6876,52.132,16.191,18,300,0,0
2017-12-07 3:00,63.704,59.678,65.791,52.128,0,0,0,45.928,22.149,30.24,17.992,36.075,-1.6249,48.822,16.177,18,300,0,0
2017-12-07 4:00,65.431,59.678,65.791,50.495,0,0,0,49.153,22.121,29.309,18.04,35.23,-1.5453,50.381,16.255,18,300,0,0
2017-12-07 5:00,62.264,59.678,65.791,51.333,0,0,0,54.059,22.133,28.968,18.052,35.935,-1.7866,50.44,16.193,18,300,0,0
2017-12-07 6:00,62.945,59.678,65.791,49.369,0,0,0,58.191,22.135,29.232,18.023,38.023,-2.0029,60.72,16.142,18,300,0,0
2017-12-07 7:00,65.779,59.678,65.791,47.714,0,0,0,59.415,22.133,29.726,18.009,38.605,-2.3131,62.891,16.219,18,300,0,0
2017-12-07 8:00,62.543,59.678,65.791,50.525,0,0,0,62.483,22.144,29.262,17.997,39.484,-2.2136,64.069,16.149,18,300,0,1
2017-12-07 9:00,66.347,59.678,65.791,47.392,0,0,0,66.66,22.141,29.111,17.996,39.866,-1.5099,55.8,16.255,18,300,0,1
2017-12-07 10:00,75.051,59.678,65.791,48.204,0,0,0,70.188,22.217,29.282,18.009,40.359,-1.169,53.132,16.145,18,300,0,1
2017-12-07 11:00,80.062,59.678,65.791,49.841,0,0,0,71.225,22.224,29.785,18.013,40.914,-0.89396,54.277,16.218,18,300,0,1
2017-12-07 12:00,94.201,59.678,65.791,52.795,0,0,0,72.639,22.194,29.605,17.998,39.861,-0.29806,49.785,16.128,18,300,0,1
2017-12-07 13:00,96.924,59.678,65.791,54.679,0,0,0,75.823,22.184,29.347,18.008,39.36,0.10551,45.049,16.177,18,300,0,1
2017-12-07 14:00,93.478,59.678,70.821,55.431,0,0,0,78.374,22.154,29.464,17.968,39.889,0.3081,41.775,16.108,18,300,0,1
2017-12-07 15:00,87.397,59.678,70.821,55.743,0,0,0,79.89,22.218,29.627,17.951,40.66,0.1081,41.125,16.194,17.972,300,0,1
2017-12-07 16:00,88.633,59.678,70.821,55.105,0,0,0,80.466,22.215,29.928,18.019,41.15,-0.14403,44.121,16.186,18,300,0,1
2017-12-07 17:00,90.411,59.678,70.821,54.454,0,0,0,79.808,22.216,30.172,17.99,41.25,-0.52744,44.605,16.155,18,300,0,1
2017-12-07 18:00,88.26,59.678,70.821,54.157,0,0,0,78.952,22.28,30.205,18.032,41.551,-0.55176,45.276,16.155,18,300,0,1
2017-12-07 19:00,85.675,59.678,65.81,52.948,0,0,0,77.709,22.21,30.253,18.002,41.998,-0.70226,47.466,16.137,18,300,0,1
2017-12-07 20:00,84.007,59.678,65.81,50.976,0,0,0,75.399,22.229,30.494,17.995,42.737,-1.4927,52.808,16.035,18,300,0,1
2017-12-07 21:00,74.141,59.678,65.81,49.256,0,0,0,71.42,22.205,30.847,17.992,43.401,-1.8655,53.852,16.116,18,300,0,1
2017-12-07 22:00,68.204,59.678,60.783,46.652,0,0,0,61.545,22.115,32.152,18.001,43.525,-2.5226,58.283,16.261,18,300,0,0
2017-12-07 23:00,68.069,59.678,60.783,44.781,0,0,0,51.172,22.163,32.058,17.99,40.579,-2.7298,58.592,16.237,18,300,0,0
2017-12-08 0:00,68.957,59.678,57.443,39.574,0,0,0,48.17,22.135,30.48,18.1,37.116,-3.303,50.738,16.38,18,300,0,0
2017-12-08 1:00,69.7,59.678,58.286,40.935,0,0,0,50.916,22.178,29.431,18.012,35.881,-3.7104,52.431,16.247,18,300,0,0
2017-12-08 2:00,70.565,59.678,60.798,43.361,0,0,0,55.298,22.139,29.103,17.977,35.976,-3.8674,54.202,16.258,18,300,0,0
2017-12-08 3:00,70.659,59.678,60.798,43.305,0,0,0,59.546,22.203,29.136,17.991,37.033,-3.7213,51.797,16.194,18,300,0,0
2017-12-08 4:00,65.953,59.678,60.798,45.554,0,0,0,62.28,22.161,29.455,18.024,38.449,-3.5877,49.786,16.186,18,300,0,0
2017-12-08 5:00,64.329,59.678,65.822,50.236,0,0,0,61.938,22.214,30.135,18.013,40.194,-2.976,52.092,16.142,18,300,0,0
2017-12-08 6:00,66.675,59.678,60.797,48.066,0,0,0,57.4,22.152,30.973,17.995,41.203,-3.0405,57.889,16.175,18,300,0,0
2017-12-08 7:00,64.436,59.678,65.811,48.634,0,0,0,52.905,22.185,30.889,18.003,40.407,-3.4018,59.739,16.169,18,300,0,0
2017-12-08 8:00,62.404,59.678,65.811,50.475,0,0,0,54.292,22.14,29.498,18.008,38.409,-3.1848,61.272,16.049,18,300,0,1
2017-12-08 9:00,69.787,59.678,65.811,48.576,0,0,0,62.139,22.168,28.426,17.982,38.06,-3.1932,59.144,16.216,18,300,0,1
2017-12-08 10:00,80.597,59.678,65.811,50.752,0,0,0,69.917,22.193,28.371,17.928,38.841,-2.2413,48.486,16.161,17.972,300,0,1
2017-12-08 11:00,98.627,64.69,65.811,51.585,0,0,0,79.913,22.079,27.895,17.944,38.287,-1.4953,37.902,16.061,17.972,300,0,1
2017-12-08 12:00,98.808,64.69,73.352,58.042,0,0,0,90.699,22.034,27.772,17.638,38.763,-0.54202,34.28,15.38,17.629,300,0,1
2017-12-08 13:00,103.6,64.69,70.85,58.657,0,0,0,98.886,21.993,27.778,17.337,39.351,-0.092504,34.795,16.033,17.562,300,0,1
2017-12-08 14:00,92.606,64.69,69.427,54.892,0,0,0,99.986,22.071,28.28,17.948,40.27,-0.51673,38.414,15.965,17.91,300,0,1
2017-12-08 15:00,83.907,59.689,69.439,55.536,0,0,0,99.993,22.066,28.989,17.864,42.052,-0.51106,40.892,16.111,17.83,300,0,1
2017-12-08 16:00,85.023,59.689,66.912,55.395,0,0,0,99.534,22.129,29.643,18.024,43.133,0.032633,48.308,16.111,18,300,0,1
2017-12-08 17:00,84.715,59.689,66.912,55.394,0,0,0,95.355,22.126,30.949,18.044,45.134,-0.23816,58.034,16.044,18,300,0,1
2017-12-08 18:00,80.94,59.689,66.912,56.045,0,0,0,88.606,22.132,31.437,17.962,45.381,-0.28144,55.369,16.193,18,300,0,1
2017-12-08 19:00,79.395,59.689,71.928,56.817,0,0,0,80.237,22.161,31.794,17.967,44.871,-0.43392,50.589,16.224,18,300,0,1
2017-12-08 20:00,75.39,59.689,66.916,55.981,0,0,0,72.074,22.159,31.64,17.969,43.676,-0.86467,47.719,16.107,18,300,0,1
2017-12-08 21:00,74.494,59.689,66.916,55.326,0,0,0,67.621,22.176,30.94,17.988,42.022,-0.97873,46.43,16.163,18,300,0,1
2017-12-08 22:00,71.258,59.689,66.916,53.16,0,0,0,60.411,22.037,31.675,17.984,41.591,-1.3402,48.912,16.172,18,300,0,0
2017-12-08 23:00,71.345,59.689,66.916,51.62,0,0,0,52.641,22.127,31.489,17.983,39.459,-1.5419,52.864,16.117,18,300,0,0
2017-12-09 0:00,70.377,59.689,66.916,50.026,0,0,0,48.788,22.098,30.788,18.007,37.865,-1.8383,54.538,16.232,18,300,0,0
2017-12-09 1:00,66.732,59.689,66.916,49.478,0,0,0,48.444,22.142,30.017,17.986,36.76,-2.2457,54.897,16.12,18,300,0,0
2017-12-09 2:00,65.203,59.689,61.863,46.713,0,0,0,50.017,22.134,29.651,17.996,36.54,-3.277,58.199,16.216,18,300,0,0
2017-12-09 3:00,62.052,59.689,61.863,48.546,0,0,0,53.18,22.168,29.35,17.998,36.642,-3.3448,58.673,16.092,18,300,0,0
2017-12-09 4:00,62.376,59.689,61.863,44.789,0,0,0,56.316,22.14,29.337,18.015,37.145,-4.0982,57.826,16.184,18,300,0,0
2017-12-09 5:00,60.737,54.676,61.863,47.927,0,0,0,59.33,22.196,29.399,18.053,38.178,-4.2927,55.55,16.158,18,300,0,0
2017-12-09 6:00,62.029,54.676,61.863,46.705,0,0,0,60.587,22.135,29.764,18.049,38.705,-4.0893,52.714,16.242,18,300,0,0
2017-12-09 7:00,62.199,54.676,61.863,47,0,0,0,61.44,22.179,29.809,17.981,38.777,-4.4788,52.841,16.188,18,300,0,0
2017-12-09 8:00,61.338,54.676,61.863,47.679,0,0,0,61.72,22.129,29.942,18.012,39.147,-4.5259,51.513,16.126,18,300,0,0
2017-12-09 9:00,61.429,54.676,61.863,47.869,0,0,0,62.441,22.187,29.704,18.012,39.403,-4.4533,53.85,16.2,18,300,0,1
2017-12-09 10:00,62.129,54.676,61.863,46.976,0,0,0,67.881,22.132,28.969,17.995,40.242,-4.8488,56.572,16.107,18,300,0,1
2017-12-09 11:00,65.946,54.676,61.863,44.691,0,0,0,71.775,22.181,29.216,18.01,40.951,-4.2527,54.757,16.215,18,300,0,1
2017-12-09 12:00,70.605,54.676,61.863,45.522,0,0,0,74.072,22.229,29.617,18.007,41.452,-3.0639,53.655,16.233,18,300,0,1
2017-12-09 13:00,72.176,54.676,61.863,48.143,0,0,0,73.78,22.202,30.096,18.034,42.163,-2.4463,55.03,16.201,18,300,0,1
2017-12-09 14:00,74.314,59.708,66.908,51.227,0,0,0,71.635,22.203,30.464,18.055,42.499,-1.8904,55.911,16.161,18,300,0,1
2017-12-09 15:00,72.847,59.708,66.908,53.084,0,0,0,68.115,22.243,30.772,18.02,42.936,-1.8193,59.901,16.044,18,300,0,1
2017-12-09 16:00,70.555,59.708,66.908,51.789,0,0,0,63.488,22.211,30.968,18.016,42.673,-2.1483,62.989,16.179,18,300,0,1
2017-12-09 17:00,72.922,59.708,66.908,51.906,0,0,0,58.557,22.185,31.05,17.992,41.781,-2.3472,68.205,16.184,18,300,0,0
2017-12-09 18:00,70.391,59.708,66.908,51.259,0,0,0,50.637,22.139,31.638,18.032,40.273,-2.3279,71.805,16.161,18,300,0,0
2017-12-09 19:00,70.225,59.708,66.908,50.023,0,0,0,45.036,22.185,31.072,18.025,38.211,-2.4117,71.925,16.175,18,300,0,0
2017-12-09 20:00,66.343,59.708,66.908,49.707,0,0,0,42.819,22.202,30.466,17.972,37.481,-2.459,81.908,16.209,18,300,0,0
2017-12-09 21:00,67.21,59.708,61.901,47.601,0,0,0,41.776,22.197,30.208,17.993,37.407,-2.6937,92.144,16.274,18,300,0,0
2017-12-09 22:00,69.992,59.708,61.901,46.955,0,0,0,42.143,22.237,29.912,17.971,37.15,-2.8557,92.5,16.343,18,300,0,0
2017-12-09 23:00,66.942,59.708,61.901,46.455,0,0,0,42.968,22.204,29.814,18.012,37.102,-2.7968,92.5,16.378,18,300,0,0
2017-12-10 0:00,71.036,59.708,61.901,47.021,0,0,0,44.699,22.25,29.6,17.984,36.837,-2.6351,92.5,16.282,18,300,0,0
2017-12-10 1:00,65.06,59.708,61.901,47.666,0,0,0,47.006,22.208,29.52,18.038,36.88,-3.0999,92.5,16.315,18,300,0,0
2017-12-10 2:00,68.533,59.708,61.901,46.405,0,0,0,49.803,22.234,29.397,17.987,36.924,-3.0608,92.5,16.296,18,300,0,0
2017-12-10 3:00,63.866,59.708,66.906,49.203,0,0,0,51.754,22.181,29.649,17.98,37.585,-2.9157,92.5,16.096,18,300,0,0
2017-12-10 4:00,67.029,59.708,61.9,48.389,0,0,0,53.105,22.223,29.703,18.035,37.672,-2.865,92.5,16.146,18,300,0,0
2017-12-10 5:00,64.385,59.708,61.9,49.304,0,0,0,53.772,22.177,29.909,18.015,38.169,-2.7975,92.5,16.14,18,300,0,0
2017-12-10 6:00,64.24,59.708,59.347,43.09,0,0,0,54.024,22.164,29.888,17.911,37.913,-3.821,92.463,16.248,18,300,0,0
2017-12-10 7:00,62.614,59.708,56.819,41.012,0,0,0,55.637,22.149,29.685,18.014,37.992,-4.7945,91.187,16.209,18,300,0,0
2017-12-10 8:00,63.111,59.708,54.325,34.182,0,0,0,58.016,22.107,29.466,17.978,38.044,-6.2954,85.564,16.232,18,300,0,0
2017-12-10 9:00,62.359,59.708,54.352,34.821,0,0,0,61.145,22.136,29.397,17.976,38.771,-6.7026,76.621,16.391,18,300,0,0
2017-12-10 10:00,61.615,59.708,56.872,38.736,0,0,0,62.751,22.1,29.688,17.953,39.684,-6.4235,64.132,16.252,18,300,0,0
2017-12-10 11:00,62.476,59.708,56.872,38.961,0,0,0,63.157,22.16,29.93,18.074,39.773,-5.6514,58.927,16.216,18,300,0,0
2017-12-10 12:00,67.633,59.708,54.354,34.399,0,0,0,62.706,22.113,30.084,17.958,39.447,-5.6095,58.549,16.262,18,300,0,0
2017-12-10 13:00,69.455,59.708,54.373,36.849,0,0,0,62.168,22.175,30.116,18.04,39.195,-5.1312,53.436,16.325,18,300,0,0
2017-12-10 14:00,70.704,59.708,56.88,41.227,0,0,0,60.448,22.158,30.393,17.982,39.276,-4.3128,50.291,16.227,18,300,0,0
2017-12-10 15:00,73.06,59.708,61.914,45.151,0,0,0,57.694,22.231,30.554,18.04,39.33,-3.8168,49.236,16.212,18,300,0,0
2017-12-10 16:00,71.729,59.708,61.914,47.345,0,0,0,54.694,22.203,30.642,17.972,38.927,-3.5347,48.214,16.218,18,300,0,0
2017-12-10 17:00,75.131,59.708,61.914,47.353,0,0,0,53.342,22.252,30.153,18.034,37.875,-3.5978,51.694,16.198,18,300,0,0
2017-12-10 18:00,76.272,59.708,61.914,47.456,0,0,0,53.406,22.213,30.086,17.986,37.769,-3.3364,53.494,16.134,18,300,0,0
2017-12-10 19:00,75.753,59.708,61.914,48.387,0,0,0,52.813,22.259,30.044,17.992,38.05,-3.4907,58.146,16.134,18,300,0,0
2017-12-10 20:00,73.842,59.708,61.914,46.447,0,0,0,52.703,22.183,30.107,17.973,38.178,-3.69,60.576,16.149,18,300,0,0
2017-12-10 21:00,75.295,59.708,61.914,42.132,0,0,0,52.06,22.227,30.107,17.99,38.475,-4.4728,73.226,16.203,18,300,0,0
2017-12-10 22:00,70.788,59.708,54.323,35.056,0,0,0,51.373,22.225,30.142,17.987,39.141,-5.6025,68.238,16.31,18,300,0,0
2017-12-10 23:00,75.053,59.708,46.791,25.256,0,0,0,52.668,22.258,29.62,18.03,37.584,-8.2578,61.006,16.323,18,300,0,0
2017-12-11 0:00,69.38,59.708,46.791,23.612,0,0,0,57.386,22.241,29.047,17.947,37.006,-9.4985,53.134,16.359,18,300,0,0
2017-12-11 1:00,72.78,59.708,44.312,21.375,0,0,0,61.989,22.227,29.075,18.009,37.841,-10.436,50.061,16.475,18,300,0,0
2017-12-11 2:00,70.789,59.708,44.327,19.935,0,0,0,65.552,22.259,29.328,17.972,39.735,-11.48,53.681,16.456,18,300,0,0
2017-12-11 3:00,66.861,59.708,46.858,25.763,0,0,0,68.506,22.26,29.275,17.995,41.054,-11.941,52.65,16.319,18,300,0,0
2017-12-11 4:00,68.307,59.708,46.858,22.846,0,0,0,73.099,22.32,29.151,18.041,41.897,-12.546,52.005,16.459,18,300,0,0
2017-12-11 5:00,66.102,59.708,44.366,22.777,0,0,0,71.975,22.22,30.376,17.967,44.031,-13.441,54.631,16.473,18,300,0,0
2017-12-11 6:00,63.644,59.708,46.895,25.87,0,0,0,64.884,22.22,31.48,17.972,45.312,-13.853,55.879,16.374,18,300,0,0
2017-12-11 7:00,63.732,59.708,46.895,22.976,0,0,0,58.271,22.251,31.299,18.012,43.446,-14.433,56.012,16.437,18,300,0,0
2017-12-11 8:00,62.111,54.704,46.895,22.349,0,0,0,59.42,22.282,29.494,18.011,40.521,-14.787,54.808,16.417,18,300,0,1
2017-12-11 9:00,64.455,54.704,44.36,21.466,0,0,0,69.023,22.362,28.075,17.995,40.527,-14.007,52.837,16.486,18,300,0,1
2017-12-11 10:00,76.387,59.72,35.807,10.089,0,0,0,79.419,22.322,27.812,17.962,41.052,-12.716,47.93,15.98,18,300,0,1
2017-12-11 11:00,78.896,59.72,39.235,11.078,0,0,0,88.883,22.313,28.076,18.007,42.047,-11.623,45.408,15.901,18,300,0,1
2017-12-11 12:00,85.376,59.72,41.694,18.18,0,0,0,96.275,22.285,28.411,17.998,42.28,-10.862,43.869,16.25,18,300,0,1
2017-12-11 13:00,91.058,59.72,46.698,25.548,0,0,0,99.995,22.255,28.294,17.96,41.928,-10.956,39.984,16.36,18,300,0,1
2017-12-11 14:00,85.003,59.72,46.698,24.723,0,0,0,100,22.307,28.522,17.999,42.541,-10.631,39.88,16.348,18,300,0,1
2017-12-11 15:00,81.192,59.72,46.698,25.967,0,0,0,99.994,22.357,28.85,17.985,42.938,-10.545,40.394,16.303,17.974,300,0,1
2017-12-11 16:00,90.499,59.72,46.698,25.062,0,0,0,100,22.244,28.87,18.009,41.678,-10.966,39.36,16.26,18,300,0,1
2017-12-11 17:00,75.72,59.72,44.198,21.886,0,0,0,99.949,22.303,29.18,17.993,43.378,-11.327,42.882,16.264,18,300,0,1
2017-12-11 18:00,70.955,59.72,41.678,19.525,0,0,0,99.394,22.323,29.875,18.008,44.756,-10.848,42.007,16.335,18,300,0,1
2017-12-11 19:00,69.276,59.72,46.689,24.76,0,0,0,98.763,22.351,30.094,17.999,45.595,-10.87,42.316,16.208,18,300,0,1
2017-12-11 20:00,70.521,59.72,44.171,20.699,0,0,0,98.725,22.338,29.969,18.013,45.309,-11.271,44.263,16.233,18,300,0,1
2017-12-11 21:00,68.821,59.72,44.187,21.855,0,0,0,97.422,22.312,30.29,18.027,45.891,-11.59,46.66,16.283,18,300,0,1
2017-12-11 22:00,63.763,59.72,54.224,34.954,0,0,0,88.555,22.22,32.128,17.983,49.022,-11.777,50.053,16.169,18,300,0,0
2017-12-11 23:00,63.333,59.72,54.21,36.589,0,0,0,70.759,22.232,33.678,18.002,48.764,-11.674,51.543,16.244,18,300,0,0
2017-12-12 0:00,62.138,59.72,56.713,38.817,0,0,0,54.862,22.208,33.133,18.012,43.985,-11.542,52.869,16.443,18,300,0,0
2017-12-12 1:00,62.926,59.72,56.754,38.129,0,0,0,47.452,22.216,31.408,18.001,39.377,-12.014,63.399,16.289,18,300,0,0
2017-12-12 2:00,63.698,59.72,56.755,35.848,0,0,0,46.651,22.142,30.149,17.966,37.275,-11.904,87.805,16.306,18,300,0,0
2017-12-12 3:00,61.741,54.711,59.263,42.641,0,0,0,50.013,22.171,29.242,17.979,36.57,-11.837,91.573,16.183,18,300,0,0
2017-12-12 4:00,61.626,54.711,60.09,41.728,0,0,0,55.667,22.097,28.817,18.064,37.192,-11.473,90.896,16.173,18,300,0,0
2017-12-12 5:00,62.235,54.711,59.244,41.948,0,0,0,60.642,22.111,29.048,17.971,38.477,-11.648,88.222,16.251,18,300,0,0
2017-12-12 6:00,63.235,54.711,55.034,38.647,0,0,0,63.547,22.131,29.453,18.031,40.083,-11.908,90.168,16.215,18,300,0,0
2017-12-12 7:00,62.15,54.711,54.209,37.933,0,0,0,62.486,22.09,30.252,17.978,41.313,-11.681,90.307,16.393,18,300,0,0
2017-12-12 8:00,61.467,54.711,54.162,36.788,0,0,0,64.186,22.128,29.465,18.032,40.831,-11.369,90.015,16.457,18,300,0,1
2017-12-12 9:00,61.786,54.711,56.729,40.116,0,0,0,70.366,22.193,28.81,17.878,42.304,-10.883,91.676,16.1,18,300,0,1
2017-12-12 10:00,65.092,54.711,54.23,32.399,0,0,0,74.254,22.192,29.236,17.984,42.69,-9.5796,86.996,16.238,18,300,0,1
2017-12-12 11:00,70.943,59.721,46.706,26.803,0,0,0,76.824,22.194,29.47,18.018,42.818,-9.3552,85.412,16.245,18,300,0,1
2017-12-12 12:00,68.142,59.721,53.428,30.071,0,0,0,76.36,22.236,30.181,18.004,44.346,-8.8203,83.852,16.133,18,300,0,1
2017-12-12 13:00,76.401,59.721,55.049,35.519,0,0,0,73.399,22.198,30.662,17.956,44.286,-7.8608,74.495,16.174,18,300,0,1
2017-12-12 14:00,75.935,59.721,54.213,35.824,0,0,0,69.268,22.165,30.89,17.952,44.341,-6.8631,70.766,16.23,18,300,0,1
2017-12-12 15:00,73.354,59.721,56.75,38.241,0,0,0,65.151,22.237,30.82,18.02,43.724,-6.5942,71.019,16.229,18,300,0,1
2017-12-12 16:00,75.817,59.721,56.75,39.837,0,0,0,62.216,22.205,30.654,18.005,42.744,-6.5803,75.174,16.24,18,300,0,1
2017-12-12 17:00,72.112,59.721,51.748,34.062,0,0,0,59.749,22.195,30.515,17.912,42.01,-7.2437,90.952,16.325,18,300,0,1
2017-12-12 18:00,76.265,59.721,51.748,32.749,0,0,0,59.09,22.218,30.089,17.998,40.977,-7.7314,92.407,16.277,18,300,0,1
2017-12-12 19:00,75.259,59.721,46.727,26.338,0,0,0,60.704,22.194,29.596,17.989,40.197,-8.6011,91.958,16.354,18,300,0,1
2017-12-12 20:00,69.577,59.721,46.727,24.674,0,0,0,64.688,22.194,29.146,18.021,40.197,-8.5484,88.597,16.27,18,300,0,1
2017-12-12 21:00,76.512,59.721,46.727,26.745,0,0,0,68.973,22.199,29.159,17.997,40.758,-8.4057,84.63,16.207,18,300,0,1
2017-12-12 22:00,69.566,59.721,51.75,26.956,0,0,0,67.225,22.111,30.621,18.041,43.528,-9.2266,80.497,16.331,18,300,0,0
2017-12-12 23:00,69.718,59.721,45.077,22.993,0,0,0,58.829,22.097,31.598,17.959,43.085,-9.8458,64.443,16.386,18,300,0,0
2017-12-13 0:00,67.78,59.721,49.282,28.843,0,0,0,53.137,22.153,31.148,17.977,40.962,-10.078,59.415,16.326,18,300,0,0
2017-12-13 1:00,70.143,59.721,41.753,19.382,0,0,0,50.493,22.068,30.462,18.029,38.826,-10.454,60.151,16.358,18,300,0,0
2017-12-13 2:00,65.644,59.721,49.297,27.883,0,0,0,51.84,22.074,29.726,18.03,37.561,-10.686,62.38,16.285,18,300,0,0
2017-12-13 3:00,63.522,59.721,46.822,27.611,0,0,0,55.235,22.062,29.234,17.989,37.194,-11.72,66.74,16.102,18,300,0,0
2017-12-13 4:00,63.817,59.721,49.362,25.786,0,0,0,60.162,22.032,29.008,17.882,38.204,-12.419,65.175,16.239,18,300,0,0
2017-12-13 5:00,63.446,59.721,49.403,26.453,0,0,0,64.285,22.054,29.18,17.976,39.865,-12.733,60.651,16.239,18,300,0,0
2017-12-13 6:00,63.703,59.721,46.897,24.849,0,0,0,65.646,21.984,29.724,17.954,41.112,-13.225,62.23,16.367,18,300,0,0
2017-12-13 7:00,64.677,59.721,46.897,22.548,0,0,0,65.946,22.061,29.964,18.002,41.68,-13.6,60.241,16.534,18,300,0,0
2017-12-13 8:00,61.709,59.721,46.897,22.236,0,0,0,68.639,22.083,29.334,17.996,42.228,-14.401,64.771,16.445,18,300,0,1
2017-12-13 9:00,65.903,59.721,41.884,14.983,0,0,0,75.465,22.151,28.649,17.939,42.149,-14.485,54.811,16.295,18,300,0,1
2017-12-13 10:00,66.872,59.721,38.558,16.268,0,0,0,81.969,22.193,28.691,17.941,43.651,-14.319,50.727,16.268,18,300,0,1
2017-12-13 11:00,76.753,64.732,36.884,7.4637,0,0,0,89.745,22.197,28.578,18.037,43.114,-13.874,50.701,15.975,18,300,0,1
2017-12-13 12:00,83.248,64.732,31.834,2.4119,0,0,0,98.105,22.142,28.497,18.002,42.996,-13.731,54.639,15.739,18,300,0,1
2017-12-13 13:00,88.289,64.732,31.834,1.0006,0,0,0,100,22.098,28.499,18.01,42.585,-13.114,55.85,15.832,18,300,0,1
2017-12-13 14:00,85.567,64.732,31.834,2.6414,0,0,0,100,22.043,28.604,17.982,42.801,-12.802,52.229,15.76,18,300,0,1
2017-12-13 15:00,90.808,64.732,26.791,0.42912,0,0,0,100,22.019,28.612,18.003,42.407,-12.855,50.434,15.924,18,300,0,1
2017-12-13 16:00,84.03,64.732,31.798,3.0978,0,0,0,99.991,22.096,28.678,18.042,42.958,-13.341,48.917,15.865,18,300,0,1
2017-12-13 17:00,82.42,64.732,31.798,1.9616,0,0,0,99.998,22.147,28.888,17.973,43.56,-13.705,48.298,15.844,18,300,0,1
2017-12-13 18:00,81.964,64.732,31.798,2.4472,0,0,0,99.998,22.154,28.984,18.043,43.73,-14.194,48.192,15.908,18,300,0,1
2017-12-13 19:00,79.659,64.732,31.798,1.8923,0,0,0,100,22.19,29.018,17.988,44.153,-14.6,49.054,15.92,18,300,0,1
2017-12-13 20:00,75.562,59.726,34.324,5.9084,0,0,0,99.943,22.197,29.406,17.994,45.025,-14.751,48.196,15.941,18,300,0,1
2017-12-13 21:00,77.109,59.726,31.814,1.6949,0,0,0,99.996,22.093,29.47,17.979,45.15,-15.474,48.448,15.987,18,300,0,1
2017-12-13 22:00,72.128,59.726,34.345,6.794,0,0,0,92.528,21.981,31.655,17.964,47.999,-16.074,48.875,16.14,18,300,0,0
2017-12-13 23:00,69.962,59.726,36.84,10.19,0,0,0,77.944,22.01,33.02,18.04,48.899,-16.46,48.843,16.186,18,300,0,0
2017-12-14 0:00,69.819,59.726,36.822,8.9285,0,0,0,61.877,21.961,33.252,17.992,46.765,-16.923,49.138,16.216,18,300,0,0
2017-12-14 1:00,65.299,59.726,41.837,16.245,0,0,0,51.583,21.954,32.028,18.043,42.62,-17.253,48.798,16.346,18,300,0,0
2017-12-14 2:00,65.341,59.726,39.351,15.303,0,0,0,48.524,21.872,30.598,17.978,39.601,-17.646,47.525,16.324,18,300,0,0
2017-12-14 3:00,60.809,54.722,46.867,19.419,0,0,0,50.034,21.889,29.639,18.077,38.624,-18.23,48.472,16.521,18,300,0,0
2017-12-14 4:00,64.288,54.722,41.83,16.176,0,0,0,55.769,21.93,28.802,18.042,37.788,-18.586,49.419,16.545,18,300,0,0
2017-12-14 5:00,62.936,54.722,41.83,17.363,0,0,0,61.681,21.825,28.823,18.04,38.602,-18.804,48.293,16.506,18,300,0,0
2017-12-14 6:00,63.246,54.722,39.336,15.861,0,0,0,65.017,21.829,29.339,17.954,40.427,-19.007,50.332,16.311,18,300,0,0
2017-12-14 7:00,62.724,54.722,36.823,15.687,0,0,0,66.329,21.863,29.731,18.047,41.443,-19.378,50.899,16.418,18,300,0,0
2017-12-14 8:00,62.833,54.722,34.271,10.196,0,0,0,70.89,21.9,28.886,18.031,41.867,-19.67,51.126,16.406,18,300,0,1
2017-12-14 9:00,69.786,59.792,34.288,3.7157,0,0,0,78.519,21.94,28.481,17.922,42.473,-18.833,49.357,16.222,18,300,0,1
2017-12-14 10:00,69.332,59.792,33.457,5.3959,0,0,0,85.447,21.937,28.551,18.005,43.556,-17.875,46.829,16.138,18,300,0,1
2017-12-14 11:00,81.338,64.795,28.76,1.5423,0,0,0,91.579,21.992,28.633,17.971,42.934,-16.868,44.037,16.119,18,300,0,1
2017-12-14 12:00,81.861,64.795,26.737,0,0,0,0,97.403,22.018,28.864,18.048,43.444,-16.196,44.668,15.821,18,300,0,1
2017-12-14 13:00,86.465,64.795,31.799,0.11486,0,0,0,99.95,22.027,29.099,18.027,43.271,-15.496,44.65,15.905,18,300,0,1
2017-12-14 14:00,77.233,64.795,31.799,1.8308,0,0,0,99.947,22.104,29.528,18.004,44.444,-15.036,44.772,16.048,18,300,0,1
2017-12-14 15:00,79.716,59.793,29.261,1.6598,0,0,0,100,22.062,29.596,18.039,44.214,-14.812,44.253,16.085,18,300,0,1
2017-12-14 16:00,72.646,59.793,34.275,5.3464,0,0,0,99.748,22.059,29.854,17.931,44.917,-14.801,44.479,16.207,18,300,0,1
2017-12-14 17:00,73.014,59.793,34.251,5.5973,0,0,0,99.398,22.144,30.064,18.036,45.326,-14.732,46.396,16.186,18,300,0,1
2017-12-14 18:00,74.794,59.793,34.23,4.0939,0,0,0,98.075,22.222,30.251,18.015,45.565,-14.783,46.456,16.156,18,300,0,1
2017-12-14 19:00,78.312,59.793,31.723,1.7554,0,0,0,97.533,22.165,30.108,18.017,45.214,-14.956,47.356,15.999,18,300,0,1
2017-12-14 20:00,75.284,59.793,31.723,3.3526,0,0,0,96.383,22.13,30.21,17.982,45.448,-15.33,48.285,16.032,18,300,0,1
2017-12-14 21:00,70.932,59.793,36.771,7.505,0,0,0,95.317,22.071,30.26,18.021,46.048,-15.723,48.465,16.07,18,300,0,1
2017-12-14 22:00,66.975,59.793,39.292,15.868,0,0,0,85.679,21.989,32.239,17.986,48.38,-15.892,49.953,16.314,18,300,0,0
2017-12-14 23:00,63.221,59.793,46.821,22.13,0,0,0,68.554,21.93,33.457,18.014,48.396,-16.195,50.148,16.409,18,300,0,0
2017-12-15 0:00,62.286,59.793,44.303,21.776,0,0,0,54.643,21.894,32.796,18.07,43.952,-16.376,50.208,16.392,18,300,0,0
2017-12-15 1:00,60.022,54.79,46.815,23.914,0,0,0,48.625,21.909,31.174,17.941,40.066,-17.039,51.626,16.383,18,300,0,0
2017-12-15 2:00,58.81,54.79,46.815,25.36,0,0,0,48.885,21.833,29.918,18.023,38.262,-17.055,53.109,16.401,18,300,0,0
2017-12-15 3:00,60.141,54.79,46.815,22.524,0,0,0,53.138,21.802,29.107,17.987,37.205,-17.722,54.033,16.398,18,300,0,0
2017-12-15 4:00,63.89,54.79,44.204,19.386,0,0,0,59.436,21.841,28.74,17.989,38.037,-17.789,54.892,16.49,18,300,0,0
2017-12-15 5:00,60.795,54.79,41.685,22.16,0,0,0,63.545,21.785,29.171,17.989,40.012,-17.627,55.258,16.316,18,300,0,0
2017-12-15 6:00,60.73,54.79,46.754,24.378,0,0,0,65.005,21.798,29.739,17.987,41.329,-16.699,53.465,16.32,18,300,0,0
2017-12-15 7:00,59.23,54.79,49.276,27.92,0,0,0,64.25,21.893,30.169,18.007,42.311,-16.041,55.143,16.445,18,300,0,0
2017-12-15 8:00,59.83,54.79,46.76,24.679,0,0,0,67.1,21.958,29.205,17.999,41.486,-15.901,55.195,16.38,18,300,0,1
2017-12-15 9:00,60.453,54.79,46.76,25.734,0,0,0,73.775,21.989,28.712,17.971,42.248,-15.258,52.156,16.36,18,300,0,1
2017-12-15 10:00,64.094,54.79,46.76,23.29,0,0,0,79.017,22.048,28.946,18.061,43.051,-14.48,50.129,16.415,18,300,0,1
2017-12-15 11:00,63.751,54.79,44.272,25.217,0,0,0,82.619,22.092,29.296,18.052,44.512,-13.671,50.085,16.302,18,300,0,1
2017-12-15 12:00,65.153,54.79,49.329,25.912,0,0,0,84.276,22.126,29.619,18.009,45.274,-11.904,47.026,16.322,18,300,0,1
2017-12-15 13:00,68.176,59.791,41.827,22.502,0,0,0,84.355,22.103,29.984,17.982,44.698,-10.889,46.867,16.316,18,300,0,1
2017-12-15 14:00,70.529,59.791,42.683,16.669,0,0,0,83.081,22.106,30.271,18.043,45.028,-11.482,55.572,16.047,18,300,0,1
2017-12-15 15:00,67.169,59.791,44.348,21.102,0,0,0,79.832,22.123,30.705,17.999,46.072,-11.924,60.925,16.235,18,300,0,1
2017-12-15 16:00,69.393,59.791,41.814,16.669,0,0,0,76.157,22.189,30.693,17.991,45.809,-11.626,63.557,16.244,18,300,0,1
2017-12-15 17:00,69.989,59.791,39.312,14.357,0,0,0,72.661,22.138,30.685,17.969,45.107,-12.297,67.051,16.016,18,300,0,1
2017-12-15 18:00,74.64,59.791,34.794,9.75,0,0,0,70.641,22.136,30.366,17.978,44.206,-12.635,68.319,16.033,18,300,0,1
2017-12-15 19:00,66.972,59.791,41.864,18.78,0,0,0,69.958,22.135,30.143,18.071,44.099,-12.861,69.059,16.268,18,300,0,1
2017-12-15 20:00,67.416,59.791,42.899,17.735,0,0,0,70.608,22.137,29.836,18.019,43.661,-13.162,69.828,16.063,18,300,0,1
2017-12-15 21:00,63.465,59.791,46.924,26.014,0,0,0,72.148,22.12,29.697,17.983,44.034,-13.033,76.168,16.197,18,300,0,1
2017-12-15 22:00,63.8,59.791,51.944,29.098,0,0,0,66.93,21.948,31.367,18.049,45.282,-12.581,77.743,16.226,18,300,0,0
2017-12-15 23:00,63.229,59.791,56.966,34.251,0,0,0,56.973,22.016,31.896,18,43.769,-11.934,75.035,16.203,18,300,0,0
2017-12-16 0:00,62.262,59.791,51.939,33.705,0,0,0,50.261,21.932,31.324,17.958,40.833,-11.696,76.839,16.208,18,300,0,0
2017-12-16 1:00,63.568,59.791,51.939,29.588,0,0,0,47.524,21.888,30.501,18.029,38.607,-11.356,72.127,16.308,18,300,0,0
2017-12-16 2:00,66.344,59.791,46.924,26.497,0,0,0,48.757,21.925,29.691,18.032,37.339,-11.345,70.877,16.302,18,300,0,0
2017-12-16 3:00,64.756,59.791,51.937,29.63,0,0,0,52.072,21.876,29.303,18.009,36.967,-11.343,69.519,16.31,18,300,0,0
2017-12-16 4:00,63.883,59.791,51.937,32.118,0,0,0,56.052,21.857,29.189,17.983,37.566,-11.543,70.787,16.336,18,300,0,0
2017-12-16 5:00,60.252,54.786,56.949,38.057,0,0,0,59.348,21.896,29.321,17.982,39.058,-11.42,65.613,16.193,18,300,0,0
2017-12-16 6:00,62.075,54.786,51.907,31.986,0,0,0,61.03,21.833,29.684,17.967,39.675,-10.915,63.004,16.132,18,300,0,0
2017-12-16 7:00,63.461,54.786,51.907,31.374,0,0,0,61.651,21.876,29.868,17.994,39.879,-11.231,63.417,16.198,18,300,0,0
2017-12-16 8:00,62.701,54.786,51.907,30.922,0,0,0,61.858,21.916,29.965,17.995,40.185,-11.695,65.497,16.242,18,300,0,0
2017-12-16 9:00,63.444,54.786,49.413,30.029,0,0,0,62.094,21.904,29.894,18.012,39.71,-11.389,65.785,16.247,18,300,0,1
2017-12-16 10:00,65.926,54.786,46.907,25.407,0,0,0,67.303,21.941,28.876,17.966,40.202,-10.198,61.655,16.329,18,300,0,1
2017-12-16 11:00,65.786,54.786,49.404,26.324,0,0,0,73.28,21.928,28.794,18.021,41.846,-9.718,58.862,16.383,18,300,0,1
2017-12-16 12:00,74.633,59.794,41.88,16.641,0,0,0,77.483,21.924,29.157,18.005,41.801,-8.9228,52.63,16.257,18,300,0,1
2017-12-16 13:00,75.913,59.794,46.882,19.873,0,0,0,80.555,21.973,29.346,17.991,42.41,-8.9982,51.866,16.125,18,300,0,1
2017-12-16 14:00,75.436,59.794,39.358,15.183,0,0,0,81.562,21.945,29.863,17.955,43.404,-9.7423,51.948,16.053,18,300,0,1
2017-12-16 15:00,83.556,59.794,36.847,11.364,0,0,0,81.605,21.937,29.965,18.011,42.472,-10.069,50.57,16.207,18,300,0,1
2017-12-16 16:00,77.82,59.794,41.884,11.471,0,0,0,82.736,21.981,29.813,17.982,42.787,-10.758,50.108,16.049,18,300,0,1
2017-12-16 17:00,68.277,59.794,45.224,21.714,0,0,0,80.091,22.004,30.829,18.038,44.987,-11.355,51.056,16.304,18,300,0,0
2017-12-16 18:00,67.984,59.794,44.408,20.563,0,0,0,67.401,21.901,32.624,18.002,45.428,-11.966,52.255,16.225,18,300,0,0
2017-12-16 19:00,66.851,59.794,44.444,22.137,0,0,0,56.344,21.954,32.175,18.01,42.622,-12.411,53.765,16.422,18,300,0,0
2017-12-16 20:00,65.648,59.794,46.959,25.618,0,0,0,50.523,21.92,31.128,17.943,39.774,-12.852,53.368,16.358,18,300,0,0
2017-12-16 21:00,65.006,59.794,46.959,23.853,0,0,0,49.696,21.96,30.118,17.991,37.822,-13.667,52.615,16.515,18,300,0,0
2017-12-16 22:00,63.334,59.794,46.959,24.939,0,0,0,53.147,21.908,29.241,18.013,36.924,-14.45,52.464,16.389,18,300,0,0
2017-12-16 23:00,62.603,54.774,51.972,24.4,0,0,0,58.653,21.879,28.87,18.046,37.727,-14.955,52.102,16.533,18,300,0,0
2017-12-17 0:00,60.952,54.774,46.967,25.97,0,0,0,63.359,21.931,29.067,17.943,39.977,-15.535,53.095,16.281,18,300,0,0
2017-12-17 1:00,64.839,54.774,41.926,20.252,0,0,0,65.189,21.871,29.649,17.973,41.028,-16.524,57.582,16.546,18,300,0,0
2017-12-17 2:00,68.059,54.774,35.239,11.206,0,0,0,65.191,21.878,29.992,17.974,40.931,-16.713,56.442,16.382,18,300,0,0
2017-12-17 3:00,67.09,54.774,39.43,13.632,0,0,0,64.507,21.822,30.179,17.996,41.474,-17.393,57.28,16.476,18,300,0,0
2017-12-17 4:00,66.566,54.774,40.271,13.34,0,0,0,63.216,21.783,30.256,18.06,41.619,-18.224,57.279,16.487,18,300,0,0
2017-12-17 5:00,64.51,54.774,41.944,18.005,0,0,0,61.664,21.835,30.347,17.982,42.192,-18.421,56.064,16.58,18,300,0,0
2017-12-17 6:00,65.872,54.774,39.438,13.624,0,0,0,59.038,21.757,30.549,17.956,41.922,-18.532,55.78,16.311,18,300,0,0
2017-12-17 7:00,67.235,54.774,36.965,11.535,0,0,0,56.91,21.773,30.413,17.996,41.471,-18.808,56.097,16.406,18,300,0,0
2017-12-17 8:00,66.132,54.774,36.989,12.564,0,0,0,56.394,21.71,30.112,18,40.964,-18.857,55.786,16.494,18,300,0,0
2017-12-17 9:00,63.115,54.774,42.057,17.049,0,0,0,56.242,21.707,30.06,17.944,41.113,-18.311,52.728,16.328,18,300,0,0
2017-12-17 10:00,64.887,54.774,47.078,18.593,0,0,0,55.661,21.803,30.096,18.055,40.797,-16.508,49.907,16.523,18,300,0,0
2017-12-17 11:00,67.778,54.774,42.07,16.88,0,0,0,55.765,21.823,29.961,17.974,39.199,-14.534,44.367,16.4,18,300,0,0
2017-12-17 12:00,67.838,54.774,41.129,17.11,0,0,0,57.794,21.809,29.57,17.941,38.397,-13.279,41.701,16.261,18,300,0,0
2017-12-17 13:00,66.035,54.774,44.685,23.027,0,0,0,60.961,21.808,29.291,18.043,38.22,-13.133,42.657,16.38,18,300,0,0
2017-12-17 14:00,69.756,59.809,39.66,19.564,0,0,0,63.994,21.834,29.467,17.962,39.181,-12.678,41.925,16.385,18,300,0,0
2017-12-17 15:00,75.889,59.809,37.144,11.797,0,0,0,64.52,21.811,29.852,18.016,39.084,-12.354,41.167,16.267,18,300,0,0
2017-12-17 16:00,70.069,59.809,39.65,16.627,0,0,0,64.828,21.896,29.944,17.982,39.635,-12.784,42.506,16.209,18,300,0,0
2017-12-17 17:00,66.308,59.809,47.158,24.916,0,0,0,64.345,21.888,30.13,18.062,40.476,-13.122,44.614,16.42,18,300,0,0
2017-12-17 18:00,65.997,59.809,47.167,24.988,0,0,0,62.364,21.901,30.403,18.034,41.077,-13.04,46.396,16.281,18,300,0,0
2017-12-17 19:00,67.612,59.809,45.479,21.082,0,0,0,59.461,21.92,30.622,18.012,41.074,-13.272,47.636,16.35,18,300,0,0
2017-12-17 20:00,64.639,59.809,47.143,26.939,0,0,0,55.81,21.874,30.743,18.008,41.019,-13.486,50.201,16.318,18,300,0,0
2017-12-17 21:00,66.059,59.809,47.143,23.974,0,0,0,53.61,21.906,30.403,17.999,39.53,-13.295,51.845,16.341,18,300,0,0
2017-12-17 22:00,63.236,59.809,52.19,27.968,0,0,0,52.852,21.882,30.175,17.979,40.09,-13.464,54.398,16.282,18,300,0,0
2017-12-17 23:00,62.603,54.791,49.653,27.738,0,0,0,53.269,21.864,29.835,18.011,39.684,-13.558,52.43,16.286,18,300,0,0
2017-12-18 0:00,62.918,54.791,49.654,28.369,0,0,0,55.172,21.869,29.634,17.978,39.424,-14.254,53.573,16.3,18,300,0,0
2017-12-18 1:00,62.319,54.791,49.598,28.361,0,0,0,56.881,21.819,29.654,18.065,39.451,-14.907,54.403,16.413,18,300,0,0
2017-12-18 2:00,62.559,54.791,49.579,29.323,0,0,0,59.283,21.817,29.474,17.964,39.391,-15.037,55.218,16.284,18,300,0,0
2017-12-18 3:00,62.078,54.791,49.605,30.673,0,0,0,62.344,21.861,29.383,17.964,40.351,-14.553,56.224,16.255,18,300,0,0
2017-12-18 4:00,60.988,54.791,52.116,31.474,0,0,0,63.067,21.821,29.871,18.003,41.114,-13.753,54.722,16.395,18,300,0,0
2017-12-18 5:00,54.802,54.791,54.598,38.942,0,0,0,62.975,21.808,30.028,17.935,41.656,-13.818,58.314,16.068,18,300,0,0
2017-12-18 6:00,59.271,54.791,52.079,33.514,0,0,0,62.686,21.84,30.088,17.931,41.031,-13.151,60.178,16.239,18,300,0,0
2017-12-18 7:00,62.416,54.791,52.079,29.93,0,0,0,60.705,21.809,30.431,17.986,41.636,-13.137,62.466,16.232,18,300,0,0
2017-12-18 8:00,61.581,54.791,49.567,27.248,0,0,0,63.148,21.929,29.289,17.976,40.673,-12.55,62.653,16.199,18,300,0,1
2017-12-18 9:00,61.286,54.791,52.071,30.69,0,0,0,69.978,21.964,28.66,18.027,41.872,-11.957,64.047,16.351,18,300,0,1
2017-12-18 10:00,65.698,54.791,47.049,25.575,0,0,0,75.855,22.024,28.838,18.03,42.462,-12.079,64.754,16.442,18,300,0,1
2017-12-18 11:00,66.448,54.791,44.577,23.516,0,0,0,78.836,22.048,29.389,18.012,43.649,-11.356,63.769,16.245,18,300,0,1
2017-12-18 12:00,69.042,59.792,44.084,23.074,0,0,0,79.306,22.053,29.935,18.023,44.299,-10.639,62.299,16.198,18,300,0,1
2017-12-18 13:00,71.339,59.792,42.05,20.195,0,0,0,77.22,22.079,30.411,17.927,44.62,-9.6452,58.861,16.024,18,300,0,1
2017-12-18 14:00,71.398,59.792,44.572,19.149,0,0,0,74.524,22.048,30.543,18.022,44.376,-9.5133,60.476,16.267,18,300,0,1
2017-12-18 15:00,71.07,59.792,43.727,17.46,0,0,0,71.536,22.09,30.61,17.986,44.6,-9.6636,62.386,16.099,18,300,0,1
2017-12-18 16:00,66.808,59.792,49.606,26.247,0,0,0,68.933,22.121,30.582,18.004,44.624,-9.9344,64.253,16.163,18,300,0,1
2017-12-18 17:00,64.345,59.792,52.114,31.941,0,0,0,65.7,22.095,30.709,18.026,43.8,-9.9799,66.601,16.189,18,300,0,1
2017-12-18 18:00,64.075,59.792,52.114,33.75,0,0,0,63.197,22.088,30.53,17.955,42.848,-9.9206,70.382,16.23,18,300,0,1
2017-12-18 19:00,66.409,59.792,47.106,26.35,0,0,0,62.825,22.046,30.037,18.017,41.549,-9.7221,71.239,16.319,18,300,0,1
2017-12-18 20:00,66.631,59.792,47.106,23.196,0,0,0,63.952,22.058,29.784,17.993,41.299,-10.227,70.536,16.339,18,300,0,1
2017-12-18 21:00,63.348,59.792,53.792,33.606,0,0,0,65.8,22.112,29.594,18.009,41.714,-10.194,70.467,16.258,18,300,0,1
2017-12-18 22:00,61.994,59.792,57.146,38.966,0,0,0,62.708,21.897,30.943,18.038,43.359,-9.8717,69.23,16.182,18,300,0,0
2017-12-18 23:00,61.015,59.792,57.146,42.047,0,0,0,54.793,21.958,31.502,18.011,42.032,-9.3944,65.174,16.238,18,300,0,0
2017-12-19 0:00,61.814,54.777,57.146,39.171,0,0,0,49.684,21.903,31.015,18.01,39.463,-9.5013,64.941,16.247,18,300,0,0
2017-12-19 1:00,60.707,54.777,57.146,42.114,0,0,0,47.55,21.9,30.377,17.979,38.181,-9.3986,64.012,16.216,18,300,0,0
2017-12-19 2:00,62.689,54.777,57.146,40.049,0,0,0,48.444,21.938,29.789,18.002,37.231,-9.7762,68.896,16.224,18,300,0,0
2017-12-19 3:00,61.747,54.777,57.146,40.552,0,0,0,50.671,21.875,29.507,18.045,37.148,-9.9313,84.285,16.346,18,300,0,0
2017-12-19 4:00,62.939,54.777,57.146,38.844,0,0,0,54.029,21.852,29.292,17.981,36.87,-9.6462,86.738,16.206,18,300,0,0
2017-12-19 5:00,62.263,54.777,57.146,39.206,0,0,0,57.226,21.913,29.401,18.011,37.904,-9.6831,89.951,16.218,18,300,0,0
2017-12-19 6:00,63.532,54.777,57.146,38.264,0,0,0,58.342,21.841,29.739,18.032,38.661,-9.7175,91.171,16.169,18,300,0,0
2017-12-19 7:00,60.673,54.777,62.155,42.578,0,0,0,58.994,21.924,29.872,18.038,39.76,-9.3225,87.426,16.171,18,300,0,0
2017-12-19 8:00,60.328,54.777,57.139,40.712,0,0,0,62.493,22.013,29.109,17.976,39.841,-8.9093,83.517,16.085,18,300,0,1
2017-12-19 9:00,60.819,54.777,62.157,42.827,0,0,0,67.899,22.051,29.01,17.961,41.535,-8.1965,77.492,16.137,18,300,0,1
2017-12-19 10:00,62.232,54.777,62.157,44.678,0,0,0,71.261,22.106,29.341,17.956,42.611,-6.9131,69.954,16.131,18,300,0,1
2017-12-19 11:00,63.217,54.777,62.157,47.17,0,0,0,72.186,22.096,29.886,18,43.495,-4.6365,64.189,16.029,18,300,0,1
2017-12-19 12:00,69.713,59.779,69.663,53.147,0,0,0,70.085,22.131,30.447,18.044,44.226,-2.3573,74.946,16.093,18,300,0,1
2017-12-19 13:00,65.806,59.779,77.171,65.294,0,0,0,61.114,22.078,32.136,17.981,47.277,1.6896,92.5,16.232,18,300,0,1
2017-12-19 14:00,66.514,59.779,77.171,64.8,0,0,0,48.795,22.047,32.407,17.97,43.949,2.4365,91.338,16.118,18,300,0,1
2017-12-19 15:00,66.794,59.779,69.669,59.038,0,0,0,40.803,22.022,31.6,17.992,41.193,1.295,88.379,15.992,18,300,0,1
2017-12-19 16:00,67.162,59.779,67.167,54.809,0,0,0,36.525,22.022,30.833,18.011,39.858,0.41129,92.5,16.247,18,300,0,1
2017-12-19 17:00,65.539,59.779,67.167,56.618,0,0,0,34.534,21.974,30.347,18.022,38.693,1.177,92.5,16.322,18,300,0,1
2017-12-19 18:00,65.11,59.779,67.167,56.501,0,0,0,35.396,21.99,29.778,17.998,37.722,0.92702,92.5,16.402,18,300,0,1
2017-12-19 19:00,67.514,59.779,67.167,53.018,0,0,0,38.662,21.94,29.274,17.988,36.81,0.4912,92.5,16.355,18,300,0,1
2017-12-19 20:00,68.1,59.779,67.167,54.56,0,0,0,44.529,21.965,28.751,18.047,36.752,0.24081,91.535,16.377,18,300,0,1
2017-12-19 21:00,64.103,59.779,67.167,56.422,0,0,0,50.473,21.984,28.803,18.002,37.687,-0.084317,92.481,16.165,18,300,0,1
2017-12-19 22:00,63.189,59.779,67.167,57.01,0,0,0,52.413,21.834,29.751,18.021,39.109,-0.33298,91.545,16.127,18,300,0,0
2017-12-19 23:00,62.303,59.779,67.167,55.511,0,0,0,52.015,21.852,30.07,18.001,39.153,-0.80935,85.344,16.113,18,300,0,0
2017-12-20 0:00,62.438,59.779,67.167,54.034,0,0,0,50.583,21.814,30.285,17.985,38.83,-0.89896,69.079,16.061,18,300,0,0
2017-12-20 1:00,61.968,59.779,69.685,56.448,0,0,0,49.15,21.896,30.296,17.985,39.236,-0.95532,68.001,16.167,18,300,0,0
2017-12-20 2:00,60.975,54.773,67.159,54.309,0,0,0,47.548,21.848,30.318,18.024,38.937,-1.3555,66.362,16.172,18,300,0,0
2017-12-20 3:00,61.764,54.773,67.159,51.798,0,0,0,47.84,21.838,29.884,17.964,37.652,-1.4935,59.7,16.093,18,300,0,0
2017-12-20 4:00,63.042,54.773,67.159,50.29,0,0,0,50.183,21.805,29.507,18.073,37.167,-1.7387,60.684,16.191,18,300,0,0
2017-12-20 5:00,59.136,54.773,67.159,55.07,0,0,0,51.598,21.848,29.787,18.02,38.309,-1.8338,68.669,16.17,18,300,0,0
2017-12-20 6:00,62.37,54.773,62.121,47.383,0,0,0,50.909,21.874,30.17,17.97,39.269,-2.8425,92.5,16.09,18,300,0,0
2017-12-20 7:00,61.344,54.773,62.121,44.545,0,0,0,49.646,21.779,30.176,18.051,38.747,-3.1006,88.917,16.174,18,300,0,0
2017-12-20 8:00,60.679,54.773,58.774,43.532,0,0,0,55.973,21.868,28.396,17.99,36.717,-3.7796,53.139,16.116,18,300,0,1
2017-12-20 9:00,63.96,54.773,52.088,34.339,0,0,0,67.873,21.905,27.618,17.966,38.454,-5.0745,50.403,16.299,18,300,0,1
2017-12-20 10:00,65.761,54.773,57.104,36.749,0,0,0,77.165,21.961,28.254,17.899,41.17,-4.6945,45.253,16.168,18,300,0,1
2017-12-20 11:00,73.363,59.782,54.585,35.286,0,0,0,83.767,21.969,28.494,18.062,41.578,-4.192,41.18,16.36,18,300,0,1
2017-12-20 12:00,74.34,59.782,53.764,32.812,0,0,0,89.666,21.92,28.828,18.047,42.276,-4.4709,40.65,16.335,18,300,0,1
2017-12-20 13:00,71.754,59.782,55.064,34.809,0,0,0,93.557,21.964,29.263,18.089,43.419,-4.7972,43.472,16.165,18,300,0,1
2017-12-20 14:00,70.371,59.782,52,35.616,0,0,0,94.756,22.053,29.865,17.949,44.592,-4.684,46.636,16.36,18,300,0,1
2017-12-20 15:00,69.357,59.782,54.537,32.686,0,0,0,93.392,22.031,30.313,17.991,44.997,-5.8182,44.922,16.183,18,300,0,1
2017-12-20 16:00,76.519,59.782,52.027,28.073,0,0,0,91.809,22.053,30.339,18.009,44.676,-7.3159,45.262,16.117,18,300,0,1
2017-12-20 17:00,65.493,59.782,52.027,30.475,0,0,0,89.697,22.19,30.463,17.996,46.335,-8.3799,47.229,16.232,18,300,0,1
2017-12-20 18:00,65.817,59.782,49.548,26.867,0,0,0,86.464,22.208,30.69,18.034,46.575,-9.6414,49.542,16.191,18,300,0,1
2017-12-20 19:00,64.798,59.782,49.598,27.434,0,0,0,82.319,22.193,30.884,18.032,47.203,-10.35,49.688,15.943,18,300,0,1
2017-12-20 20:00,61.227,54.761,52.204,31.718,0,0,0,78.554,22.184,30.731,18.027,47.651,-11.163,50.766,16.194,18,300,0,1
2017-12-20 21:00,62.294,54.761,47.175,28.615,0,0,0,76.629,22.206,30.377,17.992,46.86,-11.423,50.324,16.154,18,300,0,1
2017-12-20 22:00,62.568,54.761,47.175,27.823,0,0,0,69.105,21.934,31.84,17.965,46.877,-11.661,50.956,16.209,18,300,0,0
2017-12-20 23:00,62.763,54.761,52.184,27.108,0,0,0,58.455,21.968,32.066,17.997,44.717,-12.255,53.837,16.157,18,300,0,0
2017-12-21 0:00,61.228,54.761,47.156,29.185,0,0,0,51.938,21.917,31.298,17.997,41.61,-12.558,53.792,16.246,18,300,0,0
2017-12-21 1:00,60.658,54.761,49.689,28.551,0,0,0,49.968,21.869,30.295,18.002,39.657,-12.827,53.99,16.337,18,300,0,0
2017-12-21 2:00,56.187,54.761,54.765,33.719,0,0,0,52.231,21.929,29.486,17.955,38.892,-12.962,53.9,16.208,18,300,0,0
2017-12-21 3:00,60.629,54.761,49.745,27.126,0,0,0,56.74,21.875,29.061,17.976,38.36,-13.241,52.053,16.316,18,300,0,0
2017-12-21 4:00,58.977,54.761,52.245,30.352,0,0,0,61.667,21.865,29.006,17.999,39.833,-13.29,49.855,16.263,18,300,0,0
2017-12-21 5:00,59.007,54.761,49.716,30.17,0,0,0,64.571,21.903,29.457,18.054,41.434,-12.935,50.553,16.369,18,300,0,0
2017-12-21 6:00,59.021,54.761,47.161,28.096,0,0,0,65.143,21.829,29.884,17.999,42.254,-13.252,48.339,16.055,18,300,0,0
2017-12-21 7:00,59.048,54.761,52.204,28.24,0,0,0,64.44,21.925,30.136,18.071,42.824,-13.539,48.335,16.418,18,300,0,0
2017-12-21 8:00,57.348,54.761,49.721,27.129,0,0,0,67.698,22.017,29.123,18.017,42.626,-14.044,48.609,16.293,18,300,0,1
2017-12-21 9:00,59.675,54.761,47.197,24.811,0,0,0,75.295,22.126,28.51,18.049,43.429,-14.011,47.759,16.172,18,300,0,1
2017-12-21 10:00,64.029,54.761,42.19,22.874,0,0,0,82.58,22.164,28.503,17.973,44.027,-13.22,45.288,16.436,18,300,0,1
2017-12-21 11:00,76.172,59.765,37.187,11.083,0,0,0,90.036,22.144,28.416,17.942,42.802,-11.338,40.231,16.146,18,300,0,1
2017-12-21 12:00,85.174,64.778,34.644,7.6176,0,0,0,97.439,22.062,28.498,17.988,42.591,-10.882,37.095,15.797,18,300,0,1
2017-12-21 13:00,77.156,59.777,39.776,11.978,0,0,0,99.995,22.069,29.108,17.989,43.805,-10.775,36.835,16.173,18,300,0,1
2017-12-21 14:00,76.424,59.777,41.411,14.255,0,0,0,99.938,22.124,29.565,17.979,44.566,-10.515,37.929,16.331,18,300,0,1
2017-12-21 15:00,75.688,59.777,42.174,12.95,0,0,0,99.892,22.108,29.828,18.069,44.977,-10.686,38.849,16.098,17.974,300,0,1
2017-12-21 16:00,67.816,59.777,44.69,23.907,0,0,0,99.85,22.151,29.905,18.041,45.973,-11.281,41.36,16.154,18,300,0,1
2017-12-21 17:00,70.42,59.777,45.566,20.659,0,0,0,99.499,22.163,30.021,17.99,45.709,-11.047,41.63,16.186,18,300,0,1
2017-12-21 18:00,66.134,59.777,47.255,26.934,0,0,0,98.403,22.186,30.313,18.006,46.634,-11.046,41.485,16.255,18,300,0,1
2017-12-21 19:00,64.481,59.777,50.627,29.236,0,0,0,96.111,22.225,30.425,18.027,47.336,-11.369,42.787,16.206,18,300,0,1
2017-12-21 20:00,62.442,54.774,52.363,32.846,0,0,0,93.445,22.178,30.607,18.012,47.983,-11.67,44.195,16.2,18,300,0,1
2017-12-21 21:00,62.047,54.774,52.363,31.239,0,0,0,91.067,22.135,30.448,18.01,47.717,-12.233,43.541,16.098,18,300,0,1
2017-12-21 22:00,62.066,54.774,52.363,34.391,0,0,0,81.705,21.998,32.212,17.99,49.231,-12.213,43.514,16.251,18,300,0,0
2017-12-21 23:00,60.898,54.774,54.83,33.565,0,0,0,65.946,21.949,33.188,17.999,47.886,-13.038,45.447,16.279,18,300,0,0
2017-12-22 0:00,60.367,54.774,52.295,33.08,0,0,0,54.131,21.914,32.408,18.022,43.978,-13.084,47.695,16.421,18,300,0,0
2017-12-22 1:00,60.764,54.774,52.295,32.5,0,0,0,48.25,21.965,31.068,17.91,40.658,-13.502,48.108,16.392,18,300,0,0
2017-12-22 2:00,60.91,54.774,52.295,30.815,0,0,0,48.201,21.899,29.966,18.043,38.838,-13.421,46.812,16.505,18,300,0,0
2017-12-22 3:00,62.502,54.774,49.794,27.085,0,0,0,52.128,21.875,29.125,17.968,37.683,-13.727,47.059,16.388,18,300,0,0
2017-12-22 4:00,57.989,54.774,54.897,35.843,0,0,0,59.082,21.882,28.58,18.038,38.52,-14.103,47.753,16.239,18,300,0,0
2017-12-22 5:00,56.035,54.774,57.392,35.457,0,0,0,64.104,21.827,29.03,17.985,40.84,-14.206,48.879,16.369,18,300,0,0
2017-12-22 6:00,56.144,54.774,52.35,37.224,0,0,0,66.372,21.815,29.597,18.001,42.458,-15.221,51.707,16.309,18,300,0,0
2017-12-22 7:00,60.272,54.774,54.832,33.909,0,0,0,66.775,21.906,29.946,17.909,42.873,-15.198,52.516,16.102,18,300,0,0
2017-12-22 8:00,59.383,54.774,52.32,33.227,0,0,0,70.351,21.976,29.032,17.975,42.894,-15.396,55.904,16.438,18,300,0,1
2017-12-22 9:00,57.485,54.774,57.359,39.036,0,0,0,77.792,22.039,28.667,18.071,44.468,-15.628,62.191,16.105,18,300,0,1
2017-12-22 10:00,59.15,54.774,54.792,35.925,0,0,0,83.537,22.063,28.828,18.017,45.604,-15.199,61.584,16.157,18,300,0,1
2017-12-22 11:00,62.864,54.774,54.822,32.519,0,0,0,87.74,22.076,29.206,17.873,45.601,-14.655,62.705,16.448,18,300,0,1
2017-12-22 12:00,61.69,54.774,53.959,33.95,0,0,0,90.104,22.091,29.534,18.054,46.618,-13.89,62.781,16.099,18,300,0,1
2017-12-22 13:00,62.46,54.774,55.642,38.74,0,0,0,90.087,22.15,30.012,17.983,47.152,-13.261,64.522,16.188,18,300,0,1
2017-12-22 14:00,61.351,54.774,59.832,41.319,0,0,0,89.86,22.072,30.009,17.86,47.599,-13.563,70.409,16.188,18,300,0,1
2017-12-22 15:00,60.673,54.774,57.331,37.935,0,0,0,89.035,22.064,30.188,18.022,47.633,-13.351,67.659,16,18,300,0,1
2017-12-22 16:00,60.49,54.774,57.331,38.581,0,0,0,87.463,22.056,30.396,17.869,47.965,-12.956,65.548,16.154,18,300,0,1
2017-12-22 17:00,59.495,54.774,57.316,40.086,0,0,0,85.847,22.044,30.318,18.031,48.057,-12.664,65.534,16.279,18,300,0,1
2017-12-22 18:00,60.243,54.774,57.395,39.079,0,0,0,84.567,22.038,30.298,17.923,47.689,-12.465,60.429,16.081,18,300,0,1
2017-12-22 19:00,59.094,54.774,59.881,40.592,0,0,0,83.514,22.001,30.228,17.947,47.844,-12.826,62.539,16.287,18,300,0,1
2017-12-22 20:00,56.14,54.774,59.872,41.575,0,0,0,82.615,21.994,30.141,18.037,48.015,-12.942,67.586,16.182,18,300,0,1
2017-12-22 21:00,55.147,54.774,57.365,39.641,0,0,0,81.694,21.956,30.233,17.977,48.166,-13.255,69.903,16.082,18,300,0,1
2017-12-22 22:00,57.397,54.774,62.375,39.029,0,0,0,74.274,21.807,31.832,17.993,48.684,-13.408,69.532,16.29,18,300,0,0
2017-12-22 23:00,53.37,54.774,57.372,42.895,0,0,0,62.433,21.863,32.351,17.92,47.141,-13.089,67.696,15.963,18,300,0,0
2017-12-23 0:00,55.65,54.774,59.86,40.793,0,0,0,53.806,21.785,31.732,18.002,43.579,-12.604,66.733,16.169,18,300,0,0
2017-12-23 1:00,55.106,54.774,57.346,41.18,0,0,0,49.955,21.733,30.716,18.031,40.509,-12.338,66.097,16.187,18,300,0,0
2017-12-23 2:00,56.517,54.774,57.346,41.203,0,0,0,51.06,21.713,29.718,18.053,38.84,-11.87,66.3,16.281,18,300,0,0
2017-12-23 3:00,51.225,54.774,62.419,45.637,0,0,0,55.784,21.739,29.008,18.009,38.579,-11.675,66.262,16.096,18,300,0,0
