,AHU 2 Supply Air Pressure (Pa),AHU 2 fan VFD state [0 off 1 on],AHU 2 Outdoor Air Damper (%),AHU 2 Exhaust Air Damper (%),AHU 2 Heat Recovery Wheel (%),AHU 2 Heating Coil State (%),AHU 2 Cooling Coil State (%),AHU 2 Humidifier State (%),AHU 2 Return Air Temperature [degC],AHU 2 Return Air Humidity [%],AHU 2 Supply Air Temperature [degC],AHU 2 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 2 Supply Air Temperature Setpoint (degC),AHU 2 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-12-23 4:00,54.07,54.774,57.386,42.638,0,0,0,60.546,21.683,29.07,17.997,39.592,-10.986,65.43,15.962,18,300,0,0
2017-12-23 5:00,55.391,54.774,57.386,41.602,0,0,0,63.037,21.686,29.514,18.041,40.341,-10.613,64.779,16.109,18,300,0,0
2017-12-23 6:00,56.714,54.774,57.386,40.551,0,0,0,63.858,21.739,29.835,18.011,40.633,-10.354,66.331,16.234,18,300,0,0
2017-12-23 7:00,53.144,54.774,62.432,44.716,0,0,0,62.623,21.722,30.287,18.018,42.017,-10.645,71.61,16.105,18,300,0,0
2017-12-23 8:00,55.337,54.774,59.922,43.473,0,0,0,59.811,21.715,30.614,17.972,42.215,-10.288,83.876,16.046,18,300,0,0
2017-12-23 9:00,55.176,54.774,57.429,42.345,0,0,0,57.087,21.735,30.401,17.978,41.785,-9.6775,86.592,16.062,18,300,0,1
2017-12-23 10:00,55.118,54.774,62.433,42.213,0,0,0,63.7,21.794,28.547,17.96,40.095,-8.5551,81.702,16.216,18,300,0,1
2017-12-23 11:00,54.539,54.774,62.433,42.897,0,0,0,71.452,21.813,28.472,18.005,42.153,-8.2656,73.484,16.049,18,300,0,1
2017-12-23 12:00,55.133,54.774,62.433,43.184,0,0,0,75.707,21.818,29.152,18.034,43.928,-7.6198,72.122,16.198,18,300,0,1
2017-12-23 13:00,55.548,54.774,62.433,44.664,0,0,0,77.189,21.83,29.697,17.961,45.008,-6.9842,71.546,15.957,18,300,0,1
2017-12-23 14:00,54.326,54.774,62.433,43.935,0,0,0,77.321,21.854,30.01,18.063,45.493,-7.6321,82.213,16.184,18,300,0,1
2017-12-23 15:00,56.677,54.774,62.433,43.639,0,0,0,76.22,21.907,30.212,18.005,45.873,-7.3639,89.199,16.066,18,300,0,1
2017-12-23 16:00,55.441,54.774,62.433,44.238,0,0,0,74.478,21.88,30.379,18.027,46.095,-7.4359,90.336,16.099,18,300,0,1
2017-12-23 17:00,53.92,54.774,62.433,45.724,0,0,0,70.577,21.799,30.987,17.992,46.597,-7.5252,92.371,15.988,18,300,0,0
2017-12-23 18:00,52.182,54.774,57.425,44.863,0,0,0,59.479,21.75,32.231,18.009,45.411,-7.9095,89.895,16.094,18,300,0,0
2017-12-23 19:00,53.653,54.774,57.425,41.723,0,0,0,51.73,21.73,31.5,18.038,41.76,-8.9309,88.831,16.314,18,300,0,0
2017-12-23 20:00,52.762,54.774,59.966,40.552,0,0,0,49.066,21.703,30.496,17.998,39.557,-9.5228,85.996,16.141,18,300,0,0
2017-12-23 21:00,54.741,54.774,57.464,40.249,0,0,0,50.575,21.67,29.681,18.048,38.401,-8.9844,81.776,16.262,18,300,0,0
2017-12-23 22:00,54.98,54.774,59.954,42.961,0,0,0,54.065,21.686,29.258,17.931,38.057,-8.7595,74.929,16.008,18,300,0,0
2017-12-23 23:00,55.022,54.774,62.458,42.963,0,0,0,58.643,21.644,29.081,18.036,38.733,-8.8184,78.807,16.326,18,300,0,0
2017-12-24 0:00,56.895,54.774,57.4,42.497,0,0,0,61.686,21.621,29.411,17.957,39.835,-9.1315,80.532,16.12,18,300,0,0
2017-12-24 1:00,57.493,54.774,57.4,42.177,0,0,0,62.354,21.582,29.9,18.023,40.593,-9.1163,82.041,16.087,18,300,0,0
2017-12-24 2:00,57.612,54.774,57.4,39.417,0,0,0,61.058,21.618,30.248,17.972,41.359,-9.3124,89.803,16.207,18,300,0,0
2017-12-24 3:00,54.087,54.774,57.4,40.294,0,0,0,58.293,21.586,30.596,18.028,41.973,-9.5336,91.41,16.346,18,300,0,0
2017-12-24 4:00,55.946,54.774,57.464,39.208,0,0,0,54.946,21.573,30.655,17.963,41.12,-10.22,92.463,16.169,18,300,0,0
2017-12-24 5:00,58.671,54.774,55.815,35.017,0,0,0,53.177,21.544,30.343,17.985,39.797,-10.594,92.5,16.155,18,300,0,0
2017-12-24 6:00,56.011,54.774,55.029,37.065,0,0,0,53.293,21.58,29.933,18.036,39.415,-10.478,91.956,16.256,18,300,0,0
2017-12-24 7:00,54.535,54.774,57.537,36.896,0,0,0,54.756,21.585,29.686,17.957,39.124,-10.666,83.33,16.184,18,300,0,0
2017-12-24 8:00,55.36,54.774,57.537,37.204,0,0,0,57.626,21.578,29.384,17.993,38.483,-10.57,60.163,16.351,18,300,0,0
2017-12-24 9:00,56.49,54.774,57.537,38.714,0,0,0,61.158,21.581,29.272,18.025,38.983,-10.444,56.307,16.181,18,300,0,0
2017-12-24 10:00,57.604,54.774,55.045,37.103,0,0,0,63.613,21.632,29.507,17.991,40.205,-10.181,54.96,16.256,18,300,0,0
2017-12-24 11:00,59.835,54.774,55.052,36.352,0,0,0,64.275,21.642,29.891,17.97,40.514,-8.9296,47.298,16.092,18,300,0,0
2017-12-24 12:00,60.793,54.774,57.566,37.804,0,0,0,63.416,21.667,30.196,18.002,40.335,-7.8444,42.94,16.305,18,300,0,0
2017-12-24 13:00,61.913,54.774,57.566,40.538,0,0,0,61.374,21.678,30.41,17.993,40.107,-6.1889,40.746,16.273,18,300,0,0
2017-12-24 14:00,58.729,54.774,62.568,46.335,0,0,0,59.219,21.675,30.465,17.986,40.733,-6.8427,40.396,16.189,18,300,0,0
2017-12-24 15:00,59.041,54.774,62.568,45.986,0,0,0,56.823,21.72,30.489,17.961,40.638,-7.5577,42.451,16.075,18,300,0,0
2017-12-24 16:00,57.256,54.774,62.568,46.492,0,0,0,55.72,21.694,30.185,17.99,40.046,-8.0413,45.856,16.067,18,300,0,0
2017-12-24 17:00,58.077,54.774,62.568,44.309,0,0,0,55.709,21.685,29.999,17.985,39.877,-8.6063,49.633,16.008,18,300,0,0
2017-12-24 18:00,57.543,54.774,62.568,44.849,0,0,0,56.164,21.688,29.915,18.002,39.74,-8.7477,52.309,16.125,18,300,0,0
2017-12-24 19:00,56.184,54.774,62.568,46.872,0,0,0,57.109,21.713,29.781,17.959,40.224,-9.2582,56.017,15.971,18,300,0,0
2017-12-24 20:00,56.632,54.774,62.568,47.416,0,0,0,58.471,21.673,29.725,18.041,40.11,-9.5121,56.709,16.006,18,300,0,0
2017-12-24 21:00,57.094,54.774,62.568,46.695,0,0,0,60.236,21.667,29.621,17.995,39.977,-9.548,58.762,16.144,18,300,0,0
2017-12-24 22:00,54.177,54.774,67.608,50.006,0,0,0,62.293,21.663,29.576,18.044,39.852,-9.8855,61.791,16.132,18,300,0,0
2017-12-24 23:00,54.577,54.774,60.909,48.293,0,0,0,64.84,21.664,29.549,17.856,41.299,-9.8164,65.23,16.088,18,300,0,0
2017-12-25 0:00,54.58,54.774,65.045,49.438,0,0,0,66.135,21.692,29.686,18.052,42.197,-9.7091,64.197,16.346,18,300,0,0
2017-12-25 1:00,56.853,54.774,65.884,48.458,0,0,0,67.148,21.691,29.848,18.009,42.842,-9.551,57.96,16.175,18,300,0,0
2017-12-25 2:00,54.682,54.774,70.132,51.686,0,0,0,67.718,21.701,29.839,18.172,42.856,-9.7469,62.749,16.108,18,300,0,0
2017-12-25 3:00,52.102,54.774,65.147,50.088,0,0,0,67.173,21.747,30.071,18.004,43.943,-10.646,92.5,16.032,18,300,0,0
2017-12-25 4:00,54.709,54.774,64.294,48.205,0,0,0,64.345,21.712,30.626,17.99,43.818,-10.692,92.5,15.921,18,300,0,0
2017-12-25 5:00,59.154,54.774,59.278,44.88,0,0,0,60.671,21.711,30.812,17.834,43.043,-10.742,92.5,16.095,18,300,0,0
2017-12-25 6:00,56.871,54.774,64.566,46.189,0,0,0,57.141,21.688,30.703,18.069,42.136,-10.808,92.5,16.162,18,300,0,0
2017-12-25 7:00,56.397,54.774,59.941,44.033,0,0,0,54.665,21.694,30.45,18.097,41.179,-10.642,92.5,16.119,18,300,0,0
2017-12-25 8:00,57.829,54.774,57.442,39.302,0,0,0,53.264,21.637,30.264,17.982,40.125,-10.074,92.5,16.262,18,300,0,0
2017-12-25 9:00,58.371,54.774,54.914,35.976,0,0,0,52.495,21.654,30.167,18.013,39.278,-8.9612,84.86,16.215,18,300,0,0
2017-12-25 10:00,55.105,54.774,57.421,39.498,0,0,0,57.546,21.734,28.782,18.035,38.28,-7.8814,84.013,16.127,18,300,0,1
2017-12-25 11:00,55.88,54.774,52.398,37.571,0,0,0,66.923,21.72,28.176,17.965,40.203,-7.0833,71.27,16.07,18,300,0,1
2017-12-25 12:00,53.763,54.774,57.411,38.624,0,0,0,73.255,21.724,28.71,18.025,42.666,-7.1067,66.218,16.19,18,300,0,1
2017-12-25 13:00,57.56,54.774,52.354,32.34,0,0,0,77.513,21.721,29.103,17.978,43.481,-7.3136,62.707,16.202,18,300,0,1
2017-12-25 14:00,55.558,54.774,55.357,35.62,0,0,0,80.344,21.719,29.468,18.041,44.574,-7.6458,61.076,16.15,18,300,0,1
2017-12-25 15:00,55.851,54.774,54.829,36.416,0,0,0,81.996,21.726,29.651,17.954,45.302,-7.507,59.043,16.109,18,300,0,1
2017-12-25 16:00,55.023,54.774,57.329,39.183,0,0,0,82.562,21.729,29.851,17.962,45.684,-7.457,56.966,16.188,18,300,0,1
2017-12-25 17:00,54.346,54.774,57.329,40.946,0,0,0,83.487,21.735,29.796,18.015,45.749,-8.0213,59.914,15.989,18,300,0,1
2017-12-25 18:00,56.223,54.774,57.329,42.007,0,0,0,84.458,21.751,29.826,17.973,45.986,-8.1441,61.872,16.071,18,300,0,1
2017-12-25 19:00,56.613,54.774,62.355,44.737,0,0,0,84.1,21.757,30.119,18.086,46.287,-7.1101,60.579,16.148,18,300,0,1
2017-12-25 20:00,55.045,53.607,63.609,19.306,39.763,10,14.603,11,20.106,25.954,14.401,29.095,-6.9257,54.67,12.961,18,300,0,0.5
2017-12-25 21:00,57.072,56.682,57.727,41.954,0,0,0,51.25,21.4,26.688,17.994,33.365,-7.1336,59.903,16.268,18,300,0,0
2017-12-25 22:00,54.794,56.682,60.227,42.16,0,0,0,77.559,21.463,28.767,17.946,43.152,-7.5221,58.624,16.019,18,300,0,0
2017-12-25 23:00,56.859,56.682,57.725,38.397,0,0,0,74.747,21.461,30.594,17.956,45.19,-8.3825,61.706,16.126,18,300,0,0
2017-12-26 0:00,54.659,56.682,55.215,39.624,0,0,0,66.84,21.476,31.624,18.069,45.951,-8.8654,63.814,16.278,18,300,0,0
2017-12-26 1:00,56.14,56.682,52.712,37.127,0,0,0,58.495,21.448,31.691,17.989,43.579,-8.6384,65.275,16.309,18,300,0,0
2017-12-26 2:00,59.216,56.682,52.712,32.551,0,0,0,53.101,21.483,31.051,18.068,40.832,-9.0289,59.594,16.417,18,300,0,0
2017-12-26 3:00,56.028,56.682,50.198,31.131,0,0,0,53.061,21.436,29.921,17.997,38.473,-10.439,48.244,16.309,18,300,0,0
2017-12-26 4:00,55.838,56.682,50.215,30.436,0,0,0,58.995,21.41,28.781,18.009,37.291,-12.124,35.143,16.086,18,300,0,0
2017-12-26 5:00,55.706,56.682,47.719,28.304,0,0,0,65.4,21.418,28.703,18.009,39.24,-13.187,32.476,16.337,18,300,0,0
2017-12-26 6:00,58.966,56.682,50.211,25.406,0,0,0,68.01,21.445,29.511,18.034,41.204,-13.939,33.769,16.459,18,300,0,0
2017-12-26 7:00,58.711,56.682,47.7,25.404,0,0,0,67.689,21.539,30.079,17.994,42.065,-14.598,35.396,16.302,18,300,0,0
2017-12-26 8:00,57.551,56.682,47.7,24.992,0,0,0,65.692,21.552,30.418,17.981,42.709,-15.316,36.416,16.307,18,300,0,0
2017-12-26 9:00,60.849,56.682,42.693,20.921,0,0,0,63.537,21.585,30.436,18.006,42.445,-15.641,35.192,16.461,18,300,0,0
2017-12-26 10:00,62.668,56.682,40.154,15.401,0,0,0,64.837,21.482,29.628,18.058,41.071,-15.319,32.44,16.45,18,300,0,1
2017-12-26 11:00,59.364,56.682,45.173,18.46,0,0,0,70.951,21.457,28.733,17.952,41.326,-14.915,28.114,16.413,18,300,0,1
2017-12-26 12:00,59.686,56.682,47.672,20.666,0,0,0,77.746,21.46,28.634,17.94,42.808,-14.938,27.245,16.254,18,300,0,1
2017-12-26 13:00,58.302,56.682,47.673,23.908,0,0,0,81.018,21.497,29.293,18.037,44.394,-14.231,25.638,16.285,18,300,0,1
2017-12-26 14:00,58.904,56.682,45.188,23.227,0,0,0,82.218,21.499,29.76,18.045,45.08,-14.308,26.659,16.438,18,300,0,1
2017-12-26 15:00,62.901,56.682,42.686,18.803,0,0,0,80.634,21.51,30.276,17.941,44.703,-14.008,27.724,16.317,18,300,0,1
2017-12-26 16:00,58.663,56.682,47.715,26.039,0,0,0,79.985,21.627,30.131,17.981,45.602,-14.667,29.784,16.267,18,300,0,1
2017-12-26 17:00,56.694,56.682,47.715,26.296,0,0,0,78.968,21.599,30.234,18.052,46.017,-15.502,31.303,16.308,18,300,0,1
2017-12-26 18:00,53.698,56.682,50.216,28.522,0,0,0,78.843,21.588,30.028,17.967,46.514,-15.654,32.288,16.289,18,300,0,1
2017-12-26 19:00,55.837,56.682,47.765,26.505,0,0,0,78.696,21.584,30.063,17.978,46.466,-16.022,35.144,16.27,18,300,0,1
2017-12-26 20:00,58.876,56.682,47.772,25.391,0,0,0,73.552,21.555,31.166,18.05,46.888,-16.368,37.497,16.388,18,300,0,0
2017-12-26 21:00,56.475,56.682,47.772,23.908,0,0,0,65.506,21.538,31.595,18.073,46.094,-17.144,39.262,16.367,18,300,0,0
2017-12-26 22:00,55.561,56.682,47.772,23.313,0,0,0,59.847,21.499,31.126,17.988,44.248,-18.235,39.518,16.248,18,300,0,0
2017-12-26 23:00,58.558,56.682,42.764,20.326,0,0,0,57.202,21.444,30.526,17.985,42.334,-18.869,41.473,16.365,18,300,0,0
2017-12-27 0:00,54.872,56.682,47.795,22.513,0,0,0,56.636,21.443,30.127,17.972,41.565,-19.775,43.078,16.257,18,300,0,0
2017-12-27 1:00,56.768,56.682,42.79,19.714,0,0,0,57.325,21.421,29.864,18.016,41.116,-20.269,42.476,16.439,18,300,0,0
2017-12-27 2:00,57.071,56.682,42.79,20.84,0,0,0,59.454,21.401,29.561,18.009,40.706,-20.384,42.23,16.385,18,300,0,0
2017-12-27 3:00,60.057,56.682,42.79,17.455,0,0,0,61.855,21.382,29.467,17.982,40.315,-20.481,43.773,16.392,18,300,0,0
2017-12-27 4:00,57.579,56.682,42.79,19.567,0,0,0,64.913,21.359,29.391,18.012,40.818,-21.007,45.153,16.443,18,300,0,0
2017-12-27 5:00,58.253,56.682,42.79,18.547,0,0,0,66.917,21.344,29.581,17.974,41.714,-21.503,49.393,16.346,18,300,0,0
2017-12-27 6:00,57.439,56.682,37.784,17.933,0,0,0,67.161,21.341,29.955,18.022,42.736,-21.654,46.873,16.445,18,300,0,0
2017-12-27 7:00,61.955,56.682,40.284,11.131,0,0,0,66.343,21.395,30.148,18.011,42.794,-21.899,46.611,16.53,18,300,0,0
2017-12-27 8:00,61.407,56.682,37.764,12.04,0,0,0,64.869,21.382,30.313,17.996,43.112,-22.119,48.421,16.39,18,300,0,0
2017-12-27 9:00,59.425,56.682,40.29,14.113,0,0,0,62.735,21.386,30.452,17.964,43.331,-21.928,45.362,16.468,18,300,0,0
2017-12-27 10:00,60.983,56.682,35.201,11.648,0,0,0,63.1,21.366,29.872,18.02,42.428,-20.857,39.979,16.454,18,300,0,1
2017-12-27 11:00,62.205,56.682,37.704,10.567,0,0,0,66.89,21.355,29.198,18.001,41.419,-19.816,34.8,16.466,18,300,0,1
2017-12-27 12:00,60.15,56.682,40.294,12.781,0,0,0,72.504,21.33,28.876,18.046,42.184,-19.663,33.29,16.481,18,300,0,1
2017-12-27 13:00,54.095,56.682,40.285,18.46,0,0,0,77.065,21.296,29.049,17.905,44.121,-19.93,32.49,16.152,18,300,0,1
2017-12-27 14:00,59.19,56.682,40.224,12.638,0,0,0,80.122,21.264,29.368,17.966,44.758,-20.263,33.341,16.413,18,300,0,1
2017-12-27 15:00,63.023,56.682,35.195,6.1151,0,0,0,80.212,21.226,29.898,18.092,45.102,-20.78,33.359,16.46,18,300,0,1
2017-12-27 16:00,58.209,56.682,35.209,11.511,0,0,0,80.713,21.249,29.847,17.998,45.793,-21.568,33.739,16.329,18,300,0,1
2017-12-27 17:00,56.102,56.682,42.736,13.784,0,0,0,82.393,21.211,29.656,18.027,46.093,-22.146,34.614,16.367,18,300,0,1
2017-12-27 18:00,57.273,56.682,40.177,11.874,0,0,0,83.894,21.2,29.697,18.033,46.528,-22.385,36.515,16.36,18,300,0,1
2017-12-27 19:00,55.965,56.682,37.663,13.988,0,0,0,84.659,21.183,29.824,17.998,46.725,-22.206,35.615,16.436,18,300,0,1
2017-12-27 20:00,57.117,56.682,40.646,16.056,0,0,0,80.799,21.195,30.917,17.943,47.796,-22.324,37.045,16.245,18,300,0,0
2017-12-27 21:00,58.51,56.682,40.087,14.34,0,0,0,72.163,21.166,31.781,18.051,47.673,-22.745,37.263,16.462,18,300,0,0
2017-12-27 22:00,57.248,56.682,40.063,15.267,0,0,0,64.048,21.143,31.633,18.007,45.82,-23.206,39.473,16.456,18,300,0,0
2017-12-27 23:00,58.07,56.682,40.088,14.619,0,0,0,58.769,21.129,31.072,18.119,43.676,-23.408,39.606,16.609,18,300,0,0
2017-12-28 0:00,60.405,56.682,35.939,9.2354,0,0,0,57.901,21.097,30.174,17.944,42.046,-24.193,40.761,16.537,18,300,0,0
2017-12-28 1:00,56.288,56.682,37.629,14.844,0,0,0,56.995,21.085,30.21,17.961,41.828,-24.727,42.828,16.439,18,300,0,0
2017-12-28 2:00,44.85,77.435,0,6.611,79.35,7.0679,0,51.06,20.016,32.039,16.814,38.16,-25.178,43.3,17.596,18,387.5,0,0
2017-12-28 3:00,0.57919,44.981,0,0,73.566,0,70.14,15.379,13.199,41.079,20.341,29.541,-25.543,44.174,25.322,18,364.29,0,0
2017-12-28 4:00,0.08719,100,61.921,2.3603,0,0,90.673,5.0501,8.8314,55.981,19.498,27.345,-25.724,43.786,20.185,18,450,0,0
2017-12-28 5:00,9.4654,100,37.11,11.933,15,0,0,59.272,20.736,23.226,18.246,25.61,-26.259,45.522,18.368,18,450,0,0
2017-12-28 6:00,0.63608,100,69.37,56.745,0,0,0,96.688,20.503,19.322,17.94,21.971,-27.627,49.277,19.184,18,450,0,0
2017-12-28 7:00,1.2091,100,64.34,47.009,0,0,0,100,20.182,17.374,17.991,18.979,-27.863,49.915,19.069,18,450,0,0
2017-12-28 8:00,1.75,100,59.337,39.439,0,0,0,100,19.939,16.267,17.972,17.297,-27.991,49.893,18.911,18,450,0,0
2017-12-28 9:00,1.9806,100,59.337,38.558,0,0,0,100,19.85,15.611,18.007,16.237,-27.338,47.497,18.854,18,450,0,0
2017-12-28 10:00,3.1311,100,61.871,44.506,0,0,0,100,19.571,14.429,17.988,14.418,-26.05,44.102,18.646,18,450,0,1
2017-12-28 11:00,3.0786,100,59.366,39.22,0,0,0,100,19.437,13.822,17.985,13.578,-25.191,40.983,18.559,18,450,0,1
2017-12-28 12:00,2.9547,100,59.366,41.399,0,0,0,100,19.392,13.405,18.003,13.48,-23.936,39.149,18.536,18,450,0,1
2017-12-28 13:00,3.0625,100,59.366,42.659,0,0,0,100,19.32,13.039,17.986,13.47,-23.171,38.471,18.497,18,450,0,1
2017-12-28 14:00,3.1563,100,56.859,37.414,0,0,0,100,19.263,12.847,18.013,13.469,-22.725,39.251,18.441,18,450,0,1
2017-12-28 15:00,3.2883,100,54.361,37.019,0,0,0,100,19.128,12.741,17.974,13.464,-22.372,39.535,18.369,18,450,0,1
2017-12-28 16:00,3.7264,100,49.319,29.512,0,0,0,100,19.097,12.588,17.984,13.458,-22.375,41.192,18.307,18,450,0,1
2017-12-28 17:00,4.6174,100,49.319,25.73,0,0,0,100,19.008,12.403,17.987,13.458,-22.657,42.914,18.237,18,450,0,1
2017-12-28 18:00,4.7145,100,49.319,26.381,0,0,0,100,18.966,12.241,17.99,13.463,-22.794,44.142,18.191,18,450,0,1
2017-12-28 19:00,5.6314,100,44.206,21.457,0,0,0,100,18.904,12.159,18.003,13.46,-22.896,45.1,18.118,18,450,0,1
2017-12-28 20:00,3.1126,100,54.248,33.938,0,0,0,100,19.165,12.357,18.04,13.451,-22.757,45.018,18.32,18,450,0,0
2017-12-28 21:00,2.8258,100,54.209,32.762,0,0,0,100,19.084,12.409,17.978,13.459,-23.079,47.732,18.323,18,450,0,0
2017-12-28 22:00,2.708,100,54.209,34.765,0,0,0,100,19.101,12.393,17.988,13.452,-23.257,47.768,18.353,18,450,0,0
2017-12-28 23:00,2.5822,100,54.209,33.975,0,0,0,100,19.123,12.327,18.013,13.454,-23.012,49.032,18.36,18,450,0,0
2017-12-29 0:00,2.2404,100,54.209,38.444,0,0,0,100,19.069,12.396,17.994,13.459,-22.973,50.705,18.385,18,450,0,0
2017-12-29 1:00,2.4969,100,54.209,33.366,0,0,0,100,19.05,12.379,17.988,13.458,-23.197,52.829,18.361,18,450,0,0
2017-12-29 2:00,2.5546,100,54.209,32.449,0,0,0,100,19.108,13.189,18.022,13.46,-23.233,52.269,18.375,18,450,0,0
2017-12-29 3:00,2.9195,100,49.167,31.317,0,0,0,100,19.045,13.508,17.981,13.458,-23.245,52.015,18.317,18,450,0,0
2017-12-29 4:00,3.5332,100,49.167,27.844,0,0,0,100,19.037,13.243,18.018,13.455,-22.952,52.508,18.286,18,450,0,0
2017-12-29 5:00,2.8014,100,49.167,31.798,0,0,0,100,18.968,13.25,17.995,13.457,-22.679,52.933,18.294,18,450,0,0
2017-12-29 6:00,2.7145,100,49.167,32.548,0,0,0,100,18.967,13.33,18,13.463,-22.809,52.936,18.295,18,450,0,0
2017-12-29 7:00,2.825,100,49.167,31.359,0,0,0,100,18.901,13.46,17.987,13.463,-23.046,53.611,18.28,18,450,0,0
2017-12-29 8:00,4.5497,100,44.167,21.657,0,0,0,100,18.881,13.087,17.997,13.454,-23.214,54.77,18.173,18,450,0,0
2017-12-29 9:00,4.2551,100,44.167,25.013,0,0,0,100,18.903,12.839,18.008,13.455,-22.307,51.974,18.191,18,450,0,0
2017-12-29 10:00,6.7802,100,44.219,16.749,0,0,0,100,18.647,12.342,17.981,13.463,-21.744,48.811,18.023,18,450,0,1
2017-12-29 11:00,6.3772,100,44.235,20.335,0,0,0,100,18.587,12.062,18.024,13.451,-21.061,46.244,18.027,18,450,0,1
2017-12-29 12:00,5.6071,100,44.235,23.315,0,0,0,100,18.525,11.855,18.01,13.461,-20.299,43.179,18.042,18,450,0,1
2017-12-29 13:00,6.0554,100,44.235,19.705,0,0,0,100,18.538,11.663,17.982,13.455,-20.258,44.203,18.007,18,450,0,1
2017-12-29 14:00,5.4322,100,49.247,27.324,0,0,0,100,18.706,11.642,18.032,13.455,-20.183,45.186,18.115,18,450,0,1
2017-12-29 15:00,4.9739,100,49.247,27.131,0,0,0,100,18.759,11.589,17.992,13.461,-20.033,45.383,18.103,18,450,0,1
2017-12-29 16:00,4.7849,100,49.247,31.098,0,0,0,100,18.759,11.591,18.004,13.458,-19.832,45.626,18.101,18,450,0,1
2017-12-29 17:00,4.9398,100,49.247,27.065,0,0,0,100,18.737,11.609,17.992,13.461,-19.758,45.92,18.063,18,450,0,1
2017-12-29 18:00,5.4108,100,49.247,25.157,0,0,0,100,18.728,12.356,18.01,13.463,-20.058,47.208,18.059,18,450,0,1
2017-12-29 19:00,4.9314,100,49.247,29.451,0,0,0,100,18.744,14.053,18.009,13.452,-20.453,48.214,18.078,18,450,0,1
2017-12-29 20:00,2.6829,100,59.306,39.629,0,0,0,100,19.048,15.62,18.041,13.995,-20.942,49.681,18.289,18,450,0,0
2017-12-29 21:00,41.668,75.968,47.947,26.247,0,0,0,100,19.316,18.208,17.832,25.183,-20.259,49.759,17.202,18,362.5,0,0
2017-12-29 22:00,55.782,56.651,41.115,16.742,0,0,0,99.992,19.809,23.398,17.938,36.296,-19.446,49.106,15.994,18,300,0,0
2017-12-29 23:00,58.159,56.651,41.151,14.94,0,0,0,99.983,19.914,26.701,17.995,40.395,-19.969,50.269,15.949,18,300,0,0
2017-12-30 0:00,57.631,56.651,41.147,16.718,0,0,0,99.803,19.971,29.191,18.013,43.277,-19.875,52.286,15.946,18,300,0,0
2017-12-30 1:00,59.18,56.651,38.704,13.263,0,0,0,97.492,20.02,30.464,18.06,45.226,-20.067,51.236,16.087,18,300,0,0
2017-12-30 2:00,57.412,56.651,41.209,14.75,0,0,0,89.273,20.044,31.848,17.951,46.983,-21.161,49.857,16.008,18,300,0,0
2017-12-30 3:00,60.943,56.651,36.218,9.3765,0,0,0,75.571,20.082,32.857,18.041,46.477,-21.173,51.004,16.256,18,300,0,0
2017-12-30 4:00,58.796,56.651,38.733,11.056,0,0,0,62.369,20.067,32.647,18.039,43.681,-21.102,52.59,16.268,18,300,0,0
2017-12-30 5:00,59.124,56.651,38.775,11.883,0,0,0,54.196,20.043,31.579,18.004,39.531,-21.402,49.782,16.277,18,300,0,0
2017-12-30 6:00,58.125,56.651,33.739,11.122,0,0,0,51.603,20.068,30.485,17.966,37.623,-21.163,50.513,16.064,18,300,0,0
2017-12-30 7:00,60.216,56.651,38.747,9.2667,0,0,0,52.2,20.091,29.853,18.072,36.662,-20.819,52.697,16.308,18,300,0,0
2017-12-30 8:00,56.323,56.651,43.755,13.904,0,0,0,54.658,20.099,29.474,18.051,36.534,-20.808,52.762,16.221,18,300,0,0
2017-12-30 9:00,58.605,56.651,38.736,13.543,0,0,0,58.399,20.142,29.211,17.992,36.218,-20.047,51.298,16.207,18,300,0,0
2017-12-30 10:00,59.803,56.651,33.739,5.7032,0,0,0,63.34,20.106,28.954,17.933,37.089,-19.51,52.772,16.11,18,300,0,1
2017-12-30 11:00,56.334,56.651,41.29,13.205,0,0,0,67.714,20.13,29.177,18.022,39.153,-18.699,51.484,16.255,18,300,0,1
2017-12-30 12:00,54.762,56.651,40.475,16.073,0,0,0,69.744,20.192,29.603,17.983,40.382,-17.89,50.593,16.171,18,300,0,1
2017-12-30 13:00,59.107,56.651,41.321,14.05,0,0,0,69.583,20.251,30.054,17.99,40.82,-17.666,49.644,16.27,18,300,0,1
2017-12-30 14:00,58.163,56.651,38.818,13.227,0,0,0,68.188,20.315,30.325,17.937,40.996,-16.782,47.51,16.132,18,300,0,1
2017-12-30 15:00,61.456,56.651,38.818,13.497,0,0,0,65.372,20.355,30.592,18.04,40.937,-16.173,47.052,16.18,18,300,0,1
2017-12-30 16:00,59.587,56.651,43.827,16.871,0,0,0,62.802,20.434,30.496,17.954,40.938,-16.145,46.763,16.158,18,300,0,1
2017-12-30 17:00,56.212,56.651,41.341,17.47,0,0,0,61.324,20.418,30.301,17.997,40.627,-17.536,47.392,16.146,18,300,0,1
2017-12-30 18:00,56.384,56.651,38.814,14.416,0,0,0,61.268,20.408,30.02,18.02,40.206,-18.041,46.205,16.173,18,300,0,1
2017-12-30 19:00,55.788,56.651,41.292,13.126,0,0,0,62.114,20.4,29.792,18.029,40.072,-18.74,46.815,16.356,18,300,0,1
2017-12-30 20:00,61.674,56.651,36.255,13.571,0,0,0,61.704,20.539,30.191,18.081,40.204,-18.752,44.09,16.346,18,300,0,0
2017-12-30 21:00,57.543,56.651,43.763,16.1,0,0,0,58.849,20.527,30.619,18.011,40.709,-19.22,44.193,16.284,18,300,0,0
2017-12-30 22:00,58.117,56.651,41.284,15.925,0,0,0,56.123,20.538,30.463,17.864,39.312,-19.832,45.31,16.094,18,300,0,0
2017-12-30 23:00,59.141,56.651,38.825,12.656,0,0,0,55.457,20.54,30.128,17.998,38.719,-20.328,46.561,16.171,18,300,0,0
2017-12-31 0:00,56.965,56.651,38.825,14.644,0,0,0,55.345,20.5,30.01,18.02,38.66,-20.367,46.034,16.308,18,300,0,0
