index,AHU 1 Supply Air Pressure (Pa),AHU 1 fan VFD state [0 off 1 on],AHU 1 Outdoor Air Damper (%),AHU 1 Exhaust Air Damper (%),AHU 1 Heat Recovery Wheel (%),AHU 1 Heating Coil State (%),AHU 1 Cooling Coil State (%),AHU 1 Humidifier State (%),AHU 1 Return Air Temperature [degC],AHU 1 Return Air Humidity [%],AHU 1 Supply Air Temperature [degC],AHU 1 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 1 Supply Air Temperature Setpoint (degC),AHU 1 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-01-01 00:00:00,0.00019079,0.0,0.0,0.0,0.0,18.872,0.0,0.0,18.941,17.741,12.563,11.813,-8.8539,82.964,18.358,13.0,300.0,0.0,0.0
2017-01-01 01:00:00,0.0002252,0.0,0.0,0.0,0.0,18.818,0.0,0.0,18.924,17.844,12.635,11.814,-8.5917,86.097,18.358,13.0,300.0,0.0,0.0
2017-01-01 02:00:00,0.00026273,0.0,0.0,0.0,0.0,19.314,0.0,0.0,18.894,18.0,12.735,11.812,-7.9459,84.122,18.358,13.0,300.0,0.0,0.0
2017-01-01 03:00:00,0.0002616,0.0,0.0,0.0,0.0,18.554,0.0,0.0,18.9,18.007,12.871,11.803,-6.9948,84.165,18.358,13.0,300.0,0.0,0.0
2017-01-01 04:00:00,0.00037533,0.0,0.0,0.0,0.0,18.711,0.0,0.0,19.077,17.966,13.04,11.804,-6.4763,89.165,18.358,13.0,300.0,0.0,0.0
2017-01-01 05:00:00,0.00023167,0.0,0.0,0.0,0.0,19.105,0.0,0.0,18.647,18.321,13.101,11.808,-5.2987,92.5,18.358,13.0,300.0,0.0,0.0
2017-01-01 06:00:00,0.00030026,0.0,0.0,0.0,0.0,18.971,0.0,0.0,18.608,18.75,13.105,11.799,-5.9899,90.363,18.358,13.0,300.0,0.0,0.0
2017-01-01 07:00:00,0.00029913,0.0,0.0,0.0,0.0,18.733,0.0,0.0,18.779,18.878,13.067,11.807,-7.0303,82.058,18.358,13.0,300.0,0.0,0.0
2017-01-01 08:00:00,0.00044705,0.0,0.0,0.0,0.0,19.943,0.0,0.0,18.568,19.042,12.886,11.799,-8.0001,69.474,18.358,13.0,300.0,0.0,0.0
2017-01-01 09:00:00,0.00018766,0.0,0.0,0.0,0.0,19.096,0.0,0.0,18.623,18.793,12.736,11.814,-8.1035,62.928,18.358,13.0,300.0,0.0,0.0
2017-01-01 10:00:00,0.00033779,0.0,0.0,0.0,0.0,18.067,0.0,0.0,18.785,18.619,12.756,11.807,-7.4853,57.534,18.358,13.0,300.0,0.0,0.0
2017-01-01 11:00:00,0.00015013,0.0,0.0,0.0,0.0,19.503,0.0,0.0,18.781,18.633,12.839,11.812,-6.4157,52.847,18.358,13.0,300.0,0.0,0.0
2017-01-01 12:00:00,0.00022895,0.0,0.0,0.0,0.0,19.338,0.0,0.0,18.882,18.668,12.941,11.815,-5.5404,50.593,18.358,13.0,300.0,0.0,0.0
2017-01-01 13:00:00,0.00011147,0.0,0.0,0.0,0.0,17.871,0.0,0.0,18.909,18.635,13.141,11.804,-4.4428,49.179,18.358,13.0,300.0,0.0,0.0
2017-01-01 14:00:00,0.00026048,0.0,0.0,0.0,0.0,18.96,0.0,0.0,19.093,18.619,13.39,11.794,-3.5934,48.516,18.358,13.0,300.0,0.0,0.0
2017-01-01 15:00:00,3.7533e-05,0.0,0.0,0.0,0.0,19.014,0.0,0.0,19.231,18.588,13.582,11.798,-3.4939,50.132,18.358,13.0,300.0,0.0,0.0
2017-01-01 16:00:00,0.0002616,0.0,0.0,0.0,0.0,18.239,0.0,0.0,19.238,18.708,13.727,11.796,-3.4568,52.557,18.358,13.0,300.0,0.0,0.0
2017-01-01 17:00:00,0.00018654,0.0,0.0,0.0,0.0,18.069,0.0,0.0,19.23,18.849,13.784,11.795,-3.8635,56.334,18.358,13.0,300.0,0.0,0.0
2017-01-01 18:00:00,0.00011447,0.0,0.0,0.0,0.0,18.931,0.0,0.0,19.138,18.858,13.817,11.795,-4.0594,58.679,18.358,13.0,300.0,0.0,0.0
2017-01-01 19:00:00,0.00018766,0.0,0.0,0.0,0.0,19.257,0.0,0.0,19.081,19.009,13.821,11.792,-4.3676,61.166,18.358,13.0,300.0,0.0,0.0
2017-01-01 20:00:00,0.0002616,0.0,0.0,0.0,0.0,18.246,0.0,0.0,19.184,18.897,13.992,11.795,-5.2275,66.059,18.358,13.0,300.0,0.0,0.0
2017-01-01 21:00:00,0.00022294,0.0,0.0,0.0,0.0,17.775,0.0,0.0,19.337,18.982,14.124,11.793,-5.7216,68.98,18.358,13.0,300.0,0.0,0.0
2017-01-01 22:00:00,0.00033554,0.0,0.0,0.0,0.0,18.39,0.0,0.0,19.345,18.945,14.069,11.791,-6.3656,71.297,18.358,13.0,300.0,0.0,0.0
2017-01-01 23:00:00,0.00044927,0.0,0.0,0.0,0.0,18.981,0.0,0.0,19.35,18.831,14.026,11.799,-6.4616,74.084,18.358,13.0,300.0,0.0,0.0
2017-01-02 00:00:00,0.00030072,0.0,0.0,0.0,0.0,19.035,0.0,0.0,19.252,18.61,13.85,11.797,-5.8847,83.84,18.358,13.0,300.0,0.0,0.0
2017-01-02 01:00:00,0.00026273,0.0,0.0,0.0,0.0,19.062,0.0,0.0,19.312,18.76,13.887,11.798,-6.2316,92.497,18.358,13.0,300.0,0.0,0.0
2017-01-02 02:00:00,0.0002252,0.0,0.0,0.0,0.0,18.366,0.0,0.0,19.349,18.662,13.896,11.799,-8.1789,87.56,18.358,13.0,300.0,0.0,0.0
2017-01-02 03:00:00,0.00048455,0.0,0.0,0.0,0.0,18.358,0.0,0.0,19.369,18.549,13.771,11.807,-9.1271,83.918,18.358,13.0,300.0,0.0,0.0
2017-01-02 04:00:00,7.5065e-05,0.0,0.0,0.0,0.0,18.943,0.0,0.0,19.333,18.288,13.601,11.809,-9.0934,81.637,18.358,13.0,300.0,0.0,0.0
2017-01-02 05:00:00,0.000149,0.0,0.0,0.0,0.0,18.927,0.0,0.0,19.154,18.218,13.312,11.814,-8.8332,76.059,18.358,13.0,300.0,0.0,0.0
2017-01-02 06:00:00,0.00033445,0.0,0.0,0.0,0.0,18.552,0.0,0.0,19.095,18.179,13.271,11.813,-8.817,79.852,18.358,13.0,300.0,0.0,0.0
2017-01-02 07:00:00,0.00011447,0.0,0.0,0.0,0.0,18.194,0.0,0.0,19.01,18.51,13.167,11.808,-9.2748,82.795,18.358,13.0,300.0,0.0,0.0
2017-01-02 08:00:00,0.00029913,0.0,0.0,0.0,0.0,19.109,0.0,0.0,19.018,19.079,12.985,11.81,-9.1896,91.211,18.358,13.0,300.0,0.0,0.0
2017-01-02 09:00:00,0.00015013,0.0,0.0,0.0,0.0,19.477,0.0,0.0,19.015,19.094,12.981,11.808,-8.0828,85.266,18.358,13.0,300.0,0.0,0.0
2017-01-02 10:00:00,0.00041173,0.0,0.0,0.0,0.0,19.275,0.0,0.0,19.09,19.037,13.134,11.807,-6.5094,71.421,18.358,13.0,300.0,0.0,0.0
2017-01-02 11:00:00,0.00051873,0.0,0.0,0.0,0.0,19.156,0.0,0.0,19.102,19.273,13.217,11.808,-5.7377,69.0,18.358,13.0,300.0,0.0,0.0
2017-01-02 12:00:00,0.00018654,0.0,0.0,0.0,0.0,18.884,0.0,0.0,19.035,20.036,13.318,11.8,-3.6437,63.318,18.358,13.0,300.0,0.0,0.0
2017-01-02 13:00:00,0.00019402,0.0,0.0,0.0,0.0,18.859,0.0,0.0,18.961,20.089,13.482,11.796,-2.7442,63.233,18.358,13.0,300.0,0.0,0.0
2017-01-02 14:00:00,0.00040839,0.0,0.0,0.0,0.0,18.701,0.0,0.0,18.908,20.456,13.664,11.8,-2.0694,63.327,18.358,13.0,300.0,0.0,0.0
2017-01-02 15:00:00,0.0001126,0.0,0.0,0.0,0.0,19.463,0.0,0.0,18.661,20.668,13.772,11.795,-1.8863,66.386,18.358,13.0,300.0,0.0,0.0
2017-01-02 16:00:00,0.00018766,0.0,0.0,0.0,0.0,19.001,0.0,0.0,18.47,21.398,13.845,11.785,-2.4656,68.302,18.358,13.0,300.0,0.0,0.0
2017-01-02 17:00:00,0.00018654,0.0,0.0,0.0,0.0,16.834,0.0,0.0,18.264,22.412,13.811,11.789,-3.0979,72.316,18.358,13.0,300.0,0.0,0.0
2017-01-02 18:00:00,0.00018654,0.0,0.0,0.0,0.0,18.799,0.0,0.0,18.208,23.058,13.727,11.787,-3.602,76.513,18.358,13.0,300.0,0.0,0.0
2017-01-02 19:00:00,3.7533e-05,0.0,0.0,0.0,0.0,18.524,0.0,0.0,18.212,23.328,13.698,11.794,-4.2452,82.139,18.358,13.0,300.0,0.0,0.0
2017-01-02 20:00:00,0.00011447,0.0,0.0,0.0,0.0,19.344,0.0,0.0,18.326,23.234,13.624,11.798,-4.9974,83.995,18.358,13.0,300.0,0.0,0.0
2017-01-02 21:00:00,0.00015013,0.0,0.0,0.0,0.0,18.876,0.0,0.0,18.757,22.251,13.581,11.797,-5.3312,81.46,18.358,13.0,300.0,0.0,0.0
2017-01-02 22:00:00,0.00026273,0.0,0.0,0.0,0.0,18.781,0.0,0.0,18.828,21.766,13.499,11.796,-5.4922,77.143,18.358,13.0,300.0,0.0,0.0
2017-01-02 23:00:00,0.00026273,0.0,0.0,0.0,0.0,18.436,0.0,0.0,19.029,21.325,13.519,11.802,-4.9685,75.004,18.358,13.0,300.0,0.0,0.0
2017-01-03 00:00:00,0.00018766,0.0,0.0,0.0,0.0,18.67,0.0,0.0,19.115,21.175,13.611,11.793,-4.7383,74.201,18.358,13.0,300.0,0.0,0.0
2017-01-03 01:00:00,0.00033779,0.0,0.0,0.0,0.0,19.093,0.0,0.0,19.224,21.184,13.681,11.798,-4.4849,72.946,18.358,13.0,300.0,0.0,0.0
2017-01-03 02:00:00,0.00011447,0.0,0.0,0.0,0.0,18.474,0.0,0.0,19.291,21.023,13.676,11.787,-4.6271,74.312,18.358,13.0,300.0,0.0,0.0
2017-01-03 03:00:00,0.00026273,0.0,0.0,0.0,0.0,17.654,0.0,0.0,19.294,21.021,13.712,11.803,-4.6314,73.433,18.358,13.0,300.0,0.0,0.0
2017-01-03 04:00:00,0.00018766,0.0,0.0,0.0,0.0,18.1,0.0,0.0,19.27,21.117,13.706,11.793,-4.6382,73.333,18.358,13.0,300.0,0.0,0.0
2017-01-03 05:00:00,0.00015013,0.0,0.0,0.0,0.0,19.002,0.0,0.0,19.274,21.059,13.77,11.792,-4.8226,83.897,18.358,13.0,300.0,0.0,0.0
2017-01-03 06:00:00,0.00015013,0.0,0.0,0.0,0.0,18.794,0.0,0.0,19.222,21.175,13.677,11.799,-5.24,92.5,18.358,13.0,300.0,0.0,0.0
2017-01-03 07:00:00,0.00015013,0.0,0.0,0.0,0.0,17.84,0.0,0.0,19.173,21.484,13.655,11.8,-5.4635,92.5,18.358,13.0,300.0,0.0,0.0
2017-01-03 08:00:00,116.08,66.457,27.166,32.799,0.0,1.7046,0.0,18.667,21.332,18.013,16.5,11.757,-4.8642,92.5,15.838,16.0,347.5,0.0,1.0
2017-01-03 09:00:00,134.89,70.573,66.18,43.008,0.0,0.0,0.0,63.5,21.285,18.742,15.998,11.741,-3.9117,92.5,14.335,16.0,345.83,0.0,1.0
2017-01-03 10:00:00,128.1,69.078,66.18,44.184,0.0,0.0,0.0,97.833,21.291,19.362,16.019,11.744,-3.3594,92.5,14.335,16.0,300.0,0.0,1.0
2017-01-03 11:00:00,124.25,68.433,66.18,45.391,0.0,0.0,0.0,100.0,21.264,19.889,16.02,11.746,-3.2509,92.5,14.335,16.042,300.0,0.0,1.0
2017-01-03 12:00:00,122.71,68.126,66.18,45.786,0.0,0.0,0.0,100.0,21.244,20.389,16.023,11.74,-2.9921,92.5,14.335,16.038,300.0,0.0,1.0
2017-01-03 13:00:00,121.64,67.552,66.18,45.874,0.0,0.0,0.0,100.0,21.269,20.856,15.981,11.743,-2.6798,92.5,14.335,16.0,300.0,0.0,1.0
2017-01-03 14:00:00,122.38,67.781,66.18,47.493,0.0,0.0,0.0,100.0,21.278,21.379,16.012,11.757,-2.4504,92.5,14.335,16.0,300.0,0.0,1.0
2017-01-03 15:00:00,123.83,68.389,66.18,46.898,0.0,0.0,0.0,100.0,21.267,21.832,15.974,11.748,-2.2554,92.5,14.335,16.0,300.0,0.0,1.0
2017-01-03 16:00:00,121.45,67.952,66.18,47.553,0.0,0.0,0.0,100.0,21.223,22.202,16.011,11.744,-2.0069,92.5,14.335,16.0,300.0,0.0,1.0
2017-01-03 17:00:00,121.6,67.627,66.18,48.05,0.0,0.0,0.0,100.0,21.231,22.45,16.0,11.741,-2.1323,92.5,14.335,16.0,300.0,0.0,1.0
2017-01-03 18:00:00,122.08,67.961,66.18,47.801,0.0,0.0,0.0,100.0,21.225,22.629,16.028,11.741,-2.0448,92.5,14.335,16.0,300.0,0.0,1.0
2017-01-03 19:00:00,120.91,67.827,66.18,47.463,0.0,0.0,0.0,100.0,21.228,22.743,15.977,11.74,-1.8926,92.5,14.335,16.0,300.0,0.0,1.0
2017-01-03 20:00:00,118.02,67.425,66.18,48.23,0.0,0.0,0.0,100.0,21.217,22.838,16.063,11.746,-1.8734,92.5,14.335,16.0,300.0,0.0,1.0
2017-01-03 21:00:00,117.11,66.941,66.18,48.468,0.0,0.0,0.0,100.0,21.188,22.94,15.988,11.735,-1.9292,92.5,14.335,16.0,300.0,0.0,1.0
2017-01-03 22:00:00,4.2598,0.0,0.0,3.6912,0.0,7.2378,0.0,3.2258,19.38,26.138,16.334,11.752,-2.201,92.5,28.994,13.439,300.0,0.0,0.0
2017-01-03 23:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.00022125,0.0,0.0,17.622,29.865,17.307,11.768,-2.2849,92.5,26.862,13.0,300.0,0.0,0.0
2017-01-04 00:00:00,0.00011641,0.0,0.0,0.0,0.0,0.0062687,0.0,0.0,17.2,31.401,16.957,11.771,-2.3763,92.5,23.355,13.0,300.0,0.0,0.0
2017-01-04 01:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.011102,0.0,0.0,16.942,31.962,16.268,11.777,-2.0618,92.5,21.352,13.0,300.0,0.0,0.0
2017-01-04 02:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0094289,0.0,0.0,17.076,32.019,15.716,11.773,-1.9877,92.5,19.85,13.0,300.0,0.0,0.0
2017-01-04 03:00:00,0.00015013,0.0,0.0,0.0,0.0,0.19242,0.0,0.0,17.213,31.679,15.242,11.773,-2.2496,92.5,18.849,13.0,300.0,0.0,0.0
2017-01-04 04:00:00,3.7533e-05,0.0,0.0,0.0,0.0,4.0231,0.0,0.0,17.343,32.21,14.734,11.782,-2.5393,92.5,17.845,13.0,300.0,0.0,0.0
2017-01-04 05:00:00,3.7533e-05,0.0,0.0,0.0,0.0,14.34,0.0,0.0,17.517,32.172,14.29,11.784,-2.7943,92.5,17.845,13.0,300.0,0.0,0.0
2017-01-04 06:00:00,0.0,0.0,0.0,0.0,0.0,17.888,0.0,0.0,17.472,31.939,13.908,11.786,-3.1063,92.5,18.849,13.0,300.0,0.0,0.0
2017-01-04 07:00:00,0.26277,0.0,0.0,0.0,0.0,16.268,0.0,0.0,17.744,30.781,14.056,11.784,-3.0952,92.5,18.347,13.0,300.0,0.0,0.0
2017-01-04 08:00:00,118.24,68.681,31.16,36.684,0.0,1.0577,0.0,18.667,21.231,22.617,16.363,11.751,-2.8365,92.5,16.341,15.769,342.5,0.0,1.0
2017-01-04 09:00:00,122.92,68.982,65.801,46.87,0.0,0.0,0.0,63.5,21.26,22.499,15.97,11.729,-1.7115,92.5,14.835,16.0,325.0,0.0,1.0
2017-01-04 10:00:00,121.49,68.716,70.858,47.736,0.0,0.0,0.0,97.833,21.259,22.719,16.046,11.74,-1.0354,92.5,14.835,16.0,325.0,0.0,1.0
2017-01-04 11:00:00,126.37,69.407,70.858,51.639,0.0,0.0,0.0,100.0,21.254,23.372,15.977,11.74,1.0134,92.5,14.835,16.0,325.0,0.0,1.0
2017-01-04 12:00:00,133.7,71.449,70.858,53.846,0.0,0.0,0.0,100.0,21.271,23.765,15.99,11.741,1.2146,92.5,14.835,16.0,387.5,0.0,1.0
2017-01-04 13:00:00,154.59,77.922,70.858,56.214,0.0,0.0,0.0,100.0,21.205,23.812,16.011,11.743,1.307,92.5,14.835,16.0,412.5,0.0,1.0
2017-01-04 14:00:00,143.63,73.932,70.858,55.649,0.0,0.0,0.0,100.0,21.199,23.901,16.061,11.738,1.9737,83.676,14.835,16.0,367.5,0.0,1.0
2017-01-04 15:00:00,148.49,76.917,65.835,46.743,0.0,0.0,0.0,100.0,21.233,23.988,16.024,11.745,-1.8997,92.442,14.835,16.0,450.0,0.0,1.0
2017-01-04 16:00:00,133.22,72.057,65.835,43.166,0.0,0.0,0.0,100.0,21.283,23.77,16.016,11.747,-1.8908,92.5,14.835,16.0,362.5,0.0,1.0
2017-01-04 17:00:00,122.33,68.453,58.197,36.556,0.0,0.0,0.0,100.0,21.295,23.212,15.91,11.753,-3.0804,92.5,14.835,16.0,312.5,0.0,1.0
2017-01-04 18:00:00,122.18,68.576,55.629,31.284,0.0,0.0,0.0,100.0,21.297,21.855,15.984,11.747,-4.5374,92.5,14.835,16.0,325.0,0.0,1.0
2017-01-04 19:00:00,119.69,68.58,48.051,16.487,0.0,0.0,0.0,100.0,21.279,20.707,15.905,11.751,-5.1408,92.5,13.828,16.0,300.0,0.0,1.0
2017-01-04 20:00:00,121.83,70.592,35.375,0.58158,0.0,0.0,0.0,100.0,21.286,19.761,15.998,11.748,-5.6646,92.41,13.828,16.0,300.0,0.0,1.0
2017-01-04 21:00:00,119.76,70.212,35.375,0.0,0.0,0.0,0.0,100.0,21.266,18.791,15.994,11.748,-6.6055,89.233,13.828,16.0,300.0,0.0,1.0
2017-01-04 22:00:00,2.4404,0.0,0.0,0.0,0.0,0.0,0.0,3.2258,19.358,21.429,14.414,11.774,-7.2662,83.735,15.331,14.41,387.5,0.0,0.0
2017-01-04 23:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.564,26.578,15.086,11.8,-7.7603,75.966,15.831,13.146,450.0,0.0,0.0
2017-01-05 00:00:00,0.12368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.435,30.403,18.569,11.788,-8.1642,70.489,15.831,13.161,450.0,0.0,0.0
2017-01-05 01:00:00,0.69268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.521,30.339,18.722,11.78,-8.5041,69.022,15.831,13.161,450.0,0.0,0.0
2017-01-05 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.389,32.912,20.708,11.776,-8.7146,67.828,16.831,14.305,450.0,0.0,0.0
2017-01-05 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.286,32.816,22.259,11.764,-8.7893,69.241,17.834,15.56,450.0,0.0,0.0
2017-01-05 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.576,32.356,22.701,11.758,-9.9674,91.213,18.841,16.0,450.0,0.0,0.0
2017-01-05 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.282,31.06,24.703,11.753,-11.331,82.798,19.846,15.792,450.0,0.0,0.0
2017-01-05 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.813,29.646,25.524,11.751,-12.199,68.259,20.848,15.7,450.0,0.0,0.0
2017-01-05 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.294,28.367,25.729,11.744,-12.798,66.418,21.853,15.746,450.0,0.0,0.0
2017-01-05 08:00:00,129.22,71.239,62.302,10.785,0.0,0.0,0.0,22.5,21.322,15.972,14.627,11.762,-12.815,65.915,12.584,16.0,362.5,0.0,1.0
2017-01-05 09:00:00,128.51,71.917,25.41,0.0,0.0,0.0,0.0,67.5,21.53,15.677,15.994,11.76,-12.099,62.18,14.328,16.0,325.0,0.0,1.0
2017-01-05 10:00:00,158.89,80.153,25.41,0.0,0.0,0.0,0.0,98.9,21.599,15.578,16.006,11.755,-10.681,59.22,14.328,16.0,387.5,0.0,1.0
2017-01-05 11:00:00,174.85,84.174,30.499,0.0,0.0,0.0,0.0,100.0,21.558,15.198,15.96,11.754,-8.9171,55.562,14.328,16.0,437.5,0.0,1.0
2017-01-05 12:00:00,165.02,81.984,30.499,0.0,0.0,0.0,0.0,100.0,21.507,15.289,16.003,11.746,-7.8591,52.914,14.328,16.0,437.5,0.0,1.0
2017-01-05 13:00:00,159.3,80.42,30.499,0.0,0.0,0.0,0.0,100.0,21.357,15.34,15.967,11.75,-7.3058,53.54,14.328,16.0,400.0,0.0,1.0
2017-01-05 14:00:00,144.04,76.416,35.514,0.0,0.0,0.0,0.0,100.0,21.392,15.315,15.981,11.75,-6.7976,55.342,14.328,16.0,407.5,0.0,1.0
2017-01-05 15:00:00,140.13,75.604,35.514,0.0,0.0,0.0,0.0,100.0,21.407,15.449,16.0,11.749,-6.4822,59.692,14.328,16.0,362.5,0.0,1.0
2017-01-05 16:00:00,127.96,71.061,35.514,0.0,0.0,0.0,0.0,100.0,21.447,15.54,15.983,11.752,-6.7651,61.403,14.328,16.0,300.0,0.0,1.0
2017-01-05 17:00:00,124.41,70.745,35.514,0.0,0.0,0.0,0.0,100.0,21.442,15.569,16.022,11.748,-6.8113,66.085,14.328,16.0,300.0,0.0,1.0
2017-01-05 18:00:00,117.36,68.581,40.532,0.0,0.0,0.0,0.0,100.0,21.49,15.798,15.988,11.753,-6.4912,61.167,14.328,16.0,300.0,0.0,1.0
2017-01-05 19:00:00,122.97,69.674,35.474,0.0,0.0,0.0,0.0,100.0,21.385,15.455,15.994,11.742,-6.5728,55.722,14.328,16.0,300.0,0.0,1.0
2017-01-05 20:00:00,113.79,67.567,35.474,0.0,0.0,0.0,0.0,100.0,21.333,15.02,15.993,11.756,-7.4473,56.14,14.328,16.0,300.0,0.0,1.0
2017-01-05 21:00:00,112.49,67.453,35.474,0.0,0.0,0.0,0.0,100.0,21.402,14.363,15.995,11.744,-8.3002,56.11,14.328,16.0,300.0,0.0,1.0
2017-01-05 22:00:00,2.0783,0.0,0.0,0.0,0.0,1.0822,0.0,3.2258,19.469,16.802,16.21,11.773,-9.4814,59.198,29.848,14.085,300.0,0.0,0.0
2017-01-05 23:00:00,0.00011641,0.0,0.0,0.0,0.0,0.22199,0.0,0.0,17.645,19.605,16.699,11.793,-9.9706,61.063,25.809,13.075,300.0,0.0,0.0
2017-01-06 00:00:00,0.0001126,0.0,0.0,0.0,0.0,0.046888,0.0,0.0,17.102,20.434,15.335,11.799,-10.674,62.388,21.298,13.0,300.0,0.0,0.0
2017-01-06 01:00:00,0.00018766,0.0,0.0,0.0,0.0,5.0957,0.0,0.0,17.438,20.205,14.186,11.803,-11.298,63.529,18.286,13.054,300.0,0.0,0.0
2017-01-06 02:00:00,0.00022407,0.0,0.0,0.0,0.0,19.209,0.0,0.0,17.828,19.13,12.978,11.806,-11.522,63.356,18.285,13.0,300.0,0.0,0.0
2017-01-06 03:00:00,0.00026273,0.0,0.0,0.0,0.0,18.771,0.0,0.0,17.905,18.635,12.423,11.812,-11.915,63.842,18.285,13.0,300.0,0.0,0.0
2017-01-06 04:00:00,0.00041173,0.0,0.0,0.0,0.0,18.695,0.0,0.0,17.806,17.772,12.31,11.823,-12.132,64.996,18.285,13.0,300.0,0.0,0.0
2017-01-06 05:00:00,0.00045039,0.0,0.0,0.0,0.0,20.174,0.0,0.0,17.784,17.574,12.215,11.82,-11.881,62.517,18.285,13.0,300.0,0.0,0.0
2017-01-06 06:00:00,0.00049377,0.0,0.0,0.0,0.0,18.941,0.0,0.0,17.764,17.748,12.103,11.816,-12.69,62.655,18.285,13.0,300.0,0.0,0.0
2017-01-06 07:00:00,0.0002252,0.0,0.0,0.0,0.0,19.332,0.0,0.0,18.181,18.103,12.011,11.826,-13.631,65.64,18.285,13.0,300.0,0.0,0.0
2017-01-06 08:00:00,106.82,65.643,14.075,0.0,40.0,0.0,0.0,19.419,21.242,13.71,16.396,11.78,-13.856,63.991,16.269,15.75,300.0,0.0,1.0
2017-01-06 09:00:00,139.17,75.229,25.348,0.0,0.0,0.0,0.0,64.258,21.518,13.248,15.977,11.75,-13.086,62.91,14.255,16.0,400.0,0.0,1.0
2017-01-06 10:00:00,154.88,79.494,28.755,0.0,0.0,0.0,0.0,97.5,21.564,13.432,15.989,11.747,-11.598,58.374,14.255,15.943,425.0,0.0,1.0
2017-01-06 11:00:00,170.13,82.203,27.034,0.0,0.0,0.0,0.0,100.0,21.466,13.492,15.833,11.74,-10.12,52.97,14.255,15.895,425.0,0.0,1.0
2017-01-06 12:00:00,173.32,83.451,25.203,0.0,0.0,0.0,0.0,100.0,21.388,13.603,16.012,11.749,-8.7717,50.314,14.255,16.0,450.0,0.0,1.0
2017-01-06 13:00:00,171.03,82.824,29.323,0.0,0.0,0.0,0.0,100.0,21.339,13.691,16.003,11.752,-8.1691,49.77,14.255,16.0,450.0,0.0,1.0
2017-01-06 14:00:00,163.65,81.193,31.843,0.0,0.0,0.0,0.0,100.0,21.328,13.749,15.95,11.752,-8.0956,48.528,14.255,16.0,437.5,0.0,1.0
2017-01-06 15:00:00,155.63,78.96,31.843,0.0,0.0,0.0,0.0,100.0,21.326,13.644,16.013,11.75,-7.5365,48.381,14.255,16.0,437.5,0.0,1.0
2017-01-06 16:00:00,143.98,77.078,36.85,0.0,0.0,0.0,0.0,100.0,21.316,13.444,16.001,11.747,-7.8157,50.648,14.255,16.0,425.0,0.0,1.0
2017-01-06 17:00:00,113.39,68.57,36.85,0.0,0.0,0.0,0.0,100.0,21.369,13.262,16.036,11.746,-8.4706,53.229,14.255,16.0,350.0,0.0,1.0
2017-01-06 18:00:00,103.97,65.032,39.344,0.41562,0.0,0.0,0.0,100.0,21.356,13.037,16.012,11.748,-9.0038,57.784,14.255,16.0,300.0,0.0,1.0
2017-01-06 19:00:00,103.98,64.756,31.732,0.0,0.0,0.0,0.0,100.0,21.303,12.923,15.965,11.752,-9.9825,61.922,14.255,16.0,300.0,0.0,1.0
2017-01-06 20:00:00,105.12,65.098,34.059,0.0,0.0,0.0,0.0,100.0,21.257,12.774,15.998,11.747,-10.291,65.054,14.255,16.0,300.0,0.0,1.0
2017-01-06 21:00:00,104.89,65.245,33.854,0.0,0.0,0.0,0.0,100.0,21.234,12.564,15.976,11.757,-10.721,64.238,14.255,16.0,300.0,0.0,1.0
2017-01-06 22:00:00,4.4121,16.197,0.0,0.0,0.0,0.0,0.0,3.2258,19.594,14.36,14.804,11.781,-11.839,68.553,15.258,14.578,387.5,0.0,0.0
2017-01-06 23:00:00,0.0001126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.985,19.109,19.005,11.787,-12.512,69.368,16.26,13.811,450.0,0.0,0.0
2017-01-07 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.484,21.449,24.074,11.762,-13.147,67.471,18.265,15.215,450.0,0.0,0.0
2017-01-07 01:00:00,0.1672,22.952,0.0,0.0,0.0,0.0,0.0,0.0,12.554,21.328,24.904,11.747,-13.955,69.262,19.939,15.964,450.0,0.0,0.0
2017-01-07 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.801,20.983,25.078,11.749,-14.63,77.636,21.275,16.0,450.0,0.0,0.0
2017-01-07 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.157,20.475,25.243,11.745,-14.994,75.231,21.275,16.0,450.0,0.0,0.0
2017-01-07 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.576,19.943,25.665,11.742,-15.516,71.528,21.275,16.0,450.0,0.0,0.0
2017-01-07 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.666,19.552,25.804,11.747,-15.759,68.455,22.276,16.0,450.0,0.0,0.0
2017-01-07 06:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.94,19.202,25.85,11.744,-15.85,68.32,22.276,16.0,450.0,0.0,0.0
2017-01-07 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.947,18.905,25.825,11.745,-16.306,65.653,22.276,16.0,450.0,0.0,0.0
2017-01-07 08:00:00,0.040918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.794,18.533,25.748,11.749,-17.254,64.717,21.253,16.0,450.0,0.0,0.0
2017-01-07 09:00:00,58.257,17.444,55.654,8.4646,0.0,0.0,0.0,5.3333,15.488,15.583,21.944,11.754,-16.199,60.639,12.176,16.0,387.5,0.0,1.0
2017-01-07 10:00:00,112.09,68.317,23.209,0.0,0.0,0.0,0.0,44.5,21.187,11.8,15.977,11.758,-14.322,52.203,14.825,16.0,312.5,0.0,1.0
2017-01-07 11:00:00,123.43,69.601,23.209,0.0,0.0,0.0,0.0,87.9,21.222,11.804,15.991,11.757,-12.449,49.54,14.825,16.0,330.56,0.0,1.0
2017-01-07 12:00:00,135.79,74.403,28.248,0.0,0.0,0.0,0.0,100.0,21.037,11.804,16.031,11.754,-10.797,45.188,14.825,16.0,430.0,0.0,1.0
2017-01-07 13:00:00,124.83,72.354,28.248,0.0,0.0,0.0,0.0,100.0,21.016,11.806,16.034,11.75,-10.096,43.935,13.819,16.0,418.75,0.0,1.0
2017-01-07 14:00:00,122.12,71.803,28.248,0.0,0.0,0.0,0.0,100.0,20.999,11.802,15.991,11.754,-10.003,43.959,13.819,16.0,450.0,0.0,1.0
2017-01-07 15:00:00,126.83,72.831,28.248,0.0,0.0,0.0,0.0,100.0,20.959,11.804,16.006,11.755,-10.598,44.795,13.819,16.0,437.5,0.0,1.0
2017-01-07 16:00:00,125.97,72.816,28.248,0.0,0.0,0.0,0.0,100.0,20.997,11.813,16.005,11.749,-12.104,44.468,13.819,16.0,412.5,0.0,1.0
2017-01-07 17:00:00,116.75,68.765,28.248,0.0,0.0,0.0,0.0,100.0,21.043,11.801,16.002,11.752,-12.507,47.626,13.819,16.0,329.17,0.0,1.0
2017-01-07 18:00:00,55.324,39.598,0.0,0.0,0.0,0.48673,0.0,50.0,20.155,11.95,15.464,11.762,-13.419,51.536,14.827,15.933,375.0,0.0,0.0
2017-01-07 19:00:00,0.22669,0.0,0.0,0.0,0.0,3.5864,0.0,0.0,15.054,15.976,18.725,11.783,-13.626,53.909,32.862,14.998,450.0,0.0,0.0
2017-01-07 20:00:00,0.0,0.0,0.0,0.0,0.0,5.4042,0.0,0.0,12.546,18.882,19.892,11.782,-13.786,56.726,34.798,13.165,450.0,0.0,0.0
2017-01-07 21:00:00,0.0,0.0,0.0,0.0,0.0,0.4353,0.0,0.0,12.173,20.371,18.931,11.781,-14.441,61.531,24.259,13.039,450.0,0.0,0.0
2017-01-07 22:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.011441,0.0,0.0,12.354,21.319,18.137,11.794,-15.738,68.93,21.252,13.039,450.0,0.0,0.0
2017-01-07 23:00:00,0.00018541,0.0,0.0,0.0,0.0,1.6039,0.0,0.0,13.207,20.403,17.106,11.801,-15.877,67.34,18.744,13.075,450.0,0.0,0.0
2017-01-08 00:00:00,0.0002616,0.0,0.0,0.0,0.0,9.4491,0.0,0.0,16.256,16.646,13.096,11.807,-16.429,65.04,16.736,13.3,450.0,0.0,0.0
2017-01-08 01:00:00,0.00060977,0.0,0.0,0.0,0.0,19.057,0.0,0.0,17.685,13.933,11.323,11.827,-17.204,65.351,17.747,13.3,450.0,0.0,0.0
2017-01-08 02:00:00,0.00067038,0.0,0.0,0.0,0.0,19.345,0.0,0.0,17.632,13.477,11.221,11.826,-15.963,61.384,18.421,13.3,450.0,0.0,0.0
2017-01-08 03:00:00,0.00057008,0.0,0.0,0.0,0.0,19.294,0.0,0.0,17.685,13.498,11.349,11.832,-16.586,62.402,18.259,13.3,450.0,0.0,0.0
2017-01-08 04:00:00,0.00052433,0.0,0.0,0.0,0.0,19.636,0.0,0.0,17.717,13.518,11.364,11.824,-15.807,59.654,18.098,13.3,450.0,0.0,0.0
2017-01-08 05:00:00,0.00055852,0.0,0.0,0.0,0.0,19.209,0.0,0.0,17.835,13.594,11.371,11.835,-15.428,58.6,18.26,13.3,450.0,0.0,0.0
2017-01-08 06:00:00,0.00044927,0.0,0.0,0.0,0.0,18.872,0.0,0.0,17.695,13.491,11.354,11.83,-15.212,58.208,18.264,13.3,450.0,0.0,0.0
2017-01-08 07:00:00,0.00044927,0.0,0.0,0.0,0.0,18.876,0.0,0.0,17.683,13.528,11.33,11.832,-14.777,58.276,18.432,13.3,450.0,0.0,0.0
2017-01-08 08:00:00,0.00015013,0.0,0.0,0.0,0.0,19.816,0.0,0.0,17.669,13.448,11.36,11.831,-14.057,55.702,18.269,13.3,450.0,0.0,0.0
2017-01-08 09:00:00,0.00063989,0.0,0.0,0.0,0.0,19.5,0.0,0.0,17.663,13.501,11.371,11.831,-13.7,56.293,18.1,13.3,450.0,0.0,0.0
2017-01-08 10:00:00,0.00045039,0.0,0.0,0.0,0.0,19.496,0.0,0.0,17.721,13.504,11.471,11.828,-12.754,58.899,18.433,13.3,450.0,0.0,0.0
2017-01-08 11:00:00,0.00048345,0.0,0.0,0.0,0.0,19.059,0.0,0.0,17.715,13.502,11.479,11.83,-13.001,58.575,18.265,13.1,450.0,0.0,0.0
2017-01-08 12:00:00,0.00059277,0.0,0.0,0.0,0.0,19.743,0.0,0.0,17.863,13.595,11.432,11.835,-12.225,51.995,18.262,13.0,450.0,0.0,0.0
2017-01-08 13:00:00,0.00055961,0.0,0.0,0.0,0.0,20.155,0.0,0.0,18.012,13.512,11.499,11.837,-12.492,50.166,18.088,13.0,450.0,0.0,0.0
2017-01-08 14:00:00,0.00054388,0.0,0.0,0.0,0.0,19.644,0.0,0.0,17.977,13.423,11.408,11.828,-13.658,48.857,18.42,13.0,450.0,0.0,0.0
2017-01-08 15:00:00,0.00042548,0.0,0.0,0.0,0.0,19.401,0.0,0.0,17.972,13.459,11.338,11.838,-13.546,46.867,18.253,13.008,450.0,0.0,0.0
2017-01-08 16:00:00,0.0005232,0.0,0.0,0.0,0.0,20.319,0.0,0.0,17.888,13.501,11.265,11.833,-13.615,48.275,18.252,13.275,450.0,0.0,0.0
2017-01-08 17:00:00,0.00067108,0.0,0.0,0.0,0.0,20.297,0.0,0.0,17.267,14.014,10.965,11.826,-14.111,51.538,18.088,13.175,450.0,0.0,0.0
2017-01-08 18:00:00,0.00018654,0.0,0.0,0.0,0.0,19.687,0.0,0.0,17.096,13.661,10.69,11.83,-15.194,50.014,18.423,13.0,450.0,0.0,0.0
2017-01-08 19:00:00,0.0004868,0.0,0.0,0.0,0.0,19.582,0.0,0.0,17.524,13.954,10.782,11.838,-16.327,51.348,18.161,13.0,450.0,0.0,0.0
2017-01-08 20:00:00,0.0003742,0.0,0.0,0.0,0.0,18.588,0.0,0.0,16.92,14.358,10.488,11.844,-16.835,51.511,18.435,13.0,450.0,0.0,0.0
2017-01-08 21:00:00,0.00053421,0.0,0.0,0.0,0.0,19.515,0.0,0.0,17.176,14.341,10.279,11.838,-17.256,52.045,18.267,13.0,450.0,0.0,0.0
2017-01-08 22:00:00,0.00057008,0.0,0.0,0.0,0.0,19.538,0.0,0.0,17.855,14.015,10.609,11.832,-17.815,53.05,18.269,13.0,450.0,0.0,0.0
2017-01-08 23:00:00,0.00026273,0.0,0.0,0.0,0.0,19.268,0.0,0.0,18.009,13.727,10.745,11.842,-18.442,53.13,18.268,13.05,450.0,0.0,0.0
2017-01-09 00:00:00,0.00066665,0.0,0.0,0.0,0.0,19.431,0.0,0.0,17.987,13.628,10.77,11.837,-18.814,53.857,18.267,13.067,450.0,0.0,0.0
2017-01-09 01:00:00,0.00041286,0.0,0.0,0.0,0.0,19.426,0.0,0.0,18.039,13.567,10.731,11.841,-19.076,53.833,18.267,13.3,450.0,0.0,0.0
2017-01-09 02:00:00,0.00041061,0.0,0.0,0.0,0.0,19.327,0.0,0.0,18.054,13.603,10.805,11.844,-19.346,54.142,18.265,13.308,450.0,0.0,0.0
2017-01-09 03:00:00,0.00059492,0.0,0.0,0.0,0.0,19.385,0.0,0.0,18.051,13.576,10.811,11.837,-19.165,53.894,18.26,13.49,450.0,0.0,0.0
2017-01-09 04:00:00,0.00026596,0.0,0.0,0.0,0.0,19.225,0.0,0.0,18.011,13.364,10.832,11.837,-19.223,53.779,18.258,14.513,450.0,0.0,0.0
2017-01-09 05:00:00,0.00051986,0.0,0.0,0.0,0.0,19.252,0.0,0.0,17.899,13.178,10.821,11.835,-19.568,54.851,18.258,15.638,450.0,0.0,0.0
2017-01-09 06:00:00,0.0002616,0.0,0.0,0.0,0.0,19.159,0.0,0.0,17.858,13.138,10.819,11.841,-19.352,53.181,18.26,16.008,450.0,0.0,0.0
2017-01-09 07:00:00,0.0006358,6.0,0.0,0.0,0.0,19.338,0.0,0.0,17.823,13.209,10.855,11.837,-18.316,53.26,18.26,15.759,450.0,0.0,0.0
2017-01-09 08:00:00,103.91,59.362,12.672,0.0,37.344,0.0,0.0,18.968,19.911,11.914,14.986,11.782,-17.481,54.192,16.243,16.017,354.55,0.0,1.0
2017-01-09 09:00:00,108.17,66.325,25.274,0.0,0.0,0.0,0.0,63.742,20.699,11.811,15.992,11.755,-15.831,51.443,14.731,16.008,325.0,0.0,1.0
2017-01-09 10:00:00,111.9,66.789,25.274,0.0,0.0,0.0,0.0,97.742,20.797,11.814,15.978,11.753,-14.64,49.713,14.731,16.0,312.5,0.0,1.0
2017-01-09 11:00:00,114.75,67.438,25.274,0.0,0.0,0.0,0.0,100.0,20.795,11.814,15.987,11.753,-13.017,49.048,14.731,16.0,300.0,0.0,1.0
2017-01-09 12:00:00,112.3,66.992,25.274,0.0,0.0,0.0,0.0,100.0,20.803,11.819,15.992,11.746,-12.439,50.931,14.731,16.0,300.0,0.0,1.0
2017-01-09 13:00:00,113.22,68.315,16.277,0.0,0.0,0.0,0.0,100.0,20.823,12.054,16.349,11.755,-11.489,52.156,16.245,16.167,325.0,0.0,1.0
2017-01-09 14:00:00,122.3,70.272,14.334,0.0,0.0,0.0,0.0,100.0,20.994,12.4,17.949,11.74,-10.088,53.222,16.75,18.0,325.0,0.0,1.0
2017-01-09 15:00:00,120.46,70.162,16.857,0.0,0.0,0.0,0.0,100.0,21.061,12.721,18.005,11.737,-11.778,56.44,16.75,18.0,300.0,0.0,1.0
2017-01-09 16:00:00,122.44,70.567,16.857,0.0,0.0,0.0,0.0,100.0,21.177,12.643,17.991,11.733,-11.169,55.798,16.75,18.0,300.0,0.0,1.0
2017-01-09 17:00:00,117.62,69.136,16.857,0.0,0.0,0.0,0.0,100.0,21.154,12.571,17.967,11.738,-11.643,57.782,16.75,18.0,300.0,0.0,1.0
2017-01-09 18:00:00,118.74,69.449,16.857,0.0,0.0,0.0,0.0,100.0,21.144,12.975,17.945,11.74,-11.193,59.051,16.75,18.0,300.0,0.0,1.0
2017-01-09 19:00:00,127.3,71.735,16.857,0.0,0.0,0.0,0.0,100.0,21.214,13.313,17.982,11.732,-10.005,63.817,16.75,18.0,300.0,0.0,1.0
2017-01-09 20:00:00,115.43,68.435,21.87,0.0,0.0,0.0,0.0,100.0,21.225,13.486,18.002,11.739,-7.852,69.007,16.75,18.0,300.0,0.0,1.0
2017-01-09 21:00:00,116.71,68.6,21.87,0.0,0.0,0.0,0.0,100.0,21.255,13.679,18.007,11.737,-7.1947,67.155,16.75,18.0,300.0,0.0,1.0
2017-01-09 22:00:00,3.1151,13.621,0.0,0.0,0.0,5.0316,0.0,3.3333,18.211,16.389,18.155,11.738,-8.4835,65.422,16.75,18.0,387.5,0.0,0.0
2017-01-09 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.639,21.021,22.076,11.76,-9.614,64.071,18.252,18.0,450.0,0.0,0.0
2017-01-10 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.322,22.069,24.245,11.744,-9.2614,64.127,20.259,18.0,450.0,0.0,0.0
2017-01-10 01:00:00,0.0,0.0,0.0,0.0,0.0,2.0006,0.0,0.0,14.155,22.124,23.325,11.743,-7.7879,62.427,28.135,18.0,450.0,0.0,0.0
2017-01-10 02:00:00,0.0,0.0,0.0,0.0,0.0,0.019574,0.0,0.0,13.132,21.996,20.493,11.752,-6.6666,57.937,25.899,18.0,450.0,0.0,0.0
2017-01-10 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0023967,0.0,0.0,12.488,22.595,19.148,11.77,-6.8742,54.931,22.39,18.0,450.0,0.0,0.0
2017-01-10 04:00:00,3.1633,0.0,0.0,0.0,0.0,1.5271,0.0,0.0,14.77,20.938,18.069,11.777,-7.4194,51.325,19.871,18.0,387.5,0.0,0.0
2017-01-10 05:00:00,2.9697,0.0,0.0,0.0,0.0,1.3415,0.0,0.0,17.504,17.912,15.532,11.783,-7.0596,49.1,17.85,18.0,312.5,0.0,0.0
2017-01-10 06:00:00,7.3334,0.0,0.0,0.0,0.0,2.142,0.0,0.0,19.034,15.501,16.493,11.773,-7.2289,47.253,17.85,18.0,300.0,0.0,0.0
2017-01-10 07:00:00,3.7928,0.0,0.0,0.0,0.0,0.261,0.0,0.0,18.498,15.85,16.086,11.778,-7.2886,46.918,18.358,18.0,300.0,0.0,0.0
2017-01-10 08:00:00,98.375,52.55,15.933,0.0,0.0,0.0,0.0,18.667,20.572,13.582,17.705,11.743,-7.5087,47.92,16.855,18.0,300.0,0.0,1.0
2017-01-10 09:00:00,117.05,68.647,20.117,0.0,0.0,0.0,0.0,63.5,21.207,13.843,18.035,11.732,-7.3583,46.935,16.855,18.0,300.0,0.0,1.0
2017-01-10 10:00:00,127.45,72.059,7.637,0.0,0.0,0.0,0.0,97.419,21.264,14.642,19.406,11.728,-6.7504,47.585,18.366,19.167,312.5,0.0,1.0
2017-01-10 11:00:00,119.62,68.995,50.804,12.35,0.0,0.0,0.0,100.0,21.195,14.934,15.955,11.742,-6.0488,48.825,15.834,16.333,300.0,0.0,1.0
2017-01-10 12:00:00,120.94,68.257,39.913,1.7933,0.0,0.0,0.0,100.0,21.162,15.233,16.001,11.751,-4.9419,41.812,13.821,16.0,300.0,0.0,1.0
2017-01-10 13:00:00,125.11,69.325,47.451,8.0866,0.0,0.0,0.0,100.0,21.12,15.468,16.001,11.752,-4.7874,45.087,13.821,16.0,300.0,0.0,1.0
2017-01-10 14:00:00,112.55,67.401,44.703,6.6347,0.0,0.0,0.0,100.0,21.163,16.01,15.949,11.757,-5.4962,62.452,13.821,16.0,300.0,0.0,1.0
2017-01-10 15:00:00,120.75,68.933,39.653,0.0,0.0,0.0,0.0,100.0,21.204,16.649,16.032,11.748,-7.0707,85.297,13.821,16.0,300.0,0.0,1.0
2017-01-10 16:00:00,116.29,68.483,39.653,2.4366,0.0,0.0,0.0,100.0,21.235,17.16,15.999,11.754,-6.8486,92.5,13.821,16.0,300.0,0.0,1.0
2017-01-10 17:00:00,110.49,66.859,44.686,5.6668,0.0,0.0,0.0,100.0,21.275,17.477,16.041,11.745,-6.3358,92.5,13.821,16.0,300.0,0.0,1.0
2017-01-10 18:00:00,108.07,65.854,49.688,10.855,0.0,0.0,0.0,100.0,21.336,17.806,16.001,11.756,-5.7529,92.5,13.821,16.0,300.0,0.0,1.0
2017-01-10 19:00:00,104.03,64.746,47.201,14.654,0.0,0.0,0.0,100.0,21.286,18.066,16.046,11.761,-5.1657,92.5,13.821,16.0,300.0,0.0,1.0
2017-01-10 20:00:00,101.93,64.246,49.812,20.331,0.0,0.0,0.0,100.0,21.223,18.341,16.0,11.753,-4.4919,92.5,13.821,16.0,300.0,0.0,1.0
2017-01-10 21:00:00,104.8,64.615,59.988,27.827,0.0,0.0,0.0,100.0,21.207,18.883,15.946,11.742,-3.2199,92.5,13.821,16.0,300.0,0.0,1.0
2017-01-10 22:00:00,3.4574,12.971,0.0,0.0,0.0,8.4043,0.0,0.0,18.854,21.781,16.56,11.76,-2.7081,92.5,29.179,13.615,300.0,0.0,0.0
2017-01-10 23:00:00,4.2582,9.0433,0.0,0.0,0.0,2.5962,0.0,0.0,18.82,23.532,18.852,11.768,-2.082,92.5,24.438,13.085,300.0,0.0,0.0
2017-01-11 00:00:00,0.00022407,0.0,0.0,0.0,0.0,0.0044796,0.0,0.0,17.336,26.571,16.844,11.767,-1.2223,92.5,22.482,13.081,300.0,0.0,0.0
2017-01-11 01:00:00,6.5765,8.7894,0.0,0.0,0.0,1.6745,0.0,0.0,18.863,24.66,17.638,11.763,-0.82278,92.5,19.847,13.064,300.0,0.0,0.0
2017-01-11 02:00:00,29.455,19.283,0.0,0.0,0.0,0.0,16.667,0.0,20.624,22.126,19.397,11.742,-0.55997,92.5,19.439,13.178,300.0,0.0,0.0
2017-01-11 03:00:00,21.435,41.94,0.0,0.0,0.0,0.0,16.667,0.0,20.179,21.433,20.132,11.721,-0.042318,92.5,19.439,13.041,300.0,0.0,0.0
2017-01-11 04:00:00,12.416,11.635,0.0,0.0,0.0,0.0,16.667,0.0,19.763,22.334,19.632,11.725,1.1421,92.5,19.439,13.002,300.0,0.0,0.0
2017-01-11 05:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.065,28.265,17.585,11.742,1.0306,92.5,20.441,13.0,300.0,0.0,0.0
2017-01-11 06:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.491,30.881,16.29,11.761,0.82855,87.171,20.441,13.0,300.0,0.0,0.0
2017-01-11 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.888,30.058,15.65,11.768,0.79767,75.181,20.441,13.0,300.0,0.0,0.0
2017-01-11 08:00:00,102.84,65.698,49.643,47.048,0.0,0.0,0.0,18.667,20.932,21.137,16.013,11.75,1.2839,59.55,16.912,15.84,312.5,0.0,1.0
2017-01-11 09:00:00,111.48,65.916,68.447,50.258,0.0,0.0,0.0,63.867,21.052,20.71,15.991,11.745,1.6076,54.58,14.399,16.0,300.0,0.0,1.0
2017-01-11 10:00:00,120.18,68.278,74.865,55.633,0.0,0.0,0.0,97.967,21.089,21.105,15.629,11.746,1.9151,53.869,13.388,15.667,350.0,0.0,1.0
2017-01-11 11:00:00,151.96,76.167,71.824,56.34,0.0,0.0,0.0,100.0,21.065,21.201,15.991,11.754,2.1992,51.433,14.389,15.83,382.14,0.0,1.0
2017-01-11 12:00:00,155.73,77.476,78.474,60.213,0.0,0.0,0.0,100.0,21.064,21.559,15.862,11.752,3.4912,45.857,13.887,15.791,437.5,0.0,1.0
2017-01-11 13:00:00,157.98,77.737,73.394,59.683,0.0,0.0,0.0,100.0,21.038,21.931,16.011,11.747,4.4431,40.449,14.389,16.0,450.0,0.0,1.0
2017-01-11 14:00:00,146.03,76.152,73.394,60.196,0.0,0.0,0.0,100.0,20.992,22.123,15.988,11.746,4.5326,40.251,14.389,16.0,450.0,0.0,1.0
2017-01-11 15:00:00,145.24,76.064,73.394,58.917,0.0,0.0,0.0,100.0,20.98,22.503,15.969,11.747,3.8147,46.693,14.389,16.0,425.0,0.0,1.0
2017-01-11 16:00:00,134.09,71.429,73.394,57.014,0.0,0.0,0.0,100.0,21.031,22.55,16.017,11.739,3.5349,47.237,14.389,16.0,362.5,0.0,1.0
2017-01-11 17:00:00,120.67,69.582,73.394,55.639,0.0,0.0,0.0,100.0,21.066,22.387,16.024,11.742,2.9457,48.808,14.389,16.0,381.82,0.0,1.0
2017-01-11 18:00:00,111.12,65.877,73.394,54.388,0.0,0.0,0.0,100.0,21.154,22.144,15.988,11.743,2.3557,49.894,14.389,16.0,300.0,0.0,1.0
2017-01-11 19:00:00,124.5,70.694,73.394,54.785,0.0,0.0,0.0,100.0,21.094,21.839,15.979,11.74,2.0809,51.828,14.389,16.0,387.5,0.0,1.0
2017-01-11 20:00:00,122.55,69.081,73.394,55.898,0.0,0.0,0.0,100.0,21.057,21.538,15.977,11.743,2.085,52.757,14.389,16.0,362.5,0.0,1.0
2017-01-11 21:00:00,110.42,65.407,73.394,58.573,0.0,0.0,0.0,96.774,21.056,21.513,15.991,11.742,3.0852,51.059,14.389,16.0,300.0,0.0,1.0
2017-01-11 22:00:00,1.4117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.805,24.158,15.18,11.752,3.3858,48.963,15.899,13.701,387.5,0.0,0.0
2017-01-11 23:00:00,0.10423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.494,27.445,15.198,11.759,3.5164,47.578,17.913,13.0,450.0,0.0,0.0
2017-01-12 00:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.992,30.15,16.646,11.752,4.0242,46.607,19.419,13.0,450.0,0.0,0.0
2017-01-12 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.953,32.107,19.116,11.757,3.7715,48.745,18.417,13.015,450.0,0.0,0.0
2017-01-12 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.251,31.993,20.01,11.741,3.963,51.247,18.417,13.017,450.0,0.0,0.0
2017-01-12 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.411,31.833,20.22,11.738,4.0829,55.812,18.417,13.0,450.0,0.0,0.0
2017-01-12 04:00:00,0.038021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.604,31.465,19.774,11.735,3.0431,86.389,18.417,13.0,450.0,0.0,0.0
2017-01-12 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.307,33.084,20.222,11.735,2.7526,92.5,18.417,13.0,450.0,0.0,0.0
2017-01-12 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.477,33.687,20.49,11.74,2.5447,92.5,18.417,13.0,450.0,0.0,0.0
2017-01-12 07:00:00,0.13893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.476,35.36,20.348,11.742,1.5397,92.5,19.419,13.0,450.0,0.0,0.0
2017-01-12 08:00:00,129.27,69.741,85.402,56.54,0.0,0.0,0.0,30.309,21.065,25.295,15.979,12.449,1.6018,92.5,13.326,15.871,362.5,0.0,1.0
2017-01-12 09:00:00,111.64,66.404,69.355,54.275,0.0,0.0,0.0,46.328,21.18,26.598,15.986,11.744,1.9475,92.5,14.328,16.0,300.0,0.0,1.0
2017-01-12 10:00:00,127.79,69.393,74.41,56.036,0.0,0.0,0.0,54.811,21.194,28.169,15.975,13.111,2.157,92.5,14.328,16.0,300.0,0.0,1.0
2017-01-12 11:00:00,133.54,70.349,74.41,54.222,0.0,0.0,0.0,59.915,21.204,28.804,16.013,13.556,1.8754,92.5,14.328,16.0,300.0,0.0,1.0
2017-01-12 12:00:00,136.09,71.118,74.41,54.276,0.0,0.0,0.0,62.901,21.223,29.373,16.005,14.03,1.9162,92.5,14.328,15.996,300.0,0.0,1.0
2017-01-12 13:00:00,139.54,71.685,69.405,52.61,0.0,0.0,0.0,65.159,21.196,29.423,15.983,13.095,1.461,92.5,14.328,16.0,300.0,0.0,1.0
2017-01-12 14:00:00,140.68,71.063,69.405,50.258,0.0,0.0,0.0,69.933,21.151,28.902,16.021,11.775,0.7516,92.5,14.328,16.0,300.0,0.0,1.0
2017-01-12 15:00:00,130.86,69.66,69.405,48.255,0.0,0.0,0.0,76.031,21.158,28.622,16.0,11.746,0.59537,92.5,14.328,16.0,300.0,0.0,1.0
2017-01-12 16:00:00,128.75,69.051,69.405,46.289,0.0,0.0,0.0,84.345,21.162,28.129,15.972,11.741,-0.036982,92.5,14.328,16.0,300.0,0.0,1.0
2017-01-12 17:00:00,113.45,65.995,64.371,42.094,0.0,0.0,0.0,96.023,21.163,27.317,15.995,11.742,-0.73234,92.5,14.328,16.0,300.0,0.0,1.0
2017-01-12 18:00:00,108.96,65.346,64.371,41.049,0.0,0.0,0.0,100.0,21.184,26.522,16.009,11.744,-0.84314,92.5,14.328,16.0,300.0,0.0,1.0
2017-01-12 19:00:00,115.48,66.385,64.371,38.258,0.0,0.0,0.0,100.0,21.19,25.801,16.023,11.741,-1.6421,92.5,14.328,16.0,300.0,0.0,1.0
2017-01-12 20:00:00,106.56,64.928,56.243,30.328,0.0,0.0,0.0,100.0,21.168,24.937,15.945,11.753,-2.1896,92.5,14.328,16.0,300.0,0.0,1.0
2017-01-12 21:00:00,102.08,64.205,53.75,23.154,0.0,0.0,0.0,100.0,21.125,23.626,15.967,11.748,-2.9337,89.178,14.328,16.0,300.0,0.0,1.0
2017-01-12 22:00:00,3.5047,0.0,0.0,0.0,0.0,0.0,0.0,3.2258,18.754,26.016,14.999,11.769,-4.1207,90.432,15.332,13.562,387.5,0.0,0.0
2017-01-12 23:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.573,32.928,19.514,11.779,-4.1851,85.175,16.343,13.003,450.0,0.0,0.0
2017-01-13 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.537,35.652,22.2,11.765,-4.4525,75.992,17.852,13.029,450.0,0.0,0.0
2017-01-13 01:00:00,0.77343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.562,34.405,22.002,11.748,-4.8862,71.553,17.357,13.034,450.0,0.0,0.0
2017-01-13 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.246,35.719,22.554,11.749,-5.0893,62.993,18.859,13.0,450.0,0.0,0.0
2017-01-13 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.36,35.62,22.976,11.74,-4.711,59.544,19.36,13.017,450.0,0.0,0.0
2017-01-13 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.729,34.696,23.012,11.733,-3.8657,62.977,20.362,13.0,450.0,0.0,0.0
2017-01-13 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.087,34.229,22.946,11.74,-4.8421,80.441,20.362,13.0,450.0,0.0,0.0
2017-01-13 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.614,34.483,22.626,11.744,-6.4279,58.91,20.362,13.046,450.0,0.0,0.0
2017-01-13 07:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.364,34.114,22.758,11.755,-7.3215,50.711,20.362,13.1,450.0,0.0,0.0
2017-01-13 08:00:00,114.55,67.038,66.315,4.0742,0.0,0.0,0.0,49.076,21.067,19.753,15.866,11.76,-7.4354,49.778,12.516,15.892,362.5,0.0,1.0
2017-01-13 09:00:00,105.8,65.348,38.921,1.5381,0.0,0.0,0.0,95.181,21.399,18.198,15.944,11.756,-8.1996,44.035,14.199,15.952,362.5,0.0,1.0
2017-01-13 10:00:00,141.58,76.233,41.992,2.0392,0.0,0.0,0.0,100.0,21.34,17.45,15.795,11.756,-8.2556,42.137,13.701,15.813,418.75,0.0,1.0
2017-01-13 11:00:00,162.94,79.86,33.905,0.0,0.0,0.0,0.0,100.0,21.283,16.692,15.971,11.757,-8.0563,38.514,14.206,16.0,450.0,0.0,1.0
2017-01-13 12:00:00,164.67,80.543,33.905,0.0,0.0,0.0,0.0,100.0,21.353,16.215,15.844,11.761,-8.2329,42.703,14.206,15.931,450.0,0.0,1.0
2017-01-13 13:00:00,150.56,76.933,33.905,0.0,0.0,0.0,0.0,100.0,21.334,15.647,16.018,11.756,-8.7372,37.179,14.206,16.0,400.0,0.0,1.0
2017-01-13 14:00:00,152.61,77.587,28.513,0.0,0.0,0.0,0.0,100.0,21.296,15.057,16.008,11.758,-9.3958,33.474,14.206,15.941,437.5,0.0,1.0
2017-01-13 15:00:00,149.37,76.455,28.513,0.0,0.0,0.0,0.0,100.0,21.366,14.21,16.035,11.755,-10.317,29.253,14.206,16.008,429.17,0.0,1.0
2017-01-13 16:00:00,141.46,75.487,31.85,0.0,0.0,0.0,0.0,100.0,21.379,13.649,16.053,11.751,-10.984,27.448,14.206,16.0,450.0,0.0,1.0
2017-01-13 17:00:00,132.02,72.371,33.51,0.0,0.0,0.0,0.0,100.0,21.434,13.128,15.982,11.755,-11.483,30.008,14.206,16.0,375.0,0.0,1.0
2017-01-13 18:00:00,107.53,64.927,33.51,0.0,0.0,0.0,0.0,100.0,21.497,12.666,15.969,11.755,-11.818,34.619,14.206,16.0,300.0,0.0,1.0
2017-01-13 19:00:00,107.82,65.541,28.218,0.0,0.0,0.0,0.0,100.0,21.409,12.396,15.993,11.762,-12.436,38.408,14.206,16.0,300.0,0.0,1.0
2017-01-13 20:00:00,107.97,65.618,28.218,0.0,0.0,0.0,0.0,100.0,21.429,12.085,16.0,11.766,-13.194,41.443,14.206,16.033,300.0,0.0,1.0
2017-01-13 21:00:00,108.96,65.689,28.218,0.0,0.0,0.0,0.0,100.0,21.367,11.882,16.04,11.759,-13.784,42.05,14.206,16.0,300.0,0.0,1.0
2017-01-13 22:00:00,4.2596,0.0,0.0,0.0,0.0,0.0,0.0,3.2258,18.723,13.959,13.883,11.783,-14.623,43.177,15.208,14.178,387.5,0.0,0.0
2017-01-13 23:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.737,19.462,20.034,11.809,-15.026,44.753,16.21,13.102,450.0,0.0,0.0
2017-01-14 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.691,22.358,24.752,11.779,-15.451,45.155,18.214,13.091,450.0,0.0,0.0
2017-01-14 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.169,22.51,25.387,11.765,-15.619,45.905,20.726,14.861,450.0,0.0,0.0
2017-01-14 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.081,21.863,25.764,11.753,-15.836,46.86,21.23,15.601,450.0,0.0,0.0
2017-01-14 03:00:00,0.15495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.295,20.99,25.732,11.752,-15.821,46.181,20.708,15.027,450.0,0.0,0.0
2017-01-14 04:00:00,0.23312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.647,20.861,25.545,11.733,-16.308,50.599,20.708,15.914,450.0,0.0,0.0
2017-01-14 05:00:00,0.037129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.027,22.228,22.794,11.74,-16.325,54.542,21.179,14.64,450.0,0.0,0.0
2017-01-14 06:00:00,0.0,0.0,0.0,0.0,0.0,0.016023,0.0,0.0,9.9037,25.296,20.338,11.769,-16.84,58.659,20.166,13.457,450.0,0.0,0.0
2017-01-14 07:00:00,0.16676,0.0,0.0,0.0,0.0,0.26355,0.0,0.0,10.178,24.868,19.038,11.789,-17.126,56.911,18.136,13.475,437.5,0.0,0.0
2017-01-14 08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.249,23.353,24.197,11.79,-16.89,58.455,18.617,15.934,450.0,0.0,0.0
2017-01-14 09:00:00,48.778,32.908,40.862,0.127,0.0,0.0,0.0,3.8,15.261,17.833,19.186,11.766,-15.621,53.034,17.062,14.823,362.5,0.0,1.0
2017-01-14 10:00:00,109.73,65.9,28.167,0.0,0.0,0.0,0.0,41.0,21.133,11.808,16.021,11.756,-13.987,44.178,14.025,16.0,316.67,0.0,1.0
2017-01-14 11:00:00,111.98,66.408,28.167,0.0,0.0,0.0,0.0,85.2,21.216,11.81,16.062,11.751,-12.808,37.568,14.025,16.0,322.22,0.0,1.0
2017-01-14 12:00:00,114.62,68.596,30.641,0.0,0.0,0.0,0.0,100.0,21.102,11.812,15.954,11.75,-11.864,31.842,14.025,15.983,362.5,0.0,1.0
2017-01-14 13:00:00,106.44,64.942,35.573,0.029637,0.0,0.0,0.0,100.0,21.184,11.812,15.891,11.757,-11.76,32.875,14.025,15.884,337.5,0.0,1.0
2017-01-14 14:00:00,110.01,67.218,30.541,0.0,0.0,0.0,0.0,100.0,21.098,11.814,16.021,11.758,-11.144,34.015,14.025,16.0,352.78,0.0,1.0
2017-01-14 15:00:00,125.86,72.561,33.053,0.0,0.0,0.0,0.0,100.0,21.122,11.815,16.0,11.747,-11.084,36.568,14.025,16.0,450.0,0.0,1.0
2017-01-14 16:00:00,119.33,68.292,30.543,0.0,0.0,0.0,0.0,100.0,21.124,11.798,16.032,11.753,-11.545,38.666,14.025,16.0,362.5,0.0,1.0
2017-01-14 17:00:00,109.92,66.395,30.543,0.0,0.0,0.0,0.0,100.0,21.175,11.807,15.973,11.753,-12.305,42.91,14.025,16.0,300.0,0.0,1.0
2017-01-14 18:00:00,56.125,33.134,0.0,0.0,0.0,0.0,0.0,50.0,20.138,11.875,15.285,11.758,-11.92,45.291,15.028,14.636,375.0,0.0,0.0
2017-01-14 19:00:00,0.056116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.143,14.94,18.3,11.788,-12.281,49.777,15.028,13.0,450.0,0.0,0.0
2017-01-14 20:00:00,0.26575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.644,18.049,23.625,11.765,-11.331,49.753,17.54,13.0,450.0,0.0,0.0
2017-01-14 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.554,19.24,24.698,11.742,-10.934,49.997,20.553,13.069,450.0,0.0,0.0
2017-01-14 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.453,19.068,25.273,11.736,-10.727,52.531,21.059,13.824,450.0,0.0,0.0
2017-01-14 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.206,18.658,25.541,11.736,-10.138,54.725,22.061,13.827,450.0,0.0,0.0
2017-01-15 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.443,18.556,25.598,11.728,-9.9049,58.775,22.061,13.196,450.0,0.0,0.0
2017-01-15 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.623,18.634,25.528,11.728,-9.6477,61.139,22.061,13.225,450.0,0.0,0.0
2017-01-15 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.675,18.766,25.467,11.733,-9.4855,64.124,22.061,13.125,450.0,0.0,0.0
2017-01-15 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.67,18.982,25.452,11.727,-9.9247,67.027,22.061,13.275,450.0,0.0,0.0
2017-01-15 04:00:00,0.24366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.589,18.91,25.187,11.736,-9.8926,68.829,21.549,13.454,450.0,0.0,0.0
2017-01-15 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.588,19.419,25.269,11.737,-8.8391,66.671,22.053,15.486,450.0,0.0,0.0
2017-01-15 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.59,19.7,25.266,11.735,-9.2673,68.745,22.053,16.0,450.0,0.0,0.0
2017-01-15 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.568,19.94,25.341,11.741,-9.5726,68.941,22.053,16.0,450.0,0.0,0.0
2017-01-15 08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.57,20.056,25.333,11.739,-9.7219,61.42,22.053,16.0,450.0,0.0,0.0
2017-01-15 09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.737,19.914,25.398,11.735,-9.5672,52.029,22.053,15.802,450.0,0.0,0.0
2017-01-15 10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.941,19.601,25.093,11.744,-8.8329,45.898,22.053,13.967,450.0,0.0,0.0
2017-01-15 11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.111,19.489,24.273,11.744,-7.8288,42.353,22.053,13.0,450.0,0.0,0.0
2017-01-15 12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.755,20.116,22.313,11.74,-7.3109,38.53,21.047,13.0,450.0,0.0,0.0
2017-01-15 13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.966,20.385,20.777,11.759,-6.8239,37.728,20.046,13.0,450.0,0.0,0.0
2017-01-15 14:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.087,18.603,19.469,11.775,-6.914,37.538,20.046,13.0,450.0,0.0,0.0
2017-01-15 15:00:00,0.0001126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.249,19.69,20.824,11.78,-7.2533,39.781,20.046,13.0,450.0,0.0,0.0
2017-01-15 16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.536,21.559,23.34,11.763,-7.3595,40.576,20.046,13.0,450.0,0.0,0.0
2017-01-15 17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.193,21.529,23.723,11.743,-7.8118,42.017,20.046,13.0,450.0,0.0,0.0
2017-01-15 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.444,21.515,24.222,11.736,-8.0143,43.707,21.047,13.0,450.0,0.0,0.0
2017-01-15 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.579,20.953,25.117,11.733,-8.8681,48.097,21.047,13.0,450.0,0.0,0.0
2017-01-15 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.256,20.285,25.41,11.732,-9.1369,50.809,22.047,13.0,450.0,0.0,0.0
2017-01-15 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.718,19.877,25.392,11.724,-9.1391,50.381,22.047,13.217,450.0,0.0,0.0
2017-01-15 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.985,19.602,25.394,11.734,-9.2387,52.067,22.047,13.165,450.0,0.0,0.0
2017-01-15 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.994,19.591,25.461,11.731,-10.275,56.709,22.047,13.65,450.0,0.0,0.0
2017-01-16 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.956,19.717,25.62,11.724,-10.403,57.927,22.047,14.584,450.0,0.0,0.0
2017-01-16 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.914,19.743,25.563,11.732,-10.813,61.363,23.05,15.927,450.0,0.0,0.0
2017-01-16 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.146,19.421,25.54,11.726,-10.629,60.733,23.05,16.0,450.0,0.0,0.0
2017-01-16 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.247,19.532,25.546,11.731,-10.414,62.938,23.05,15.973,450.0,0.0,0.0
2017-01-16 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.198,19.637,25.525,11.727,-9.8074,62.001,23.05,16.0,450.0,0.0,0.0
2017-01-16 05:00:00,0.03896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.999,19.714,25.51,11.729,-11.186,63.295,22.014,15.848,450.0,0.0,0.0
2017-01-16 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.868,20.327,25.64,11.727,-11.694,65.191,22.014,16.0,450.0,0.0,0.0
2017-01-16 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.969,20.407,25.473,11.73,-10.251,63.842,22.014,16.0,450.0,0.0,0.0
2017-01-16 08:00:00,113.33,67.197,66.875,6.9968,0.0,0.0,0.0,22.0,21.197,13.002,15.874,11.76,-9.4405,64.495,13.473,16.0,362.5,0.0,1.0
2017-01-16 09:00:00,113.5,67.772,37.932,0.27522,0.0,0.0,0.0,67.258,21.41,13.214,16.018,11.745,-7.6979,63.474,14.719,16.0,312.5,0.0,1.0
2017-01-16 10:00:00,124.41,70.263,53.075,7.7102,0.0,0.0,0.0,98.71,21.448,14.175,16.086,11.757,-5.0923,59.855,14.719,16.0,332.5,0.0,1.0
