index,AHU 1 Supply Air Pressure (Pa),AHU 1 fan VFD state [0 off 1 on],AHU 1 Outdoor Air Damper (%),AHU 1 Exhaust Air Damper (%),AHU 1 Heat Recovery Wheel (%),AHU 1 Heating Coil State (%),AHU 1 Cooling Coil State (%),AHU 1 Humidifier State (%),AHU 1 Return Air Temperature [degC],AHU 1 Return Air Humidity [%],AHU 1 Supply Air Temperature [degC],AHU 1 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 1 Supply Air Temperature Setpoint (degC),AHU 1 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-01-31 21:00:00,97.49,63.145,40.11,4.0758,0.0,0.0,0.0,100.0,21.496,12.342,16.044,11.76,-10.978,51.59,13.584,16.0,350.0,0.0,1.0
2017-01-31 22:00:00,101.14,65.487,42.498,6.1766,0.0,0.0,0.0,100.0,21.483,12.065,15.958,11.761,-11.747,53.768,13.584,16.0,393.75,0.0,1.0
2017-01-31 23:00:00,102.32,65.569,44.04,4.5658,0.0,0.0,0.0,100.0,21.315,11.894,16.033,11.752,-12.184,54.769,13.584,16.0,383.33,0.0,1.0
2017-02-01 00:00:00,100.76,64.945,42.276,2.5507,0.0,0.0,0.0,100.0,21.376,11.815,16.052,11.759,-12.122,54.513,13.584,16.0,382.5,0.0,1.0
2017-02-01 01:00:00,28.614,15.353,0.0,5.289,0.0,0.0,0.0,32.258,19.755,12.557,14.764,11.772,-12.546,56.283,15.085,14.835,381.25,0.0,0.0
2017-02-01 02:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.259,16.818,16.724,11.801,-12.829,67.51,15.586,13.0,450.0,0.0,0.0
2017-02-01 03:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.901,21.385,22.954,11.778,-12.651,73.125,17.088,13.075,450.0,0.0,0.0
2017-02-01 04:00:00,0.072534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.948,21.246,22.713,11.761,-12.45,74.199,18.244,13.04,450.0,0.0,0.0
2017-02-01 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.104,22.351,24.125,11.748,-12.304,72.495,19.573,13.038,450.0,0.0,0.0
2017-02-01 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.598,23.543,24.375,11.75,-11.859,71.496,20.574,13.0,450.0,0.0,0.0
2017-02-01 07:00:00,0.5832,0.0,50.0,0.0,0.0,0.0,0.0,0.0,13.022,24.057,24.417,11.74,-12.156,70.982,19.029,13.038,450.0,0.0,0.0
2017-02-01 08:00:00,97.968,62.902,65.319,16.688,0.0,0.0,0.0,22.742,21.381,13.085,15.776,11.758,-11.72,68.532,12.056,15.685,362.5,0.0,1.0
2017-02-01 09:00:00,94.044,62.833,38.013,1.34,0.0,0.0,0.0,67.033,21.566,12.549,15.93,11.755,-10.299,60.001,14.477,16.0,312.5,0.0,1.0
2017-02-01 10:00:00,106.97,66.212,40.952,2.8897,0.0,0.0,0.0,98.9,21.546,12.758,15.877,11.752,-8.2028,50.128,13.978,15.754,340.91,0.0,1.0
2017-02-01 11:00:00,118.03,69.951,46.172,3.4418,0.0,0.0,0.0,100.0,21.487,13.168,15.864,11.755,-7.251,47.452,13.474,15.766,397.73,0.0,1.0
2017-02-01 12:00:00,136.86,74.929,38.112,1.0767,0.0,0.0,0.0,100.0,21.421,13.835,15.819,11.75,-6.5487,46.966,13.474,15.776,437.5,0.0,1.0
2017-02-01 13:00:00,135.89,74.405,38.207,0.89523,0.0,0.0,0.0,100.0,21.375,14.303,16.03,11.752,-5.798,46.575,14.474,15.975,429.17,0.0,1.0
2017-02-01 14:00:00,128.51,72.093,45.724,6.3998,0.0,0.0,0.0,100.0,21.404,14.799,16.03,11.749,-4.3273,43.846,14.474,16.0,428.57,0.0,1.0
2017-02-01 15:00:00,123.99,71.328,52.159,22.145,0.0,0.0,0.0,100.0,21.311,15.197,15.649,11.752,-4.3096,45.102,13.472,15.679,450.0,0.0,1.0
2017-02-01 16:00:00,128.44,72.561,48.9,9.6019,0.0,0.0,0.0,100.0,21.342,15.406,15.996,11.748,-4.559,48.238,13.472,15.956,450.0,0.0,1.0
2017-02-01 17:00:00,119.32,68.662,47.711,17.69,0.0,0.0,0.0,100.0,21.384,15.349,15.99,11.753,-4.4917,50.768,14.472,15.987,387.5,0.0,1.0
2017-02-01 18:00:00,113.45,68.625,45.16,6.6148,0.0,0.0,0.0,100.0,21.462,15.761,16.04,11.756,-4.8467,57.12,14.472,16.0,362.5,0.0,1.0
2017-02-01 19:00:00,114.66,67.975,49.197,15.82,0.0,0.0,0.0,100.0,21.38,15.995,15.936,11.751,-5.3451,61.235,13.966,16.0,362.5,0.0,1.0
2017-02-01 20:00:00,115.54,68.727,47.603,10.785,0.0,0.0,0.0,100.0,21.348,15.695,16.012,11.743,-5.4771,63.418,14.467,16.0,391.67,0.0,1.0
2017-02-01 21:00:00,96.793,62.464,50.942,19.386,0.0,0.0,0.0,100.0,21.35,15.513,16.043,11.748,-5.5578,63.394,14.467,16.0,325.0,0.0,1.0
2017-02-01 22:00:00,90.599,61.255,57.666,23.758,0.0,0.0,0.0,100.0,21.272,15.399,16.021,11.745,-5.4324,63.274,14.467,16.0,300.0,0.0,1.0
2017-02-01 23:00:00,76.443,45.314,0.0,25.387,0.0,0.0,0.0,86.667,21.117,15.298,15.873,11.747,-5.3538,62.277,15.474,15.943,325.0,0.0,0.0
2017-02-02 00:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.913,17.72,14.347,11.769,-5.8225,65.058,16.475,13.082,400.0,0.0,0.0
2017-02-02 01:00:00,0.00018766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.545,20.379,13.842,11.797,-6.4024,68.3,16.475,13.0,450.0,0.0,0.0
2017-02-02 02:00:00,0.43247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.987,23.098,17.258,11.801,-7.2341,67.925,16.972,13.0,450.0,0.0,0.0
2017-02-02 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.273,26.636,21.092,11.787,-9.0325,59.348,17.47,13.037,450.0,0.0,0.0
2017-02-02 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.493,27.861,22.148,11.767,-11.029,57.616,18.48,13.0,450.0,0.0,0.0
2017-02-02 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.019,28.343,22.311,11.769,-12.559,58.217,18.48,13.038,450.0,0.0,0.0
2017-02-02 06:00:00,0.028125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.759,29.852,21.975,11.778,-13.663,59.112,18.48,13.017,450.0,0.0,0.0
2017-02-02 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.175,29.795,23.951,11.776,-14.664,59.738,19.485,13.0,450.0,0.0,0.0
2017-02-02 08:00:00,106.78,65.202,61.389,9.1215,0.0,0.0,0.0,21.774,21.295,14.684,15.7,11.772,-14.307,57.067,12.452,15.856,357.5,0.0,1.0
2017-02-02 09:00:00,112.53,68.051,35.413,0.45347,0.0,0.0,0.0,66.903,21.654,13.597,15.495,11.763,-12.701,50.007,13.714,15.541,368.18,0.0,1.0
2017-02-02 10:00:00,131.06,72.54,34.363,0.0,0.0,0.0,0.0,98.71,21.679,13.72,15.877,11.761,-9.9873,41.372,14.216,15.853,383.33,0.0,1.0
2017-02-02 11:00:00,130.49,72.983,35.088,0.0,0.0,0.0,0.0,100.0,21.484,14.063,15.987,11.749,-8.0656,37.067,14.216,15.897,393.18,0.0,1.0
2017-02-02 12:00:00,129.93,72.068,52.1,20.085,0.0,0.0,0.0,100.0,21.333,14.367,15.145,11.754,-6.4314,37.983,13.215,15.201,437.5,0.0,1.0
2017-02-02 13:00:00,129.56,72.401,49.173,18.06,0.0,0.0,0.0,100.0,21.276,14.794,15.333,11.756,-5.2971,35.654,13.71,15.342,425.0,0.0,1.0
2017-02-02 14:00:00,128.21,72.058,49.82,20.581,0.0,0.0,0.0,100.0,21.22,15.144,15.247,11.762,-5.3247,41.459,14.206,15.332,429.17,0.0,1.0
2017-02-02 15:00:00,125.64,71.708,46.246,3.9671,0.0,0.0,0.0,100.0,21.307,15.553,15.984,11.756,-5.9769,53.891,14.206,15.937,425.0,0.0,1.0
2017-02-02 16:00:00,121.04,70.701,44.922,9.2682,0.0,0.0,0.0,100.0,21.413,15.875,15.934,11.747,-6.3391,57.842,13.205,15.975,425.0,0.0,1.0
2017-02-02 17:00:00,119.02,69.744,42.071,3.0582,0.0,0.0,0.0,100.0,21.481,15.471,15.992,11.751,-7.6098,59.526,14.21,16.0,400.0,0.0,1.0
2017-02-02 18:00:00,112.87,68.423,38.66,1.9131,0.0,0.0,0.0,100.0,21.57,15.492,15.939,11.758,-7.9624,60.654,14.21,15.9,362.5,0.0,1.0
2017-02-02 19:00:00,130.56,73.41,38.66,0.16223,0.0,0.0,0.0,100.0,21.451,15.443,15.952,11.759,-8.3027,57.57,14.21,15.975,437.5,0.0,1.0
2017-02-02 20:00:00,123.84,71.737,43.683,0.46989,0.0,0.0,0.0,100.0,21.396,14.98,16.008,11.749,-8.5597,57.602,14.21,16.0,450.0,0.0,1.0
2017-02-02 21:00:00,106.87,66.027,38.6,0.67219,0.0,0.0,0.0,96.774,21.388,14.367,15.99,11.769,-8.7964,51.249,14.21,16.0,350.0,0.0,1.0
2017-02-02 22:00:00,2.3819,0.0,0.0,0.0,0.0,0.7174,0.0,0.0,19.303,15.92,16.517,11.773,-8.9882,44.699,30.44,13.436,300.0,0.0,0.0
2017-02-02 23:00:00,0.00015013,0.0,0.0,0.0,0.0,0.23964,0.0,0.0,17.953,17.691,17.488,11.785,-8.9337,44.327,27.255,13.0,300.0,0.0,0.0
2017-02-03 00:00:00,0.0001126,0.0,0.0,0.0,0.0,0.020882,0.0,0.0,17.639,18.325,16.496,11.787,-8.2676,42.692,21.73,13.0,300.0,0.0,0.0
2017-02-03 01:00:00,7.5065e-05,0.0,0.0,0.0,0.0,1.1079,0.0,0.0,17.746,18.434,15.396,11.793,-7.9437,47.781,18.724,13.0,300.0,0.0,0.0
2017-02-03 02:00:00,0.00019402,0.0,0.0,0.0,0.0,12.668,0.0,0.0,17.868,18.06,14.184,11.803,-7.7478,52.865,17.223,13.0,300.0,0.0,0.0
2017-02-03 03:00:00,0.00015013,0.0,0.0,0.0,0.0,18.152,0.0,0.0,17.61,18.368,13.329,11.805,-7.7618,54.759,18.223,13.0,300.0,0.0,0.0
2017-02-03 04:00:00,0.00018766,0.0,0.0,0.0,0.0,18.853,0.0,0.0,17.519,18.719,12.864,11.808,-7.9948,53.385,18.223,13.0,300.0,0.0,0.0
2017-02-03 05:00:00,0.00026273,0.0,0.0,0.0,0.0,19.983,0.0,0.0,17.606,18.64,12.677,11.81,-7.9479,47.998,18.223,13.0,300.0,0.0,0.0
2017-02-03 06:00:00,0.00052208,0.0,0.0,0.0,0.0,20.048,0.0,0.0,17.759,19.747,12.621,11.811,-8.1834,47.042,18.223,13.0,300.0,0.0,0.0
2017-02-03 07:00:00,0.00018766,0.0,0.0,0.0,0.0,20.257,0.0,0.0,17.783,20.835,12.576,11.813,-8.5749,44.908,18.223,13.0,300.0,0.0,0.0
2017-02-03 08:00:00,95.13,63.754,18.134,0.45906,40.0,0.0,0.0,18.667,21.277,14.213,16.101,11.78,-9.0302,43.585,15.707,16.0,352.78,0.0,1.0
2017-02-03 09:00:00,119.98,70.66,35.795,0.91412,0.0,0.0,0.0,63.9,21.511,13.597,16.011,11.749,-8.6381,40.561,14.203,16.0,430.0,0.0,1.0
2017-02-03 10:00:00,134.33,74.023,38.397,0.0,0.0,0.0,0.0,97.967,21.458,13.674,15.974,11.757,-8.1534,38.027,14.203,15.954,450.0,0.0,1.0
2017-02-03 11:00:00,138.14,74.528,38.656,0.89004,0.0,0.0,0.0,100.0,21.512,13.667,15.651,11.762,-6.9691,35.058,13.701,15.683,425.0,0.0,1.0
2017-02-03 12:00:00,136.2,74.388,48.433,9.2669,0.0,0.0,0.0,100.0,21.497,13.442,15.769,11.75,-6.0157,33.377,13.706,15.689,405.0,0.0,1.0
2017-02-03 13:00:00,124.64,69.987,57.185,29.334,0.0,0.0,0.0,100.0,21.418,13.196,15.227,11.765,-5.4645,31.228,13.205,15.25,396.43,0.0,1.0
2017-02-03 14:00:00,127.5,71.833,47.655,16.627,0.0,0.0,0.0,100.0,21.323,13.246,15.633,11.756,-5.3283,29.31,13.205,15.596,437.5,0.0,1.0
2017-02-03 15:00:00,123.89,71.279,46.254,9.5451,0.0,0.0,0.0,100.0,21.354,13.302,15.729,11.751,-5.7593,30.368,14.206,15.698,450.0,0.0,1.0
2017-02-03 16:00:00,128.34,72.505,43.695,5.6073,0.0,0.0,0.0,100.0,21.456,12.908,15.967,11.749,-6.2189,32.01,14.206,15.946,450.0,0.0,1.0
2017-02-03 17:00:00,115.53,68.526,48.33,13.956,0.0,0.0,0.0,100.0,21.364,12.688,15.82,11.757,-6.7956,40.252,13.706,15.731,386.11,0.0,1.0
2017-02-03 18:00:00,102.98,64.702,46.928,8.0695,0.0,0.0,0.0,100.0,21.43,12.584,15.951,11.747,-6.8493,40.588,14.206,15.975,333.33,0.0,1.0
2017-02-03 19:00:00,103.29,64.749,46.911,7.394,0.0,0.0,0.0,100.0,21.394,12.273,16.04,11.755,-7.0352,36.288,14.206,16.0,337.5,0.0,1.0
2017-02-03 20:00:00,96.283,62.946,46.94,10.365,0.0,0.0,0.0,100.0,21.484,11.876,16.022,11.749,-7.7061,36.795,14.206,16.0,337.5,0.0,1.0
2017-02-03 21:00:00,101.29,64.849,44.26,10.439,0.0,0.0,0.0,100.0,21.41,11.815,15.979,11.762,-8.4801,38.484,14.206,16.0,387.5,0.0,1.0
2017-02-03 22:00:00,3.4369,0.0,0.0,0.0,0.0,0.0,0.0,3.2258,19.271,13.09,14.188,11.782,-9.5502,41.628,15.207,13.978,437.5,0.0,0.0
2017-02-03 23:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.36,15.974,15.247,11.801,-10.404,44.649,15.207,13.0,450.0,0.0,0.0
2017-02-04 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.451,20.931,20.973,11.79,-10.995,47.167,16.209,13.077,450.0,0.0,0.0
2017-02-04 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.664,22.569,21.991,11.777,-11.138,48.023,17.72,13.16,450.0,0.0,0.0
2017-02-04 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.832,22.756,22.54,11.773,-11.538,48.633,18.225,13.251,450.0,0.0,0.0
2017-02-04 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.428,22.167,23.959,11.761,-11.915,50.136,19.729,13.3,450.0,0.0,0.0
2017-02-04 04:00:00,0.15979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.822,21.268,24.111,11.756,-12.503,50.986,19.71,13.3,450.0,0.0,0.0
2017-02-04 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.953,21.48,24.262,11.754,-12.776,52.936,20.212,13.3,450.0,0.0,0.0
2017-02-04 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.374,21.125,24.441,11.758,-12.654,53.348,21.215,13.878,450.0,0.0,0.0
2017-02-04 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.735,20.776,24.993,11.741,-12.195,53.379,21.215,15.085,450.0,0.0,0.0
2017-02-04 08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.342,20.156,25.043,11.734,-11.77,52.583,21.215,15.953,450.0,0.0,0.0
2017-02-04 09:00:00,51.741,32.309,65.064,9.602,0.0,0.0,0.0,5.3667,17.466,16.041,20.204,11.747,-10.239,52.702,12.352,15.85,375.0,0.0,1.0
2017-02-04 10:00:00,91.898,60.707,49.203,19.954,0.0,0.0,0.0,44.5,21.275,12.106,16.022,11.754,-7.3664,51.302,14.896,16.0,308.33,0.0,1.0
2017-02-04 11:00:00,95.735,62.33,49.098,17.133,0.0,0.0,0.0,87.9,21.273,12.378,16.025,11.754,-5.1937,46.242,13.889,16.0,320.83,0.0,1.0
2017-02-04 12:00:00,103.4,65.495,59.162,32.285,0.0,0.0,0.0,100.0,21.163,12.597,16.014,11.746,-4.1275,44.154,13.889,16.0,387.5,0.0,1.0
2017-02-04 13:00:00,108.32,66.764,59.175,31.23,0.0,0.0,0.0,100.0,21.167,12.812,15.982,11.753,-3.9457,42.539,13.889,16.0,417.5,0.0,1.0
2017-02-04 14:00:00,107.59,67.167,61.711,34.71,0.0,0.0,0.0,100.0,21.139,12.973,16.01,11.749,-3.5351,40.68,13.889,16.008,412.5,0.0,1.0
2017-02-04 15:00:00,105.48,67.31,61.711,37.719,0.0,0.0,0.0,100.0,21.137,13.026,16.023,11.757,-3.6832,39.923,14.894,16.0,450.0,0.0,1.0
2017-02-04 16:00:00,110.42,68.018,61.711,37.407,0.0,0.0,0.0,100.0,21.185,13.033,15.988,11.746,-3.7589,41.544,14.894,16.0,450.0,0.0,1.0
2017-02-04 17:00:00,57.508,33.897,0.0,18.978,0.0,8.3283,0.0,51.613,20.441,13.535,15.966,11.745,-3.8736,42.469,29.41,14.944,362.5,0.0,0.0
2017-02-04 18:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.12039,0.0,0.0,18.198,15.994,17.4,11.769,-4.3005,42.529,31.472,13.0,300.0,0.0,0.0
2017-02-04 19:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0063219,0.0,0.0,17.556,17.337,17.35,11.781,-4.8386,43.132,25.448,13.0,300.0,0.0,0.0
2017-02-04 20:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.016884,0.0,0.0,17.499,17.795,16.533,11.788,-5.1197,43.478,21.935,13.0,300.0,0.0,0.0
2017-02-04 21:00:00,7.6316e-05,0.0,0.0,0.0,0.0,0.024993,0.0,0.0,17.559,17.892,15.584,11.791,-5.4996,44.883,19.424,13.0,300.0,0.0,0.0
2017-02-04 22:00:00,0.0001126,0.0,0.0,0.0,0.0,3.0048,0.0,0.0,17.751,17.69,14.699,11.796,-5.5177,44.7,17.923,13.0,300.0,0.0,0.0
2017-02-04 23:00:00,0.0001126,0.0,0.0,0.0,0.0,15.586,0.0,0.0,17.718,17.728,13.704,11.8,-6.1959,54.135,16.919,13.033,300.0,0.0,0.0
2017-02-05 00:00:00,0.00015013,0.0,0.0,0.0,0.0,16.643,0.0,0.0,17.756,17.758,13.23,11.804,-5.8555,46.439,18.266,13.037,300.0,0.0,0.0
2017-02-05 01:00:00,0.0001126,0.0,0.0,0.0,0.0,19.016,0.0,0.0,17.695,17.663,13.064,11.81,-5.8959,46.244,17.933,13.0,300.0,0.0,0.0
2017-02-05 02:00:00,0.00015263,0.0,0.0,0.0,0.0,18.39,0.0,0.0,17.674,17.734,13.038,11.811,-5.7271,45.146,18.937,13.033,300.0,0.0,0.0
2017-02-05 03:00:00,0.0018045,0.0,0.0,0.0,0.0,19.13,0.0,0.0,17.591,17.538,13.115,11.806,-5.1976,41.718,17.936,13.0,300.0,0.0,0.0
2017-02-05 04:00:00,0.0001126,0.0,0.0,0.0,0.0,19.179,0.0,0.0,17.445,17.958,13.031,11.804,-5.3567,47.575,17.936,13.0,300.0,0.0,0.0
2017-02-05 05:00:00,0.0001126,0.0,0.0,0.0,0.0,18.855,0.0,0.0,17.405,18.206,13.049,11.799,-6.0393,56.952,18.94,13.019,300.0,0.0,0.0
2017-02-05 06:00:00,0.000149,0.0,0.0,0.0,0.0,18.775,0.0,0.0,17.35,18.635,12.958,11.799,-6.6634,90.064,17.931,13.0,300.0,0.0,0.0
2017-02-05 07:00:00,0.00022407,0.0,0.0,0.0,0.0,18.291,0.0,0.0,17.471,18.997,12.806,11.809,-6.2259,92.5,17.931,13.0,300.0,0.0,0.0
2017-02-05 08:00:00,0.00019079,0.0,0.0,0.0,0.0,18.097,0.0,0.0,17.604,19.106,12.82,11.808,-5.5372,87.814,18.932,13.0,300.0,0.0,0.0
2017-02-05 09:00:00,0.00026048,0.0,0.0,0.0,0.0,18.866,0.0,0.0,17.697,18.853,12.911,11.806,-4.6845,64.137,17.931,13.0,300.0,0.0,0.0
2017-02-05 10:00:00,0.0001126,0.0,0.0,0.0,0.0,19.762,0.0,0.0,17.909,18.841,13.02,11.807,-4.0305,74.082,17.931,13.0,300.0,0.0,0.0
2017-02-05 11:00:00,0.0002252,0.0,0.0,0.0,0.0,19.101,0.0,0.0,18.067,19.266,13.238,11.797,-2.7299,68.516,17.931,13.0,300.0,0.0,0.0
2017-02-05 12:00:00,7.3939e-05,0.0,0.0,0.0,0.0,16.527,0.0,0.0,18.054,20.016,13.492,11.802,-2.2955,71.929,18.932,13.0,300.0,0.0,0.0
2017-02-05 13:00:00,3.7533e-05,0.0,0.0,0.0,0.0,20.233,0.0,0.0,18.079,20.782,13.55,11.794,-1.7442,72.884,17.93,13.0,300.0,0.0,0.0
2017-02-05 14:00:00,0.00015013,0.0,0.0,0.0,0.0,17.364,0.0,0.0,18.114,21.348,13.635,11.795,-1.5832,65.374,17.93,13.0,300.0,0.0,0.0
2017-02-05 15:00:00,0.00015406,0.0,0.0,0.0,0.0,18.867,0.0,0.0,18.139,21.763,13.712,11.79,-1.6968,64.227,18.932,13.0,300.0,0.0,0.0
2017-02-05 16:00:00,3.7533e-05,0.0,0.0,0.0,0.0,18.499,0.0,0.0,18.128,22.077,13.785,11.797,-1.6158,61.933,17.932,13.0,300.0,0.0,0.0
2017-02-05 17:00:00,0.0001126,0.0,0.0,0.0,0.0,17.416,0.0,0.0,18.092,22.582,13.761,11.789,-2.1053,68.261,18.932,13.0,300.0,0.0,0.0
2017-02-05 18:00:00,0.00011147,0.0,0.0,0.0,0.0,19.561,0.0,0.0,18.041,22.933,13.719,11.795,-2.355,78.173,17.931,13.0,300.0,0.0,0.0
2017-02-05 19:00:00,7.5065e-05,0.0,0.0,0.0,0.0,18.877,0.0,0.0,18.035,23.389,13.684,11.804,-3.8961,92.5,17.931,13.0,300.0,0.0,0.0
2017-02-05 20:00:00,7.5065e-05,0.0,0.0,0.0,0.0,18.286,0.0,0.0,18.103,23.381,13.552,11.801,-4.4664,91.808,18.438,13.0,300.0,0.0,0.0
2017-02-05 21:00:00,0.00018965,0.0,0.0,0.0,0.0,19.012,0.0,0.0,18.176,22.564,13.286,11.806,-6.0508,71.753,18.44,13.0,300.0,0.0,0.0
2017-02-05 22:00:00,0.00018654,0.0,0.0,0.0,0.0,19.98,0.0,0.0,17.821,22.251,12.932,11.802,-8.1004,55.153,17.94,13.0,300.0,0.0,0.0
2017-02-05 23:00:00,0.00015013,0.0,0.0,0.0,0.0,20.129,0.0,0.0,17.645,22.468,12.392,11.813,-9.6379,53.417,17.94,13.0,300.0,0.0,0.0
2017-02-06 00:00:00,0.00018766,0.0,0.0,0.0,0.0,19.506,0.0,0.0,18.121,22.121,12.158,11.821,-10.458,52.245,17.94,13.0,300.0,0.0,0.0
2017-02-06 01:00:00,0.0001126,0.0,0.0,0.0,0.0,18.584,0.0,0.0,17.761,20.674,11.895,11.824,-11.746,48.6,18.44,13.0,300.0,0.0,0.0
2017-02-06 02:00:00,0.00022407,0.0,0.0,0.0,0.0,19.212,0.0,0.0,17.722,20.725,11.63,11.829,-12.386,49.653,18.608,13.0,300.0,0.0,0.0
2017-02-06 03:00:00,0.00018766,0.0,0.0,0.0,0.0,19.412,0.0,0.0,17.749,20.515,11.518,11.826,-12.842,50.322,18.271,13.0,300.0,0.0,0.0
2017-02-06 04:00:00,0.00038044,0.0,0.0,0.0,0.0,18.231,0.0,0.0,17.832,19.908,11.448,11.821,-12.983,49.392,18.605,13.0,300.0,0.0,0.0
2017-02-06 05:00:00,0.00044927,0.0,0.0,0.0,0.0,19.765,0.0,0.0,17.818,19.591,11.375,11.837,-13.086,47.976,18.273,13.0,300.0,0.0,0.0
2017-02-06 06:00:00,0.00026273,0.0,0.0,0.0,0.0,18.067,0.0,0.0,17.955,20.125,11.403,11.827,-12.984,47.894,18.445,13.0,300.0,0.0,0.0
2017-02-06 07:00:00,0.00018654,0.0,0.0,0.0,0.0,19.532,0.0,0.0,17.96,20.467,11.387,11.829,-13.108,46.196,18.609,13.0,300.0,0.0,0.0
2017-02-06 08:00:00,94.159,63.784,23.078,0.0,20.0,0.0,0.0,18.968,21.323,14.624,16.237,11.788,-12.669,46.793,15.928,16.0,372.5,0.0,1.0
2017-02-06 09:00:00,116.87,70.003,32.972,0.030065,0.0,0.0,0.0,63.742,21.603,13.701,16.034,11.75,-10.756,38.392,13.918,16.0,422.5,0.0,1.0
2017-02-06 10:00:00,119.43,70.955,38.065,0.90374,0.0,0.0,0.0,97.742,21.582,13.551,15.922,11.756,-9.0758,35.147,13.918,15.982,437.5,0.0,1.0
2017-02-06 11:00:00,134.68,73.744,35.563,0.0,0.0,0.0,0.0,100.0,21.576,13.621,15.926,11.758,-8.5114,34.092,13.918,15.918,425.0,0.0,1.0
2017-02-06 12:00:00,132.48,73.809,35.563,0.04875,0.0,0.0,0.0,100.0,21.526,13.748,16.025,11.743,-7.8973,33.197,13.918,16.0,450.0,0.0,1.0
2017-02-06 13:00:00,121.38,71.305,45.7,5.9307,0.0,0.0,0.0,100.0,21.482,14.086,16.037,11.748,-7.2278,35.394,13.918,16.0,437.5,0.0,1.0
2017-02-06 14:00:00,120.36,70.765,41.351,6.7966,0.0,0.0,0.0,100.0,21.447,14.584,15.973,11.757,-7.3787,42.179,13.918,16.0,437.5,0.0,1.0
2017-02-06 15:00:00,119.39,70.59,45.329,6.5758,0.0,0.0,0.0,100.0,21.461,14.911,15.901,11.749,-7.8604,51.601,13.918,15.866,450.0,0.0,1.0
2017-02-06 16:00:00,114.88,69.325,46.13,10.756,0.0,0.0,0.0,100.0,21.46,15.163,15.973,11.752,-8.5144,57.393,13.918,16.0,450.0,0.0,1.0
2017-02-06 17:00:00,106.84,65.977,45.389,7.2578,0.0,0.0,0.0,100.0,21.532,15.089,16.05,11.758,-8.9485,62.518,13.918,16.0,362.5,0.0,1.0
2017-02-06 18:00:00,96.98,62.613,42.861,5.43,0.0,0.0,0.0,100.0,21.584,15.503,15.929,11.754,-9.4492,68.13,13.918,15.939,312.5,0.0,1.0
2017-02-06 19:00:00,105.85,65.284,37.758,0.17663,0.0,0.0,0.0,100.0,21.56,15.274,16.038,11.758,-9.8697,72.038,13.918,16.0,300.0,0.0,1.0
2017-02-06 20:00:00,100.76,64.075,40.281,0.93751,0.0,0.0,0.0,100.0,21.504,14.874,16.017,11.753,-10.029,72.539,13.918,16.0,300.0,0.0,1.0
2017-02-06 21:00:00,104.82,65.143,37.336,0.066682,0.0,0.0,0.0,100.0,21.528,14.547,16.017,11.759,-10.453,76.264,13.918,16.0,325.0,0.0,1.0
2017-02-06 22:00:00,96.651,62.87,42.32,1.5214,0.0,0.0,0.0,100.0,21.473,14.305,15.998,11.75,-10.544,78.941,13.918,16.0,300.0,0.0,1.0
2017-02-06 23:00:00,95.611,62.522,44.831,3.766,0.0,0.0,0.0,100.0,21.399,14.105,16.02,11.755,-10.365,74.328,13.918,16.0,325.0,0.0,1.0
2017-02-07 00:00:00,9.5104,0.0,0.0,0.90558,0.0,0.0,0.0,9.6774,19.253,16.207,14.588,11.77,-10.939,82.058,15.422,13.713,382.14,0.0,0.0
2017-02-07 01:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.561,20.222,15.267,11.796,-11.068,91.162,15.924,13.0,450.0,0.0,0.0
2017-02-07 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.711,24.989,20.226,11.788,-11.713,92.5,15.924,13.078,450.0,0.0,0.0
2017-02-07 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.355,25.982,23.713,11.765,-11.963,92.5,17.929,13.06,450.0,0.0,0.0
2017-02-07 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.637,25.902,24.461,11.753,-11.774,91.206,19.934,13.046,450.0,0.0,0.0
2017-02-07 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.048,25.478,24.61,11.753,-11.893,88.198,20.937,13.0,450.0,0.0,0.0
2017-02-07 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.459,26.7,25.047,11.743,-12.083,85.588,20.937,13.0,450.0,0.0,0.0
2017-02-07 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.778,26.528,25.353,11.742,-12.504,87.952,21.939,13.0,450.0,0.0,0.0
2017-02-07 08:00:00,110.97,66.879,67.342,8.5112,0.0,0.0,0.0,21.968,21.57,14.39,15.364,11.755,-12.234,83.619,12.837,15.917,362.5,0.0,1.0
2017-02-07 09:00:00,102.38,64.318,36.783,0.0,0.0,0.0,0.0,67.258,21.718,14.594,16.0,11.764,-11.805,69.974,14.657,16.0,300.0,0.0,1.0
2017-02-07 10:00:00,104.11,64.854,35.974,0.48637,0.0,0.0,0.0,98.71,21.744,15.002,15.906,11.758,-12.08,61.65,14.657,15.968,300.0,0.0,1.0
2017-02-07 11:00:00,104.92,64.974,41.931,5.4566,0.0,0.0,0.0,100.0,21.648,14.721,16.039,11.757,-11.364,49.268,14.657,15.979,312.5,0.0,1.0
2017-02-07 12:00:00,107.93,65.811,39.633,0.37052,0.0,0.0,0.0,100.0,21.653,14.856,15.917,11.759,-11.125,46.371,14.159,15.935,300.0,0.0,1.0
2017-02-07 13:00:00,109.04,66.71,37.817,0.53962,0.0,0.0,0.0,100.0,21.624,14.89,16.033,11.762,-11.212,43.536,14.661,16.0,312.5,0.0,1.0
2017-02-07 14:00:00,113.24,67.443,36.985,0.25888,0.0,0.0,0.0,100.0,21.652,14.976,15.992,11.755,-10.927,44.223,14.661,16.0,300.0,0.0,1.0
2017-02-07 15:00:00,107.96,66.062,39.553,0.52114,0.0,0.0,0.0,100.0,21.683,15.024,15.928,11.758,-11.121,50.186,14.661,15.961,300.0,0.0,1.0
2017-02-07 16:00:00,107.03,65.897,39.553,0.35149,0.0,0.0,0.0,100.0,21.646,14.917,16.02,11.756,-11.206,57.925,14.661,16.0,312.5,0.0,1.0
2017-02-07 17:00:00,100.88,64.401,42.061,1.3577,0.0,0.0,0.0,100.0,21.644,14.855,15.945,11.764,-11.505,72.714,14.661,16.0,300.0,0.0,1.0
2017-02-07 18:00:00,103.42,65.101,34.539,0.50724,0.0,0.0,0.0,100.0,21.686,14.587,15.951,11.759,-11.432,88.252,14.661,16.0,300.0,0.0,1.0
2017-02-07 19:00:00,99.088,63.895,39.54,0.33501,0.0,0.0,0.0,100.0,21.675,14.413,15.945,11.759,-11.348,92.5,14.661,16.0,300.0,0.0,1.0
2017-02-07 20:00:00,100.48,64.302,39.54,1.0638,0.0,0.0,0.0,100.0,21.597,14.262,16.044,11.758,-10.731,92.5,14.661,16.0,300.0,0.0,1.0
2017-02-07 21:00:00,97.648,63.954,42.108,3.2742,0.0,0.0,0.0,100.0,21.596,14.238,15.984,11.758,-10.202,92.5,14.661,16.0,300.0,0.0,1.0
2017-02-07 22:00:00,102.62,65.601,47.207,3.919,0.0,0.0,0.0,100.0,21.586,14.258,16.032,11.762,-9.5273,92.5,14.661,16.0,350.0,0.0,1.0
2017-02-07 23:00:00,67.547,32.465,35.703,5.4387,0.0,0.0,0.0,66.667,21.125,14.828,15.664,11.753,-8.2244,92.5,14.654,15.367,335.0,0.0,0.0
2017-02-08 00:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.625,18.602,13.67,11.792,-7.7862,92.5,15.663,13.0,425.0,0.0,0.0
2017-02-08 01:00:00,0.0001126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.882,21.33,12.549,11.801,-7.0312,92.5,15.663,13.0,450.0,0.0,0.0
2017-02-08 02:00:00,0.00019079,0.0,0.0,0.0,0.0,7.7075,0.0,0.0,17.79,22.503,12.159,11.807,-5.7092,92.5,21.207,13.0,450.0,0.0,0.0
2017-02-08 03:00:00,0.088274,0.0,0.0,0.0,0.0,20.643,0.0,0.0,17.822,23.468,16.079,11.807,-4.3329,92.5,38.019,13.0,450.0,0.0,0.0
2017-02-08 04:00:00,0.0058309,22.917,0.0,0.0,0.0,0.0,0.0,0.0,15.203,25.883,19.278,11.785,-2.5814,92.5,33.854,13.0,450.0,0.0,0.0
2017-02-08 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.643,21.556,11.754,-1.4028,92.5,25.473,13.0,450.0,0.0,0.0
2017-02-08 06:00:00,0.2169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.839,27.667,21.645,11.74,-0.067516,92.5,21.949,13.0,450.0,0.0,0.0
2017-02-08 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.244,30.993,22.047,11.74,-1.804,92.5,20.434,13.0,450.0,0.0,0.0
2017-02-08 08:00:00,127.58,70.295,72.314,29.471,0.0,0.0,0.0,22.258,21.471,18.957,15.456,11.755,-3.7558,76.891,13.153,15.76,362.5,0.0,1.0
2017-02-08 09:00:00,124.76,70.903,59.738,30.878,0.0,0.0,0.0,67.258,21.706,17.229,15.98,11.757,-4.0903,64.939,14.315,15.842,400.0,0.0,1.0
2017-02-08 10:00:00,141.86,74.398,61.998,38.096,0.0,0.0,0.0,98.71,21.752,16.722,15.565,11.761,-4.1448,52.314,13.309,15.637,437.5,0.0,1.0
2017-02-08 11:00:00,137.67,73.571,60.274,39.38,0.0,0.0,0.0,100.0,21.692,16.54,15.499,11.757,-3.837,48.598,13.815,15.475,450.0,0.0,1.0
2017-02-08 12:00:00,141.39,74.474,68.732,50.523,0.0,0.0,0.0,100.0,21.552,16.421,14.136,11.764,-3.856,46.53,12.8,14.155,437.5,0.0,1.0
2017-02-08 13:00:00,135.87,73.467,68.391,43.709,0.0,0.0,0.0,100.0,21.518,15.992,14.882,11.763,-3.7158,43.871,13.3,14.83,450.0,0.0,1.0
2017-02-08 14:00:00,133.54,72.956,57.97,33.088,0.0,0.0,0.0,100.0,21.549,15.914,15.868,11.76,-3.1621,39.475,14.305,15.859,437.5,0.0,1.0
2017-02-08 15:00:00,128.86,72.478,58.732,30.351,0.0,0.0,0.0,100.0,21.569,15.754,15.876,11.753,-3.8456,38.26,14.305,15.877,450.0,0.0,1.0
2017-02-08 16:00:00,126.9,72.066,57.747,27.48,0.0,0.0,0.0,100.0,21.54,15.278,16.0,11.751,-4.7851,38.03,14.305,15.965,425.0,0.0,1.0
2017-02-08 17:00:00,125.51,70.781,55.25,22.047,0.0,0.0,0.0,100.0,21.583,14.937,15.994,11.753,-5.5101,39.344,14.305,16.0,406.82,0.0,1.0
2017-02-08 18:00:00,124.94,69.857,56.819,27.207,0.0,0.0,0.0,100.0,21.601,14.835,15.736,11.758,-6.27,39.981,14.305,15.606,357.14,0.0,1.0
2017-02-08 19:00:00,115.22,67.781,45.114,4.7762,0.0,0.0,0.0,100.0,21.573,14.5,15.914,11.758,-7.3558,42.026,13.808,15.93,343.75,0.0,1.0
2017-02-08 20:00:00,118.82,69.024,34.981,0.0,0.0,0.0,0.0,100.0,21.621,14.441,15.967,11.756,-8.6266,44.798,14.313,16.0,330.0,0.0,1.0
2017-02-08 21:00:00,115.19,68.135,34.981,0.0,0.0,0.0,0.0,100.0,21.655,14.076,16.006,11.764,-10.317,48.508,14.313,16.0,336.36,0.0,1.0
2017-02-08 22:00:00,3.4404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.907,16.437,16.326,11.775,-11.725,46.81,15.313,13.665,382.14,0.0,0.0
2017-02-08 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.162,21.45,21.626,11.794,-12.626,46.126,16.315,13.052,450.0,0.0,0.0
2017-02-09 00:00:00,0.14077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.492,24.26,23.311,11.775,-13.505,44.364,17.641,13.138,450.0,0.0,0.0
2017-02-09 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.065,24.308,23.458,11.768,-14.41,43.756,18.285,13.001,450.0,0.0,0.0
2017-02-09 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.033,24.983,24.78,11.76,-14.885,43.766,19.789,13.0,450.0,0.0,0.0
2017-02-09 03:00:00,9.5766,0.0,0.0,0.0,0.0,2.7384,0.0,0.0,13.781,21.9,23.475,11.765,-15.251,43.483,18.44,13.02,425.0,0.0,0.0
2017-02-09 04:00:00,20.969,12.396,0.0,0.0,0.0,4.0206,33.333,0.0,18.867,14.322,19.619,11.768,-15.74,41.589,29.245,13.0,350.0,0.0,0.0
2017-02-09 05:00:00,14.363,19.586,0.0,0.0,0.0,4.3315,16.667,0.0,19.73,12.423,19.254,11.752,-15.76,40.873,21.917,13.0,300.0,0.0,0.0
2017-02-09 06:00:00,52.017,39.927,0.0,0.0,0.0,0.0,66.667,0.0,21.813,11.988,20.571,11.736,-15.957,40.902,20.192,13.0,300.0,0.0,0.0
2017-02-09 07:00:00,78.253,59.589,0.0,0.0,0.0,0.0,100.0,0.0,22.145,11.812,21.137,11.73,-16.95,43.085,20.192,13.0,300.0,0.0,0.0
2017-02-09 08:00:00,112.75,67.901,62.29,1.8445,0.0,0.0,14.307,22.71,21.803,11.812,15.372,11.77,-16.606,42.481,11.444,15.586,337.5,0.0,1.0
2017-02-09 09:00:00,118.79,69.411,27.444,0.0,0.0,0.0,0.0,67.742,22.027,11.802,15.809,11.772,-15.942,38.072,14.06,15.855,337.5,0.0,1.0
2017-02-09 10:00:00,140.01,75.852,27.973,0.0,0.0,0.0,0.0,98.806,22.025,11.807,15.838,11.755,-14.074,33.494,14.06,15.728,382.5,0.0,1.0
2017-02-09 11:00:00,155.95,79.257,27.556,0.0,0.0,0.0,0.0,100.0,21.946,11.802,15.999,11.754,-12.672,29.921,14.06,16.0,425.0,0.0,1.0
2017-02-09 12:00:00,141.39,75.546,35.585,0.062042,0.0,0.0,0.0,100.0,21.831,11.81,14.952,11.764,-12.411,27.972,13.057,14.965,405.56,0.0,1.0
2017-02-09 13:00:00,145.36,76.738,34.846,0.055618,0.0,0.0,0.0,100.0,21.676,11.803,14.784,11.764,-12.575,29.276,13.057,14.89,450.0,0.0,1.0
2017-02-09 14:00:00,144.64,76.555,35.177,0.5128,0.0,0.0,0.0,100.0,21.748,11.851,15.653,11.767,-11.819,30.095,13.727,15.692,437.5,0.0,1.0
2017-02-09 15:00:00,143.97,76.699,32.912,0.0,0.0,0.0,0.0,100.0,21.746,11.804,15.981,11.762,-11.074,29.954,14.068,15.924,437.5,0.0,1.0
2017-02-09 16:00:00,135.93,74.438,36.822,0.45721,0.0,0.0,0.0,100.0,21.79,11.811,15.611,11.764,-11.449,30.288,13.569,15.755,425.0,0.0,1.0
2017-02-09 17:00:00,135.11,74.342,34.303,0.0,0.0,0.0,0.0,100.0,21.824,11.802,15.996,11.761,-12.065,35.248,14.073,15.977,425.0,0.0,1.0
2017-02-09 18:00:00,120.49,69.51,33.445,0.020522,0.0,0.0,0.0,100.0,21.838,11.81,15.713,11.765,-12.764,37.9,14.073,15.746,350.0,0.0,1.0
2017-02-09 19:00:00,116.11,68.563,30.059,0.0,0.0,0.0,0.0,100.0,21.846,11.81,15.935,11.762,-12.961,38.53,14.073,15.982,354.55,0.0,1.0
2017-02-09 20:00:00,102.97,64.645,35.116,0.0,0.0,0.0,0.0,100.0,21.742,11.814,16.009,11.754,-13.043,38.893,14.073,15.995,350.0,0.0,1.0
2017-02-09 21:00:00,100.56,63.947,30.11,0.0,0.0,0.0,0.0,96.774,21.84,11.798,15.959,11.759,-13.218,39.436,14.073,16.0,325.0,0.0,1.0
2017-02-09 22:00:00,1.7514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.371,12.12,14.338,11.786,-13.789,39.445,15.073,13.458,368.75,0.0,0.0
2017-02-09 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.137,16.026,18.27,11.804,-14.288,40.972,15.073,13.0,450.0,0.0,0.0
2017-02-10 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.747,20.146,22.741,11.789,-14.697,47.802,17.076,13.048,450.0,0.0,0.0
2017-02-10 01:00:00,0.21398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.937,20.471,24.146,11.769,-15.508,49.783,18.738,13.017,450.0,0.0,0.0
2017-02-10 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.081,20.836,25.351,11.762,-16.0,50.506,20.572,13.046,450.0,0.0,0.0
2017-02-10 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.606,20.299,25.517,11.762,-15.823,52.495,21.073,13.066,450.0,0.0,0.0
2017-02-10 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.015,19.771,25.499,11.754,-15.918,46.882,21.073,13.02,450.0,0.0,0.0
2017-02-10 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.165,19.878,25.469,11.758,-16.607,49.281,21.073,13.0,450.0,0.0,0.0
2017-02-10 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.012,19.828,25.383,11.765,-17.177,39.432,21.073,13.0,450.0,0.0,0.0
2017-02-10 07:00:00,0.0,0.0,0.0,7.6923,0.0,0.0,0.0,0.0,11.932,19.69,25.312,11.765,-17.61,34.738,21.073,13.046,450.0,0.0,0.0
2017-02-10 08:00:00,119.95,68.808,60.773,10.344,0.0,0.0,0.0,23.5,21.634,12.477,14.94,11.777,-17.303,32.039,12.126,15.371,375.0,0.0,1.0
2017-02-10 09:00:00,121.35,69.532,28.338,0.0,0.0,0.0,0.0,68.5,21.928,11.807,15.752,11.778,-16.614,25.532,14.595,15.84,330.56,0.0,1.0
2017-02-10 10:00:00,148.8,78.617,19.965,0.0,0.0,0.0,0.0,99.1,21.996,11.81,15.985,11.762,-15.201,23.038,14.595,15.891,402.27,0.0,1.0
2017-02-10 11:00:00,164.01,80.917,25.038,0.0,0.0,0.0,0.0,100.0,22.04,11.799,15.989,11.76,-14.372,22.882,14.595,16.0,450.0,0.0,1.0
2017-02-10 12:00:00,161.26,80.574,25.996,0.0,0.0,0.0,0.0,100.0,21.928,11.799,15.914,11.758,-13.702,22.573,13.594,15.891,425.0,0.0,1.0
2017-02-10 13:00:00,157.07,78.982,26.566,0.0,0.0,0.0,0.0,100.0,21.858,11.811,15.747,11.763,-12.61,21.09,13.594,15.754,437.5,0.0,1.0
2017-02-10 14:00:00,150.47,77.756,25.668,0.0,0.0,0.0,0.0,100.0,21.747,11.8,16.023,11.758,-11.366,17.652,13.594,15.977,437.5,0.0,1.0
2017-02-10 15:00:00,146.04,76.783,28.214,0.0,0.0,0.0,0.0,100.0,21.751,11.812,15.998,11.759,-11.238,17.08,13.594,16.0,450.0,0.0,1.0
2017-02-10 16:00:00,137.07,74.769,28.214,0.0,0.0,0.0,0.0,100.0,21.728,11.807,15.977,11.759,-11.487,18.233,13.594,16.0,437.5,0.0,1.0
2017-02-10 17:00:00,123.68,71.562,33.276,0.0,0.0,0.0,0.0,100.0,21.753,11.804,16.008,11.759,-12.185,20.303,13.594,16.0,425.0,0.0,1.0
2017-02-10 18:00:00,126.79,72.55,30.678,0.0,0.0,0.0,0.0,100.0,21.789,11.817,16.035,11.757,-13.482,25.195,13.594,16.0,425.0,0.0,1.0
2017-02-10 19:00:00,104.48,64.847,33.197,0.0,0.0,0.0,0.0,100.0,21.817,11.805,15.958,11.769,-14.334,37.868,14.596,16.0,350.0,0.0,1.0
2017-02-10 20:00:00,102.83,64.523,30.501,0.0,0.0,0.0,0.0,100.0,21.778,11.806,16.029,11.765,-14.896,55.654,14.596,16.0,337.5,0.0,1.0
2017-02-10 21:00:00,108.54,67.191,30.545,0.0,0.0,0.0,0.0,100.0,21.844,11.804,15.994,11.762,-15.495,65.258,14.596,16.0,387.5,0.0,1.0
2017-02-10 22:00:00,4.0249,0.0,0.0,0.0,0.0,0.0,0.0,3.2258,19.223,11.986,14.468,11.788,-16.143,73.552,14.596,13.672,437.5,0.0,0.0
2017-02-10 23:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.746,17.2,21.422,11.796,-16.127,80.223,16.102,13.0,450.0,0.0,0.0
2017-02-11 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.289,20.093,24.775,11.772,-16.072,81.636,18.617,13.02,450.0,0.0,0.0
2017-02-11 01:00:00,0.0017861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.401,20.239,25.17,11.758,-16.229,80.835,20.632,13.015,450.0,0.0,0.0
2017-02-11 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.089,19.924,25.381,11.757,-16.038,78.709,21.633,13.046,450.0,0.0,0.0
2017-02-11 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.465,19.442,25.36,11.756,-15.641,72.293,21.633,13.0,450.0,0.0,0.0
2017-02-11 04:00:00,0.20753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.743,18.6,25.239,11.754,-15.24,70.066,20.603,13.0,450.0,0.0,0.0
2017-02-11 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.864,18.957,25.312,11.752,-15.365,69.156,21.61,13.0,450.0,0.0,0.0
2017-02-11 06:00:00,0.21905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.079,18.38,24.899,11.747,-15.114,70.798,20.592,13.0,450.0,0.0,0.0
2017-02-11 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.892,18.994,25.131,11.752,-14.876,76.217,21.597,13.019,450.0,0.0,0.0
2017-02-11 08:00:00,0.057894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.083,18.771,25.08,11.753,-14.793,89.696,20.568,13.03,450.0,0.0,0.0
2017-02-11 09:00:00,61.127,34.823,63.73,5.6608,0.0,0.0,0.0,5.3667,17.276,16.174,19.708,11.765,-14.178,84.688,13.402,14.246,412.5,0.0,1.0
2017-02-11 10:00:00,110.57,67.134,33.093,0.0,0.0,0.0,0.0,44.5,21.699,11.803,16.009,11.761,-13.339,71.053,14.168,15.982,337.5,0.0,1.0
2017-02-11 11:00:00,108.86,66.514,32.909,0.0,0.0,0.0,0.0,87.9,21.707,11.81,15.998,11.761,-12.888,66.121,14.168,16.0,387.5,0.0,1.0
2017-02-11 12:00:00,123.35,71.294,33.856,0.0,0.0,0.0,0.0,100.0,21.703,11.802,15.986,11.761,-11.883,65.55,14.168,15.947,387.5,0.0,1.0
2017-02-11 13:00:00,111.66,67.582,35.543,0.20439,0.0,0.0,0.0,100.0,21.717,11.813,16.0,11.755,-11.375,62.429,14.168,16.0,387.5,0.0,1.0
2017-02-11 14:00:00,125.33,72.45,35.532,0.0,0.0,0.0,0.0,100.0,21.679,11.805,15.991,11.76,-11.055,66.018,14.168,15.993,450.0,0.0,1.0
2017-02-11 15:00:00,125.87,72.231,35.532,0.038634,0.0,0.0,0.0,100.0,21.651,11.804,15.975,11.759,-11.087,71.154,14.168,15.944,400.0,0.0,1.0
2017-02-11 16:00:00,107.05,65.296,35.532,0.0,0.0,0.0,0.0,100.0,21.675,11.883,16.016,11.756,-10.223,65.335,14.168,16.0,325.0,0.0,1.0
2017-02-11 17:00:00,52.182,31.968,32.425,1.4741,0.0,0.0,0.0,51.613,20.888,12.598,15.419,11.761,-10.227,62.575,15.171,14.781,375.0,0.0,0.0
2017-02-11 18:00:00,0.00018766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.886,15.785,15.01,11.796,-10.851,64.529,16.174,13.0,450.0,0.0,0.0
2017-02-11 19:00:00,0.0020174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.859,21.888,21.388,11.789,-11.191,65.639,17.176,13.0,450.0,0.0,0.0
2017-02-11 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.158,23.663,23.499,11.766,-10.938,63.643,18.685,13.0,450.0,0.0,0.0
2017-02-11 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.568,23.187,24.787,11.752,-10.93,60.574,20.192,13.0,450.0,0.0,0.0
2017-02-11 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.25,22.267,25.286,11.738,-11.274,61.823,21.193,13.0,450.0,0.0,0.0
2017-02-11 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.637,21.619,25.378,11.74,-11.9,59.167,21.193,13.0,450.0,0.0,0.0
2017-02-12 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.876,21.08,25.394,11.743,-12.508,59.919,22.193,13.045,450.0,0.0,0.0
2017-02-12 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.862,20.573,25.466,11.744,-12.904,60.688,22.193,13.05,450.0,0.0,0.0
2017-02-12 02:00:00,0.075006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.129,19.842,24.953,11.745,-12.784,60.587,21.159,13.0,450.0,0.0,0.0
2017-02-12 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.881,20.357,25.444,11.741,-13.099,67.611,22.166,13.063,450.0,0.0,0.0
2017-02-12 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.944,20.107,25.386,11.739,-13.199,73.825,22.166,13.011,450.0,0.0,0.0
2017-02-12 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.955,20.051,25.4,11.745,-13.184,74.669,22.166,13.0,450.0,0.0,0.0
2017-02-12 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.948,20.099,25.392,11.748,-13.218,76.054,22.166,13.0,450.0,0.0,0.0
2017-02-12 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.963,19.995,25.361,11.743,-13.144,89.267,22.166,13.0,450.0,0.0,0.0
2017-02-12 08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.077,19.992,25.328,11.742,-12.95,91.645,22.166,13.042,450.0,0.0,0.0
2017-02-12 09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.045,20.087,25.277,11.735,-12.419,92.5,22.166,13.0,450.0,0.0,0.0
2017-02-12 10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.131,20.324,25.308,11.741,-12.188,89.275,22.166,13.0,450.0,0.0,0.0
2017-02-12 11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.256,20.698,25.318,11.738,-11.772,90.149,22.166,13.0,450.0,0.0,0.0
2017-02-12 12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.4,21.704,25.364,11.745,-11.686,92.459,22.166,13.0,450.0,0.0,0.0
2017-02-12 13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.429,22.239,25.415,11.745,-11.568,92.5,22.166,13.0,450.0,0.0,0.0
2017-02-12 14:00:00,0.0028486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.385,22.742,25.419,11.742,-11.247,92.5,22.166,13.0,450.0,0.0,0.0
2017-02-12 15:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.491,23.134,25.425,11.732,-11.137,92.5,22.166,13.0,450.0,0.0,0.0
2017-02-12 16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.584,23.255,25.384,11.741,-10.89,92.5,22.166,13.0,450.0,0.0,0.0
2017-02-12 17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.675,22.919,25.382,11.739,-10.47,92.5,22.166,13.0,450.0,0.0,0.0
2017-02-12 18:00:00,0.25688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.558,22.404,24.767,11.737,-9.522,92.5,21.159,13.0,450.0,0.0,0.0
2017-02-12 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.64,23.051,25.103,11.735,-8.3866,92.5,21.159,13.0,450.0,0.0,0.0
2017-02-12 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.893,23.33,25.139,11.739,-7.7031,92.5,22.166,13.0,450.0,0.0,0.0
2017-02-12 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.261,23.988,24.622,11.738,-6.9163,92.5,22.166,13.0,450.0,0.0,0.0
2017-02-12 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.443,23.551,24.785,11.739,-7.1263,92.5,22.166,13.0,450.0,0.0,0.0
2017-02-12 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.709,23.881,24.57,11.738,-7.7513,92.5,22.166,13.0,450.0,0.0,0.0
2017-02-13 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.493,23.748,24.818,11.738,-7.735,92.5,22.166,13.0,450.0,0.0,0.0
2017-02-13 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.55,23.813,24.857,11.743,-7.7177,92.5,22.166,13.0,450.0,0.0,0.0
2017-02-13 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.537,23.986,24.914,11.742,-7.5171,92.5,22.166,13.0,450.0,0.0,0.0
2017-02-13 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.486,24.131,24.89,11.74,-7.8085,92.5,22.166,13.0,450.0,0.0,0.0
2017-02-13 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.466,23.916,24.987,11.745,-8.1833,92.5,22.166,13.0,450.0,0.0,0.0
2017-02-13 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.397,24.229,24.954,11.747,-8.3347,92.327,22.166,13.0,450.0,0.0,0.0
2017-02-13 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.377,23.98,24.948,11.747,-8.2533,87.829,22.166,13.0,450.0,0.0,0.0
2017-02-13 07:00:00,0.25385,0.0,0.0,0.0,0.0,0.0,0.0,0.032258,15.385,24.236,24.877,11.742,-8.1751,71.563,22.166,13.0,450.0,0.0,0.0
2017-02-13 08:00:00,133.09,72.24,74.833,20.451,0.0,0.0,0.0,23.258,21.711,15.192,14.767,11.761,-7.7199,63.507,13.074,15.253,387.5,0.0,1.0
2017-02-13 09:00:00,128.36,72.705,43.089,0.91798,0.0,0.0,0.0,68.258,21.795,14.825,15.967,11.765,-7.2965,58.631,13.867,15.973,412.5,0.0,1.0
2017-02-13 10:00:00,137.2,73.92,53.689,25.642,0.0,0.0,0.0,98.9,21.767,15.135,14.788,11.763,-6.4653,64.303,12.866,14.949,418.75,0.0,1.0
2017-02-13 11:00:00,137.05,73.119,61.796,40.992,0.0,0.0,0.0,100.0,21.612,15.424,14.655,11.768,-5.5377,53.667,13.875,14.644,418.75,0.0,1.0
2017-02-13 12:00:00,131.36,72.242,65.199,40.67,0.0,0.0,0.0,100.0,21.61,15.708,15.237,11.767,-4.5641,50.077,13.375,15.172,437.5,0.0,1.0
2017-02-13 13:00:00,128.74,71.083,65.648,42.722,0.0,0.0,0.0,100.0,21.62,15.985,15.058,11.762,-4.1999,48.234,13.879,15.165,425.0,0.0,1.0
2017-02-13 14:00:00,123.96,70.753,59.883,33.13,0.0,0.0,0.0,100.0,21.56,16.324,15.622,11.762,-4.0543,50.548,13.879,15.602,425.0,0.0,1.0
2017-02-13 15:00:00,128.58,71.265,61.867,39.598,0.0,0.0,0.0,100.0,21.592,16.501,15.221,11.759,-4.4903,48.449,13.377,15.315,400.0,0.0,1.0
2017-02-13 16:00:00,140.61,73.856,61.806,34.982,0.0,0.0,0.0,100.0,21.624,16.475,15.897,11.756,-4.7872,50.394,13.879,15.932,450.0,0.0,1.0
2017-02-13 17:00:00,137.33,73.594,56.786,31.272,0.0,0.0,0.0,100.0,21.659,16.392,15.999,11.758,-5.5274,56.463,13.879,16.0,425.0,0.0,1.0
2017-02-13 18:00:00,119.56,68.181,44.193,9.8048,0.0,0.0,0.0,100.0,21.668,16.949,15.933,11.752,-6.4934,71.776,13.879,15.975,339.29,0.0,1.0
2017-02-13 19:00:00,115.62,67.353,39.129,0.22794,0.0,0.0,0.0,100.0,21.666,16.83,15.992,11.757,-6.8033,69.677,13.879,16.0,300.0,0.0,1.0
2017-02-13 20:00:00,119.79,68.263,36.598,0.0,0.0,0.0,0.0,100.0,21.622,16.328,16.005,11.76,-6.7514,66.422,13.879,16.0,300.0,0.0,1.0
2017-02-13 21:00:00,115.06,67.334,39.17,0.28251,0.0,0.0,0.0,100.0,21.599,15.936,16.002,11.762,-6.7257,64.825,13.879,16.0,300.0,0.0,1.0
2017-02-13 22:00:00,4.5115,0.0,0.0,0.0,0.0,7.8568,0.0,3.3333,19.532,17.728,16.381,11.781,-7.8088,68.08,30.085,13.59,300.0,0.0,0.0
2017-02-13 23:00:00,0.0,0.0,0.0,0.0,0.0,0.057461,0.0,0.0,17.969,20.592,17.256,11.794,-8.8702,70.184,27.414,13.0,300.0,0.0,0.0
2017-02-14 00:00:00,7.3693,10.139,0.0,0.0,0.0,1.3561,0.0,0.0,18.706,19.679,18.437,11.784,-9.6015,72.022,21.878,13.0,300.0,0.0,0.0
2017-02-14 01:00:00,0.0,0.0,0.0,0.0,0.0,2.3442,0.0,0.0,17.131,19.919,17.777,11.776,-10.05,73.005,19.859,13.0,300.0,0.0,0.0
2017-02-14 02:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.185,24.171,18.606,11.789,-9.8994,72.048,19.859,13.0,300.0,0.0,0.0
2017-02-14 03:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.138,26.414,19.363,11.79,-9.4025,71.291,19.859,13.0,300.0,0.0,0.0
2017-02-14 04:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.027137,0.0,0.0,13.149,27.807,20.24,11.784,-9.6033,70.877,18.859,13.0,300.0,0.0,0.0
2017-02-14 05:00:00,0.0,0.0,0.0,0.0,0.0,0.45982,0.0,0.0,12.403,28.755,20.572,11.778,-9.8408,72.83,18.859,13.0,300.0,0.0,0.0
2017-02-14 06:00:00,3.7533e-05,0.0,0.0,0.0,0.0,2.195,0.0,0.0,12.054,30.552,20.57,11.774,-10.158,71.274,18.859,13.042,300.0,0.0,0.0
2017-02-14 07:00:00,0.0,0.0,0.0,0.0,0.0,4.9878,0.0,0.0,11.702,31.079,20.646,11.767,-9.7798,69.14,18.859,13.0,300.0,0.0,0.0
2017-02-14 08:00:00,99.385,64.368,46.159,7.5329,0.0,0.0,0.0,18.516,21.619,16.262,15.592,11.761,-8.11,64.937,15.084,15.481,336.11,0.0,1.0
2017-02-14 09:00:00,128.15,72.654,37.861,0.10441,0.0,0.0,0.0,63.677,21.759,15.194,15.973,11.749,-8.2467,63.228,14.833,15.979,393.18,0.0,1.0
2017-02-14 10:00:00,135.05,73.926,45.385,2.7759,0.0,0.0,0.0,97.742,21.753,15.664,16.033,11.745,-6.5672,57.971,13.825,16.0,437.5,0.0,1.0
2017-02-14 11:00:00,132.79,73.543,55.508,28.511,0.0,0.0,0.0,100.0,21.712,16.021,15.952,11.748,-4.8718,53.686,13.825,15.937,412.5,0.0,1.0
2017-02-14 12:00:00,131.79,72.633,66.107,39.344,0.0,0.0,0.0,100.0,21.668,16.68,16.017,11.747,-4.0868,57.553,13.825,15.999,412.5,0.0,1.0
2017-02-14 13:00:00,133.95,73.048,68.193,44.043,0.0,0.0,0.0,100.0,21.572,17.858,15.505,11.75,-4.161,66.885,13.825,15.503,420.83,0.0,1.0
2017-02-14 14:00:00,136.15,71.778,65.191,40.829,0.0,0.0,0.0,100.0,21.591,19.084,15.973,11.751,-4.3123,68.122,13.825,15.982,362.5,0.0,1.0
2017-02-14 15:00:00,129.08,70.906,65.191,39.335,0.0,0.0,0.0,100.0,21.63,19.181,16.001,11.756,-4.4284,69.785,13.825,16.0,392.86,0.0,1.0
2017-02-14 16:00:00,122.18,70.446,65.191,38.087,0.0,0.0,0.0,100.0,21.637,18.99,15.963,11.751,-4.4908,70.244,13.825,16.0,396.43,0.0,1.0
2017-02-14 17:00:00,126.69,71.909,60.14,35.627,0.0,0.0,0.0,100.0,21.613,18.816,15.956,11.753,-5.3622,77.672,13.825,16.0,450.0,0.0,1.0
2017-02-14 18:00:00,120.23,69.778,47.516,22.21,0.0,0.0,0.0,100.0,21.661,18.247,15.922,11.755,-5.7008,85.09,13.825,15.993,362.5,0.0,1.0
2017-02-14 19:00:00,108.38,65.901,44.853,9.4667,0.0,0.0,0.0,100.0,21.598,17.794,15.995,11.748,-5.747,77.784,13.825,16.0,300.0,0.0,1.0
2017-02-14 20:00:00,105.47,65.464,44.381,5.0936,0.0,0.0,0.0,100.0,21.616,17.552,16.049,11.755,-6.6208,92.5,13.825,16.0,300.0,0.0,1.0
2017-02-14 21:00:00,98.894,63.591,44.392,13.619,0.0,0.0,0.0,100.0,21.61,17.448,16.006,11.761,-6.8727,92.5,13.825,16.0,300.0,0.0,1.0
2017-02-14 22:00:00,2.4073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.614,19.899,14.566,11.773,-7.0473,92.5,15.327,13.7,387.5,0.0,0.0
2017-02-14 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.731,24.533,15.963,11.805,-6.7977,92.5,15.827,13.0,450.0,0.0,0.0
2017-02-15 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.198,30.141,20.645,11.786,-6.9276,92.5,16.831,13.0,450.0,0.0,0.0
2017-02-15 01:00:00,0.59389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.938,31.138,20.798,11.761,-7.2101,92.5,17.836,13.0,450.0,0.0,0.0
2017-02-15 02:00:00,0.065353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.776,30.366,20.487,11.752,-7.2748,92.5,17.836,13.0,450.0,0.0,0.0
2017-02-15 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.627,32.196,21.758,11.761,-6.5953,92.5,18.838,13.0,450.0,0.0,0.0
2017-02-15 04:00:00,0.024549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.85,32.147,21.937,11.751,-6.7401,92.5,18.838,13.0,450.0,0.0,0.0
2017-02-15 05:00:00,0.038845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.101,31.14,22.203,11.748,-6.5844,92.5,18.838,13.038,450.0,0.0,0.0
2017-02-15 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.246,31.284,22.331,11.752,-6.5879,92.5,18.838,13.0,450.0,0.0,0.0
2017-02-15 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.478,31.644,22.418,11.745,-6.2873,92.5,19.838,13.023,450.0,0.0,0.0
2017-02-15 08:00:00,123.72,70.963,74.534,22.793,0.0,0.0,0.0,22.258,21.62,18.66,14.503,11.755,-6.0881,92.5,12.535,15.396,387.5,0.0,1.0
2017-02-15 09:00:00,118.66,69.504,55.306,25.021,0.0,0.0,0.0,67.258,21.703,17.944,15.989,11.744,-4.465,92.5,13.665,16.0,392.5,0.0,1.0
2017-02-15 10:00:00,123.52,71.414,55.372,28.952,0.0,0.0,0.0,98.71,21.716,18.324,16.003,11.75,-3.024,72.545,14.675,15.845,422.5,0.0,1.0
2017-02-15 11:00:00,134.76,72.771,68.48,47.06,0.0,0.0,0.0,100.0,21.553,18.866,15.068,11.754,-2.0204,56.878,13.67,15.231,400.0,0.0,1.0
2017-02-15 12:00:00,149.76,75.703,66.904,46.379,0.0,0.0,0.0,100.0,21.46,19.467,15.643,11.758,-0.93627,56.545,13.67,15.548,412.5,0.0,1.0
2017-02-15 13:00:00,138.82,74.477,72.83,51.12,0.0,0.0,0.0,100.0,21.425,19.888,15.276,11.76,-0.37827,53.856,13.67,15.256,437.5,0.0,1.0
2017-02-15 14:00:00,129.7,72.503,66.469,47.532,0.0,0.0,0.0,100.0,21.487,20.362,15.591,11.755,-0.27641,56.796,14.67,15.626,450.0,0.0,1.0
2017-02-15 15:00:00,135.8,73.546,70.108,47.9,0.0,0.0,0.0,100.0,21.507,20.571,15.682,11.748,-0.52046,58.842,14.67,15.743,400.0,0.0,1.0
2017-02-15 16:00:00,123.68,68.646,67.273,43.84,0.0,0.0,0.0,100.0,21.534,20.748,15.983,11.741,-0.80754,65.244,14.67,15.994,357.5,0.0,1.0
2017-02-15 17:00:00,123.7,70.707,67.273,43.666,0.0,0.0,0.0,100.0,21.637,21.02,16.0,11.751,-2.0291,87.121,14.67,16.0,405.56,0.0,1.0
2017-02-15 18:00:00,120.95,70.174,67.273,43.203,0.0,0.0,0.0,99.999,21.631,21.578,15.985,11.752,-2.2176,92.5,14.67,15.95,362.5,0.0,1.0
2017-02-15 19:00:00,112.14,65.922,62.269,40.27,0.0,0.0,0.0,100.0,21.574,21.618,15.859,11.745,-2.5241,92.5,14.67,15.889,300.0,0.0,1.0
2017-02-15 20:00:00,106.84,64.965,57.196,34.457,0.0,0.0,0.0,100.0,21.572,21.226,16.017,11.759,-2.9335,92.5,14.67,16.0,312.5,0.0,1.0
2017-02-15 21:00:00,105.82,64.518,62.25,34.867,0.0,0.0,0.0,100.0,21.559,20.725,16.045,11.753,-3.3052,92.5,14.67,16.0,300.0,0.0,1.0
2017-02-15 22:00:00,2.0304,0.0,0.0,0.0,0.0,0.09367,0.0,0.0,19.599,23.402,16.519,11.765,-3.9445,92.5,29.605,13.396,300.0,0.0,0.0
2017-02-15 23:00:00,0.0001126,0.0,0.0,0.0,0.0,0.013622,0.0,0.0,18.121,26.981,17.495,11.781,-4.296,91.682,27.064,13.0,300.0,0.0,0.0
2017-02-16 00:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0052452,0.0,0.0,17.825,28.513,16.832,11.783,-4.7137,91.587,22.547,13.0,300.0,0.0,0.0
2017-02-16 01:00:00,0.0001126,0.0,0.0,0.0,0.0,0.02411,0.0,0.0,17.916,28.261,15.899,11.793,-5.4329,92.309,20.036,13.0,300.0,0.0,0.0
2017-02-16 02:00:00,0.00011447,0.0,0.0,0.0,0.0,1.6361,0.0,0.0,17.989,27.638,14.92,11.799,-6.3444,92.5,18.529,13.0,300.0,0.0,0.0
2017-02-16 03:00:00,0.0002616,0.0,0.0,0.0,0.0,12.789,0.0,0.0,18.104,27.008,13.948,11.809,-6.6166,92.5,17.528,13.0,300.0,0.0,0.0
2017-02-16 04:00:00,0.0001126,0.0,0.0,0.0,0.0,18.263,0.0,0.0,18.216,25.787,13.24,11.813,-7.1559,92.263,18.529,13.0,300.0,0.0,0.0
2017-02-16 05:00:00,0.00015013,0.0,0.0,0.0,0.0,19.159,0.0,0.0,18.203,25.199,12.952,11.812,-7.778,88.153,18.026,13.0,300.0,0.0,0.0
