index,AHU 1 Supply Air Pressure (Pa),AHU 1 fan VFD state [0 off 1 on],AHU 1 Outdoor Air Damper (%),AHU 1 Exhaust Air Damper (%),AHU 1 Heat Recovery Wheel (%),AHU 1 Heating Coil State (%),AHU 1 Cooling Coil State (%),AHU 1 Humidifier State (%),AHU 1 Return Air Temperature [degC],AHU 1 Return Air Humidity [%],AHU 1 Supply Air Temperature [degC],AHU 1 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 1 Supply Air Temperature Setpoint (degC),AHU 1 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-02-16 06:00:00,0.00033667,0.0,0.0,0.0,0.0,18.288,0.0,0.0,18.082,24.816,12.651,11.822,-8.6693,92.251,18.529,13.0,300.0,0.0,0.0
2017-02-16 07:00:00,0.0064441,0.0,0.0,0.0,0.0,19.597,0.0,0.0,18.312,25.414,12.404,11.827,-8.8752,92.068,18.529,13.0,300.0,0.0,0.0
2017-02-16 08:00:00,100.55,64.306,36.262,5.472,40.0,0.0,0.0,19.133,21.672,18.749,16.061,11.783,-8.452,79.197,15.331,15.695,325.0,0.0,1.0
2017-02-16 09:00:00,125.94,72.521,37.519,1.5621,0.0,0.0,0.0,64.0,21.848,18.064,15.91,11.755,-7.7433,62.476,14.482,15.906,409.09,0.0,1.0
2017-02-16 10:00:00,139.26,75.515,40.952,0.088182,0.0,0.0,0.0,97.967,21.794,18.269,16.042,11.755,-7.1529,63.428,14.482,16.0,441.67,0.0,1.0
2017-02-16 11:00:00,137.52,75.15,48.521,2.8889,0.0,0.0,0.0,100.0,21.731,18.402,16.028,11.757,-5.6742,60.875,14.482,15.995,425.0,0.0,1.0
2017-02-16 12:00:00,142.33,74.676,56.4,26.947,0.0,0.0,0.0,100.0,21.725,18.398,15.871,11.759,-4.9717,62.582,13.97,15.942,429.17,0.0,1.0
2017-02-16 13:00:00,139.77,74.206,61.708,35.085,0.0,0.0,0.0,100.0,21.697,18.3,15.721,11.756,-4.2164,54.118,14.47,15.774,437.5,0.0,1.0
2017-02-16 14:00:00,133.61,73.009,58.987,32.772,0.0,0.0,0.0,100.0,21.707,18.252,15.902,11.753,-4.3656,51.828,14.47,15.9,429.17,0.0,1.0
2017-02-16 15:00:00,128.17,72.022,56.297,26.661,0.0,0.0,0.0,100.0,21.69,18.087,16.022,11.753,-4.9641,55.249,14.47,16.0,450.0,0.0,1.0
2017-02-16 16:00:00,120.33,69.41,51.26,24.526,0.0,0.0,0.0,100.0,21.716,17.783,15.968,11.752,-4.9768,55.382,14.47,16.0,362.5,0.0,1.0
2017-02-16 17:00:00,108.03,64.933,50.179,16.217,0.0,0.0,0.0,100.0,21.748,17.549,16.016,11.752,-5.0285,54.644,14.47,16.0,300.0,0.0,1.0
2017-02-16 18:00:00,109.33,64.733,56.604,29.503,0.0,0.0,0.0,100.0,21.727,17.487,15.449,11.763,-5.4322,56.892,14.47,15.521,300.0,0.0,1.0
2017-02-16 19:00:00,113.9,67.861,44.141,5.0748,0.0,0.0,0.0,100.0,21.71,17.003,15.918,11.761,-5.7385,55.596,14.47,16.0,312.5,0.0,1.0
2017-02-16 20:00:00,105.12,64.652,46.618,10.672,0.0,0.0,0.0,100.0,21.727,16.47,15.983,11.753,-5.7124,57.698,14.47,16.0,300.0,0.0,1.0
2017-02-16 21:00:00,101.55,63.763,46.622,9.7206,0.0,0.0,0.0,100.0,21.762,16.145,15.998,11.753,-5.8804,59.321,14.47,15.98,300.0,0.0,1.0
2017-02-16 22:00:00,3.5492,0.0,0.0,0.0,0.0,0.0,0.0,3.2258,19.746,18.401,14.545,11.779,-6.652,57.589,15.476,13.603,387.5,0.0,0.0
2017-02-16 23:00:00,0.0002616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.987,21.694,13.467,11.804,-7.0603,56.468,15.476,13.0,450.0,0.0,0.0
2017-02-17 00:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.373,25.903,18.184,11.792,-7.6674,60.192,16.482,13.0,450.0,0.0,0.0
2017-02-17 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.511,28.727,21.415,11.781,-8.6789,66.901,17.483,13.0,450.0,0.0,0.0
2017-02-17 02:00:00,0.10015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.668,28.994,21.732,11.772,-9.0584,66.451,17.983,13.012,450.0,0.0,0.0
2017-02-17 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.312,29.358,22.237,11.772,-9.4053,66.492,18.48,13.0,450.0,0.0,0.0
2017-02-17 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.238,29.702,22.352,11.763,-9.592,65.613,18.48,13.0,450.0,0.0,0.0
2017-02-17 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.276,29.439,22.494,11.771,-10.362,66.47,19.482,13.0,450.0,0.0,0.0
2017-02-17 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.27,29.013,22.522,11.776,-10.908,67.594,19.482,13.029,450.0,0.0,0.0
2017-02-17 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.383,29.129,22.538,11.763,-11.103,66.587,19.482,13.0,450.0,0.0,0.0
2017-02-17 08:00:00,127.24,70.546,68.902,13.027,0.0,0.0,0.0,22.5,21.729,15.676,14.509,11.769,-10.375,59.935,11.458,15.524,362.5,0.0,1.0
2017-02-17 09:00:00,138.82,73.292,36.437,0.12453,0.0,0.0,0.0,67.5,21.997,14.997,15.65,11.757,-9.875,55.516,13.851,15.785,332.5,0.0,1.0
2017-02-17 10:00:00,155.57,76.995,48.778,9.1739,0.0,0.0,0.0,98.9,21.983,15.044,15.913,11.76,-7.5926,47.615,13.34,15.857,362.5,0.0,1.0
2017-02-17 11:00:00,151.89,75.993,55.7,24.72,0.0,0.0,0.0,100.0,21.839,15.046,15.739,11.764,-6.2539,44.469,13.34,15.666,422.73,0.0,1.0
2017-02-17 12:00:00,144.29,73.807,63.515,40.407,0.0,0.0,0.0,100.0,21.745,14.971,15.333,11.762,-4.9771,44.041,13.34,15.254,397.5,0.0,1.0
2017-02-17 13:00:00,140.17,73.983,66.037,44.319,0.0,0.0,0.0,100.0,21.654,14.975,14.942,11.753,-4.3516,43.726,13.34,14.846,441.67,0.0,1.0
2017-02-17 14:00:00,140.44,73.891,59.897,38.831,0.0,0.0,0.0,100.0,21.671,14.939,15.492,11.761,-3.3766,40.822,14.346,15.552,437.5,0.0,1.0
2017-02-17 15:00:00,141.75,74.472,64.901,40.134,0.0,0.0,0.0,100.0,21.666,15.136,15.661,11.759,-3.365,42.057,13.843,15.729,428.57,0.0,1.0
2017-02-17 16:00:00,129.64,71.459,64.962,37.751,0.0,0.0,0.0,100.0,21.638,15.329,15.913,11.75,-4.1544,46.431,14.346,15.95,422.5,0.0,1.0
2017-02-17 17:00:00,126.22,71.247,59.961,36.667,0.0,0.0,0.0,100.0,21.698,15.008,15.888,11.75,-4.7062,48.832,14.346,15.95,437.5,0.0,1.0
2017-02-17 18:00:00,122.05,70.688,59.961,35.011,0.0,0.0,0.0,100.0,21.686,14.706,16.027,11.753,-4.479,47.88,14.346,16.0,400.0,0.0,1.0
2017-02-17 19:00:00,114.66,68.151,59.961,34.06,0.0,0.0,0.0,100.0,21.668,14.555,15.984,11.753,-4.028,46.913,14.346,16.0,412.5,0.0,1.0
2017-02-17 20:00:00,116.23,69.218,57.474,31.718,0.0,0.0,0.0,100.0,21.698,14.539,15.997,11.745,-3.8391,49.423,14.346,16.0,414.29,0.0,1.0
2017-02-17 21:00:00,107.34,65.674,60.054,37.087,0.0,0.0,0.0,100.0,21.697,14.604,16.002,11.749,-3.1997,50.024,14.346,16.0,350.0,0.0,1.0
2017-02-17 22:00:00,3.4035,0.0,0.0,0.0,0.0,0.0,0.0,3.2258,19.845,16.627,14.83,11.77,-3.7434,52.428,15.854,13.289,387.5,0.0,0.0
2017-02-17 23:00:00,0.0001126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.268,19.28,13.779,11.796,-4.2072,53.097,17.356,13.0,450.0,0.0,0.0
2017-02-18 00:00:00,0.000149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.095,21.204,14.597,11.798,-4.5026,55.685,17.356,13.0,450.0,0.0,0.0
2017-02-18 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.584,24.705,18.814,11.78,-4.8961,61.494,17.356,13.0,450.0,0.0,0.0
2017-02-18 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.107,26.187,20.949,11.758,-5.4111,66.27,17.356,13.0,450.0,0.0,0.0
2017-02-18 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.289,26.262,22.095,11.752,-5.4876,66.399,18.36,13.0,450.0,0.0,0.0
2017-02-18 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.475,26.239,22.334,11.743,-5.7866,67.76,19.367,13.0,450.0,0.0,0.0
2017-02-18 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.737,26.206,22.451,11.746,-6.1364,70.026,19.367,13.0,450.0,0.0,0.0
2017-02-18 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.842,26.444,22.523,11.739,-7.0596,74.913,19.367,13.0,450.0,0.0,0.0
2017-02-18 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.908,26.355,22.598,11.743,-6.8752,70.373,19.367,13.0,450.0,0.0,0.0
2017-02-18 08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.129,25.727,22.371,11.744,-5.5521,61.542,19.367,13.0,450.0,0.0,0.0
2017-02-18 09:00:00,79.66,38.627,85.771,30.969,0.0,0.0,0.0,5.3667,17.987,20.715,17.099,11.758,-3.5833,51.181,12.558,13.452,450.0,0.0,1.0
2017-02-18 10:00:00,152.35,75.049,70.023,47.738,0.0,0.0,0.0,44.8,21.783,15.201,15.502,11.748,0.13405,40.59,14.112,15.639,392.5,0.0,1.0
2017-02-18 11:00:00,153.37,75.957,76.949,56.677,0.0,0.0,0.0,88.267,21.802,15.505,15.526,11.751,2.3245,37.563,14.112,15.495,400.0,0.0,1.0
2017-02-18 12:00:00,146.13,74.915,76.949,62.234,0.0,0.0,0.0,100.0,21.733,16.328,15.585,11.742,4.4927,38.361,14.112,15.633,397.5,0.0,1.0
2017-02-18 13:00:00,150.75,76.63,84.525,74.439,0.0,0.0,0.0,100.0,21.658,18.258,15.259,11.748,7.2256,38.716,14.112,15.239,429.17,0.0,1.0
2017-02-18 14:00:00,145.71,76.292,87.043,76.643,0.0,0.0,0.0,100.0,21.54,20.965,15.761,11.736,9.5853,37.541,14.112,15.722,439.29,0.0,1.0
2017-02-18 15:00:00,143.97,75.451,87.043,78.637,0.0,0.0,0.0,100.0,21.488,22.766,16.011,11.749,9.4205,38.575,14.112,16.0,409.09,0.0,1.0
2017-02-18 16:00:00,137.09,74.1,87.043,80.569,0.0,0.0,0.0,100.0,21.455,23.544,15.949,11.729,8.5656,41.411,14.112,15.9,415.91,0.0,1.0
2017-02-18 17:00:00,72.174,37.75,0.0,39.552,0.0,0.39679,0.0,50.0,20.932,24.296,15.936,11.737,7.5063,45.818,26.113,14.975,381.25,0.0,0.0
2017-02-18 18:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.22889,0.0,0.0,18.897,27.393,17.162,11.755,5.981,52.542,26.59,13.0,300.0,0.0,0.0
2017-02-18 19:00:00,0.0,0.0,0.0,0.0,0.0,0.026493,0.0,0.0,18.158,29.461,17.148,11.75,5.4391,55.613,21.56,13.0,300.0,0.0,0.0
2017-02-18 20:00:00,0.0,0.0,0.0,0.0,0.0,0.040786,0.0,0.0,18.071,29.692,16.651,11.743,5.2608,56.995,19.547,13.0,300.0,0.0,0.0
2017-02-18 21:00:00,0.0,0.0,0.0,0.0,0.0,0.12968,0.0,0.0,18.133,29.329,16.211,11.761,4.2327,61.69,20.053,13.0,300.0,0.0,0.0
2017-02-18 22:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.177,29.609,16.307,11.763,3.0842,67.187,21.562,13.0,300.0,0.0,0.0
2017-02-18 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.113,29.978,16.321,11.766,2.3464,71.876,20.559,13.0,300.0,0.0,0.0
2017-02-19 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.119,29.807,16.137,11.773,2.0182,74.334,20.559,13.0,300.0,0.0,0.0
2017-02-19 01:00:00,0.00018766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.951,30.069,15.87,11.77,1.2126,85.664,20.559,13.0,300.0,0.0,0.0
2017-02-19 02:00:00,0.00018766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.965,29.828,15.611,11.78,0.57336,92.5,19.558,13.0,300.0,0.0,0.0
2017-02-19 03:00:00,3.8158e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.869,29.782,15.317,11.779,0.24505,92.5,19.558,13.0,300.0,0.0,0.0
2017-02-19 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.875,29.607,15.065,11.769,0.37192,92.5,19.558,13.0,300.0,0.0,0.0
2017-02-19 05:00:00,0.00026273,0.0,0.0,0.0,0.0,0.012085,0.0,0.0,17.982,29.422,14.889,11.773,-0.58441,92.5,18.555,13.0,300.0,0.0,0.0
2017-02-19 06:00:00,0.0001126,0.0,0.0,0.0,0.0,1.7939,0.0,0.0,18.086,29.674,14.655,11.79,-0.73254,92.5,18.555,13.0,300.0,0.0,0.0
2017-02-19 07:00:00,7.5065e-05,0.0,0.0,0.0,0.0,8.2264,0.0,0.0,18.27,29.591,14.446,11.785,-1.0653,92.5,17.552,13.0,300.0,0.0,0.0
2017-02-19 08:00:00,7.5065e-05,0.0,0.0,0.0,0.0,17.739,0.0,0.0,18.426,29.279,14.195,11.782,0.037166,92.5,17.552,13.0,300.0,0.0,0.0
2017-02-19 09:00:00,3.7533e-05,0.0,0.0,0.0,0.0,17.121,0.0,0.0,18.704,28.897,14.246,11.786,1.7587,78.138,18.554,13.0,300.0,0.0,0.0
2017-02-19 10:00:00,7.6316e-05,0.0,0.0,0.0,0.0,14.087,0.0,0.0,19.216,28.806,14.786,11.784,3.2952,59.668,18.554,13.0,300.0,0.0,0.0
2017-02-19 11:00:00,0.0001126,0.0,0.0,0.0,0.0,16.003,0.0,0.0,19.501,28.484,15.131,11.772,3.8453,56.933,18.554,13.0,300.0,0.0,0.0
2017-02-19 12:00:00,8.5587,0.0,0.0,0.0,0.0,7.375,0.0,0.0,20.477,25.935,17.056,11.752,4.4676,53.888,19.556,13.0,300.0,0.0,0.0
2017-02-19 13:00:00,6.4315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.487,24.217,20.114,11.728,5.0677,50.11,21.062,13.0,300.0,0.0,0.0
2017-02-19 14:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0046424,0.0,0.0,19.334,26.934,18.306,11.733,5.2926,47.527,20.559,13.0,300.0,0.0,0.0
2017-02-19 15:00:00,7.761e-05,0.0,0.0,0.0,0.0,0.013091,0.0,0.0,19.195,27.67,17.573,11.747,4.7375,49.892,20.059,13.0,300.0,0.0,0.0
2017-02-19 16:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.21,27.768,17.148,11.751,3.5453,54.789,20.559,13.0,300.0,0.0,0.0
2017-02-19 17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.036,28.019,16.99,11.754,3.0406,57.336,20.559,13.0,300.0,0.0,0.0
2017-02-19 18:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.879,28.484,16.815,11.76,2.1972,59.347,20.559,13.0,300.0,0.0,0.0
2017-02-19 19:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.782,28.714,16.517,11.766,1.186,58.104,20.559,13.0,300.0,0.0,0.0
2017-02-19 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.791,28.265,16.126,11.768,0.36586,58.268,19.558,13.0,300.0,0.0,0.0
2017-02-19 21:00:00,0.00015263,0.0,0.0,0.0,0.0,0.010888,0.0,0.0,18.751,28.112,15.698,11.777,-0.45463,58.418,18.558,13.0,300.0,0.0,0.0
2017-02-19 22:00:00,0.000149,0.0,0.0,0.0,0.0,0.98437,0.0,0.0,18.719,27.592,15.172,11.787,-1.4556,56.424,18.558,13.0,300.0,0.0,0.0
2017-02-19 23:00:00,7.5065e-05,0.0,0.0,0.0,0.0,6.0164,0.0,0.0,19.191,26.252,14.666,11.784,-2.3854,57.475,18.558,13.0,300.0,0.0,0.0
2017-02-20 00:00:00,0.00015013,0.0,0.0,0.0,0.0,13.187,0.0,0.0,19.433,23.831,14.135,11.783,-3.2497,58.573,18.558,13.0,300.0,0.0,0.0
2017-02-20 01:00:00,0.00018766,0.0,0.0,0.0,0.0,19.363,0.0,0.0,19.07,24.548,13.705,11.792,-3.9701,60.245,18.055,13.0,300.0,0.0,0.0
2017-02-20 02:00:00,0.00015013,0.0,0.0,0.0,0.0,18.47,0.0,0.0,18.658,25.224,13.682,11.795,-4.2848,58.155,18.557,13.0,300.0,0.0,0.0
2017-02-20 03:00:00,0.00019402,0.0,0.0,0.0,0.0,19.071,0.0,0.0,18.522,25.054,13.573,11.799,-4.7154,59.337,18.557,13.0,300.0,0.0,0.0
2017-02-20 04:00:00,0.0002252,0.0,0.0,0.0,0.0,19.06,0.0,0.0,18.503,24.668,13.469,11.806,-5.1891,60.7,18.557,13.0,300.0,0.0,0.0
2017-02-20 05:00:00,0.0002252,0.0,0.0,0.0,0.0,18.401,0.0,0.0,18.524,24.339,13.35,11.799,-5.9141,61.275,18.557,13.0,300.0,0.0,0.0
2017-02-20 06:00:00,0.00022185,0.0,0.0,0.0,0.0,19.808,0.0,0.0,18.555,23.718,13.231,11.806,-6.695,57.661,18.557,13.0,300.0,0.0,0.0
2017-02-20 07:00:00,0.00015013,0.0,0.0,0.0,0.0,19.138,0.0,0.0,18.622,23.861,13.093,11.814,-6.8552,50.575,18.557,13.0,300.0,0.0,0.0
2017-02-20 08:00:00,0.0002252,0.0,0.0,0.0,0.0,19.492,0.0,0.0,18.886,24.472,13.034,11.805,-6.2257,41.405,18.557,13.0,300.0,0.0,0.0
2017-02-20 09:00:00,0.00018766,0.0,0.0,0.0,0.0,19.585,0.0,0.0,19.122,23.318,12.99,11.809,-5.4783,34.916,18.557,13.0,300.0,0.0,0.0
2017-02-20 10:00:00,0.00022895,0.0,0.0,0.0,0.0,19.373,0.0,0.0,19.481,22.791,13.144,11.806,-3.5559,30.939,18.557,13.0,300.0,0.0,0.0
2017-02-20 11:00:00,0.0001126,0.0,0.0,0.0,0.0,18.117,0.0,0.0,19.956,21.575,13.49,11.793,-2.0521,25.835,18.557,13.0,300.0,0.0,0.0
2017-02-20 12:00:00,39.055,39.858,0.0,0.0,0.0,3.9405,28.571,0.0,23.007,17.835,19.805,11.764,-1.9408,25.653,19.553,13.0,300.0,0.0,0.0
2017-02-20 13:00:00,9.1518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.701,18.911,21.074,11.711,-0.038607,22.722,21.557,13.0,337.5,0.0,0.0
2017-02-20 14:00:00,23.986,0.0,100.0,8.3333,0.0,0.0,0.0,0.45161,19.257,21.295,19.858,11.749,2.1618,19.366,15.454,13.0,412.5,0.0,1.0
2017-02-20 15:00:00,129.84,57.981,69.7,54.179,0.0,7.1118,0.0,16.806,21.94,15.41,13.45,11.769,2.5187,18.659,22.628,13.32,362.5,0.0,0.0
2017-02-20 16:00:00,0.054451,0.0,0.0,0.0,0.0,0.59754,0.0,0.0,20.41,17.587,16.397,11.767,0.69595,24.033,29.52,13.0,300.0,0.0,0.0
2017-02-20 17:00:00,0.0,0.0,0.0,0.0,0.0,0.011292,0.0,0.0,19.719,19.219,17.427,11.765,-0.33615,26.338,23.965,13.0,300.0,0.0,0.0
2017-02-20 18:00:00,0.0001126,0.0,0.0,0.0,0.0,0.0036774,0.0,0.0,19.251,19.874,17.11,11.771,-1.3609,30.725,21.963,13.0,300.0,0.0,0.0
2017-02-20 19:00:00,0.0,0.0,0.0,0.0,0.0,0.013098,0.0,0.0,19.225,20.339,16.58,11.775,-2.072,32.045,20.958,13.0,300.0,0.0,0.0
2017-02-20 20:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.016837,0.0,0.0,19.366,20.376,15.991,11.779,-2.5178,34.341,19.957,13.0,300.0,0.0,0.0
2017-02-20 21:00:00,0.00018654,0.0,0.0,0.0,0.0,0.10603,0.0,0.0,19.398,20.331,15.431,11.773,-3.0511,38.712,18.949,13.0,300.0,0.0,0.0
2017-02-20 22:00:00,0.00018654,0.0,0.0,0.0,0.0,2.4218,0.0,0.0,19.415,19.784,14.931,11.792,-3.794,41.67,17.948,13.0,300.0,0.0,0.0
2017-02-20 23:00:00,0.00030527,0.0,0.0,0.0,0.0,8.928,0.0,0.0,19.125,19.113,14.377,11.788,-4.2416,42.02,17.948,13.0,300.0,0.0,0.0
2017-02-21 00:00:00,0.0001126,0.0,0.0,0.0,0.0,18.7,0.0,0.0,19.013,18.823,14.007,11.794,-4.5003,46.057,17.948,13.0,300.0,0.0,0.0
2017-02-21 01:00:00,0.0002252,0.0,0.0,0.0,0.0,16.534,0.0,0.0,18.878,18.865,13.743,11.798,-5.2422,48.861,18.949,13.0,300.0,0.0,0.0
2017-02-21 02:00:00,0.00022407,0.0,0.0,0.0,0.0,19.082,0.0,0.0,18.765,18.951,13.647,11.803,-6.1689,51.942,18.447,13.0,300.0,0.0,0.0
2017-02-21 03:00:00,0.0001126,0.0,0.0,0.0,0.0,19.101,0.0,0.0,18.699,18.878,13.456,11.807,-7.0389,51.813,18.45,13.0,300.0,0.0,0.0
2017-02-21 04:00:00,0.00022407,0.0,0.0,0.0,0.0,18.61,0.0,0.0,18.652,18.845,13.312,11.806,-8.1275,56.706,17.949,13.0,300.0,0.0,0.0
2017-02-21 05:00:00,0.00023167,0.0,0.0,0.0,0.0,18.63,0.0,0.0,18.635,18.93,13.16,11.807,-8.7357,54.712,18.451,13.0,300.0,0.0,0.0
2017-02-21 06:00:00,0.00018766,0.0,0.0,0.0,0.0,18.664,0.0,0.0,18.718,18.717,13.031,11.806,-8.5732,51.798,18.45,13.0,300.0,0.0,0.0
2017-02-21 07:00:00,0.00040835,0.0,0.0,0.0,0.0,19.178,0.0,0.0,18.806,18.758,13.016,11.809,-8.3723,50.082,17.948,13.0,300.0,0.0,0.0
2017-02-21 08:00:00,122.05,67.853,45.175,32.265,0.0,0.0,0.0,19.133,22.134,14.833,15.603,11.778,-6.5254,45.11,14.171,15.365,387.5,0.0,1.0
2017-02-21 09:00:00,137.83,72.479,65.728,41.791,0.0,0.0,0.0,64.0,22.119,14.251,15.911,11.748,-4.93,41.819,13.917,15.955,431.25,0.0,1.0
2017-02-21 10:00:00,136.86,72.544,69.944,47.922,0.0,0.0,0.0,97.581,22.008,14.125,15.635,11.755,-3.6274,38.245,13.917,15.636,431.25,0.0,1.0
2017-02-21 11:00:00,139.97,73.334,72.562,50.072,0.0,0.0,0.0,100.0,21.943,14.128,15.895,11.749,-2.0042,36.068,13.917,15.875,429.17,0.0,1.0
2017-02-21 12:00:00,139.71,73.41,72.562,54.19,0.0,0.0,0.0,100.0,21.91,14.31,15.854,11.746,0.22682,33.187,13.917,15.85,437.5,0.0,1.0
2017-02-21 13:00:00,138.07,73.32,78.453,61.446,0.0,0.0,0.0,100.0,21.84,14.502,15.406,11.748,1.7384,29.554,13.415,15.375,437.5,0.0,1.0
2017-02-21 14:00:00,134.44,72.62,74.534,58.541,0.0,0.0,0.0,100.0,21.806,14.661,15.656,11.747,1.2839,31.978,14.925,15.687,437.5,0.0,1.0
2017-02-21 15:00:00,142.26,74.273,74.534,56.439,0.0,0.0,0.0,100.0,21.813,14.977,15.947,11.751,0.80168,36.593,14.925,15.928,412.5,0.0,1.0
2017-02-21 16:00:00,143.84,73.978,74.534,53.708,0.0,0.0,0.0,100.0,21.818,15.444,15.994,11.745,0.082304,42.184,14.925,16.0,422.73,0.0,1.0
2017-02-21 17:00:00,137.0,73.111,69.464,50.319,0.0,0.0,0.0,100.0,21.797,16.202,16.032,11.743,-0.62351,57.908,14.925,16.0,440.0,0.0,1.0
2017-02-21 18:00:00,138.5,73.447,69.464,49.049,0.0,0.0,0.0,100.0,21.82,17.522,16.012,11.748,-1.13,71.285,14.925,16.0,425.0,0.0,1.0
2017-02-21 19:00:00,134.67,72.504,69.464,48.174,0.0,0.0,0.0,100.0,21.782,18.102,15.994,11.751,-0.83125,68.528,14.925,16.0,429.17,0.0,1.0
2017-02-21 20:00:00,136.07,73.572,69.464,48.716,0.0,0.0,0.0,100.0,21.757,18.552,16.002,11.748,-1.0956,77.736,14.925,16.0,425.0,0.0,1.0
2017-02-21 21:00:00,138.65,73.181,69.464,48.825,0.0,0.0,0.0,100.0,21.764,19.032,15.957,11.747,-1.358,92.5,14.925,16.0,437.5,0.0,1.0
2017-02-21 22:00:00,2.8167,0.0,0.0,0.0,0.0,0.0,0.0,3.3333,20.174,21.41,14.982,11.759,-1.2913,92.5,16.428,13.399,425.0,0.0,0.0
2017-02-21 23:00:00,0.00011447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.654,24.329,14.338,11.774,-1.009,92.464,17.934,13.0,450.0,0.0,0.0
2017-02-22 00:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.787,26.428,15.242,11.781,-0.64407,92.472,18.935,13.0,450.0,0.0,0.0
2017-02-22 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.96,29.876,19.297,11.761,-0.70403,92.5,18.935,13.0,450.0,0.0,0.0
2017-02-22 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.449,31.502,21.165,11.745,-0.63717,92.5,18.935,13.0,450.0,0.0,0.0
2017-02-22 03:00:00,0.17347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.574,30.774,21.147,11.74,-0.76821,92.5,18.935,13.0,450.0,0.0,0.0
2017-02-22 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.437,31.972,21.678,11.737,-0.46845,92.5,18.935,13.0,450.0,0.0,0.0
2017-02-22 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.669,31.838,21.862,11.735,-0.27603,92.5,18.935,13.0,450.0,0.0,0.0
2017-02-22 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.809,32.043,21.93,11.731,-0.20412,92.5,19.938,13.0,450.0,0.0,0.0
2017-02-22 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.954,31.964,21.86,11.738,-0.40089,92.5,19.938,13.0,450.0,0.0,0.0
2017-02-22 08:00:00,155.0,76.26,85.689,59.948,0.0,0.0,0.0,23.0,21.852,20.87,14.688,12.003,0.31668,92.5,13.287,15.388,425.0,0.0,1.0
2017-02-22 09:00:00,138.63,72.524,75.696,56.004,0.0,0.0,0.0,68.433,21.811,21.753,16.015,11.747,2.205,80.794,14.805,16.0,412.5,0.0,1.0
2017-02-22 10:00:00,136.12,72.045,80.906,61.733,0.0,0.0,0.0,99.1,21.757,22.992,15.727,11.743,4.2014,63.507,13.804,15.806,404.17,0.0,1.0
2017-02-22 11:00:00,131.29,71.35,80.906,64.503,0.0,0.0,0.0,100.0,21.716,24.067,15.916,11.743,4.5573,64.35,14.805,15.893,402.5,0.0,1.0
2017-02-22 12:00:00,138.66,73.404,80.906,65.933,0.0,0.0,0.0,99.998,21.682,24.516,15.981,11.746,4.5934,65.199,14.805,15.925,422.73,0.0,1.0
2017-02-22 13:00:00,130.89,70.091,80.906,65.791,0.0,0.0,0.0,99.999,21.691,25.143,15.993,11.737,5.395,62.301,14.805,16.0,362.5,0.0,1.0
2017-02-22 14:00:00,137.82,73.096,80.906,67.205,0.0,0.0,0.0,100.0,21.661,25.568,15.89,11.742,4.7719,64.715,14.805,15.95,425.0,0.0,1.0
2017-02-22 15:00:00,143.52,74.683,80.906,67.177,0.0,0.0,0.0,100.0,21.638,25.613,16.007,11.742,4.4051,64.951,14.805,15.95,433.33,0.0,1.0
2017-02-22 16:00:00,137.39,72.813,80.906,66.338,0.0,0.0,0.0,100.0,21.65,25.466,16.055,11.74,4.27,63.278,14.805,15.975,416.67,0.0,1.0
2017-02-22 17:00:00,137.27,73.533,80.906,68.103,0.0,0.0,0.0,100.0,21.631,25.348,15.676,11.743,3.9057,64.778,14.303,15.707,425.0,0.0,1.0
2017-02-22 18:00:00,128.69,71.685,80.906,64.352,0.0,0.0,0.0,100.0,21.614,25.29,15.819,11.738,3.3768,68.164,14.303,15.865,425.0,0.0,1.0
2017-02-22 19:00:00,127.79,71.267,75.616,61.583,0.0,0.0,0.0,100.0,21.626,25.113,16.003,11.74,2.9419,69.396,14.805,16.0,400.0,0.0,1.0
2017-02-22 20:00:00,126.62,71.125,75.616,60.755,0.0,0.0,0.0,100.0,21.626,24.875,16.01,11.74,2.3541,70.769,14.805,16.0,432.14,0.0,1.0
2017-02-22 21:00:00,118.97,70.412,75.616,59.347,0.0,0.0,0.0,96.774,21.589,24.644,15.998,11.746,2.1039,71.477,14.805,16.0,385.71,0.0,1.0
2017-02-22 22:00:00,0.29773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.438,26.836,15.313,11.753,1.7265,74.91,16.818,13.29,375.0,0.0,0.0
2017-02-22 23:00:00,0.0001126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.18,29.996,15.571,11.769,1.5078,78.076,18.83,13.0,450.0,0.0,0.0
2017-02-23 00:00:00,0.00018766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.385,32.797,17.386,11.765,1.5121,80.618,19.838,13.0,450.0,0.0,0.0
2017-02-23 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.263,33.046,18.156,11.755,1.4728,92.5,20.84,13.0,450.0,0.0,0.0
2017-02-23 02:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.686,32.321,17.971,11.757,1.2866,92.5,20.84,13.0,450.0,0.0,0.0
2017-02-23 03:00:00,0.0039778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.714,32.008,17.982,11.75,1.2577,92.5,21.841,13.0,450.0,0.0,0.0
2017-02-23 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.575,32.211,18.174,11.756,1.2503,92.5,21.34,13.0,450.0,0.0,0.0
2017-02-23 05:00:00,0.00011447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.315,34.381,19.199,11.756,1.0775,92.5,21.844,13.0,450.0,0.0,0.0
2017-02-23 06:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.547,35.791,19.623,11.754,1.174,92.5,21.844,13.0,450.0,0.0,0.0
2017-02-23 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.185,37.733,20.251,11.745,1.3128,92.5,20.842,13.0,450.0,0.0,0.0
2017-02-23 08:00:00,146.28,74.623,89.804,69.422,0.0,0.0,4.1605,29.665,21.749,25.323,15.166,13.675,3.0392,92.5,14.142,15.141,371.43,0.0,1.0
2017-02-23 09:00:00,131.58,70.807,79.657,66.568,0.0,0.0,0.0,48.315,21.716,26.306,16.048,13.186,4.2833,86.91,14.756,15.978,370.83,0.0,1.0
2017-02-23 10:00:00,137.53,72.73,84.696,76.463,0.0,0.0,0.0,52.609,21.737,29.542,16.001,22.842,7.239,91.775,14.756,15.979,375.0,0.0,1.0
2017-02-23 11:00:00,143.48,75.399,92.221,85.079,0.0,0.0,0.0,42.415,21.7,32.288,15.958,28.067,9.7142,67.085,14.756,15.948,433.33,0.0,1.0
2017-02-23 12:00:00,144.56,76.288,89.596,90.323,0.0,0.0,0.0,21.887,21.622,34.63,15.503,34.34,10.342,67.305,14.756,15.635,418.75,0.0,1.0
2017-02-23 13:00:00,143.88,75.679,92.666,89.16,0.0,0.0,0.0,1.7104,21.623,35.911,15.706,36.544,9.8525,76.97,14.756,15.738,437.5,0.0,1.0
2017-02-23 14:00:00,151.49,77.641,99.229,98.544,0.0,0.0,55.323,0.0,21.586,37.641,15.83,39.607,11.913,63.057,14.756,15.154,437.5,0.0,1.0
2017-02-23 15:00:00,143.85,75.238,99.229,100.0,0.0,0.0,100.0,0.0,21.559,38.409,16.041,38.485,11.787,62.349,14.756,14.882,381.82,0.0,1.0
2017-02-23 16:00:00,152.25,77.556,99.229,100.0,0.0,0.0,100.0,0.0,21.563,38.339,16.168,34.907,10.645,62.892,14.756,14.435,432.14,0.0,1.0
2017-02-23 17:00:00,135.08,74.491,99.229,100.0,0.0,0.0,98.519,0.0017751,21.509,35.126,15.123,28.104,8.5836,61.674,13.755,14.263,413.89,0.0,1.0
2017-02-23 18:00:00,130.29,72.574,88.891,84.827,0.0,0.0,19.226,0.0040247,21.456,33.558,15.309,25.581,6.8917,66.605,13.755,15.55,432.14,0.0,1.0
2017-02-23 19:00:00,131.19,73.066,83.442,73.006,0.0,0.0,0.0,0.015899,21.541,31.964,15.988,19.016,5.6418,67.335,13.755,16.0,412.5,0.0,1.0
2017-02-23 20:00:00,121.26,69.922,78.348,65.303,0.0,0.0,0.0,0.020954,21.54,30.816,15.976,16.969,3.9741,79.716,14.756,16.0,381.25,0.0,1.0
2017-02-23 21:00:00,121.2,69.254,78.348,62.558,0.0,0.0,0.0,0.36774,21.534,30.077,16.026,15.629,3.5079,83.863,14.756,16.0,387.5,0.0,1.0
2017-02-23 22:00:00,2.4043,0.0,0.0,0.0,0.0,0.0,0.0,0.03449,20.245,32.604,15.236,20.327,2.8853,80.846,16.257,13.261,437.5,0.0,0.0
2017-02-23 23:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.588,36.698,15.668,20.799,2.2273,72.554,18.263,13.0,450.0,0.0,0.0
2017-02-24 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.283,41.427,18.249,13.426,1.3322,86.876,18.765,13.0,450.0,0.0,0.0
2017-02-24 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.595,44.033,19.431,11.757,0.94263,92.5,18.765,13.0,450.0,0.0,0.0
2017-02-24 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.407,44.383,20.138,11.748,0.74069,92.5,18.765,13.0,450.0,0.0,0.0
2017-02-24 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.294,44.244,20.766,11.741,0.52276,91.494,18.765,13.0,450.0,0.0,0.0
2017-02-24 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.337,43.588,21.079,11.745,0.18542,91.802,18.765,13.0,450.0,0.0,0.0
2017-02-24 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.201,43.67,21.114,11.741,-0.3185,90.876,18.765,13.0,450.0,0.0,0.0
2017-02-24 06:00:00,0.04322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.973,42.749,20.516,11.737,0.17352,75.09,18.765,13.0,450.0,0.0,0.0
2017-02-24 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.176,42.626,21.076,11.738,-0.26413,72.138,18.765,13.0,450.0,0.0,0.0
2017-02-24 08:00:00,144.36,74.378,86.732,57.796,0.0,0.0,0.0,16.759,21.663,25.827,14.789,12.319,0.62059,66.627,12.768,15.247,405.0,0.0,1.0
2017-02-24 09:00:00,136.43,71.19,76.446,54.771,0.0,0.0,0.0,41.197,21.681,24.779,15.776,11.747,1.2242,61.058,14.144,15.79,366.67,0.0,1.0
2017-02-24 10:00:00,123.87,67.901,73.618,54.652,0.0,0.0,0.0,67.881,21.672,24.187,15.962,11.745,1.899,57.065,14.646,16.0,327.78,0.0,1.0
2017-02-24 11:00:00,116.64,66.649,73.618,55.329,0.0,0.0,0.0,94.263,21.653,23.812,15.996,11.74,2.2069,55.529,14.646,16.0,318.75,0.0,1.0
2017-02-24 12:00:00,123.63,68.893,73.618,56.294,0.0,0.0,0.0,99.999,21.621,23.766,15.966,11.745,1.5798,80.176,14.646,16.0,379.17,0.0,1.0
2017-02-24 13:00:00,125.93,70.035,73.618,56.426,0.0,0.0,0.0,100.0,21.612,24.53,15.993,11.747,1.2025,92.5,14.646,15.995,400.0,0.0,1.0
2017-02-24 14:00:00,129.2,71.731,73.618,56.079,0.0,0.0,0.0,99.998,21.597,25.267,15.977,11.751,0.98883,92.5,14.646,16.0,427.5,0.0,1.0
2017-02-24 15:00:00,124.28,69.257,73.618,55.422,0.0,0.0,0.0,99.999,21.586,25.985,16.015,11.743,0.44872,92.5,14.646,16.0,383.33,0.0,1.0
2017-02-24 16:00:00,125.07,71.131,73.618,55.811,0.0,0.0,0.0,100.0,21.581,26.577,15.979,11.744,0.56377,92.5,14.646,16.0,425.0,0.0,1.0
2017-02-24 17:00:00,120.3,69.8,73.618,55.308,0.0,0.0,0.0,100.0,21.583,26.815,15.957,11.743,0.20901,92.5,14.646,16.0,363.89,0.0,1.0
2017-02-24 18:00:00,114.88,67.794,73.618,54.38,0.0,0.0,0.0,100.0,21.586,26.779,16.02,11.752,0.0093189,92.5,14.646,16.0,358.33,0.0,1.0
2017-02-24 19:00:00,110.73,65.569,73.618,51.519,0.0,0.0,0.0,100.0,21.552,26.689,15.979,11.736,0.4707,92.5,14.646,16.0,332.14,0.0,1.0
2017-02-24 20:00:00,104.68,64.054,73.618,53.973,0.0,0.0,0.0,100.0,21.53,26.368,15.965,11.746,-0.34227,92.5,14.646,16.0,325.0,0.0,1.0
2017-02-24 21:00:00,112.17,66.813,73.618,52.804,0.0,0.0,0.0,100.0,21.562,25.984,16.031,11.746,-0.30126,92.5,14.646,16.0,379.55,0.0,1.0
2017-02-24 22:00:00,2.3849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.264,28.63,15.18,13.258,-0.44201,92.5,16.652,13.28,425.0,0.0,0.0
2017-02-24 23:00:00,0.00037929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.832,32.012,14.64,15.762,-0.69426,92.5,18.663,13.0,450.0,0.0,0.0
2017-02-25 00:00:00,0.000149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.277,34.287,14.59,15.644,-0.67976,92.5,18.663,13.0,450.0,0.0,0.0
2017-02-25 01:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.486,38.215,17.352,12.52,-0.75126,92.5,18.663,13.0,450.0,0.0,0.0
2017-02-25 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.527,41.827,19.461,11.759,-0.98737,92.5,18.663,13.0,450.0,0.0,0.0
2017-02-25 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.509,42.945,20.334,11.746,-1.2024,92.5,18.663,13.0,450.0,0.0,0.0
2017-02-25 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.425,43.008,20.709,11.741,-1.4126,92.5,18.663,13.0,450.0,0.0,0.0
2017-02-25 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.514,43.181,20.928,11.738,-1.3847,92.5,18.663,13.0,450.0,0.0,0.0
2017-02-25 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.619,42.792,20.963,11.743,-0.88587,92.5,18.663,13.0,450.0,0.0,0.0
2017-02-25 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.72,42.263,21.025,11.738,-1.394,92.5,18.663,13.0,450.0,0.0,0.0
2017-02-25 08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.872,42.059,21.212,11.736,-1.5564,92.5,18.663,13.0,450.0,0.0,0.0
2017-02-25 09:00:00,71.972,38.38,81.39,32.89,0.0,0.0,0.0,14.839,17.618,34.239,18.413,13.02,-0.67376,92.5,12.628,13.794,425.0,0.0,1.0
2017-02-25 10:00:00,117.2,68.328,73.653,52.466,0.0,0.0,0.0,47.212,21.519,25.835,15.988,11.746,0.15723,92.5,14.486,15.906,350.0,0.0,1.0
2017-02-25 11:00:00,116.46,67.037,68.65,52.84,0.0,0.0,0.0,65.748,21.584,26.007,16.01,11.743,0.28451,92.5,14.486,16.0,337.5,0.0,1.0
2017-02-25 12:00:00,106.3,64.83,68.65,51.327,0.0,0.0,0.0,83.335,21.577,26.206,16.026,11.752,0.26268,92.5,14.486,16.0,325.0,0.0,1.0
2017-02-25 13:00:00,109.69,65.4,73.758,50.452,0.0,0.0,0.0,97.843,21.564,26.601,15.987,11.749,0.20612,92.5,14.486,15.957,325.0,0.0,1.0
2017-02-25 14:00:00,112.02,66.793,73.758,52.934,0.0,0.0,0.0,99.998,21.567,27.069,16.002,11.783,1.0981,92.5,14.486,16.0,358.33,0.0,1.0
2017-02-25 15:00:00,110.28,65.654,73.758,55.407,0.0,0.0,0.0,100.0,21.555,27.679,15.983,12.744,1.6455,92.5,14.486,16.0,375.0,0.0,1.0
2017-02-25 16:00:00,114.71,68.324,73.758,55.492,0.0,0.0,0.0,99.999,21.555,28.136,15.973,13.685,1.3977,92.5,14.486,16.0,362.5,0.0,1.0
2017-02-25 17:00:00,54.912,32.097,0.0,27.829,0.0,0.0,0.0,50.0,21.191,29.101,15.762,14.573,1.726,92.5,15.99,14.777,362.5,0.0,0.0
2017-02-25 18:00:00,0.052003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.567,32.534,15.008,19.959,1.5912,92.5,17.995,13.0,437.5,0.0,0.0
2017-02-25 19:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.747,35.157,15.118,20.259,1.1972,92.5,18.496,13.0,450.0,0.0,0.0
2017-02-25 20:00:00,0.31783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.978,37.028,16.252,16.167,0.63521,92.5,19.501,13.0,450.0,0.0,0.0
2017-02-25 21:00:00,0.17187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.057,39.327,17.56,12.569,0.11921,92.5,19.501,13.0,450.0,0.0,0.0
2017-02-25 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.499,42.937,19.164,11.758,-0.71311,91.872,19.501,13.0,450.0,0.0,0.0
2017-02-25 23:00:00,0.025107,7.5,0.0,0.0,0.0,0.0,0.0,0.0,13.828,43.021,19.608,11.758,-1.5377,78.116,19.501,13.0,450.0,0.0,0.0
2017-02-26 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.346,42.616,20.189,11.758,-2.2682,67.688,18.499,13.0,450.0,0.0,0.0
2017-02-26 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.15,41.333,20.718,11.753,-2.9149,55.304,18.499,13.0,450.0,0.0,0.0
2017-02-26 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.83,40.356,20.955,11.748,-3.6853,57.285,18.499,13.0,450.0,0.0,0.0
2017-02-26 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.488,39.561,20.94,11.761,-4.8749,49.474,18.499,13.0,450.0,0.0,0.0
2017-02-26 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.079,38.942,21.013,11.765,-5.7475,52.046,18.499,13.0,450.0,0.0,0.0
2017-02-26 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.713,38.527,20.979,11.765,-6.9766,50.587,18.499,13.0,450.0,0.0,0.0
2017-02-26 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.366,38.187,20.998,11.769,-8.0811,63.131,18.499,13.015,450.0,0.0,0.0
2017-02-26 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.012,38.076,20.804,11.777,-8.3411,57.219,18.499,13.0,450.0,0.0,0.0
2017-02-26 08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.959,37.365,20.769,11.774,-8.2226,44.083,18.499,13.0,450.0,0.0,0.0
2017-02-26 09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.292,35.454,20.833,11.769,-7.4915,41.026,18.499,13.0,450.0,0.0,0.0
2017-02-26 10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.776,33.904,21.073,11.768,-6.5045,38.688,18.499,13.0,450.0,0.0,0.0
2017-02-26 11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.347,32.471,21.645,11.766,-5.8714,35.818,18.499,13.0,450.0,0.0,0.0
2017-02-26 12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.884,31.137,21.811,11.756,-4.3878,32.463,18.499,13.0,450.0,0.0,0.0
2017-02-26 13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.272,30.361,21.386,11.753,-3.1285,30.899,18.499,13.0,450.0,0.0,0.0
2017-02-26 14:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.425,30.099,20.537,11.746,-0.877,26.256,18.499,13.0,450.0,0.0,0.0
2017-02-26 15:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.54,29.545,19.636,11.757,-0.46502,24.356,19.501,13.0,450.0,0.0,0.0
2017-02-26 16:00:00,0.00015013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.04,28.519,19.532,11.759,-0.78815,26.068,19.501,13.0,450.0,0.0,0.0
2017-02-26 17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.011,29.128,20.424,11.747,-0.85164,29.567,19.501,13.0,450.0,0.0,0.0
2017-02-26 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.049,29.905,21.053,11.751,-1.2714,39.655,19.501,13.0,450.0,0.0,0.0
2017-02-26 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.344,31.2,20.103,11.748,-1.5032,40.851,19.501,13.0,450.0,0.0,0.0
2017-02-26 20:00:00,20.291,15.793,74.861,12.133,0.0,0.0,0.0,5.2866,19.04,23.481,13.888,11.769,-2.0268,45.471,12.861,13.0,412.5,0.0,0.0
2017-02-26 21:00:00,0.0002252,0.0,0.0,0.0,0.0,23.125,0.0,0.0,18.901,22.321,12.468,11.805,-2.1235,47.299,29.513,13.0,450.0,0.0,0.0
2017-02-26 22:00:00,0.0,0.0,0.0,0.0,0.0,1.3502,0.0,0.0,17.776,24.755,15.696,11.792,-2.1012,53.618,37.611,13.0,450.0,0.0,0.0
2017-02-26 23:00:00,3.8158e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.924,27.701,17.076,11.788,-2.2966,60.613,30.334,13.0,450.0,0.0,0.0
2017-02-27 00:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.307,29.963,19.904,11.767,-2.0055,62.034,25.562,13.0,450.0,0.0,0.0
2017-02-27 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.605,29.866,20.622,11.756,-1.7121,57.522,22.05,13.0,450.0,0.0,0.0
2017-02-27 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.404,30.244,20.811,11.746,-0.84936,52.612,20.546,13.0,450.0,0.0,0.0
2017-02-27 03:00:00,0.063768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.396,29.962,20.613,11.746,-0.72255,52.93,19.537,13.0,450.0,0.0,0.0
2017-02-27 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.987,31.052,20.706,11.75,-0.74435,54.529,19.537,13.0,450.0,0.0,0.0
2017-02-27 05:00:00,0.0022967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.813,31.543,20.725,11.753,-0.99827,56.306,19.537,13.0,450.0,0.0,0.0
2017-02-27 06:00:00,0.13551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.768,32.835,21.112,11.746,-0.5163,54.802,19.537,13.0,450.0,0.0,0.0
2017-02-27 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.859,32.824,20.748,11.742,-0.20532,53.446,19.537,13.0,450.0,0.0,0.0
2017-02-27 08:00:00,156.23,75.696,84.282,58.998,0.0,0.0,0.0,23.0,21.692,21.259,15.115,11.748,1.4837,47.528,12.906,15.449,370.83,0.0,1.0
2017-02-27 09:00:00,151.04,74.518,77.061,57.503,0.0,0.0,0.0,68.0,21.741,20.202,15.923,11.745,2.4976,43.701,14.426,15.957,395.83,0.0,1.0
2017-02-27 10:00:00,139.49,71.197,79.544,63.637,0.0,0.0,0.0,98.71,21.745,20.393,15.485,11.741,2.0016,48.339,13.759,15.255,345.45,0.0,1.0
2017-02-27 11:00:00,131.14,69.472,77.135,65.04,0.0,0.0,0.0,100.0,21.612,20.36,14.869,11.747,2.9581,37.812,13.923,14.903,347.73,0.0,1.0
2017-02-27 12:00:00,144.9,72.807,77.135,61.12,0.0,0.0,0.0,100.0,21.637,19.514,15.728,11.749,3.9619,28.307,14.433,15.806,362.5,0.0,1.0
2017-02-27 13:00:00,149.36,73.08,77.135,61.669,0.0,0.0,0.0,100.0,21.603,18.562,15.973,11.741,4.8216,23.342,14.433,15.993,387.5,0.0,1.0
2017-02-27 14:00:00,144.32,74.157,77.135,61.742,0.0,0.0,0.0,100.0,21.543,17.908,16.04,11.737,4.4731,22.895,14.433,15.947,412.5,0.0,1.0
2017-02-27 15:00:00,135.19,71.954,86.315,73.599,0.0,0.0,0.0,99.998,21.525,19.324,15.096,11.75,4.1332,22.282,12.932,15.144,400.0,0.0,1.0
2017-02-27 16:00:00,140.61,73.401,84.772,72.219,0.0,0.0,0.0,99.995,21.549,22.823,15.546,11.75,2.9876,26.389,13.447,15.601,435.71,0.0,1.0
2017-02-27 17:00:00,130.26,71.799,82.135,70.962,0.0,0.0,0.0,99.998,21.544,24.667,15.77,11.75,2.2008,28.922,13.447,15.605,406.25,0.0,1.0
2017-02-27 18:00:00,131.57,69.734,82.135,71.075,0.0,0.0,0.0,99.997,21.582,26.212,15.235,12.257,1.511,30.751,12.447,15.111,372.5,0.0,1.0
2017-02-27 19:00:00,125.82,70.561,76.863,63.866,0.0,0.0,0.0,100.0,21.631,27.099,15.747,13.118,0.86204,31.088,13.449,15.776,422.5,0.0,1.0
2017-02-27 20:00:00,123.73,69.285,76.863,60.576,0.0,0.0,0.0,99.993,21.676,27.965,15.95,14.507,0.65918,33.297,13.449,15.967,404.17,0.0,1.0
2017-02-27 21:00:00,124.72,69.197,76.863,58.016,0.0,0.0,0.0,96.763,21.682,28.888,16.017,16.47,-0.41465,36.557,13.449,16.0,405.56,0.0,1.0
2017-02-27 22:00:00,2.2169,0.0,0.0,4.2883,0.0,4.5287,0.0,0.0,20.285,31.442,16.874,15.163,-1.4172,39.171,28.204,13.488,337.5,0.0,0.0
2017-02-27 23:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0035538,0.0,0.0,18.621,31.798,18.186,11.756,-2.0761,43.424,26.663,13.0,300.0,0.0,0.0
2017-02-28 00:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0079564,0.0,0.0,18.041,31.661,17.774,11.769,-2.0785,45.611,23.657,13.0,300.0,0.0,0.0
2017-02-28 01:00:00,0.0001126,0.0,0.0,0.0,0.0,0.00072538,0.0,0.0,17.848,30.73,17.06,11.772,-2.898,50.34,22.154,13.0,300.0,0.0,0.0
2017-02-28 02:00:00,0.00022407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.907,29.785,16.437,11.771,-3.798,55.607,21.153,13.0,300.0,0.0,0.0
2017-02-28 03:00:00,13.339,10.704,0.0,0.0,0.0,0.013887,16.667,0.0,18.921,27.904,16.515,11.774,-4.1649,51.616,19.137,13.0,300.0,0.0,0.0
2017-02-28 04:00:00,55.297,55.559,0.0,0.0,0.0,0.0,66.667,0.0,22.215,22.732,21.46,11.713,-4.056,50.753,20.635,13.001,300.0,0.0,0.0
2017-02-28 05:00:00,54.528,53.127,0.0,0.0,0.0,0.0,50.0,0.0,22.298,22.256,21.986,11.704,-4.021,54.018,21.137,13.0,300.0,0.0,0.0
2017-02-28 06:00:00,49.714,50.059,0.0,0.0,0.0,0.0,66.667,0.0,22.236,21.914,21.981,11.697,-4.2531,54.284,21.137,13.03,300.0,0.0,0.0
2017-02-28 07:00:00,52.905,49.856,0.0,0.0,0.0,0.0,66.667,0.0,22.344,21.542,22.062,11.702,-3.9912,53.863,21.137,13.056,300.0,0.0,0.0
2017-02-28 08:00:00,119.17,66.934,80.505,50.511,0.0,0.0,0.0,23.0,21.949,20.792,15.122,11.741,-1.81,44.955,13.292,14.981,312.5,0.0,1.0
2017-02-28 09:00:00,139.86,70.511,77.802,64.259,0.0,0.0,0.0,68.0,21.837,22.006,15.013,11.752,-0.22268,37.585,13.269,14.969,352.78,0.0,1.0
2017-02-28 10:00:00,155.57,74.964,86.34,75.826,0.0,0.0,0.0,99.063,21.739,25.213,14.437,12.576,2.9857,30.362,11.923,14.218,402.5,0.0,1.0
2017-02-28 11:00:00,138.27,71.848,87.012,85.013,0.0,0.0,0.0,99.994,21.633,26.853,13.481,16.902,4.4611,30.164,11.423,13.517,357.5,0.0,1.0
2017-02-28 12:00:00,138.18,71.505,92.071,84.845,0.0,0.0,0.0,99.978,21.516,28.122,13.797,18.39,4.9235,32.616,11.924,13.963,379.17,0.0,1.0
2017-02-28 13:00:00,156.23,75.2,83.713,76.982,0.0,0.0,0.0,99.957,21.543,29.182,15.306,15.776,5.3618,34.073,12.924,15.45,408.33,0.0,1.0
2017-02-28 14:00:00,150.0,74.577,86.179,74.289,0.0,0.0,0.0,99.196,21.556,30.095,15.672,17.187,4.1975,38.506,12.924,15.781,402.27,0.0,1.0
2017-02-28 15:00:00,139.0,72.257,83.567,72.114,0.0,0.0,0.0,94.007,21.66,31.15,16.011,18.972,3.2579,40.188,13.926,15.954,366.67,0.0,1.0
2017-02-28 16:00:00,126.07,68.634,83.567,70.008,0.0,0.0,0.0,86.869,21.668,31.558,15.767,20.974,2.605,44.284,13.926,15.87,369.44,0.0,1.0
2017-02-28 17:00:00,128.53,71.113,78.486,68.874,0.0,0.0,0.0,79.093,21.619,31.668,15.74,21.89,1.9076,52.071,13.427,15.821,404.17,0.0,1.0
2017-02-28 18:00:00,126.02,70.723,83.752,68.679,0.0,0.0,0.0,72.316,21.625,31.406,15.645,21.178,1.6243,55.049,13.428,15.662,422.5,0.0,1.0
2017-02-28 19:00:00,120.18,69.447,78.728,66.903,0.0,0.0,0.0,67.938,21.615,30.925,15.82,20.323,1.6134,58.639,13.929,15.831,402.5,0.0,1.0
2017-02-28 20:00:00,120.52,69.13,78.728,65.646,0.0,0.0,0.0,65.295,21.642,30.582,15.883,18.904,1.536,60.045,13.929,15.931,391.67,0.0,1.0
2017-02-28 21:00:00,122.31,71.078,78.728,59.487,0.0,0.0,0.0,62.237,21.622,30.196,15.973,17.709,2.0823,59.115,13.929,16.0,429.55,0.0,1.0
2017-02-28 22:00:00,0.96283,0.0,0.0,0.0,0.0,1.1349,0.0,0.0,20.279,32.108,16.805,15.528,1.3232,61.001,27.409,13.462,337.5,0.0,0.0
2017-02-28 23:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0082421,0.0,0.0,18.88,34.164,18.295,11.804,0.9654,71.045,27.006,13.0,300.0,0.0,0.0
2017-03-01 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0048813,0.0,0.0,18.338,36.121,18.151,11.755,-0.083765,92.5,23.993,13.0,300.0,0.0,0.0
2017-03-01 01:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.177,38.802,17.566,12.029,-0.23059,92.5,22.482,13.0,300.0,0.0,0.0
2017-03-01 02:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.25,39.706,17.148,14.054,-0.23082,92.5,21.474,13.0,300.0,0.0,0.0
2017-03-01 03:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0017537,0.0,0.0,18.365,40.021,16.822,15.95,-0.14466,92.5,20.469,13.0,300.0,0.0,0.0
2017-03-01 04:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0014689,0.0,0.0,18.429,40.381,16.432,17.465,-0.13017,92.5,20.469,13.0,300.0,0.0,0.0
2017-03-01 05:00:00,7.6316e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.54,39.64,16.042,18.317,0.10912,92.5,19.466,13.0,300.0,0.0,0.0
2017-03-01 06:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.014663,0.0,0.0,18.669,39.144,15.718,18.983,0.38414,92.5,19.466,13.0,300.0,0.0,0.0
2017-03-01 07:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.017426,0.0,0.0,18.734,39.556,15.462,20.29,0.7233,92.5,19.466,13.0,300.0,0.0,0.0
2017-03-01 08:00:00,123.41,66.328,57.63,58.24,0.0,0.0,0.0,13.465,21.727,29.649,15.944,16.04,1.1666,92.5,15.089,15.064,325.0,0.0,1.0
2017-03-01 09:00:00,124.95,68.883,79.324,63.199,0.0,0.0,0.0,21.626,21.71,29.208,15.335,16.188,1.7209,92.5,13.401,15.51,322.22,0.0,1.0
2017-03-01 10:00:00,134.96,72.858,76.779,61.521,0.0,0.0,0.0,21.878,21.683,29.959,15.921,16.094,2.1085,92.5,14.402,15.9,425.0,0.0,1.0
2017-03-01 11:00:00,132.79,72.943,83.447,66.069,0.0,0.0,0.0,19.028,21.664,30.646,15.739,17.992,2.2329,92.5,13.399,15.472,378.57,0.0,1.0
2017-03-01 12:00:00,134.05,72.379,77.913,67.309,0.0,0.0,0.0,12.501,21.566,31.437,15.159,21.315,3.0377,92.5,14.399,15.269,383.33,0.0,1.0
2017-03-01 13:00:00,140.73,72.247,80.71,65.076,0.0,0.0,0.0,2.6205,21.62,32.349,15.85,21.053,4.0611,92.5,14.399,15.923,337.5,0.0,1.0
2017-03-01 14:00:00,151.06,76.132,78.105,65.552,0.0,0.0,0.0,0.0,21.634,32.95,16.017,21.287,4.1308,92.5,14.399,16.0,412.5,0.0,1.0
2017-03-01 15:00:00,143.29,74.769,78.105,62.584,0.0,0.0,0.0,0.0,21.624,33.091,15.97,20.867,2.9262,92.5,14.399,15.954,425.0,0.0,1.0
2017-03-01 16:00:00,136.59,72.772,78.105,61.3,0.0,0.0,0.0,0.0,21.602,32.727,15.972,20.092,2.7133,92.5,14.399,15.883,370.83,0.0,1.0
2017-03-01 17:00:00,120.16,67.647,75.584,58.798,0.0,0.0,0.0,0.0021289,21.609,32.264,15.797,18.86,1.9469,92.5,14.399,15.757,325.0,0.0,1.0
2017-03-01 18:00:00,120.91,68.134,73.01,60.107,0.0,0.0,0.0,0.0039285,21.559,31.595,15.309,18.116,1.2983,92.5,13.889,15.37,320.0,0.0,1.0
2017-03-01 19:00:00,112.76,66.652,73.01,53.347,0.0,0.0,0.0,0.026299,21.618,30.76,15.878,15.136,0.84798,92.5,14.389,15.92,320.83,0.0,1.0
2017-03-01 20:00:00,108.84,65.306,67.855,52.532,0.0,0.0,0.0,0.81699,21.634,29.951,15.73,13.991,0.29989,92.5,14.389,15.765,333.33,0.0,1.0
2017-03-01 21:00:00,105.65,64.432,67.855,46.537,0.0,0.0,0.0,5.9115,21.655,28.798,15.952,11.769,-0.74102,92.5,14.389,15.991,320.0,0.0,1.0
2017-03-01 22:00:00,4.2154,0.0,0.0,3.5276,0.0,0.0,0.0,0.33711,20.386,31.411,15.051,17.471,-0.99464,92.5,16.395,13.535,395.83,0.0,0.0
2017-03-01 23:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.81,35.842,14.24,24.225,-1.865,92.5,18.405,13.0,450.0,0.0,0.0
2017-03-02 00:00:00,0.27118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.061,37.65,14.376,22.273,-3.2153,92.5,18.405,13.0,450.0,0.0,0.0
2017-03-02 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.285,41.278,16.644,14.567,-4.7884,92.5,18.405,13.0,450.0,0.0,0.0
2017-03-02 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.584,46.877,18.85,11.779,-6.1826,90.404,18.405,13.0,450.0,0.0,0.0
2017-03-02 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.17,47.312,20.036,11.772,-7.8331,79.163,18.405,13.0,450.0,0.0,0.0
2017-03-02 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.751,47.091,20.703,11.775,-9.1324,90.429,18.405,13.0,450.0,0.0,0.0
2017-03-02 05:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.293,45.696,19.104,11.784,-10.361,83.471,17.402,13.0,450.0,0.0,0.0
2017-03-02 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.354,46.382,20.202,11.79,-11.946,80.476,17.402,13.0,450.0,0.0,0.0
2017-03-02 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.216,44.858,20.503,11.789,-12.989,69.926,17.402,13.055,450.0,0.0,0.0
2017-03-02 08:00:00,122.52,73.269,57.576,4.5805,0.0,0.0,0.0,34.213,21.241,24.01,15.763,11.767,-13.076,68.424,11.316,15.695,362.5,0.0,1.0
2017-03-02 09:00:00,112.81,67.819,40.07,0.7727,0.0,0.0,0.0,71.075,21.935,22.64,16.079,11.762,-13.124,60.391,13.112,16.0,320.83,0.0,1.0
2017-03-02 10:00:00,117.77,69.239,47.653,5.1402,0.0,0.0,0.0,90.318,22.012,25.967,15.896,12.937,-12.086,51.117,13.112,15.86,362.5,0.0,1.0
2017-03-02 11:00:00,129.55,70.994,51.023,7.5535,0.0,0.0,0.0,98.734,21.908,28.107,15.662,16.394,-11.587,47.724,12.44,15.718,345.83,0.0,1.0
2017-03-02 12:00:00,130.56,69.79,59.309,34.45,0.0,0.0,0.0,99.915,21.834,29.449,14.655,21.204,-10.82,48.255,12.106,14.605,333.33,0.0,1.0
2017-03-02 13:00:00,130.02,72.117,57.831,35.315,0.0,0.0,0.0,98.909,21.787,30.146,14.358,23.076,-10.389,46.985,12.116,14.472,402.5,0.0,1.0
2017-03-02 14:00:00,117.49,67.615,65.754,40.206,0.0,0.0,0.0,96.07,21.727,30.616,14.331,24.622,-9.0401,44.087,12.114,14.409,368.18,0.0,1.0
2017-03-02 15:00:00,126.91,70.928,64.908,45.751,0.0,0.0,0.0,93.625,21.678,30.505,14.013,24.85,-8.8572,42.411,12.114,13.959,432.14,0.0,1.0
2017-03-02 16:00:00,117.47,68.602,52.449,21.929,0.0,0.0,0.0,92.29,21.778,30.338,15.426,21.905,-9.9869,46.7,13.117,15.571,354.55,0.0,1.0
2017-03-02 17:00:00,115.83,67.608,49.13,10.917,0.0,0.0,0.0,89.982,21.846,30.445,16.032,20.345,-10.495,46.789,13.117,15.984,338.64,0.0,1.0
2017-03-02 18:00:00,111.12,65.573,56.721,27.726,0.0,0.0,0.0,88.662,21.859,30.31,15.116,23.016,-10.803,47.08,12.438,14.987,335.71,0.0,1.0
2017-03-02 19:00:00,110.19,65.787,52.488,20.531,0.0,0.0,0.0,87.692,21.764,30.202,15.346,21.781,-10.322,48.136,13.101,15.477,342.5,0.0,1.0
2017-03-02 20:00:00,107.8,66.019,47.689,8.3996,0.0,0.0,0.0,86.043,21.807,30.387,15.993,20.773,-10.474,50.293,13.101,16.0,344.44,0.0,1.0
2017-03-02 21:00:00,109.31,66.045,48.397,11.024,0.0,0.0,0.0,84.545,21.817,30.274,15.977,20.405,-10.745,51.435,13.101,15.966,362.5,0.0,1.0
2017-03-02 22:00:00,2.0027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.136,32.243,14.631,17.946,-11.405,53.084,16.279,13.367,368.75,0.0,0.0
2017-03-02 23:00:00,0.00030026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.007,34.884,13.371,18.349,-12.305,53.551,15.132,13.0,450.0,0.0,0.0
2017-03-03 00:00:00,0.041975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.535,39.965,17.501,12.054,-13.139,54.223,15.132,13.0,450.0,0.0,0.0
2017-03-03 01:00:00,0.2567,0.0,0.0,0.0,0.0,8.3333,0.0,0.0,10.851,44.294,22.851,11.79,-13.62,53.173,35.025,13.0,400.0,0.0,0.0
2017-03-03 02:00:00,3.7533e-05,0.0,0.0,0.0,0.0,8.9148,0.0,0.0,11.799,51.173,21.81,11.781,-13.932,52.425,34.664,13.0,325.0,0.0,0.0
2017-03-03 03:00:00,0.0,0.0,0.0,0.0,0.0,1.9007,0.0,0.0,10.98,51.573,21.228,11.789,-14.377,50.694,23.63,13.021,300.0,0.0,0.0
2017-03-03 04:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0061136,0.0,0.0,10.457,53.351,21.026,11.79,-14.659,50.247,20.107,13.025,300.0,0.0,0.0
2017-03-03 05:00:00,0.0,0.0,0.0,0.0,0.0,0.1063,0.0,0.0,9.8873,53.252,21.073,11.791,-15.049,51.448,18.605,13.013,300.0,0.0,0.0
2017-03-03 06:00:00,0.0,0.0,0.0,0.0,0.0,0.94986,0.0,0.0,9.2039,52.619,21.057,11.795,-15.304,50.382,18.605,13.0,300.0,0.0,0.0
2017-03-03 07:00:00,0.0,0.0,0.0,0.0,0.0,4.0458,0.0,0.0,9.219,52.189,20.968,11.785,-14.604,48.248,18.605,13.042,300.0,0.0,0.0
2017-03-03 08:00:00,105.54,63.691,38.846,0.1472,0.0,0.0,0.0,18.968,21.325,22.059,16.127,11.771,-12.793,43.18,15.405,15.625,325.0,0.0,1.0
2017-03-03 09:00:00,117.99,67.335,40.38,0.69991,0.0,0.0,0.0,63.742,21.948,20.505,15.904,11.754,-11.166,36.238,13.571,15.928,325.0,0.0,1.0
2017-03-03 10:00:00,129.4,71.403,37.845,0.0073804,0.0,0.0,0.0,97.722,21.996,24.816,15.965,12.387,-11.768,41.407,13.571,15.992,395.83,0.0,1.0
2017-03-03 11:00:00,132.75,72.357,37.845,0.25691,0.0,0.0,0.0,99.95,21.949,27.884,16.002,16.414,-11.966,55.028,13.571,15.998,411.36,0.0,1.0
2017-03-03 12:00:00,123.75,70.011,47.352,11.914,0.0,0.0,0.0,98.524,21.923,29.974,15.577,20.445,-11.657,45.984,13.068,15.625,367.5,0.0,1.0
2017-03-03 13:00:00,123.49,69.539,50.361,19.111,0.0,0.0,0.0,94.51,21.91,30.839,15.529,21.773,-9.6663,45.277,12.555,15.423,375.0,0.0,1.0
2017-03-03 14:00:00,128.45,71.603,53.432,21.465,0.0,0.0,0.0,90.932,21.834,30.694,15.49,21.113,-9.1392,41.051,12.555,15.569,429.17,0.0,1.0
