index,AHU 1 Supply Air Pressure (Pa),AHU 1 fan VFD state [0 off 1 on],AHU 1 Outdoor Air Damper (%),AHU 1 Exhaust Air Damper (%),AHU 1 Heat Recovery Wheel (%),AHU 1 Heating Coil State (%),AHU 1 Cooling Coil State (%),AHU 1 Humidifier State (%),AHU 1 Return Air Temperature [degC],AHU 1 Return Air Humidity [%],AHU 1 Supply Air Temperature [degC],AHU 1 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 1 Supply Air Temperature Setpoint (degC),AHU 1 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-03-03 15:00:00,130.22,72.111,54.469,23.963,0.0,0.0,0.0,90.12,21.868,30.16,15.558,19.386,-10.269,41.473,12.555,15.615,387.5,0.0,1.0
2017-03-03 16:00:00,114.35,66.61,51.169,15.492,0.0,0.0,0.0,90.4,21.818,29.933,15.493,19.844,-11.459,39.629,13.058,15.44,337.5,0.0,1.0
2017-03-03 17:00:00,118.34,67.964,47.408,7.9692,0.0,0.0,0.0,94.224,21.827,29.119,15.558,18.839,-12.119,39.245,13.073,15.756,387.5,0.0,1.0
2017-03-03 18:00:00,129.83,71.526,49.032,4.9769,0.0,0.0,0.0,99.38,21.882,28.775,15.701,17.901,-13.519,39.965,13.24,15.801,422.5,0.0,1.0
2017-03-03 19:00:00,134.27,73.247,39.024,0.0,0.0,0.0,0.0,99.999,21.868,28.81,15.927,17.738,-14.137,42.014,13.573,15.988,425.0,0.0,1.0
2017-03-03 20:00:00,128.98,72.044,39.024,0.0,0.0,0.0,0.0,100.0,21.911,28.928,15.963,18.269,-14.231,41.368,13.573,16.0,410.71,0.0,1.0
2017-03-03 21:00:00,109.04,66.473,39.024,0.0,0.0,0.0,0.0,99.991,21.956,29.169,16.013,19.897,-14.556,46.074,13.573,16.008,332.5,0.0,1.0
2017-03-03 22:00:00,1.795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.096,31.609,14.424,18.445,-15.017,49.045,16.11,13.351,387.5,0.0,0.0
2017-03-03 23:00:00,0.00015406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.407,38.264,16.196,12.761,-15.29,49.673,15.612,13.0,450.0,0.0,0.0
2017-03-04 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.965,45.378,21.904,11.796,-15.749,51.927,17.12,13.023,450.0,0.0,0.0
2017-03-04 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.8164,46.028,24.466,11.78,-16.045,52.146,19.128,13.0,450.0,0.0,0.0
2017-03-04 02:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.794,42.266,25.441,11.759,-16.662,53.683,20.632,13.0,450.0,0.0,0.0
2017-03-04 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.432,39.281,25.454,11.767,-17.295,53.252,21.633,13.021,450.0,0.0,0.0
2017-03-04 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.566,37.167,25.468,11.771,-17.927,47.14,21.633,13.085,450.0,0.0,0.0
2017-03-04 05:00:00,27.288,0.0,0.0,0.0,0.0,3.1086,0.0,0.0,15.71,26.782,21.724,11.778,-19.148,40.956,19.0,13.042,404.17,0.0,0.0
2017-03-04 06:00:00,22.403,9.2875,0.0,0.0,0.0,3.6368,16.667,0.0,20.813,19.628,18.633,11.773,-20.086,41.556,19.593,13.042,312.5,0.0,0.0
2017-03-04 07:00:00,43.742,25.129,0.0,0.0,0.0,0.080255,50.0,0.0,21.388,18.392,19.471,11.772,-21.042,36.396,19.593,13.127,300.0,0.0,0.0
2017-03-04 08:00:00,21.907,0.0,0.0,0.0,0.0,0.16224,0.0,0.0,20.532,17.557,18.793,11.773,-20.832,30.974,18.59,13.0,312.5,0.0,0.0
2017-03-04 09:00:00,65.4,27.986,53.335,2.9373,0.0,0.026232,0.0,3.6774,21.029,17.051,16.855,11.791,-19.888,28.943,13.679,13.608,341.67,0.0,1.0
2017-03-04 10:00:00,121.27,68.749,24.938,0.0,0.0,0.0,0.0,40.677,21.994,15.615,15.764,11.78,-18.615,24.847,13.364,15.756,337.5,0.0,1.0
2017-03-04 11:00:00,135.42,72.46,25.217,0.0,0.0,0.0,0.0,84.871,22.171,17.19,15.897,11.774,-17.981,23.233,13.364,15.973,345.83,0.0,1.0
2017-03-04 12:00:00,130.85,71.444,27.783,0.0,0.0,0.0,0.0,100.0,22.208,19.768,15.961,11.778,-17.362,23.145,13.364,16.0,358.33,0.0,1.0
2017-03-04 13:00:00,128.46,70.793,32.832,0.0,0.0,0.0,0.0,99.996,22.171,21.048,16.034,11.766,-14.384,21.294,13.364,16.0,350.0,0.0,1.0
2017-03-04 14:00:00,133.25,73.002,35.35,0.0,0.0,0.0,0.0,100.0,22.134,21.979,15.892,11.762,-13.143,22.17,13.364,15.968,395.83,0.0,1.0
2017-03-04 15:00:00,118.03,68.465,37.832,0.24228,0.0,0.0,0.0,100.0,22.155,22.628,16.007,11.761,-12.892,21.634,13.364,16.0,358.33,0.0,1.0
2017-03-04 16:00:00,120.69,68.966,42.859,0.63345,0.0,0.0,0.0,100.0,22.208,23.143,15.948,11.766,-14.316,28.689,12.363,15.951,377.27,0.0,1.0
2017-03-04 17:00:00,67.156,35.32,32.05,0.73916,0.0,0.0,0.0,51.612,21.706,23.487,15.456,12.128,-14.996,30.562,15.54,15.093,415.91,0.0,0.0
2017-03-04 18:00:00,7.761e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.973,30.388,18.263,11.805,-15.206,33.61,16.38,13.0,450.0,0.0,0.0
2017-03-04 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.743,34.256,24.103,11.78,-15.28,35.61,18.382,13.0,450.0,0.0,0.0
2017-03-04 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.848,33.584,25.291,11.768,-15.452,38.189,20.89,13.0,450.0,0.0,0.0
2017-03-04 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.45,31.308,25.465,11.765,-15.557,39.569,21.392,13.049,450.0,0.0,0.0
2017-03-04 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.895,29.924,25.49,11.764,-16.058,39.741,21.392,13.029,450.0,0.0,0.0
2017-03-04 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.02,29.115,25.479,11.769,-16.602,41.626,21.392,13.037,450.0,0.0,0.0
2017-03-05 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.164,28.524,25.456,11.771,-16.854,42.68,21.392,13.038,450.0,0.0,0.0
2017-03-05 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.176,28.07,25.451,11.775,-17.491,44.372,21.392,13.0,450.0,0.0,0.0
2017-03-05 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.037,28.046,25.49,11.768,-17.946,45.106,21.392,13.0,450.0,0.0,0.0
2017-03-05 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.936,27.995,25.463,11.764,-18.129,44.914,21.392,13.0,450.0,0.0,0.0
2017-03-05 04:00:00,0.0936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.799,27.627,25.371,11.77,-18.097,43.787,20.391,13.0,450.0,0.0,0.0
2017-03-05 05:00:00,0.031904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.467,27.677,24.68,11.769,-17.904,43.701,21.392,13.021,450.0,0.0,0.0
2017-03-05 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.444,27.232,25.337,11.769,-18.349,45.683,21.392,13.0,450.0,0.0,0.0
2017-03-05 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.785,26.275,25.394,11.758,-17.731,44.921,21.392,13.0,450.0,0.0,0.0
2017-03-05 08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.397,25.072,25.417,11.762,-15.954,38.412,21.392,13.0,450.0,0.0,0.0
2017-03-05 09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.951,23.913,25.387,11.75,-14.115,32.764,21.392,13.0,450.0,0.0,0.0
2017-03-05 10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.38,23.301,24.553,11.763,-12.09,28.157,21.392,13.0,450.0,0.0,0.0
2017-03-05 11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.617,23.3,24.264,11.762,-10.714,22.907,21.392,13.0,450.0,0.0,0.0
2017-03-05 12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.363,22.517,24.121,11.753,-8.7775,15.559,21.392,13.0,450.0,0.0,0.0
2017-03-05 13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.035,21.496,24.264,11.754,-6.5169,12.318,21.392,13.0,450.0,0.0,0.0
2017-03-05 14:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.671,21.113,24.842,11.742,-5.5024,11.815,21.392,13.0,450.0,0.0,0.0
2017-03-05 15:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.532,20.929,24.921,11.735,-4.7012,10.005,21.392,13.0,450.0,0.0,0.0
2017-03-05 16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.386,20.435,24.926,11.731,-6.6415,10.354,22.395,13.0,450.0,0.0,0.0
2017-03-05 17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.236,20.307,25.178,11.726,-7.2855,12.938,22.395,13.0,450.0,0.0,0.0
2017-03-05 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.595,20.779,25.298,11.721,-7.9129,17.479,22.395,13.0,450.0,0.0,0.0
2017-03-05 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.277,21.106,25.212,11.726,-7.8986,22.287,22.395,13.0,450.0,0.0,0.0
2017-03-05 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.298,21.717,25.351,11.73,-8.5651,24.128,22.395,13.0,450.0,0.0,0.0
2017-03-05 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.503,22.053,25.503,11.722,-9.3019,23.65,22.395,13.0,450.0,0.0,0.0
2017-03-05 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.63,22.104,25.627,11.739,-9.3677,23.366,22.395,13.0,450.0,0.0,0.0
2017-03-05 23:00:00,0.004341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.533,22.217,25.564,11.726,-9.3517,28.677,22.395,13.0,450.0,0.0,0.0
2017-03-06 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.454,22.823,25.586,11.727,-10.59,34.899,22.395,13.0,450.0,0.0,0.0
2017-03-06 01:00:00,87.678,47.23,0.0,0.0,0.0,0.0,83.333,0.0,20.88,15.89,22.764,11.702,-10.253,34.515,20.866,13.0,362.5,0.0,0.0
2017-03-06 02:00:00,87.23,62.306,0.0,0.0,0.0,0.0,100.0,0.0,22.336,15.0,21.821,11.702,-10.558,34.199,20.361,13.0,300.0,0.0,0.0
2017-03-06 03:00:00,86.671,62.139,0.0,0.0,0.0,0.0,100.0,0.0,22.311,14.278,21.711,11.705,-10.648,32.014,20.361,13.0,300.0,0.0,0.0
2017-03-06 04:00:00,68.708,62.139,0.0,0.0,0.0,0.0,66.667,0.0,22.875,14.741,22.164,11.711,-11.434,33.483,20.361,13.0,337.5,0.0,0.0
2017-03-06 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.076,18.694,22.19,11.729,-11.677,36.129,21.365,13.0,412.5,0.0,0.0
2017-03-06 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.627,20.773,24.097,11.74,-11.191,34.916,21.365,13.0,450.0,0.0,0.0
2017-03-06 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.383,22.734,23.332,11.748,-10.694,34.776,21.365,13.0,450.0,0.0,0.0
2017-03-06 08:00:00,122.4,72.817,73.872,30.111,0.0,0.0,0.0,22.8,21.658,13.04,16.739,11.761,-8.6567,32.047,12.836,15.123,362.5,0.0,1.0
2017-03-06 09:00:00,109.6,64.088,64.594,40.198,0.0,0.0,0.0,68.0,22.201,14.034,15.98,11.748,-8.0929,29.602,14.137,16.0,312.5,0.0,1.0
2017-03-06 10:00:00,116.76,65.92,69.648,48.226,0.0,0.0,0.0,99.0,22.204,18.866,15.869,11.757,-6.9947,29.045,14.137,15.776,371.43,0.0,1.0
2017-03-06 11:00:00,118.16,67.6,74.792,52.629,0.0,0.0,0.0,100.0,22.12,21.909,15.564,11.76,-6.1656,30.644,13.132,15.52,352.5,0.0,1.0
2017-03-06 12:00:00,123.82,68.335,71.427,54.517,0.0,0.0,0.0,100.0,22.022,23.815,15.439,11.76,-5.2491,30.242,14.133,15.522,361.11,0.0,1.0
2017-03-06 13:00:00,115.96,65.742,73.038,54.527,0.0,0.0,0.0,100.0,22.013,25.155,15.876,11.829,-4.3713,31.613,14.133,15.896,362.5,0.0,1.0
2017-03-06 14:00:00,121.43,69.39,74.702,56.909,0.0,0.0,0.0,100.0,21.955,26.037,15.565,12.937,-3.8038,35.686,13.631,15.601,375.0,0.0,1.0
2017-03-06 15:00:00,119.39,66.358,74.702,56.377,0.0,0.0,0.0,100.0,21.945,27.011,15.478,14.564,-3.2824,36.97,13.634,15.562,314.29,0.0,1.0
2017-03-06 16:00:00,130.05,69.596,74.702,55.548,0.0,0.0,0.0,99.989,21.92,27.916,15.971,15.264,-3.9252,46.789,14.137,15.999,391.67,0.0,1.0
2017-03-06 17:00:00,127.07,70.401,71.652,54.357,0.0,0.0,0.0,99.547,21.938,29.454,16.004,18.968,-4.2563,60.992,14.137,15.95,406.82,0.0,1.0
2017-03-06 18:00:00,131.72,70.419,71.908,53.792,0.0,0.0,0.0,95.57,21.884,30.872,15.755,21.239,-4.0557,60.089,13.64,15.783,362.5,0.0,1.0
2017-03-06 19:00:00,114.61,65.971,69.402,50.752,0.0,0.0,0.0,87.593,21.858,31.799,16.002,24.49,-4.8455,89.191,14.145,15.95,325.0,0.0,1.0
2017-03-06 20:00:00,111.6,64.819,69.402,49.795,0.0,0.0,0.0,75.974,21.865,32.483,15.776,24.21,-4.9688,92.5,14.145,15.9,312.5,0.0,1.0
2017-03-06 21:00:00,112.69,65.225,74.607,49.88,0.0,0.0,0.0,65.609,21.832,32.111,15.921,21.226,-4.6751,92.5,13.645,15.903,317.5,0.0,1.0
2017-03-06 22:00:00,4.6688,16.172,0.0,0.0,0.0,0.0,0.0,1.9968,20.381,34.57,15.299,22.922,-4.9809,92.5,16.655,13.504,387.5,0.0,0.0
2017-03-06 23:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.605,36.869,14.171,23.848,-4.9099,92.5,18.165,13.0,450.0,0.0,0.0
2017-03-07 00:00:00,0.0001126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.096,38.252,13.734,22.798,-4.8536,92.5,18.165,13.0,450.0,0.0,0.0
2017-03-07 01:00:00,0.00019079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.513,44.198,13.729,26.301,-4.5915,92.5,18.165,13.0,450.0,0.0,0.0
2017-03-07 02:00:00,0.00018766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.404,42.843,15.076,25.075,-4.2882,92.5,18.165,13.0,450.0,0.0,0.0
2017-03-07 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.107,38.062,15.796,17.882,-4.3115,92.5,18.165,13.0,450.0,0.0,0.0
2017-03-07 04:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.126,37.208,15.66,15.324,-3.9859,92.5,18.165,13.0,450.0,0.0,0.0
2017-03-07 05:00:00,0.000149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.55,36.254,16.521,12.182,-3.9536,92.5,19.167,13.0,450.0,0.0,0.0
2017-03-07 06:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.379,44.535,18.634,11.778,-3.6293,92.5,19.167,13.0,450.0,0.0,0.0
2017-03-07 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.51,45.068,19.466,11.766,-3.6336,92.5,18.162,13.0,450.0,0.0,0.0
2017-03-07 08:00:00,134.92,54.001,80.94,55.483,0.0,0.0,0.0,26.588,19.42,26.057,17.026,11.988,-2.7693,92.5,12.749,15.488,412.5,0.0,1.0
2017-03-07 09:00:00,125.73,70.455,74.382,54.597,0.0,0.0,0.0,47.589,21.822,25.916,15.661,11.731,-2.7364,92.5,14.075,15.825,395.83,0.0,1.0
2017-03-07 10:00:00,134.41,72.136,75.999,57.419,0.0,0.0,0.0,58.278,21.891,27.816,15.945,12.55,-1.7914,92.5,14.075,15.963,412.5,0.0,1.0
2017-03-07 11:00:00,129.78,71.193,82.045,60.926,0.0,0.0,0.0,60.007,21.825,29.73,15.837,16.049,-1.2127,92.5,13.072,15.676,422.73,0.0,1.0
2017-03-07 12:00:00,132.12,72.003,76.372,64.556,0.0,0.0,0.0,55.524,21.748,31.002,15.119,19.547,-0.91189,92.5,13.072,15.123,411.36,0.0,1.0
2017-03-07 13:00:00,127.03,69.58,79.978,60.974,0.0,0.0,0.0,49.291,21.743,31.286,15.43,17.835,-0.4206,92.5,13.272,15.588,333.33,0.0,1.0
2017-03-07 14:00:00,125.39,67.782,74.377,58.459,0.0,0.0,0.0,43.807,21.721,31.172,15.841,15.799,0.0006002,92.5,14.078,15.949,328.57,0.0,1.0
2017-03-07 15:00:00,125.84,68.633,74.377,57.977,0.0,0.0,0.0,39.041,21.733,31.005,15.982,15.213,0.47269,92.5,14.078,16.0,329.55,0.0,1.0
2017-03-07 16:00:00,119.09,67.433,76.88,59.979,0.0,0.0,0.0,35.715,21.711,30.7,15.862,14.962,1.1065,92.5,14.078,15.881,354.55,0.0,1.0
2017-03-07 17:00:00,127.01,69.487,77.217,61.994,0.0,0.0,0.0,33.557,21.69,30.461,15.663,15.097,1.3583,92.5,14.078,15.65,358.33,0.0,1.0
2017-03-07 18:00:00,125.64,70.516,74.697,60.467,0.0,0.0,0.0,32.928,21.707,30.095,15.984,14.055,1.3118,92.5,14.078,15.95,402.27,0.0,1.0
2017-03-07 19:00:00,129.12,72.019,74.697,61.162,0.0,0.0,0.0,33.745,21.699,29.828,15.998,13.833,1.5101,92.5,14.078,16.0,413.89,0.0,1.0
2017-03-07 20:00:00,121.98,70.945,74.697,61.562,0.0,0.0,0.0,34.306,21.699,29.893,15.987,14.269,2.087,92.5,14.078,16.0,407.5,0.0,1.0
2017-03-07 21:00:00,114.55,67.452,79.729,65.37,0.0,0.0,0.0,33.521,21.682,30.272,16.062,16.54,3.0963,92.5,14.078,15.95,345.83,0.0,1.0
2017-03-07 22:00:00,3.1123,0.0,0.0,0.0,0.0,0.0,0.0,1.0259,20.278,33.675,15.631,21.97,2.8516,92.5,16.591,13.34,375.0,0.0,0.0
2017-03-07 23:00:00,0.030434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.301,38.507,15.663,23.606,3.3677,92.5,19.106,13.0,450.0,0.0,0.0
2017-03-08 00:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.229,42.248,16.977,18.516,3.188,92.5,20.107,13.0,450.0,0.0,0.0
2017-03-08 01:00:00,0.013029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.926,46.436,18.499,12.73,2.4311,92.5,20.107,13.0,450.0,0.0,0.0
2017-03-08 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.744,48.141,19.581,11.724,2.3235,92.5,20.107,13.0,450.0,0.0,0.0
2017-03-08 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.467,48.995,20.195,11.729,1.7853,92.5,20.107,13.0,450.0,0.0,0.0
2017-03-08 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.48,48.194,20.589,11.732,1.5175,92.5,20.107,13.0,450.0,0.0,0.0
2017-03-08 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.431,48.492,20.726,11.733,1.4704,92.5,20.107,13.0,450.0,0.0,0.0
2017-03-08 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.459,48.255,20.927,11.737,1.0372,92.5,20.107,13.0,450.0,0.0,0.0
2017-03-08 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.718,47.361,21.041,11.73,1.2046,92.5,20.107,13.0,450.0,0.0,0.0
2017-03-08 08:00:00,148.03,55.618,88.474,70.438,0.0,0.0,8.426,12.684,20.089,30.152,16.704,15.138,4.0901,80.883,13.403,14.951,400.0,0.0,1.0
2017-03-08 09:00:00,155.84,75.416,81.467,74.375,0.0,0.0,0.0,19.911,21.769,28.585,15.273,12.729,6.0474,65.491,13.06,15.101,361.36,0.0,1.0
2017-03-08 10:00:00,144.95,72.936,93.696,83.106,0.0,0.0,0.0,30.089,21.779,27.728,14.904,11.907,8.0054,47.167,13.06,14.712,320.83,0.0,1.0
2017-03-08 11:00:00,146.06,73.203,94.764,94.851,0.0,0.0,5.6671,43.239,21.652,27.162,13.859,12.618,8.6384,40.815,12.057,13.772,352.78,0.0,1.0
2017-03-08 12:00:00,138.81,73.422,98.318,100.0,0.0,0.0,83.966,57.287,21.497,26.963,13.633,13.227,9.0387,36.62,12.057,13.116,345.83,0.0,1.0
2017-03-08 13:00:00,138.16,72.1,98.318,100.0,0.0,0.0,94.54,68.972,21.424,27.539,14.003,14.597,9.0433,34.104,12.057,13.662,327.78,0.0,1.0
2017-03-08 14:00:00,131.82,71.905,95.017,93.118,0.0,0.0,10.609,82.682,21.409,26.839,14.461,11.765,8.8362,23.384,13.062,15.09,368.75,0.0,1.0
2017-03-08 15:00:00,148.82,76.322,88.304,82.487,0.0,0.0,0.0,94.215,21.479,27.858,15.452,13.528,7.3293,31.001,13.062,15.543,417.5,0.0,1.0
2017-03-08 16:00:00,149.97,75.998,88.304,77.781,0.0,0.0,0.0,97.222,21.505,29.43,16.026,15.279,5.3712,38.439,13.062,16.0,428.57,0.0,1.0
2017-03-08 17:00:00,139.49,73.496,83.206,74.864,0.0,0.0,0.0,92.23,21.565,31.213,15.928,19.735,4.5151,46.488,13.062,15.984,408.33,0.0,1.0
2017-03-08 18:00:00,138.02,73.078,83.206,70.2,0.0,0.0,0.0,79.813,21.569,32.712,15.749,22.863,2.2919,59.68,13.062,15.788,394.44,0.0,1.0
2017-03-08 19:00:00,129.03,72.444,78.204,65.594,0.0,0.0,0.0,68.096,21.584,32.382,15.947,20.109,1.5766,61.583,14.064,15.975,425.0,0.0,1.0
2017-03-08 20:00:00,131.35,72.347,78.204,63.963,0.0,0.0,0.0,63.633,21.6,30.825,16.017,15.634,1.0889,57.246,14.064,16.0,429.17,0.0,1.0
2017-03-08 21:00:00,123.44,70.323,78.204,60.683,0.0,0.0,0.0,65.531,21.575,29.616,15.981,14.799,0.39474,67.573,14.064,16.0,404.17,0.0,1.0
2017-03-08 22:00:00,3.0868,13.995,0.0,0.0,0.0,0.047934,0.0,0.0,20.225,32.609,16.515,15.327,-0.81351,86.984,28.15,13.398,325.0,0.0,0.0
2017-03-08 23:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0077505,0.0,0.0,18.546,35.425,17.862,12.02,-2.5862,92.5,27.178,13.025,300.0,0.0,0.0
2017-03-09 00:00:00,0.0001126,0.0,0.0,0.0,0.0,0.003514,0.0,0.0,18.168,36.085,17.508,11.762,-2.634,78.89,23.663,13.067,300.0,0.0,0.0
2017-03-09 01:00:00,0.00011641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.03,34.765,16.761,11.775,-3.1751,47.85,21.157,13.042,300.0,0.0,0.0
2017-03-09 02:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0087607,0.0,0.0,18.205,33.283,16.038,11.78,-3.3979,42.274,19.656,13.0,300.0,0.0,0.0
2017-03-09 03:00:00,54.417,43.589,0.0,0.0,0.0,0.012245,66.667,0.0,21.249,26.803,19.525,11.739,-3.8015,38.365,19.644,13.018,300.0,0.0,0.0
2017-03-09 04:00:00,81.087,60.035,0.0,0.0,0.0,0.0,100.0,0.0,22.236,24.009,21.776,11.7,-5.0745,52.817,20.649,13.034,300.0,0.0,0.0
2017-03-09 05:00:00,11.142,12.087,0.0,0.0,0.0,0.0,16.667,0.0,19.789,24.765,20.515,11.711,-5.52,31.26,20.649,13.025,300.0,0.0,0.0
2017-03-09 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.354,27.781,19.572,11.751,-6.0676,29.924,21.649,13.0,300.0,0.0,0.0
2017-03-09 07:00:00,0.25292,6.0,0.0,0.0,0.0,0.0,0.0,0.0,14.397,32.357,19.713,11.759,-6.1886,31.464,21.649,13.0,300.0,0.0,0.0
2017-03-09 08:00:00,115.67,60.155,54.849,26.707,0.0,0.0,0.0,18.968,20.109,20.768,16.505,11.75,-5.3525,31.912,16.162,15.593,342.5,0.0,1.0
2017-03-09 09:00:00,125.31,68.695,68.008,44.096,0.0,0.0,0.0,63.774,21.794,21.345,15.658,11.748,-4.6959,31.08,13.271,15.518,345.83,0.0,1.0
2017-03-09 10:00:00,130.0,71.42,67.458,46.338,0.0,0.0,0.0,97.898,21.763,25.04,15.503,11.977,-4.3599,32.254,12.607,15.474,409.09,0.0,1.0
2017-03-09 11:00:00,141.4,73.653,71.525,53.087,0.0,0.0,0.0,99.987,21.665,27.265,14.753,14.834,-3.8038,38.511,11.594,14.829,432.14,0.0,1.0
2017-03-09 12:00:00,142.61,74.025,74.447,58.853,0.0,0.0,0.0,99.998,21.61,28.163,14.046,16.786,-3.5944,32.878,12.6,14.009,450.0,0.0,1.0
2017-03-09 13:00:00,135.03,72.678,76.129,60.286,0.0,0.0,0.0,99.996,21.582,28.214,14.07,16.162,-2.3231,27.523,12.098,14.112,450.0,0.0,1.0
2017-03-09 14:00:00,134.49,72.773,74.162,52.528,0.0,0.0,0.0,99.985,21.593,28.63,15.323,14.206,-1.7622,26.113,13.093,15.469,450.0,0.0,1.0
2017-03-09 15:00:00,129.75,71.864,72.361,58.136,0.0,0.0,0.0,100.0,21.583,28.841,15.231,14.896,0.90575,20.609,13.585,15.208,450.0,0.0,1.0
2017-03-09 16:00:00,128.26,71.826,71.986,53.088,0.0,0.0,0.0,100.0,21.566,28.727,15.904,13.665,-1.6753,24.675,13.585,15.9,450.0,0.0,1.0
2017-03-09 17:00:00,129.51,72.143,77.097,56.874,0.0,0.0,0.0,100.0,21.595,28.637,15.512,13.552,-2.3247,26.378,12.085,15.583,450.0,0.0,1.0
2017-03-09 18:00:00,131.18,72.285,74.405,63.089,0.0,0.0,0.0,99.995,21.555,28.903,14.187,16.18,-2.7924,27.741,12.254,14.335,450.0,0.0,1.0
2017-03-09 19:00:00,130.64,72.198,69.262,53.609,0.0,0.0,0.0,99.855,21.551,29.342,15.267,15.936,-3.1747,28.639,13.596,15.352,450.0,0.0,1.0
2017-03-09 20:00:00,128.03,71.622,69.262,48.316,0.0,0.0,0.0,98.456,21.631,30.265,15.973,16.405,-3.4458,28.687,13.596,15.997,450.0,0.0,1.0
2017-03-09 21:00:00,124.69,71.033,69.262,47.271,0.0,0.0,0.0,94.954,21.629,30.758,16.008,17.504,-3.5398,29.59,13.596,16.0,437.5,0.0,1.0
2017-03-09 22:00:00,4.3478,14.209,0.0,0.0,0.0,0.050016,0.0,3.0888,19.981,33.866,16.859,16.6,-3.7521,31.042,28.898,13.268,362.5,0.0,0.0
2017-03-09 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0087226,0.0,0.0,18.333,34.565,17.807,11.843,-3.6716,30.25,27.243,13.0,300.0,0.0,0.0
2017-03-10 00:00:00,0.0001126,0.0,0.0,0.0,0.0,0.0097499,0.0,0.0,17.902,34.066,17.375,11.768,-4.3881,38.55,23.719,13.0,300.0,0.0,0.0
2017-03-10 01:00:00,3.8805e-05,0.0,0.0,0.0,0.0,0.0074582,0.0,0.0,17.845,32.616,16.582,11.77,-4.3507,40.903,21.713,13.0,300.0,0.0,0.0
2017-03-10 02:00:00,0.014996,0.0,0.0,0.0,0.0,0.10374,0.0,0.0,18.01,31.925,15.912,11.774,-4.556,42.755,20.183,13.0,300.0,0.0,0.0
2017-03-10 03:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.52322,0.0,0.0,18.037,31.816,15.082,11.781,-5.5585,46.892,18.678,13.0,300.0,0.0,0.0
2017-03-10 04:00:00,7.5065e-05,0.0,0.0,0.0,0.0,6.8861,0.0,0.0,18.074,31.974,14.255,11.792,-6.3853,49.141,18.177,13.0,300.0,0.0,0.0
2017-03-10 05:00:00,0.035493,0.0,0.0,0.0,0.0,16.558,0.0,0.0,18.4,31.818,13.676,12.726,-7.2062,51.113,17.674,13.0,300.0,0.0,0.0
2017-03-10 06:00:00,0.0003742,0.0,0.0,0.0,0.0,18.675,0.0,0.0,18.284,30.002,13.023,12.107,-8.4667,52.728,18.175,13.0,300.0,0.0,0.0
2017-03-10 07:00:00,0.00041631,0.0,0.0,0.0,0.0,18.361,0.0,0.0,18.517,29.247,12.814,12.29,-8.9578,47.638,18.175,13.0,300.0,0.0,0.0
2017-03-10 08:00:00,105.49,53.396,38.115,9.9974,0.0,0.0,0.0,18.065,21.186,22.817,15.089,11.88,-8.2089,53.021,14.989,15.406,312.5,0.0,1.0
2017-03-10 09:00:00,120.87,67.766,54.122,25.056,0.0,0.0,0.0,62.567,21.857,22.921,15.983,11.745,-8.4353,54.122,14.145,15.972,345.0,0.0,1.0
2017-03-10 10:00:00,143.64,73.33,65.875,39.7,0.0,0.0,0.0,89.15,21.827,26.247,15.906,12.264,-7.569,46.031,14.145,15.945,425.0,0.0,1.0
2017-03-10 11:00:00,139.77,73.261,63.538,39.205,0.0,0.0,0.0,97.834,21.822,28.136,15.994,14.867,-7.344,44.274,14.145,16.0,397.22,0.0,1.0
2017-03-10 12:00:00,137.9,72.787,63.73,42.655,0.0,0.0,0.0,99.998,21.814,28.973,15.564,16.079,-6.907,32.996,13.142,15.607,430.0,0.0,1.0
2017-03-10 13:00:00,133.35,71.744,65.867,40.187,0.0,0.0,0.0,99.973,21.775,29.327,15.481,17.888,-7.7127,41.98,13.142,15.47,407.5,0.0,1.0
2017-03-10 14:00:00,133.24,72.669,59.573,34.174,0.0,0.0,0.0,98.233,21.808,30.32,15.721,20.057,-8.7723,60.238,13.142,15.72,433.33,0.0,1.0
2017-03-10 15:00:00,117.66,68.45,60.412,37.222,0.0,0.0,0.0,94.877,21.796,30.576,15.319,21.501,-8.1627,35.355,13.142,15.287,354.17,0.0,1.0
2017-03-10 16:00:00,121.21,69.325,50.251,18.458,0.0,0.0,0.0,94.895,21.78,29.974,15.64,19.139,-10.285,32.983,12.643,15.733,387.5,0.0,1.0
2017-03-10 17:00:00,112.55,67.327,50.039,11.471,0.0,0.0,0.0,97.274,21.836,29.48,15.87,18.741,-11.625,28.66,13.149,15.837,344.44,0.0,1.0
2017-03-10 18:00:00,124.65,70.755,47.194,11.484,0.0,0.0,0.0,99.85,21.875,29.057,15.557,19.123,-13.469,25.766,11.807,15.353,418.75,0.0,1.0
2017-03-10 19:00:00,116.21,69.037,44.565,7.1679,0.0,0.0,0.0,100.0,21.889,28.991,15.632,20.216,-14.534,24.638,12.8,15.62,383.33,0.0,1.0
2017-03-10 20:00:00,107.64,66.158,35.431,0.0,0.0,0.0,0.0,100.0,21.919,29.08,15.898,19.672,-15.761,23.468,13.132,16.0,325.0,0.0,1.0
2017-03-10 21:00:00,115.75,68.535,42.189,2.0896,0.0,0.0,0.0,100.0,22.002,28.874,15.889,19.942,-16.262,22.259,12.118,15.917,402.5,0.0,1.0
2017-03-10 22:00:00,3.9814,13.847,17.522,0.0,0.0,0.0,0.0,3.3333,19.801,30.27,13.82,16.267,-17.701,29.369,15.144,13.535,410.0,0.0,0.0
2017-03-10 23:00:00,0.00025611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.036,37.616,17.529,12.041,-18.625,30.175,15.151,13.142,450.0,0.0,0.0
2017-03-11 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.373,43.223,23.685,11.798,-18.927,27.503,17.161,13.025,450.0,0.0,0.0
2017-03-11 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.0382,42.68,24.454,11.777,-19.082,26.087,19.167,13.097,450.0,0.0,0.0
2017-03-11 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.4345,40.619,24.576,11.778,-19.326,27.087,20.171,13.033,450.0,0.0,0.0
2017-03-11 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.9553,38.529,24.883,11.77,-19.413,29.36,20.171,13.0,450.0,0.0,0.0
2017-03-11 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.367,36.879,25.123,11.765,-19.7,32.22,20.171,13.0,450.0,0.0,0.0
2017-03-11 05:00:00,0.18988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.332,35.167,25.07,11.777,-19.802,34.347,19.639,13.0,450.0,0.0,0.0
2017-03-11 06:00:00,0.26026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.357,34.315,25.034,11.765,-19.683,35.403,19.127,13.0,450.0,0.0,0.0
2017-03-11 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.536,32.779,25.001,11.774,-19.24,33.848,20.131,13.0,450.0,0.0,0.0
2017-03-11 08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.89,30.223,25.053,11.78,-18.951,27.937,21.132,13.0,450.0,0.0,0.0
2017-03-11 09:00:00,64.993,36.745,61.206,8.3333,0.0,0.0,0.0,20.455,15.322,23.267,21.321,11.781,-18.443,24.004,11.596,14.187,412.5,0.0,1.0
2017-03-11 10:00:00,120.59,68.432,27.153,0.0,0.0,0.0,0.0,83.079,21.831,17.816,16.015,11.763,-17.948,23.503,13.818,16.0,352.78,0.0,1.0
2017-03-11 11:00:00,120.61,68.944,32.672,0.0,0.0,0.0,0.0,100.0,22.092,20.437,15.866,11.761,-17.33,23.147,12.817,15.935,320.0,0.0,1.0
2017-03-11 12:00:00,138.69,75.392,30.212,0.0,0.0,0.0,0.0,100.0,22.076,21.62,15.784,11.764,-16.595,22.922,13.817,15.942,418.75,0.0,1.0
2017-03-11 13:00:00,136.77,74.274,29.111,0.0,0.0,0.0,0.0,99.999,22.085,22.254,15.822,11.77,-15.919,21.498,13.817,15.872,427.5,0.0,1.0
2017-03-11 14:00:00,126.23,71.139,33.814,0.0,0.0,0.0,0.0,100.0,22.106,22.712,15.946,11.767,-15.565,19.814,13.315,15.936,366.67,0.0,1.0
2017-03-11 15:00:00,136.19,74.039,35.713,0.0,0.0,0.0,0.0,100.0,22.106,23.115,15.933,11.765,-13.823,18.848,13.815,15.913,437.5,0.0,1.0
2017-03-11 16:00:00,132.49,73.189,35.716,0.0,0.0,0.0,0.0,99.999,22.17,23.275,15.986,11.756,-15.338,23.792,12.814,16.0,428.57,0.0,1.0
2017-03-11 17:00:00,62.678,34.793,0.0,0.0,0.0,0.0,0.0,51.613,20.597,24.044,15.877,12.271,-15.656,24.885,15.996,15.041,370.83,0.0,0.0
2017-03-11 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.273,31.836,21.949,11.792,-15.956,26.671,17.836,13.0,450.0,0.0,0.0
2017-03-11 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.591,33.606,24.558,11.783,-16.055,27.358,19.338,13.0,450.0,0.0,0.0
2017-03-11 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.737,32.657,24.81,11.76,-16.015,27.391,20.839,13.022,450.0,0.0,0.0
2017-03-11 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.292,31.323,25.341,11.759,-16.495,26.449,20.839,13.0,450.0,0.0,0.0
2017-03-11 22:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.524,30.42,25.377,11.757,-16.533,26.439,20.839,13.0,450.0,0.0,0.0
2017-03-11 23:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.727,29.73,25.479,11.756,-16.586,27.527,21.841,13.037,450.0,0.0,0.0
2017-03-12 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.917,28.838,25.487,11.759,-16.757,29.027,21.841,13.0,450.0,0.0,0.0
2017-03-12 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.027,27.737,25.412,11.758,-17.056,31.4,21.841,13.0,450.0,0.0,0.0
2017-03-12 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.974,27.655,25.307,11.76,-17.393,32.77,21.841,13.0,450.0,0.0,0.0
2017-03-12 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.081,27.536,25.41,11.751,-17.514,33.786,21.841,13.0,450.0,0.0,0.0
2017-03-12 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.995,27.501,25.229,11.765,-17.789,34.708,21.841,13.033,450.0,0.0,0.0
2017-03-12 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.854,27.21,25.205,11.753,-18.086,35.412,21.841,13.0,450.0,0.0,0.0
2017-03-12 06:00:00,0.013014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.713,26.833,24.888,11.762,-18.355,35.726,21.841,13.0,450.0,0.0,0.0
2017-03-12 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.924,26.272,25.647,11.766,-18.458,37.344,21.841,13.025,450.0,0.0,0.0
2017-03-12 08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.086,25.349,25.764,11.767,-18.101,35.036,21.841,13.017,450.0,0.0,0.0
2017-03-12 09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.626,24.161,25.824,11.757,-16.919,29.109,21.841,13.0,450.0,0.0,0.0
2017-03-12 10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.042,23.478,25.838,11.753,-15.762,26.383,21.841,13.0,450.0,0.0,0.0
2017-03-12 11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.428,22.915,25.863,11.752,-14.484,24.358,21.841,13.0,450.0,0.0,0.0
2017-03-12 12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.664,22.573,25.403,11.752,-13.326,21.906,21.841,13.0,450.0,0.0,0.0
2017-03-12 13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.311,22.642,25.355,11.752,-12.3,21.736,21.841,13.0,450.0,0.0,0.0
2017-03-12 14:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.249,22.782,25.303,11.743,-11.729,22.329,21.841,13.0,450.0,0.0,0.0
2017-03-12 15:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.102,22.874,25.17,11.749,-11.351,23.453,21.841,13.0,450.0,0.0,0.0
2017-03-12 16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.632,24.079,25.131,11.75,-11.112,22.175,21.841,13.0,450.0,0.0,0.0
2017-03-12 17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.439,24.223,25.218,11.752,-12.191,25.78,21.841,13.0,450.0,0.0,0.0
2017-03-12 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.379,23.81,25.362,11.746,-12.465,27.307,21.841,13.0,450.0,0.0,0.0
2017-03-12 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.202,23.64,25.433,11.756,-12.562,27.922,21.841,13.0,450.0,0.0,0.0
2017-03-12 20:00:00,27.698,14.88,74.158,20.782,0.0,0.0,0.0,1.8065,17.817,19.992,18.326,11.753,-12.696,28.833,12.142,13.0,387.5,0.0,0.0
2017-03-12 21:00:00,10.786,15.633,64.809,6.9954,20.0,15.369,0.0,0.25806,20.225,16.758,12.822,11.8,-13.03,30.441,30.639,13.0,387.5,0.0,0.0
2017-03-12 22:00:00,16.159,0.0,56.268,8.5755,0.0,4.8961,0.0,1.5484,20.145,15.665,11.978,11.804,-13.148,30.856,15.059,13.0,400.0,0.0,0.0
2017-03-12 23:00:00,7.3939e-05,0.0,0.0,0.0,0.0,18.199,0.0,0.0,17.153,20.055,17.49,11.821,-13.615,30.964,37.24,13.0,450.0,0.0,0.0
2017-03-13 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.678,19.259,24.289,11.789,-13.965,29.099,32.02,13.0,450.0,0.0,0.0
2017-03-13 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.174,19.971,25.293,11.753,-14.326,29.121,23.991,13.0,450.0,0.0,0.0
2017-03-13 02:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.045,20.881,25.484,11.752,-14.919,29.838,22.987,13.0,450.0,0.0,0.0
2017-03-13 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.386,21.554,25.623,11.753,-15.172,29.793,22.987,13.0,450.0,0.0,0.0
2017-03-13 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.079,21.947,25.579,11.756,-15.492,29.508,22.987,13.0,450.0,0.0,0.0
2017-03-13 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.997,21.902,25.607,11.754,-15.471,28.923,22.987,13.0,450.0,0.0,0.0
2017-03-13 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,21.848,25.654,11.758,-15.936,31.611,22.987,13.0,450.0,0.0,0.0
2017-03-13 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.896,21.787,25.674,11.753,-16.124,31.923,22.987,13.0,450.0,0.0,0.0
2017-03-13 08:00:00,135.88,73.158,65.636,11.564,0.0,0.0,0.0,22.0,22.344,12.488,15.37,11.766,-14.85,27.449,12.759,15.424,400.0,0.0,1.0
2017-03-13 09:00:00,135.91,74.157,36.816,0.0,0.0,0.0,0.0,67.0,22.431,13.409,16.043,11.754,-13.268,21.673,13.564,15.994,415.91,0.0,1.0
2017-03-13 10:00:00,144.07,73.983,47.073,11.218,0.0,0.0,0.0,98.833,22.295,17.657,15.889,11.756,-12.217,18.824,12.562,15.841,413.89,0.0,1.0
2017-03-13 11:00:00,146.17,73.656,50.571,15.513,0.0,0.0,0.0,100.0,22.168,19.883,15.91,11.76,-10.705,19.886,12.562,15.94,429.17,0.0,1.0
2017-03-13 12:00:00,144.39,73.144,58.338,30.429,0.0,0.0,0.0,100.0,22.154,21.234,15.601,11.749,-10.264,17.374,12.562,15.62,431.25,0.0,1.0
2017-03-13 13:00:00,145.72,73.926,66.3,37.225,0.0,0.0,0.0,100.0,22.043,22.43,15.641,11.759,-8.68,15.769,13.067,15.569,405.56,0.0,1.0
2017-03-13 14:00:00,135.42,71.983,66.618,44.578,0.0,0.0,0.0,100.0,21.893,23.106,14.465,11.776,-7.7809,14.462,12.061,14.609,421.43,0.0,1.0
2017-03-13 15:00:00,132.21,71.711,63.942,38.735,0.0,0.0,0.0,100.0,21.901,24.03,15.433,11.753,-7.1966,13.826,13.588,15.531,406.25,0.0,1.0
2017-03-13 16:00:00,132.95,71.156,61.439,35.84,0.0,0.0,0.0,100.0,21.91,24.863,15.974,11.752,-7.8056,15.142,13.588,15.978,416.67,0.0,1.0
2017-03-13 17:00:00,138.04,72.768,61.439,36.341,0.0,0.0,0.0,100.0,21.934,25.658,16.006,11.753,-7.866,17.608,13.588,16.0,437.5,0.0,1.0
2017-03-13 18:00:00,130.14,71.573,58.931,33.718,0.0,0.0,0.0,100.0,21.93,26.293,15.868,12.483,-8.4331,19.587,13.588,15.943,437.5,0.0,1.0
2017-03-13 19:00:00,124.45,70.41,56.429,32.126,0.0,0.0,0.0,99.999,21.909,27.158,15.963,14.033,-9.0092,20.837,13.588,15.95,375.0,0.0,1.0
2017-03-13 20:00:00,125.58,69.683,58.701,27.788,0.0,0.0,0.0,100.0,21.885,27.8,15.941,14.905,-9.3168,21.853,13.588,15.975,410.71,0.0,1.0
2017-03-13 21:00:00,122.3,69.727,53.422,22.784,0.0,0.0,0.0,99.988,21.889,28.6,15.974,16.293,-9.4905,22.831,13.588,16.0,375.0,0.0,1.0
2017-03-13 22:00:00,4.2741,0.0,0.0,0.0,0.0,0.0,0.0,3.3333,20.19,30.716,14.803,16.071,-9.6866,27.326,16.222,13.281,400.0,0.0,0.0
2017-03-13 23:00:00,7.6316e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.995,35.658,16.596,12.28,-10.283,31.645,16.624,13.0,450.0,0.0,0.0
2017-03-14 00:00:00,0.013424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.21,39.737,22.336,11.771,-10.653,34.606,18.127,13.0,450.0,0.0,0.0
2017-03-14 01:00:00,0.052341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.432,39.248,22.852,11.765,-11.322,37.14,18.62,13.0,450.0,0.0,0.0
2017-03-14 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.166,37.997,24.458,11.752,-10.797,33.593,20.632,13.0,450.0,0.0,0.0
2017-03-14 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.687,35.921,24.643,11.744,-10.946,34.627,20.632,13.017,450.0,0.0,0.0
2017-03-14 04:00:00,29.418,20.736,0.0,0.0,0.0,0.0,0.0,0.0,19.517,25.541,20.571,11.743,-10.709,38.286,19.129,13.0,435.71,0.0,0.0
2017-03-14 05:00:00,11.155,18.096,0.0,0.0,0.0,0.0,0.0,0.0,20.448,23.623,18.84,11.757,-10.83,38.021,18.627,13.0,425.0,0.0,0.0
2017-03-14 06:00:00,16.261,0.0,0.0,0.0,0.0,0.76842,0.0,0.0,15.561,25.705,20.752,11.766,-10.955,37.933,19.628,13.0,387.5,0.0,0.0
2017-03-14 07:00:00,69.691,56.484,0.0,0.0,0.0,0.0,83.333,0.0,22.429,18.631,21.295,11.717,-11.233,44.828,20.632,13.077,312.5,0.0,0.0
2017-03-14 08:00:00,117.35,68.408,71.425,8.4705,0.0,0.0,16.667,22.258,22.058,17.977,16.04,11.749,-10.963,58.025,12.683,15.808,337.5,0.0,1.0
2017-03-14 09:00:00,129.09,71.488,50.764,9.647,0.0,0.0,0.0,67.258,22.097,19.973,16.055,11.752,-10.985,60.275,13.287,15.933,413.64,0.0,1.0
2017-03-14 10:00:00,127.56,70.386,56.031,24.892,0.0,0.0,0.0,98.697,22.126,25.014,16.014,12.937,-10.177,60.048,13.287,15.976,379.17,0.0,1.0
2017-03-14 11:00:00,121.1,67.701,53.376,20.795,0.0,0.0,0.0,99.962,22.135,27.987,15.904,17.863,-10.091,63.485,13.287,16.0,334.09,0.0,1.0
2017-03-14 12:00:00,131.26,70.513,58.201,32.498,0.0,0.0,0.0,99.063,22.022,29.918,15.753,21.15,-10.432,65.535,12.788,15.629,362.5,0.0,1.0
2017-03-14 13:00:00,144.17,74.597,60.154,34.914,0.0,0.0,0.0,94.122,21.958,31.115,16.041,21.678,-9.7403,64.129,13.291,15.995,425.0,0.0,1.0
2017-03-14 14:00:00,132.83,71.437,60.154,34.433,0.0,0.0,0.0,86.25,21.971,31.746,15.989,22.896,-9.1879,65.527,13.291,15.975,400.0,0.0,1.0
2017-03-14 15:00:00,129.64,71.374,57.168,31.823,0.0,0.0,0.0,78.328,21.971,31.624,15.944,21.564,-9.4006,67.475,13.291,16.0,400.0,0.0,1.0
2017-03-14 16:00:00,126.52,69.899,56.583,29.997,0.0,0.0,0.0,72.641,22.043,31.145,16.002,20.024,-9.3264,74.914,13.291,15.946,404.17,0.0,1.0
2017-03-14 17:00:00,132.05,72.321,55.481,24.909,0.0,0.0,0.0,70.405,22.011,30.445,15.942,18.354,-9.8474,81.892,13.291,16.0,420.83,0.0,1.0
2017-03-14 18:00:00,126.72,72.116,44.586,12.924,0.0,0.0,0.0,70.544,22.022,29.941,15.965,17.579,-10.576,89.919,13.291,16.0,432.5,0.0,1.0
2017-03-14 19:00:00,133.55,73.851,42.105,2.1048,0.0,0.0,0.0,72.505,21.976,29.528,16.01,16.652,-11.263,90.253,13.291,15.975,428.57,0.0,1.0
2017-03-14 20:00:00,122.24,70.831,44.585,5.0257,0.0,0.0,0.0,75.905,21.935,29.288,16.027,16.698,-11.322,91.036,13.291,16.0,400.0,0.0,1.0
2017-03-14 21:00:00,123.99,71.372,42.01,4.9282,0.0,0.0,0.0,79.644,21.964,29.185,15.96,17.311,-11.194,92.5,13.291,16.0,414.29,0.0,1.0
2017-03-14 22:00:00,3.7409,0.0,0.0,0.0,0.0,9.441,0.0,0.0,19.849,32.534,16.349,12.57,-11.582,92.5,30.46,13.357,350.0,0.0,0.0
2017-03-14 23:00:00,3.7533e-05,0.0,0.0,0.0,0.0,1.6266,0.0,0.0,17.807,34.218,16.509,11.805,-11.828,92.5,24.202,13.0,300.0,0.0,0.0
2017-03-15 00:00:00,0.00025826,0.0,0.0,0.0,0.0,8.8339,0.0,0.0,17.504,33.749,14.819,12.068,-11.792,92.5,18.689,13.008,300.0,0.0,0.0
2017-03-15 01:00:00,0.00019079,0.0,0.0,0.0,0.0,19.215,0.0,0.0,17.523,32.91,13.02,13.636,-11.96,92.5,17.387,13.042,300.0,0.0,0.0
2017-03-15 02:00:00,0.00018654,0.0,0.0,0.0,0.0,19.893,0.0,0.0,17.989,33.927,12.209,18.448,-11.69,92.5,18.189,13.0,300.0,0.0,0.0
2017-03-15 03:00:00,0.00018654,0.0,0.0,0.0,0.0,20.314,0.0,0.0,18.191,33.137,11.909,20.387,-11.486,92.5,18.189,13.0,300.0,0.0,0.0
2017-03-15 04:00:00,0.00018766,0.0,0.0,0.0,0.0,18.698,0.0,0.0,18.297,32.03,11.768,19.965,-11.192,92.5,18.189,13.0,300.0,0.0,0.0
2017-03-15 05:00:00,0.00022407,0.0,0.0,0.0,0.0,19.369,0.0,0.0,18.272,30.784,11.71,18.443,-11.152,92.298,18.189,13.0,300.0,0.0,0.0
2017-03-15 06:00:00,0.00039356,0.0,0.0,0.0,0.0,20.102,0.0,0.0,17.977,28.052,11.606,14.96,-11.485,92.5,18.189,13.0,300.0,0.0,0.0
2017-03-15 07:00:00,0.00041173,0.0,0.0,0.0,0.0,19.2,0.0,0.0,17.689,28.239,11.479,12.567,-11.704,92.5,18.189,13.0,300.0,0.0,0.0
2017-03-15 08:00:00,101.35,63.684,23.905,0.098755,40.0,0.0,0.0,18.968,21.564,21.274,15.943,11.915,-11.591,92.255,15.672,15.981,318.75,0.0,1.0
2017-03-15 09:00:00,119.4,68.998,40.732,1.9694,0.0,0.0,0.0,63.742,21.969,21.298,16.004,11.76,-11.325,90.958,13.153,16.0,379.17,0.0,1.0
2017-03-15 10:00:00,130.41,73.364,43.32,7.9976,0.0,0.0,0.0,97.724,22.022,25.7,16.037,14.43,-10.544,85.605,13.153,16.0,412.5,0.0,1.0
2017-03-15 11:00:00,126.01,72.717,52.588,21.139,0.0,0.0,0.0,99.937,21.997,28.608,15.794,18.793,-9.6127,66.141,13.153,15.937,391.67,0.0,1.0
2017-03-15 12:00:00,131.43,71.19,57.215,28.136,0.0,0.0,0.0,98.917,21.969,29.962,15.798,20.268,-9.0474,60.355,13.153,15.889,388.89,0.0,1.0
2017-03-15 13:00:00,135.4,73.1,55.568,31.147,0.0,0.0,0.0,94.761,21.896,30.892,15.981,21.216,-8.5374,58.054,13.153,16.0,357.5,0.0,1.0
2017-03-15 14:00:00,128.99,69.352,58.072,29.01,0.0,0.0,0.0,89.34,21.895,31.224,15.942,21.899,-8.6923,62.233,13.153,16.0,350.0,0.0,1.0
2017-03-15 15:00:00,125.73,70.916,58.01,34.403,0.0,0.0,0.0,84.552,21.886,31.151,15.991,21.781,-7.9637,67.617,13.153,15.981,379.17,0.0,1.0
2017-03-15 16:00:00,130.46,72.562,65.528,39.573,0.0,0.0,0.0,79.724,21.841,31.055,16.014,21.079,-7.0371,75.936,13.153,16.0,412.5,0.0,1.0
2017-03-15 17:00:00,133.46,72.658,65.528,41.233,0.0,0.0,0.0,76.949,21.807,30.547,16.049,18.953,-6.6694,67.949,13.153,16.0,425.0,0.0,1.0
2017-03-15 18:00:00,128.42,71.536,63.064,39.444,0.0,0.0,0.0,77.423,21.832,29.966,16.122,18.023,-7.1649,61.625,13.653,15.946,417.5,0.0,1.0
2017-03-15 19:00:00,125.51,71.332,65.63,39.923,0.0,0.0,0.0,75.494,21.744,30.389,16.013,19.614,-7.0357,75.714,13.153,15.996,437.5,0.0,1.0
2017-03-15 20:00:00,120.62,70.515,65.63,39.643,0.0,0.0,0.0,74.812,21.784,30.108,16.028,19.156,-6.7487,66.159,13.153,16.0,425.0,0.0,1.0
2017-03-15 21:00:00,109.83,66.117,58.872,32.328,0.0,0.0,0.0,76.953,21.804,29.449,16.061,17.364,-7.3703,49.48,13.815,16.0,367.5,0.0,1.0
2017-03-15 22:00:00,2.0806,0.0,0.0,2.2428,0.0,0.0,0.0,2.553,19.934,32.463,14.681,16.741,-7.9378,49.066,16.668,13.573,387.5,0.0,0.0
2017-03-15 23:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.205,38.674,16.199,13.941,-8.6615,49.075,16.169,13.0,450.0,0.0,0.0
2017-03-16 00:00:00,0.21737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.671,42.442,19.857,11.789,-9.1082,45.182,16.169,13.0,450.0,0.0,0.0
2017-03-16 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.433,42.333,23.373,11.77,-9.6209,44.701,18.174,13.055,450.0,0.0,0.0
2017-03-16 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.489,41.397,24.24,11.744,-9.9563,43.67,20.177,13.0,450.0,0.0,0.0
2017-03-16 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.774,39.489,24.528,11.747,-10.513,43.344,20.177,13.02,450.0,0.0,0.0
2017-03-16 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.078,37.675,25.022,11.75,-10.815,45.101,21.18,13.027,450.0,0.0,0.0
2017-03-16 05:00:00,0.57808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.424,36.039,24.15,11.744,-11.077,45.684,20.126,13.035,450.0,0.0,0.0
2017-03-16 06:00:00,0.10348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.083,35.014,24.426,11.747,-11.284,45.667,20.599,13.03,450.0,0.0,0.0
2017-03-16 07:00:00,0.22945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.394,34.351,24.736,11.755,-12.207,46.431,20.581,13.0,450.0,0.0,0.0
2017-03-16 08:00:00,118.86,73.046,63.958,2.3502,0.0,0.0,0.0,45.134,21.297,21.442,16.572,11.765,-12.363,45.152,12.149,15.694,375.0,0.0,1.0
2017-03-16 09:00:00,135.11,73.829,40.552,1.1069,0.0,0.0,0.0,83.481,21.981,22.48,16.022,11.755,-11.392,44.095,13.571,16.0,413.64,0.0,1.0
2017-03-16 10:00:00,120.68,68.795,50.718,22.782,0.0,0.0,0.0,99.23,21.989,26.128,15.815,14.064,-10.271,39.82,13.072,15.687,345.83,0.0,1.0
2017-03-16 11:00:00,130.47,70.379,61.968,36.63,0.0,0.0,0.0,99.985,21.859,28.386,15.568,17.146,-8.5629,37.095,13.073,15.439,375.0,0.0,1.0
2017-03-16 12:00:00,133.57,71.354,66.575,45.666,0.0,0.0,0.0,99.978,21.748,29.054,14.869,18.585,-7.7416,34.034,12.573,14.84,379.17,0.0,1.0
2017-03-16 13:00:00,133.69,70.725,74.544,52.049,0.0,0.0,0.0,100.0,21.707,29.365,14.163,20.377,-6.4302,35.847,11.567,14.092,354.17,0.0,1.0
2017-03-16 14:00:00,123.87,68.617,72.084,54.39,0.0,0.0,0.0,100.0,21.636,29.259,13.505,22.254,-5.5669,33.736,11.567,13.622,375.0,0.0,1.0
2017-03-16 15:00:00,137.44,73.009,69.061,50.383,0.0,0.0,0.0,99.992,21.607,29.466,14.953,17.809,-4.4635,30.292,13.068,14.998,437.5,0.0,1.0
2017-03-16 16:00:00,137.48,73.559,66.557,48.285,0.0,0.0,0.0,99.998,21.619,29.569,15.696,15.908,-3.4682,28.25,13.569,15.743,433.33,0.0,1.0
2017-03-16 17:00:00,131.55,71.143,69.106,48.537,0.0,0.0,0.0,99.941,21.534,29.732,15.867,15.536,-1.5397,23.236,13.569,15.931,370.83,0.0,1.0
2017-03-16 18:00:00,127.61,71.646,75.764,55.897,0.0,0.0,0.0,100.0,21.494,29.482,15.412,15.951,-3.5818,27.625,12.557,15.256,430.0,0.0,1.0
2017-03-16 19:00:00,136.44,72.965,71.828,53.123,0.0,0.0,0.0,100.0,21.462,29.62,15.548,15.065,-3.3018,26.595,13.557,15.606,437.5,0.0,1.0
2017-03-16 20:00:00,120.71,69.331,66.709,48.207,0.0,0.0,0.0,99.922,21.531,29.86,15.965,16.243,-3.8554,25.468,13.557,16.0,409.09,0.0,1.0
2017-03-16 21:00:00,120.56,69.32,66.709,46.305,0.0,0.0,0.0,99.259,21.632,30.097,16.003,17.273,-4.3746,26.221,13.557,16.0,425.0,0.0,1.0
2017-03-16 22:00:00,4.6215,0.0,0.0,3.5689,0.0,0.0,0.0,3.1946,19.955,33.109,14.926,18.686,-5.3069,27.504,16.166,13.704,410.0,0.0,0.0
2017-03-16 23:00:00,0.0001126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.023,35.048,13.786,19.547,-5.8588,26.378,16.563,13.0,450.0,0.0,0.0
2017-03-17 00:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.899,39.02,16.924,12.391,-6.1122,27.291,16.563,13.0,450.0,0.0,0.0
2017-03-17 01:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.644,40.451,21.152,11.766,-6.3707,28.165,17.564,13.0,450.0,0.0,0.0
2017-03-17 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.589,39.962,21.923,11.753,-6.4199,28.679,18.565,13.0,450.0,0.0,0.0
2017-03-17 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.459,39.627,22.11,11.762,-7.2068,29.677,18.565,13.0,450.0,0.0,0.0
2017-03-17 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.339,39.95,22.228,11.758,-7.9227,30.958,18.565,13.0,450.0,0.0,0.0
2017-03-17 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.154,38.667,22.278,11.759,-8.629,32.757,19.567,13.0,450.0,0.0,0.0
2017-03-17 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.965,38.096,22.314,11.76,-9.0525,32.83,19.567,13.0,450.0,0.0,0.0
2017-03-17 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.738,37.528,22.169,11.76,-9.9411,35.19,19.567,13.0,450.0,0.0,0.0
2017-03-17 08:00:00,123.63,72.644,67.925,14.091,0.0,0.0,0.0,50.093,21.363,22.017,16.072,11.754,-9.7937,33.436,12.367,15.685,371.43,0.0,1.0
2017-03-17 09:00:00,119.25,66.411,61.243,33.782,0.0,0.0,0.0,87.057,21.884,22.783,15.824,11.75,-8.4058,29.874,13.327,15.738,325.0,0.0,1.0
2017-03-17 10:00:00,139.04,71.479,67.285,42.645,0.0,0.0,0.0,99.914,21.884,25.794,15.567,12.441,-6.8383,24.32,13.327,15.624,370.83,0.0,1.0
2017-03-17 11:00:00,145.62,74.254,70.508,52.33,0.0,0.0,0.0,99.998,21.872,26.73,14.868,13.509,-5.0017,21.445,12.327,14.729,425.0,0.0,1.0
2017-03-17 12:00:00,141.39,72.737,75.556,58.297,0.0,0.0,0.0,100.0,21.785,26.738,14.141,14.533,-4.2615,21.064,11.325,14.058,400.0,0.0,1.0
2017-03-17 13:00:00,142.96,73.196,78.165,63.582,0.0,0.0,0.0,99.995,21.637,26.923,13.304,15.624,-2.738,21.055,11.325,13.354,417.5,0.0,1.0
2017-03-17 14:00:00,132.6,70.663,78.156,59.586,0.0,0.0,0.0,99.991,21.581,27.849,14.163,15.709,-1.0414,18.633,12.327,14.343,362.5,0.0,1.0
2017-03-17 15:00:00,138.38,72.127,70.571,53.611,0.0,0.0,0.0,99.999,21.567,28.225,15.502,13.608,-0.12845,16.827,13.33,15.538,400.0,0.0,1.0
2017-03-17 16:00:00,140.31,72.759,74.711,52.978,0.0,0.0,0.0,99.998,21.538,28.499,15.862,12.855,0.061751,15.543,13.33,15.877,433.33,0.0,1.0
2017-03-17 17:00:00,128.92,71.404,72.122,54.203,0.0,0.0,0.0,100.0,21.522,28.453,16.073,12.97,2.7776,11.628,13.33,16.0,412.5,0.0,1.0
2017-03-17 18:00:00,135.72,72.879,72.122,55.277,0.0,0.0,0.0,100.0,21.486,27.736,15.973,11.778,-1.4355,18.36,13.33,15.975,425.0,0.0,1.0
2017-03-17 19:00:00,116.14,68.389,72.122,53.086,0.0,0.0,0.0,100.0,21.51,27.699,15.972,12.69,-1.8289,18.845,13.33,16.0,392.5,0.0,1.0
2017-03-17 20:00:00,120.66,69.11,72.122,53.8,0.0,0.0,0.0,99.995,21.579,28.598,15.982,14.48,-2.1007,21.341,13.33,16.0,431.25,0.0,1.0
2017-03-17 21:00:00,120.43,69.541,72.122,50.456,0.0,0.0,0.0,99.554,21.621,29.602,15.996,17.484,-3.2207,27.239,13.33,16.0,437.5,0.0,1.0
2017-03-17 22:00:00,4.0357,0.0,0.0,0.0,0.0,0.0,0.0,3.1892,19.815,33.359,15.21,19.574,-4.1963,28.732,16.518,13.553,425.0,0.0,0.0
2017-03-17 23:00:00,0.00011147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.737,37.061,16.315,12.963,-4.9438,31.657,17.364,13.0,450.0,0.0,0.0
2017-03-18 00:00:00,0.04212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.022,40.839,20.067,11.763,-6.0258,34.167,17.364,13.0,450.0,0.0,0.0
2017-03-18 01:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.704,40.488,21.11,11.748,-6.8887,40.583,18.366,13.0,450.0,0.0,0.0
2017-03-18 02:00:00,4.4187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.304,37.751,21.205,11.745,-8.2391,40.238,18.366,13.0,450.0,0.0,0.0
2017-03-18 03:00:00,31.482,34.462,0.0,0.0,0.0,5.9339,0.0,0.0,19.562,25.414,21.305,11.723,-8.4031,42.13,29.373,13.038,381.25,0.0,0.0
2017-03-18 04:00:00,27.834,12.652,0.0,0.0,0.0,7.9531,50.0,0.0,21.623,22.753,22.018,11.703,-9.9365,49.864,26.172,13.0,300.0,0.0,0.0
2017-03-18 05:00:00,40.223,38.577,0.0,0.0,0.0,0.59244,50.0,0.0,21.935,21.671,21.468,11.71,-10.077,46.092,21.576,13.0,300.0,0.0,0.0
2017-03-18 06:00:00,38.782,39.825,0.0,0.0,0.0,0.0,63.386,0.0,21.952,20.977,21.531,11.706,-10.456,51.582,21.576,13.025,300.0,0.0,0.0
2017-03-18 07:00:00,19.303,19.76,0.0,0.0,0.0,0.0,33.324,0.0,21.172,21.761,20.814,11.718,-11.742,54.564,20.573,13.0,300.0,0.0,0.0
2017-03-18 08:00:00,0.66562,0.0,0.0,0.0,0.0,0.0010534,0.0,0.0,19.027,22.727,18.958,11.743,-11.704,52.394,20.573,13.0,300.0,0.0,0.0
2017-03-18 09:00:00,50.86,28.782,56.577,18.349,0.0,0.0,0.0,3.8,19.477,23.443,16.896,11.777,-9.3341,45.216,14.361,13.418,350.0,0.0,1.0
2017-03-18 10:00:00,122.29,67.902,55.246,30.875,0.0,0.0,0.0,41.0,21.791,18.894,15.805,11.742,-6.052,35.517,13.87,15.924,342.5,0.0,1.0
2017-03-18 11:00:00,133.04,69.582,71.674,54.073,0.0,0.0,0.0,85.2,21.911,21.623,15.662,11.745,-3.5785,29.067,13.37,15.556,341.67,0.0,1.0
2017-03-18 12:00:00,137.17,71.228,74.7,56.456,0.0,0.0,0.0,100.0,21.887,25.038,15.928,11.846,-2.1587,29.658,13.873,15.812,354.17,0.0,1.0
2017-03-18 13:00:00,131.65,69.789,76.932,59.224,0.0,0.0,0.0,99.999,21.841,26.946,15.854,13.045,-1.5388,28.013,13.862,15.88,342.5,0.0,1.0
2017-03-18 14:00:00,128.25,69.444,77.35,61.316,0.0,0.0,0.0,99.996,21.701,28.077,16.103,14.244,-1.5358,27.155,14.028,15.949,320.83,0.0,1.0
2017-03-18 15:00:00,124.68,68.158,79.082,62.927,0.0,0.0,0.0,100.0,21.594,28.662,15.827,15.107,-0.80973,26.893,13.026,15.745,329.17,0.0,1.0
2017-03-18 16:00:00,116.59,66.827,74.06,63.64,0.0,0.0,0.0,99.994,21.473,28.97,15.394,16.502,-0.57227,27.177,13.361,15.479,329.17,0.0,1.0
2017-03-18 17:00:00,58.39,32.904,0.0,30.67,0.0,0.0,0.0,49.971,21.08,30.206,15.685,19.284,0.51103,25.21,16.39,14.887,354.55,0.0,0.0
2017-03-18 18:00:00,0.00011333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.198,32.613,14.797,17.025,-2.5331,33.766,18.407,13.0,450.0,0.0,0.0
2017-03-18 19:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.269,35.184,16.474,12.887,-3.2114,37.251,18.407,13.0,450.0,0.0,0.0
2017-03-18 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.167,39.964,18.959,11.764,-3.7536,39.721,18.407,13.0,450.0,0.0,0.0
2017-03-18 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.19,38.662,21.069,11.752,-4.257,39.998,18.407,13.0,450.0,0.0,0.0
2017-03-18 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.057,37.465,21.831,11.738,-4.2162,40.597,18.407,13.0,450.0,0.0,0.0
2017-03-18 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.774,37.154,21.442,11.734,-4.2917,40.839,18.407,13.0,450.0,0.0,0.0
