index,AHU 1 Supply Air Pressure (Pa),AHU 1 fan VFD state [0 off 1 on],AHU 1 Outdoor Air Damper (%),AHU 1 Exhaust Air Damper (%),AHU 1 Heat Recovery Wheel (%),AHU 1 Heating Coil State (%),AHU 1 Cooling Coil State (%),AHU 1 Humidifier State (%),AHU 1 Return Air Temperature [degC],AHU 1 Return Air Humidity [%],AHU 1 Supply Air Temperature [degC],AHU 1 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 1 Supply Air Temperature Setpoint (degC),AHU 1 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-03-19 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.708,36.668,21.399,11.741,-4.6079,42.048,18.407,13.0,450.0,0.0,0.0
2017-03-19 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.695,36.084,21.402,11.746,-4.5747,43.16,19.411,13.0,450.0,0.0,0.0
2017-03-19 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.606,35.683,21.397,11.745,-4.8296,44.696,19.411,13.0,450.0,0.0,0.0
2017-03-19 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.483,35.129,21.459,11.743,-4.7984,45.421,19.411,13.0,450.0,0.0,0.0
2017-03-19 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.33,34.42,21.467,11.74,-5.9362,49.28,19.411,13.0,450.0,0.0,0.0
2017-03-19 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.378,33.382,21.802,11.739,-6.5825,53.014,19.411,13.0,450.0,0.0,0.0
2017-03-19 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.635,32.21,22.55,11.744,-7.2026,55.679,19.411,13.0,450.0,0.0,0.0
2017-03-19 07:00:00,36.23,15.707,0.0,0.0,0.0,0.0,16.667,0.0,14.971,27.783,21.987,11.736,-7.4813,55.826,18.909,13.019,400.0,0.0,0.0
2017-03-19 08:00:00,7.9762,15.985,0.0,0.0,0.0,0.0,16.667,0.0,18.878,22.594,20.491,11.728,-7.0228,50.639,20.413,13.052,382.14,0.0,0.0
2017-03-19 09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.061,26.552,21.068,11.756,-4.8625,42.184,20.413,13.0,450.0,0.0,0.0
2017-03-19 10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.65,25.999,21.448,11.75,-2.0643,34.201,20.413,13.0,450.0,0.0,0.0
2017-03-19 11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.535,25.305,21.772,11.736,0.68259,29.597,20.413,13.0,450.0,0.0,0.0
2017-03-19 12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.037,24.571,22.05,11.735,2.0287,25.384,20.413,13.0,450.0,0.0,0.0
2017-03-19 13:00:00,0.043982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.649,24.424,21.657,11.72,3.7788,23.326,20.413,13.0,450.0,0.0,0.0
2017-03-19 14:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.964,24.162,21.495,11.719,5.3218,20.106,20.413,13.0,450.0,0.0,0.0
2017-03-19 15:00:00,0.080511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.642,23.697,20.81,11.716,5.9689,16.217,19.406,13.0,450.0,0.0,0.0
2017-03-19 16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.127,23.915,21.177,11.712,6.5071,14.759,19.406,13.0,450.0,0.0,0.0
2017-03-19 17:00:00,33.94,15.169,94.806,33.333,0.0,0.0,9.793,2.4194,19.131,23.513,18.57,11.72,8.9528,12.025,14.84,13.0,400.0,0.0,0.0
2017-03-19 18:00:00,8.1352,15.496,0.0,7.4817,0.0,0.0,0.0,1.5161,20.886,19.825,13.29,11.759,3.9675,22.258,15.324,13.0,366.67,0.0,0.0
2017-03-19 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.426,22.147,17.032,11.754,2.5939,27.765,19.351,13.0,450.0,0.0,0.0
2017-03-19 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.233,25.47,20.377,11.745,1.0895,32.359,19.351,13.0,450.0,0.0,0.0
2017-03-19 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.236,27.275,21.333,11.736,0.83087,32.587,19.351,13.0,450.0,0.0,0.0
2017-03-19 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.762,28.043,21.579,11.729,-0.27258,36.016,19.351,13.0,450.0,0.0,0.0
2017-03-19 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.463,28.474,21.588,11.732,-1.6449,39.977,19.351,13.0,450.0,0.0,0.0
2017-03-20 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.21,29.061,21.542,11.736,-2.4817,41.513,19.351,13.0,450.0,0.0,0.0
2017-03-20 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.997,29.454,21.606,11.732,-2.7642,46.915,19.351,13.0,450.0,0.0,0.0
2017-03-20 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.796,29.764,21.635,11.728,-3.8995,49.361,19.351,13.0,450.0,0.0,0.0
2017-03-20 03:00:00,0.011593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.513,30.117,21.517,11.735,-4.7697,57.076,19.351,13.0,450.0,0.0,0.0
2017-03-20 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.312,30.17,21.525,11.73,-5.544,62.397,19.351,13.0,450.0,0.0,0.0
2017-03-20 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.15,30.238,21.57,11.739,-5.8179,64.143,19.351,13.0,450.0,0.0,0.0
2017-03-20 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.99,30.497,21.504,11.731,-6.3757,66.914,19.351,13.0,450.0,0.0,0.0
2017-03-20 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.991,30.651,21.467,11.742,-6.3346,64.819,19.351,13.0,450.0,0.0,0.0
2017-03-20 08:00:00,135.07,74.063,77.954,46.785,0.0,0.0,0.0,22.233,21.492,18.973,16.5,11.749,-5.8493,62.364,12.643,15.205,412.5,0.0,1.0
2017-03-20 09:00:00,132.96,71.575,73.204,52.686,0.0,0.0,0.0,67.5,21.904,19.605,15.855,11.744,-3.3883,51.374,13.116,15.669,406.25,0.0,1.0
2017-03-20 10:00:00,156.13,75.32,79.228,62.928,0.0,0.0,0.0,98.899,21.972,24.827,15.434,13.986,-0.14404,48.197,12.614,15.263,414.29,0.0,1.0
2017-03-20 11:00:00,156.69,75.569,84.48,68.033,0.0,0.0,0.0,99.971,21.815,28.122,15.104,18.588,2.1602,45.673,13.117,15.24,366.67,0.0,1.0
2017-03-20 12:00:00,142.47,72.635,82.556,72.726,0.0,0.0,0.0,98.696,21.694,29.98,15.106,21.752,3.4661,43.633,13.117,15.165,383.33,0.0,1.0
2017-03-20 13:00:00,145.97,73.492,82.556,72.749,0.0,0.0,0.0,93.881,21.66,31.032,15.066,23.024,3.2466,43.683,13.117,15.102,375.0,0.0,1.0
2017-03-20 14:00:00,134.91,69.807,88.229,75.972,0.0,0.0,0.0,86.237,21.66,31.68,14.895,24.357,3.0961,45.385,12.117,14.838,312.5,0.0,1.0
2017-03-20 15:00:00,127.38,69.335,93.264,86.918,0.0,0.0,0.0,79.921,21.542,31.245,13.643,25.049,4.0718,40.825,11.614,13.486,337.5,0.0,1.0
2017-03-20 16:00:00,149.38,75.096,89.354,81.769,0.0,0.0,0.0,79.263,21.525,30.073,14.776,17.416,6.6431,31.331,13.117,15.011,419.44,0.0,1.0
2017-03-20 17:00:00,137.34,71.747,87.69,78.734,0.0,0.0,0.0,80.579,21.534,29.908,15.837,17.6,7.7542,33.669,13.117,15.84,345.83,0.0,1.0
2017-03-20 18:00:00,122.02,68.076,90.807,83.685,0.0,0.0,0.0,76.614,21.542,30.882,14.863,24.113,4.5064,47.475,12.106,14.713,325.0,0.0,1.0
2017-03-20 19:00:00,118.76,67.896,87.299,80.983,0.0,0.0,0.0,70.977,21.529,31.166,14.445,25.534,3.3581,52.548,12.106,14.461,358.33,0.0,1.0
2017-03-20 20:00:00,123.14,70.358,83.268,69.358,0.0,0.0,0.0,66.868,21.636,30.888,15.712,20.729,2.8535,54.403,13.608,15.793,393.75,0.0,1.0
2017-03-20 21:00:00,122.43,70.415,82.084,66.937,0.0,0.0,0.0,63.103,21.682,30.797,15.943,19.696,2.3378,60.315,14.109,15.979,400.0,0.0,1.0
2017-03-20 22:00:00,3.6217,0.0,0.0,0.0,0.0,0.0,0.0,1.9865,20.381,32.904,15.619,20.651,1.6521,64.21,16.622,13.287,375.0,0.0,0.0
2017-03-20 23:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.263,36.118,16.034,17.876,1.1739,66.568,19.128,13.0,450.0,0.0,0.0
2017-03-21 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.829,41.001,18.549,12.117,0.81607,72.19,19.128,13.0,450.0,0.0,0.0
2017-03-21 01:00:00,0.17394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.104,42.143,19.79,11.751,0.51941,92.5,19.128,13.0,450.0,0.0,0.0
2017-03-21 02:00:00,0.17739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.663,41.841,19.571,11.73,0.55318,92.5,19.128,13.0,450.0,0.0,0.0
2017-03-21 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.951,42.274,20.551,11.734,0.53342,92.5,19.128,13.0,450.0,0.0,0.0
2017-03-21 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.099,41.675,20.942,11.732,0.24372,92.5,19.128,13.0,450.0,0.0,0.0
2017-03-21 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.031,41.499,20.865,11.728,0.098271,92.5,19.128,13.0,450.0,0.0,0.0
2017-03-21 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.972,41.592,20.902,11.729,-0.5423,92.5,19.128,13.0,450.0,0.0,0.0
2017-03-21 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.951,41.719,20.923,11.729,-0.50783,92.5,19.128,13.0,450.0,0.0,0.0
2017-03-21 08:00:00,147.76,75.863,85.129,64.815,0.0,0.0,0.0,27.069,21.521,27.489,16.289,13.616,-0.099258,92.5,13.807,15.009,412.5,0.0,1.0
2017-03-21 09:00:00,126.33,69.605,81.762,63.254,0.0,0.0,0.0,41.099,21.794,27.247,16.035,11.769,0.89047,92.5,13.022,15.885,350.0,0.0,1.0
2017-03-21 10:00:00,134.63,70.881,82.274,70.036,0.0,0.0,0.0,49.973,21.764,28.114,15.56,12.93,1.947,86.183,13.523,15.453,375.0,0.0,1.0
2017-03-21 11:00:00,139.32,73.413,85.171,75.28,0.0,0.0,0.0,56.009,21.705,28.714,15.021,15.059,3.1639,65.454,13.022,15.163,383.33,0.0,1.0
2017-03-21 12:00:00,129.24,68.841,88.729,80.524,0.0,0.0,0.0,59.568,21.654,29.263,14.666,18.275,4.064,60.952,12.02,14.559,329.17,0.0,1.0
2017-03-21 13:00:00,139.76,72.309,94.064,82.213,0.0,0.0,0.0,61.475,21.647,29.566,14.717,18.502,4.996,54.462,12.523,14.57,387.5,0.0,1.0
2017-03-21 14:00:00,151.02,76.266,88.664,80.426,0.0,0.0,0.0,63.853,21.541,29.441,14.911,16.578,6.2328,46.561,13.025,15.057,418.75,0.0,1.0
2017-03-21 15:00:00,155.4,76.504,86.162,77.886,0.0,0.0,0.0,66.578,21.6,29.446,15.628,15.247,6.8526,43.212,13.025,15.635,400.0,0.0,1.0
2017-03-21 16:00:00,152.58,75.446,88.667,79.783,0.0,0.0,0.0,69.286,21.595,29.377,15.906,14.591,7.3399,40.316,14.031,15.895,386.36,0.0,1.0
2017-03-21 17:00:00,135.23,71.042,84.803,76.451,0.0,0.0,0.0,70.1,21.635,30.003,15.675,18.954,4.9126,58.573,13.022,15.566,322.22,0.0,1.0
2017-03-21 18:00:00,124.78,70.102,87.307,81.335,0.0,0.0,0.0,66.434,21.598,30.75,15.073,22.1,4.2049,58.124,13.022,15.016,350.0,0.0,1.0
2017-03-21 19:00:00,118.03,68.203,81.881,74.36,0.0,0.0,0.0,61.801,21.604,31.03,15.346,21.869,3.4468,61.563,13.022,15.504,350.0,0.0,1.0
2017-03-21 20:00:00,113.81,66.326,81.881,69.703,0.0,0.0,0.0,58.003,21.675,30.72,15.976,17.604,2.9268,62.221,14.023,16.0,337.5,0.0,1.0
2017-03-21 21:00:00,116.68,66.75,76.856,63.692,0.0,0.0,0.0,59.555,21.659,29.638,15.954,15.817,1.485,69.783,14.023,16.0,337.5,0.0,1.0
2017-03-21 22:00:00,114.43,66.759,69.18,49.607,0.0,0.0,0.0,62.662,21.638,29.256,16.009,14.795,-1.0764,89.547,14.023,16.0,370.83,0.0,1.0
2017-03-21 23:00:00,63.428,35.943,30.738,21.812,0.0,7.1285,0.0,33.3,21.12,28.656,15.822,11.882,-3.8401,58.686,27.542,14.98,362.5,0.0,0.0
2017-03-22 00:00:00,0.00018766,0.0,0.0,0.0,0.0,1.0701,0.0,0.0,18.676,31.987,17.323,11.769,-6.3194,49.452,28.841,13.0,300.0,0.0,0.0
2017-03-22 01:00:00,0.00015013,0.0,0.0,0.0,0.0,0.047725,0.0,0.0,17.988,32.017,16.754,11.787,-8.9297,44.078,21.809,13.0,300.0,0.0,0.0
2017-03-22 02:00:00,0.00018766,0.0,0.0,0.0,0.0,6.0833,0.0,0.0,18.035,30.168,15.041,11.798,-10.21,41.225,17.796,13.0,300.0,0.0,0.0
2017-03-22 03:00:00,0.00026596,0.0,0.0,0.0,0.0,19.759,0.0,0.0,18.179,27.771,13.473,11.812,-11.737,29.759,17.797,13.0,300.0,0.0,0.0
2017-03-22 04:00:00,0.19406,0.0,0.0,0.0,0.0,18.999,0.0,0.0,18.097,25.255,12.398,11.813,-13.037,27.647,18.296,13.0,300.0,0.0,0.0
2017-03-22 05:00:00,0.0001126,0.0,0.0,0.0,0.0,19.231,0.0,0.0,17.764,26.331,11.743,11.821,-14.526,28.188,18.453,13.061,300.0,0.0,0.0
2017-03-22 06:00:00,0.053218,0.0,0.0,0.0,0.0,19.883,0.0,0.0,18.171,27.557,11.275,11.822,-15.172,30.749,18.285,13.038,300.0,0.0,0.0
2017-03-22 07:00:00,0.00054711,0.0,0.0,0.0,0.0,19.511,0.0,0.0,18.343,25.575,10.987,11.834,-16.128,31.61,18.286,13.025,300.0,0.0,0.0
2017-03-22 08:00:00,99.709,60.522,21.059,0.0,40.0,0.0,0.0,19.133,21.642,18.827,15.644,11.789,-15.903,33.065,16.26,15.976,320.83,0.0,1.0
2017-03-22 09:00:00,112.34,66.033,33.552,0.0,0.0,0.0,0.0,64.0,22.099,19.486,15.999,11.758,-15.343,30.28,13.752,16.0,343.75,0.0,1.0
2017-03-22 10:00:00,132.81,72.098,37.188,0.13098,0.0,0.0,0.0,97.967,22.14,23.37,15.826,11.763,-14.894,27.226,13.252,15.925,379.17,0.0,1.0
2017-03-22 11:00:00,141.22,73.844,49.735,6.7074,0.0,0.0,0.0,100.0,22.128,25.871,15.763,13.594,-13.291,24.652,12.746,15.56,382.5,0.0,1.0
2017-03-22 12:00:00,143.7,74.759,53.596,19.194,0.0,0.0,0.0,100.0,22.091,27.306,15.477,15.714,-12.213,22.506,12.393,15.344,387.5,0.0,1.0
2017-03-22 13:00:00,144.38,73.161,56.583,29.735,0.0,0.0,0.0,100.0,22.015,28.221,15.363,16.956,-10.712,20.453,12.728,15.402,408.33,0.0,1.0
2017-03-22 14:00:00,137.39,71.625,60.876,35.406,0.0,0.0,0.0,99.995,22.019,28.878,15.472,17.451,-8.8276,17.285,13.229,15.469,383.33,0.0,1.0
2017-03-22 15:00:00,138.94,73.016,62.414,34.209,0.0,0.0,0.0,99.988,21.887,29.427,15.69,17.514,-7.9872,18.275,13.395,15.723,437.5,0.0,1.0
2017-03-22 16:00:00,134.25,72.411,63.706,39.578,0.0,0.0,0.0,100.0,21.873,29.237,15.587,17.391,-6.4778,16.568,13.728,15.738,421.43,0.0,1.0
2017-03-22 17:00:00,125.85,70.197,62.043,35.643,0.0,0.0,0.0,99.993,21.835,29.376,15.959,17.605,-5.1211,17.594,13.728,15.999,412.5,0.0,1.0
2017-03-22 18:00:00,126.73,70.592,65.617,43.591,0.0,0.0,0.0,99.986,21.857,29.547,15.555,18.699,-7.5145,23.055,12.72,15.347,430.0,0.0,1.0
2017-03-22 19:00:00,118.76,68.659,62.786,40.996,0.0,0.0,0.0,99.631,21.718,30.001,15.283,20.827,-7.7289,22.743,13.728,15.382,404.55,0.0,1.0
2017-03-22 20:00:00,120.92,69.053,62.786,36.84,0.0,0.0,0.0,97.775,21.82,30.382,16.028,20.08,-7.9114,24.228,13.728,15.915,411.36,0.0,1.0
2017-03-22 21:00:00,113.99,68.19,57.747,34.584,0.0,0.0,0.0,92.612,21.85,30.471,15.992,21.112,-8.0312,25.823,13.728,16.0,391.67,0.0,1.0
2017-03-22 22:00:00,1.2801,0.0,0.0,0.0,0.0,7.1172,0.0,0.0,20.165,33.121,16.565,17.035,-8.4879,27.077,29.25,13.329,337.5,0.0,0.0
2017-03-22 23:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.025296,0.0,0.0,18.312,33.109,17.406,11.803,-8.6267,26.008,26.222,13.0,300.0,0.0,0.0
2017-03-23 00:00:00,0.00018654,0.0,0.0,0.0,0.0,0.039406,0.0,0.0,17.918,32.554,16.33,11.795,-8.8197,22.127,21.708,13.0,300.0,0.0,0.0
2017-03-23 01:00:00,7.5065e-05,0.0,0.0,0.0,0.0,3.1251,0.0,0.0,18.085,30.768,15.108,11.791,-9.0064,24.633,18.699,13.0,300.0,0.0,0.0
2017-03-23 02:00:00,0.0002616,0.0,0.0,0.0,0.0,17.007,0.0,0.0,18.296,28.166,13.768,11.798,-9.7144,31.11,17.193,13.0,300.0,0.0,0.0
2017-03-23 03:00:00,7.6316e-05,0.0,0.0,0.0,0.0,19.103,0.0,0.0,18.231,26.477,12.934,11.798,-10.027,30.791,18.694,13.021,300.0,0.0,0.0
2017-03-23 04:00:00,0.00030026,0.0,0.0,0.0,0.0,19.553,0.0,0.0,18.24,28.295,12.576,11.807,-9.9393,33.562,18.694,13.0,300.0,0.0,0.0
2017-03-23 05:00:00,0.0002252,0.0,0.0,0.0,0.0,19.893,0.0,0.0,18.465,29.17,12.402,12.36,-10.398,35.251,18.694,13.029,300.0,0.0,0.0
2017-03-23 06:00:00,0.0002616,0.0,0.0,0.0,0.0,20.067,0.0,0.0,18.465,27.669,12.313,12.217,-11.129,36.976,18.694,13.021,300.0,0.0,0.0
2017-03-23 07:00:00,0.00015013,0.0,0.0,0.0,0.0,19.374,0.0,0.0,18.304,26.95,12.135,11.818,-11.318,37.936,18.195,13.017,300.0,0.0,0.0
2017-03-23 08:00:00,107.26,51.445,20.444,0.73122,20.0,0.0,0.0,18.233,20.943,20.424,15.018,11.773,-10.466,37.446,15.684,15.917,367.5,0.0,1.0
2017-03-23 09:00:00,121.55,68.589,56.802,30.19,0.0,0.0,0.0,63.0,22.017,20.886,16.066,11.742,-8.2279,31.873,13.679,15.927,400.0,0.0,1.0
2017-03-23 10:00:00,141.95,72.492,67.586,44.382,0.0,0.0,0.0,97.258,21.979,24.887,15.712,12.241,-6.4346,27.155,13.17,15.645,437.5,0.0,1.0
2017-03-23 11:00:00,145.7,72.394,69.89,47.903,0.0,0.0,0.0,100.0,21.969,27.373,15.79,13.898,-4.276,26.206,13.673,15.761,395.83,0.0,1.0
2017-03-23 12:00:00,155.21,74.909,71.744,51.622,0.0,0.0,0.0,100.0,21.943,28.334,15.685,13.976,-2.4099,21.954,13.673,15.82,431.25,0.0,1.0
2017-03-23 13:00:00,151.5,74.297,75.202,59.308,0.0,0.0,0.0,100.0,21.85,27.963,15.357,12.816,-1.1633,16.973,12.663,15.223,383.33,0.0,1.0
2017-03-23 14:00:00,140.27,71.618,82.099,63.695,0.0,0.0,0.0,100.0,21.654,27.471,14.628,12.643,-0.37946,13.182,12.663,14.588,386.36,0.0,1.0
2017-03-23 15:00:00,131.56,70.605,77.079,65.04,0.0,0.0,0.0,100.0,21.627,26.812,14.683,11.941,0.53395,11.992,12.663,14.758,379.17,0.0,1.0
2017-03-23 16:00:00,124.86,68.34,77.079,61.585,0.0,0.0,0.0,100.0,21.62,26.601,15.391,11.756,1.9892,9.0396,13.667,15.484,379.55,0.0,1.0
2017-03-23 17:00:00,137.0,72.313,77.079,63.109,0.0,0.0,0.0,100.0,21.579,26.109,15.849,11.733,4.1506,7.2321,13.667,15.82,420.83,0.0,1.0
2017-03-23 18:00:00,131.89,71.414,83.754,71.819,0.0,0.0,0.0,100.0,21.58,25.451,15.102,11.746,1.4863,12.124,12.656,14.874,418.75,0.0,1.0
2017-03-23 19:00:00,131.75,71.794,78.408,65.472,0.0,0.0,0.0,100.0,21.531,25.682,15.195,11.741,1.0983,14.494,13.657,15.43,437.5,0.0,1.0
2017-03-23 20:00:00,125.63,69.786,78.408,61.365,0.0,0.0,0.0,99.992,21.628,27.778,15.873,14.909,0.52148,32.88,13.657,15.9,402.5,0.0,1.0
2017-03-23 21:00:00,127.15,71.394,73.391,57.13,0.0,0.0,0.0,99.61,21.656,29.652,16.006,18.26,-0.3185,39.037,13.657,16.0,412.5,0.0,1.0
2017-03-23 22:00:00,3.8928,0.0,0.0,0.0,0.0,0.0,0.0,3.2793,20.373,32.72,15.377,22.341,-1.2839,38.644,16.854,13.411,387.5,0.0,0.0
2017-03-23 23:00:00,0.00018766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.601,33.872,14.87,18.171,-1.9429,36.946,18.727,13.0,450.0,0.0,0.0
2017-03-24 00:00:00,7.6316e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.945,36.915,16.592,12.47,-2.0266,34.246,19.729,13.0,450.0,0.0,0.0
2017-03-24 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.575,40.279,19.072,11.764,-2.1412,32.702,18.728,13.0,450.0,0.0,0.0
2017-03-24 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.681,39.081,20.518,11.755,-1.9995,29.881,18.728,13.0,450.0,0.0,0.0
2017-03-24 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.697,37.964,20.99,11.739,-2.0352,28.711,18.728,13.0,450.0,0.0,0.0
2017-03-24 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.683,37.048,21.231,11.735,-2.0516,29.366,18.728,13.0,450.0,0.0,0.0
2017-03-24 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.749,36.133,21.193,11.737,-2.2064,31.135,18.728,13.0,450.0,0.0,0.0
2017-03-24 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.814,35.622,21.208,11.733,-3.4042,68.35,18.728,13.0,450.0,0.0,0.0
2017-03-24 07:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.755,36.296,21.178,11.738,-4.6746,92.5,18.728,13.0,450.0,0.0,0.0
2017-03-24 08:00:00,133.99,53.742,81.969,49.549,0.0,0.0,0.0,40.164,19.635,22.592,17.226,11.745,-4.1999,92.5,12.547,15.698,364.29,0.0,1.0
2017-03-24 09:00:00,111.22,64.308,67.143,49.021,0.0,0.0,0.0,68.864,21.77,24.495,15.985,12.185,-3.6375,92.5,13.498,16.0,308.33,0.0,1.0
2017-03-24 10:00:00,121.28,66.782,70.984,52.467,0.0,0.0,0.0,78.56,21.825,28.088,16.026,17.273,-3.1874,92.5,13.498,15.934,300.0,0.0,1.0
2017-03-24 11:00:00,124.74,67.993,73.497,53.135,0.0,0.0,0.0,78.296,21.747,30.133,15.969,20.752,-2.3964,92.5,13.498,15.985,312.5,0.0,1.0
2017-03-24 12:00:00,125.6,67.772,73.497,54.602,0.0,0.0,0.0,72.036,21.774,31.429,16.014,23.064,-1.6972,92.5,13.498,16.0,318.75,0.0,1.0
2017-03-24 13:00:00,128.71,68.837,73.497,57.283,0.0,0.0,0.0,64.193,21.76,31.598,15.931,22.281,-1.4987,92.5,13.498,15.89,340.91,0.0,1.0
2017-03-24 14:00:00,126.92,69.526,76.197,59.225,0.0,0.0,0.0,58.89,21.699,31.123,15.651,20.752,-0.7979,92.5,13.498,15.694,361.36,0.0,1.0
2017-03-24 15:00:00,124.49,70.181,76.764,59.633,0.0,0.0,0.0,55.457,21.689,30.731,15.788,18.904,0.17906,92.5,13.498,15.777,347.22,0.0,1.0
2017-03-24 16:00:00,118.51,67.408,74.232,56.978,0.0,0.0,0.0,52.964,21.667,30.572,15.953,17.899,0.13128,92.5,13.498,16.0,347.5,0.0,1.0
2017-03-24 17:00:00,122.86,69.838,74.232,56.82,0.0,0.0,0.0,51.249,21.664,30.278,15.999,17.31,-0.44013,92.5,13.498,15.985,416.67,0.0,1.0
2017-03-24 18:00:00,123.66,70.848,74.232,55.733,0.0,0.0,0.0,52.199,21.641,29.786,15.992,16.269,-0.64794,92.5,13.498,16.0,419.44,0.0,1.0
2017-03-24 19:00:00,120.69,69.839,74.232,55.021,0.0,0.0,0.0,54.4,21.662,29.502,16.028,16.346,-0.90951,92.5,13.498,16.0,430.0,0.0,1.0
2017-03-24 20:00:00,116.27,68.392,74.232,55.1,0.0,0.0,0.0,57.528,21.717,29.292,15.983,16.203,-1.006,92.5,13.498,16.0,402.5,0.0,1.0
2017-03-24 21:00:00,123.06,70.752,74.232,55.282,0.0,0.0,0.0,60.897,21.68,29.286,15.959,16.621,-1.1823,92.5,13.498,16.0,435.0,0.0,1.0
2017-03-24 22:00:00,4.3886,0.0,0.0,0.0,0.0,0.0,0.0,2.0738,20.356,31.989,15.307,21.038,-1.3037,92.5,16.023,13.569,425.0,0.0,0.0
2017-03-24 23:00:00,0.00018766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.532,35.999,14.842,23.842,-1.3298,92.5,17.542,13.0,450.0,0.0,0.0
2017-03-25 00:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.595,40.935,17.179,14.597,-1.3076,92.5,18.551,13.0,450.0,0.0,0.0
2017-03-25 01:00:00,0.12729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.457,45.26,18.948,11.756,-1.1843,92.5,18.551,13.0,450.0,0.0,0.0
2017-03-25 02:00:00,0.0046295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.911,44.721,18.826,11.753,-1.152,92.5,18.551,13.0,450.0,0.0,0.0
2017-03-25 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.449,45.998,20.083,11.747,-1.0878,92.5,18.551,13.0,450.0,0.0,0.0
2017-03-25 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.5,45.548,20.553,11.743,-1.2922,92.5,18.551,13.0,450.0,0.0,0.0
2017-03-25 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.606,45.016,20.977,11.748,-1.4737,92.5,18.551,13.0,450.0,0.0,0.0
2017-03-25 06:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.646,44.143,21.067,11.734,-1.7254,92.5,18.551,13.0,450.0,0.0,0.0
2017-03-25 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.656,43.287,21.076,11.734,-2.0242,92.5,18.551,13.0,450.0,0.0,0.0
2017-03-25 08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.815,42.3,21.125,11.731,-1.7787,92.5,18.551,13.0,450.0,0.0,0.0
2017-03-25 09:00:00,72.609,40.779,84.036,29.876,0.0,0.0,0.0,13.897,16.018,34.329,19.296,12.16,-1.0231,92.433,12.524,13.817,425.0,0.0,1.0
2017-03-25 10:00:00,128.87,69.261,70.422,51.609,0.0,0.0,0.0,47.843,21.581,25.066,15.991,11.74,-0.81436,81.133,14.382,15.933,338.89,0.0,1.0
2017-03-25 11:00:00,136.22,69.824,74.63,57.56,0.0,0.0,0.0,67.794,21.64,25.846,15.681,12.005,-0.55382,68.071,13.382,15.583,358.33,0.0,1.0
2017-03-25 12:00:00,143.22,72.481,74.079,55.683,0.0,0.0,0.0,79.66,21.613,27.54,15.839,13.968,0.16151,56.496,13.382,15.838,391.67,0.0,1.0
2017-03-25 13:00:00,145.46,73.476,79.102,63.865,0.0,0.0,0.0,85.488,21.573,28.716,15.336,16.675,1.583,46.202,12.379,15.269,431.25,0.0,1.0
2017-03-25 14:00:00,140.62,72.833,79.102,65.722,0.0,0.0,0.0,89.129,21.501,29.251,14.905,18.969,2.8605,39.439,13.38,15.004,394.44,0.0,1.0
2017-03-25 15:00:00,139.45,70.523,79.102,62.106,0.0,0.0,0.0,89.89,21.509,29.843,15.608,17.932,3.3463,34.911,13.38,15.71,354.55,0.0,1.0
2017-03-25 16:00:00,137.26,71.786,79.102,63.969,0.0,0.0,0.0,90.713,21.457,29.766,15.973,16.397,6.4166,25.324,13.38,16.0,416.67,0.0,1.0
2017-03-25 17:00:00,68.463,35.962,0.0,32.895,0.0,6.7875,0.0,47.741,21.202,29.803,15.966,16.425,6.7777,24.603,24.617,14.74,375.0,0.0,0.0
2017-03-25 18:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.15767,0.0,0.0,19.777,31.066,17.216,11.887,2.2203,33.697,26.862,13.0,300.0,0.0,0.0
2017-03-25 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.271,32.644,18.705,11.741,1.4437,34.558,24.857,13.0,300.0,0.0,0.0
2017-03-25 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0039212,0.0,0.0,16.246,34.907,20.536,11.739,-0.30946,41.045,23.855,13.0,300.0,0.0,0.0
2017-03-25 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.742,37.422,21.302,11.735,-1.0814,42.188,22.345,13.0,300.0,0.0,0.0
2017-03-25 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0057821,0.0,0.0,13.811,38.68,21.728,11.732,-1.3822,43.338,20.834,13.0,300.0,0.0,0.0
2017-03-25 23:00:00,0.0,0.0,0.0,0.0,0.0,0.00026065,0.0,0.0,13.224,39.379,22.0,11.728,-1.5546,45.632,20.834,13.0,300.0,0.0,0.0
2017-03-26 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.999,39.647,22.03,11.728,-2.4052,44.01,20.834,13.0,300.0,0.0,0.0
2017-03-26 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.713,39.645,22.003,11.735,-3.237,47.405,20.834,13.0,300.0,0.0,0.0
2017-03-26 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.843,39.708,21.981,11.735,-4.3136,58.358,20.834,13.0,300.0,0.0,0.0
2017-03-26 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.451,39.696,22.036,11.737,-5.5476,80.997,20.834,13.0,300.0,0.0,0.0
2017-03-26 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.512,40.002,21.984,11.731,-6.0801,86.013,20.834,13.0,300.0,0.0,0.0
2017-03-26 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0016447,0.0,0.0,12.19,39.81,22.2,11.731,-6.3619,54.941,20.834,13.0,300.0,0.0,0.0
2017-03-26 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.777,38.456,22.368,11.736,-6.7401,40.016,20.834,13.0,300.0,0.0,0.0
2017-03-26 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0011041,0.0,0.0,11.851,37.881,22.191,11.74,-7.4243,35.883,19.826,13.0,300.0,0.0,0.0
2017-03-26 08:00:00,0.086387,0.0,0.0,0.0,0.0,0.099142,0.0,0.0,11.742,35.777,22.251,11.742,-7.4225,33.367,19.826,13.0,300.0,0.0,0.0
2017-03-26 09:00:00,0.0,0.0,0.0,0.0,0.0,0.096871,0.0,0.0,14.134,32.218,20.847,11.74,-6.2232,30.38,19.826,13.0,300.0,0.0,0.0
2017-03-26 10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.246,31.268,20.863,11.748,-5.0744,27.416,19.826,13.0,300.0,0.0,0.0
2017-03-26 11:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.628,30.198,20.983,11.75,-3.7782,25.026,19.826,13.0,300.0,0.0,0.0
2017-03-26 12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.319,27.607,20.787,11.738,-3.0825,25.244,19.826,13.0,300.0,0.0,0.0
2017-03-26 13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.592,25.646,20.716,11.745,-2.891,25.766,19.826,13.0,300.0,0.0,0.0
2017-03-26 14:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.44753,0.0,0.0,17.829,24.098,18.258,11.75,-2.7131,30.038,18.823,13.0,300.0,0.0,0.0
2017-03-26 15:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.046156,0.0,0.0,17.765,24.101,18.014,11.752,-3.0272,33.15,19.825,13.0,300.0,0.0,0.0
2017-03-26 16:00:00,0.000149,0.0,0.0,0.0,0.0,0.10489,0.0,0.0,17.697,24.543,18.15,11.752,-3.1536,44.773,18.821,13.0,300.0,0.0,0.0
2017-03-26 17:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.22189,0.0,0.0,17.68,25.257,17.948,11.762,-3.1827,49.146,19.323,13.0,300.0,0.0,0.0
2017-03-26 18:00:00,3.8158e-05,0.0,0.0,0.0,0.0,0.22404,0.0,0.0,17.358,25.771,18.689,11.759,-3.1374,49.621,19.826,13.0,300.0,0.0,0.0
2017-03-26 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.581,26.861,19.288,11.76,-3.0092,50.418,19.826,13.0,300.0,0.0,0.0
2017-03-26 20:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.3906,0.0,0.0,17.287,26.743,18.354,11.754,-2.8397,51.661,18.824,13.0,300.0,0.0,0.0
2017-03-26 21:00:00,0.00022294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.19,27.72,19.564,11.757,-3.1323,57.839,19.826,13.0,300.0,0.0,0.0
2017-03-26 22:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.10257,0.0,0.0,16.987,27.985,18.723,11.751,-2.8108,59.642,18.821,13.0,300.0,0.0,0.0
2017-03-26 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.156,29.06,19.679,11.751,-2.62,65.929,18.821,13.0,300.0,0.0,0.0
2017-03-27 00:00:00,28.221,26.604,63.557,27.997,0.0,4.0694,0.0,3.2,20.254,23.067,15.72,11.763,-2.3723,77.471,16.316,13.0,300.0,0.0,0.0
2017-03-27 01:00:00,0.00018766,0.0,0.0,0.0,0.0,0.0061274,0.0,0.0,20.047,22.951,13.76,11.782,-2.8353,92.5,22.468,13.0,300.0,0.0,0.0
2017-03-27 02:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.010881,0.0,0.0,19.534,24.691,14.404,11.783,-3.0443,92.5,19.961,13.0,300.0,0.0,0.0
2017-03-27 03:00:00,0.0001126,0.0,0.0,0.0,0.0,0.0054137,0.0,0.0,19.594,25.407,14.366,11.784,-2.7315,92.5,18.959,13.0,300.0,0.0,0.0
2017-03-27 04:00:00,0.0001126,0.0,0.0,0.0,0.0,0.025215,0.0,0.0,19.617,25.609,14.285,11.782,-2.7146,92.5,18.959,13.0,300.0,0.0,0.0
2017-03-27 05:00:00,7.6316e-05,0.0,0.0,0.0,0.0,0.02326,0.0,0.0,19.602,25.935,14.174,11.777,-2.7176,92.5,18.959,13.0,300.0,0.0,0.0
2017-03-27 06:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.27229,0.0,0.0,19.563,26.644,14.104,11.778,-2.3188,92.5,18.959,13.0,300.0,0.0,0.0
2017-03-27 07:00:00,0.0001126,0.0,0.0,0.0,0.0,1.68,0.0,0.0,19.675,26.829,14.109,11.785,-1.8473,92.5,18.959,13.0,300.0,0.0,0.0
2017-03-27 08:00:00,125.58,52.657,48.426,50.922,0.0,0.25537,0.0,18.065,21.398,22.862,15.253,11.866,-1.3178,92.5,13.03,15.269,375.0,0.0,1.0
2017-03-27 09:00:00,142.88,74.165,44.155,53.73,0.0,0.0,0.0,62.742,21.825,24.667,15.809,14.563,-0.85245,92.5,15.092,15.609,390.91,0.0,1.0
2017-03-27 10:00:00,139.82,73.062,78.156,63.811,0.0,0.0,0.0,95.335,21.798,29.52,15.386,27.658,-0.72203,92.5,13.435,15.486,394.44,0.0,1.0
2017-03-27 11:00:00,139.51,73.382,79.556,63.992,0.0,0.0,0.0,86.079,21.77,32.53,15.874,30.969,0.00081149,92.5,13.436,15.738,412.5,0.0,1.0
2017-03-27 12:00:00,118.31,68.038,81.678,69.178,0.0,0.0,0.0,71.364,21.74,33.096,14.633,34.196,0.48306,92.5,12.442,14.753,330.56,0.0,1.0
2017-03-27 13:00:00,133.82,70.993,81.678,67.789,0.0,0.0,0.0,59.382,21.712,32.59,15.091,27.607,0.77719,92.5,12.951,15.17,410.71,0.0,1.0
2017-03-27 14:00:00,135.23,73.257,78.278,65.418,0.0,0.0,0.0,52.052,21.717,31.669,15.761,22.129,1.2821,92.5,13.622,15.699,400.0,0.0,1.0
2017-03-27 15:00:00,128.88,71.304,83.095,70.103,0.0,0.0,0.0,45.548,21.604,31.427,14.953,23.644,1.8714,92.5,12.961,14.859,392.5,0.0,1.0
2017-03-27 16:00:00,124.07,68.483,76.048,66.89,0.0,0.0,0.0,40.11,21.597,31.137,14.982,21.545,1.6967,92.5,13.962,15.011,338.64,0.0,1.0
2017-03-27 17:00:00,126.03,69.013,81.061,67.149,0.0,0.0,0.0,36.494,21.601,30.798,15.328,19.264,2.0696,92.5,12.961,15.266,368.75,0.0,1.0
2017-03-27 18:00:00,118.96,69.459,83.638,72.454,0.0,0.0,0.0,33.626,21.558,30.616,14.3,22.039,1.9692,92.5,12.961,14.298,356.25,0.0,1.0
2017-03-27 19:00:00,114.28,66.076,76.113,64.966,0.0,0.0,0.0,32.916,21.509,30.109,14.888,18.536,1.3552,92.5,13.962,15.014,318.75,0.0,1.0
2017-03-27 20:00:00,119.68,68.433,76.113,59.008,0.0,0.0,0.0,35.542,21.65,29.398,15.995,14.204,0.97755,92.5,13.962,16.008,387.5,0.0,1.0
2017-03-27 21:00:00,118.94,68.689,76.113,58.569,0.0,0.0,0.0,40.426,21.664,28.934,15.995,13.897,1.2202,92.5,13.962,16.0,368.18,0.0,1.0
2017-03-27 22:00:00,3.3111,17.31,0.0,4.9987,0.0,0.0,0.0,0.0,20.41,31.737,15.494,20.451,0.40531,92.5,16.491,13.344,441.67,0.0,0.0
2017-03-27 23:00:00,3.8158e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.688,35.906,15.047,25.097,0.091687,92.5,18.001,13.0,450.0,0.0,0.0
2017-03-28 00:00:00,0.0001126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.03,38.701,15.619,21.41,0.39772,92.5,19.002,13.0,450.0,0.0,0.0
2017-03-28 01:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.639,41.685,17.98,13.82,0.34336,92.5,20.009,13.0,450.0,0.0,0.0
2017-03-28 02:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.86,42.095,18.335,12.072,0.52363,92.5,20.009,13.017,450.0,0.0,0.0
2017-03-28 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.872,43.507,19.51,11.741,0.70726,92.5,20.009,13.025,450.0,0.0,0.0
2017-03-28 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.814,44.805,20.082,11.73,0.5302,92.5,20.009,13.0,450.0,0.0,0.0
2017-03-28 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.171,45.792,20.553,11.728,0.6564,92.5,20.009,13.017,450.0,0.0,0.0
2017-03-28 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.32,45.514,20.826,11.729,0.11295,92.5,20.009,13.025,450.0,0.0,0.0
2017-03-28 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.61,45.08,21.03,11.732,0.44513,92.5,20.009,13.017,450.0,0.0,0.0
2017-03-28 08:00:00,147.11,55.426,84.146,55.954,0.0,0.0,0.0,19.623,19.899,29.552,16.686,15.515,0.76704,92.5,13.293,14.984,385.0,0.0,1.0
2017-03-28 09:00:00,124.24,68.728,76.807,58.594,0.0,0.0,0.0,27.06,21.71,28.696,15.869,13.647,1.1856,92.5,13.901,15.821,361.11,0.0,1.0
2017-03-28 10:00:00,136.63,71.475,78.748,61.559,0.0,0.0,0.0,29.774,21.699,29.467,15.947,15.582,2.1474,92.5,13.901,15.866,392.86,0.0,1.0
2017-03-28 11:00:00,134.08,71.914,80.419,62.729,0.0,0.0,0.0,29.357,21.702,30.061,15.99,16.012,2.8968,92.5,13.901,16.0,366.67,0.0,1.0
2017-03-28 12:00:00,139.37,71.189,80.419,66.493,0.0,0.0,0.0,27.723,21.668,30.351,15.85,15.833,4.0061,92.5,13.901,15.9,356.82,0.0,1.0
2017-03-28 13:00:00,147.92,74.303,85.444,66.276,0.0,0.0,0.0,28.065,21.671,29.878,15.974,13.788,3.8338,91.468,13.901,15.975,417.5,0.0,1.0
2017-03-28 14:00:00,159.67,77.365,83.714,70.634,0.0,0.0,0.0,29.705,21.634,29.641,15.695,13.347,5.0769,74.773,13.901,15.835,437.5,0.0,1.0
2017-03-28 15:00:00,156.09,77.058,82.873,71.69,0.0,0.0,0.0,32.786,21.567,29.284,15.811,12.385,5.1789,69.853,13.901,15.85,437.5,0.0,1.0
2017-03-28 16:00:00,141.15,74.069,85.386,72.395,0.0,0.0,0.0,38.016,21.574,28.866,15.703,12.041,4.7094,64.69,13.901,15.759,368.75,0.0,1.0
2017-03-28 17:00:00,123.5,69.041,85.386,75.723,0.0,0.0,0.0,44.76,21.586,28.528,15.487,12.575,4.6756,62.865,13.901,15.438,354.17,0.0,1.0
2017-03-28 18:00:00,124.29,69.321,85.386,75.55,0.0,0.0,0.0,53.04,21.566,28.196,15.729,12.17,4.6198,58.641,13.901,15.784,387.5,0.0,1.0
2017-03-28 19:00:00,120.11,67.951,85.386,76.012,0.0,0.0,0.0,61.407,21.583,28.25,16.003,13.517,4.3179,58.014,13.901,15.975,370.83,0.0,1.0
2017-03-28 20:00:00,124.12,70.091,85.386,76.413,0.0,0.0,0.0,68.18,21.579,28.543,15.914,15.335,4.124,56.768,13.901,15.925,354.17,0.0,1.0
2017-03-28 21:00:00,112.98,66.343,85.386,74.577,0.0,0.0,0.0,72.722,21.588,29.048,16.01,18.091,3.9436,57.718,13.901,16.0,325.0,0.0,1.0
2017-03-28 22:00:00,2.4372,0.0,0.0,0.0,0.0,0.0,0.0,2.3832,20.523,30.97,15.658,17.419,3.0374,60.637,16.429,13.45,382.14,0.0,0.0
2017-03-28 23:00:00,0.00011447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.01,34.251,15.489,16.832,2.6082,59.674,18.938,13.0,450.0,0.0,0.0
2017-03-29 00:00:00,0.0001126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.981,37.103,17.456,12.453,1.991,61.253,19.939,13.0,450.0,0.0,0.0
2017-03-29 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.853,40.57,19.055,11.747,1.179,61.347,19.939,13.0,450.0,0.0,0.0
2017-03-29 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.737,41.745,20.147,11.744,0.86561,58.095,19.939,13.0,450.0,0.0,0.0
2017-03-29 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.664,41.338,20.864,11.73,0.25866,58.242,19.939,13.0,450.0,0.0,0.0
2017-03-29 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.435,40.994,21.237,11.734,-0.16256,56.799,19.939,13.0,450.0,0.0,0.0
2017-03-29 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.322,40.801,21.364,11.723,-0.85367,63.454,19.939,13.0,450.0,0.0,0.0
2017-03-29 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.377,40.458,21.39,11.725,-0.88323,64.038,19.939,13.0,450.0,0.0,0.0
2017-03-29 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.645,39.578,21.445,11.727,-1.1137,67.384,19.939,13.0,450.0,0.0,0.0
2017-03-29 08:00:00,141.55,53.838,82.506,61.198,0.0,0.0,0.0,36.212,19.884,25.296,17.129,12.067,-0.966,69.162,13.112,15.336,364.29,0.0,1.0
2017-03-29 09:00:00,118.35,65.842,76.656,62.194,0.0,0.0,0.0,62.651,21.862,24.576,15.934,11.724,0.50081,57.229,13.661,15.986,327.5,0.0,1.0
2017-03-29 10:00:00,132.73,70.322,82.296,70.995,0.0,0.0,0.0,80.286,21.922,26.284,15.469,13.332,1.7345,47.799,12.656,15.283,370.83,0.0,1.0
2017-03-29 11:00:00,135.72,71.204,85.287,79.606,0.0,0.0,0.0,94.264,21.78,26.852,14.126,15.261,3.0809,34.314,12.151,14.262,379.17,0.0,1.0
2017-03-29 12:00:00,131.76,69.393,90.655,83.556,0.0,0.0,0.0,99.994,21.574,27.168,13.523,17.078,2.6961,33.061,11.649,13.437,337.5,0.0,1.0
2017-03-29 13:00:00,124.58,67.795,88.148,81.161,0.0,0.0,0.0,99.992,21.49,28.157,13.467,19.685,2.6136,34.948,11.649,13.624,343.18,0.0,1.0
2017-03-29 14:00:00,135.3,70.541,88.148,78.543,0.0,0.0,0.0,100.0,21.512,28.368,14.277,15.775,3.8294,27.634,12.65,14.372,337.5,0.0,1.0
2017-03-29 15:00:00,136.51,70.564,85.862,80.468,0.0,0.0,0.0,100.0,21.487,28.058,14.497,13.7,4.7309,24.854,12.65,14.665,322.73,0.0,1.0
2017-03-29 16:00:00,148.03,74.304,83.64,79.811,0.0,0.0,0.0,100.0,21.41,27.649,14.84,12.535,6.605,21.782,13.657,14.951,415.91,0.0,1.0
2017-03-29 17:00:00,143.12,74.096,83.64,72.26,0.0,0.0,0.0,100.0,21.473,28.097,15.953,12.738,5.3251,26.517,13.657,15.919,422.5,0.0,1.0
2017-03-29 18:00:00,136.58,72.639,86.069,75.46,0.0,0.0,0.0,99.998,21.476,28.508,15.289,14.522,2.8923,31.633,12.656,15.318,428.57,0.0,1.0
2017-03-29 19:00:00,132.14,71.556,83.477,69.133,0.0,0.0,0.0,99.986,21.499,28.93,15.833,15.117,2.508,33.17,13.657,15.944,422.22,0.0,1.0
2017-03-29 20:00:00,116.31,67.834,78.431,67.052,0.0,0.0,0.0,99.531,21.577,29.879,15.969,17.983,1.8814,35.48,13.657,16.0,387.5,0.0,1.0
2017-03-29 21:00:00,123.5,56.061,78.431,65.686,0.0,0.0,0.0,96.909,21.622,30.591,15.971,18.945,1.4804,37.299,13.657,16.0,395.0,0.0,1.0
2017-03-29 22:00:00,3.4846,0.0,0.0,0.0,0.0,0.0,0.0,3.0513,20.46,33.0,15.521,20.861,0.80561,37.697,16.19,13.45,410.0,0.0,0.0
2017-03-29 23:00:00,0.0001126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.857,34.362,15.074,18.853,-0.17364,40.736,18.712,13.0,450.0,0.0,0.0
2017-03-30 00:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.775,37.373,16.758,13.176,-0.81599,42.382,19.716,13.0,450.0,0.0,0.0
2017-03-30 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.689,41.201,19.383,11.751,-1.5928,45.755,18.712,13.0,450.0,0.0,0.0
2017-03-30 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.638,41.534,20.743,11.746,-2.0334,48.03,18.712,13.0,450.0,0.0,0.0
2017-03-30 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.32,41.277,21.65,11.73,-2.6292,49.718,18.712,13.0,450.0,0.0,0.0
2017-03-30 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.427,40.547,21.66,11.733,-3.1516,52.518,18.712,13.0,450.0,0.0,0.0
2017-03-30 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.465,40.057,21.742,11.729,-3.687,55.747,19.716,13.0,450.0,0.0,0.0
2017-03-30 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.454,39.67,21.726,11.729,-3.9893,57.756,19.716,13.0,450.0,0.0,0.0
2017-03-30 07:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.437,38.83,21.762,11.735,-3.9316,56.913,19.716,13.0,450.0,0.0,0.0
2017-03-30 08:00:00,140.03,55.864,83.694,60.973,0.0,0.0,0.0,44.816,19.58,23.354,17.102,11.745,-2.4663,50.616,12.925,15.136,362.5,0.0,1.0
2017-03-30 09:00:00,130.83,69.01,83.475,70.513,0.0,0.0,0.0,77.441,21.806,23.459,14.488,11.9,0.21482,37.042,12.026,14.315,345.83,0.0,1.0
2017-03-30 10:00:00,132.16,69.493,85.88,79.943,0.0,0.0,0.0,96.594,21.679,25.547,13.372,15.961,1.8912,30.711,11.526,13.274,331.82,0.0,1.0
2017-03-30 11:00:00,133.21,70.075,88.481,80.955,0.0,0.0,0.0,99.999,21.675,26.755,13.186,17.513,3.3151,26.705,11.526,13.239,361.11,0.0,1.0
2017-03-30 12:00:00,142.66,72.485,91.633,83.913,0.0,0.0,0.0,100.0,21.652,26.951,13.189,15.716,4.1472,23.17,10.519,13.132,358.33,0.0,1.0
2017-03-30 13:00:00,147.04,74.269,91.633,85.661,0.0,0.0,0.0,100.0,21.509,27.027,13.277,15.273,5.0072,23.222,11.52,13.271,419.44,0.0,1.0
2017-03-30 14:00:00,141.62,71.885,91.633,86.512,0.0,0.0,0.0,100.0,21.464,27.093,13.609,13.719,5.5922,21.373,11.52,13.702,358.33,0.0,1.0
2017-03-30 15:00:00,134.36,70.7,88.795,82.789,0.0,0.0,0.0,100.0,21.432,27.015,14.681,12.267,5.6292,19.882,12.191,14.775,350.0,0.0,1.0
2017-03-30 16:00:00,141.54,72.544,86.674,80.788,0.0,0.0,0.0,100.0,21.462,26.98,15.637,11.731,7.5993,18.255,13.537,15.642,363.64,0.0,1.0
2017-03-30 17:00:00,134.41,70.903,91.743,84.7,0.0,0.0,0.0,100.0,21.41,26.888,15.007,11.979,6.5405,20.928,12.534,14.867,361.36,0.0,1.0
2017-03-30 18:00:00,125.64,69.768,94.226,87.465,0.0,0.0,0.0,100.0,21.382,27.056,14.047,14.069,3.5041,25.721,11.53,13.745,387.5,0.0,1.0
2017-03-30 19:00:00,128.69,70.837,87.983,79.715,0.0,0.0,0.0,99.995,21.33,27.576,14.308,15.087,2.5978,27.995,12.531,14.413,387.5,0.0,1.0
2017-03-30 20:00:00,135.41,72.918,81.214,69.15,0.0,0.0,0.0,99.972,21.458,28.841,15.656,15.164,2.0026,32.039,13.535,15.86,437.5,0.0,1.0
2017-03-30 21:00:00,122.09,69.821,81.214,68.379,0.0,0.0,0.0,99.615,21.546,29.886,16.01,17.29,1.74,33.406,13.535,15.99,400.0,0.0,1.0
2017-03-30 22:00:00,4.7291,13.37,0.0,0.0,0.0,0.023877,0.0,3.1829,20.491,32.161,16.658,19.336,1.1387,35.444,27.041,13.365,337.5,0.0,0.0
2017-03-30 23:00:00,0.14145,0.0,0.0,0.0,0.0,0.46538,0.0,0.0,19.345,31.416,18.499,11.748,0.56999,37.303,26.678,13.0,300.0,0.0,0.0
2017-03-31 00:00:00,0.00018965,0.0,0.0,0.0,0.0,0.002408,0.0,0.0,18.833,30.476,18.32,11.744,0.15163,40.441,24.161,13.0,300.0,0.0,0.0
2017-03-31 01:00:00,0.000149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.743,29.611,17.701,11.737,-0.16382,41.299,23.156,13.0,300.0,0.0,0.0
2017-03-31 02:00:00,0.00011147,0.0,0.0,0.0,0.0,0.0035701,0.0,0.0,18.731,29.173,17.279,11.753,-0.046298,41.638,22.155,13.0,300.0,0.0,0.0
2017-03-31 03:00:00,0.00015013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.871,28.2,16.903,11.754,-0.33568,43.325,21.147,13.0,300.0,0.0,0.0
2017-03-31 04:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0048472,0.0,0.0,18.97,27.556,16.564,11.749,-0.40891,42.318,20.146,13.0,300.0,0.0,0.0
2017-03-31 05:00:00,0.00019286,0.0,0.0,0.0,0.0,0.0062344,0.0,0.0,19.007,27.134,16.164,11.76,-0.73462,42.954,20.146,13.0,300.0,0.0,0.0
2017-03-31 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0049495,0.0,0.0,19.032,26.961,15.75,11.756,-1.2211,46.259,20.146,13.0,300.0,0.0,0.0
2017-03-31 07:00:00,0.00029913,0.0,0.0,0.0,0.0,0.00050724,0.0,0.0,19.166,28.006,15.423,11.774,-1.2266,48.293,19.142,13.0,300.0,0.0,0.0
2017-03-31 08:00:00,107.45,52.284,56.133,53.649,0.0,0.0,0.0,18.667,21.234,23.162,15.472,11.75,-1.0566,49.102,14.78,15.182,325.0,0.0,1.0
2017-03-31 09:00:00,107.07,64.007,78.891,62.205,0.0,0.0,0.0,63.5,21.754,23.122,15.971,11.752,-0.68449,47.311,14.06,16.0,300.0,0.0,1.0
2017-03-31 10:00:00,114.38,65.784,78.891,64.9,0.0,0.0,0.0,97.833,21.76,26.535,15.88,15.943,-0.24572,44.548,13.566,15.923,337.5,0.0,1.0
2017-03-31 11:00:00,120.33,69.133,80.738,66.117,0.0,0.0,0.0,99.984,21.737,28.608,15.92,18.289,0.28427,41.19,13.404,15.891,379.17,0.0,1.0
2017-03-31 12:00:00,112.51,66.557,81.263,67.101,0.0,0.0,0.0,99.699,21.709,29.674,15.82,20.223,0.9844,39.943,14.074,15.925,332.5,0.0,1.0
2017-03-31 13:00:00,111.9,66.192,79.994,65.99,0.0,0.0,0.0,95.707,21.701,31.035,15.731,25.916,0.23874,54.277,13.58,15.777,330.56,0.0,1.0
2017-03-31 14:00:00,112.5,65.785,80.824,67.733,0.0,0.0,0.0,83.878,21.678,32.552,15.273,30.647,-0.31283,70.733,13.584,15.23,331.25,0.0,1.0
2017-03-31 15:00:00,109.03,65.388,75.813,60.9,0.0,0.0,0.0,70.522,21.704,32.882,15.909,28.549,-1.2718,92.5,13.59,15.887,333.33,0.0,1.0
2017-03-31 16:00:00,106.69,65.307,78.397,65.94,0.0,0.0,0.0,59.678,21.646,32.188,15.246,26.019,-1.6018,92.5,13.094,15.175,334.09,0.0,1.0
2017-03-31 17:00:00,115.25,68.113,84.533,66.411,0.0,0.0,0.0,54.17,21.51,31.079,14.704,23.371,-1.792,92.5,12.084,14.78,391.67,0.0,1.0
2017-03-31 18:00:00,122.64,70.383,82.418,68.609,0.0,0.0,0.0,53.162,21.465,30.176,14.304,22.692,-1.4999,92.5,12.084,14.426,429.17,0.0,1.0
2017-03-31 19:00:00,121.34,69.643,81.965,69.714,0.0,0.0,0.0,54.439,21.438,29.723,13.985,23.861,-1.49,92.5,12.084,14.012,405.0,0.0,1.0
2017-03-31 20:00:00,120.67,69.643,80.247,66.969,0.0,0.0,0.0,56.911,21.464,29.434,14.604,21.729,-1.8478,92.5,12.749,14.551,441.67,0.0,1.0
2017-03-31 21:00:00,107.23,65.558,74.397,58.795,0.0,0.0,0.0,60.158,21.517,29.326,15.607,18.472,-1.9546,92.5,14.087,15.74,362.5,0.0,1.0
2017-03-31 22:00:00,3.2042,12.62,0.0,0.0,0.0,0.0,0.0,2.0555,20.185,32.237,15.202,21.663,-2.1641,92.5,16.618,13.161,387.5,0.0,0.0
2017-03-31 23:00:00,0.072251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.43,35.929,15.91,19.115,-1.9724,92.5,18.131,13.0,450.0,0.0,0.0
2017-04-01 00:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.888,41.77,19.025,12.315,-1.7928,92.5,18.131,13.0,450.0,0.0,0.0
2017-04-01 01:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.963,44.521,20.813,11.745,-1.9329,92.5,18.131,13.0,450.0,0.0,0.0
2017-04-01 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.726,44.706,21.222,11.737,-1.7119,92.5,18.131,13.0,450.0,0.0,0.0
2017-04-01 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.745,44.207,21.353,11.731,-1.5449,92.5,19.134,13.0,450.0,0.0,0.0
2017-04-01 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.884,43.639,21.437,11.727,-1.4693,92.5,19.134,13.0,450.0,0.0,0.0
2017-04-01 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.01,43.0,21.508,11.734,-1.2838,92.5,19.134,13.017,450.0,0.0,0.0
2017-04-01 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.041,42.748,21.469,11.73,-1.198,92.5,19.134,13.0,450.0,0.0,0.0
2017-04-01 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.132,42.427,21.524,11.73,-1.5306,92.5,19.134,13.0,450.0,0.0,0.0
2017-04-01 08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.155,42.422,21.503,11.726,-1.3798,92.5,19.134,13.0,450.0,0.0,0.0
2017-04-01 09:00:00,72.712,28.611,89.339,34.934,0.0,0.0,0.0,11.947,17.119,33.773,18.392,13.522,-0.90205,92.5,12.881,13.47,412.5,0.0,1.0
2017-04-01 10:00:00,112.47,66.788,71.135,54.326,0.0,0.0,0.0,37.065,21.571,26.684,15.616,11.737,-0.12575,92.5,13.919,15.831,331.25,0.0,1.0
2017-04-01 11:00:00,122.07,67.713,73.803,59.45,0.0,0.0,0.0,49.455,21.656,27.432,16.023,11.905,0.73369,92.5,13.919,16.0,325.0,0.0,1.0
2017-04-01 12:00:00,124.64,68.848,78.807,62.769,0.0,0.0,0.0,56.562,21.573,28.52,16.008,13.991,1.863,92.5,13.919,16.0,350.0,0.0,1.0
2017-04-01 13:00:00,131.74,72.411,78.807,65.709,0.0,0.0,0.0,59.824,21.529,29.318,16.017,15.482,2.4,88.65,13.919,15.973,433.33,0.0,1.0
2017-04-01 14:00:00,137.08,73.097,83.822,70.579,0.0,0.0,0.0,61.678,21.495,29.574,16.0,15.324,4.345,71.057,13.919,15.925,407.5,0.0,1.0
2017-04-01 15:00:00,131.91,72.498,83.822,72.759,0.0,0.0,0.0,64.124,21.481,29.447,16.049,15.26,5.5014,65.048,13.919,16.0,435.0,0.0,1.0
2017-04-01 16:00:00,132.3,72.508,83.822,70.03,0.0,0.0,0.0,65.93,21.486,29.691,15.977,16.84,3.942,65.18,13.919,16.008,437.5,0.0,1.0
2017-04-01 17:00:00,66.157,42.631,0.0,35.845,0.0,0.0,0.0,33.495,21.123,30.778,15.947,19.026,4.9342,61.12,16.477,14.708,432.14,0.0,0.0
2017-04-01 18:00:00,0.0001126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.862,32.888,15.875,19.244,4.8161,59.333,18.993,13.0,450.0,0.0,0.0
2017-04-01 19:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.59,35.053,17.685,13.944,3.7152,61.723,19.994,13.0,450.0,0.0,0.0
2017-04-01 20:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.41,38.533,18.817,11.735,2.0557,71.273,20.998,13.0,450.0,0.0,0.0
2017-04-01 21:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.834,41.179,19.128,11.739,1.4375,83.286,20.998,13.0,450.0,0.0,0.0
2017-04-01 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.055,42.651,20.3,11.73,0.8786,92.5,20.998,13.0,450.0,0.0,0.0
2017-04-01 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.774,43.083,20.544,11.726,0.69586,92.5,19.997,13.0,450.0,0.0,0.0
2017-04-02 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.51,43.695,20.611,11.725,0.16062,92.5,19.997,13.0,450.0,0.0,0.0
2017-04-02 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.947,43.757,20.478,11.735,-0.62257,92.5,19.997,13.0,450.0,0.0,0.0
2017-04-02 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.292,43.784,21.068,11.727,-0.50004,92.5,19.997,13.0,450.0,0.0,0.0
2017-04-02 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.196,43.237,21.228,11.733,-1.4149,92.5,19.997,13.0,450.0,0.0,0.0
2017-04-02 04:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.968,43.068,21.193,11.722,-2.2197,92.5,19.997,13.0,450.0,0.0,0.0
2017-04-02 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.644,43.363,21.139,11.727,-2.5989,92.5,19.997,13.0,450.0,0.0,0.0
2017-04-02 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.299,42.967,21.029,11.728,-3.6186,92.5,19.997,13.0,450.0,0.0,0.0
2017-04-02 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.37,42.808,20.941,11.733,-3.3754,92.5,19.997,13.0,450.0,0.0,0.0
2017-04-02 08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.848,41.439,20.965,11.73,-2.622,92.5,19.997,13.0,450.0,0.0,0.0
2017-04-02 09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.686,39.381,21.123,11.736,-0.86188,91.002,19.997,13.0,450.0,0.0,0.0
2017-04-02 10:00:00,0.17022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.305,35.88,21.067,11.725,2.1108,62.88,19.997,13.0,450.0,0.0,0.0
2017-04-02 11:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.879,32.96,21.42,11.717,5.0866,44.644,19.997,13.0,450.0,0.0,0.0
2017-04-02 12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.696,31.713,21.806,11.709,5.9992,41.227,19.997,13.0,450.0,0.0,0.0
2017-04-02 13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.004,32.003,21.261,11.699,6.4868,37.968,18.995,13.0,450.0,0.0,0.0
2017-04-02 14:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.116,30.742,19.937,11.712,7.5711,33.159,18.995,13.0,450.0,0.0,0.0
2017-04-02 15:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.771,29.795,20.378,11.713,7.6556,32.327,18.995,13.0,450.0,0.0,0.0
2017-04-02 16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.646,30.532,19.804,11.712,10.343,23.994,18.995,13.0,450.0,0.0,0.0
2017-04-02 17:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.072,28.257,19.288,11.708,9.7804,25.554,18.995,13.0,450.0,0.0,0.0
2017-04-02 18:00:00,0.25089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.224,27.543,18.97,11.726,7.6272,28.01,18.995,13.0,450.0,0.0,0.0
2017-04-02 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.394,27.969,19.95,11.718,6.9351,27.787,18.995,13.0,450.0,0.0,0.0
2017-04-02 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.92,30.184,20.553,11.716,6.2532,25.186,18.995,13.0,450.0,0.0,0.0
2017-04-02 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.645,31.369,20.309,11.722,5.1968,28.146,18.995,13.0,450.0,0.0,0.0
2017-04-02 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.919,33.805,20.781,11.714,4.5338,29.489,18.995,13.0,450.0,0.0,0.0
2017-04-02 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.811,35.281,21.097,11.712,3.7822,33.218,19.998,13.0,450.0,0.0,0.0
2017-04-03 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.549,35.741,20.613,11.718,2.6157,37.619,20.998,13.0,450.0,0.0,0.0
2017-04-03 01:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.67,37.034,20.863,11.725,1.7852,41.741,20.998,13.0,450.0,0.0,0.0
2017-04-03 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.28,37.42,21.034,11.72,0.99132,42.495,20.998,13.0,450.0,0.0,0.0
2017-04-03 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.147,37.481,21.107,11.723,0.11045,50.861,20.998,13.0,450.0,0.0,0.0
2017-04-03 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.315,37.201,21.46,11.722,-0.3935,51.826,20.998,13.0,450.0,0.0,0.0
2017-04-03 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.286,36.966,21.64,11.722,-1.0995,54.391,20.998,13.0,450.0,0.0,0.0
2017-04-03 06:00:00,0.044161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.87,37.011,21.338,11.721,-1.2457,53.088,19.996,13.0,450.0,0.0,0.0
2017-04-03 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.793,36.693,21.143,11.724,-1.37,50.207,19.996,13.0,450.0,0.0,0.0
2017-04-03 08:00:00,154.96,73.359,87.534,72.134,0.0,0.0,0.0,41.657,20.327,22.53,15.692,11.758,-0.12844,40.857,13.197,14.057,370.83,0.0,1.0
2017-04-03 09:00:00,138.36,70.578,87.274,78.248,0.0,0.0,0.0,81.87,21.841,21.852,14.131,11.778,1.2836,31.962,11.466,13.858,333.33,0.0,1.0
2017-04-03 10:00:00,134.09,70.608,89.791,84.794,0.0,0.0,0.0,99.24,21.871,24.281,13.493,13.277,2.6996,27.682,11.284,13.343,345.45,0.0,1.0
