index,AHU 1 Supply Air Pressure (Pa),AHU 1 fan VFD state [0 off 1 on],AHU 1 Outdoor Air Damper (%),AHU 1 Exhaust Air Damper (%),AHU 1 Heat Recovery Wheel (%),AHU 1 Heating Coil State (%),AHU 1 Cooling Coil State (%),AHU 1 Humidifier State (%),AHU 1 Return Air Temperature [degC],AHU 1 Return Air Humidity [%],AHU 1 Supply Air Temperature [degC],AHU 1 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 1 Supply Air Temperature Setpoint (degC),AHU 1 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-04-18 21:00:00,102.53,63.365,92.7,95.008,0.0,0.0,52.436,100.0,21.535,27.626,14.112,20.25,5.5454,29.988,13.147,14.192,320.83,0.0,1.0
2017-04-18 22:00:00,2.2197,0.0,0.0,0.0,0.0,0.82773,0.0,0.0,20.833,29.396,16.368,19.598,4.4366,36.956,26.044,13.129,300.0,0.0,0.0
2017-04-18 23:00:00,0.00018654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.381,29.684,17.97,11.746,4.1065,40.496,25.193,13.0,300.0,0.0,0.0
2017-04-19 00:00:00,0.0001126,0.0,0.0,0.0,0.0,0.0039684,0.0,0.0,20.364,29.588,18.173,11.738,3.5074,43.297,23.689,13.0,300.0,0.0,0.0
2017-04-19 01:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.371,29.218,17.992,11.742,3.2964,45.484,22.683,13.0,300.0,0.0,0.0
2017-04-19 02:00:00,0.0002252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.998,28.936,17.951,11.745,2.8783,47.953,22.683,13.0,300.0,0.0,0.0
2017-04-19 03:00:00,0.00019079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.79,29.18,18.165,11.731,2.3283,50.913,22.683,13.0,300.0,0.0,0.0
2017-04-19 04:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.764,29.412,18.237,11.732,2.0713,53.997,22.683,13.0,300.0,0.0,0.0
2017-04-19 05:00:00,0.00011147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.78,29.401,18.308,11.742,1.9323,56.49,22.683,13.0,300.0,0.0,0.0
2017-04-19 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.727,30.108,18.155,11.735,1.7006,59.345,22.683,13.0,300.0,0.0,0.0
2017-04-19 07:00:00,0.00018766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.859,30.073,17.917,11.743,1.8688,58.652,22.683,13.0,300.0,0.0,0.0
2017-04-19 08:00:00,117.98,67.262,67.68,73.838,0.0,0.0,0.0,18.065,21.935,25.038,13.754,12.079,3.1301,55.126,15.422,13.784,321.43,0.0,1.0
2017-04-19 09:00:00,126.47,68.53,89.057,81.934,0.0,0.0,0.0,63.097,21.876,25.385,15.185,15.269,4.9472,51.626,13.097,15.28,332.14,0.0,1.0
2017-04-19 10:00:00,121.32,67.94,93.583,89.579,0.0,0.0,0.0,94.921,21.886,29.924,14.661,36.486,5.6384,65.882,12.595,14.818,312.5,0.0,1.0
2017-04-19 11:00:00,119.14,67.088,90.094,85.94,0.0,0.0,0.0,75.797,21.852,34.82,15.41,43.562,5.5621,92.5,13.596,15.366,312.5,0.0,1.0
2017-04-19 12:00:00,123.4,68.207,95.311,86.298,0.0,0.0,0.0,47.08,21.807,36.023,15.427,37.77,6.3663,92.5,13.596,15.38,312.5,0.0,1.0
2017-04-19 13:00:00,123.38,69.244,89.139,80.857,0.0,0.0,0.0,20.561,21.736,35.834,15.539,34.604,6.1402,92.5,13.596,15.512,372.73,0.0,1.0
2017-04-19 14:00:00,106.03,64.875,87.192,78.457,0.0,0.0,0.0,0.68262,21.656,36.664,15.263,36.562,6.1612,92.5,14.267,15.421,320.83,0.0,1.0
2017-04-19 15:00:00,109.18,65.216,87.224,77.928,0.0,0.0,0.0,0.0,21.663,37.283,15.728,36.05,5.9832,92.5,14.601,15.747,310.0,0.0,1.0
2017-04-19 16:00:00,109.72,65.312,89.751,84.253,0.0,0.0,0.0,0.0,21.644,38.166,15.223,41.319,6.6543,92.5,14.099,15.248,320.83,0.0,1.0
2017-04-19 17:00:00,109.18,65.594,93.796,81.818,0.0,0.0,0.0,0.0,21.689,39.074,15.823,40.86,7.0904,92.5,14.1,15.755,319.44,0.0,1.0
2017-04-19 18:00:00,114.31,68.127,91.062,84.156,0.0,0.0,0.0,0.0,21.654,39.558,15.824,41.043,7.7341,92.5,14.602,15.818,383.33,0.0,1.0
2017-04-19 19:00:00,107.66,65.369,90.53,85.049,0.0,0.0,0.0,0.0,21.634,39.972,15.554,42.635,7.4466,92.5,14.101,15.687,322.22,0.0,1.0
2017-04-19 20:00:00,104.49,64.807,90.309,82.037,0.0,0.0,0.0,0.0,21.641,40.471,15.82,43.351,7.2688,92.5,14.601,15.842,312.5,0.0,1.0
2017-04-19 21:00:00,100.22,63.558,92.794,83.381,0.0,0.0,0.0,0.0,21.655,40.959,15.528,45.713,7.0569,92.5,14.101,15.52,316.67,0.0,1.0
2017-04-19 22:00:00,3.3492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.951,43.151,15.588,46.021,6.808,92.5,16.614,13.353,375.0,0.0,0.0
2017-04-19 23:00:00,7.6316e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.462,44.921,15.601,47.835,5.949,92.5,17.617,13.025,450.0,0.0,0.0
2017-04-20 00:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.603,47.228,16.207,43.428,4.9672,92.5,17.617,13.0,450.0,0.0,0.0
2017-04-20 01:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.6,49.462,18.092,31.043,4.286,92.5,17.115,13.0,450.0,0.0,0.0
2017-04-20 02:00:00,0.00015013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.077,50.325,18.97,25.296,3.9567,92.212,19.118,13.0,450.0,0.0,0.0
2017-04-20 03:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.197,52.006,19.802,20.266,3.8799,82.963,19.619,13.0,450.0,0.0,0.0
2017-04-20 04:00:00,3.8158e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.263,53.053,20.452,16.615,3.5454,83.123,19.619,13.0,450.0,0.0,0.0
2017-04-20 05:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.919,52.799,20.741,14.101,2.9334,79.519,19.619,13.0,450.0,0.0,0.0
2017-04-20 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.492,52.259,20.934,12.45,2.3083,76.404,19.619,13.0,450.0,0.0,0.0
2017-04-20 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.24,51.798,21.155,11.735,2.1176,75.118,19.619,13.0,450.0,0.0,0.0
2017-04-20 08:00:00,141.26,72.739,88.288,70.756,0.0,0.0,0.0,5.9739,21.803,32.213,14.604,16.167,2.8312,63.926,13.528,15.027,362.5,0.0,1.0
2017-04-20 09:00:00,111.75,65.302,76.719,63.568,0.0,0.0,0.0,9.1608,21.728,29.516,15.99,12.015,3.8179,59.24,14.519,15.949,325.0,0.0,1.0
2017-04-20 10:00:00,107.68,64.358,81.828,66.353,0.0,0.0,0.0,15.342,21.671,28.649,15.997,11.728,4.8818,54.976,14.519,16.0,308.33,0.0,1.0
2017-04-20 11:00:00,112.3,66.034,81.828,70.334,0.0,0.0,0.0,23.903,21.637,28.12,15.904,11.727,5.6457,52.284,14.519,15.972,350.0,0.0,1.0
2017-04-20 12:00:00,115.19,66.773,86.875,76.37,0.0,0.0,0.0,33.834,21.639,27.798,15.957,11.725,6.645,47.226,14.011,15.916,333.33,0.0,1.0
2017-04-20 13:00:00,124.03,69.016,90.234,83.386,0.0,0.0,0.0,43.655,21.576,27.95,15.975,11.833,8.059,44.235,14.011,15.887,340.91,0.0,1.0
2017-04-20 14:00:00,132.75,72.812,95.632,91.206,0.0,0.0,0.27498,50.296,21.541,28.618,15.643,14.207,8.2276,46.053,13.51,15.688,432.14,0.0,1.0
2017-04-20 15:00:00,131.92,72.807,99.268,97.477,0.0,0.0,7.343,53.787,21.49,29.248,15.428,16.585,8.6683,45.334,13.51,15.412,427.5,0.0,1.0
2017-04-20 16:00:00,131.31,72.327,97.111,98.196,0.0,0.0,21.52,55.087,21.508,29.742,15.662,17.56,8.6709,45.087,13.51,15.557,412.5,0.0,1.0
2017-04-20 17:00:00,115.44,67.43,100.0,100.0,0.0,0.0,93.024,54.392,21.514,30.174,15.755,18.511,8.4356,46.891,13.51,15.509,322.73,0.0,1.0
2017-04-20 18:00:00,115.26,67.182,100.0,100.0,0.0,0.0,86.13,52.596,21.518,30.41,15.481,19.443,8.0344,50.222,13.51,15.489,312.5,0.0,1.0
2017-04-20 19:00:00,107.97,65.907,94.974,90.3,0.0,0.0,0.0,49.888,21.55,30.561,15.963,19.072,7.2615,52.889,13.51,15.948,343.18,0.0,1.0
2017-04-20 20:00:00,101.6,63.924,89.558,85.652,0.0,0.0,0.0,47.737,21.55,30.477,16.034,18.53,6.5283,55.415,13.51,16.0,312.5,0.0,1.0
2017-04-20 21:00:00,96.862,62.612,89.558,83.824,0.0,0.0,0.0,45.716,21.519,30.422,16.006,18.36,6.0483,57.272,13.51,16.0,325.0,0.0,1.0
2017-04-20 22:00:00,2.1141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.659,32.463,15.749,20.014,5.5283,62.307,16.555,13.417,387.5,0.0,0.0
2017-04-20 23:00:00,7.6316e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.153,34.843,15.699,20.253,5.5703,63.04,17.569,13.0,450.0,0.0,0.0
2017-04-21 00:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.346,37.138,17.823,17.745,5.1863,78.088,17.569,13.0,450.0,0.0,0.0
2017-04-21 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.3,40.231,19.409,14.465,4.5456,92.5,17.569,13.0,450.0,0.0,0.0
2017-04-21 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.85,42.268,19.959,13.532,4.4688,92.5,17.569,13.0,450.0,0.0,0.0
2017-04-21 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.553,43.376,20.241,12.884,4.2891,92.5,17.569,13.0,450.0,0.0,0.0
2017-04-21 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.113,44.842,20.413,12.587,3.5842,92.5,18.569,13.0,450.0,0.0,0.0
2017-04-21 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.422,47.456,20.599,12.475,3.3338,92.5,18.569,13.0,450.0,0.0,0.0
2017-04-21 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.968,50.089,20.747,12.487,3.7215,92.5,19.571,13.0,450.0,0.0,0.0
2017-04-21 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.718,51.203,21.067,12.491,4.3608,92.5,19.571,13.0,450.0,0.0,0.0
2017-04-21 08:00:00,154.39,76.134,92.167,85.755,0.0,0.0,21.812,0.46006,21.761,34.694,14.558,36.928,5.1867,92.5,14.6,14.697,362.5,0.0,1.0
2017-04-21 09:00:00,120.15,67.692,87.838,79.503,0.0,0.0,0.0,0.0,21.733,36.464,15.623,37.382,5.6869,92.5,14.489,15.608,312.5,0.0,1.0
2017-04-21 10:00:00,119.15,67.994,92.92,88.016,0.0,0.0,0.0,0.0,21.66,38.201,14.597,45.913,6.4033,92.5,13.488,14.608,335.0,0.0,1.0
2017-04-21 11:00:00,113.43,67.074,96.798,93.011,0.0,0.0,0.0,0.0,21.613,40.351,14.744,51.203,8.3616,92.5,13.488,14.774,330.0,0.0,1.0
2017-04-21 12:00:00,110.52,66.54,96.798,98.386,0.0,0.0,36.077,0.0,21.564,41.697,14.777,51.124,9.6063,92.5,13.488,14.365,357.14,0.0,1.0
2017-04-21 13:00:00,130.6,72.636,96.798,100.0,0.0,0.0,100.0,0.0,21.581,41.271,16.185,40.881,12.14,76.675,14.997,13.409,388.89,0.0,1.0
2017-04-21 14:00:00,127.35,70.111,96.798,100.0,0.0,0.0,100.0,0.0,21.639,39.818,16.678,33.974,12.545,66.927,15.498,13.124,332.5,0.0,1.0
2017-04-21 15:00:00,125.97,69.925,96.798,100.0,0.0,0.0,100.0,0.0,21.659,39.081,16.569,33.915,11.852,62.65,15.498,13.061,325.0,0.0,1.0
2017-04-21 16:00:00,125.0,71.553,96.798,100.0,0.0,0.0,100.0,0.0,21.647,38.829,16.239,35.836,10.889,67.529,15.498,13.232,383.33,0.0,1.0
2017-04-21 17:00:00,127.15,72.201,96.798,100.0,0.0,0.0,100.0,0.0,21.673,39.919,16.51,36.609,11.587,62.153,15.498,14.076,417.5,0.0,1.0
2017-04-21 18:00:00,131.6,73.351,96.798,100.0,0.0,0.0,100.0,0.0,21.63,38.339,16.044,31.486,10.434,60.582,14.487,14.79,422.73,0.0,1.0
2017-04-21 19:00:00,110.59,66.84,96.798,100.0,0.0,0.0,99.583,0.0,21.584,36.871,15.618,31.131,10.105,59.534,14.487,15.25,331.25,0.0,1.0
2017-04-21 20:00:00,111.07,66.745,89.764,88.772,0.0,0.0,7.9067,0.0,21.542,36.36,14.822,32.33,7.1854,91.305,13.821,15.293,352.27,0.0,1.0
2017-04-21 21:00:00,100.59,63.344,89.089,83.668,0.0,0.0,0.0,0.0,21.532,34.566,15.24,26.159,6.8634,76.867,14.493,15.147,300.0,0.0,1.0
2017-04-21 22:00:00,2.1725,0.0,0.0,0.0,0.0,9.2637,0.0,0.0,20.744,36.181,16.433,26.443,6.3592,70.186,26.925,13.107,312.5,0.0,0.0
2017-04-21 23:00:00,0.0,0.0,0.0,0.0,0.0,0.13279,0.0,0.0,20.302,38.193,17.744,22.865,5.9245,70.407,23.7,13.0,300.0,0.0,0.0
2017-04-22 00:00:00,0.0,0.0,0.0,0.0,0.0,0.018482,0.0,0.0,20.237,38.683,17.53,22.352,5.7725,70.595,20.19,13.0,300.0,0.0,0.0
2017-04-22 01:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0053459,0.0,0.0,20.224,38.622,17.214,23.17,5.4823,70.55,19.187,13.0,300.0,0.0,0.0
2017-04-22 02:00:00,0.0,0.0,0.0,0.0,0.0,0.021538,0.0,0.0,20.229,38.162,16.877,23.722,5.1443,71.75,19.187,13.0,300.0,0.0,0.0
2017-04-22 03:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.26806,0.0,0.0,20.253,38.474,16.569,24.42,4.6197,86.685,19.187,13.0,300.0,0.0,0.0
2017-04-22 04:00:00,0.0,0.0,0.0,0.0,0.0,0.56837,0.0,0.0,20.169,39.231,16.407,25.73,4.2735,92.5,19.199,13.0,300.0,0.0,0.0
2017-04-22 05:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.33721,0.0,0.0,20.107,39.458,16.215,26.25,4.1392,92.5,19.203,13.0,300.0,0.0,0.0
2017-04-22 06:00:00,7.761e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.085,40.06,16.405,25.734,3.5285,92.5,20.205,13.0,300.0,0.0,0.0
2017-04-22 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.821,40.927,16.975,23.576,2.9469,92.5,21.206,13.0,300.0,0.0,0.0
2017-04-22 08:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.748,41.475,17.271,22.361,2.4466,92.5,21.206,13.0,300.0,0.0,0.0
2017-04-22 09:00:00,58.482,33.759,64.177,40.468,0.0,0.0,0.0,0.025243,20.856,37.382,15.23,24.699,2.7305,92.5,15.065,13.298,325.0,0.0,1.0
2017-04-22 10:00:00,110.38,64.593,80.218,64.989,0.0,0.0,0.0,0.015935,21.746,31.756,15.489,20.349,3.2348,92.5,15.14,15.461,325.0,0.0,1.0
2017-04-22 11:00:00,117.74,66.976,78.623,65.746,0.0,0.0,0.0,0.020427,21.721,30.672,15.761,16.732,4.1548,91.614,14.634,15.75,322.22,0.0,1.0
2017-04-22 12:00:00,115.1,66.785,81.119,67.403,0.0,0.0,0.0,0.59152,21.697,29.972,15.927,14.368,4.944,74.339,14.133,15.944,319.44,0.0,1.0
2017-04-22 13:00:00,120.56,68.656,86.251,73.449,0.0,0.0,0.0,3.326,21.652,29.348,15.811,13.371,6.2265,63.004,14.133,15.718,365.91,0.0,1.0
2017-04-22 14:00:00,125.36,70.274,85.968,78.633,0.0,0.0,0.0,9.7855,21.628,28.469,15.609,11.93,7.4866,49.17,14.133,15.773,402.5,0.0,1.0
2017-04-22 15:00:00,126.2,70.93,89.565,81.998,0.0,0.0,0.0,20.486,21.558,27.705,15.996,11.729,8.3599,44.953,14.133,15.975,402.5,0.0,1.0
2017-04-22 16:00:00,127.78,71.843,94.642,87.373,0.0,0.0,0.0,33.073,21.566,27.136,16.025,11.725,9.4478,38.998,14.133,16.0,395.83,0.0,1.0
2017-04-22 17:00:00,62.031,34.381,0.0,45.039,0.0,0.0,0.0,22.646,21.309,26.982,15.971,11.723,9.0149,38.144,16.659,14.668,362.5,0.0,0.0
2017-04-22 18:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.993,28.385,16.27,11.724,9.0999,36.051,18.166,13.0,450.0,0.0,0.0
2017-04-22 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.163,29.741,18.429,11.727,8.5695,37.967,18.166,13.0,450.0,0.0,0.0
2017-04-22 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.405,32.04,19.709,11.717,7.7838,40.309,18.166,13.0,450.0,0.0,0.0
2017-04-22 21:00:00,3.8805e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.711,34.733,20.158,11.71,6.918,43.793,18.166,13.0,450.0,0.0,0.0
2017-04-22 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.65,36.256,19.623,11.713,6.2892,46.616,18.166,13.0,450.0,0.0,0.0
2017-04-22 23:00:00,0.0060123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.249,35.185,19.114,11.716,5.5044,50.139,18.166,13.0,450.0,0.0,0.0
2017-04-23 00:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.779,36.296,19.324,11.729,4.3033,55.765,18.166,13.0,450.0,0.0,0.0
2017-04-23 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.677,36.7,19.16,11.723,3.7606,58.942,19.167,13.0,450.0,0.0,0.0
2017-04-23 02:00:00,3.8158e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.637,36.771,19.027,11.729,3.0125,62.828,20.17,13.0,450.0,0.0,0.0
2017-04-23 03:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.62,36.638,18.941,11.735,2.2153,79.772,21.181,13.0,450.0,0.0,0.0
2017-04-23 04:00:00,62.947,51.438,0.0,0.0,0.0,0.0,50.0,0.0,21.483,30.045,20.884,11.713,1.3373,91.955,20.674,13.0,362.5,0.0,0.0
2017-04-23 05:00:00,90.433,63.153,0.0,0.0,0.0,0.0,100.0,0.0,22.577,26.445,22.53,11.685,0.90759,92.5,21.174,13.0,300.0,0.0,0.0
2017-04-23 06:00:00,90.429,63.153,0.0,0.0,0.0,0.0,100.0,0.0,22.58,26.177,22.635,11.686,0.72449,92.5,21.174,13.0,300.0,0.0,0.0
2017-04-23 07:00:00,90.291,63.153,0.0,0.0,0.0,0.0,100.0,0.0,22.649,25.948,22.714,11.678,1.0795,92.213,21.174,13.0,300.0,0.0,0.0
2017-04-23 08:00:00,90.062,63.153,0.0,0.0,0.0,0.0,100.0,0.0,22.779,26.115,22.931,11.676,3.5283,69.246,21.174,13.0,300.0,0.0,0.0
2017-04-23 09:00:00,6.2645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.153,26.677,22.305,11.684,7.7837,46.353,21.174,13.0,387.5,0.0,0.0
2017-04-23 10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.917,27.844,21.68,11.706,11.247,35.515,21.174,13.0,450.0,0.0,0.0
2017-04-23 11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.459,27.754,21.641,11.69,14.46,24.707,21.174,13.0,450.0,0.0,0.0
2017-04-23 12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.711,27.37,21.768,11.682,15.931,21.604,21.174,13.0,450.0,0.0,0.0
2017-04-23 13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.624,28.017,21.681,11.669,17.313,18.949,21.174,13.0,450.0,0.0,0.0
2017-04-23 14:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.132,27.385,21.831,11.674,17.667,17.654,21.174,13.0,450.0,0.0,0.0
2017-04-23 15:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.041,26.979,22.035,11.673,18.336,16.716,21.174,13.0,450.0,0.0,0.0
2017-04-23 16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.192,27.482,21.919,11.676,21.484,12.146,22.176,13.0,450.0,0.0,0.0
2017-04-23 17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.622,27.16,22.172,11.671,17.39,17.826,22.176,13.0,450.0,0.0,0.0
2017-04-23 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.097,28.199,21.888,11.679,15.55,19.596,22.176,13.0,450.0,0.0,0.0
2017-04-23 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.254,27.806,21.788,11.693,11.017,34.091,22.176,13.0,450.0,0.0,0.0
2017-04-23 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.094,29.753,20.922,11.695,8.895,43.394,21.169,13.0,450.0,0.0,0.0
2017-04-23 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.483,31.596,20.954,11.707,7.1218,48.646,21.169,13.0,450.0,0.0,0.0
2017-04-23 22:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.051,32.787,20.781,11.72,5.3214,49.077,21.169,13.0,450.0,0.0,0.0
2017-04-23 23:00:00,3.8158e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.654,31.389,19.117,11.719,4.2853,49.836,20.669,13.0,450.0,0.0,0.0
2017-04-24 00:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.246,31.455,19.329,11.728,3.0142,51.312,21.169,13.0,450.0,0.0,0.0
2017-04-24 01:00:00,16.956,19.901,0.0,0.0,0.0,0.0,0.0,0.0,20.605,31.26,19.938,11.733,1.3774,50.448,21.667,13.0,425.0,0.0,0.0
2017-04-24 02:00:00,93.537,65.064,0.0,0.0,0.0,0.0,100.0,0.0,23.081,24.165,22.756,11.695,0.09816,48.885,21.161,13.0,350.0,0.0,0.0
2017-04-24 03:00:00,92.832,64.502,0.0,0.0,0.0,0.0,100.0,0.0,23.074,23.466,22.915,11.682,-0.5206,49.052,21.161,13.0,300.0,0.0,0.0
2017-04-24 04:00:00,92.319,64.309,0.0,0.0,0.0,0.0,100.0,0.0,23.066,22.947,22.906,11.687,-0.77084,49.377,21.161,13.0,300.0,0.0,0.0
2017-04-24 05:00:00,92.251,64.309,0.0,0.0,0.0,0.0,100.0,0.0,23.043,22.441,22.897,11.686,-1.1301,49.929,21.161,13.0,300.0,0.0,0.0
2017-04-24 06:00:00,92.531,64.03,0.0,0.0,0.0,0.0,100.0,0.0,23.055,22.067,22.9,11.682,-1.36,49.501,21.161,13.0,300.0,0.0,0.0
2017-04-24 07:00:00,92.699,64.03,0.0,0.0,0.0,0.0,100.0,0.0,23.056,21.702,22.873,11.686,-1.4375,47.752,21.161,13.0,300.0,0.0,0.0
2017-04-24 08:00:00,144.09,72.231,81.298,65.524,0.0,0.0,16.059,21.533,22.274,20.352,14.171,11.735,-0.38206,41.218,13.201,14.792,342.5,0.0,1.0
2017-04-24 09:00:00,138.99,70.386,86.534,71.528,0.0,0.0,0.0,67.0,22.239,20.601,15.011,11.749,1.5133,33.244,11.96,14.867,337.5,0.0,1.0
2017-04-24 10:00:00,139.82,71.086,85.501,77.644,0.0,0.0,0.0,98.767,22.221,22.603,14.508,11.755,2.8765,24.017,12.303,14.368,337.5,0.0,1.0
2017-04-24 11:00:00,137.85,70.947,88.749,83.298,0.0,0.0,0.0,100.0,22.129,23.197,13.981,11.773,4.9855,20.072,11.964,13.937,345.83,0.0,1.0
2017-04-24 12:00:00,134.99,70.254,92.501,86.612,0.0,0.0,0.0,100.0,22.031,23.02,13.919,11.749,6.0662,16.596,11.461,13.912,337.5,0.0,1.0
2017-04-24 13:00:00,137.53,71.904,97.321,90.729,0.0,0.0,0.0,100.0,21.927,22.997,14.157,11.738,8.3657,13.492,12.471,14.209,358.33,0.0,1.0
2017-04-24 14:00:00,129.12,69.899,97.409,98.566,0.0,0.0,7.1721,100.0,21.725,23.103,13.857,11.747,9.344,13.789,11.969,13.894,342.5,0.0,1.0
2017-04-24 15:00:00,130.16,70.157,100.0,100.0,0.0,0.0,87.472,100.0,21.725,23.344,15.273,11.727,10.557,13.165,13.471,13.367,312.5,0.0,1.0
2017-04-24 16:00:00,128.83,69.964,100.0,100.0,0.0,0.0,100.0,100.0,21.724,23.669,16.114,11.727,14.325,9.6817,13.972,13.353,321.43,0.0,1.0
2017-04-24 17:00:00,138.0,71.704,100.0,100.0,0.0,0.0,100.0,100.0,21.805,23.543,16.571,11.722,10.675,15.372,13.972,13.001,310.0,0.0,1.0
2017-04-24 18:00:00,147.02,73.457,100.0,100.0,0.0,0.0,100.0,100.0,21.862,23.271,16.806,11.721,9.183,17.887,14.972,13.0,312.5,0.0,1.0
2017-04-24 19:00:00,132.58,70.852,100.0,100.0,0.0,0.0,100.0,100.0,21.824,23.454,16.109,11.726,8.6045,18.384,13.971,13.0,329.17,0.0,1.0
2017-04-24 20:00:00,116.74,67.542,100.0,100.0,0.0,0.0,100.0,99.998,21.779,24.591,15.446,11.841,7.9499,23.84,13.971,13.119,318.75,0.0,1.0
2017-04-24 21:00:00,113.77,67.131,100.0,100.0,0.0,0.0,93.765,99.998,21.758,25.87,14.895,14.148,7.4192,26.22,12.968,14.395,342.5,0.0,1.0
2017-04-24 22:00:00,2.0553,0.0,0.0,7.6923,0.0,0.0,0.0,3.2258,20.943,28.195,14.87,17.912,5.8009,34.227,15.5,13.326,387.5,0.0,0.0
2017-04-24 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.542,29.085,15.291,13.316,4.4837,38.4,18.011,13.0,450.0,0.0,0.0
2017-04-25 00:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.969,29.779,16.419,12.1,3.7399,39.977,19.013,13.0,450.0,0.0,0.0
2017-04-25 01:00:00,0.0001126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.596,32.228,18.98,11.74,3.0971,39.422,20.021,13.0,450.0,0.0,0.0
2017-04-25 02:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.039,33.098,19.535,11.734,3.064,32.97,21.022,13.0,450.0,0.0,0.0
2017-04-25 03:00:00,0.0001126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.538,33.546,20.009,11.735,2.9068,31.49,21.022,13.0,450.0,0.0,0.0
2017-04-25 04:00:00,3.8158e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.048,33.962,20.298,11.732,2.5571,33.268,21.022,13.0,450.0,0.0,0.0
2017-04-25 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.376,34.337,20.484,11.728,2.092,32.511,21.022,13.0,450.0,0.0,0.0
2017-04-25 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.478,34.126,21.081,11.73,1.9116,31.855,20.021,13.0,450.0,0.0,0.0
2017-04-25 07:00:00,12.852,17.399,0.0,0.0,0.0,0.0,0.0,0.0,18.359,29.611,20.747,11.722,2.2885,27.179,20.021,13.0,425.0,0.0,0.0
2017-04-25 08:00:00,136.77,71.157,86.508,73.556,0.0,0.0,0.90182,22.0,21.823,19.404,14.498,11.732,3.8279,21.974,14.383,14.809,362.5,0.0,1.0
2017-04-25 09:00:00,115.21,66.225,90.452,82.462,0.0,0.0,0.0,67.0,21.857,18.305,16.02,11.736,5.2018,21.001,13.373,15.777,300.0,0.0,1.0
2017-04-25 10:00:00,121.94,67.643,93.647,90.916,0.0,0.0,0.0,98.893,21.809,21.972,15.467,11.736,7.512,22.395,13.875,15.468,300.0,0.0,1.0
2017-04-25 11:00:00,126.81,69.297,97.027,97.346,0.0,0.0,36.373,99.993,21.854,24.779,15.961,12.065,10.079,22.912,14.878,15.325,312.5,0.0,1.0
2017-04-25 12:00:00,157.58,75.519,98.71,100.0,0.0,0.0,100.0,99.991,21.934,26.76,17.459,11.717,11.346,24.378,14.878,13.195,342.5,0.0,1.0
2017-04-25 13:00:00,175.13,78.805,98.71,100.0,0.0,0.0,100.0,99.98,21.96,28.258,18.157,11.703,12.122,26.791,15.88,13.0,332.5,0.0,1.0
2017-04-25 14:00:00,194.64,82.676,98.71,100.0,0.0,0.0,100.0,98.978,22.034,29.85,18.706,12.183,12.372,29.885,16.887,13.0,335.0,0.0,1.0
2017-04-25 15:00:00,187.01,82.48,98.71,100.0,0.0,0.0,100.0,90.829,21.954,32.056,17.935,21.17,11.293,40.728,15.882,13.0,397.73,0.0,1.0
2017-04-25 16:00:00,148.86,74.308,98.71,100.0,0.0,0.0,100.0,64.01,21.891,35.735,16.646,33.242,9.4603,56.983,14.88,13.023,329.17,0.0,1.0
2017-04-25 17:00:00,126.86,69.63,98.71,100.0,0.0,0.0,100.0,34.115,21.797,36.374,15.472,37.409,8.4966,74.159,13.877,13.033,312.5,0.0,1.0
2017-04-25 18:00:00,114.41,66.613,98.71,100.0,0.0,0.0,100.0,5.6207,21.704,37.302,14.432,45.934,8.1226,92.5,13.877,13.1,312.5,0.0,1.0
2017-04-25 19:00:00,117.06,67.986,98.71,100.0,0.0,0.0,99.896,0.0,21.673,39.063,14.289,52.094,7.9065,92.5,13.877,13.748,325.0,0.0,1.0
2017-04-25 20:00:00,111.13,66.415,92.042,94.762,0.0,0.0,35.943,0.0,21.651,40.34,14.338,53.09,7.7136,92.5,13.377,14.702,320.83,0.0,1.0
2017-04-25 21:00:00,109.84,65.475,90.519,83.454,0.0,0.0,0.0,0.0,21.703,40.357,15.764,44.925,7.4901,92.5,14.888,15.677,312.5,0.0,1.0
2017-04-25 22:00:00,2.9669,0.0,0.0,6.3134,0.0,0.0,0.0,0.0,20.975,42.051,15.642,43.439,7.0486,92.5,16.892,13.507,387.5,0.0,0.0
2017-04-25 23:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.629,43.781,15.781,43.164,6.8195,92.5,17.895,13.0,450.0,0.0,0.0
2017-04-26 00:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.577,44.099,15.79,41.824,6.7201,92.5,17.895,13.0,450.0,0.0,0.0
2017-04-26 01:00:00,7.6316e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.941,45.594,16.832,38.42,6.6472,92.5,17.895,13.0,450.0,0.0,0.0
2017-04-26 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.914,48.704,19.138,29.889,7.0914,92.5,17.895,13.0,450.0,0.0,0.0
2017-04-26 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.466,50.097,20.083,25.761,7.2522,92.5,17.895,13.0,450.0,0.0,0.0
2017-04-26 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.964,51.3,20.607,23.649,7.1531,92.5,17.895,13.0,450.0,0.0,0.0
2017-04-26 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.277,53.707,21.029,21.772,7.2957,92.5,17.895,13.0,450.0,0.0,0.0
2017-04-26 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.932,55.249,21.177,20.635,7.3857,92.5,17.895,13.0,450.0,0.0,0.0
2017-04-26 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.899,55.514,21.197,20.521,7.3971,92.5,18.895,13.0,450.0,0.0,0.0
2017-04-26 08:00:00,164.5,78.301,94.942,90.684,0.0,0.0,57.143,0.0,21.865,40.566,14.518,46.435,8.1701,92.5,15.708,13.95,395.83,0.0,1.0
2017-04-26 09:00:00,124.23,69.109,92.858,88.563,0.0,0.0,0.0,0.0,21.719,40.351,15.775,44.384,8.5211,92.5,14.377,15.675,312.5,0.0,1.0
2017-04-26 10:00:00,116.59,67.452,99.434,98.247,0.0,0.0,44.65,0.0,21.688,41.191,15.455,47.443,9.8444,91.935,14.878,14.947,316.67,0.0,1.0
2017-04-26 11:00:00,119.29,68.229,99.434,100.0,0.0,0.0,100.0,0.0,21.735,42.098,16.074,46.6,11.643,73.205,14.878,13.835,308.33,0.0,1.0
2017-04-26 12:00:00,141.89,74.437,99.434,100.0,0.0,0.0,100.0,0.0,21.83,43.113,17.248,43.411,13.292,60.988,15.882,13.0,325.0,0.0,1.0
2017-04-26 13:00:00,171.43,79.324,99.434,100.0,0.0,0.0,100.0,0.0,21.936,44.033,18.168,40.973,14.313,58.493,16.893,13.0,343.75,0.0,1.0
2017-04-26 14:00:00,217.25,87.538,99.434,100.0,0.0,0.0,100.0,0.0,22.085,45.084,19.455,37.596,15.352,55.567,17.893,13.0,366.67,0.0,1.0
2017-04-26 15:00:00,249.89,96.293,99.434,100.0,0.0,0.0,100.0,0.0,22.172,46.094,20.122,35.936,15.256,57.309,17.893,13.0,417.5,0.0,1.0
2017-04-26 16:00:00,250.0,98.552,99.434,100.0,0.0,0.0,100.0,0.0,22.211,46.802,20.52,35.357,16.836,50.983,17.893,13.0,437.5,0.0,1.0
2017-04-26 17:00:00,250.0,100.0,99.434,100.0,0.0,0.0,100.0,0.0,22.263,47.61,20.899,35.118,16.058,57.177,18.895,13.0,450.0,0.0,1.0
2017-04-26 18:00:00,250.0,100.0,99.434,100.0,0.0,0.0,100.0,0.0,22.351,48.412,20.829,36.544,15.655,59.544,18.895,13.0,450.0,0.0,1.0
2017-04-26 19:00:00,250.0,99.421,99.434,100.0,0.0,0.0,100.0,0.0,22.243,49.167,20.318,39.567,14.533,67.59,18.895,13.0,425.0,0.0,1.0
2017-04-26 20:00:00,246.39,93.611,99.434,100.0,0.0,0.0,100.0,0.0,22.068,49.778,19.324,44.577,13.692,76.341,17.892,13.0,407.5,0.0,1.0
2017-04-26 21:00:00,205.74,84.898,99.434,100.0,0.0,0.0,100.0,0.0,21.905,50.261,18.516,48.64,13.274,91.004,16.892,13.0,372.5,0.0,1.0
2017-04-26 22:00:00,3.1873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.37,51.589,17.856,50.3,11.888,92.5,18.396,13.0,387.5,0.0,0.0
2017-04-26 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.012,53.372,17.946,49.433,11.312,92.5,18.898,13.0,450.0,0.0,0.0
2017-04-27 00:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.21,55.806,19.035,46.054,10.549,92.5,18.898,13.0,450.0,0.0,0.0
2017-04-27 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.401,58.335,20.407,40.419,9.84,92.5,18.898,13.0,450.0,0.0,0.0
2017-04-27 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.822,59.963,21.032,37.467,9.8927,92.5,18.898,13.0,450.0,0.0,0.0
2017-04-27 03:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.463,61.22,21.308,35.828,10.167,92.5,18.898,13.0,450.0,0.0,0.0
2017-04-27 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.229,62.011,21.526,34.815,10.058,92.5,19.899,13.0,450.0,0.0,0.0
2017-04-27 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.047,62.429,21.665,34.213,9.9421,92.5,19.899,13.0,450.0,0.0,0.0
2017-04-27 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.076,62.775,21.74,33.798,9.7416,92.5,19.899,13.0,450.0,0.0,0.0
2017-04-27 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.927,62.995,21.831,33.543,9.6494,92.5,19.899,13.0,450.0,0.0,0.0
2017-04-27 08:00:00,209.66,87.407,100.0,91.667,0.0,0.0,83.333,0.0,22.16,49.892,16.671,55.733,10.015,92.5,17.375,13.0,400.0,0.0,1.0
2017-04-27 09:00:00,150.86,74.928,100.0,100.0,0.0,0.0,100.0,0.0,21.885,50.146,16.346,60.765,10.45,92.5,15.863,13.0,362.5,0.0,1.0
2017-04-27 10:00:00,151.51,74.978,100.0,100.0,0.0,0.0,100.0,0.0,21.871,50.75,16.97,58.925,11.747,92.5,15.863,13.0,320.83,0.0,1.0
2017-04-27 11:00:00,166.22,77.305,100.0,100.0,0.0,0.0,100.0,0.0,21.93,51.526,17.834,55.464,12.845,92.5,16.864,13.0,312.5,0.0,1.0
2017-04-27 12:00:00,217.12,87.026,100.0,100.0,0.0,0.0,100.0,0.0,22.169,52.158,19.89,48.15,16.566,68.498,18.37,13.0,325.0,0.0,1.0
2017-04-27 13:00:00,249.95,99.53,100.0,100.0,0.0,0.0,100.0,0.0,22.784,53.054,23.21,36.517,20.171,49.067,20.876,13.0,387.5,0.0,1.0
2017-04-27 14:00:00,250.0,100.0,100.0,100.0,0.0,0.0,100.0,0.0,23.497,53.327,25.619,28.231,22.446,43.651,23.391,13.0,450.0,0.0,1.0
2017-04-27 15:00:00,250.0,100.0,40.0,66.667,0.0,0.0,100.0,0.0,24.011,52.084,26.684,23.161,23.885,38.614,24.893,13.0,450.0,0.0,1.0
2017-04-27 16:00:00,250.0,100.0,40.0,0.0,0.0,0.0,100.0,0.0,24.241,51.382,26.908,22.351,27.149,30.764,24.893,13.0,450.0,0.0,1.0
2017-04-27 17:00:00,250.0,100.0,40.0,0.0,0.0,0.0,100.0,0.0,24.475,51.117,27.162,21.82,23.852,40.378,24.893,13.0,450.0,0.0,1.0
2017-04-27 18:00:00,250.0,100.0,100.0,8.3333,0.0,0.0,100.0,0.0,24.694,50.674,27.251,21.219,23.151,41.613,24.893,13.0,450.0,0.0,1.0
2017-04-27 19:00:00,250.0,100.0,100.0,100.0,0.0,0.0,100.0,0.0,24.698,49.32,26.74,20.602,21.936,43.066,24.893,13.0,450.0,0.0,1.0
2017-04-27 20:00:00,250.0,100.0,100.0,100.0,0.0,0.0,100.0,0.0,24.471,48.662,25.61,23.059,20.645,46.069,23.891,13.0,450.0,0.0,1.0
2017-04-27 21:00:00,250.0,100.0,100.0,100.0,0.0,0.0,100.0,0.0,24.256,48.617,24.845,25.761,19.837,48.833,22.889,13.0,450.0,0.0,1.0
2017-04-27 22:00:00,10.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.756,49.635,24.065,28.387,18.913,53.634,22.889,13.0,437.5,0.0,0.0
2017-04-27 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.382,50.865,23.779,29.627,18.554,56.28,22.889,13.0,450.0,0.0,0.0
2017-04-28 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.384,51.163,23.552,30.369,19.85,52.906,22.889,13.0,450.0,0.0,0.0
2017-04-28 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.065,51.564,23.457,31.571,16.042,83.623,22.889,13.0,450.0,0.0,0.0
2017-04-28 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.922,55.04,23.104,35.458,14.194,92.5,22.889,13.0,450.0,0.0,0.0
2017-04-28 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.405,58.433,23.011,37.564,14.143,92.5,22.889,13.0,450.0,0.0,0.0
2017-04-28 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.135,60.465,22.955,39.203,14.181,92.5,22.889,13.0,450.0,0.0,0.0
2017-04-28 05:00:00,0.19174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.034,61.237,22.895,39.778,13.982,92.5,22.889,13.0,450.0,0.0,0.0
2017-04-28 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.283,62.759,22.795,38.656,11.074,92.5,22.889,13.0,450.0,0.0,0.0
2017-04-28 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.845,62.873,22.656,32.306,9.853,82.138,22.889,13.0,450.0,0.0,0.0
2017-04-28 08:00:00,236.89,92.072,100.0,100.0,0.0,0.0,83.333,0.0,22.949,42.894,16.742,30.203,10.166,63.427,18.353,13.0,425.0,0.0,1.0
2017-04-28 09:00:00,242.82,91.372,100.0,100.0,0.0,0.0,100.0,0.0,22.555,37.401,17.04,26.547,11.402,54.332,14.83,13.0,425.0,0.0,1.0
2017-04-28 10:00:00,209.23,84.387,100.0,100.0,0.0,0.0,100.0,0.0035085,22.56,35.268,17.373,20.476,12.341,45.217,15.831,13.0,350.0,0.0,1.0
2017-04-28 11:00:00,196.77,82.943,100.0,100.0,0.0,0.0,100.0,0.0038326,22.563,33.779,17.891,16.609,13.543,39.625,16.831,13.0,342.5,0.0,1.0
2017-04-28 12:00:00,237.12,90.187,100.0,100.0,0.0,0.0,100.0,0.00065524,22.615,33.012,18.948,13.136,15.325,33.568,17.831,13.0,363.64,0.0,1.0
2017-04-28 13:00:00,250.0,97.395,100.0,100.0,0.0,0.0,100.0,0.0035453,22.696,32.025,19.699,11.694,16.091,30.844,17.831,13.0,427.78,0.0,1.0
2017-04-28 14:00:00,250.0,99.487,100.0,100.0,0.0,0.0,100.0,0.0,22.735,32.161,20.336,11.692,16.728,30.778,18.833,13.0,412.5,0.0,1.0
2017-04-28 15:00:00,250.0,100.0,100.0,100.0,0.0,0.0,100.0,0.0,22.89,33.0,21.444,11.688,18.497,28.033,19.838,13.0,450.0,0.0,1.0
2017-04-28 16:00:00,250.0,100.0,60.0,58.333,0.0,0.0,100.0,0.0,23.174,32.603,23.06,11.665,22.672,19.544,21.183,13.0,450.0,0.0,1.0
2017-04-28 17:00:00,250.0,100.0,100.0,100.0,0.0,0.0,100.0,0.0044835,23.273,31.805,22.518,11.657,18.631,27.864,21.356,13.0,450.0,0.0,1.0
2017-04-28 18:00:00,250.0,100.0,100.0,100.0,0.0,0.0,100.0,0.019216,23.258,31.224,22.077,11.668,17.157,29.958,19.85,13.0,450.0,0.0,1.0
2017-04-28 19:00:00,250.0,100.0,100.0,100.0,0.0,0.0,100.0,0.088428,23.128,30.281,21.501,11.677,16.28,30.474,19.85,13.0,450.0,0.0,1.0
2017-04-28 20:00:00,250.0,100.0,100.0,100.0,0.0,0.0,100.0,0.0,22.879,30.586,20.608,11.689,15.166,34.08,18.849,13.0,450.0,0.0,1.0
2017-04-28 21:00:00,249.45,99.057,100.0,100.0,0.0,0.0,100.0,0.0,22.619,31.132,19.74,11.704,14.136,37.221,17.845,13.0,416.67,0.0,1.0
2017-04-28 22:00:00,3.901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.196,32.789,18.85,12.131,13.033,42.268,19.349,13.0,425.0,0.0,0.0
2017-04-28 23:00:00,0.0001126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.85,35.003,18.845,14.139,12.21,48.197,19.85,13.0,450.0,0.0,0.0
2017-04-29 00:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.795,36.279,18.94,15.681,12.37,49.187,19.85,13.0,450.0,0.0,0.0
2017-04-29 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.795,36.922,18.994,16.669,12.049,50.285,19.85,13.0,450.0,0.0,0.0
2017-04-29 02:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.442,38.091,19.387,17.049,11.647,50.844,19.85,13.0,450.0,0.0,0.0
2017-04-29 03:00:00,3.8805e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.591,40.492,20.808,14.349,10.92,53.059,19.85,13.0,450.0,0.0,0.0
2017-04-29 04:00:00,0.0001126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.23,41.754,21.372,12.852,10.609,56.042,19.85,13.0,450.0,0.0,0.0
2017-04-29 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.07,42.542,21.635,12.406,10.707,55.23,19.85,13.0,450.0,0.0,0.0
2017-04-29 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.959,43.07,21.771,12.258,10.585,55.929,19.85,13.0,450.0,0.0,0.0
2017-04-29 07:00:00,0.17525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.369,42.437,21.513,12.618,10.442,57.133,19.85,13.0,450.0,0.0,0.0
2017-04-29 08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.564,42.164,21.569,12.649,10.292,53.361,19.85,13.0,450.0,0.0,0.0
2017-04-29 09:00:00,116.0,45.729,100.0,50.0,0.0,0.0,33.333,0.0,21.959,37.607,19.393,15.919,11.33,49.893,17.33,13.0,450.0,0.0,1.0
2017-04-29 10:00:00,246.14,93.063,100.0,100.0,0.0,0.0,100.0,0.0,22.449,33.436,17.564,18.785,12.421,44.193,15.821,13.0,414.29,0.0,1.0
2017-04-29 11:00:00,214.91,87.508,100.0,100.0,0.0,0.0,100.0,0.0,22.457,31.726,17.452,13.892,13.565,35.223,15.821,13.0,407.5,0.0,1.0
2017-04-29 12:00:00,192.28,83.072,100.0,100.0,0.0,0.0,100.0,2.7331,22.492,29.278,17.605,11.713,13.999,29.644,15.821,13.0,372.5,0.0,1.0
2017-04-29 13:00:00,174.2,79.173,100.0,100.0,0.0,0.0,100.0,15.37,22.457,27.158,17.95,11.71,14.383,24.566,16.822,13.0,327.78,0.0,1.0
2017-04-29 14:00:00,184.95,81.384,100.0,100.0,0.0,0.0,100.0,36.509,22.378,25.348,18.291,11.714,13.825,23.664,16.822,13.0,337.5,0.0,1.0
2017-04-29 15:00:00,180.74,79.575,100.0,100.0,0.0,0.0,100.0,60.732,22.346,24.819,18.671,11.704,14.483,20.904,16.822,13.0,312.5,0.0,1.0
2017-04-29 16:00:00,176.07,79.431,100.0,100.0,0.0,0.0,100.0,82.52,22.296,25.376,18.329,11.71,15.216,16.187,16.822,13.0,331.25,0.0,1.0
2017-04-29 17:00:00,87.611,39.094,0.0,50.0,0.0,0.0,50.0,45.72,22.238,26.861,18.273,11.819,12.426,23.289,19.345,13.0,345.45,0.0,0.0
2017-04-29 18:00:00,3.8158e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.843,26.92,18.671,11.707,10.516,23.988,19.845,13.0,450.0,0.0,0.0
2017-04-29 19:00:00,0.0001126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,27.045,19.605,11.718,8.0198,27.576,19.845,13.0,450.0,0.0,0.0
2017-04-29 20:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.804,29.043,20.695,11.71,5.8046,30.105,18.837,13.0,450.0,0.0,0.0
2017-04-29 21:00:00,0.00015013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.138,30.37,20.805,11.727,4.5751,32.05,18.837,13.0,450.0,0.0,0.0
2017-04-29 22:00:00,0.2354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.35,30.064,19.822,11.732,3.8777,34.237,19.838,13.0,450.0,0.0,0.0
2017-04-29 23:00:00,0.00015263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.835,30.949,20.262,11.729,3.4005,35.046,20.839,13.0,450.0,0.0,0.0
2017-04-30 00:00:00,0.00018766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.78,31.07,20.076,11.728,2.8141,38.015,21.841,13.0,450.0,0.0,0.0
2017-04-30 01:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.714,30.422,19.87,11.733,2.2485,39.154,21.841,13.0,450.0,0.0,0.0
2017-04-30 02:00:00,0.0001126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.54,30.27,19.862,11.739,1.9142,41.46,21.841,13.0,450.0,0.0,0.0
2017-04-30 03:00:00,0.00018766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.545,30.267,19.664,11.736,1.7148,42.742,21.841,13.0,450.0,0.0,0.0
2017-04-30 04:00:00,0.00011641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.567,30.29,19.49,11.738,1.4419,43.514,21.841,13.0,450.0,0.0,0.0
2017-04-30 05:00:00,0.26102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.726,29.793,19.221,11.746,1.4842,44.29,21.842,13.0,450.0,0.0,0.0
2017-04-30 06:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.614,30.072,19.246,11.742,1.131,44.166,21.343,13.0,450.0,0.0,0.0
2017-04-30 07:00:00,0.00018766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.613,29.961,19.215,11.741,1.6654,43.014,21.844,13.0,450.0,0.0,0.0
2017-04-30 08:00:00,0.0002252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.85,29.449,19.351,11.736,1.7892,41.593,21.844,13.0,450.0,0.0,0.0
2017-04-30 09:00:00,0.00022895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.939,29.157,19.52,11.742,2.1593,40.051,21.844,13.0,450.0,0.0,0.0
2017-04-30 10:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.043,28.812,19.615,11.734,1.6346,44.708,21.844,13.0,450.0,0.0,0.0
2017-04-30 11:00:00,0.0002616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.965,28.849,19.717,11.737,1.651,51.371,21.844,13.0,450.0,0.0,0.0
2017-04-30 12:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.055,29.153,19.496,11.734,1.6016,57.876,21.844,13.0,450.0,0.0,0.0
2017-04-30 13:00:00,0.0001126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.323,28.943,18.947,11.741,1.6134,57.309,21.844,13.0,450.0,0.0,0.0
2017-04-30 14:00:00,0.00022895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.184,29.526,19.343,11.729,1.8383,58.938,21.844,13.0,450.0,0.0,0.0
2017-04-30 15:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.842,30.837,19.408,11.736,1.2517,85.564,21.844,13.0,450.0,0.0,0.0
2017-04-30 16:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.681,31.834,19.392,11.74,1.4474,90.802,21.844,13.0,450.0,0.0,0.0
2017-04-30 17:00:00,0.0001126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.792,32.1,19.331,11.756,2.0224,87.185,21.844,13.0,450.0,0.0,0.0
2017-04-30 18:00:00,0.00015013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.814,32.307,19.321,11.736,2.3997,86.433,21.844,13.0,450.0,0.0,0.0
2017-04-30 19:00:00,3.8805e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.826,32.688,19.263,11.737,2.3627,89.455,21.844,13.0,450.0,0.0,0.0
2017-04-30 20:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.788,33.019,19.19,11.74,1.8288,91.206,21.844,13.0,450.0,0.0,0.0
2017-04-30 21:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.753,33.703,19.157,11.736,1.1661,92.5,21.844,13.0,450.0,0.0,0.0
2017-04-30 22:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.762,34.083,19.112,11.744,1.3221,92.5,20.844,13.0,450.0,0.0,0.0
2017-04-30 23:00:00,0.00015013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.713,34.285,19.012,11.741,1.473,92.5,20.844,13.0,450.0,0.0,0.0
2017-05-01 00:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.637,34.802,18.956,11.745,1.396,92.5,20.844,13.0,450.0,0.0,0.0
2017-05-01 01:00:00,7.6316e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.637,35.352,18.922,11.744,1.5136,92.5,20.844,13.0,450.0,0.0,0.0
2017-05-01 02:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.635,35.696,18.958,11.742,1.6641,92.5,20.844,13.0,450.0,0.0,0.0
2017-05-01 03:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.639,36.077,19.011,11.737,2.1035,92.5,20.844,13.0,450.0,0.0,0.0
2017-05-01 04:00:00,0.00015013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.665,36.377,18.977,11.786,2.4335,92.5,20.844,13.0,450.0,0.0,0.0
2017-05-01 05:00:00,0.0001126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.685,36.703,19.12,11.756,2.5904,92.5,20.844,13.0,450.0,0.0,0.0
2017-05-01 06:00:00,62.371,35.287,86.235,38.492,0.0,0.0,0.0,5.5769,21.023,32.88,16.716,16.963,2.7382,92.5,14.726,13.922,387.5,0.0,1.0
2017-05-01 07:00:00,94.758,61.901,79.824,67.851,0.0,0.0,0.0,12.643,22.342,29.599,16.069,19.415,2.8181,92.5,14.809,16.0,312.5,0.0,1.0
2017-05-01 08:00:00,92.243,61.489,79.824,69.145,0.0,0.0,0.0,11.479,22.433,30.318,16.036,21.166,3.2714,92.5,14.809,16.0,312.5,0.0,1.0
2017-05-01 09:00:00,93.111,61.817,79.824,71.356,0.0,0.0,0.0,6.0687,22.443,31.279,16.012,23.338,3.4858,92.5,14.809,16.0,335.0,0.0,1.0
2017-05-01 10:00:00,92.387,61.288,84.894,72.687,0.0,0.0,0.0,0.20352,22.426,32.015,16.032,24.969,3.892,92.5,14.809,16.0,310.71,0.0,1.0
2017-05-01 11:00:00,94.734,62.849,84.894,74.489,0.0,0.0,0.0,0.0,22.428,32.757,16.031,26.595,4.372,92.5,14.809,16.0,320.83,0.0,1.0
2017-05-01 12:00:00,96.114,62.734,84.894,75.967,0.0,0.0,0.0,0.0,22.412,33.559,15.999,28.515,4.779,92.5,14.809,16.0,320.83,0.0,1.0
2017-05-01 13:00:00,96.177,62.641,84.894,77.244,0.0,0.0,0.0,0.0,22.43,34.276,16.067,30.623,5.0262,92.5,14.809,16.0,318.75,0.0,1.0
2017-05-01 14:00:00,96.287,62.808,84.894,77.751,0.0,0.0,0.0,0.0,22.409,35.139,16.03,32.547,5.4623,92.5,14.809,16.0,335.0,0.0,1.0
2017-05-01 15:00:00,98.748,63.488,84.894,78.754,0.0,0.0,0.0,0.0,22.401,35.951,16.021,34.17,5.5818,92.5,14.809,16.0,327.78,0.0,1.0
2017-05-01 16:00:00,98.172,63.558,84.894,78.807,0.0,0.0,0.0,0.0,22.359,36.373,16.036,34.795,5.3998,92.5,14.809,16.0,337.5,0.0,1.0
2017-05-01 17:00:00,100.61,64.785,84.894,79.006,0.0,0.0,0.0,0.0,22.367,36.534,15.994,35.315,5.5704,92.5,14.809,16.0,350.0,0.0,1.0
2017-05-01 18:00:00,97.054,63.191,84.894,78.628,0.0,0.0,0.0,0.0,22.374,36.832,16.01,36.088,5.7151,92.5,14.809,16.0,321.43,0.0,1.0
2017-05-01 19:00:00,98.009,63.855,84.894,77.272,0.0,0.0,0.0,0.0,22.382,37.071,15.973,36.578,5.6008,92.5,14.809,16.0,322.22,0.0,1.0
2017-05-01 20:00:00,53.197,32.805,0.0,39.156,0.0,0.0,0.0,0.0,22.075,37.993,15.802,37.679,5.623,92.5,16.315,14.964,387.5,0.0,0.0
2017-05-01 21:00:00,0.00015013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.246,41.267,15.629,40.204,5.6162,92.5,17.824,13.0,450.0,0.0,0.0
2017-05-01 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.141,42.252,15.635,40.68,6.3465,92.5,17.824,13.0,450.0,0.0,0.0
2017-05-01 23:00:00,0.00026273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.239,42.273,15.852,40.131,6.8074,92.5,17.824,13.0,450.0,0.0,0.0
2017-05-02 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.763,43.898,16.464,38.347,7.0706,92.5,17.824,13.0,450.0,0.0,0.0
2017-05-02 01:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.807,46.961,19.015,30.117,7.2443,92.5,17.824,13.0,450.0,0.0,0.0
2017-05-02 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.23,48.708,20.361,24.908,7.5278,92.5,17.824,13.0,450.0,0.0,0.0
2017-05-02 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.945,49.925,20.901,22.749,7.57,92.5,17.824,13.0,450.0,0.0,0.0
2017-05-02 04:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.659,50.901,21.184,21.694,8.8703,92.5,17.824,13.0,450.0,0.0,0.0
2017-05-02 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.875,53.235,21.578,20.482,9.1626,92.5,17.824,13.0,450.0,0.0,0.0
2017-05-02 06:00:00,69.684,37.025,100.0,50.0,0.0,0.0,20.292,0.0,19.952,47.286,18.674,31.159,8.9383,92.5,16.816,14.085,425.0,0.0,1.0
2017-05-02 07:00:00,102.53,65.339,93.012,89.792,0.0,0.0,0.0,0.0,22.416,40.1,16.041,44.231,9.8987,92.5,14.805,16.0,339.29,0.0,1.0
2017-05-02 08:00:00,101.79,64.628,94.56,94.597,0.0,0.0,0.0,0.0,22.52,39.965,16.029,42.726,10.716,92.5,14.805,16.0,325.0,0.0,1.0
2017-05-02 09:00:00,104.96,65.688,99.566,98.524,0.0,0.0,2.0505,0.0,22.673,39.396,16.007,40.278,10.973,75.36,14.805,16.0,312.5,0.0,1.0
2017-05-02 10:00:00,106.55,66.464,99.566,100.0,0.0,0.0,54.546,0.0,22.586,38.737,16.518,35.673,12.228,60.88,15.81,15.978,320.83,0.0,1.0
2017-05-02 11:00:00,112.14,67.56,99.566,100.0,0.0,0.0,100.0,0.0,22.661,37.461,17.322,27.2,13.743,46.375,15.81,15.924,329.17,0.0,1.0
2017-05-02 12:00:00,113.58,68.436,99.566,100.0,0.0,0.0,100.0,0.0,22.573,35.753,17.385,21.816,13.236,44.602,15.81,15.813,330.56,0.0,1.0
2017-05-02 13:00:00,119.67,69.792,99.566,100.0,0.0,0.0,100.0,0.0,22.545,34.803,17.325,21.713,12.875,45.915,15.81,16.0,354.17,0.0,1.0
2017-05-02 14:00:00,108.61,67.017,99.566,100.0,0.0,0.0,100.0,0.0,22.554,35.981,16.853,31.113,12.771,53.256,15.81,16.0,317.5,0.0,1.0
2017-05-02 15:00:00,108.95,67.042,99.566,100.0,0.0,0.0,77.795,0.0,22.551,38.336,15.922,41.214,10.508,85.964,14.805,16.0,327.5,0.0,1.0
2017-05-02 16:00:00,112.17,67.575,94.381,97.988,0.0,0.0,48.911,0.0,22.502,38.971,15.812,40.181,9.5833,83.219,14.304,16.0,334.09,0.0,1.0
2017-05-02 17:00:00,109.15,66.65,94.381,93.944,0.0,0.0,0.0,0.0,22.518,38.386,16.002,36.237,9.9893,80.743,14.805,16.0,312.5,0.0,1.0
2017-05-02 18:00:00,107.33,66.719,94.381,94.625,0.0,0.0,0.0,0.0,22.466,37.371,15.975,33.406,10.25,64.255,14.805,16.0,341.67,0.0,1.0
2017-05-02 19:00:00,105.08,65.555,89.196,86.049,0.0,0.0,0.0,0.0,22.462,36.02,15.991,29.984,8.3945,74.202,14.805,16.0,338.89,0.0,1.0
2017-05-02 20:00:00,56.253,33.389,0.0,43.428,0.0,0.0,0.0,0.0,22.186,36.491,15.856,32.117,6.6774,92.5,16.317,15.022,354.17,0.0,0.0
2017-05-02 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.386,40.029,15.727,37.39,6.6916,91.137,17.826,13.0,437.5,0.0,0.0
2017-05-02 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.953,41.485,15.976,36.391,6.2825,90.016,17.826,13.0,450.0,0.0,0.0
2017-05-02 23:00:00,3.8158e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.018,44.335,18.359,25.034,6.0491,87.102,17.826,13.0,450.0,0.0,0.0
2017-05-03 00:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.495,45.672,19.817,18.185,5.7796,90.094,17.826,13.0,450.0,0.0,0.0
2017-05-03 01:00:00,0.00011147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.301,45.757,20.255,15.822,5.4155,91.86,17.826,13.0,450.0,0.0,0.0
2017-05-03 02:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.305,44.891,20.195,14.567,5.2919,87.471,17.826,13.0,450.0,0.0,0.0
2017-05-03 03:00:00,0.2513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.841,41.946,19.535,16.916,4.8035,92.223,17.826,13.0,450.0,0.0,0.0
2017-05-03 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.355,42.839,20.229,13.419,3.82,92.383,18.829,13.0,450.0,0.0,0.0
2017-05-03 05:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.898,43.542,20.801,12.024,3.1046,90.995,19.83,13.0,450.0,0.0,0.0
2017-05-03 06:00:00,61.414,34.578,83.344,30.09,0.0,0.0,8.6775,0.76381,20.64,37.615,17.385,13.278,2.3882,83.468,15.104,14.365,412.5,0.0,1.0
2017-05-03 07:00:00,95.208,62.744,74.423,62.115,0.0,0.0,0.0,6.6075,22.589,28.894,16.04,12.069,2.2276,72.613,14.731,16.0,329.17,0.0,1.0
2017-05-03 08:00:00,90.519,61.063,74.423,61.95,0.0,0.0,0.0,18.185,22.654,27.397,15.996,11.736,2.5124,64.226,14.731,16.008,300.0,0.0,1.0
2017-05-03 09:00:00,93.399,61.972,77.821,63.287,0.0,0.0,0.0,35.64,22.653,26.163,16.135,11.73,3.0955,57.408,14.731,16.046,331.25,0.0,1.0
2017-05-03 10:00:00,95.442,62.342,79.495,66.068,0.0,0.0,0.0,54.748,22.68,25.908,16.034,11.724,3.9348,56.638,14.731,16.0,317.86,0.0,1.0
2017-05-03 11:00:00,104.03,65.142,84.575,70.816,0.0,0.0,0.0,71.869,22.692,26.375,16.042,11.729,5.6385,48.648,14.731,16.0,362.5,0.0,1.0
2017-05-03 12:00:00,114.82,68.211,84.575,75.284,0.0,0.0,0.0,86.613,22.638,26.761,16.059,11.723,6.7279,44.105,14.731,16.0,391.67,0.0,1.0
2017-05-03 13:00:00,113.13,67.524,89.67,80.329,0.0,0.0,0.0,98.598,22.649,26.869,16.021,11.724,7.888,39.314,14.731,16.0,366.67,0.0,1.0
2017-05-03 14:00:00,121.77,70.877,94.728,87.789,0.0,0.0,0.0,100.0,22.609,26.342,16.081,11.722,9.7205,30.359,14.731,15.986,416.67,0.0,1.0
2017-05-03 15:00:00,121.89,71.174,99.762,96.612,0.0,0.0,1.5212,100.0,22.589,25.604,16.077,11.721,12.204,22.404,14.731,16.0,431.25,0.0,1.0
2017-05-03 16:00:00,116.54,70.47,99.762,100.0,0.0,0.0,61.295,100.0,22.521,24.367,16.512,11.722,16.638,13.917,15.733,16.0,408.33,0.0,1.0
2017-05-03 17:00:00,120.74,70.354,99.762,100.0,0.0,0.0,100.0,100.0,22.598,23.263,17.043,11.712,12.254,19.305,15.733,15.969,377.78,0.0,1.0
2017-05-03 18:00:00,134.15,73.94,99.762,100.0,0.0,0.0,100.0,100.0,22.628,22.456,17.431,11.712,11.898,20.233,15.733,15.491,407.14,0.0,1.0
2017-05-03 19:00:00,137.62,74.509,99.762,100.0,0.0,0.0,100.0,100.0,22.568,21.405,17.154,11.715,11.335,18.065,15.733,15.636,437.5,0.0,1.0
2017-05-03 20:00:00,64.784,35.897,0.0,46.154,0.0,0.0,50.0,50.0,22.227,21.941,16.418,11.716,10.175,20.047,17.242,14.847,417.86,0.0,0.0
2017-05-03 21:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.42,24.642,16.391,11.73,8.9732,26.861,18.751,13.0,450.0,0.0,0.0
2017-05-03 22:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.017,26.594,16.711,11.723,7.7666,33.429,18.751,13.0,450.0,0.0,0.0
2017-05-03 23:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.94,29.553,18.951,11.73,6.8063,35.929,18.751,13.0,450.0,0.0,0.0
2017-05-04 00:00:00,3.8158e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.239,31.695,20.276,11.726,6.0786,38.919,18.751,13.0,450.0,0.0,0.0
2017-05-04 01:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.835,33.002,20.751,11.716,5.3861,41.772,18.751,13.0,450.0,0.0,0.0
2017-05-04 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.123,34.598,21.192,11.717,4.6981,51.797,18.751,13.0,450.0,0.0,0.0
2017-05-04 03:00:00,0.19785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.96,33.848,20.264,11.716,3.5228,61.719,18.739,13.0,450.0,0.0,0.0
2017-05-04 04:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.636,36.459,21.134,11.715,2.9641,63.279,20.754,13.0,450.0,0.0,0.0
2017-05-04 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.546,37.772,22.895,11.707,2.461,74.497,20.754,13.0,450.0,0.0,0.0
2017-05-04 06:00:00,61.207,35.282,82.129,33.973,0.0,0.0,0.0,13.458,19.042,31.698,19.081,12.624,2.6194,72.199,14.058,13.965,400.0,0.0,1.0
2017-05-04 07:00:00,94.623,61.828,78.327,66.381,0.0,0.0,0.0,47.012,22.641,24.786,16.042,11.737,3.6747,59.041,14.695,16.0,325.0,0.0,1.0
2017-05-04 08:00:00,92.167,61.033,83.416,70.734,0.0,0.0,0.0,68.266,22.687,25.47,16.008,11.73,4.7139,55.892,14.695,16.0,316.67,0.0,1.0
2017-05-04 09:00:00,96.798,62.484,88.497,77.361,0.0,0.0,0.0,84.373,22.683,26.461,16.035,11.733,7.107,44.777,14.695,16.0,330.0,0.0,1.0
2017-05-04 10:00:00,100.95,63.345,93.59,86.62,0.0,0.0,0.0,97.564,22.658,26.783,15.978,11.723,9.7554,35.665,14.695,16.0,329.17,0.0,1.0
