index,AHU 1 Supply Air Pressure (Pa),AHU 1 fan VFD state [0 off 1 on],AHU 1 Outdoor Air Damper (%),AHU 1 Exhaust Air Damper (%),AHU 1 Heat Recovery Wheel (%),AHU 1 Heating Coil State (%),AHU 1 Cooling Coil State (%),AHU 1 Humidifier State (%),AHU 1 Return Air Temperature [degC],AHU 1 Return Air Humidity [%],AHU 1 Supply Air Temperature [degC],AHU 1 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 1 Supply Air Temperature Setpoint (degC),AHU 1 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-05-04 11:00:00,108.04,65.097,98.679,98.032,0.0,0.0,47.163,100.0,22.665,26.357,16.668,11.715,13.483,21.515,15.698,16.0,312.5,0.0,1.0
2017-05-04 12:00:00,117.78,67.563,98.679,100.0,0.0,0.0,100.0,100.0,22.669,23.827,17.816,11.711,14.893,15.479,16.709,15.969,312.5,0.0,1.0
2017-05-04 13:00:00,133.85,72.155,98.679,100.0,0.0,0.0,100.0,100.0,22.759,23.44,18.621,11.703,15.908,15.617,17.713,15.644,387.5,0.0,1.0
2017-05-04 14:00:00,149.72,77.279,98.679,100.0,0.0,0.0,100.0,100.0,22.844,22.713,19.465,11.702,16.675,13.032,17.713,13.837,450.0,0.0,1.0
2017-05-04 15:00:00,154.97,78.065,98.679,100.0,0.0,0.0,100.0,100.0,22.877,22.4,19.552,11.698,15.886,14.718,17.713,13.0,412.5,0.0,1.0
2017-05-04 16:00:00,151.38,77.453,98.679,100.0,0.0,0.0,100.0,100.0,22.873,22.202,19.604,11.698,16.097,14.586,17.713,13.0,417.5,0.0,1.0
2017-05-04 17:00:00,139.27,74.279,98.679,100.0,0.0,0.0,100.0,100.0,22.88,22.062,19.434,11.695,15.38,15.498,17.713,13.0,362.5,0.0,1.0
2017-05-04 18:00:00,122.49,69.218,98.679,100.0,0.0,0.0,100.0,100.0,22.835,22.176,18.688,11.705,14.002,17.555,17.713,13.141,312.5,0.0,1.0
2017-05-04 19:00:00,108.94,66.466,98.679,100.0,0.0,0.0,100.0,100.0,22.776,22.592,17.911,11.707,12.922,21.707,16.71,13.009,325.0,0.0,1.0
2017-05-04 20:00:00,54.665,32.636,0.0,53.846,0.0,0.0,50.0,53.333,22.443,25.38,16.448,11.719,10.614,40.56,16.71,13.247,357.14,0.0,0.0
2017-05-04 21:00:00,0.0001126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.592,27.846,16.484,11.723,7.8233,67.423,18.727,13.0,450.0,0.0,0.0
2017-05-04 22:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.909,31.725,17.309,12.023,6.6119,92.5,18.727,13.0,450.0,0.0,0.0
2017-05-04 23:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.092,35.678,19.51,11.818,6.0308,92.5,18.727,13.0,450.0,0.0,0.0
2017-05-05 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.639,38.211,20.488,11.716,5.9248,92.5,18.727,13.0,450.0,0.0,0.0
2017-05-05 01:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.462,39.87,20.848,11.721,5.5301,92.5,18.727,13.0,450.0,0.0,0.0
2017-05-05 02:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.488,40.571,20.86,11.712,5.2998,92.5,18.727,13.0,450.0,0.0,0.0
2017-05-05 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.515,40.847,20.819,11.713,5.2664,92.5,18.727,13.0,450.0,0.0,0.0
2017-05-05 04:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.581,41.11,20.715,11.714,5.175,92.5,17.724,13.0,450.0,0.0,0.0
2017-05-05 05:00:00,0.0019473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.63,40.986,20.697,12.207,5.1298,92.5,17.724,13.0,450.0,0.0,0.0
2017-05-05 06:00:00,66.375,36.756,92.418,41.667,0.0,0.0,22.546,6.5805,21.235,37.073,17.123,24.79,5.1349,92.5,13.939,13.156,412.5,0.0,1.0
2017-05-05 07:00:00,102.41,64.013,81.59,75.59,0.0,0.0,0.0,4.3963,22.639,32.785,16.043,30.12,5.3096,92.5,14.201,15.943,337.5,0.0,1.0
2017-05-05 08:00:00,95.184,62.464,89.279,77.282,0.0,0.0,0.0,0.0,22.695,33.438,15.996,31.114,5.5397,92.5,14.705,15.989,300.0,0.0,1.0
2017-05-05 09:00:00,94.431,62.62,89.279,78.111,0.0,0.0,0.0,0.0,22.691,34.275,15.998,32.647,5.814,92.5,14.705,16.0,312.5,0.0,1.0
2017-05-05 10:00:00,95.333,62.478,89.279,79.075,0.0,0.0,0.0,0.0,22.73,34.809,15.994,33.573,6.0036,92.5,14.705,16.0,312.5,0.0,1.0
2017-05-05 11:00:00,96.113,62.501,89.279,80.269,0.0,0.0,0.0,0.0,22.744,35.288,15.957,34.416,5.9881,92.5,14.705,15.97,325.0,0.0,1.0
2017-05-05 12:00:00,96.623,62.86,89.279,79.401,0.0,0.0,0.0,0.0,22.741,35.541,16.006,33.992,5.6321,92.5,14.705,16.0,315.0,0.0,1.0
2017-05-05 13:00:00,97.577,63.309,89.279,78.35,0.0,0.0,0.0,0.0,22.753,35.362,15.954,33.434,5.5244,92.5,14.705,15.995,337.5,0.0,1.0
2017-05-05 14:00:00,97.736,63.751,89.279,78.305,0.0,0.0,0.0,0.0,22.727,35.604,15.99,33.893,5.5072,92.5,14.705,15.967,317.86,0.0,1.0
2017-05-05 15:00:00,98.94,63.347,89.279,78.111,0.0,0.0,0.0,0.0,22.711,35.668,15.978,33.453,5.6169,92.5,14.705,16.0,312.5,0.0,1.0
2017-05-05 16:00:00,96.081,62.764,89.279,79.015,0.0,0.0,0.0,0.0,22.719,35.641,15.976,33.928,5.5401,92.5,14.705,16.0,320.83,0.0,1.0
2017-05-05 17:00:00,99.776,64.096,89.279,80.034,0.0,0.0,0.0,0.0,22.71,35.844,15.984,34.886,5.828,92.5,14.705,16.0,333.33,0.0,1.0
2017-05-05 18:00:00,54.556,32.709,0.0,40.26,0.0,5.6898,0.0,0.0,22.36,36.879,16.112,36.272,5.8162,92.5,27.15,14.843,352.5,0.0,0.0
2017-05-05 19:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.98208,0.0,0.0,21.325,40.853,17.862,31.89,5.7397,92.5,28.42,13.0,300.0,0.0,0.0
2017-05-05 20:00:00,0.00019619,0.0,0.0,0.0,0.0,0.019937,0.0,0.0,21.122,42.803,18.0,30.103,5.6651,92.5,21.886,13.0,300.0,0.0,0.0
2017-05-05 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0085614,0.0,0.0,21.15,43.254,17.631,30.513,5.6563,92.5,19.369,13.0,300.0,0.0,0.0
2017-05-05 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0032777,0.0,0.0,21.234,43.042,17.277,31.576,5.6893,92.5,19.369,13.0,300.0,0.0,0.0
2017-05-05 23:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0033138,0.0,0.0,21.233,42.436,17.064,32.403,5.7339,92.5,19.369,13.0,300.0,0.0,0.0
2017-05-06 00:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0080779,0.0,0.0,21.229,42.31,16.809,33.28,5.6674,92.5,19.369,13.0,300.0,0.0,0.0
2017-05-06 01:00:00,0.00015263,0.0,0.0,0.0,0.0,0.0064931,0.0,0.0,21.207,42.135,16.597,34.097,5.2763,92.5,19.369,13.0,300.0,0.0,0.0
2017-05-06 02:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.03606,0.0,0.0,21.111,42.139,16.469,34.617,5.0518,92.5,18.365,13.0,300.0,0.0,0.0
2017-05-06 03:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.68566,0.0,0.0,21.085,41.976,16.293,35.015,5.2766,92.5,18.365,13.0,300.0,0.0,0.0
2017-05-06 04:00:00,0.0099718,0.0,0.0,0.0,0.0,0.55657,0.0,0.0,21.134,41.604,16.234,35.051,5.3296,92.5,19.367,13.0,300.0,0.0,0.0
2017-05-06 05:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.39654,0.0,0.0,21.103,41.571,16.216,35.183,5.0417,92.5,18.702,13.0,300.0,0.0,0.0
2017-05-06 06:00:00,49.514,32.472,62.305,35.7,0.0,0.19217,6.4426,0.0,21.934,38.735,15.919,35.39,5.1456,92.5,15.41,13.804,345.0,0.0,1.0
2017-05-06 07:00:00,98.506,63.917,87.573,77.233,0.0,0.0,0.0,0.0,22.627,35.679,16.019,33.738,5.5366,92.5,15.305,16.0,300.0,0.0,1.0
2017-05-06 08:00:00,96.336,63.454,87.573,79.335,0.0,0.0,0.0,0.0,22.623,36.01,15.986,34.826,6.2086,92.5,15.305,16.0,300.0,0.0,1.0
2017-05-06 09:00:00,98.219,63.81,87.573,81.597,0.0,0.0,0.0,0.0,22.623,36.809,15.998,37.324,7.0163,92.5,15.305,16.0,331.25,0.0,1.0
2017-05-06 10:00:00,100.36,64.877,92.596,86.829,0.0,0.0,0.0,0.0,22.593,38.1,15.995,41.514,8.021,92.5,15.305,16.0,325.0,0.0,1.0
2017-05-06 11:00:00,101.24,64.611,92.596,90.122,0.0,0.0,0.0,0.0,22.598,39.781,15.999,46.806,9.0224,92.5,15.305,16.0,321.43,0.0,1.0
2017-05-06 12:00:00,102.13,65.379,97.626,96.512,0.0,0.0,2.743,0.0,22.61,42.121,16.096,53.721,10.49,92.5,15.305,16.0,350.0,0.0,1.0
2017-05-06 13:00:00,106.24,67.724,97.626,100.0,0.0,0.0,60.07,0.0,22.65,44.582,16.333,58.316,11.119,92.5,15.305,16.0,352.5,0.0,1.0
2017-05-06 14:00:00,109.35,67.635,97.626,100.0,0.0,0.0,94.351,0.0,22.615,46.51,16.148,61.416,10.476,92.5,15.305,16.0,340.91,0.0,1.0
2017-05-06 15:00:00,104.69,67.228,90.853,93.093,0.0,0.0,37.358,0.0,22.61,46.212,15.816,57.717,8.798,92.5,14.805,16.0,370.45,0.0,1.0
2017-05-06 16:00:00,97.892,63.818,92.497,86.241,0.0,0.0,0.0,0.0,22.598,44.152,16.015,51.367,8.1048,92.5,15.305,16.0,325.0,0.0,1.0
2017-05-06 17:00:00,99.213,64.604,92.497,86.34,0.0,0.0,0.0,0.0,22.62,43.462,16.002,51.187,8.1195,92.5,15.305,16.0,345.83,0.0,1.0
2017-05-06 18:00:00,49.305,31.432,0.0,42.322,0.0,0.0,0.0,0.0,22.302,43.701,15.884,50.292,7.7048,92.5,16.814,15.002,375.0,0.0,0.0
2017-05-06 19:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.268,47.345,15.909,52.894,7.6048,92.5,17.32,13.0,450.0,0.0,0.0
2017-05-06 20:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.172,51.665,18.251,42.947,7.0909,92.5,17.32,13.0,450.0,0.0,0.0
2017-05-06 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.592,54.002,19.877,33.957,6.1005,92.5,17.32,13.0,450.0,0.0,0.0
2017-05-06 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.293,54.631,20.381,29.746,5.8045,92.5,17.32,13.0,450.0,0.0,0.0
2017-05-06 23:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.08,54.849,20.704,27.093,5.3719,92.5,17.32,13.0,450.0,0.0,0.0
2017-05-07 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.953,54.71,20.785,24.989,4.3167,92.5,18.32,13.0,450.0,0.0,0.0
2017-05-07 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.865,54.01,20.695,23.479,3.6418,92.5,19.825,13.0,450.0,0.0,0.0
2017-05-07 02:00:00,3.8805e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.734,53.534,20.704,21.551,3.1654,92.5,20.327,13.0,450.0,0.0,0.0
2017-05-07 03:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.701,52.548,20.562,20.205,2.7634,92.5,21.33,13.0,450.0,0.0,0.0
2017-05-07 04:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.643,51.653,20.464,19.363,2.5849,92.5,21.33,13.0,450.0,0.0,0.0
2017-05-07 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.357,51.609,20.705,17.578,2.1823,92.5,21.33,13.0,450.0,0.0,0.0
2017-05-07 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.535,54.153,22.248,12.928,1.5365,92.5,20.329,13.0,450.0,0.0,0.0
2017-05-07 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.421,53.784,23.27,11.718,1.2208,92.5,20.329,13.0,450.0,0.0,0.0
2017-05-07 08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.455,52.464,23.515,11.712,1.0022,92.5,20.329,13.0,450.0,0.0,0.0
2017-05-07 09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.659,50.945,23.55,11.717,0.91591,92.5,20.329,13.0,450.0,0.0,0.0
2017-05-07 10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.867,49.403,23.582,11.718,1.3132,92.5,21.329,13.0,450.0,0.0,0.0
2017-05-07 11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.452,47.139,23.421,11.71,2.1728,92.5,21.329,13.0,450.0,0.0,0.0
2017-05-07 12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.316,44.161,23.305,11.711,3.0718,92.476,21.329,13.0,450.0,0.0,0.0
2017-05-07 13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.981,42.11,23.18,11.701,4.1512,72.941,21.329,13.0,450.0,0.0,0.0
2017-05-07 14:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.362,40.403,23.096,11.704,4.2674,71.882,21.329,13.0,450.0,0.0,0.0
2017-05-07 15:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.392,39.813,22.921,11.709,4.5278,63.74,22.341,13.0,450.0,0.0,0.0
2017-05-07 16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.053,39.731,21.975,11.705,5.1523,54.037,22.341,13.0,450.0,0.0,0.0
2017-05-07 17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.582,38.254,21.199,11.708,4.4857,55.791,23.343,13.0,450.0,0.0,0.0
2017-05-07 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.644,37.539,20.672,11.712,3.16,64.573,23.343,13.0,450.0,0.0,0.0
2017-05-07 19:00:00,0.000149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.442,38.589,20.277,11.734,2.2164,70.209,23.343,13.0,450.0,0.0,0.0
2017-05-07 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.874,40.088,20.565,11.722,1.9069,70.349,23.343,13.0,450.0,0.0,0.0
2017-05-07 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.735,42.124,22.227,11.721,1.1744,68.749,22.342,13.0,450.0,0.0,0.0
2017-05-07 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.96,41.89,23.657,11.716,0.65802,69.123,21.34,13.008,450.0,0.0,0.0
2017-05-07 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.78,41.564,23.756,11.713,-0.16789,66.192,21.34,13.0,450.0,0.0,0.0
2017-05-08 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.719,42.288,23.564,11.714,-0.70944,66.409,21.34,13.0,450.0,0.0,0.0
2017-05-08 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.409,41.819,24.088,11.709,-0.92949,70.039,21.34,13.0,450.0,0.0,0.0
2017-05-08 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.498,41.215,24.519,11.713,-1.7208,92.5,21.34,13.017,450.0,0.0,0.0
2017-05-08 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.533,40.893,24.726,11.714,-1.8024,92.5,21.34,13.0,450.0,0.0,0.0
2017-05-08 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.651,40.32,24.75,11.704,-1.5805,92.5,21.34,13.0,450.0,0.0,0.0
2017-05-08 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.827,39.57,24.751,11.711,-1.3687,87.715,22.341,13.008,450.0,0.0,0.0
2017-05-08 06:00:00,61.479,34.514,82.879,34.033,0.0,0.0,0.0,8.5633,19.33,32.938,19.055,12.077,-1.0941,81.545,13.847,14.04,450.0,0.0,1.0
2017-05-08 07:00:00,108.71,66.519,72.944,53.218,0.0,0.0,0.0,38.932,22.829,24.252,15.969,11.74,-0.70074,70.585,15.263,16.008,358.33,0.0,1.0
2017-05-08 08:00:00,96.962,61.991,72.944,53.549,0.0,0.0,0.0,70.2,22.873,23.216,15.949,11.735,-0.40059,58.737,15.263,16.0,325.0,0.0,1.0
2017-05-08 09:00:00,97.462,62.843,72.944,52.941,0.0,0.0,0.0,96.045,22.926,23.833,15.986,11.735,0.081073,54.156,15.263,16.0,312.5,0.0,1.0
2017-05-08 10:00:00,98.845,62.879,70.413,53.354,0.0,0.0,0.0,99.999,22.908,24.508,16.023,11.738,0.40395,53.145,15.263,16.0,325.0,0.0,1.0
2017-05-08 11:00:00,102.74,64.086,72.944,56.62,0.0,0.0,0.0,100.0,22.904,25.29,15.951,11.741,0.88658,55.393,15.263,16.0,333.33,0.0,1.0
2017-05-08 12:00:00,105.02,64.97,67.941,56.398,0.0,0.0,0.0,99.987,22.883,26.147,15.924,11.73,1.1192,58.573,14.251,15.935,329.17,0.0,1.0
2017-05-08 13:00:00,103.55,64.485,72.972,53.761,0.0,0.0,0.0,99.992,22.89,27.046,15.971,11.735,-0.52686,92.5,15.256,16.0,325.0,0.0,1.0
2017-05-08 14:00:00,109.35,64.87,77.987,59.471,0.0,0.0,0.0,99.993,22.899,28.101,16.059,11.735,1.9734,82.972,15.256,16.0,321.43,0.0,1.0
2017-05-08 15:00:00,107.01,64.889,77.987,63.328,0.0,0.0,0.0,99.996,22.88,27.565,15.967,11.732,3.6639,55.88,15.256,16.0,327.78,0.0,1.0
2017-05-08 16:00:00,111.27,65.966,77.987,64.949,0.0,0.0,0.0,100.0,22.8,26.497,16.0,11.731,4.1755,48.148,15.256,16.0,331.25,0.0,1.0
2017-05-08 17:00:00,107.64,65.957,77.987,64.522,0.0,0.0,0.0,100.0,22.8,26.114,15.999,11.736,3.1423,45.772,15.256,16.0,362.5,0.0,1.0
2017-05-08 18:00:00,111.61,67.031,77.987,63.478,0.0,0.0,0.0,100.0,22.824,25.943,15.974,11.738,2.3986,47.934,15.256,16.0,383.33,0.0,1.0
2017-05-08 19:00:00,102.54,64.763,77.987,62.933,0.0,0.0,0.0,100.0,22.791,25.952,15.998,11.729,2.0102,46.817,15.256,16.0,335.71,0.0,1.0
2017-05-08 20:00:00,50.794,31.351,0.0,30.534,0.0,0.0,0.0,50.0,22.49,27.417,15.733,12.524,1.1527,52.975,16.265,14.983,339.29,0.0,0.0
2017-05-08 21:00:00,0.00018766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.212,31.418,14.951,19.858,0.25096,60.088,17.768,13.0,437.5,0.0,0.0
2017-05-08 22:00:00,7.3939e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.502,33.055,15.032,18.472,-0.18408,60.816,19.273,13.0,450.0,0.0,0.0
2017-05-08 23:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.886,36.2,18.22,12.024,-0.75202,65.61,20.275,13.0,450.0,0.0,0.0
2017-05-09 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.565,36.634,23.189,11.736,-0.99315,68.369,19.264,13.0,450.0,0.0,0.0
2017-05-09 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.25,36.745,24.572,11.715,-1.2969,72.019,20.266,13.0,450.0,0.0,0.0
2017-05-09 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.156,37.101,24.064,11.712,-1.2675,79.376,21.27,13.0,450.0,0.0,0.0
2017-05-09 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.232,36.998,23.795,11.711,-1.3736,82.773,21.27,13.0,450.0,0.0,0.0
2017-05-09 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.434,36.621,24.078,11.71,-1.467,77.711,21.27,13.0,450.0,0.0,0.0
2017-05-09 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.647,35.952,24.289,11.705,-1.6537,75.519,21.27,13.0,450.0,0.0,0.0
2017-05-09 06:00:00,60.952,34.796,81.906,33.085,0.0,0.0,0.0,14.215,19.314,29.771,19.021,11.894,-1.3652,72.767,13.424,13.971,412.5,0.0,1.0
2017-05-09 07:00:00,101.28,63.976,74.439,54.214,0.0,0.0,0.0,53.93,22.822,23.07,16.006,11.733,-0.27652,64.088,15.132,16.0,335.0,0.0,1.0
2017-05-09 08:00:00,97.609,62.709,74.439,56.867,0.0,0.0,0.0,85.982,22.874,23.074,15.991,11.733,0.91702,52.854,15.132,16.0,300.0,0.0,1.0
2017-05-09 09:00:00,96.633,62.562,74.439,59.742,0.0,0.0,0.0,99.998,22.857,23.929,16.024,11.729,2.3082,46.013,15.132,16.0,312.5,0.0,1.0
2017-05-09 10:00:00,98.37,63.142,79.459,63.11,0.0,0.0,0.0,99.999,22.837,24.63,16.01,11.73,3.4708,40.778,15.132,16.0,320.83,0.0,1.0
2017-05-09 11:00:00,104.36,64.172,79.459,65.389,0.0,0.0,0.0,100.0,22.812,25.023,16.026,11.729,4.1559,37.946,15.132,16.0,312.5,0.0,1.0
2017-05-09 12:00:00,107.76,65.238,79.459,66.377,0.0,0.0,0.0,99.998,22.781,25.227,15.975,11.732,3.9337,38.943,15.132,15.962,317.5,0.0,1.0
2017-05-09 13:00:00,106.95,64.668,79.459,65.898,0.0,0.0,0.0,100.0,22.782,25.457,16.012,11.73,3.7772,40.411,15.132,16.0,312.5,0.0,1.0
2017-05-09 14:00:00,108.7,65.117,84.47,69.603,0.0,0.0,0.0,100.0,22.763,25.64,15.949,11.728,6.0709,35.024,15.132,16.0,320.83,0.0,1.0
2017-05-09 15:00:00,107.82,64.413,84.47,70.744,0.0,0.0,0.0,100.0,22.734,25.788,15.955,11.731,6.5781,33.924,15.132,16.0,320.83,0.0,1.0
2017-05-09 16:00:00,105.24,64.862,84.47,71.215,0.0,0.0,0.0,100.0,22.733,25.777,16.004,11.73,5.745,35.875,15.132,16.0,331.82,0.0,1.0
2017-05-09 17:00:00,101.54,63.804,84.47,72.879,0.0,0.0,0.0,100.0,22.766,25.569,16.038,11.729,6.1175,34.616,15.132,16.0,310.0,0.0,1.0
2017-05-09 18:00:00,101.15,63.803,84.47,72.725,0.0,0.0,0.0,100.0,22.755,25.643,15.992,11.73,5.6697,36.639,15.132,16.0,331.25,0.0,1.0
2017-05-09 19:00:00,102.78,64.344,84.47,71.517,0.0,0.0,0.0,100.0,22.705,25.926,16.064,11.739,5.0074,39.234,15.132,16.0,358.33,0.0,1.0
2017-05-09 20:00:00,52.366,31.555,0.0,35.026,0.0,0.0,0.0,49.996,22.38,27.403,15.852,12.322,4.3154,43.416,16.646,14.869,338.89,0.0,0.0
2017-05-09 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.232,30.76,15.539,16.687,3.6794,46.598,18.647,13.0,437.5,0.0,0.0
2017-05-09 22:00:00,0.00015013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.478,32.471,16.173,14.466,3.5269,47.789,20.151,13.0,450.0,0.0,0.0
2017-05-09 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.002,34.642,20.779,11.734,2.7925,52.399,20.151,13.0,450.0,0.0,0.0
2017-05-10 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.235,35.436,22.635,11.719,2.5353,54.766,20.151,13.0,450.0,0.0,0.0
2017-05-10 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.089,36.03,22.909,11.706,2.6639,55.516,20.151,13.0,450.0,0.0,0.0
2017-05-10 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.267,35.763,23.36,11.709,2.537,55.465,21.154,13.0,450.0,0.0,0.0
2017-05-10 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.378,35.412,23.425,11.707,2.5844,54.992,21.154,13.0,450.0,0.0,0.0
2017-05-10 04:00:00,0.047551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.612,34.95,23.114,11.713,2.2874,58.684,21.154,13.0,450.0,0.0,0.0
2017-05-10 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.253,35.475,23.34,11.702,1.7738,63.055,21.154,13.0,450.0,0.0,0.0
2017-05-10 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.534,35.369,23.51,11.71,2.2135,63.154,21.154,13.0,450.0,0.0,0.0
2017-05-10 07:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0040117,17.787,34.221,23.11,11.711,3.441,59.26,22.158,13.0,450.0,0.0,0.0
2017-05-10 08:00:00,126.11,69.701,88.793,79.758,0.0,0.0,22.619,31.343,22.854,23.943,15.248,11.884,5.0955,46.805,15.417,15.172,362.5,0.0,1.0
2017-05-10 09:00:00,114.1,67.426,84.418,77.986,0.0,0.0,0.0,61.105,22.911,23.631,16.063,11.726,7.2519,39.301,15.061,16.0,342.5,0.0,1.0
2017-05-10 10:00:00,111.06,65.9,89.422,81.847,0.0,0.0,0.0,88.581,22.891,24.081,16.004,11.721,9.0207,33.446,15.061,16.0,335.0,0.0,1.0
2017-05-10 11:00:00,109.55,65.898,89.422,83.88,0.0,0.0,0.0,99.999,22.83,24.717,16.008,11.728,9.4783,31.524,15.061,16.0,332.14,0.0,1.0
2017-05-10 12:00:00,121.57,67.916,94.45,87.862,0.0,0.0,0.0,100.0,22.779,24.912,15.956,11.727,12.117,23.37,15.061,15.976,331.25,0.0,1.0
2017-05-10 13:00:00,125.28,68.794,99.453,95.68,0.0,0.0,0.25912,100.0,22.685,24.678,15.98,11.726,12.715,21.88,15.061,16.0,312.5,0.0,1.0
2017-05-10 14:00:00,128.94,71.749,99.453,99.586,0.0,0.0,41.04,100.0,22.659,24.726,16.487,11.717,13.752,20.852,16.064,16.0,368.75,0.0,1.0
2017-05-10 15:00:00,134.08,73.572,99.453,100.0,0.0,0.0,100.0,100.0,22.719,24.839,17.491,11.71,17.033,15.512,16.064,16.0,408.33,0.0,1.0
2017-05-10 16:00:00,116.42,67.782,70.0,58.333,0.0,0.0,100.0,99.993,22.78,25.113,19.374,11.714,20.977,12.134,18.576,15.85,325.0,0.0,1.0
2017-05-10 17:00:00,131.17,72.37,100.0,100.0,0.0,0.0,100.0,100.0,22.78,24.893,18.297,11.705,14.766,21.543,17.079,15.735,392.5,0.0,1.0
2017-05-10 18:00:00,138.2,73.989,100.0,100.0,0.0,0.0,100.0,100.0,22.845,24.425,18.345,11.7,14.045,22.774,17.079,14.392,402.5,0.0,1.0
2017-05-10 19:00:00,145.08,74.407,100.0,100.0,0.0,0.0,100.0,100.0,22.831,24.536,17.996,11.708,13.119,25.854,16.074,13.138,357.5,0.0,1.0
2017-05-10 20:00:00,58.288,33.893,0.0,50.0,0.0,0.0,50.0,50.0,22.468,26.683,16.834,11.716,11.722,31.72,17.577,13.1,372.5,0.0,0.0
2017-05-10 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.658,29.126,16.945,11.717,10.952,35.805,19.08,13.0,450.0,0.0,0.0
2017-05-10 22:00:00,0.00011447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.012,30.337,17.92,11.722,10.557,36.072,19.08,13.0,450.0,0.0,0.0
2017-05-10 23:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.287,31.93,19.932,11.714,10.203,39.349,19.08,13.0,450.0,0.0,0.0
2017-05-11 00:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.875,33.264,20.791,11.71,8.9421,45.004,19.08,13.0,450.0,0.0,0.0
2017-05-11 01:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.577,34.585,21.045,11.709,8.3147,46.935,19.08,13.0,450.0,0.0,0.0
2017-05-11 02:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.187,35.713,21.346,11.709,7.6445,47.461,19.08,13.0,450.0,0.0,0.0
2017-05-11 03:00:00,3.8158e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.994,36.517,21.355,11.706,6.8498,51.908,19.08,13.0,450.0,0.0,0.0
2017-05-11 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.912,37.093,21.271,11.712,5.6236,60.255,19.08,13.0,450.0,0.0,0.0
2017-05-11 05:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.956,37.395,20.998,11.713,4.9387,65.49,19.08,13.0,450.0,0.0,0.0
2017-05-11 06:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.982,37.438,20.798,11.717,4.6772,67.719,19.08,13.0,450.0,0.0,0.0
2017-05-11 07:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.418,36.567,20.181,11.715,5.6513,64.959,18.079,13.0,450.0,0.0,0.0
2017-05-11 08:00:00,122.82,69.237,91.866,91.114,0.0,0.0,28.798,18.167,22.876,27.671,15.155,18.287,7.6062,55.7,14.895,14.844,362.5,0.0,1.0
2017-05-11 09:00:00,108.92,65.995,89.785,88.021,0.0,0.0,0.0,27.928,22.894,28.021,15.992,15.161,8.8301,49.838,15.041,16.0,332.5,0.0,1.0
2017-05-11 10:00:00,108.7,66.312,94.814,91.145,0.0,0.0,0.0,35.758,22.828,28.326,16.013,15.362,9.4437,47.958,15.041,16.0,337.5,0.0,1.0
2017-05-11 11:00:00,108.01,65.955,94.814,93.075,0.0,0.0,0.0,42.711,22.765,28.495,16.015,15.384,10.035,46.645,15.041,15.976,337.5,0.0,1.0
2017-05-11 12:00:00,112.04,66.887,99.846,99.512,0.0,0.0,12.626,49.672,22.747,28.426,16.025,14.52,10.945,41.325,15.041,15.875,335.71,0.0,1.0
2017-05-11 13:00:00,112.05,66.646,99.846,99.972,0.0,0.0,34.82,56.049,22.697,28.646,15.888,15.5,9.8992,45.349,15.041,15.99,325.0,0.0,1.0
2017-05-11 14:00:00,111.89,66.506,94.776,94.131,0.0,0.0,0.0,60.91,22.696,28.998,16.005,16.437,10.421,45.701,15.041,16.0,312.5,0.0,1.0
2017-05-11 15:00:00,114.21,67.548,99.796,95.117,0.0,0.0,0.0,63.703,22.691,29.459,15.914,17.767,10.573,46.294,15.041,16.0,347.5,0.0,1.0
2017-05-11 16:00:00,110.43,66.237,97.276,96.467,0.0,0.0,0.0,64.022,22.675,29.956,16.058,19.034,10.488,47.417,15.041,16.0,325.0,0.0,1.0
2017-05-11 17:00:00,112.62,67.532,99.792,100.0,0.0,0.0,8.377,63.329,22.687,30.136,16.065,19.439,10.433,47.873,15.041,16.0,375.0,0.0,1.0
2017-05-11 18:00:00,112.32,67.338,99.792,100.0,0.0,0.0,29.292,62.557,22.663,30.164,16.028,19.228,10.789,46.642,15.041,16.0,358.33,0.0,1.0
2017-05-11 19:00:00,101.75,64.135,99.792,100.0,0.0,0.0,32.569,61.567,22.661,30.246,15.981,20.257,10.479,48.46,15.041,16.0,320.0,0.0,1.0
2017-05-11 20:00:00,53.128,32.025,47.378,48.527,0.0,0.0,2.1794,31.064,22.395,30.873,15.825,20.958,10.249,49.503,17.05,14.914,345.83,0.0,0.0
2017-05-11 21:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.57,33.151,16.012,21.689,9.7976,52.248,18.052,13.0,437.5,0.0,0.0
2017-05-11 22:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.144,34.819,16.622,20.132,9.5228,54.743,18.052,13.0,450.0,0.0,0.0
2017-05-11 23:00:00,0.00011447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.257,37.512,19.219,13.797,8.7925,59.639,18.052,13.0,450.0,0.0,0.0
2017-05-12 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.818,39.112,20.442,11.721,8.0724,64.83,18.052,13.0,450.0,0.0,0.0
2017-05-12 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.565,40.138,20.879,11.716,7.648,69.938,18.052,13.0,450.0,0.0,0.0
2017-05-12 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.15,41.346,21.234,11.714,7.3146,75.947,18.052,13.0,450.0,0.0,0.0
2017-05-12 03:00:00,0.0001126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.888,42.504,21.404,11.716,7.0261,89.494,18.052,13.0,450.0,0.0,0.0
2017-05-12 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.747,43.377,21.431,11.715,6.5978,92.5,18.052,13.0,450.0,0.0,0.0
2017-05-12 05:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.766,43.904,21.385,11.713,6.3206,92.5,18.052,13.0,450.0,0.0,0.0
2017-05-12 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.878,43.661,21.317,11.714,6.3696,92.5,18.052,13.0,450.0,0.0,0.0
2017-05-12 07:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.107,42.455,21.31,11.716,6.9593,92.256,18.052,13.0,450.0,0.0,0.0
2017-05-12 08:00:00,131.11,71.639,94.89,95.743,0.0,0.0,40.704,3.2795,22.81,33.549,15.235,31.519,8.6186,77.883,15.415,14.938,362.5,0.0,1.0
2017-05-12 09:00:00,110.46,65.947,98.237,95.358,0.0,0.0,0.86967,0.0,22.826,33.923,15.997,31.351,11.049,59.376,15.0,15.978,355.0,0.0,1.0
2017-05-12 10:00:00,127.44,70.489,99.931,100.0,0.0,0.0,78.312,0.0,22.931,34.466,17.053,27.423,13.697,46.496,16.003,16.0,329.17,0.0,1.0
2017-05-12 11:00:00,158.87,76.464,99.931,100.0,0.0,0.0,100.0,0.0,23.078,34.004,18.813,18.705,16.126,36.549,17.515,15.812,337.5,0.0,1.0
2017-05-12 12:00:00,170.48,78.439,99.931,100.0,0.0,0.0,100.0,0.0,23.157,33.36,19.583,14.219,18.791,28.869,18.016,13.62,337.5,0.0,1.0
2017-05-12 13:00:00,176.6,79.743,99.931,100.0,0.0,0.0,100.0,0.0039619,23.147,32.457,20.484,11.783,19.376,25.557,19.52,13.028,338.46,0.0,1.0
2017-05-12 14:00:00,218.34,87.312,99.931,100.0,0.0,0.0,100.0,0.0013793,23.233,31.825,21.561,11.685,19.328,26.046,20.021,13.0,382.5,0.0,1.0
2017-05-12 15:00:00,248.55,94.39,99.931,100.0,0.0,0.0,100.0,0.0038468,23.352,31.744,22.202,11.677,18.878,26.414,20.021,13.042,450.0,0.0,1.0
2017-05-12 16:00:00,249.45,95.063,99.931,100.0,0.0,0.0,100.0,0.0,23.444,32.106,22.451,11.671,19.565,26.724,21.024,13.0,450.0,0.0,1.0
2017-05-12 17:00:00,249.86,95.246,99.931,100.0,0.0,0.0,100.0,0.0,23.424,32.662,22.319,11.675,17.205,32.705,21.024,13.0,450.0,0.0,1.0
2017-05-12 18:00:00,128.65,48.459,0.0,50.0,0.0,0.0,50.0,0.0,23.282,32.729,21.771,11.677,16.435,34.586,20.023,13.0,437.5,0.0,0.0
2017-05-12 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.264,34.666,21.557,11.686,15.695,36.974,21.028,13.0,450.0,0.0,0.0
2017-05-12 20:00:00,3.8805e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.437,36.357,22.029,11.688,14.783,40.462,21.028,13.0,450.0,0.0,0.0
2017-05-12 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.277,38.025,22.083,11.686,13.956,44.454,21.028,13.0,450.0,0.0,0.0
2017-05-12 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.543,39.391,22.411,11.685,13.244,46.655,21.028,13.0,450.0,0.0,0.0
2017-05-12 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.195,40.59,22.449,11.687,12.507,49.434,21.028,13.0,450.0,0.0,0.0
2017-05-13 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.978,41.518,22.436,11.69,12.151,50.774,21.028,13.0,450.0,0.0,0.0
2017-05-13 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.796,42.135,22.464,11.693,11.638,53.063,21.028,13.0,450.0,0.0,0.0
2017-05-13 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.534,42.699,22.602,11.692,11.171,56.1,21.028,13.0,450.0,0.0,0.0
2017-05-13 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.277,43.284,22.686,11.684,10.986,56.442,21.028,13.0,450.0,0.0,0.0
2017-05-13 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.069,43.995,22.689,11.69,10.605,59.025,21.028,13.0,450.0,0.0,0.0
2017-05-13 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.775,44.846,22.721,11.689,9.8384,71.92,21.028,13.0,450.0,0.0,0.0
2017-05-13 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.291,46.372,22.794,11.69,9.5759,80.233,21.028,13.0,450.0,0.0,0.0
2017-05-13 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.118,47.253,22.879,11.691,9.7706,72.213,21.028,13.0,450.0,0.0,0.0
2017-05-13 08:00:00,171.69,79.595,100.0,100.0,0.0,0.0,83.333,0.0,23.147,36.634,17.0,31.534,10.792,65.28,18.005,13.078,379.17,0.0,1.0
2017-05-13 09:00:00,118.2,68.237,100.0,100.0,0.0,0.0,100.0,0.0,22.89,37.312,16.415,38.165,11.065,69.31,14.988,13.386,315.0,0.0,1.0
2017-05-13 10:00:00,110.48,66.774,100.0,100.0,0.0,0.0,100.0,0.0,22.843,39.066,15.953,45.473,10.488,91.647,14.988,14.461,300.0,0.0,1.0
2017-05-13 11:00:00,123.54,68.722,100.0,100.0,0.0,0.0,100.0,0.0,22.871,40.936,16.448,47.488,11.997,83.23,14.988,14.464,312.5,0.0,1.0
2017-05-13 12:00:00,128.59,70.648,100.0,100.0,0.0,0.0,100.0,0.0,22.857,40.949,17.234,40.187,13.196,60.311,15.993,15.411,312.5,0.0,1.0
2017-05-13 13:00:00,126.62,69.608,100.0,100.0,0.0,0.0,100.0,0.0,22.874,40.26,17.589,35.998,13.471,57.294,15.993,15.977,300.0,0.0,1.0
2017-05-13 14:00:00,127.26,70.023,100.0,100.0,0.0,0.0,100.0,0.0,22.811,39.115,17.191,34.657,12.454,57.694,15.993,15.933,312.5,0.0,1.0
2017-05-13 15:00:00,118.59,68.434,100.0,100.0,0.0,0.0,100.0,0.0,22.823,39.105,17.527,34.34,12.903,56.906,15.993,15.954,320.83,0.0,1.0
2017-05-13 16:00:00,119.87,68.078,100.0,100.0,0.0,0.0,100.0,0.0,22.804,39.428,17.437,35.495,12.71,58.282,15.993,16.0,312.5,0.0,1.0
2017-05-13 17:00:00,113.18,67.291,100.0,100.0,0.0,0.0,100.0,0.0,22.795,38.761,17.216,32.613,11.913,57.718,15.993,15.977,325.0,0.0,1.0
2017-05-13 18:00:00,57.211,33.815,0.0,53.846,0.0,0.0,50.0,0.0,22.623,37.971,17.111,30.578,11.886,54.704,17.497,14.876,347.22,0.0,0.0
2017-05-13 19:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.052,40.071,17.178,33.399,9.6687,70.776,19.001,13.0,450.0,0.0,0.0
2017-05-13 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.313,42.684,18.085,31.093,9.1361,88.579,19.001,13.0,450.0,0.0,0.0
2017-05-13 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.569,45.758,20.09,24.687,9.0943,92.492,19.001,13.0,450.0,0.0,0.0
2017-05-13 22:00:00,0.10226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.505,46.41,20.647,22.315,8.9392,92.5,19.001,13.0,450.0,0.0,0.0
2017-05-13 23:00:00,0.25031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.593,46.511,20.705,22.047,8.6958,92.5,19.001,13.0,450.0,0.0,0.0
2017-05-14 00:00:00,0.33919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.486,46.629,20.939,21.855,8.4523,92.5,19.001,13.0,450.0,0.0,0.0
2017-05-14 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.456,47.619,20.993,21.488,8.2034,92.5,19.001,13.0,450.0,0.0,0.0
2017-05-14 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.164,48.614,21.389,20.192,8.1424,92.5,19.001,13.0,450.0,0.0,0.0
2017-05-14 03:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.067,48.905,21.503,19.428,8.0731,92.5,19.001,13.0,450.0,0.0,0.0
2017-05-14 04:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.067,48.897,21.532,19.154,7.7549,92.5,19.001,13.0,450.0,0.0,0.0
2017-05-14 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.222,48.539,21.411,19.83,7.55,92.5,19.001,13.0,450.0,0.0,0.0
2017-05-14 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.4,47.905,21.307,20.026,7.5441,92.5,19.001,13.0,450.0,0.0,0.0
2017-05-14 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.407,47.578,21.312,20.579,8.4895,92.5,19.001,13.0,450.0,0.0,0.0
2017-05-14 08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.006,45.99,20.668,21.778,9.3608,92.5,19.001,13.0,450.0,0.0,0.0
2017-05-14 09:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.237,44.718,21.056,21.537,9.9395,85.61,19.001,13.0,450.0,0.0,0.0
2017-05-14 10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.36,43.975,21.132,20.769,9.6497,84.921,19.001,13.0,450.0,0.0,0.0
2017-05-14 11:00:00,3.8158e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.291,44.163,21.002,21.038,8.9353,92.5,19.001,13.0,450.0,0.0,0.0
2017-05-14 12:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.463,44.499,20.778,22.212,10.349,88.666,19.001,13.0,450.0,0.0,0.0
2017-05-14 13:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.006,42.851,21.009,21.861,13.673,56.236,19.001,13.0,450.0,0.0,0.0
2017-05-14 14:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.604,40.707,20.981,21.935,13.438,52.904,19.001,13.0,450.0,0.0,0.0
2017-05-14 15:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.595,40.371,21.275,22.433,11.634,63.2,20.001,13.0,450.0,0.0,0.0
2017-05-14 16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.412,41.718,20.519,23.222,10.102,75.746,20.001,13.0,450.0,0.0,0.0
2017-05-14 17:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.266,42.633,20.875,23.903,10.787,69.811,20.001,13.0,450.0,0.0,0.0
2017-05-14 18:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.202,42.883,20.573,24.365,11.352,61.911,20.001,13.0,450.0,0.0,0.0
2017-05-14 19:00:00,0.57762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.614,41.598,20.674,24.263,11.289,59.174,21.008,13.0,450.0,0.0,0.0
2017-05-14 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.297,42.249,20.18,22.638,9.7192,79.405,21.008,13.0,450.0,0.0,0.0
2017-05-14 21:00:00,3.8158e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.664,44.418,21.03,22.626,9.1405,92.5,21.008,13.0,450.0,0.0,0.0
2017-05-14 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.675,45.445,20.312,23.359,9.0766,92.5,20.003,13.0,450.0,0.0,0.0
2017-05-14 23:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.266,46.641,21.417,22.095,8.7864,92.5,20.003,13.0,450.0,0.0,0.0
2017-05-15 00:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.357,46.912,21.471,21.467,8.4246,92.5,20.003,13.0,450.0,0.0,0.0
2017-05-15 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.299,46.884,21.569,19.651,8.2636,92.5,20.003,13.0,450.0,0.0,0.0
2017-05-15 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.05,46.726,22.065,16.617,7.6338,92.5,20.003,13.0,450.0,0.0,0.0
2017-05-15 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.062,45.941,21.909,16.147,7.218,92.5,20.003,13.0,450.0,0.0,0.0
2017-05-15 04:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.374,44.821,20.907,16.321,6.8612,92.5,19.003,13.0,450.0,0.0,0.0
2017-05-15 05:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.308,43.768,21.168,16.37,6.4248,92.5,19.003,13.0,450.0,0.0,0.0
2017-05-15 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.26,43.565,20.891,16.329,6.3368,92.4,19.003,13.0,450.0,0.0,0.0
2017-05-15 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.304,42.604,20.666,16.881,6.6189,88.721,18.002,13.0,450.0,0.0,0.0
2017-05-15 08:00:00,140.07,73.369,91.927,88.296,0.0,0.0,32.731,0.0,23.207,33.498,14.923,27.542,7.242,80.954,14.807,15.124,362.5,0.0,1.0
2017-05-15 09:00:00,116.14,66.932,89.926,82.95,0.0,0.0,0.0,0.0,23.046,32.767,16.008,24.36,7.8188,67.924,14.949,16.0,325.0,0.0,1.0
2017-05-15 10:00:00,129.31,70.02,94.962,89.977,0.0,0.0,0.0,0.0,23.038,32.554,16.019,24.241,9.6331,56.631,14.949,16.0,332.5,0.0,1.0
2017-05-15 11:00:00,134.37,71.63,99.967,98.516,0.0,0.0,9.1582,0.0,23.069,32.756,16.148,24.974,11.796,49.069,14.949,16.0,341.67,0.0,1.0
2017-05-15 12:00:00,143.36,73.931,99.967,100.0,0.0,0.0,94.075,0.0,23.109,33.057,17.182,21.552,13.491,43.465,15.949,15.957,358.33,0.0,1.0
2017-05-15 13:00:00,140.81,73.79,99.967,100.0,0.0,0.0,100.0,0.0,23.143,33.017,18.192,17.243,14.573,39.663,16.954,15.95,337.5,0.0,1.0
2017-05-15 14:00:00,151.16,75.561,99.967,100.0,0.0,0.0,100.0,0.0,23.239,33.033,19.404,13.343,16.003,36.595,17.954,15.63,362.5,0.0,1.0
2017-05-15 15:00:00,176.05,81.913,99.967,100.0,0.0,0.0,100.0,0.0,23.341,32.716,20.722,11.692,18.676,28.913,19.458,13.204,450.0,0.0,1.0
2017-05-15 16:00:00,215.23,88.257,99.967,100.0,0.0,0.0,100.0,0.0064133,23.418,31.571,21.582,11.687,20.326,24.294,19.96,13.0,450.0,0.0,1.0
2017-05-15 17:00:00,246.78,93.264,99.967,100.0,0.0,0.0,100.0,0.0014231,23.491,31.2,21.812,11.676,16.922,32.128,19.96,13.0,450.0,0.0,1.0
2017-05-15 18:00:00,249.59,94.557,99.967,100.0,0.0,0.0,100.0,0.0,23.536,31.162,21.559,11.686,16.395,33.438,19.96,13.0,450.0,0.0,1.0
2017-05-15 19:00:00,247.37,93.895,99.967,100.0,0.0,0.0,100.0,0.0,23.472,31.267,21.1,11.693,15.689,36.0,18.959,13.0,450.0,0.0,1.0
2017-05-15 20:00:00,120.44,45.284,0.0,58.333,0.0,0.0,50.0,0.0,23.187,32.089,19.992,11.69,14.361,40.499,18.959,13.0,417.5,0.0,0.0
2017-05-15 21:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.442,34.571,19.628,11.941,12.991,45.268,19.96,13.0,450.0,0.0,0.0
2017-05-15 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.819,36.845,20.57,11.711,12.214,47.826,19.96,13.0,450.0,0.0,0.0
2017-05-15 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.397,38.233,21.242,11.698,11.661,49.842,19.96,13.0,450.0,0.0,0.0
2017-05-16 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.746,40.186,21.724,11.706,10.9,53.547,19.96,13.0,450.0,0.0,0.0
2017-05-16 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.282,41.766,21.993,11.693,10.044,57.896,19.96,13.0,450.0,0.0,0.0
2017-05-16 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.762,43.501,22.326,11.699,9.3378,61.743,19.96,13.0,450.0,0.0,0.0
2017-05-16 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.344,44.767,22.545,11.696,9.0978,63.558,19.96,13.0,450.0,0.0,0.0
2017-05-16 04:00:00,0.19536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.51,43.394,21.602,11.696,8.6704,67.084,19.96,13.0,450.0,0.0,0.0
2017-05-16 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.811,42.015,21.349,11.732,8.0357,75.029,19.96,13.0,450.0,0.0,0.0
2017-05-16 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.698,42.111,21.598,11.786,7.7528,88.591,19.96,13.0,450.0,0.0,0.0
2017-05-16 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.783,41.925,21.594,11.95,8.0786,91.053,19.96,13.0,450.0,0.0,0.0
2017-05-16 08:00:00,161.13,77.883,100.0,100.0,0.0,0.0,83.333,0.0,23.21,34.892,16.003,31.782,9.8958,69.463,16.917,13.966,362.5,0.0,1.0
2017-05-16 09:00:00,124.95,69.382,100.0,100.0,0.0,0.0,100.0,0.0,23.078,35.374,16.965,28.546,12.767,50.829,15.916,15.671,342.86,0.0,1.0
2017-05-16 10:00:00,139.86,72.619,100.0,100.0,0.0,0.0,100.0,0.0,23.196,35.408,18.008,23.963,14.512,44.093,16.918,15.548,338.64,0.0,1.0
2017-05-16 11:00:00,166.12,77.997,100.0,100.0,0.0,0.0,100.0,0.0,23.398,34.35,19.495,14.74,16.529,35.066,18.419,13.136,347.22,0.0,1.0
2017-05-16 12:00:00,196.23,82.982,100.0,100.0,0.0,0.0,100.0,0.0,23.541,33.312,20.571,11.701,18.068,30.678,18.92,13.0,354.17,0.0,1.0
2017-05-16 13:00:00,248.6,94.427,100.0,100.0,0.0,0.0,100.0,0.0,23.609,32.988,21.574,11.685,18.503,29.391,19.924,13.0,430.0,0.0,1.0
2017-05-16 14:00:00,250.0,97.338,100.0,100.0,0.0,0.0,100.0,0.0,23.629,33.174,21.815,11.682,17.759,33.099,19.924,13.0,450.0,0.0,1.0
2017-05-16 15:00:00,250.0,99.491,100.0,100.0,0.0,0.0,100.0,0.0,23.718,33.568,22.285,11.674,18.371,32.34,19.924,13.0,450.0,0.0,1.0
2017-05-16 16:00:00,250.0,99.407,100.0,100.0,0.0,0.0,100.0,0.0,23.736,33.323,22.131,11.674,19.858,27.716,20.925,13.0,416.67,0.81,1.0
2017-05-16 17:00:00,249.93,95.553,100.0,100.0,0.0,0.0,100.0,0.0,23.476,32.83,21.621,11.679,19.562,27.397,21.931,13.0,412.5,0.11,1.0
2017-05-16 18:00:00,249.99,96.253,100.0,100.0,0.0,0.0,100.0,0.0,23.521,32.794,21.965,11.672,19.175,29.178,21.931,13.0,417.5,0.1,1.0
2017-05-16 19:00:00,248.57,93.721,100.0,100.0,0.0,0.0,100.0,0.0,23.427,34.059,21.467,11.991,18.249,33.371,20.925,13.0,400.0,0.09,1.0
2017-05-16 20:00:00,123.8,45.05,0.0,50.0,0.0,0.0,50.0,0.0,23.218,35.842,20.491,15.992,17.473,38.413,20.925,13.0,366.67,0.08,0.0
2017-05-16 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.687,37.763,20.436,16.039,16.802,39.46,20.925,13.0,450.0,0.0,0.0
2017-05-16 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.136,39.468,21.315,14.939,15.85,41.843,20.925,13.0,450.0,0.01,0.0
2017-05-16 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.875,40.655,21.818,13.12,14.845,45.268,20.925,13.0,450.0,0.0,0.0
2017-05-17 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.709,41.502,22.023,12.983,14.14,47.087,20.925,13.0,450.0,0.01,0.0
2017-05-17 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.772,41.79,21.816,12.588,13.658,44.718,20.925,13.0,450.0,0.0,0.0
2017-05-17 02:00:00,0.040938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.115,40.704,21.379,13.131,12.659,48.48,20.925,13.0,450.0,0.0,0.0
2017-05-17 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.444,42.249,21.973,12.626,12.164,50.777,20.925,13.0,450.0,0.0,0.0
2017-05-17 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.633,41.762,21.632,13.85,11.453,56.36,20.925,13.0,450.0,0.0,0.0
2017-05-17 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.658,41.753,21.504,14.519,11.03,59.853,20.925,13.0,450.0,0.0,0.0
2017-05-17 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.624,41.913,21.489,15.065,11.167,62.249,20.925,13.0,450.0,0.0,0.0
2017-05-17 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.973,41.495,20.904,15.79,11.876,60.426,20.925,13.0,450.0,0.0,0.0
2017-05-17 08:00:00,213.27,86.388,100.0,100.0,0.0,0.0,83.333,0.0,23.605,37.477,18.884,29.253,14.98,49.939,18.901,13.025,362.5,0.12,1.0
2017-05-17 09:00:00,183.53,80.856,100.0,100.0,0.0,0.0,100.0,0.0,23.515,40.169,19.653,31.93,17.619,45.092,19.899,13.0,325.0,0.09,1.0
2017-05-17 10:00:00,223.74,87.54,100.0,100.0,0.0,0.0,100.0,0.0,23.829,41.592,21.93,26.38,20.912,38.113,21.904,13.0,337.5,0.82,1.0
2017-05-17 11:00:00,249.95,98.869,40.0,41.667,0.0,0.0,100.0,0.0,24.25,41.969,24.224,19.079,24.624,31.51,23.911,13.0,420.83,0.92,1.0
2017-05-17 12:00:00,250.0,100.0,40.0,0.0,0.0,0.0,100.0,0.0,24.558,41.361,25.332,15.366,27.526,27.896,24.915,13.0,450.0,0.92,1.0
2017-05-17 13:00:00,250.0,100.0,40.0,0.0,0.0,0.0,100.0,0.0,24.806,41.887,26.209,14.616,28.884,27.247,25.917,13.0,450.0,0.92,1.0
2017-05-17 14:00:00,250.0,100.0,40.0,0.0,0.0,0.0,100.0,0.0,24.947,41.795,26.619,12.677,28.929,26.134,25.917,13.0,450.0,0.92,1.0
2017-05-17 15:00:00,250.0,100.0,40.0,0.0,0.0,0.0,100.0,0.0,25.076,41.107,26.853,11.765,31.506,45.164,26.92,13.0,450.0,0.85,1.0
2017-05-17 16:00:00,250.0,100.0,40.0,0.0,0.0,0.0,100.0,0.0,25.154,40.244,27.168,11.618,30.805,80.275,26.92,13.0,450.0,0.87,1.0
2017-05-17 17:00:00,250.0,100.0,40.0,0.0,0.0,0.0,100.0,0.0,25.267,40.9,27.459,11.617,29.341,92.5,26.92,13.0,450.0,0.86,1.0
2017-05-17 18:00:00,250.0,100.0,40.0,0.0,0.0,0.0,100.0,0.0,25.335,41.598,27.416,11.973,28.072,92.5,26.92,13.0,450.0,0.87,1.0
2017-05-17 19:00:00,250.0,100.0,40.0,0.0,0.0,0.0,100.0,0.0,25.341,42.286,27.148,14.182,26.834,92.5,26.92,13.0,450.0,0.87,1.0
2017-05-17 20:00:00,246.39,100.0,0.0,0.0,0.0,0.0,100.0,0.0,25.199,42.536,26.165,15.881,25.154,84.045,25.919,13.0,450.0,0.87,0.0
2017-05-17 21:00:00,171.12,93.734,0.0,0.0,0.0,0.0,66.667,0.0,24.888,41.014,24.833,15.932,23.371,43.861,24.917,13.0,380.56,0.87,0.0
2017-05-17 22:00:00,78.221,80.669,0.0,0.0,0.0,0.0,16.667,0.0,24.738,39.489,24.828,14.814,22.391,45.593,24.917,13.0,410.0,0.88,0.0
2017-05-17 23:00:00,52.554,20.481,0.0,0.0,0.0,0.0,0.0,0.0,24.599,38.009,23.998,13.065,21.826,46.848,24.917,13.0,437.5,0.89,0.0
2017-05-18 00:00:00,33.425,20.121,0.0,0.0,0.0,0.0,0.0,0.0,24.444,36.888,23.979,12.726,20.91,49.407,24.917,13.0,450.0,0.9,0.0
2017-05-18 01:00:00,89.471,56.348,0.0,0.0,0.0,0.0,33.333,0.0,24.422,37.982,23.115,15.873,20.576,50.247,24.917,13.0,412.5,0.9,0.0
2017-05-18 02:00:00,70.57,36.089,0.0,0.0,0.0,0.0,50.0,0.0,24.315,37.781,22.467,17.011,19.591,53.478,23.916,13.0,375.0,0.9,0.0
2017-05-18 03:00:00,0.05169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.933,36.31,21.539,17.63,19.537,53.453,22.911,13.0,387.5,0.9,0.0
2017-05-18 04:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.345,36.288,22.639,14.293,19.058,55.151,21.91,13.0,450.0,0.9,0.0
2017-05-18 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.054,36.736,23.035,12.275,18.798,54.774,20.903,13.0,450.0,0.9,0.0
2017-05-18 06:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.055,36.528,23.016,12.188,18.845,53.867,20.903,13.0,450.0,0.9,0.0
2017-05-18 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.387,35.141,23.079,12.769,19.73,51.222,19.903,13.0,450.0,0.9,0.0
2017-05-18 08:00:00,239.11,94.823,100.0,100.0,0.0,0.0,83.333,0.0,24.489,42.912,23.721,30.984,21.39,46.719,22.44,13.0,450.0,0.88,1.0
2017-05-18 09:00:00,250.0,100.0,100.0,100.0,0.0,0.0,100.0,0.0,24.92,45.886,25.667,24.966,23.814,40.132,24.945,13.0,450.0,0.72,1.0
2017-05-18 10:00:00,250.0,100.0,40.0,25.0,0.0,0.0,100.0,0.0,25.235,45.194,26.148,21.289,25.713,36.23,24.945,13.0,450.0,0.83,1.0
2017-05-18 11:00:00,250.0,100.0,40.0,0.0,0.0,0.0,100.0,0.0,25.377,44.225,26.395,18.856,27.225,33.943,25.953,13.0,450.0,0.87,1.0
2017-05-18 12:00:00,250.0,100.0,40.0,0.0,0.0,0.0,100.0,0.0,25.539,44.167,26.759,17.974,27.729,32.569,25.953,13.0,450.0,0.82,1.0
2017-05-18 13:00:00,250.0,100.0,40.0,0.0,0.0,0.0,100.0,0.0,25.742,45.159,27.413,16.956,29.248,29.444,26.962,13.0,450.0,0.3,1.0
2017-05-18 14:00:00,250.0,100.0,40.0,0.0,0.0,0.0,100.0,0.0,26.012,46.524,27.986,17.07,28.805,31.289,26.962,13.0,450.0,0.14,1.0
2017-05-18 15:00:00,250.0,100.0,40.0,0.0,0.0,0.0,100.0,0.0,26.167,46.626,28.725,14.513,30.191,28.173,26.962,13.0,450.0,0.13,1.0
2017-05-18 16:00:00,250.0,100.0,40.0,0.0,0.0,0.0,100.0,0.0,26.366,45.866,29.071,12.414,31.376,24.319,27.968,13.0,450.0,0.15,1.0
2017-05-18 17:00:00,250.0,100.0,40.0,0.0,0.0,0.0,100.0,0.0,26.406,45.287,28.969,11.852,27.978,29.344,27.968,13.0,450.0,0.14,1.0
2017-05-18 18:00:00,250.0,100.0,40.0,0.0,0.0,0.0,100.0,0.0,26.351,45.426,28.691,12.795,26.929,32.292,27.968,13.0,450.0,0.14,1.0
2017-05-18 19:00:00,250.0,100.0,40.0,0.0,0.0,0.0,100.0,0.0,26.281,45.61,28.273,14.118,25.725,34.718,26.957,13.0,450.0,0.12,1.0
2017-05-18 20:00:00,249.59,100.0,50.0,8.3333,0.0,0.0,100.0,0.0,26.014,46.457,27.167,19.401,20.586,65.548,24.948,13.0,450.0,0.11,0.0
2017-05-18 21:00:00,249.03,100.0,0.0,0.0,0.0,0.0,100.0,0.0,25.718,47.942,26.286,23.1,15.668,92.5,24.945,13.0,450.0,0.29,0.0
2017-05-18 22:00:00,247.68,100.0,0.0,0.0,0.0,0.0,100.0,0.0,25.579,47.393,26.016,22.421,16.726,92.5,24.945,13.0,450.0,0.27,0.0
2017-05-18 23:00:00,243.41,100.0,0.0,0.0,0.0,0.0,100.0,0.0,25.556,46.763,25.963,21.7,16.748,92.188,24.945,13.0,450.0,0.0,0.0
2017-05-19 00:00:00,237.32,100.0,0.0,0.0,0.0,0.0,100.0,0.0,25.574,46.652,25.923,21.527,16.463,90.575,24.945,13.0,450.0,0.0,0.0
2017-05-19 01:00:00,237.48,100.0,0.0,0.0,0.0,0.0,100.0,0.0,25.555,46.484,25.861,21.498,15.745,91.149,24.945,13.0,450.0,0.0,0.0
2017-05-19 02:00:00,237.37,99.497,0.0,0.0,0.0,0.0,100.0,0.0,25.514,46.282,25.772,21.317,14.857,88.686,24.945,13.0,425.0,0.0,0.0
2017-05-19 03:00:00,224.84,97.187,0.0,0.0,0.0,0.0,100.0,0.0,25.461,45.189,25.557,19.638,13.227,84.034,24.945,13.0,425.0,0.0,0.0
2017-05-19 04:00:00,197.49,91.053,0.0,0.0,0.0,0.0,100.0,0.0,25.4,43.043,25.096,17.314,10.654,83.943,24.945,13.0,362.5,0.0,0.0
2017-05-19 05:00:00,126.25,42.076,0.0,0.0,0.0,0.0,66.667,0.0,25.215,41.134,24.212,15.21,8.355,83.095,23.943,13.0,381.25,0.0,0.0
2017-05-19 06:00:00,66.901,56.051,0.0,0.0,0.0,0.0,33.333,0.0,25.118,39.516,24.262,13.263,7.4073,92.5,23.943,13.0,386.11,0.0,0.0
2017-05-19 07:00:00,48.576,53.196,0.0,0.0,0.0,0.0,33.333,0.0,24.934,37.535,24.193,12.019,6.6946,92.5,23.943,13.0,379.55,0.0,0.0
2017-05-19 08:00:00,167.39,75.437,81.848,98.122,0.0,0.0,83.333,0.0,24.152,34.252,15.313,25.928,7.2389,92.5,17.857,13.0,341.67,0.0,1.0
2017-05-19 09:00:00,141.83,72.989,97.658,100.0,0.0,0.0,70.936,0.18064,23.371,31.164,13.346,23.797,8.0083,92.5,12.814,13.513,337.5,0.0,1.0
2017-05-19 10:00:00,137.49,71.162,92.624,92.458,0.0,0.0,16.008,2.1499,23.249,29.659,14.754,16.684,9.0695,92.5,14.329,14.995,320.83,0.0,1.0
2017-05-19 11:00:00,145.62,72.959,92.624,84.245,0.0,0.0,0.0,8.2703,23.237,28.615,15.985,11.921,9.3566,92.5,14.831,15.978,345.0,0.0,1.0
2017-05-19 12:00:00,145.03,72.712,92.624,89.395,0.0,0.0,0.0,18.556,23.239,27.631,16.017,11.735,10.465,92.5,14.831,16.0,338.64,0.02,1.0
2017-05-19 13:00:00,139.97,72.307,97.644,97.891,0.0,0.0,12.903,34.693,23.177,26.338,16.15,11.718,12.338,71.004,15.84,16.0,330.56,0.03,1.0
2017-05-19 14:00:00,129.23,69.971,97.644,100.0,0.0,0.0,95.985,56.449,23.149,25.075,16.361,11.718,13.398,24.275,15.84,16.0,310.0,0.04,1.0
2017-05-19 15:00:00,131.79,70.91,97.644,100.0,0.0,0.0,100.0,87.715,23.12,22.94,17.21,11.715,16.725,14.61,16.847,16.0,320.83,0.06,1.0
2017-05-19 16:00:00,131.68,70.994,97.644,100.0,0.0,0.0,100.0,100.0,23.148,21.853,17.858,11.718,18.873,11.677,16.847,16.0,312.5,0.08,1.0
2017-05-19 17:00:00,145.38,72.977,97.644,100.0,0.0,0.0,100.0,100.0,23.2,21.98,18.185,11.708,14.608,17.849,17.848,15.649,315.0,0.09,1.0
2017-05-19 18:00:00,90.095,38.87,0.0,50.0,0.0,0.0,50.0,53.333,23.176,22.255,18.014,11.708,13.703,18.22,18.849,13.688,397.73,0.09,0.0
2017-05-19 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.138,24.486,18.134,11.703,12.527,20.997,19.85,13.0,450.0,0.03,0.0
2017-05-19 20:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.528,26.765,20.034,11.706,11.302,23.888,19.85,13.0,450.0,0.03,0.0
2017-05-19 21:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.988,28.398,21.14,11.707,10.071,29.735,18.849,13.0,450.0,0.03,0.0
2017-05-19 22:00:00,0.000149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.877,28.818,21.204,11.709,9.2235,42.332,18.849,13.0,450.0,0.03,0.0
2017-05-19 23:00:00,3.8158e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.024,28.703,20.785,11.711,8.39,35.008,17.845,13.0,450.0,0.03,0.0
2017-05-20 00:00:00,0.00015013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.996,28.839,20.339,11.72,7.4558,37.436,17.845,13.0,450.0,0.02,0.0
2017-05-20 01:00:00,0.0001126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.897,28.916,19.79,11.718,6.6473,56.739,17.845,13.0,450.0,0.02,0.0
2017-05-20 02:00:00,0.078391,23.022,0.0,0.0,0.0,0.0,0.0,0.0,22.125,28.592,18.49,11.733,5.6229,36.276,16.84,13.0,450.0,0.02,0.0
