index,AHU 1 Supply Air Pressure (Pa),AHU 1 fan VFD state [0 off 1 on],AHU 1 Outdoor Air Damper (%),AHU 1 Exhaust Air Damper (%),AHU 1 Heat Recovery Wheel (%),AHU 1 Heating Coil State (%),AHU 1 Cooling Coil State (%),AHU 1 Humidifier State (%),AHU 1 Return Air Temperature [degC],AHU 1 Return Air Humidity [%],AHU 1 Supply Air Temperature [degC],AHU 1 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 1 Supply Air Temperature Setpoint (degC),AHU 1 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-05-20 03:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.672,28.54,18.716,11.74,4.6902,40.695,16.84,13.0,450.0,0.02,0.0
2017-05-20 04:00:00,0.00015263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.512,28.66,18.666,11.738,3.9822,44.83,17.842,13.0,450.0,0.02,0.0
2017-05-20 05:00:00,0.0002252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.453,28.724,18.402,11.737,3.4789,48.304,18.844,13.0,450.0,0.02,0.0
2017-05-20 06:00:00,41.883,37.718,0.0,0.0,0.0,8.6465,16.667,0.0,23.483,24.455,20.686,11.711,3.5846,47.634,21.861,13.0,381.25,0.0,0.0
2017-05-20 07:00:00,15.571,11.553,0.0,0.0,0.0,2.607,33.333,0.0,23.23,24.89,21.393,11.693,4.2889,43.785,22.866,13.0,300.0,0.02,0.0
2017-05-20 08:00:00,123.97,67.296,74.044,86.166,0.0,0.0,9.555,18.516,23.199,22.756,15.567,11.732,6.3956,37.999,16.165,14.373,332.5,0.02,1.0
2017-05-20 09:00:00,116.67,66.43,87.664,81.277,0.0,0.0,0.0,63.258,23.02,22.435,16.056,11.733,8.0981,31.915,14.786,16.0,337.5,0.02,1.0
2017-05-20 10:00:00,114.08,66.43,92.747,86.336,0.0,0.0,0.0,97.581,23.03,22.679,16.011,11.725,9.8387,26.644,14.786,16.0,337.5,0.02,1.0
2017-05-20 11:00:00,113.61,67.361,96.027,92.957,0.0,0.0,0.0,100.0,23.018,22.495,15.991,11.723,12.127,19.672,14.786,16.0,350.0,0.03,1.0
2017-05-20 12:00:00,110.67,65.625,97.683,98.539,0.0,0.0,11.209,100.0,22.949,22.118,16.2,11.721,13.798,29.231,15.789,16.0,337.5,0.04,1.0
2017-05-20 13:00:00,110.73,66.358,97.683,100.0,0.0,0.0,79.884,100.0,22.883,22.003,16.463,11.717,15.472,14.041,16.789,16.0,312.5,0.05,1.0
2017-05-20 14:00:00,114.52,67.161,97.683,100.0,0.0,0.0,100.0,100.0,22.887,21.737,17.433,11.712,16.016,13.253,17.798,16.0,328.57,0.07,1.0
2017-05-20 15:00:00,116.63,67.588,40.0,83.333,0.0,0.0,100.0,100.0,22.953,22.044,18.756,11.7,19.97,9.4483,19.816,16.0,320.83,0.09,1.0
2017-05-20 16:00:00,148.54,73.027,100.0,16.667,0.0,0.0,100.0,100.0,23.264,23.0,22.216,11.677,23.37,5.9596,20.829,14.255,325.0,0.12,1.0
2017-05-20 17:00:00,211.15,86.269,100.0,100.0,0.0,0.0,100.0,100.0,23.279,21.372,21.378,11.683,17.867,10.2,20.832,13.0,419.44,0.12,1.0
2017-05-20 18:00:00,117.22,44.565,0.0,50.0,0.0,0.0,50.0,53.333,23.315,20.645,21.29,11.676,16.76,11.695,20.832,13.0,388.64,0.12,0.0
2017-05-20 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.347,23.103,21.191,11.67,15.959,12.915,20.832,13.0,300.0,0.2,0.0
2017-05-20 20:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.194,23.976,21.278,11.682,14.618,16.191,21.834,13.0,300.0,0.03,0.0
2017-05-20 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.808,25.069,21.131,11.683,13.365,23.241,21.834,13.0,300.0,0.03,0.0
2017-05-20 22:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.493,26.698,20.892,11.681,11.992,32.535,21.834,13.0,300.0,0.03,0.0
2017-05-20 23:00:00,3.8158e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.33,28.041,20.506,11.687,10.878,40.535,20.834,13.0,300.0,0.03,0.0
2017-05-21 00:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.001581,0.0,0.0,22.302,29.239,20.059,11.697,9.9884,42.342,20.834,13.0,300.0,0.03,0.0
2017-05-21 01:00:00,0.00015013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.264,29.928,19.658,11.704,9.224,66.692,19.826,13.0,300.0,0.03,0.0
2017-05-21 02:00:00,7.3939e-05,0.0,0.0,0.0,0.0,0.00024943,0.0,0.0,22.158,30.334,19.256,11.712,8.6396,92.5,19.826,13.0,300.0,0.02,0.0
2017-05-21 03:00:00,0.00018766,0.0,0.0,0.0,0.0,0.0013263,0.0,0.0,22.2,30.41,18.806,11.709,8.2993,92.5,18.819,13.0,300.0,0.02,0.0
2017-05-21 04:00:00,3.8158e-05,0.0,0.0,0.0,0.0,0.0043402,0.0,0.0,22.339,30.123,18.41,11.718,8.0667,52.788,18.819,13.0,300.0,0.02,0.0
2017-05-21 05:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.497,29.557,18.02,11.719,7.8452,44.848,18.819,13.0,300.0,0.02,0.0
2017-05-21 06:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.546,29.063,17.712,11.73,7.9325,45.045,18.819,13.0,300.0,0.02,0.0
2017-05-21 07:00:00,0.0001126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.633,28.708,17.544,11.726,8.4887,41.504,18.819,13.0,300.0,0.02,0.0
2017-05-21 08:00:00,0.00018654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.829,28.181,17.537,11.721,9.9561,35.018,18.819,13.0,300.0,0.02,0.0
2017-05-21 09:00:00,3.8805e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.008,27.658,17.713,11.722,11.614,29.606,18.819,13.0,300.0,0.02,0.0
2017-05-21 10:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.113,27.17,17.974,11.714,12.894,25.196,18.819,13.0,300.0,0.03,0.0
2017-05-21 11:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.232,26.764,18.344,11.708,13.842,23.97,19.826,13.0,300.0,0.03,0.0
2017-05-21 12:00:00,7.3939e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.334,26.27,18.696,11.708,14.722,21.871,19.826,13.0,300.0,0.03,0.0
2017-05-21 13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.416,26.467,19.049,11.7,14.645,22.385,19.826,13.0,300.0,0.03,0.0
2017-05-21 14:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.423,26.66,19.332,11.699,14.845,21.29,20.83,13.0,300.0,0.03,0.0
2017-05-21 15:00:00,2.4815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.485,26.26,19.86,11.697,14.635,23.778,21.83,13.0,300.0,0.03,0.0
2017-05-21 16:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.382,26.993,20.475,11.693,14.494,25.846,21.83,13.0,300.0,0.03,0.0
2017-05-21 17:00:00,0.00018766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.15,28.268,20.388,11.692,13.324,34.032,21.83,13.0,300.0,0.03,0.0
2017-05-21 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.134,28.943,20.194,11.695,13.633,29.458,20.825,13.0,300.0,0.03,0.0
2017-05-21 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.097,29.166,20.012,11.699,12.831,34.71,20.825,13.0,300.0,0.03,0.0
2017-05-21 20:00:00,2.8796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.402,28.736,20.377,11.695,12.264,39.597,21.826,13.0,300.0,0.0,0.0
2017-05-21 21:00:00,5.8024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.651,28.541,21.692,11.694,10.703,58.831,21.826,13.0,300.0,0.0,0.0
2017-05-21 22:00:00,5.7696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.415,29.946,21.892,11.696,8.8259,92.5,21.826,13.0,300.0,0.04,0.0
2017-05-21 23:00:00,8.9657,10.952,0.0,0.0,0.0,0.0,0.0,0.0,23.553,30.847,21.999,11.694,8.7513,92.5,21.826,13.0,300.0,0.0,0.0
2017-05-22 00:00:00,0.062009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.135,33.739,21.46,11.698,8.7143,92.5,21.826,13.0,300.0,0.03,0.0
2017-05-22 01:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.609,36.593,20.199,11.704,8.5127,92.5,20.826,13.0,300.0,0.03,0.0
2017-05-22 02:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.459,38.285,19.506,13.226,8.4843,92.5,19.826,13.0,300.0,0.02,0.0
2017-05-22 03:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.574,38.872,18.939,17.537,8.7613,92.5,19.826,13.0,300.0,0.02,0.0
2017-05-22 04:00:00,0.0001126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.632,39.205,18.512,20.111,8.9179,92.5,18.823,13.0,300.0,0.02,0.0
2017-05-22 05:00:00,0.0001126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.772,39.82,18.151,23.246,8.8078,92.5,18.823,13.0,300.0,0.02,0.0
2017-05-22 06:00:00,7.6316e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.815,39.874,17.806,26.25,9.1543,92.5,18.823,13.0,300.0,0.02,0.0
2017-05-22 07:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.854,40.299,17.693,28.496,9.3049,92.5,18.823,13.0,300.0,0.02,0.0
2017-05-22 08:00:00,154.27,74.018,64.113,100.0,0.0,0.0,83.333,0.22052,23.449,38.39,16.307,50.008,9.5223,92.5,17.309,13.019,377.27,0.03,1.0
2017-05-22 09:00:00,124.23,70.295,98.593,99.353,0.0,0.0,66.909,0.0,22.9,41.231,15.168,57.462,9.9553,92.5,14.792,15.094,325.0,0.03,1.0
2017-05-22 10:00:00,109.64,66.808,96.03,97.118,0.0,0.0,1.8957,0.0,22.868,42.3,16.061,53.948,10.517,92.5,14.792,16.0,312.5,0.03,1.0
2017-05-22 11:00:00,107.96,66.089,98.536,100.0,0.0,0.0,61.288,0.0,22.848,43.118,16.257,54.398,11.924,92.5,15.794,16.0,312.5,0.04,1.0
2017-05-22 12:00:00,109.07,66.357,98.536,100.0,0.0,0.0,100.0,0.0,22.836,44.069,16.207,56.236,12.089,92.5,15.794,16.0,337.5,0.0,1.0
2017-05-22 13:00:00,109.98,66.607,98.536,100.0,0.0,0.0,100.0,0.0,22.804,45.243,16.495,57.752,12.483,92.5,15.794,15.996,325.0,0.0,1.0
2017-05-22 14:00:00,127.48,71.88,98.536,100.0,0.0,0.0,100.0,0.0,22.797,46.984,16.99,59.837,12.664,92.5,15.794,16.025,384.62,0.01,1.0
2017-05-22 15:00:00,127.96,72.375,98.536,100.0,0.0,0.0,100.0,0.0,22.797,49.638,17.209,64.497,12.987,92.5,16.798,16.0,391.67,0.02,1.0
2017-05-22 16:00:00,135.54,74.147,98.536,100.0,0.0,0.0,100.0,0.0,22.836,50.514,17.911,60.329,14.706,90.123,17.808,16.0,395.83,0.02,1.0
2017-05-22 17:00:00,152.67,75.438,98.536,100.0,0.0,0.0,100.0,0.0,22.94,51.269,19.203,53.293,16.129,78.781,18.816,15.882,337.5,0.04,1.0
2017-05-22 18:00:00,173.32,80.584,98.536,100.0,0.0,0.0,100.0,0.0,22.992,50.731,19.92,47.0,16.225,65.957,18.816,15.812,400.0,0.03,1.0
2017-05-22 19:00:00,160.67,79.993,98.536,100.0,0.0,0.0,100.0,0.0,22.881,48.262,18.711,42.241,14.225,64.353,17.814,15.913,407.5,0.01,1.0
2017-05-22 20:00:00,59.862,35.136,0.0,53.846,0.0,36.753,50.0,0.0,22.584,44.151,17.186,35.96,12.707,54.71,19.316,14.845,312.5,0.0,0.0
2017-05-22 21:00:00,3.7533e-05,0.0,0.0,0.0,0.0,38.058,0.0,0.0,22.403,44.905,17.714,41.723,11.227,57.377,21.827,13.0,300.0,0.0,0.0
2017-05-22 22:00:00,3.7533e-05,0.0,0.0,0.0,0.0,2.0482,0.0,0.0,22.315,44.646,18.145,38.515,10.431,59.451,20.825,13.0,300.0,0.0,0.0
2017-05-22 23:00:00,0.0001126,0.0,0.0,0.0,0.0,0.016843,0.0,0.0,22.308,44.281,18.279,35.755,9.5854,62.171,19.822,13.0,300.0,0.0,0.0
2017-05-23 00:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0065008,0.0,0.0,22.268,44.029,18.113,34.99,9.2686,63.213,19.822,13.0,300.0,0.0,0.0
2017-05-23 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0039247,0.0,0.0,22.304,43.548,17.953,34.626,9.5343,63.315,19.822,13.0,300.0,0.0,0.0
2017-05-23 02:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.327,43.132,17.796,34.54,9.2155,66.265,19.822,13.0,300.0,0.0,0.0
2017-05-23 03:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.01531,0.0,0.0,22.279,43.117,17.541,34.971,8.2969,80.147,18.819,13.0,300.0,0.0,0.0
2017-05-23 04:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.025577,0.0,0.0,22.223,42.928,17.272,35.653,7.5492,92.5,18.819,13.0,300.0,0.0,0.0
2017-05-23 05:00:00,0.0001126,0.0,0.0,0.0,0.0,0.30696,0.0,0.0,22.199,42.511,16.977,36.198,6.9543,92.5,18.819,13.0,300.0,0.0,0.0
2017-05-23 06:00:00,3.8158e-05,0.0,0.0,0.0,0.0,0.82261,0.0,0.0,22.186,42.257,16.745,36.67,7.0221,92.5,18.819,13.0,300.0,0.0,0.0
2017-05-23 07:00:00,0.032557,0.0,0.0,0.0,0.0,0.98321,0.0,0.0,22.254,40.838,16.703,36.338,8.3023,92.5,18.819,13.0,300.0,0.0,0.0
2017-05-23 08:00:00,122.46,67.815,59.012,92.308,0.0,0.12663,60.3,0.0,22.93,37.353,16.133,35.364,10.28,92.5,16.292,14.524,337.5,0.0,1.0
2017-05-23 09:00:00,113.7,67.711,95.209,100.0,0.0,0.0,74.63,0.0,22.715,36.176,16.415,27.497,12.871,60.571,15.794,16.0,320.83,0.0,1.0
2017-05-23 10:00:00,124.73,69.618,95.209,100.0,0.0,0.0,100.0,0.002388,22.815,35.339,17.331,21.962,15.181,39.594,16.795,16.0,345.45,0.0,1.0
2017-05-23 11:00:00,138.52,73.093,95.209,100.0,0.0,0.0,100.0,0.00047983,22.896,34.533,18.432,15.787,17.184,32.136,17.803,15.965,341.67,0.0,1.0
2017-05-23 12:00:00,173.66,78.938,95.209,100.0,0.0,0.0,100.0,0.0,23.056,34.887,20.179,13.408,19.131,30.011,19.311,14.213,337.5,0.05,1.0
2017-05-23 13:00:00,201.67,84.219,95.209,100.0,0.0,0.0,100.0,0.0,23.137,36.529,20.768,15.596,18.92,33.802,19.813,13.0,343.18,0.04,1.0
2017-05-23 14:00:00,236.8,91.378,95.209,100.0,0.0,0.0,100.0,0.0,23.209,37.637,21.56,13.931,19.832,32.272,20.815,13.0,387.5,0.06,1.0
2017-05-23 15:00:00,250.0,99.33,70.0,46.154,0.0,0.0,100.0,0.0,23.452,37.604,23.276,11.673,22.353,26.972,22.151,13.0,425.0,0.08,1.0
2017-05-23 16:00:00,250.0,99.322,70.0,69.231,0.0,0.0,100.0,0.0,23.66,38.136,23.535,11.661,22.447,28.284,22.821,13.0,437.5,0.08,1.0
2017-05-23 17:00:00,250.0,99.339,100.0,100.0,0.0,0.0,100.0,0.0,23.776,38.623,23.419,11.866,20.189,34.412,21.819,13.0,425.0,0.07,1.0
2017-05-23 18:00:00,250.0,100.0,100.0,100.0,0.0,0.0,100.0,0.0,23.684,39.052,22.949,13.081,19.047,37.477,21.819,13.0,450.0,0.06,1.0
2017-05-23 19:00:00,250.0,99.97,100.0,100.0,0.0,0.0,100.0,0.0,23.505,39.78,22.298,16.682,18.073,41.61,21.819,13.0,450.0,0.06,1.0
2017-05-23 20:00:00,129.12,49.965,0.0,53.846,0.0,0.0,50.0,0.0,23.388,41.239,21.755,20.361,17.606,45.333,20.819,13.0,362.5,0.05,0.0
2017-05-23 21:00:00,3.8158e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.073,42.489,21.431,21.222,16.56,49.855,20.819,13.0,300.0,0.0,0.0
2017-05-23 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.842,43.922,21.301,21.9,15.7,54.048,21.82,13.0,300.0,0.0,0.0
2017-05-23 23:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.768,44.733,21.147,22.97,14.649,59.935,21.82,13.0,300.0,0.0,0.0
2017-05-24 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.652,45.5,20.94,23.976,13.54,65.162,21.82,13.0,300.0,0.0,0.0
2017-05-24 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.495,46.414,20.714,25.057,12.506,81.085,21.82,13.0,300.0,0.0,0.0
2017-05-24 02:00:00,0.0,0.0,0.0,0.0,0.0,0.00082361,0.0,0.0,22.399,47.133,20.479,26.222,11.599,92.5,20.819,13.0,300.0,0.0,0.0
2017-05-24 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0013333,0.0,0.0,22.355,47.74,20.11,28.06,10.894,92.5,20.819,13.0,300.0,0.0,0.0
2017-05-24 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0064079,0.0,0.0,22.425,47.905,19.689,29.904,10.619,92.5,19.814,13.0,300.0,0.0,0.0
2017-05-24 05:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0068702,0.0,0.0,22.579,47.64,19.361,31.841,10.666,92.5,19.814,13.0,300.0,0.0,0.0
2017-05-24 06:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.642,47.384,19.071,33.835,10.907,92.5,19.814,13.0,300.0,0.0,0.0
2017-05-24 07:00:00,0.0,0.0,0.0,0.0,0.0,0.003261,0.0,0.0,22.742,46.46,18.812,35.031,11.814,91.967,19.814,13.0,300.0,0.0,0.0
2017-05-24 08:00:00,156.97,73.795,63.635,92.308,0.0,0.0,83.333,0.0,23.347,42.564,18.362,40.125,13.619,71.437,17.804,13.019,347.5,0.01,1.0
2017-05-24 09:00:00,164.33,78.698,95.034,100.0,0.0,0.0,100.0,0.0,23.017,43.365,18.562,38.077,15.633,54.985,17.798,13.498,363.64,0.03,1.0
2017-05-24 10:00:00,180.53,80.652,95.034,100.0,0.0,0.0,100.0,0.0,23.117,44.439,19.597,35.785,17.609,49.425,18.799,13.222,350.0,0.03,1.0
2017-05-24 11:00:00,215.09,86.104,95.034,100.0,0.0,0.0,100.0,0.0,23.281,45.088,20.989,29.965,18.62,46.772,19.8,13.0,337.5,0.05,1.0
2017-05-24 12:00:00,249.08,96.626,95.034,100.0,0.0,0.0,100.0,0.0,23.551,45.228,22.499,24.318,20.662,39.778,21.308,13.0,396.43,0.07,1.0
2017-05-24 13:00:00,250.0,99.823,95.034,100.0,0.0,0.0,100.0,0.0,23.813,44.51,23.546,18.591,21.903,34.642,22.809,13.0,450.0,0.07,1.0
2017-05-24 14:00:00,250.0,99.972,95.034,100.0,0.0,0.0,100.0,0.0,24.012,42.372,24.247,12.222,22.565,30.68,23.816,13.0,450.0,0.09,1.0
2017-05-24 15:00:00,250.0,100.0,40.0,23.077,0.0,0.0,100.0,0.0,24.258,41.618,25.295,11.64,24.385,25.094,23.816,13.0,450.0,0.1,1.0
2017-05-24 16:00:00,250.0,100.0,80.0,53.846,0.0,0.0,100.0,0.0,24.394,40.781,25.4,11.641,24.172,27.603,23.816,13.0,450.0,0.09,1.0
2017-05-24 17:00:00,250.0,100.0,100.0,100.0,0.0,0.0,100.0,0.0,24.488,40.432,25.551,11.639,22.023,32.539,24.816,13.0,450.0,0.1,1.0
2017-05-24 18:00:00,250.0,100.0,100.0,100.0,0.0,0.0,100.0,0.0,24.6,39.81,25.453,11.648,21.236,34.154,23.815,13.0,450.0,0.09,1.0
2017-05-24 19:00:00,250.0,100.0,100.0,100.0,0.0,0.0,100.0,0.0,24.461,39.413,24.718,11.65,20.389,35.688,23.815,13.0,450.0,0.08,1.0
2017-05-24 20:00:00,131.51,50.0,0.0,58.333,0.0,0.0,50.0,0.0,24.251,40.245,23.719,12.339,19.416,39.235,22.813,13.0,437.5,0.07,0.0
2017-05-24 21:00:00,14.078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.993,41.199,23.966,12.457,18.097,43.967,23.814,13.0,375.0,0.0,0.0
2017-05-24 22:00:00,11.448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.169,40.925,24.495,11.65,17.548,45.639,23.814,13.0,300.0,0.0,0.0
2017-05-24 23:00:00,10.917,13.906,0.0,0.0,0.0,0.0,0.0,0.0,24.419,41.018,24.701,11.652,17.33,46.055,23.814,13.0,300.0,0.0,0.0
2017-05-25 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.698,42.85,24.198,12.162,16.124,52.702,23.814,13.0,300.0,0.0,0.0
2017-05-25 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.177,45.242,23.516,14.622,14.823,57.873,23.814,13.0,300.0,0.0,0.0
2017-05-25 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.034,46.189,22.952,17.236,14.511,55.307,22.813,13.0,300.0,0.0,0.0
2017-05-25 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.01,46.302,22.484,19.319,14.095,53.622,22.813,13.0,300.0,0.0,0.0
2017-05-25 04:00:00,3.8158e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.991,46.002,22.034,20.538,13.886,52.752,21.811,13.0,300.0,0.0,0.0
2017-05-25 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.03,45.513,21.737,20.953,13.443,53.846,21.811,13.0,300.0,0.0,0.0
2017-05-25 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.988,45.169,21.375,21.476,12.777,59.323,21.811,13.0,300.0,0.0,0.0
2017-05-25 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.965,45.134,21.038,22.301,12.584,63.44,20.811,13.0,300.0,0.0,0.0
2017-05-25 08:00:00,192.5,79.432,75.525,91.667,0.0,0.0,83.333,0.0,23.755,40.97,19.068,32.861,13.302,59.832,18.788,13.0,392.5,0.01,1.0
2017-05-25 09:00:00,200.27,85.762,99.637,100.0,0.0,0.0,100.0,0.0,23.204,41.83,18.475,34.692,13.688,58.353,17.784,13.0,400.0,0.02,1.0
2017-05-25 10:00:00,176.51,79.683,99.637,100.0,0.0,0.0,100.0,0.0,23.154,42.52,18.825,34.058,14.701,55.144,18.788,13.0,321.43,0.03,1.0
2017-05-25 11:00:00,210.57,85.61,99.637,100.0,0.0,0.0,100.0,0.0,23.226,43.123,19.992,29.795,15.964,50.825,19.788,13.0,382.5,0.04,1.0
2017-05-25 12:00:00,248.0,94.064,99.637,100.0,0.0,0.0,100.0,0.0,23.382,42.623,21.168,22.478,17.094,45.064,19.788,13.0,422.22,0.06,1.0
2017-05-25 13:00:00,250.0,98.019,99.637,100.0,0.0,0.0,100.0,0.0,23.462,41.309,21.285,20.202,16.46,45.765,19.788,13.0,437.5,0.05,1.0
2017-05-25 14:00:00,250.0,98.41,99.637,100.0,0.0,0.0,100.0,0.0,23.447,41.501,21.023,22.059,16.014,47.732,19.788,13.0,450.0,0.06,1.0
2017-05-25 15:00:00,246.25,94.819,99.637,100.0,0.0,0.0,100.0,0.0,23.375,42.543,20.518,28.282,15.422,54.079,19.788,13.0,425.0,0.05,1.0
2017-05-25 16:00:00,209.68,87.831,99.637,100.0,0.0,0.0,100.0,0.0,23.253,46.394,19.176,45.724,13.946,79.063,18.286,13.0,362.5,0.03,1.0
2017-05-25 17:00:00,155.06,76.436,99.637,100.0,0.0,0.0,100.0,0.0,23.126,50.444,17.821,61.487,12.623,92.5,17.784,13.0,325.0,0.02,1.0
2017-05-25 18:00:00,142.03,73.456,99.637,100.0,0.0,0.0,100.0,0.0,22.962,52.092,17.327,64.897,12.144,92.5,16.782,13.089,310.0,0.02,1.0
2017-05-25 19:00:00,123.73,69.971,99.637,100.0,0.0,0.0,100.0,0.0,22.761,51.218,16.491,63.932,11.082,92.5,15.781,14.091,316.67,0.01,1.0
2017-05-25 20:00:00,59.971,34.312,0.0,50.0,0.0,25.292,48.719,0.0,22.518,50.992,15.818,66.755,10.495,92.5,19.326,14.669,300.0,0.0,0.0
2017-05-25 21:00:00,0.00015013,0.0,0.0,0.0,0.0,32.499,0.0,0.0,22.457,52.935,16.629,63.504,10.288,92.5,21.841,13.0,300.0,0.0,0.0
2017-05-25 22:00:00,0.0002252,0.0,0.0,0.0,0.0,2.2391,0.0,0.0,22.508,53.266,17.532,58.311,10.158,92.5,20.837,13.0,300.0,0.0,0.0
2017-05-25 23:00:00,0.0001126,0.0,0.0,0.0,0.0,0.0045522,0.0,0.0,22.632,52.745,17.792,55.301,9.976,92.5,19.837,13.0,300.0,0.0,0.0
2017-05-26 00:00:00,7.6316e-05,0.0,0.0,0.0,0.0,0.0027631,0.0,0.0,22.618,52.585,17.782,54.167,10.114,92.5,19.837,13.0,300.0,0.0,0.0
2017-05-26 01:00:00,0.0,0.0,0.0,0.0,0.0,0.010287,0.0,0.0,22.592,52.376,17.748,53.265,9.7456,92.5,19.837,13.0,300.0,0.0,0.0
2017-05-26 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0039583,0.0,0.0,22.471,52.61,17.689,52.852,9.5387,92.5,19.837,13.0,300.0,0.0,0.0
2017-05-26 03:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.482,52.635,17.603,53.03,9.4131,92.5,18.837,13.0,300.0,0.0,0.0
2017-05-26 04:00:00,7.761e-05,0.0,0.0,0.0,0.0,0.0023357,0.0,0.0,22.477,52.457,17.526,53.128,9.8044,92.5,18.837,13.0,300.0,0.0,0.0
2017-05-26 05:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.517,51.98,17.413,53.141,10.101,92.5,18.837,13.0,300.0,0.0,0.0
2017-05-26 06:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.557,51.608,17.414,52.983,10.145,92.5,18.837,13.0,300.0,0.0,0.0
2017-05-26 07:00:00,0.00018766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.575,51.499,17.426,52.723,10.114,92.5,18.837,13.0,300.0,0.0,0.0
2017-05-26 08:00:00,124.07,68.628,61.507,93.817,0.0,0.0,83.66,0.0,23.056,45.961,16.654,54.58,11.197,92.5,17.828,14.302,325.0,0.0,1.0
2017-05-26 09:00:00,105.88,66.281,95.468,100.0,0.0,0.0,54.159,0.0,22.686,46.135,15.99,54.766,11.333,92.5,15.814,16.0,337.5,0.0,1.0
2017-05-26 10:00:00,102.5,64.813,95.468,100.0,0.0,0.0,61.992,0.0,22.64,46.321,16.054,53.899,11.928,91.661,15.814,16.0,316.67,0.0,1.0
2017-05-26 11:00:00,103.31,65.169,95.468,100.0,0.0,0.0,96.033,0.0,22.615,45.417,16.347,48.734,12.962,72.699,15.814,16.0,300.0,0.0,1.0
2017-05-26 12:00:00,110.62,66.899,95.468,100.0,0.0,0.0,100.0,0.0,22.625,44.752,17.05,43.509,14.348,58.888,16.819,16.0,312.5,0.0,1.0
2017-05-26 13:00:00,124.11,69.388,95.468,100.0,0.0,0.0,100.0,0.0,22.668,44.411,17.793,41.751,14.684,63.472,16.819,16.0,300.0,0.0,1.0
2017-05-26 14:00:00,111.3,67.302,95.468,100.0,0.0,0.0,100.0,0.0,22.614,46.079,16.826,52.381,12.917,82.088,15.816,16.0,300.0,0.0,1.0
2017-05-26 15:00:00,104.85,65.533,95.468,100.0,0.0,0.0,90.158,0.0,22.526,48.23,16.009,60.774,12.377,92.192,15.816,16.0,300.0,0.0,1.0
2017-05-26 16:00:00,99.146,64.2,95.468,100.0,0.0,0.0,83.616,0.0,22.491,48.384,16.001,60.026,11.479,92.5,15.816,16.0,300.0,0.0,1.0
2017-05-26 17:00:00,99.143,63.964,95.468,100.0,0.0,0.0,58.508,0.0,22.431,48.752,16.08,59.72,11.994,92.5,15.816,16.008,325.0,0.0,1.0
2017-05-26 18:00:00,57.02,32.723,0.0,58.333,0.0,0.0,48.782,0.0,22.343,48.613,16.212,54.563,12.623,87.127,17.321,15.448,375.0,0.0,0.0
2017-05-26 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299,50.21,16.558,55.165,11.914,90.889,18.824,13.021,450.0,0.0,0.0
2017-05-26 20:00:00,3.8158e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299,51.192,17.038,54.078,11.62,92.5,18.824,13.0,450.0,0.0,0.0
2017-05-26 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.766,52.967,18.223,48.495,11.494,92.5,18.824,13.0,450.0,0.0,0.0
2017-05-26 22:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.432,53.957,19.88,40.881,11.285,92.5,18.824,13.0,450.0,0.0,0.0
2017-05-26 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.474,54.058,20.272,39.55,11.06,92.5,17.819,13.008,450.0,0.0,0.0
2017-05-27 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.469,54.237,20.381,39.289,11.048,92.5,17.819,13.008,450.0,0.0,0.0
2017-05-27 01:00:00,3.8158e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.493,54.483,20.431,39.533,11.134,92.5,17.819,13.0,450.0,0.0,0.0
2017-05-27 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.468,54.846,20.412,39.647,10.407,92.5,17.819,13.0,450.0,0.0,0.0
2017-05-27 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.387,55.134,20.302,40.055,9.8299,92.5,17.819,13.0,450.0,0.0,0.0
2017-05-27 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.291,55.135,20.196,40.315,9.7574,92.5,16.807,13.0,450.0,0.0,0.0
2017-05-27 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.328,54.929,20.002,41.618,9.5004,92.5,16.807,13.0,450.0,0.0,0.0
2017-05-27 06:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.483,53.955,19.063,43.862,9.5231,92.5,16.807,13.0,450.0,0.0,0.0
2017-05-27 07:00:00,3.8158e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.058,50.569,17.266,49.138,10.949,92.5,16.807,13.0,450.0,0.02,0.0
2017-05-27 08:00:00,150.25,76.223,100.0,100.0,0.0,0.0,83.333,0.0,22.876,44.546,17.379,40.087,13.121,68.526,17.815,14.489,362.5,0.0,1.0
2017-05-27 09:00:00,116.66,67.982,100.0,100.0,0.0,0.0,100.0,0.0,22.665,42.536,17.183,37.881,14.321,55.344,16.805,16.0,331.25,0.0,1.0
2017-05-27 10:00:00,122.77,70.322,100.0,100.0,0.0,0.0,100.0,0.0,22.752,42.495,17.97,30.592,15.719,47.084,17.808,16.0,350.0,0.0,1.0
2017-05-27 11:00:00,146.49,74.856,100.0,100.0,0.0,0.0,100.0,0.0,22.816,40.116,19.159,21.667,17.848,37.377,18.812,15.88,375.0,0.0,1.0
2017-05-27 12:00:00,179.91,81.906,100.0,100.0,0.0,0.0,100.0,0.0,22.951,40.01,20.569,16.707,19.977,33.087,20.322,15.768,420.83,0.0,1.0
2017-05-27 13:00:00,210.87,87.159,100.0,100.0,0.0,0.0,100.0,0.0,23.137,40.501,21.713,14.4,22.013,29.587,21.833,13.316,417.5,0.04,1.0
2017-05-27 14:00:00,228.75,89.984,40.0,25.0,0.0,0.0,100.0,0.0,23.396,40.355,23.461,11.73,23.021,27.995,22.837,13.0,417.5,0.07,1.0
2017-05-27 15:00:00,249.9,97.392,40.0,0.0,0.0,0.0,100.0,0.0,23.708,39.359,24.584,11.642,25.965,19.621,22.837,13.0,413.89,0.07,1.0
2017-05-27 16:00:00,250.0,100.0,40.0,0.0,0.0,0.0,100.0,0.0,23.877,37.77,25.029,11.646,29.399,16.318,23.838,13.0,450.0,0.08,1.0
2017-05-27 17:00:00,250.0,100.0,100.0,8.3333,0.0,0.0,100.0,0.0,24.05,37.308,25.274,11.642,22.708,25.542,23.838,13.0,450.0,0.09,1.0
2017-05-27 18:00:00,149.41,50.0,0.0,50.0,0.0,0.0,50.0,0.0,24.285,36.476,24.565,11.641,21.622,28.14,23.838,13.0,450.0,0.1,0.0
2017-05-27 19:00:00,75.896,28.419,0.0,0.0,0.0,0.0,33.333,0.0,24.243,37.531,24.155,11.643,20.365,31.015,23.838,13.0,386.36,0.24,0.0
2017-05-27 20:00:00,7.884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.024,38.059,24.798,11.64,18.695,35.344,23.838,13.0,450.0,0.0,0.0
2017-05-27 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.428,39.623,24.407,11.65,17.741,42.554,23.838,13.0,450.0,0.0,0.0
2017-05-27 22:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.003,41.74,24.027,11.658,16.418,47.439,23.838,13.0,450.0,0.0,0.0
2017-05-27 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.612,44.051,23.712,11.655,15.223,53.477,23.838,13.0,450.0,0.0,0.0
2017-05-28 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.296,45.618,23.429,11.833,14.13,60.272,23.838,13.0,450.0,0.0,0.0
2017-05-28 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.996,47.002,23.164,13.528,13.178,66.189,22.837,13.0,450.0,0.0,0.0
2017-05-28 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.629,48.414,22.963,15.256,12.673,73.78,22.837,13.0,450.0,0.0,0.0
2017-05-28 03:00:00,3.8158e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.527,49.306,22.746,16.842,11.876,89.671,21.828,13.0,450.0,0.0,0.0
2017-05-28 04:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.473,50.047,22.526,18.204,11.335,92.5,21.828,13.0,450.0,0.0,0.0
2017-05-28 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.445,50.446,22.317,19.266,10.915,92.5,20.828,13.0,450.0,0.0,0.0
2017-05-28 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.479,50.28,22.106,20.423,11.354,92.5,20.828,13.0,450.0,0.0,0.0
2017-05-28 07:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.381,46.876,20.937,23.032,12.935,91.023,19.826,13.0,450.0,0.12,0.0
2017-05-28 08:00:00,7.6316e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.12,44.138,21.034,24.299,15.264,70.459,19.826,13.0,450.0,0.2,0.0
2017-05-28 09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.804,42.39,21.216,24.573,18.381,52.084,19.826,13.0,450.0,0.11,0.0
2017-05-28 10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.396,41.853,22.366,21.88,20.289,42.127,19.826,13.0,450.0,0.0,0.0
2017-05-28 11:00:00,125.7,59.59,0.0,0.0,0.0,0.0,83.333,0.0,24.655,42.364,23.926,14.404,22.86,32.154,22.345,13.0,375.0,0.0,0.0
2017-05-28 12:00:00,142.76,78.471,0.0,0.0,0.0,0.0,100.0,0.0,24.735,42.159,24.59,11.871,23.758,27.556,23.855,13.0,341.67,0.0,0.0
2017-05-28 13:00:00,151.46,80.7,0.0,0.0,0.0,0.0,100.0,0.0,24.876,41.696,24.938,11.629,24.581,24.417,24.858,13.0,350.0,0.0,0.0
2017-05-28 14:00:00,161.92,83.044,0.0,0.0,0.0,0.0,100.0,0.0,24.997,41.103,25.214,11.633,24.276,22.196,24.858,13.0,354.17,0.0,0.0
2017-05-28 15:00:00,168.88,85.083,0.0,0.0,0.0,0.0,100.0,0.0,25.001,40.271,25.348,11.636,27.472,15.406,24.858,13.0,358.33,0.0,0.0
2017-05-28 16:00:00,175.36,86.132,0.0,0.0,0.0,0.0,100.0,0.0,24.98,40.164,25.442,11.632,27.586,21.676,24.858,13.0,334.09,0.0,0.0
2017-05-28 17:00:00,195.92,90.831,0.0,0.0,0.0,0.0,100.0,0.0,25.053,40.36,25.614,11.638,23.375,29.536,24.858,13.0,366.67,0.0,0.0
2017-05-28 18:00:00,204.82,93.417,0.0,0.0,0.0,0.0,100.0,0.0,25.113,40.392,25.836,11.631,22.636,31.615,24.858,13.0,333.33,0.0,0.0
2017-05-28 19:00:00,226.67,97.714,0.0,0.0,0.0,0.0,100.0,0.0,25.14,40.45,25.985,11.635,21.659,35.646,24.858,13.0,383.33,0.0,0.0
2017-05-28 20:00:00,204.1,93.304,0.0,0.0,0.0,0.0,100.0,0.0,25.137,40.669,25.587,11.64,20.702,40.1,24.858,13.0,325.0,0.0,0.0
2017-05-28 21:00:00,171.8,85.846,0.0,0.0,0.0,0.0,100.0,0.0,25.041,41.257,25.148,11.643,19.896,43.27,24.858,13.0,312.5,0.0,0.0
2017-05-28 22:00:00,151.49,80.961,0.0,0.0,0.0,0.0,100.0,0.0,24.948,41.661,24.73,11.7,19.263,44.842,24.858,13.0,317.86,0.0,0.0
2017-05-28 23:00:00,134.39,76.38,0.0,0.0,0.0,0.0,100.0,0.0,24.903,41.98,24.399,12.789,18.694,46.929,24.858,13.0,325.0,0.0,0.0
2017-05-29 00:00:00,93.086,54.069,0.0,0.0,0.0,0.0,66.667,0.0,24.864,42.068,24.298,13.105,18.087,48.443,24.858,13.0,337.5,0.0,0.0
2017-05-29 01:00:00,91.125,72.894,0.0,0.0,0.0,0.0,50.0,0.0,24.839,42.383,24.442,14.058,17.358,54.04,24.858,13.0,341.67,0.0,0.0
2017-05-29 02:00:00,97.987,69.259,0.0,0.0,0.0,0.0,83.333,0.0,24.825,42.723,24.091,15.493,17.108,55.348,24.858,13.0,325.0,0.0,0.0
2017-05-29 03:00:00,80.516,52.991,0.0,0.0,0.0,0.0,66.667,0.0,24.755,43.204,23.986,16.285,16.16,59.886,24.858,13.0,337.5,0.0,0.0
2017-05-29 04:00:00,102.37,52.711,0.0,0.0,0.0,0.0,83.333,0.0,24.698,43.414,24.013,16.22,15.995,61.494,24.858,13.0,358.33,0.0,0.0
2017-05-29 05:00:00,99.351,70.576,0.0,0.0,0.0,0.0,83.333,0.0,24.724,43.809,23.977,17.698,15.288,68.688,24.858,13.0,350.0,0.0,0.0
2017-05-29 06:00:00,85.021,52.911,0.0,0.0,0.0,0.0,50.0,0.0,24.621,44.456,23.829,18.827,13.54,85.006,23.855,13.0,336.36,0.0,0.0
2017-05-29 07:00:00,55.729,33.927,0.0,0.0,0.0,0.0,33.333,0.0,24.637,44.905,23.558,20.05,12.149,92.5,23.855,13.0,356.82,0.0,0.0
2017-05-29 08:00:00,242.0,91.873,100.0,100.0,0.0,0.0,83.333,0.0,24.096,47.934,19.468,51.143,12.198,92.5,20.302,13.0,425.0,0.07,1.0
2017-05-29 09:00:00,218.58,87.782,100.0,100.0,0.0,0.0,100.0,0.0,23.453,51.528,17.873,61.986,11.928,92.5,16.778,13.0,365.91,0.0,1.0
2017-05-29 10:00:00,155.64,76.448,100.0,100.0,0.0,0.0,100.0,0.0,23.343,52.536,17.378,66.393,11.968,92.5,16.778,13.067,320.83,0.0,1.0
2017-05-29 11:00:00,139.61,73.168,100.0,100.0,0.0,0.0,100.0,0.0,23.255,52.587,17.025,66.148,11.639,92.5,16.778,13.038,321.43,0.0,1.0
2017-05-29 12:00:00,127.27,71.374,100.0,100.0,0.0,0.0,100.0,0.0,23.082,51.784,16.444,66.072,10.885,92.5,16.778,13.455,316.67,0.0,1.0
2017-05-29 13:00:00,137.43,72.868,100.0,100.0,0.0,0.0,100.0,0.0,23.002,51.688,16.528,66.074,10.908,92.5,16.778,13.9,387.5,0.0,1.0
2017-05-29 14:00:00,143.5,76.508,100.0,100.0,0.0,0.0,100.0,0.0,22.972,52.112,16.931,64.893,11.617,92.5,16.778,15.426,414.29,0.0,1.0
2017-05-29 15:00:00,140.74,74.689,100.0,100.0,0.0,0.0,100.0,0.0,23.037,52.564,17.417,64.725,12.518,92.5,16.778,16.0,358.33,0.0,1.0
2017-05-29 16:00:00,144.48,73.895,100.0,100.0,0.0,0.0,100.0,0.0,23.082,53.15,17.994,62.901,13.109,92.5,16.778,16.0,352.5,0.06,1.0
2017-05-29 17:00:00,149.78,76.058,100.0,100.0,0.0,0.0,100.0,0.0,23.062,53.828,18.377,62.496,13.316,92.5,17.781,15.941,362.5,0.07,1.0
2017-05-29 18:00:00,138.97,72.903,100.0,100.0,0.0,0.0,100.0,0.0,23.075,54.673,18.607,63.535,13.699,92.5,17.781,16.0,310.71,0.06,1.0
2017-05-29 19:00:00,141.54,73.308,100.0,100.0,0.0,0.0,100.0,0.0,23.076,55.49,18.771,64.095,13.83,92.5,17.781,16.0,312.5,0.06,1.0
2017-05-29 20:00:00,71.404,36.664,0.0,50.0,0.0,0.0,50.0,0.0,23.002,55.895,18.552,64.841,13.885,92.5,18.786,14.729,375.0,0.07,0.0
2017-05-29 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.926,57.347,18.505,62.054,13.941,92.5,19.792,13.0,450.0,0.0,0.0
2017-05-29 22:00:00,3.8158e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.777,58.824,18.761,61.2,13.508,92.5,19.792,13.0,450.0,0.0,0.0
2017-05-29 23:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.42,60.069,20.185,55.536,12.676,92.5,19.792,13.0,450.0,0.0,0.0
2017-05-30 00:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.194,60.842,21.009,49.664,12.004,92.5,19.792,13.0,450.0,0.0,0.0
2017-05-30 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.014,60.879,21.276,46.503,11.455,92.5,19.792,13.0,450.0,0.0,0.0
2017-05-30 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.911,60.73,21.446,44.502,11.648,92.5,18.788,13.0,450.0,0.0,0.0
2017-05-30 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.866,60.462,21.548,43.589,11.88,92.5,18.788,13.0,450.0,0.0,0.0
2017-05-30 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.905,60.199,21.598,42.804,11.675,92.5,18.788,13.0,450.0,0.0,0.0
2017-05-30 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.822,60.443,21.669,41.888,11.606,92.5,18.788,13.0,450.0,0.0,0.0
2017-05-30 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.806,60.158,21.716,41.281,11.741,92.5,18.788,13.0,450.0,0.0,0.0
2017-05-30 07:00:00,0.0047517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.94,59.472,21.652,41.248,11.838,92.5,17.784,13.0,450.0,0.0,0.0
2017-05-30 08:00:00,219.63,89.756,100.0,100.0,0.0,0.0,83.333,0.0,23.491,51.087,19.323,48.788,14.598,86.716,18.294,13.0,412.5,0.0,1.0
2017-05-30 09:00:00,213.04,88.104,100.0,100.0,0.0,0.0,100.0,0.0,23.325,51.974,20.407,43.608,16.529,69.157,18.788,13.0,425.0,0.03,1.0
2017-05-30 10:00:00,227.21,89.858,100.0,100.0,0.0,0.0,100.0,0.0,23.36,52.261,20.79,43.647,17.251,64.356,19.795,13.0,425.0,0.12,1.0
2017-05-30 11:00:00,232.47,90.714,100.0,100.0,0.0,0.0,100.0,0.0,23.29,52.688,20.701,44.269,16.981,65.373,19.795,13.007,436.11,0.12,1.0
2017-05-30 12:00:00,233.72,90.984,100.0,100.0,0.0,0.0,100.0,0.0,23.262,52.072,20.749,42.259,16.348,67.376,19.795,13.021,427.78,0.09,1.0
2017-05-30 13:00:00,236.97,90.149,100.0,100.0,0.0,0.0,100.0,0.0,23.362,52.996,21.434,39.762,18.102,59.784,20.796,13.0,367.5,0.06,1.0
2017-05-30 14:00:00,249.91,96.23,100.0,100.0,0.0,0.0,100.0,0.0,23.66,51.142,23.36,27.563,20.57,47.075,21.802,13.0,425.0,0.11,1.0
2017-05-30 15:00:00,250.0,100.0,40.0,25.0,0.0,0.0,100.0,0.0,23.957,47.96,24.656,16.641,23.886,34.007,23.305,13.0,450.0,0.19,1.0
2017-05-30 16:00:00,250.0,100.0,80.0,41.667,0.0,0.0,100.0,0.0,24.247,46.521,25.156,13.057,23.247,35.117,23.806,13.0,450.0,0.14,1.0
2017-05-30 17:00:00,250.0,100.0,100.0,100.0,0.0,0.0,100.0,0.0,24.108,44.609,23.203,18.195,18.58,46.125,20.776,13.0,450.0,0.15,1.0
2017-05-30 18:00:00,241.18,95.253,100.0,100.0,0.0,0.0,100.0,0.0,23.356,48.594,18.861,48.551,12.887,87.121,17.759,13.0,437.5,0.05,1.0
2017-05-30 19:00:00,204.9,86.494,100.0,100.0,0.0,0.0,100.0,0.0,23.104,52.148,18.867,54.118,13.102,92.5,17.759,13.005,408.33,0.06,1.0
2017-05-30 20:00:00,92.312,41.195,0.0,50.0,0.0,6.9532,50.0,0.0,22.914,52.758,18.266,53.706,12.818,92.5,19.264,13.226,382.5,0.05,0.0
2017-05-30 21:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.37669,0.0,0.0,22.857,53.963,18.32,52.998,11.893,92.5,19.765,13.0,300.0,0.0,0.0
2017-05-30 22:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.831,54.476,18.501,52.35,11.568,92.5,19.765,13.0,300.0,0.0,0.0
2017-05-30 23:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.00019495,0.0,0.0,22.936,53.941,18.694,50.77,11.584,92.5,19.765,13.0,362.5,0.0,0.0
2017-05-31 00:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.901,54.032,18.742,49.603,11.335,92.5,19.765,13.0,450.0,0.0,0.0
2017-05-31 01:00:00,3.8158e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.867,53.919,18.728,48.781,11.465,92.5,19.765,13.0,450.0,0.0,0.0
2017-05-31 02:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.803,54.02,18.669,48.519,11.546,92.5,19.765,13.0,450.0,0.0,0.0
2017-05-31 03:00:00,0.12651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.82,53.616,18.665,48.01,11.469,92.5,19.765,13.0,362.5,0.0,0.0
2017-05-31 04:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.00095053,0.0,0.0,22.815,54.155,18.606,48.547,10.958,92.5,19.765,13.0,300.0,0.0,0.0
2017-05-31 05:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0027857,0.0,0.0,22.701,54.49,18.436,49.225,10.772,92.5,19.765,13.0,300.0,0.0,0.0
2017-05-31 06:00:00,3.8158e-05,0.0,0.0,0.0,0.0,0.0026825,0.0,0.0,22.7,54.111,18.356,49.264,11.259,92.5,19.765,13.0,300.0,0.0,0.0
2017-05-31 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.875,52.492,18.327,48.675,12.426,92.5,19.765,13.0,300.0,0.0,0.0
2017-05-31 08:00:00,166.67,73.043,66.503,100.0,0.0,0.0,83.333,0.0,23.476,47.726,19.087,40.865,14.366,76.941,18.247,13.0,350.0,0.0,1.0
2017-05-31 09:00:00,179.91,80.675,98.498,100.0,0.0,0.0,100.0,0.0,23.275,46.584,19.256,35.202,16.477,54.75,18.748,13.303,362.5,0.06,1.0
2017-05-31 10:00:00,199.98,84.495,98.498,100.0,0.0,0.0,100.0,0.0,23.367,45.023,20.252,26.199,17.891,45.405,19.749,13.084,370.45,0.07,1.0
2017-05-31 11:00:00,209.92,85.641,98.498,100.0,0.0,0.0,100.0,0.0,23.476,43.049,21.245,16.672,18.958,39.423,19.749,13.0,350.0,0.08,1.0
2017-05-31 12:00:00,221.47,87.367,98.498,100.0,0.0,0.0,100.0,0.0,23.501,40.93,22.011,12.24,19.584,34.422,20.754,13.0,344.44,0.08,1.0
2017-05-31 13:00:00,249.67,96.44,98.498,100.0,0.0,0.0,100.0,0.0,23.706,38.034,23.103,11.658,19.67,31.374,20.754,13.0,425.0,0.0,1.0
2017-05-31 14:00:00,250.0,97.16,98.498,100.0,0.0,0.0,100.0,0.0,23.794,36.836,23.077,11.645,19.616,30.851,20.754,13.0,437.5,0.0,1.0
2017-05-31 15:00:00,250.0,98.908,70.0,75.0,0.0,0.0,100.0,0.0,24.075,36.464,24.447,11.656,22.6,24.462,22.262,13.0,412.5,0.0,1.0
2017-05-31 16:00:00,250.0,99.996,70.0,75.0,0.0,0.0,100.0,0.0,24.227,36.234,24.151,11.648,21.395,28.635,21.259,13.0,437.5,0.03,1.0
2017-05-31 17:00:00,249.56,98.884,100.0,100.0,0.0,0.0,100.0,0.0,23.686,38.027,21.105,13.022,16.179,44.466,19.25,13.0,387.5,0.13,1.0
2017-05-31 18:00:00,229.04,89.287,100.0,100.0,0.0,0.0,100.0,0.0,23.312,38.481,20.336,13.861,15.837,42.9,19.749,13.0,347.5,0.18,1.0
2017-05-31 19:00:00,232.58,89.409,100.0,100.0,0.0,0.0,100.0,0.0,23.405,38.584,20.963,13.569,15.732,46.155,18.746,13.0,345.45,0.0,1.0
2017-05-31 20:00:00,114.33,43.564,0.0,50.0,0.0,0.0,50.0,0.0,23.214,41.599,19.163,26.273,13.713,63.41,19.746,13.0,375.0,0.03,0.0
2017-05-31 21:00:00,3.8158e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.924,44.386,18.7,28.219,11.514,90.76,19.746,13.0,450.0,0.0,0.0
2017-05-31 22:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.398,46.992,19.778,27.583,11.916,92.5,19.746,13.0,450.0,0.0,0.0
2017-05-31 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.364,47.706,20.691,25.621,11.804,91.663,19.746,13.0,450.0,0.0,0.0
2017-06-01 00:00:00,0.00015013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.388,47.686,20.924,24.716,12.01,83.497,18.745,13.0,450.0,0.0,0.0
2017-06-01 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.438,47.409,20.966,24.001,11.832,66.724,18.745,13.0,450.0,0.0,0.0
2017-06-01 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.443,47.143,20.787,24.651,11.47,67.72,18.745,13.0,450.0,0.0,0.0
2017-06-01 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.445,46.855,20.632,25.769,10.832,72.367,18.745,13.0,450.0,0.0,0.0
2017-06-01 04:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.392,47.58,20.411,28.091,10.323,83.136,18.745,13.0,450.0,0.0,0.0
2017-06-01 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.357,47.79,20.191,29.747,9.8505,76.308,17.744,13.0,450.0,0.0,0.0
2017-06-01 06:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.341,47.684,19.908,32.219,9.9906,69.689,17.744,13.0,450.0,0.0,0.0
2017-06-01 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.373,46.013,19.991,28.511,11.102,61.741,17.744,13.0,450.0,0.0,0.0
2017-06-01 08:00:00,171.5,80.242,100.0,92.308,0.0,0.0,83.333,0.0,23.218,38.244,16.753,23.121,11.312,54.2,17.213,13.601,437.5,0.0,1.0
2017-06-01 09:00:00,135.86,74.659,100.0,100.0,0.0,0.0,26.465,0.0,22.617,35.76,15.505,19.567,11.681,48.081,15.696,15.941,427.5,0.25,1.0
2017-06-01 10:00:00,132.87,73.467,100.0,100.0,0.0,0.0,5.8227,0.0,22.549,32.931,15.976,11.726,12.323,36.705,15.696,16.0,420.83,0.39,1.0
2017-06-01 11:00:00,130.89,72.669,100.0,100.0,0.0,0.0,7.7455,0.0,22.565,31.958,15.919,11.802,13.432,36.788,15.696,16.0,400.0,0.41,1.0
2017-06-01 12:00:00,132.12,73.412,100.0,100.0,0.0,0.0,47.737,0.0,22.588,31.778,16.568,11.719,13.896,36.565,15.696,16.0,407.5,0.01,1.0
2017-06-01 13:00:00,136.19,74.253,100.0,100.0,0.0,0.0,99.996,0.0,22.616,31.963,16.628,12.305,13.692,38.37,15.696,16.0,397.5,0.0,1.0
2017-06-01 14:00:00,130.05,74.432,50.883,50.294,77.524,4.7149,40.983,0.0,22.485,32.892,15.738,22.125,13.264,39.349,18.483,16.0,428.57,0.38,1.0
2017-06-01 15:00:00,132.51,73.628,99.597,100.0,0.0,0.0,17.367,0.0,22.536,32.948,15.943,13.537,14.487,36.183,16.676,16.0,432.14,0.34,1.0
2017-06-01 16:00:00,138.09,75.462,99.597,100.0,0.0,0.0,97.791,0.0,22.642,32.991,17.989,11.833,14.643,38.073,16.676,16.0,431.25,0.0,1.0
2017-06-01 17:00:00,125.59,71.27,99.597,100.0,0.0,0.0,65.189,0.0,22.619,33.884,16.701,20.532,12.009,65.467,15.672,16.0,383.33,0.04,1.0
2017-06-01 18:00:00,128.99,72.874,99.597,100.0,0.0,0.0,10.391,0.0,22.482,35.192,16.011,20.586,11.778,54.029,15.672,16.0,437.5,0.32,1.0
2017-06-01 19:00:00,125.36,71.558,99.597,100.0,0.0,0.0,10.597,0.0,22.395,34.443,15.999,17.239,12.067,48.804,15.672,16.0,413.64,0.3,1.0
2017-06-01 20:00:00,62.509,35.715,0.0,50.0,0.0,40.463,4.9507,0.0,22.278,33.317,15.901,12.78,11.424,41.203,18.68,14.653,402.5,0.24,0.0
2017-06-01 21:00:00,3.7533e-05,0.0,0.0,0.0,0.0,43.599,0.0,0.0,22.247,34.14,16.826,13.641,10.284,50.233,21.685,13.0,300.0,0.0,0.0
2017-06-01 22:00:00,0.0,0.0,0.0,0.0,0.0,4.4364,0.0,0.0,22.286,35.02,17.691,11.757,9.4309,58.147,20.681,13.0,300.0,0.0,0.0
2017-06-01 23:00:00,0.00015013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.293,35.913,17.822,11.777,8.6568,62.316,19.674,13.0,300.0,0.0,0.0
2017-06-02 00:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.291,36.58,17.586,13.106,8.3395,64.313,19.674,13.0,300.0,0.0,0.0
2017-06-02 01:00:00,3.8158e-05,0.0,0.0,0.0,0.0,0.0079928,0.0,0.0,22.289,36.805,17.26,14.873,7.8485,68.467,19.674,13.0,300.0,0.0,0.0
2017-06-02 02:00:00,0.00011147,0.0,0.0,0.0,0.0,0.0061174,0.0,0.0,22.278,37.084,16.941,16.853,7.5196,73.394,18.671,13.0,300.0,0.0,0.0
2017-06-02 03:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.285,37.237,16.722,18.696,7.4839,73.061,18.671,13.0,300.0,0.0,0.0
2017-06-02 04:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.003504,0.0,0.0,22.297,37.181,16.639,19.412,7.3458,84.595,18.671,13.0,300.0,0.0,0.0
2017-06-02 05:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0087942,0.0,0.0,22.327,37.327,16.502,20.376,7.2107,92.5,18.671,13.0,300.0,0.0,0.0
2017-06-02 06:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.12959,0.0,0.0,22.341,37.532,16.346,21.755,7.2435,91.543,18.671,13.0,300.0,0.0,0.0
2017-06-02 07:00:00,0.00015263,0.0,0.0,0.0,0.0,0.41298,0.0,0.0,22.315,37.377,16.22,22.505,7.3202,86.97,18.671,13.0,300.0,0.0,0.0
2017-06-02 08:00:00,99.971,64.391,63.21,76.628,0.0,0.0,5.5545,0.0,22.535,33.876,15.232,18.54,7.6311,70.034,15.735,15.255,320.83,0.2,1.0
2017-06-02 09:00:00,98.979,63.373,87.489,82.27,0.0,0.0,0.0,0.0,22.278,33.493,16.009,14.458,8.5644,59.075,14.627,16.0,320.83,0.24,1.0
2017-06-02 10:00:00,100.68,64.219,92.525,87.236,0.0,0.0,0.0,0.0,22.248,32.467,16.037,11.805,9.8761,49.36,14.627,16.0,325.0,0.27,1.0
2017-06-02 11:00:00,100.3,64.305,95.035,89.832,0.0,0.0,0.0,0.0,22.267,31.976,15.917,11.745,11.053,45.034,14.627,16.0,300.0,0.27,1.0
2017-06-02 12:00:00,103.77,65.309,97.523,91.009,0.0,0.0,0.0,0.0,22.236,32.357,15.963,12.811,10.906,49.234,14.627,16.0,370.83,0.27,1.0
2017-06-02 13:00:00,114.54,68.812,94.78,95.75,0.0,0.0,1.2514,0.0,22.189,32.207,16.109,12.025,11.783,42.564,14.627,16.0,390.91,0.27,1.0
2017-06-02 14:00:00,108.42,66.944,97.335,98.88,0.0,0.0,2.799,0.0,22.171,31.987,15.96,11.817,12.357,41.685,14.627,16.0,350.0,0.27,1.0
2017-06-02 15:00:00,106.22,65.821,97.335,100.0,0.0,0.0,7.1939,0.0,22.16,32.114,15.983,11.816,13.02,39.442,15.632,16.0,342.5,0.27,1.0
2017-06-02 16:00:00,112.69,68.348,97.335,100.0,0.0,0.0,8.7503,0.0,22.15,32.332,15.997,11.845,13.268,39.131,15.632,16.0,395.83,0.29,1.0
2017-06-02 17:00:00,114.54,70.681,97.335,100.0,0.0,0.0,9.8633,0.0,22.097,32.14,16.006,11.717,12.622,40.809,15.632,16.0,432.14,0.3,1.0
2017-06-02 18:00:00,56.589,34.698,0.0,50.0,0.0,0.0,4.3892,0.0,22.067,32.398,15.832,12.034,12.54,40.808,17.133,15.514,429.17,0.3,0.0
2017-06-02 19:00:00,3.8158e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.251,33.307,16.206,12.958,12.554,40.969,18.633,13.04,450.0,0.0,0.0
2017-06-02 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.125,34.411,16.968,12.029,11.826,44.116,18.633,13.0,450.0,0.0,0.0
2017-06-02 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.622,36.255,18.988,11.713,11.436,46.274,18.633,13.0,450.0,0.0,0.0
2017-06-02 22:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.491,37.0,19.855,11.714,10.845,50.929,17.633,13.0,450.0,0.0,0.0
2017-06-02 23:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.428,37.625,20.015,11.715,10.196,54.844,17.633,13.0,450.0,0.0,0.0
2017-06-03 00:00:00,3.8158e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.413,37.98,19.986,11.711,9.8681,56.743,17.633,13.0,450.0,0.0,0.0
2017-06-03 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.331,38.45,19.986,11.718,9.34,58.508,17.633,13.0,450.0,0.0,0.0
2017-06-03 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.099,39.27,19.94,11.722,8.1628,77.83,16.624,13.0,450.0,0.0,0.0
2017-06-03 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.939,40.164,19.736,11.724,7.4029,92.5,16.624,13.0,450.0,0.0,0.0
2017-06-03 04:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.875,40.747,19.485,11.73,6.7072,92.5,16.624,13.0,450.0,0.0,0.0
2017-06-03 05:00:00,3.8158e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.808,40.841,19.148,12.907,6.0773,92.5,15.622,13.0,450.0,0.04,0.0
2017-06-03 06:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.806,40.772,18.765,15.032,5.9952,92.5,15.622,13.0,450.0,0.0,0.0
2017-06-03 07:00:00,0.0015664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.02,39.629,18.461,17.712,7.1052,86.869,15.622,13.0,450.0,0.0,0.0
2017-06-03 08:00:00,129.3,71.077,91.943,86.318,0.0,0.0,3.4782,0.0,22.264,34.132,15.275,20.07,8.6839,66.049,15.037,15.77,425.0,0.27,1.0
2017-06-03 09:00:00,105.19,65.625,94.964,87.516,0.0,0.0,0.0,0.0,22.145,34.376,16.005,17.569,9.7154,57.7,14.643,16.0,367.5,0.27,1.0
2017-06-03 10:00:00,100.88,64.515,94.964,92.738,0.0,0.0,0.0,0.0,22.136,34.694,15.939,18.772,11.327,51.739,14.643,16.0,325.0,0.27,1.0
2017-06-03 11:00:00,100.84,64.155,99.972,96.157,0.0,0.0,0.0,0.0,22.089,35.12,16.016,19.708,11.993,49.481,14.643,16.0,320.83,0.26,1.0
2017-06-03 12:00:00,99.067,63.557,99.972,99.914,0.0,0.0,6.3089,0.0,22.11,35.423,15.998,20.89,13.666,44.227,15.645,16.0,312.5,0.29,1.0
2017-06-03 13:00:00,111.79,68.147,99.972,100.0,0.0,0.0,28.859,0.0,22.127,36.114,16.396,22.807,15.186,41.167,16.648,16.0,383.33,0.31,1.0
2017-06-03 14:00:00,121.1,70.914,99.972,100.0,0.0,0.0,85.063,0.0,22.267,36.791,17.665,18.4,15.489,42.296,16.648,16.0,412.5,0.0,1.0
2017-06-03 15:00:00,112.22,68.088,99.972,100.0,0.0,0.0,21.935,0.0,22.163,37.968,15.961,29.394,18.172,35.235,18.154,16.0,372.5,0.39,1.0
2017-06-03 16:00:00,114.33,69.122,60.0,66.667,0.0,0.0,23.824,0.0,22.141,38.589,15.978,30.527,20.184,31.662,19.999,16.0,414.29,0.38,1.0
2017-06-03 17:00:00,104.54,65.41,100.0,100.0,0.0,0.0,23.382,0.0,22.111,39.288,15.989,32.53,17.65,39.334,20.165,16.0,344.44,0.38,1.0
2017-06-03 18:00:00,52.586,31.897,0.0,50.0,0.0,0.0,11.938,0.0,22.142,39.653,16.119,32.718,18.02,37.623,19.665,15.188,337.5,0.39,0.0
2017-06-03 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.424,39.3,17.25,27.275,17.934,37.173,20.668,13.007,437.5,0.0,0.0
2017-06-03 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.614,39.274,18.144,21.839,17.434,38.969,20.668,13.0,450.0,0.0,0.0
2017-06-03 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.626,39.702,18.655,19.364,16.365,44.119,20.668,13.0,450.0,0.0,0.0
2017-06-03 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.501,40.851,18.801,18.9,14.792,52.617,20.668,13.0,450.0,0.0,0.0
2017-06-03 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.309,42.148,18.994,19.362,13.789,58.177,20.668,13.0,450.0,0.0,0.0
2017-06-04 00:00:00,3.8158e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.663,44.537,20.301,18.911,12.803,64.68,20.668,13.0,450.0,0.0,0.0
2017-06-04 01:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.36,46.224,20.923,16.422,11.755,79.808,19.668,13.0,450.0,0.0,0.0
2017-06-04 02:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.249,47.212,21.014,16.341,10.961,92.5,19.668,13.0,450.0,0.0,0.0
2017-06-04 03:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.175,47.93,20.873,17.335,10.373,92.5,18.666,13.0,450.0,0.0,0.0
2017-06-04 04:00:00,3.8158e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.172,48.091,20.632,18.711,9.9995,92.5,18.666,13.0,450.0,0.0,0.0
2017-06-04 05:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.195,47.919,20.348,20.43,9.7348,92.5,17.662,13.0,450.0,0.0,0.0
2017-06-04 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.238,47.522,20.093,22.344,10.018,92.5,17.662,13.0,450.0,0.02,0.0
2017-06-04 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.397,47.032,19.877,24.609,10.485,92.5,17.662,13.0,450.0,0.0,0.0
2017-06-04 08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.968,45.109,19.78,26.089,13.032,68.09,17.662,13.0,450.0,0.0,0.0
2017-06-04 09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.629,42.534,19.927,26.322,15.125,56.447,17.662,13.0,450.0,0.0,0.0
2017-06-04 10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.728,42.384,20.435,24.148,15.882,53.674,17.662,13.0,450.0,0.0,0.0
2017-06-04 11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.825,42.35,20.626,22.939,16.478,48.83,17.662,13.0,450.0,0.0,0.0
2017-06-04 12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.909,42.286,20.104,21.426,16.553,50.001,17.662,13.0,450.0,0.0,0.0
2017-06-04 13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.93,42.362,20.739,20.569,16.798,51.676,17.662,13.0,450.0,0.39,0.0
2017-06-04 14:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.055,42.382,21.025,20.497,16.978,48.978,18.663,13.0,450.0,0.27,0.0
2017-06-04 15:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.957,42.93,21.261,19.315,15.206,59.399,18.663,13.0,450.0,0.0,0.0
2017-06-04 16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.607,45.106,21.115,20.851,13.983,86.859,18.663,13.0,450.0,0.0,0.0
2017-06-04 17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.596,46.281,21.079,24.363,14.615,80.668,18.663,13.0,450.0,0.0,0.0
