index,AHU 1 Supply Air Pressure (Pa),AHU 1 fan VFD state [0 off 1 on],AHU 1 Outdoor Air Damper (%),AHU 1 Exhaust Air Damper (%),AHU 1 Heat Recovery Wheel (%),AHU 1 Heating Coil State (%),AHU 1 Cooling Coil State (%),AHU 1 Humidifier State (%),AHU 1 Return Air Temperature [degC],AHU 1 Return Air Humidity [%],AHU 1 Supply Air Temperature [degC],AHU 1 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 1 Supply Air Temperature Setpoint (degC),AHU 1 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-06-04 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.612,47.189,20.678,25.127,14.142,61.665,18.663,13.0,450.0,0.0,0.0
2017-06-04 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.441,47.931,21.323,24.904,13.658,66.441,18.663,13.0,450.0,0.0,0.0
2017-06-04 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.272,48.966,21.384,24.938,13.181,90.697,18.663,13.0,450.0,0.0,0.0
2017-06-04 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.186,49.868,21.155,26.52,12.889,92.5,18.663,13.0,450.0,0.0,0.0
2017-06-04 22:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.144,50.323,20.459,27.369,12.283,92.5,18.663,13.0,450.0,0.0,0.0
2017-06-04 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.069,50.274,20.782,29.029,12.292,91.564,18.663,13.0,450.0,0.0,0.0
2017-06-05 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.073,50.057,20.274,28.6,12.093,92.486,18.663,13.0,450.0,0.0,0.0
2017-06-05 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.086,49.906,20.259,28.872,11.952,92.5,18.663,13.0,450.0,0.0,0.0
2017-06-05 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.108,49.671,19.7,30.244,11.874,92.5,18.663,13.0,450.0,0.0,0.0
2017-06-05 03:00:00,0.17816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.381,48.661,18.149,35.195,11.79,92.5,18.663,13.0,450.0,0.0,0.0
2017-06-05 04:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.114,49.134,19.528,32.927,11.805,92.5,18.663,13.0,450.0,0.0,0.0
2017-06-05 05:00:00,3.8158e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.078,49.098,19.293,32.777,11.963,92.485,18.663,13.0,450.0,0.0,0.0
2017-06-05 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.989,49.357,20.234,30.325,11.959,91.872,17.662,13.0,450.0,0.0,0.0
2017-06-05 07:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.047,49.013,19.598,30.433,12.081,91.037,17.662,13.0,450.0,0.0,0.0
2017-06-05 08:00:00,140.74,73.485,100.0,92.308,0.0,0.0,36.342,0.0,22.796,44.057,14.24,54.317,13.312,76.177,17.678,14.406,362.5,0.36,1.0
2017-06-05 09:00:00,102.3,64.641,100.0,100.0,0.0,0.0,13.082,0.0,22.673,44.732,15.985,49.518,13.23,68.985,16.675,16.0,300.0,0.35,1.0
2017-06-05 10:00:00,104.1,64.896,100.0,100.0,0.0,0.0,11.578,0.0,22.623,45.324,16.024,48.923,13.31,66.269,16.675,16.0,316.67,0.3,1.0
2017-06-05 11:00:00,104.1,65.302,100.0,100.0,0.0,0.0,17.8,0.0,22.542,45.728,16.043,48.423,13.562,65.448,16.675,16.0,312.5,0.36,1.0
2017-06-05 12:00:00,104.97,65.181,100.0,100.0,0.0,0.0,21.266,0.0,22.481,45.548,15.928,46.988,13.17,67.972,16.675,16.0,310.71,0.4,1.0
2017-06-05 13:00:00,107.93,66.659,100.0,100.0,0.0,0.0,21.669,0.0,22.415,46.502,15.95,53.551,12.226,89.816,16.675,16.0,313.89,0.38,1.0
2017-06-05 14:00:00,111.07,67.632,100.0,100.0,0.0,0.0,11.486,0.0,22.414,48.847,15.95,62.219,12.251,92.5,16.675,16.0,342.5,0.35,1.0
2017-06-05 15:00:00,113.07,68.289,100.0,100.0,0.0,0.0,12.726,0.0,22.392,50.246,16.037,62.584,12.61,92.5,16.675,16.0,352.27,0.3,1.0
2017-06-05 16:00:00,109.35,66.334,100.0,100.0,0.0,0.0,21.701,0.0,22.361,49.702,16.058,56.402,13.197,92.202,16.675,16.0,318.18,0.37,1.0
2017-06-05 17:00:00,113.65,69.237,100.0,100.0,0.0,0.0,22.508,0.0,22.277,48.903,15.981,54.512,13.376,90.756,16.675,16.0,387.5,0.4,1.0
2017-06-05 18:00:00,106.92,66.192,100.0,100.0,0.0,0.0,21.268,0.0,22.232,48.378,15.942,53.832,12.908,92.5,16.675,16.0,325.0,0.39,1.0
2017-06-05 19:00:00,111.65,68.263,100.0,100.0,0.0,0.0,63.202,0.0,22.222,49.147,17.055,53.874,12.603,92.5,16.675,16.0,350.0,0.03,1.0
2017-06-05 20:00:00,59.282,34.868,0.0,53.846,0.0,0.0,35.964,0.0,22.145,50.565,15.977,60.245,11.611,92.5,17.686,15.803,369.23,0.33,0.0
2017-06-05 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.991,52.855,16.068,61.108,11.125,92.5,18.687,14.061,450.0,0.0,0.0
2017-06-05 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.907,54.147,16.245,60.234,10.859,92.5,18.687,13.015,450.0,0.0,0.0
2017-06-05 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.435,56.179,17.734,54.776,10.201,92.5,17.687,13.0,450.0,0.0,0.0
2017-06-06 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.108,57.411,19.476,44.227,10.069,92.5,17.687,13.0,450.0,0.0,0.0
2017-06-06 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,57.96,20.038,40.22,9.8287,92.5,16.685,13.0,450.0,0.0,0.0
2017-06-06 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.906,58.104,20.179,38.894,9.4808,92.5,16.685,13.0,450.0,0.0,0.0
2017-06-06 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.905,58.05,20.084,39.251,9.2238,92.5,15.684,13.0,450.0,0.0,0.0
2017-06-06 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.917,57.839,19.829,40.521,8.8906,92.5,15.684,13.0,450.0,0.0,0.0
2017-06-06 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.942,57.416,19.553,42.387,8.4784,92.5,15.684,13.0,450.0,0.0,0.0
2017-06-06 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.961,56.931,19.391,41.894,8.2002,92.5,15.684,13.0,450.0,0.0,0.0
2017-06-06 07:00:00,0.0,0.0,0.0,7.6923,0.0,0.0,0.0,0.0,20.82,56.512,19.422,40.619,8.2245,92.5,15.684,13.0,450.0,0.0,0.0
2017-06-06 08:00:00,117.06,68.399,94.922,92.87,0.0,0.0,5.486,0.0,22.366,46.869,15.344,47.295,9.1298,92.5,15.693,15.66,362.5,0.26,1.0
2017-06-06 09:00:00,97.774,63.087,94.931,93.691,0.0,0.0,0.0,0.0,22.16,45.758,16.015,43.162,9.7244,92.5,14.686,16.0,300.0,0.27,1.0
2017-06-06 10:00:00,98.473,63.5,94.931,91.349,0.0,0.0,0.0,0.0,22.128,45.989,16.003,45.785,9.4036,92.5,14.686,16.0,300.0,0.0,1.0
2017-06-06 11:00:00,97.848,63.196,94.931,90.211,0.0,0.0,0.0,0.0,22.061,46.82,15.973,46.696,8.9717,92.5,14.686,16.0,300.0,0.11,1.0
2017-06-06 12:00:00,97.739,63.148,94.931,89.349,0.0,0.0,0.0,0.0,21.993,47.209,15.995,45.715,9.2239,92.5,14.686,16.0,300.0,0.31,1.0
2017-06-06 13:00:00,96.902,62.87,94.931,89.981,0.0,0.0,0.0,0.0,21.94,46.711,16.006,43.455,9.4764,92.5,14.686,16.0,300.0,0.28,1.0
2017-06-06 14:00:00,97.776,63.308,94.931,90.704,0.0,0.0,0.0,0.0,21.926,46.414,16.024,42.596,9.985,92.5,14.686,16.0,300.0,0.28,1.0
2017-06-06 15:00:00,98.155,63.366,94.931,92.961,0.0,0.0,0.0,0.0,21.937,46.526,16.007,43.766,10.542,92.5,14.686,16.0,300.0,0.27,1.0
2017-06-06 16:00:00,96.331,63.014,94.931,88.218,0.0,0.0,0.0,0.0,21.911,46.426,15.989,37.841,9.1707,92.5,14.686,16.0,300.0,0.31,1.0
2017-06-06 17:00:00,96.014,62.731,94.931,87.608,0.0,0.0,0.0,0.0,21.878,45.684,16.024,34.647,8.9225,92.5,14.686,16.0,300.0,0.3,1.0
2017-06-06 18:00:00,96.63,62.88,99.932,94.001,0.0,0.0,0.63144,0.0,21.85,45.269,16.047,33.253,10.237,92.5,14.686,16.0,300.0,0.3,1.0
2017-06-06 19:00:00,99.89,63.579,99.932,100.0,0.0,0.0,7.5631,0.0,21.817,45.01,16.025,31.997,11.419,82.841,15.686,16.0,300.0,0.32,1.0
2017-06-06 20:00:00,49.803,31.757,0.0,50.0,0.0,34.157,5.0454,0.0,21.723,44.252,15.794,32.337,11.603,66.663,18.701,14.817,300.0,0.32,0.0
2017-06-06 21:00:00,7.6316e-05,0.0,0.0,0.0,0.0,55.324,0.0,0.0,21.651,46.346,16.02,36.128,10.498,88.165,20.71,13.0,300.0,0.0,0.0
2017-06-06 22:00:00,0.0001126,0.0,0.0,0.0,0.0,17.474,0.0,0.0,21.587,47.878,16.613,36.627,9.3968,92.5,20.71,13.0,300.0,0.0,0.0
2017-06-06 23:00:00,0.0,0.0,0.0,0.0,0.0,0.042051,0.0,0.0,21.54,48.674,16.877,35.951,8.8913,92.5,19.704,13.0,300.0,0.0,0.0
2017-06-07 00:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0070415,0.0,0.0,21.563,49.109,16.79,35.443,8.6559,92.5,18.7,13.0,300.0,0.0,0.0
2017-06-07 01:00:00,7.5065e-05,0.0,0.0,0.0,0.0,0.093017,0.0,0.0,21.548,48.882,16.557,35.466,8.2245,92.5,18.7,13.0,300.0,0.0,0.0
2017-06-07 02:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.65925,0.0,0.0,21.409,48.575,16.338,34.901,7.6359,92.5,18.7,13.0,300.0,0.0,0.0
2017-06-07 03:00:00,3.8158e-05,0.0,0.0,0.0,0.0,1.049,0.0,0.0,21.327,48.542,16.21,35.056,7.2435,92.5,18.7,13.0,300.0,0.0,0.0
2017-06-07 04:00:00,0.0,0.0,0.0,0.0,0.0,1.3488,0.0,0.0,21.3,48.057,15.775,35.533,6.7281,92.5,18.7,13.0,300.0,0.0,0.0
2017-06-07 05:00:00,0.0,0.0,0.0,0.0,0.0,1.3802,0.0,0.0,21.248,47.457,15.575,35.352,6.3734,92.5,18.7,13.0,300.0,0.0,0.0
2017-06-07 06:00:00,7.5065e-05,0.0,0.0,0.0,0.0,1.4684,0.0,0.0,21.267,46.644,15.521,33.896,6.7352,92.5,18.7,13.0,300.0,0.0,0.0
2017-06-07 07:00:00,0.0,0.0,0.0,0.0,0.0,1.4591,0.0,0.0,21.37,45.511,15.586,31.732,8.3029,91.773,18.7,13.0,300.0,0.0,0.0
2017-06-07 08:00:00,89.885,61.441,54.771,84.499,0.0,0.081386,2.065,0.0,22.216,41.287,15.999,24.142,10.405,75.234,17.184,15.608,300.0,0.3,1.0
2017-06-07 09:00:00,101.21,63.921,100.0,99.625,0.0,0.0,6.8814,0.0,22.133,40.704,15.991,27.352,12.571,57.299,15.663,16.0,337.5,0.33,1.0
2017-06-07 10:00:00,110.5,66.949,100.0,100.0,0.0,0.0,16.384,0.0,22.177,41.628,16.041,32.196,15.048,49.502,16.666,16.0,333.33,0.34,1.0
2017-06-07 11:00:00,112.4,67.12,100.0,100.0,0.0,0.0,23.394,0.0,22.19,43.099,16.029,36.633,17.924,43.02,18.171,16.0,331.25,0.38,1.0
2017-06-07 12:00:00,116.54,68.634,100.0,100.0,0.0,0.0,52.879,0.0,22.201,44.516,17.364,32.942,20.46,35.906,20.18,16.0,336.11,0.39,1.0
2017-06-07 13:00:00,131.15,71.934,40.0,50.0,0.0,0.0,100.0,0.0,22.843,44.207,23.218,11.661,22.64,30.316,22.191,14.982,333.33,0.0,1.0
2017-06-07 14:00:00,134.93,71.686,40.0,0.0,0.0,0.0,68.706,0.0,22.729,44.373,17.756,31.436,23.369,29.409,22.695,13.904,330.56,0.41,1.0
2017-06-07 15:00:00,116.06,68.632,40.0,0.0,0.0,0.0,36.401,0.0,22.292,44.863,15.978,38.026,26.11,21.907,22.695,16.0,333.33,0.46,1.0
2017-06-07 16:00:00,107.76,65.855,40.0,0.0,0.0,0.0,30.054,0.0,22.278,44.493,15.978,36.478,29.994,15.823,22.695,16.0,312.5,0.48,1.0
2017-06-07 17:00:00,109.93,66.247,40.0,0.0,0.0,0.0,31.633,0.0,22.27,43.896,15.993,34.72,23.852,25.709,22.695,16.0,320.83,0.46,1.0
2017-06-07 18:00:00,116.61,67.679,40.0,0.0,0.0,0.0,38.407,0.0,22.261,42.647,15.922,31.459,23.411,22.008,22.695,15.928,320.83,0.49,1.0
2017-06-07 19:00:00,119.22,68.356,40.0,0.0,0.0,0.0,41.5,0.0,22.241,41.336,15.935,28.45,22.741,23.191,22.695,15.972,312.5,0.46,1.0
2017-06-07 20:00:00,64.632,34.759,0.0,0.0,0.0,0.00089487,20.685,0.0,22.234,41.043,16.258,29.198,21.642,27.407,22.695,14.843,325.0,0.45,0.0
2017-06-07 21:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.341,41.069,18.363,22.566,19.629,32.579,22.695,13.0,300.0,0.0,0.0
2017-06-07 22:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.216,42.83,19.366,19.991,18.056,36.861,22.695,13.0,300.0,0.0,0.0
2017-06-07 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0032555,0.0,0.0,22.244,44.489,19.706,23.107,17.142,39.254,22.695,13.0,300.0,0.0,0.0
2017-06-08 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0048917,0.0,0.0,22.209,45.107,19.893,22.985,16.112,43.238,21.692,13.0,300.0,0.0,0.0
2017-06-08 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.144,45.804,19.819,21.958,15.227,45.684,21.692,13.0,300.0,0.0,0.0
2017-06-08 02:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0020878,0.0,0.0,22.076,46.251,19.496,20.945,14.31,49.0,21.692,13.0,300.0,0.0,0.0
2017-06-08 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.052,46.613,19.176,21.044,13.802,50.126,20.69,13.0,300.0,0.0,0.0
2017-06-08 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.028,46.643,19.067,19.045,13.172,52.472,20.69,13.0,300.0,0.0,0.0
2017-06-08 05:00:00,3.8805e-05,0.0,0.0,0.0,0.0,0.0013383,0.0,0.0,22.036,46.45,18.964,17.213,12.323,59.076,20.69,13.0,300.0,0.0,0.0
2017-06-08 06:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.047,46.478,18.621,17.73,12.1,61.768,20.69,13.0,300.0,0.0,0.0
2017-06-08 07:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0073454,0.0,0.0,22.111,45.08,18.593,17.841,13.241,59.141,19.682,13.0,300.0,0.0,0.0
2017-06-08 08:00:00,122.79,69.88,66.757,91.86,0.0,0.0,80.156,0.0,22.668,42.607,17.664,20.509,14.894,52.147,18.68,15.264,327.5,0.0,1.0
2017-06-08 09:00:00,145.75,74.842,98.489,100.0,0.0,0.0,83.211,0.0,22.744,43.011,18.598,19.434,17.058,44.98,19.683,16.0,337.5,0.09,1.0
2017-06-08 10:00:00,119.87,69.389,98.489,100.0,0.0,0.0,30.331,0.0,22.564,43.516,16.074,33.592,19.964,35.866,21.184,16.0,350.0,0.46,1.0
2017-06-08 11:00:00,128.28,70.568,40.0,33.333,0.0,0.0,42.744,0.0,22.576,43.421,16.046,37.132,23.451,28.952,22.685,16.0,332.5,0.48,1.0
2017-06-08 12:00:00,133.08,71.906,40.0,0.0,0.0,0.0,47.579,0.0,22.559,43.336,16.08,35.255,26.171,21.546,22.685,16.0,355.56,0.5,1.0
2017-06-08 13:00:00,133.82,71.86,40.0,0.0,0.0,0.0,49.221,0.0,22.511,42.353,16.0,30.862,26.815,16.825,23.686,15.999,336.11,0.49,1.0
2017-06-08 14:00:00,128.32,70.69,40.0,0.0,0.0,0.0,47.485,0.0,22.478,41.221,16.041,28.891,26.954,16.147,23.686,16.0,334.09,0.47,1.0
2017-06-08 15:00:00,125.14,69.297,40.0,0.0,0.0,0.0,48.857,0.0,22.468,40.866,15.987,28.861,29.363,14.065,23.686,16.0,312.5,0.46,1.0
2017-06-08 16:00:00,116.69,67.944,40.0,0.0,0.0,0.0,39.642,0.0,22.47,41.062,16.001,30.276,28.389,16.092,23.686,16.0,312.5,0.49,1.0
2017-06-08 17:00:00,118.11,68.648,40.0,0.0,0.0,0.0,37.167,0.0,22.487,41.333,15.98,31.01,26.444,20.172,23.686,16.0,320.83,0.51,1.0
2017-06-08 18:00:00,122.67,68.794,40.0,0.0,0.0,0.0,40.012,0.0,22.423,41.29,16.02,29.994,25.498,19.95,23.686,16.0,325.0,0.5,1.0
2017-06-08 19:00:00,128.6,70.558,40.0,0.0,0.0,0.0,40.503,0.0,22.386,40.449,15.952,25.731,24.774,18.841,23.686,16.0,329.17,0.5,1.0
2017-06-08 20:00:00,63.931,34.471,0.0,0.0,0.0,0.0,18.108,0.0,22.51,39.368,16.279,20.815,23.036,21.582,23.686,14.844,300.0,0.47,0.0
2017-06-08 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.031,38.836,18.742,12.669,21.337,25.696,23.686,13.0,300.0,0.0,0.0
2017-06-08 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.663,39.767,20.263,11.676,19.98,26.955,23.686,13.0,300.0,0.0,0.0
2017-06-08 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.48,40.939,20.764,11.673,18.426,31.776,23.686,13.0,300.0,0.0,0.0
2017-06-09 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.347,41.824,20.852,11.674,17.598,34.914,22.683,13.0,300.0,0.0,0.0
2017-06-09 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.311,42.812,20.732,11.675,17.173,32.86,22.683,13.0,300.0,0.0,0.0
2017-06-09 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.324,42.907,20.599,11.74,16.299,34.908,22.683,13.0,300.0,0.0,0.0
2017-06-09 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.27,42.998,20.428,11.677,15.628,36.507,22.683,13.0,300.0,0.0,0.0
2017-06-09 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.257,42.976,20.317,11.684,14.793,41.594,21.683,13.0,300.0,0.0,0.0
2017-06-09 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.234,43.12,19.97,11.687,13.987,46.295,21.683,13.0,300.0,0.0,0.0
2017-06-09 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.209,43.411,19.62,11.688,13.273,53.413,20.681,13.0,300.0,0.0,0.0
2017-06-09 07:00:00,3.8805e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.334,42.359,19.927,11.695,14.552,51.357,20.681,13.0,300.0,0.42,0.0
2017-06-09 08:00:00,126.46,71.249,70.715,93.928,0.0,0.0,42.23,0.0,22.688,41.188,15.206,35.629,15.259,50.137,19.174,14.84,341.67,0.37,1.0
2017-06-09 09:00:00,148.94,75.343,99.772,100.0,0.0,0.0,79.591,0.0,22.612,42.807,18.385,25.353,17.229,44.303,19.686,16.0,333.33,0.07,1.0
2017-06-09 10:00:00,132.44,71.826,99.772,100.0,0.0,0.0,27.355,0.0,22.38,43.383,16.015,37.294,18.105,41.264,19.686,16.0,333.33,0.43,1.0
2017-06-09 11:00:00,123.94,69.87,99.772,100.0,0.0,0.0,28.942,0.0,22.344,42.547,16.028,33.351,18.669,37.349,19.686,16.0,300.0,0.44,1.0
2017-06-09 12:00:00,121.6,69.241,99.772,100.0,0.0,0.0,34.101,0.0,22.402,42.572,15.986,35.243,20.751,34.382,20.693,16.0,312.5,0.45,1.0
2017-06-09 13:00:00,122.1,69.124,99.772,100.0,0.0,0.0,35.065,0.0,22.456,42.87,15.949,35.545,20.481,35.166,20.693,16.0,300.0,0.41,1.0
2017-06-09 14:00:00,124.29,69.549,40.0,91.667,0.0,0.0,37.533,0.0,22.484,44.038,15.982,40.857,21.61,34.169,21.697,16.0,312.5,0.41,1.0
2017-06-09 15:00:00,124.63,69.48,40.0,0.0,0.0,0.0,33.523,0.0,22.452,44.801,16.007,39.18,21.592,36.027,21.697,16.0,300.0,0.41,1.0
2017-06-09 16:00:00,119.17,68.595,100.0,0.0,0.0,0.0,33.561,0.0,22.432,45.404,16.003,40.316,21.76,37.441,21.697,16.0,312.5,0.45,1.0
2017-06-09 17:00:00,114.98,68.048,100.0,100.0,0.0,0.0,37.096,0.0,22.414,45.743,16.033,41.346,20.649,38.707,21.697,16.0,300.0,0.45,1.0
2017-06-09 18:00:00,58.841,33.925,0.0,50.0,0.0,0.0,21.398,0.0,22.489,44.939,16.106,41.91,20.836,35.653,22.708,14.609,375.0,0.45,0.0
2017-06-09 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.827,44.245,18.042,41.203,20.47,35.171,22.708,13.0,450.0,0.56,0.0
2017-06-09 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.23,43.016,20.38,19.618,19.467,38.584,21.706,13.0,450.0,0.27,0.0
2017-06-09 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.126,46.918,21.958,11.675,17.95,41.832,20.702,13.0,450.0,0.0,0.0
2017-06-09 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.17,50.076,22.427,11.669,17.151,34.798,20.702,13.0,450.0,0.0,0.0
2017-06-09 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.076,48.108,22.426,11.668,16.445,31.732,20.702,13.0,450.0,0.0,0.0
2017-06-10 00:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.896,47.161,22.394,11.674,14.985,38.379,20.702,13.0,450.0,0.0,0.0
2017-06-10 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.618,47.354,22.305,11.671,13.904,42.97,19.692,13.0,450.0,0.0,0.0
2017-06-10 02:00:00,3.8158e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.239,48.323,22.283,11.676,13.671,45.475,19.692,13.0,450.0,0.0,0.0
2017-06-10 03:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.161,48.612,22.162,11.674,13.117,49.654,19.692,13.0,450.0,0.0,0.0
2017-06-10 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.147,48.753,21.992,11.672,12.153,47.972,19.692,13.0,450.0,0.0,0.0
2017-06-10 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.14,48.233,21.845,11.682,12.376,45.114,18.69,13.0,450.0,0.0,0.0
2017-06-10 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.27,46.919,21.649,11.684,12.428,44.557,18.69,13.0,450.0,0.0,0.0
2017-06-10 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.603,45.314,20.726,19.384,12.892,42.169,18.69,13.0,450.0,0.0,0.0
2017-06-10 08:00:00,150.71,74.731,100.0,100.0,0.0,0.0,50.058,0.0,22.645,36.652,14.595,13.039,14.679,36.158,18.69,14.827,362.5,0.4,1.0
2017-06-10 09:00:00,112.69,67.424,100.0,100.0,0.0,0.0,24.256,0.0,22.523,35.035,15.997,11.714,16.401,32.822,18.685,16.0,337.5,0.37,1.0
2017-06-10 10:00:00,116.19,68.348,100.0,100.0,0.0,0.0,27.723,0.0,22.593,35.634,16.044,11.712,19.577,27.19,20.189,16.0,340.91,0.39,1.0
2017-06-10 11:00:00,117.59,68.687,40.0,66.667,0.0,0.0,34.745,0.0,22.632,36.141,15.987,12.312,22.228,22.266,21.697,16.0,345.83,0.41,1.0
2017-06-10 12:00:00,123.09,70.815,40.0,0.0,0.0,0.0,40.085,0.0,22.646,36.648,15.986,12.926,24.237,19.195,22.699,16.0,358.33,0.43,1.0
2017-06-10 13:00:00,123.07,69.527,40.0,0.0,0.0,0.0,43.836,0.0,22.647,38.898,16.015,22.264,25.238,24.93,22.699,16.0,337.5,0.44,1.0
2017-06-10 14:00:00,124.24,69.9,40.0,0.0,0.0,0.0,47.959,0.0,22.664,41.903,15.982,30.936,26.322,26.979,23.699,16.0,332.5,0.43,1.0
2017-06-10 15:00:00,123.41,69.482,40.0,0.0,0.0,0.0,49.939,0.0,22.652,44.037,16.017,36.456,27.231,28.362,23.699,15.989,340.0,0.49,1.0
2017-06-10 16:00:00,133.95,71.198,40.0,0.0,0.0,0.0,52.061,0.0,22.58,44.883,15.92,37.544,27.598,27.006,23.699,16.0,325.0,0.51,1.0
2017-06-10 17:00:00,131.5,70.958,40.0,0.0,0.0,0.0,51.697,0.0,22.551,45.17,16.084,37.466,25.42,30.8,23.699,16.0,312.5,0.5,1.0
2017-06-10 18:00:00,63.606,34.915,0.0,0.0,0.0,0.0,24.813,0.0,22.626,44.578,16.389,42.817,23.512,36.82,23.699,14.685,362.5,0.47,0.0
2017-06-10 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.474,43.296,18.603,40.922,22.279,41.113,23.699,13.0,450.0,0.0,0.0
2017-06-10 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.348,42.854,20.366,29.229,21.95,43.496,23.699,13.0,450.0,0.0,0.0
2017-06-10 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.504,45.486,21.635,22.396,21.022,48.799,22.695,13.0,450.0,0.0,0.0
2017-06-10 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.006,49.021,22.339,15.927,20.109,52.432,22.695,13.0,450.0,0.0,0.0
2017-06-10 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.44,53.089,22.79,11.661,19.39,55.753,21.689,13.0,450.0,0.0,0.0
2017-06-11 00:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.031,56.446,23.09,11.659,19.256,54.387,21.689,13.0,450.0,0.0,0.0
2017-06-11 01:00:00,0.55977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.681,56.281,23.258,12.741,18.98,54.056,21.19,13.0,450.0,0.0,0.0
2017-06-11 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.751,48.823,22.645,15.103,18.782,53.921,21.692,13.0,450.0,0.28,0.0
2017-06-11 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.546,50.345,22.859,12.177,18.459,54.921,20.692,13.0,450.0,0.0,0.0
2017-06-11 04:00:00,6.1723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.744,49.136,22.563,13.791,18.898,53.471,22.207,13.0,450.0,0.0,0.0
2017-06-11 05:00:00,11.113,12.965,0.0,0.0,0.0,0.0,0.0,0.0,23.579,47.495,22.638,15.552,19.235,52.407,22.708,13.0,362.5,0.0,0.0
2017-06-11 06:00:00,6.6014,10.955,0.0,0.0,0.0,0.0,0.0,0.0,23.668,47.219,23.324,11.659,19.65,51.08,22.708,13.0,300.0,0.0,0.0
2017-06-11 07:00:00,12.585,13.187,0.0,0.0,0.0,0.0,0.0,0.0,23.889,46.619,18.982,27.798,20.609,47.982,22.708,13.0,337.5,0.0,0.0
2017-06-11 08:00:00,14.368,22.994,0.0,0.0,0.0,0.0,0.0,0.0,23.99,46.543,20.483,25.321,22.123,42.528,23.71,13.0,412.5,0.0,0.0
2017-06-11 09:00:00,29.691,13.273,0.0,0.0,0.0,0.0,0.0,0.0,24.295,45.577,22.138,24.904,23.521,37.848,23.71,13.0,358.33,0.29,0.0
2017-06-11 10:00:00,52.489,40.09,0.0,0.0,0.0,0.0,16.101,0.0,24.207,45.166,20.977,35.797,25.441,33.236,23.71,13.0,420.0,0.46,0.0
2017-06-11 11:00:00,49.224,33.134,0.0,0.0,0.0,0.0,23.02,0.0,24.045,45.709,16.473,62.047,27.715,28.865,23.71,13.0,392.5,0.0,0.0
2017-06-11 12:00:00,62.483,36.083,0.0,0.0,0.0,0.0,16.667,0.0,24.133,46.896,17.338,59.348,29.27,26.891,23.71,13.0,450.0,0.0,0.0
2017-06-11 13:00:00,53.854,35.631,0.0,0.0,0.0,0.0,33.333,0.0,24.143,47.826,14.577,61.217,30.481,26.623,24.712,13.0,400.0,0.0,0.0
2017-06-11 14:00:00,48.329,44.569,0.0,0.0,0.0,0.0,26.042,0.0,24.133,48.972,15.086,66.903,30.396,27.013,24.712,13.0,327.5,0.0,0.0
2017-06-11 15:00:00,50.782,42.381,0.0,0.0,0.0,0.0,28.345,0.0,24.08,49.686,14.775,69.223,32.899,22.579,24.712,13.0,327.78,0.0,0.0
2017-06-11 16:00:00,56.668,20.186,0.0,0.0,0.0,0.0,16.667,0.0,24.398,50.173,17.825,58.998,34.684,21.228,24.712,13.0,387.5,0.24,0.0
2017-06-11 17:00:00,83.624,53.956,0.0,0.0,0.0,0.0,44.248,0.0,24.32,51.214,14.496,59.561,31.233,81.62,24.712,13.0,420.83,0.33,0.0
2017-06-11 18:00:00,78.162,70.771,0.0,0.0,0.0,0.0,31.646,0.0,24.229,50.528,18.853,65.732,30.426,92.5,24.712,13.0,381.25,0.65,0.0
2017-06-11 19:00:00,78.092,52.746,0.0,0.0,0.0,0.0,24.852,0.0,24.052,49.495,16.237,64.92,29.552,92.5,24.712,13.0,420.83,0.54,0.0
2017-06-11 20:00:00,66.845,34.517,0.0,0.0,0.0,0.0,27.304,0.0,23.903,48.097,15.08,65.897,27.879,74.475,24.712,13.0,412.5,0.53,0.0
2017-06-11 21:00:00,49.898,36.183,0.0,0.0,0.0,0.0,13.325,0.0,24.201,49.443,16.975,58.133,25.243,49.606,24.712,13.0,362.5,0.0,0.0
2017-06-11 22:00:00,73.048,45.536,0.0,0.0,0.0,0.0,46.309,0.0,23.856,50.507,13.493,71.858,23.782,54.104,24.712,13.0,300.0,0.0,0.0
2017-06-11 23:00:00,1.7978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.62,51.283,16.384,81.056,22.737,57.73,24.712,13.0,300.0,0.0,0.0
2017-06-12 00:00:00,37.476,29.973,0.0,0.0,0.0,0.0,28.916,0.0,23.996,51.448,15.834,70.787,21.775,62.485,24.712,13.0,300.0,0.0,0.0
2017-06-12 01:00:00,12.91,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.905,51.193,17.797,74.853,21.136,65.085,23.711,13.0,393.75,0.29,0.0
2017-06-12 02:00:00,39.539,14.728,0.0,0.0,0.0,0.0,27.318,0.0,24.045,52.744,16.549,68.062,20.821,67.201,23.711,13.0,337.5,0.0,0.0
2017-06-12 03:00:00,15.815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.943,53.011,17.016,72.876,21.129,65.268,23.711,13.0,402.5,0.59,0.0
2017-06-12 04:00:00,34.835,16.126,0.0,0.0,0.0,0.0,14.56,0.0,24.138,54.067,18.069,58.959,20.89,65.361,23.711,13.0,358.33,0.0,0.0
2017-06-12 05:00:00,33.806,14.864,0.0,0.0,0.0,0.0,13.916,0.0,24.045,54.447,17.146,71.9,20.969,62.603,23.711,13.0,393.75,0.58,0.0
2017-06-12 06:00:00,33.605,11.327,0.0,0.0,0.0,0.0,10.074,0.0,23.921,54.568,15.206,74.191,21.0,59.88,23.711,13.0,300.0,0.0,0.0
2017-06-12 07:00:00,64.726,43.405,0.0,0.0,0.0,0.0,41.066,0.0,23.84,54.153,14.539,74.148,21.54,56.515,23.711,13.0,300.0,0.28,0.0
2017-06-12 08:00:00,188.15,82.846,70.0,75.0,0.0,0.0,100.0,0.0,23.335,54.291,15.707,74.095,22.799,49.673,23.711,13.0,372.5,0.6,1.0
2017-06-12 09:00:00,148.83,74.645,40.0,0.0,0.0,0.0,71.202,0.0,23.146,52.489,13.959,72.514,25.073,43.862,23.711,13.832,340.91,0.47,1.0
2017-06-12 10:00:00,154.38,75.04,40.0,0.0,0.0,0.0,65.383,0.0,23.224,52.477,14.195,72.011,27.303,38.324,23.711,14.167,350.0,0.51,1.0
2017-06-12 11:00:00,165.56,77.613,40.0,0.0,0.0,0.0,95.855,0.0,23.338,53.714,15.716,72.76,29.772,34.278,24.722,13.504,337.5,0.49,1.0
2017-06-12 12:00:00,188.41,81.588,40.0,0.0,0.0,0.0,100.0,0.0,23.442,55.414,16.496,69.851,30.947,31.339,24.722,13.0,358.33,0.53,1.0
2017-06-12 13:00:00,202.16,85.529,40.0,0.0,0.0,0.0,100.0,0.0,23.346,55.348,16.462,68.465,30.663,31.156,25.723,13.0,425.0,0.54,1.0
2017-06-12 14:00:00,205.14,85.177,40.0,0.0,0.0,0.0,100.0,0.0,23.249,55.19,16.345,67.801,30.303,31.082,25.723,13.0,416.67,0.61,1.0
2017-06-12 15:00:00,199.14,83.703,40.0,0.0,0.0,0.0,100.0,0.0,23.125,55.323,16.16,68.182,31.905,27.742,25.723,13.0,411.36,0.47,1.0
2017-06-12 16:00:00,210.85,86.189,40.0,0.0,0.0,0.0,100.0,0.0,23.123,55.509,16.487,66.66,34.256,22.661,25.723,13.0,425.0,0.51,1.0
2017-06-12 17:00:00,220.58,88.303,40.0,0.0,0.0,0.0,100.0,0.0,23.159,55.916,17.061,64.18,30.746,27.38,25.723,13.0,430.0,0.5,1.0
2017-06-12 18:00:00,213.22,87.565,40.0,0.0,0.0,0.0,100.0,0.0,23.139,56.285,16.939,65.69,29.64,33.571,25.723,13.0,425.0,0.49,1.0
2017-06-12 19:00:00,176.11,81.031,40.0,0.0,0.0,0.0,100.0,0.0,23.039,57.042,16.428,69.888,27.983,40.692,25.723,13.0,387.5,0.47,1.0
2017-06-12 20:00:00,142.75,73.145,40.0,0.0,0.0,0.0,100.0,0.0,22.903,56.227,15.362,71.954,27.076,39.681,24.722,13.089,325.0,0.44,1.0
2017-06-12 21:00:00,127.98,70.202,40.0,0.0,0.0,0.0,100.0,0.0,22.78,55.568,14.73,73.026,25.873,44.871,24.722,13.423,300.0,0.41,1.0
2017-06-12 22:00:00,123.12,69.269,40.0,0.0,0.0,0.0,68.642,0.0,22.686,55.378,15.063,71.692,24.413,48.777,24.722,15.108,300.0,0.43,1.0
2017-06-12 23:00:00,123.94,70.022,40.0,0.0,0.0,0.0,53.692,0.0,22.715,54.703,15.956,60.006,23.356,50.563,23.721,16.0,325.0,0.46,1.0
2017-06-13 00:00:00,117.85,68.936,40.0,0.0,0.0,0.0,53.644,0.0,22.693,53.953,16.035,57.089,22.302,55.495,23.721,16.0,300.0,0.44,1.0
2017-06-13 01:00:00,111.63,66.723,40.0,0.0,0.0,0.0,52.958,0.0,22.661,53.68,16.067,56.207,21.519,60.115,23.721,16.0,325.0,0.45,1.0
2017-06-13 02:00:00,111.49,67.317,100.0,25.0,0.0,0.0,54.2,0.0,22.639,54.069,16.024,59.519,20.835,66.339,23.721,16.0,310.0,0.43,1.0
2017-06-13 03:00:00,114.77,67.823,100.0,100.0,0.0,0.0,58.593,0.0,22.602,56.832,16.011,73.935,20.0,81.905,22.718,16.0,312.5,0.44,1.0
2017-06-13 04:00:00,113.55,67.066,100.0,100.0,0.0,0.0,57.236,0.0,22.597,58.33,16.002,74.58,19.371,92.5,22.718,16.0,300.0,0.45,1.0
2017-06-13 05:00:00,112.95,66.955,100.0,100.0,0.0,0.0,55.917,0.0,22.562,59.03,15.986,74.766,18.842,92.5,21.706,16.0,300.0,0.45,1.0
2017-06-13 06:00:00,110.2,66.359,100.0,100.0,0.0,0.0,55.283,0.0,22.535,59.426,15.979,74.938,18.702,92.5,21.706,16.0,300.0,0.46,1.0
2017-06-13 07:00:00,112.0,66.961,100.0,100.0,0.0,0.0,56.104,0.0,22.522,59.631,15.97,74.344,19.339,89.95,21.706,16.0,312.5,0.44,1.0
2017-06-13 08:00:00,113.56,67.162,100.0,100.0,0.0,0.0,51.345,0.0,22.536,57.382,15.986,58.593,20.034,58.795,21.706,16.0,300.0,0.44,1.0
2017-06-13 09:00:00,115.37,67.581,100.0,100.0,0.0,0.0,47.48,0.0,22.571,52.519,16.051,42.88,20.751,44.593,21.706,16.0,300.0,0.44,1.0
2017-06-13 10:00:00,120.35,68.925,100.0,100.0,0.0,0.0,46.426,0.0,22.574,50.61,15.947,38.178,20.687,41.815,21.706,16.0,312.5,0.46,1.0
2017-06-13 11:00:00,118.44,68.947,100.0,100.0,0.0,0.0,30.547,0.0,22.568,48.234,15.99,30.205,19.794,37.695,21.706,16.0,319.44,0.44,1.0
2017-06-13 12:00:00,119.21,68.24,100.0,100.0,0.0,0.0,26.288,0.0,22.534,44.233,16.014,16.776,20.505,30.393,21.706,16.0,308.33,0.41,1.0
2017-06-13 13:00:00,121.97,68.602,100.0,100.0,0.0,0.0,27.418,0.0,22.556,42.615,15.984,19.643,21.232,31.297,21.706,16.0,312.5,0.41,1.0
2017-06-13 14:00:00,128.49,69.909,70.0,33.333,0.0,0.0,33.698,0.0,22.611,44.068,16.006,24.96,21.526,30.619,21.706,16.0,312.5,0.44,1.0
2017-06-13 15:00:00,124.94,69.091,100.0,100.0,0.0,0.0,34.006,0.0,22.573,41.671,15.988,13.681,21.488,25.574,21.706,16.0,312.5,0.44,1.0
2017-06-13 16:00:00,124.0,69.143,40.0,30.769,0.0,0.0,35.707,0.0,22.555,39.973,15.957,14.274,24.522,20.9,22.708,15.991,316.67,0.44,1.0
2017-06-13 17:00:00,129.55,70.24,40.0,0.0,0.0,0.0,40.086,0.0,22.575,40.409,15.966,15.33,22.292,23.413,22.708,15.961,325.0,0.45,1.0
2017-06-13 18:00:00,133.31,71.006,40.0,0.0,0.0,0.0,44.395,0.0,22.576,39.853,15.99,13.232,22.209,22.688,22.708,16.0,300.0,0.47,1.0
2017-06-13 19:00:00,132.64,71.214,40.0,0.0,0.0,0.0,44.308,0.0,22.551,39.267,15.985,11.707,21.967,23.098,22.708,15.971,320.83,0.47,1.0
2017-06-13 20:00:00,68.262,35.318,0.0,0.0,0.0,0.0,20.774,0.0,22.584,38.551,16.224,11.707,21.199,20.264,22.708,14.569,345.83,0.45,0.0
2017-06-13 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.923,38.246,18.17,11.694,19.733,23.285,22.708,13.0,437.5,0.0,0.0
2017-06-13 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.936,36.898,19.621,11.675,18.534,25.188,22.708,13.0,450.0,0.0,0.0
2017-06-13 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.933,39.827,20.312,11.683,17.048,29.258,22.708,13.0,450.0,0.0,0.0
2017-06-14 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.764,40.922,21.37,11.68,16.291,30.717,21.706,13.0,450.0,0.0,0.0
2017-06-14 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.623,41.52,21.923,11.683,15.145,33.726,21.706,13.0,450.0,0.0,0.0
2017-06-14 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.475,41.974,22.066,11.676,14.113,32.381,20.702,13.0,450.0,0.0,0.0
2017-06-14 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.365,42.132,22.064,11.686,13.081,32.457,20.702,13.0,450.0,0.0,0.0
2017-06-14 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.2,42.115,21.758,11.699,12.061,34.951,19.692,13.0,450.0,0.0,0.0
2017-06-14 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.107,41.492,21.497,11.685,10.895,37.158,19.692,13.0,450.0,0.0,0.0
2017-06-14 06:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.121,40.424,20.562,11.7,10.45,39.723,18.69,13.0,450.0,0.0,0.0
2017-06-14 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.486,38.301,18.726,11.713,10.792,39.941,18.69,13.0,450.0,0.26,0.0
2017-06-14 08:00:00,143.02,73.483,100.0,92.308,0.0,0.0,28.386,0.0,22.711,32.469,14.953,11.724,11.69,37.928,16.684,15.119,356.25,0.32,1.0
2017-06-14 09:00:00,118.76,68.484,100.0,100.0,0.0,0.0,9.234,0.0,22.608,31.223,16.008,11.714,13.565,33.644,16.681,16.0,341.67,0.3,1.0
2017-06-14 10:00:00,122.9,69.351,100.0,100.0,0.0,0.0,11.29,0.0,22.625,30.164,16.001,11.723,14.552,27.312,16.681,16.0,336.11,0.32,1.0
2017-06-14 11:00:00,132.9,71.557,100.0,100.0,0.0,0.0,15.592,0.0,22.615,29.482,16.023,11.713,16.802,23.445,17.686,16.0,337.5,0.34,1.0
2017-06-14 12:00:00,131.08,71.262,100.0,100.0,0.0,0.0,23.576,0.0,22.554,28.671,15.969,11.713,17.975,19.652,18.686,16.0,343.18,0.37,1.0
2017-06-14 13:00:00,125.27,69.353,100.0,100.0,0.0,0.0,24.111,0.0,22.537,28.361,15.988,11.707,19.674,18.039,19.691,16.0,312.5,0.38,1.0
2017-06-14 14:00:00,120.45,68.529,100.0,100.0,0.0,0.0,23.558,0.0,22.515,28.933,16.032,11.708,21.074,17.865,20.693,16.0,300.0,0.41,1.0
2017-06-14 15:00:00,118.7,68.426,40.0,38.462,0.0,0.0,29.423,0.0,22.53,28.978,16.05,11.705,22.961,12.884,21.697,16.0,325.0,0.47,1.0
2017-06-14 16:00:00,119.57,69.005,40.0,0.0,0.0,0.0,35.913,0.0,22.523,29.399,16.058,11.706,26.606,10.479,21.697,16.0,330.56,0.43,1.0
2017-06-14 17:00:00,119.73,68.286,100.0,30.769,0.0,0.0,34.709,0.0,22.536,29.659,15.978,11.71,21.287,17.378,22.708,16.0,310.0,0.46,1.0
2017-06-14 18:00:00,119.32,68.082,100.0,100.0,0.0,0.0,33.589,0.0,22.537,29.362,16.028,11.712,20.416,18.413,22.708,16.0,300.0,0.44,1.0
2017-06-14 19:00:00,120.3,68.455,100.0,100.0,0.0,0.0,31.451,0.0,22.537,28.853,15.933,11.717,19.551,20.752,21.706,16.0,312.5,0.44,1.0
2017-06-14 20:00:00,62.425,34.254,0.0,46.154,0.0,0.0,15.018,0.0,22.52,28.835,16.19,11.71,18.328,22.167,21.706,14.833,337.5,0.42,0.0
2017-06-14 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.762,29.549,17.599,11.697,16.982,29.441,21.706,13.0,437.5,0.0,0.0
2017-06-14 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.792,30.799,18.551,11.693,16.058,34.505,21.706,13.0,450.0,0.0,0.0
2017-06-14 23:00:00,3.8158e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.72,32.247,19.226,11.694,14.683,40.81,21.706,13.0,450.0,0.0,0.0
2017-06-15 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.354,34.343,20.613,11.689,14.211,41.701,20.705,13.0,450.0,0.0,0.0
2017-06-15 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.213,35.803,21.369,11.692,13.113,46.395,20.705,13.0,450.0,0.0,0.0
2017-06-15 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.015,37.118,21.677,11.689,12.306,50.019,19.704,13.0,450.0,0.0,0.0
2017-06-15 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.954,38.035,21.647,11.687,11.565,55.431,19.704,13.0,450.0,0.0,0.0
2017-06-15 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.899,38.779,21.602,11.692,10.2,59.114,18.7,13.0,450.0,0.0,0.0
2017-06-15 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.806,39.45,21.389,11.707,9.681,59.277,18.7,13.0,450.0,0.0,0.0
2017-06-15 06:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.762,39.6,21.164,11.705,9.8576,57.447,18.7,13.0,450.0,0.0,0.0
2017-06-15 07:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.287,37.449,18.603,11.711,10.959,53.777,17.695,13.0,450.0,0.44,0.0
2017-06-15 08:00:00,153.57,75.315,100.0,100.0,0.0,0.0,28.292,0.0,22.787,34.403,14.385,12.731,13.21,44.992,17.725,14.841,357.14,0.34,1.0
2017-06-15 09:00:00,90.181,52.288,47.178,74.759,20.0,13.662,16.355,0.0,19.895,32.001,14.332,11.466,13.354,32.661,16.516,15.477,331.25,0.41,1.0
2017-06-15 10:00:00,132.87,71.992,96.772,100.0,0.0,0.0,27.335,0.0,22.745,33.217,16.039,11.715,16.611,30.782,19.215,16.0,333.33,0.4,1.0
2017-06-15 11:00:00,138.28,72.403,96.772,100.0,0.0,0.0,29.987,0.0,22.74,33.031,16.071,11.698,18.572,27.2,20.216,16.0,329.17,0.41,1.0
2017-06-15 12:00:00,140.85,74.671,96.772,100.0,0.0,0.0,31.998,0.0,22.718,33.587,15.986,11.706,19.53,25.382,21.226,16.008,338.64,0.44,1.0
2017-06-15 13:00:00,137.5,72.541,96.772,100.0,0.0,0.0,34.329,0.0,22.694,33.85,16.069,11.713,20.62,23.015,22.227,16.0,335.0,0.44,1.0
2017-06-15 14:00:00,140.83,72.939,96.772,100.0,0.0,0.0,39.948,0.0,22.646,33.551,16.062,11.713,21.085,23.687,22.227,16.0,329.17,0.45,1.0
2017-06-15 15:00:00,136.4,71.674,96.772,100.0,0.0,0.0,39.825,0.0,22.623,34.026,15.995,11.707,20.878,24.61,22.227,16.008,320.0,0.47,1.0
2017-06-15 16:00:00,127.58,70.366,96.772,100.0,0.0,0.0,34.87,0.0,22.569,34.057,15.977,11.71,19.996,26.278,22.227,16.0,331.25,0.43,1.0
2017-06-15 17:00:00,112.16,66.763,96.772,100.0,0.0,0.0,30.902,0.0,22.556,34.26,15.983,11.719,19.303,28.126,22.227,16.0,300.0,0.42,1.0
2017-06-15 18:00:00,110.82,67.08,96.772,100.0,0.0,0.0,28.592,0.0,22.517,34.114,15.978,11.712,18.936,28.196,22.227,16.0,342.86,0.4,1.0
2017-06-15 19:00:00,105.64,65.597,96.772,100.0,0.0,0.0,27.696,0.0,22.474,33.799,16.019,11.713,18.627,28.214,21.218,16.0,308.33,0.4,1.0
2017-06-15 20:00:00,51.517,32.374,0.0,50.0,0.0,0.0,13.425,0.0,22.496,33.541,16.194,11.705,18.15,28.427,21.218,14.883,375.0,0.4,0.0
2017-06-15 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.76,33.872,17.43,11.696,17.504,30.699,21.218,13.0,450.0,0.0,0.0
2017-06-15 22:00:00,3.7533e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.841,34.74,18.362,11.7,14.488,52.651,21.218,13.0,450.0,0.0,0.0
2017-06-15 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.721,37.303,18.582,11.698,11.399,79.665,21.218,13.0,450.0,0.0,0.0
2017-06-16 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.633,40.048,18.464,11.701,10.388,92.5,21.218,13.008,450.0,0.0,0.0
2017-06-16 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.08,43.065,19.563,11.708,10.205,92.5,19.716,13.0,450.0,0.0,0.0
2017-06-16 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.713,45.524,20.708,11.71,10.348,92.5,19.215,13.0,450.0,0.0,0.0
2017-06-16 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.61,46.861,21.017,11.701,10.555,92.5,18.211,13.0,450.0,0.0,0.0
2017-06-16 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.649,47.709,21.108,11.7,10.942,92.5,18.211,13.0,450.0,0.0,0.0
2017-06-16 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.67,48.604,21.22,11.704,11.263,92.5,17.207,13.0,450.0,0.0,0.0
2017-06-16 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.74,49.204,21.221,11.705,11.414,92.5,17.207,13.0,450.0,0.0,0.0
2017-06-16 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.786,49.645,21.298,11.702,11.725,92.5,17.207,13.0,450.0,0.0,0.0
2017-06-16 08:00:00,151.48,74.57,100.0,100.0,0.0,0.0,22.568,0.0,22.69,46.832,14.852,54.672,12.393,92.5,18.241,14.942,362.5,0.33,1.0
2017-06-16 09:00:00,121.58,68.696,100.0,100.0,0.0,0.0,13.536,0.0,22.577,50.622,16.004,53.492,13.071,92.5,17.234,16.0,312.5,0.4,1.0
2017-06-16 10:00:00,116.78,68.294,100.0,100.0,0.0,0.0,15.148,0.0,22.534,51.565,16.028,52.855,14.072,92.5,17.234,16.0,312.5,0.37,1.0
2017-06-16 11:00:00,110.64,51.274,0.0,91.667,20.0,8.3333,17.691,0.0,18.903,49.183,13.496,50.401,13.409,84.043,13.792,16.0,329.17,0.38,1.0
2017-06-16 12:00:00,118.21,70.642,51.09,92.429,0.0,0.0,26.427,0.0,22.514,52.589,15.93,49.33,15.623,92.5,19.205,16.0,370.83,0.41,1.0
2017-06-16 13:00:00,112.97,67.903,97.382,100.0,0.0,0.0,31.674,0.0,22.44,53.523,15.989,54.627,16.514,92.5,18.202,16.0,300.0,0.44,1.0
2017-06-16 14:00:00,110.37,67.242,97.382,100.0,0.0,0.0,39.604,0.0,22.442,54.348,15.99,54.115,17.516,92.418,19.203,16.0,312.5,0.45,1.0
2017-06-16 15:00:00,110.3,67.412,97.382,100.0,0.0,0.0,49.09,0.0,22.455,55.015,15.854,56.077,18.881,83.515,20.208,16.0,300.0,0.52,1.0
2017-06-16 16:00:00,111.68,67.523,97.382,100.0,0.0,0.0,46.553,0.0,22.447,55.805,16.015,60.507,19.095,82.512,21.208,16.0,312.5,0.48,1.0
2017-06-16 17:00:00,111.64,67.368,97.382,100.0,0.0,0.0,49.702,0.0,22.447,56.896,15.819,64.275,19.618,81.663,21.208,16.0,329.17,0.51,1.0
2017-06-16 18:00:00,56.021,33.732,0.0,50.0,0.0,0.0,25.823,0.0,22.499,56.95,16.373,67.894,19.749,84.719,21.208,14.608,312.5,0.52,0.0
2017-06-16 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.963,61.123,17.703,69.939,20.198,90.985,21.208,13.0,300.0,0.0,0.0
2017-06-16 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.236,63.866,18.757,65.23,19.422,92.5,21.208,13.008,300.0,0.0,0.0
2017-06-16 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.279,65.36,19.195,62.059,18.946,92.5,21.208,13.0,300.0,0.0,0.0
2017-06-16 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.238,63.518,19.533,60.231,18.64,92.5,21.208,13.0,300.0,0.0,0.0
2017-06-16 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.253,56.179,19.606,51.563,17.809,92.5,21.208,13.0,300.0,0.0,0.0
2017-06-17 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.261,56.54,19.436,44.786,16.968,92.5,21.208,13.0,300.0,0.0,0.0
2017-06-17 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.244,57.117,19.281,43.974,16.376,92.5,21.208,13.0,300.0,0.0,0.0
2017-06-17 02:00:00,7.4407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.386,56.63,17.383,45.917,15.887,92.5,22.21,13.0,300.0,0.0,0.0
2017-06-17 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.328,56.922,17.208,63.974,15.408,92.5,22.21,13.0,300.0,0.0,0.0
2017-06-17 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.277,57.5,17.638,62.156,15.02,92.5,22.21,13.0,300.0,0.0,0.0
2017-06-17 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.258,57.942,18.13,54.301,14.832,92.5,21.209,13.0,300.0,0.0,0.0
2017-06-17 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.25,58.127,18.387,52.984,14.828,92.5,21.209,13.0,300.0,0.0,0.0
2017-06-17 07:00:00,2.0529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.36,57.599,18.658,52.567,15.064,92.5,22.21,13.0,300.0,0.0,0.0
2017-06-17 08:00:00,128.1,71.818,68.711,100.0,0.0,0.0,61.449,0.0,22.798,54.894,14.737,62.726,15.758,92.5,20.192,14.377,337.5,0.38,1.0
2017-06-17 09:00:00,120.02,69.122,97.184,100.0,0.0,0.0,41.698,0.0,22.643,56.924,16.05,59.338,17.063,92.419,19.185,16.0,312.5,0.49,1.0
2017-06-17 10:00:00,116.64,68.441,97.184,100.0,0.0,0.0,50.99,0.0,22.609,56.572,15.898,58.458,19.396,82.837,20.696,16.0,316.67,0.49,1.0
2017-06-17 11:00:00,115.6,68.443,97.184,100.0,0.0,0.0,50.754,0.0,22.58,57.679,15.936,63.081,19.088,91.003,21.2,16.0,317.86,0.51,1.0
2017-06-17 12:00:00,116.91,68.02,97.184,100.0,0.0,0.0,49.438,0.0,22.538,58.92,15.99,66.944,18.816,92.5,21.2,16.0,312.5,0.52,1.0
2017-06-17 13:00:00,117.59,68.486,97.184,100.0,0.0,0.0,49.321,0.0,22.523,59.481,15.988,67.019,19.652,90.481,21.2,16.0,314.29,0.5,1.0
2017-06-17 14:00:00,119.61,68.908,40.0,58.333,0.0,0.0,50.01,0.0,22.558,59.926,15.821,65.522,21.71,75.342,22.207,16.0,300.0,0.55,1.0
2017-06-17 15:00:00,120.63,69.483,40.0,0.0,0.0,0.0,47.203,0.0,22.555,59.363,15.836,58.983,22.268,67.964,22.207,16.0,350.0,0.47,1.0
2017-06-17 16:00:00,114.59,68.266,40.0,0.0,0.0,0.0,46.187,0.0,22.554,58.564,16.083,57.221,23.441,64.238,23.209,16.0,312.5,0.47,1.0
2017-06-17 17:00:00,118.53,68.599,40.0,0.0,0.0,0.0,48.935,0.0,22.569,58.481,16.033,58.637,23.665,64.35,23.209,16.0,315.0,0.46,1.0
2017-06-17 18:00:00,60.222,34.111,0.0,0.0,0.0,0.0,23.926,0.0,22.702,57.526,16.464,62.125,23.153,70.641,23.209,14.643,325.0,0.45,0.0
2017-06-17 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.467,58.16,18.491,63.898,22.753,78.106,23.209,13.0,300.0,0.0,0.0
2017-06-17 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.02,64.286,19.705,60.269,22.406,86.568,23.209,13.0,300.0,0.0,0.0
2017-06-17 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.894,66.312,20.495,60.69,21.089,64.349,23.209,13.0,300.0,0.0,0.0
2017-06-17 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.621,66.711,20.828,58.868,20.103,74.219,23.209,13.0,300.0,0.0,0.0
2017-06-17 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.441,61.932,21.03,57.028,19.583,92.5,23.209,13.0,300.0,0.0,0.0
2017-06-18 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.489,57.35,20.977,49.363,19.107,92.5,23.209,13.0,300.0,0.0,0.0
2017-06-18 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.477,57.976,20.873,43.617,18.851,92.5,23.209,13.0,300.0,0.0,0.0
2017-06-18 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.495,58.79,20.736,41.849,18.577,92.5,23.209,13.0,300.0,0.0,0.0
2017-06-18 03:00:00,9.5059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.806,58.907,19.062,42.279,18.418,92.5,23.209,13.0,312.5,0.29,0.0
2017-06-18 04:00:00,10.008,16.647,0.0,0.0,0.0,0.0,0.0,0.0,23.748,59.306,19.102,49.391,18.415,92.5,23.209,13.0,300.0,0.29,0.0
2017-06-18 05:00:00,9.5,16.225,0.0,0.0,0.0,0.0,0.0,0.0,23.705,59.391,17.727,52.164,18.393,92.5,23.209,13.0,300.0,0.0,0.0
2017-06-18 06:00:00,10.678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.702,59.985,17.886,61.831,18.622,92.5,23.209,13.0,300.0,0.0,0.0
2017-06-18 07:00:00,13.655,12.382,0.0,0.0,0.0,0.0,11.519,0.0,23.637,59.314,16.829,64.024,19.514,92.5,23.209,13.0,300.0,0.31,0.0
2017-06-18 08:00:00,15.431,12.181,0.0,0.0,0.0,0.0,11.228,0.0,23.69,58.603,16.763,66.341,21.358,90.791,23.209,13.0,300.0,0.0,0.0
2017-06-18 09:00:00,74.948,47.341,0.0,0.0,0.0,0.0,53.146,0.0,23.536,58.341,13.112,62.831,24.175,65.887,23.209,13.0,300.0,0.31,0.0
2017-06-18 10:00:00,12.313,15.213,0.0,0.0,0.0,0.0,14.695,0.0,23.969,56.771,16.668,70.031,25.924,56.126,23.209,13.0,300.0,0.0,0.0
2017-06-18 11:00:00,97.454,65.002,0.0,0.0,0.0,0.0,76.055,0.0,23.628,57.917,12.984,61.188,27.673,49.665,23.209,13.0,325.0,0.37,0.0
2017-06-18 12:00:00,91.378,63.257,0.0,0.0,0.0,0.0,56.91,0.0,23.497,55.993,12.946,63.137,27.721,48.548,23.209,13.0,300.0,0.34,0.0
2017-06-18 13:00:00,86.803,61.894,0.0,0.0,0.0,0.0,52.083,0.0,23.372,55.3,12.923,63.87,25.902,65.295,23.209,13.0,300.0,0.35,0.0
2017-06-18 14:00:00,80.625,46.147,0.0,0.0,0.0,0.0,40.306,0.0,23.388,54.818,13.041,63.681,27.898,46.661,23.209,13.0,300.0,0.33,0.0
2017-06-18 15:00:00,52.179,54.352,0.0,0.0,0.0,0.0,33.029,0.0,23.652,55.607,15.429,64.636,29.174,43.065,23.209,13.0,300.0,0.56,0.0
2017-06-18 16:00:00,86.972,62.347,0.0,0.0,0.0,0.0,51.464,0.0,23.463,54.758,13.131,63.704,31.027,37.679,23.209,13.0,300.0,0.33,0.0
2017-06-18 17:00:00,28.938,0.0,0.0,0.0,0.0,0.0,8.9795,0.0,23.855,54.276,16.659,67.806,28.657,39.133,24.212,13.0,300.0,0.29,0.0
2017-06-18 18:00:00,82.994,61.955,0.0,0.0,0.0,0.0,70.197,0.0,23.826,55.369,14.827,54.807,28.322,41.923,24.212,13.0,300.0,0.55,0.0
2017-06-18 19:00:00,83.175,47.145,0.0,0.0,0.0,0.0,50.584,0.0,23.489,53.487,13.084,63.472,26.936,46.515,24.212,13.0,300.0,0.59,0.0
2017-06-18 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.604,53.35,16.997,69.754,23.614,55.961,24.212,13.0,300.0,0.0,0.0
2017-06-18 21:00:00,69.063,59.693,0.0,0.0,0.0,0.0,39.916,0.0,23.735,55.14,14.474,61.276,21.481,63.145,24.212,13.0,300.0,0.26,0.0
2017-06-18 22:00:00,77.695,58.947,0.0,0.0,0.0,0.0,47.231,0.0,23.311,54.161,13.089,65.507,22.207,61.363,23.211,13.0,300.0,0.48,0.0
2017-06-18 23:00:00,77.467,58.867,0.0,0.0,0.0,0.0,44.215,0.0,23.192,53.608,12.768,65.147,21.304,66.682,23.211,13.0,300.0,0.32,0.0
2017-06-19 00:00:00,77.372,58.746,0.0,0.0,0.0,0.0,50.187,0.0,23.117,53.269,13.11,64.82,20.313,85.196,23.211,13.0,300.0,0.32,0.0
2017-06-19 01:00:00,75.986,58.441,0.0,0.0,0.0,0.0,47.623,0.0,23.036,53.128,12.907,64.068,19.91,92.5,23.211,13.0,300.0,0.3,0.0
2017-06-19 02:00:00,78.936,58.674,0.0,0.0,0.0,0.0,45.801,0.0,23.053,52.885,13.018,63.955,19.567,92.5,23.211,13.0,300.0,0.33,0.0
2017-06-19 03:00:00,78.381,58.43,0.0,0.0,0.0,0.0,43.247,0.0,23.016,52.927,12.805,63.295,19.066,92.5,23.211,13.0,300.0,0.32,0.0
2017-06-19 04:00:00,78.311,58.421,0.0,0.0,0.0,0.0,39.293,0.0,22.993,52.896,12.901,63.137,18.803,92.5,23.211,13.0,300.0,0.33,0.0
2017-06-19 05:00:00,50.889,29.213,0.0,0.0,0.0,0.0,20.894,0.0,22.988,53.499,13.485,64.938,18.374,89.355,23.211,13.0,300.0,0.33,0.0
2017-06-19 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.978,55.093,16.326,71.576,18.143,61.282,22.207,13.0,300.0,0.0,0.0
2017-06-19 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.173,55.58,17.351,69.261,18.615,55.482,22.207,13.0,300.0,0.56,0.0
2017-06-19 08:00:00,135.89,75.18,62.495,91.667,0.0,0.0,64.939,0.0,22.993,52.749,14.335,55.388,19.241,53.984,22.207,14.143,342.5,0.62,1.0
2017-06-19 09:00:00,142.97,74.176,96.43,100.0,0.0,0.0,49.984,0.0,22.852,51.84,15.971,40.433,19.969,50.471,22.207,16.0,336.11,0.44,1.0
2017-06-19 10:00:00,135.22,72.28,96.43,100.0,0.0,0.0,48.395,0.0,22.79,52.071,16.049,39.909,20.524,48.793,22.207,16.0,308.33,0.46,1.0
2017-06-19 11:00:00,133.26,71.828,40.0,66.667,0.0,0.0,48.867,0.0,22.823,51.483,16.005,37.347,22.185,41.141,22.207,16.0,325.0,0.5,1.0
2017-06-19 12:00:00,140.65,73.58,40.0,0.0,0.0,0.0,50.045,0.0,22.918,50.813,15.643,37.954,24.96,35.147,23.214,15.879,332.5,0.46,1.0
2017-06-19 13:00:00,140.3,73.746,40.0,0.0,0.0,0.0,48.861,0.0,22.903,50.593,15.82,36.947,24.757,35.166,23.214,15.897,332.14,0.46,1.0
2017-06-19 14:00:00,138.74,73.011,40.0,0.0,0.0,0.0,54.347,0.0,22.875,50.332,16.3,35.459,24.579,36.467,23.214,15.998,312.5,0.44,1.0
2017-06-19 15:00:00,137.05,72.269,40.0,0.0,0.0,0.0,49.928,0.0,22.874,50.136,16.116,35.005,25.878,31.623,23.214,15.875,300.0,0.47,1.0
2017-06-19 16:00:00,135.13,72.004,40.0,0.0,0.0,0.0,49.09,0.0,22.846,49.864,16.049,32.381,26.885,29.107,23.214,16.0,300.0,0.46,1.0
2017-06-19 17:00:00,134.66,71.993,40.0,0.0,0.0,0.0,47.719,0.0,22.806,49.549,15.822,32.847,25.565,33.406,23.214,16.0,312.5,0.46,1.0
2017-06-19 18:00:00,130.12,71.285,40.0,0.0,0.0,0.0,48.043,0.0,22.776,49.965,16.175,34.669,23.846,40.298,23.214,16.0,312.5,0.44,1.0
2017-06-19 19:00:00,126.62,71.152,40.0,0.0,0.0,0.0,46.815,0.0,22.719,50.293,15.504,34.353,23.356,42.334,23.214,16.0,312.5,0.45,1.0
2017-06-19 20:00:00,64.345,35.485,0.0,0.0,0.0,0.0,27.002,0.0,22.927,49.617,16.461,35.741,23.102,43.428,23.214,14.789,312.5,0.45,0.0
2017-06-19 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.593,50.385,18.526,34.333,21.597,48.331,23.214,13.0,300.0,0.0,0.0
2017-06-19 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.447,51.627,19.708,31.34,20.296,54.65,23.214,13.0,300.0,0.0,0.0
2017-06-19 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.393,52.632,20.164,30.882,19.194,56.274,23.214,13.0,300.0,0.0,0.0
2017-06-20 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.45,52.772,20.342,29.979,18.723,57.836,23.214,13.0,300.0,0.56,0.0
2017-06-20 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.491,52.783,20.247,28.091,17.133,77.289,23.214,13.0,300.0,0.0,0.0
2017-06-20 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.37,53.989,19.957,29.794,16.119,92.5,23.214,13.0,300.0,0.0,0.0
2017-06-20 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.371,55.491,19.707,32.284,16.019,92.5,22.207,13.0,300.0,0.0,0.0
2017-06-20 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.288,56.699,19.463,34.254,15.167,92.5,22.207,13.0,300.0,0.0,0.0
2017-06-20 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.225,58.145,19.219,36.397,14.107,92.5,22.207,13.0,300.0,0.4,0.0
2017-06-20 06:00:00,19.929,14.593,0.0,0.0,0.0,0.0,8.1953,0.0,23.572,55.863,16.713,39.9,13.218,92.5,21.707,13.0,300.0,0.0,0.0
2017-06-20 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.294,55.197,16.341,66.441,13.069,92.5,22.208,13.0,300.0,0.0,0.0
2017-06-20 08:00:00,135.49,73.608,57.951,91.667,0.0,0.0,37.0,0.0,22.928,53.109,14.362,62.843,13.801,92.5,19.699,14.078,336.11,0.46,1.0
2017-06-20 09:00:00,136.19,73.314,99.469,100.0,0.0,0.0,31.968,0.0,22.87,53.626,16.031,47.529,15.833,89.311,18.197,16.0,333.33,0.45,1.0
2017-06-20 10:00:00,138.2,73.535,99.469,100.0,0.0,0.0,45.162,0.0,22.951,51.85,16.081,38.661,18.131,66.305,19.704,16.0,337.5,0.44,1.0
