index,AHU 1 Supply Air Pressure (Pa),AHU 1 fan VFD state [0 off 1 on],AHU 1 Outdoor Air Damper (%),AHU 1 Exhaust Air Damper (%),AHU 1 Heat Recovery Wheel (%),AHU 1 Heating Coil State (%),AHU 1 Cooling Coil State (%),AHU 1 Humidifier State (%),AHU 1 Return Air Temperature [degC],AHU 1 Return Air Humidity [%],AHU 1 Supply Air Temperature [degC],AHU 1 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 1 Supply Air Temperature Setpoint (degC),AHU 1 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-06-20 11:00:00,141.18,74.017,99.469,100.0,0.0,0.0,50.691,0.0,22.943,50.577,16.014,35.442,19.904,49.585,21.21,16.0,341.67,0.47,1.0
2017-06-20 12:00:00,138.2,73.657,99.469,100.0,0.0,0.0,50.955,0.0,22.896,49.867,15.964,33.441,20.974,43.274,21.21,15.955,342.5,0.48,1.0
2017-06-20 13:00:00,131.6,72.931,0.0,100.0,0.0,0.0,51.013,0.0,22.856,48.683,15.953,28.338,21.554,39.326,22.212,16.0,331.25,0.49,1.0
2017-06-20 14:00:00,12.063,72.061,0.0,100.0,0.0,0.0,49.807,0.0,22.86,48.205,15.928,25.918,21.556,37.831,22.212,16.0,300.0,0.44,1.0
2017-06-20 15:00:00,116.48,68.933,70.0,75.0,0.0,0.0,56.454,0.0,22.738,48.152,12.965,51.538,21.962,36.6,22.212,13.282,337.5,0.48,1.0
2017-06-20 16:00:00,119.19,68.905,40.0,0.0,0.0,0.0,49.464,0.0,22.682,47.305,14.966,34.407,23.372,31.219,22.212,14.693,300.0,0.48,1.0
2017-06-20 17:00:00,125.47,70.319,100.0,8.3333,0.0,0.0,48.925,0.0,22.746,46.309,15.83,22.932,22.901,33.612,22.212,15.981,312.5,0.49,1.0
2017-06-20 18:00:00,124.43,70.236,100.0,100.0,0.0,0.0,49.307,0.0,22.733,46.541,15.943,22.024,21.1,39.379,23.214,16.0,300.0,0.47,1.0
2017-06-20 19:00:00,123.67,70.128,100.0,100.0,0.0,0.0,49.119,0.0,22.72,45.734,15.947,20.232,21.083,37.132,23.214,16.0,300.0,0.47,1.0
2017-06-20 20:00:00,61.337,34.3,0.0,50.0,0.0,0.0,22.236,0.0,22.733,45.148,16.131,23.022,20.05,38.255,23.214,14.594,300.0,0.49,0.0
2017-06-20 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.947,45.302,17.53,29.069,18.996,39.535,23.214,13.0,300.0,0.0,0.0
2017-06-20 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.083,46.023,18.391,24.521,18.082,45.316,22.207,13.0,300.0,0.0,0.0
2017-06-20 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.286,47.025,18.709,23.17,17.293,50.737,22.207,13.0,300.0,0.0,0.0
2017-06-21 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.289,47.733,18.77,22.47,16.226,53.078,22.207,13.0,300.0,0.0,0.0
2017-06-21 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.283,48.374,18.712,22.139,15.559,56.671,22.207,13.0,300.0,0.0,0.0
2017-06-21 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.327,48.882,18.668,21.516,14.965,65.726,22.207,13.0,300.0,0.28,0.0
2017-06-21 03:00:00,0.0,0.0,0.0,0.0,0.0,0.00044544,0.0,0.0,23.298,49.82,18.545,21.609,12.886,92.5,21.204,13.0,300.0,0.0,0.0
2017-06-21 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.236,51.397,18.324,24.084,12.555,92.5,21.204,13.0,300.0,0.0,0.0
2017-06-21 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0013181,0.0,0.0,23.139,52.573,18.155,26.4,12.416,92.5,21.204,13.0,300.0,0.0,0.0
2017-06-21 06:00:00,7.4139,0.0,0.0,0.0,0.0,0.0,9.2423,0.0,23.33,51.689,16.981,28.085,12.245,92.5,22.207,13.0,300.0,0.28,0.0
2017-06-21 07:00:00,6.0832,0.0,0.0,0.0,0.0,0.0,6.6782,0.0,23.373,50.651,15.573,49.467,12.373,92.5,21.7,13.0,300.0,0.0,0.0
2017-06-21 08:00:00,134.18,72.668,56.295,92.611,0.0,0.0,22.982,0.0,22.937,49.442,14.685,49.473,12.982,92.5,19.191,14.434,336.11,0.33,1.0
2017-06-21 09:00:00,130.49,71.043,98.171,100.0,0.0,0.0,16.191,0.0,22.737,50.524,16.009,38.972,14.105,88.556,17.186,16.0,317.86,0.38,1.0
2017-06-21 10:00:00,120.48,69.419,98.171,100.0,0.0,0.0,16.831,0.0,22.69,50.362,16.01,37.152,14.797,79.116,18.193,16.0,321.43,0.36,1.0
2017-06-21 11:00:00,115.76,68.359,98.171,100.0,0.0,0.0,29.867,0.0,22.68,49.775,16.224,32.546,15.823,62.958,18.193,16.0,325.0,0.38,1.0
2017-06-21 12:00:00,123.73,69.62,98.171,100.0,0.0,0.0,28.019,0.0,22.723,48.608,15.978,26.061,17.893,48.275,19.2,16.0,311.11,0.4,1.0
2017-06-21 13:00:00,126.57,70.27,98.171,100.0,0.0,0.0,28.007,0.0,22.721,46.202,15.955,19.514,19.037,40.741,20.201,16.042,325.0,0.41,1.0
2017-06-21 14:00:00,128.11,70.544,98.171,100.0,0.0,0.0,30.511,0.0,22.707,45.091,15.967,15.231,19.813,35.728,21.203,16.0,337.5,0.42,1.0
2017-06-21 15:00:00,136.79,72.822,98.171,100.0,0.0,0.0,32.495,0.0,22.616,42.382,15.952,11.73,20.235,30.584,21.203,16.0,342.5,0.43,1.0
2017-06-21 16:00:00,124.44,69.903,40.0,41.667,0.0,0.0,32.388,0.0,22.601,40.225,15.947,11.701,21.802,25.64,22.207,16.0,320.83,0.42,1.0
2017-06-21 17:00:00,125.13,69.723,40.0,0.0,0.0,0.0,35.451,0.0,22.622,40.856,16.042,11.703,24.07,21.543,22.207,16.0,300.0,0.45,1.0
2017-06-21 18:00:00,122.2,69.278,100.0,75.0,0.0,0.0,35.031,0.0,22.614,40.601,16.077,11.702,20.752,29.271,22.207,16.0,300.0,0.46,1.0
2017-06-21 19:00:00,126.3,70.389,100.0,100.0,0.0,0.0,35.445,0.0,22.626,39.226,15.89,11.704,20.154,29.778,22.207,16.0,325.0,0.44,1.0
2017-06-21 20:00:00,63.987,34.663,0.0,50.0,0.0,0.0,18.057,0.0,22.682,38.78,16.282,11.704,19.813,30.166,22.207,14.563,300.0,0.47,0.0
2017-06-21 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.027,38.646,18.137,11.689,19.27,33.516,22.207,13.0,300.0,0.43,0.0
2017-06-21 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.182,39.857,19.232,11.681,18.011,39.663,22.207,13.0,300.0,0.0,0.0
2017-06-21 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.245,41.215,19.602,11.678,16.893,44.509,22.207,13.0,300.0,0.0,0.0
2017-06-22 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.169,42.555,19.796,11.678,16.367,46.348,22.207,13.0,300.0,0.0,0.0
2017-06-22 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.089,43.796,19.838,11.68,15.086,52.575,22.207,13.0,300.0,0.0,0.0
2017-06-22 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.042,44.969,19.736,11.689,14.478,58.452,21.206,13.0,300.0,0.0,0.0
2017-06-22 03:00:00,0.11783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.063,45.592,19.663,11.686,14.313,63.378,21.206,13.0,300.0,0.0,0.0
2017-06-22 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.06,46.905,19.487,11.691,13.596,72.273,21.206,13.0,300.0,0.0,0.0
2017-06-22 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.045,47.5,19.214,11.69,13.049,81.684,21.206,13.0,300.0,0.0,0.0
2017-06-22 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.965,48.047,18.936,11.696,12.651,91.622,20.205,13.0,300.0,0.0,0.0
2017-06-22 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0031211,0.0,0.0,22.936,48.408,18.688,11.698,12.842,92.5,20.205,13.0,300.0,0.0,0.0
2017-06-22 08:00:00,141.98,73.844,64.143,100.0,0.0,0.0,21.95,0.0,22.93,46.163,14.727,38.131,13.908,86.49,18.702,14.662,340.91,0.36,1.0
2017-06-22 09:00:00,134.52,71.936,97.968,100.0,0.0,0.0,25.171,0.0,22.796,47.689,15.974,30.235,15.253,71.171,18.201,16.0,337.5,0.38,1.0
2017-06-22 10:00:00,131.12,71.344,97.968,100.0,0.0,0.0,29.534,0.0,22.885,47.145,15.986,25.51,17.24,51.489,19.707,16.0,332.5,0.41,1.0
2017-06-22 11:00:00,136.47,72.661,97.968,100.0,0.0,0.0,38.861,0.0,22.961,46.084,15.959,22.698,20.187,40.694,21.215,16.0,337.5,0.43,1.0
2017-06-22 12:00:00,140.57,73.455,40.0,33.333,0.0,0.0,49.151,0.0,23.008,45.77,16.025,20.976,23.19,32.189,22.218,16.0,338.64,0.48,1.0
2017-06-22 13:00:00,139.52,73.786,40.0,0.0,0.0,0.0,49.418,0.0,22.94,44.716,15.972,17.185,24.199,27.145,22.218,16.0,340.91,0.49,1.0
2017-06-22 14:00:00,135.44,72.348,40.0,0.0,0.0,0.0,47.925,0.0,22.832,44.418,15.956,16.148,23.165,30.686,22.218,16.0,332.5,0.46,1.0
2017-06-22 15:00:00,128.09,70.362,40.0,0.0,0.0,0.0,44.825,0.0,22.782,44.281,16.057,14.733,22.423,31.013,22.218,16.0,308.33,0.31,1.0
2017-06-22 16:00:00,128.95,70.687,40.0,0.0,0.0,0.0,47.679,0.0,22.739,43.587,16.005,12.286,25.271,22.432,23.22,16.0,312.5,0.48,1.0
2017-06-22 17:00:00,131.09,71.251,40.0,0.0,0.0,0.0,47.228,0.0,22.756,42.696,15.95,11.7,25.713,21.735,23.22,16.0,337.5,0.48,1.0
2017-06-22 18:00:00,127.96,70.579,40.0,0.0,0.0,0.0,46.335,0.0,22.725,43.031,15.951,13.459,22.832,31.897,23.22,16.0,315.0,0.47,1.0
2017-06-22 19:00:00,122.57,69.508,40.0,0.0,0.0,0.0,45.63,0.0,22.686,44.217,15.978,16.428,21.491,38.185,23.22,16.0,308.33,0.48,1.0
2017-06-22 20:00:00,58.546,33.903,50.0,8.3333,0.0,0.0,22.162,0.0,22.704,44.054,16.251,21.792,20.712,40.195,23.22,14.523,312.5,0.48,0.0
2017-06-22 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.063,43.006,17.902,23.438,19.995,39.349,23.22,13.0,300.0,0.41,0.0
2017-06-22 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.171,42.687,19.092,12.922,19.159,40.362,23.22,13.0,300.0,0.38,0.0
2017-06-22 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.191,43.055,19.566,11.677,18.723,43.573,22.219,13.0,300.0,0.39,0.0
2017-06-23 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.186,43.692,19.608,11.677,17.687,55.541,22.219,13.0,300.0,0.39,0.0
2017-06-23 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.011,47.162,19.261,11.685,13.481,92.5,22.219,13.0,300.0,0.35,0.0
2017-06-23 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.907,50.699,18.991,12.681,13.753,92.5,21.217,13.0,300.0,0.38,0.0
2017-06-23 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.828,52.657,18.703,15.807,13.676,92.5,21.217,13.0,300.0,0.38,0.0
2017-06-23 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.711,53.971,18.543,18.174,13.47,92.5,21.217,13.0,300.0,0.37,0.0
2017-06-23 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.631,55.02,18.461,19.72,13.393,92.5,21.217,13.0,300.0,0.37,0.0
2017-06-23 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.651,55.297,18.358,21.217,13.795,92.5,20.217,13.0,300.0,0.38,0.0
2017-06-23 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.589,55.6,18.329,21.124,14.136,92.5,20.217,13.0,300.0,0.39,0.0
2017-06-23 08:00:00,132.56,73.15,64.366,98.799,0.0,0.0,60.029,0.0,22.853,51.862,14.64,50.304,14.788,92.5,20.215,14.331,342.5,0.37,1.0
2017-06-23 09:00:00,126.18,70.829,95.48,100.0,0.0,0.0,48.077,0.0,22.656,55.552,16.047,58.183,15.804,92.5,19.212,16.0,331.25,0.45,1.0
2017-06-23 10:00:00,116.2,68.75,95.48,100.0,0.0,0.0,52.168,0.0,22.621,56.846,16.014,58.345,16.431,92.5,20.213,16.0,312.5,0.48,1.0
2017-06-23 11:00:00,117.01,69.1,95.48,100.0,0.0,0.0,53.468,0.0,22.591,58.0,15.926,59.647,17.444,92.5,20.213,16.0,325.0,0.51,1.0
2017-06-23 12:00:00,119.29,68.769,95.48,100.0,0.0,0.0,52.979,0.0,22.602,58.584,15.995,59.534,18.858,92.5,21.215,16.0,300.0,0.52,1.0
2017-06-23 13:00:00,120.53,68.906,95.48,100.0,0.0,0.0,59.127,0.0,22.608,58.787,15.958,58.874,19.77,92.5,21.215,16.0,316.67,0.46,1.0
2017-06-23 14:00:00,123.89,70.17,95.48,100.0,0.0,0.0,52.354,0.0,22.608,59.045,15.937,58.45,21.213,76.145,22.222,16.0,300.0,0.47,1.0
2017-06-23 15:00:00,123.95,69.597,40.0,66.667,0.0,0.0,50.015,0.0,22.605,58.514,16.135,56.413,22.276,61.708,23.223,16.0,312.5,0.45,1.0
2017-06-23 16:00:00,118.71,69.122,40.0,0.0,0.0,0.0,48.354,0.0,22.562,57.151,15.551,46.831,22.253,64.004,23.223,16.0,312.5,0.46,1.0
2017-06-23 17:00:00,118.35,69.657,40.0,0.0,0.0,0.0,47.058,0.0,22.515,56.498,15.794,45.206,22.28,65.084,23.223,16.0,300.0,0.45,1.0
2017-06-23 18:00:00,62.447,34.627,0.0,0.0,0.0,0.0,24.557,0.0,22.566,55.022,16.445,45.691,21.818,71.195,23.223,14.544,325.0,0.43,0.0
2017-06-23 19:00:00,0.12013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.914,52.914,18.218,42.426,20.267,91.307,23.223,13.0,300.0,0.42,0.0
2017-06-23 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.103,54.068,19.169,35.35,20.448,92.5,23.223,13.0,300.0,0.44,0.0
2017-06-23 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.274,54.182,19.925,30.188,20.097,92.5,22.222,13.0,300.0,0.42,0.0
2017-06-23 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.272,54.647,20.145,29.071,19.193,92.5,22.222,13.0,300.0,0.43,0.0
2017-06-23 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.238,55.368,20.097,28.018,18.98,92.5,22.222,13.0,300.0,0.44,0.0
2017-06-24 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.17,55.916,20.022,27.036,18.45,92.5,22.222,13.0,300.0,0.43,0.0
2017-06-24 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.149,56.303,19.949,27.591,18.291,92.5,22.222,13.0,300.0,0.41,0.0
2017-06-24 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.143,56.323,19.862,28.375,17.388,92.5,22.222,13.0,300.0,0.4,0.0
2017-06-24 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.988,55.165,19.551,28.679,15.932,85.957,22.222,13.0,300.0,0.39,0.0
2017-06-24 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.828,53.855,19.209,28.018,15.101,88.272,21.22,13.0,300.0,0.34,0.0
2017-06-24 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.675,54.768,18.796,29.381,13.962,92.5,21.22,13.0,300.0,0.35,0.0
2017-06-24 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.545,55.331,18.441,31.544,13.324,92.5,21.22,13.0,300.0,0.33,0.0
2017-06-24 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.53,55.999,18.113,33.269,13.389,92.5,20.22,13.0,300.0,0.33,0.0
2017-06-24 08:00:00,129.63,72.864,64.548,100.0,0.0,0.0,34.035,0.0,22.655,53.874,14.83,51.721,14.298,92.5,18.717,14.78,342.5,0.39,1.0
2017-06-24 09:00:00,113.43,68.713,98.603,100.0,0.0,0.0,30.326,0.0,22.519,55.624,16.002,46.442,15.491,92.5,18.215,16.0,330.56,0.34,1.0
2017-06-24 10:00:00,116.53,69.142,98.603,100.0,0.0,0.0,42.426,0.0,22.628,54.524,15.965,39.821,17.309,86.459,19.215,16.0,343.18,0.41,1.0
2017-06-24 11:00:00,117.69,69.841,98.603,100.0,0.0,0.0,49.922,0.0,22.666,54.449,15.971,42.049,19.16,71.092,20.72,16.0,320.83,0.49,1.0
2017-06-24 12:00:00,125.66,71.511,40.0,75.0,0.0,0.0,47.075,0.0,22.71,54.418,15.662,42.267,21.884,52.481,22.222,16.0,341.67,0.49,1.0
2017-06-24 13:00:00,121.32,70.577,40.0,0.0,0.0,0.0,50.992,0.0,22.638,51.846,16.207,28.044,22.152,44.173,22.222,16.0,337.5,0.48,1.0
2017-06-24 14:00:00,115.78,68.887,40.0,0.0,0.0,0.0,50.819,0.0,22.592,49.71,16.047,22.106,24.13,33.386,22.222,16.0,331.25,0.46,1.0
2017-06-24 15:00:00,113.12,67.8,40.0,0.0,0.0,0.0,50.009,0.0,22.588,47.89,15.94,17.233,23.884,30.388,23.223,16.0,300.0,0.47,1.0
2017-06-24 16:00:00,103.79,65.692,40.0,0.0,0.0,0.0,45.168,0.0,22.592,45.78,15.987,12.216,25.149,22.865,23.223,16.0,312.5,0.45,1.0
2017-06-24 17:00:00,101.41,65.119,40.0,0.0,0.0,0.0,42.285,0.0,22.608,44.857,16.023,12.232,27.344,21.945,23.223,16.0,312.5,0.46,1.0
2017-06-24 18:00:00,52.368,32.595,0.0,0.0,0.0,0.0,21.344,0.0,22.747,45.075,16.184,19.159,21.978,35.679,23.223,14.672,312.5,0.46,0.0
2017-06-24 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.355,43.586,18.223,21.075,20.528,39.34,23.223,13.0,300.0,0.43,0.0
2017-06-24 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.436,44.058,19.186,13.222,17.823,48.069,23.223,13.0,300.0,0.38,0.0
2017-06-24 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.17,45.636,19.258,13.198,15.753,62.734,22.222,13.0,300.0,0.37,0.0
2017-06-24 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.962,47.756,19.1,13.67,15.629,71.13,22.222,13.0,300.0,0.37,0.0
2017-06-24 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.915,49.455,18.977,15.413,15.179,82.986,21.215,13.0,300.0,0.36,0.0
2017-06-25 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.781,51.092,18.821,16.556,14.396,92.5,21.215,13.0,300.0,0.35,0.0
2017-06-25 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.733,52.539,18.568,18.461,13.93,92.5,21.215,13.0,300.0,0.34,0.0
2017-06-25 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.668,53.303,18.369,19.443,13.544,92.5,21.215,13.0,300.0,0.34,0.0
2017-06-25 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.557,53.417,18.195,19.24,13.196,92.5,20.208,13.0,300.0,0.32,0.0
2017-06-25 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.461,53.246,17.977,19.022,12.536,92.5,20.208,13.0,300.0,0.31,0.0
2017-06-25 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.376,53.222,17.768,18.838,12.362,92.5,20.208,13.0,300.0,0.32,0.0
2017-06-25 06:00:00,0.0,0.0,0.0,0.0,0.0,0.00050622,0.0,0.0,22.306,53.277,17.515,18.886,11.799,92.5,19.205,13.0,300.0,0.3,0.0
2017-06-25 07:00:00,0.075511,0.0,0.0,0.0,0.0,0.00050622,0.0,0.0,22.445,53.189,17.261,20.165,11.817,92.5,19.205,13.0,300.0,0.3,0.0
2017-06-25 08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.738,51.398,17.197,21.077,12.839,92.5,19.205,13.0,300.0,0.32,0.0
2017-06-25 09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.314,48.485,17.316,20.869,14.579,84.039,19.205,13.0,300.0,0.32,0.0
2017-06-25 10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.868,45.705,17.942,18.372,17.26,57.216,19.205,13.0,300.0,0.37,0.0
2017-06-25 11:00:00,26.91,28.657,0.0,0.0,0.0,0.0,18.857,0.0,23.899,45.653,15.928,35.057,19.844,44.628,21.217,13.0,320.83,0.39,0.0
2017-06-25 12:00:00,24.334,14.722,0.0,0.0,0.0,0.0,8.0647,0.0,23.766,45.282,14.583,35.206,21.701,35.167,23.22,13.0,312.5,0.39,0.0
2017-06-25 13:00:00,9.781,16.395,0.0,0.0,0.0,0.0,12.729,0.0,23.732,44.899,17.611,19.229,16.15,78.347,23.22,13.0,312.5,0.33,0.0
2017-06-25 14:00:00,2.1681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.636,46.733,20.266,13.161,14.091,92.5,23.22,13.0,300.0,0.32,0.0
2017-06-25 15:00:00,11.152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.908,46.509,20.549,11.671,17.309,70.678,23.22,13.0,300.0,0.41,0.0
2017-06-25 16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.675,46.419,19.78,11.677,12.893,82.908,22.219,13.0,300.0,0.29,0.0
2017-06-25 17:00:00,4.5649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.475,48.727,19.878,11.692,14.077,92.5,22.219,13.0,300.0,0.34,0.0
2017-06-25 18:00:00,3.5712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.547,49.287,21.558,11.681,11.429,92.5,22.219,13.0,300.0,0.29,0.0
2017-06-25 19:00:00,3.9529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.248,50.385,21.258,11.68,11.95,92.5,22.219,13.0,300.0,0.33,0.0
2017-06-25 20:00:00,6.0461,14.127,0.0,0.0,0.0,0.0,0.0,0.0,23.56,49.513,22.014,11.673,12.305,92.5,22.219,13.0,300.0,0.33,0.0
2017-06-25 21:00:00,4.0188,7.5,0.0,0.0,0.0,0.0,0.0,0.0,23.327,49.615,21.953,11.672,11.949,92.5,22.219,13.0,300.0,0.32,0.0
2017-06-25 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.889,51.617,21.321,11.674,11.831,92.5,22.219,13.0,300.0,0.32,0.0
2017-06-25 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.529,52.95,20.6,11.684,11.521,92.5,21.219,13.0,300.0,0.32,0.0
2017-06-26 00:00:00,0.092451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.471,52.994,19.878,11.69,10.832,92.5,20.217,13.0,300.0,0.29,0.0
2017-06-26 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.273,54.515,19.21,11.693,10.655,92.5,20.217,13.0,300.0,0.27,0.0
2017-06-26 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.222,55.438,18.629,11.697,10.929,92.5,19.215,13.0,300.0,0.29,0.0
2017-06-26 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.268,55.604,18.188,11.879,11.075,92.5,19.215,13.0,300.0,0.29,0.0
2017-06-26 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0061874,0.0,0.0,22.199,55.9,17.828,13.873,10.924,92.5,19.215,13.0,300.0,0.28,0.0
2017-06-26 05:00:00,0.0,0.0,0.0,0.0,0.0,0.012293,0.0,0.0,22.166,56.097,17.497,16.176,10.898,92.5,19.215,13.0,300.0,0.28,0.0
2017-06-26 06:00:00,0.0,0.0,0.0,0.0,0.0,0.029398,0.0,0.0,22.142,55.896,17.218,17.67,10.56,92.5,19.215,13.0,300.0,0.27,0.0
2017-06-26 07:00:00,0.0,0.0,0.0,0.0,0.0,0.54408,0.0,0.0,22.041,55.351,16.933,18.422,10.467,92.5,18.208,13.0,300.0,0.27,0.0
2017-06-26 08:00:00,130.74,71.925,62.046,90.944,0.0,0.0,11.218,0.0,22.637,47.308,14.83,19.784,10.412,92.5,16.779,14.778,342.5,0.27,1.0
2017-06-26 09:00:00,125.32,69.581,95.199,100.0,0.0,0.0,9.43,0.0,22.497,44.805,16.015,11.728,12.21,75.569,15.201,16.019,340.0,0.28,1.0
2017-06-26 10:00:00,123.33,69.95,95.199,100.0,0.0,0.0,19.011,0.0,22.551,41.746,16.047,11.711,15.702,43.352,17.206,16.0,334.38,0.35,1.0
2017-06-26 11:00:00,125.67,70.105,95.199,100.0,0.0,0.0,24.029,0.0,22.591,36.964,16.032,11.71,18.571,28.528,18.208,16.0,337.5,0.37,1.0
2017-06-26 12:00:00,127.36,70.664,95.199,100.0,0.0,0.0,25.529,0.0,22.53,35.795,16.004,11.701,19.831,24.578,19.215,16.008,337.5,0.37,1.0
2017-06-26 13:00:00,125.92,70.251,70.0,83.333,0.0,0.0,29.952,0.0,22.503,35.156,16.079,11.707,21.252,21.035,20.718,16.0,337.5,0.38,1.0
2017-06-26 14:00:00,119.05,67.931,40.0,50.0,0.0,0.0,31.277,0.0,22.474,35.653,16.071,11.7,21.433,21.561,21.219,16.0,308.33,0.41,1.0
2017-06-26 15:00:00,113.24,66.958,40.0,0.0,0.0,0.0,36.804,0.0,22.492,36.572,15.989,11.699,22.399,20.515,22.222,16.017,300.0,0.4,1.0
2017-06-26 16:00:00,109.82,65.784,70.0,8.3333,0.0,0.0,33.903,0.0,22.456,36.834,16.041,11.701,24.372,18.039,22.222,16.0,312.5,0.41,1.0
2017-06-26 17:00:00,106.22,65.555,100.0,91.667,0.0,0.0,31.613,0.0,22.42,37.126,16.091,11.707,20.331,27.019,22.222,16.0,300.0,0.42,1.0
2017-06-26 18:00:00,108.84,66.264,100.0,100.0,0.0,0.0,31.229,0.0,22.413,38.513,15.965,11.707,19.433,32.001,22.222,16.0,325.0,0.43,1.0
2017-06-26 19:00:00,102.81,65.308,100.0,100.0,0.0,0.0,27.814,0.0,22.366,38.329,16.023,11.706,18.664,32.697,21.215,16.023,312.5,0.4,1.0
2017-06-26 20:00:00,52.838,31.762,0.0,50.0,0.0,0.0,12.822,0.0,22.285,39.361,15.976,11.708,17.302,40.227,20.208,14.787,312.5,0.39,0.0
2017-06-26 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.338,40.756,16.903,11.699,16.224,46.673,20.208,13.0,300.0,0.34,0.0
2017-06-26 22:00:00,0.1772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.336,43.308,17.821,11.705,14.624,74.605,20.208,13.0,300.0,0.34,0.0
2017-06-26 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.195,47.258,18.044,11.697,12.905,92.5,20.208,13.0,300.0,0.32,0.0
2017-06-27 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.074,49.855,18.056,11.697,13.198,92.5,20.208,13.0,300.0,0.33,0.0
2017-06-27 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.093,51.255,18.053,11.696,12.751,92.5,20.208,13.0,300.0,0.33,0.0
2017-06-27 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.991,52.042,17.904,11.702,11.725,92.5,20.208,13.0,300.0,0.3,0.0
2017-06-27 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0073799,0.0,0.0,21.92,52.819,17.681,11.703,10.979,92.5,19.207,13.0,300.0,0.27,0.0
2017-06-27 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0078759,0.0,0.0,21.878,53.072,17.394,11.706,10.274,92.5,19.207,13.0,300.0,0.27,0.0
2017-06-27 05:00:00,0.0,0.0,0.0,0.0,0.0,0.01352,0.0,0.0,21.848,52.684,17.137,11.709,9.9469,92.5,19.207,13.0,300.0,0.26,0.0
2017-06-27 06:00:00,0.0,0.0,0.0,0.0,0.0,0.54068,0.0,0.0,21.818,52.363,16.859,11.711,9.7915,92.5,18.205,13.0,300.0,0.27,0.0
2017-06-27 07:00:00,0.0,0.0,0.0,0.0,0.0,0.60802,0.0,0.0,21.825,51.679,16.662,11.707,10.46,92.5,18.205,13.0,300.0,0.27,0.0
2017-06-27 08:00:00,113.37,67.052,63.227,90.838,0.0,0.090062,11.081,0.0,22.527,46.66,16.32,20.792,11.856,92.401,17.189,14.982,342.5,0.28,1.0
2017-06-27 09:00:00,105.42,65.363,98.628,100.0,0.0,0.0,44.613,0.0,22.299,47.376,14.979,24.576,13.161,85.744,16.181,14.462,337.5,0.37,1.0
2017-06-27 10:00:00,103.34,64.478,98.628,100.0,0.0,0.0,37.936,0.0,22.224,47.37,13.701,32.225,15.373,62.528,17.181,14.0,312.5,0.42,1.0
2017-06-27 11:00:00,103.86,65.223,98.628,100.0,0.0,0.0,48.653,0.0,22.21,46.974,14.246,29.629,17.391,50.8,18.684,14.0,312.5,0.41,1.0
2017-06-27 12:00:00,103.64,65.522,98.628,100.0,0.0,0.0,46.912,0.0,22.232,46.085,13.956,22.976,18.881,42.878,19.185,14.0,312.5,0.49,1.0
2017-06-27 13:00:00,100.06,64.16,98.628,100.0,0.0,0.0,25.938,0.0,22.13,46.384,13.981,30.633,12.319,81.652,17.172,14.0,329.17,0.41,1.0
2017-06-27 14:00:00,100.43,64.24,98.628,100.0,0.0,0.0,25.57,0.0,22.048,48.094,14.052,31.557,13.93,79.899,16.167,14.0,312.5,0.42,1.0
2017-06-27 15:00:00,101.48,64.655,98.628,100.0,0.0,0.0,15.375,0.0,22.042,47.556,15.212,19.174,16.066,55.333,17.17,15.385,315.0,0.33,1.0
2017-06-27 16:00:00,103.0,64.801,98.628,100.0,0.0,0.0,15.978,0.0,22.178,46.759,16.048,12.397,18.118,44.827,18.171,16.0,310.0,0.35,1.0
2017-06-27 17:00:00,103.07,64.939,98.628,100.0,0.0,0.0,18.899,0.0,22.181,47.223,15.989,15.761,16.387,53.768,18.171,16.0,300.0,0.38,1.0
2017-06-27 18:00:00,103.41,65.373,98.628,100.0,0.0,0.0,18.863,0.0,22.141,48.037,16.029,17.559,15.62,58.98,18.171,16.0,325.0,0.37,1.0
2017-06-27 19:00:00,102.55,64.825,98.628,100.0,0.0,0.0,15.934,0.0,22.098,49.06,15.947,21.396,14.718,65.907,18.171,16.0,312.5,0.36,1.0
2017-06-27 20:00:00,53.329,32.535,0.0,53.846,0.0,37.284,7.1204,0.0,21.98,49.22,15.898,19.595,14.253,66.224,20.181,14.683,320.83,0.36,0.0
2017-06-27 21:00:00,0.0,0.0,0.0,0.0,0.0,56.431,0.0,0.0,21.857,49.772,16.495,15.31,12.94,81.876,21.183,13.0,300.0,0.32,0.0
2017-06-27 22:00:00,0.0,0.0,0.0,0.0,0.0,17.101,0.0,0.0,21.676,51.432,17.21,11.817,12.253,92.5,21.183,13.0,300.0,0.3,0.0
2017-06-27 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0099222,0.0,0.0,21.554,53.502,17.674,11.705,11.732,92.5,20.182,13.0,300.0,0.29,0.0
2017-06-28 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0050865,0.0,0.0,21.514,54.701,17.548,12.532,11.616,92.5,20.182,13.0,300.0,0.29,0.0
2017-06-28 01:00:00,0.0,0.0,0.0,0.0,0.0,0.011462,0.0,0.0,21.572,55.392,17.512,14.213,11.824,92.5,19.18,13.0,300.0,0.29,0.0
2017-06-28 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0054593,0.0,0.0,21.544,55.753,17.666,14.651,11.542,92.5,19.18,13.0,300.0,0.29,0.0
2017-06-28 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0074055,0.0,0.0,21.492,56.367,17.703,15.174,10.981,92.5,19.18,13.0,300.0,0.27,0.0
2017-06-28 04:00:00,0.0,0.0,0.0,0.0,0.0,0.21518,0.0,0.0,21.383,55.923,17.813,15.995,10.342,92.5,19.18,13.0,300.0,0.28,0.0
2017-06-28 05:00:00,0.050936,0.0,0.0,0.0,0.0,0.66493,0.0,0.0,21.413,54.529,17.066,15.525,9.9244,92.5,18.178,13.0,300.0,0.27,0.0
2017-06-28 06:00:00,0.0,0.0,0.0,0.0,0.0,0.18367,0.0,0.0,21.482,53.605,16.83,15.152,10.329,92.5,18.178,13.0,300.0,0.27,0.0
2017-06-28 07:00:00,0.0,0.0,0.0,0.0,0.0,0.81544,0.0,0.0,21.641,51.975,17.085,12.516,11.619,92.5,18.178,13.0,300.0,0.28,0.0
2017-06-28 08:00:00,108.08,65.692,64.776,91.644,0.0,0.092042,10.756,0.0,22.336,47.876,16.711,16.299,12.534,88.77,17.686,15.278,332.5,0.27,1.0
2017-06-28 09:00:00,106.31,65.553,98.099,100.0,0.0,0.0,9.5851,0.0,22.104,47.684,16.015,12.706,13.374,76.205,16.178,16.0,325.0,0.3,1.0
2017-06-28 10:00:00,111.53,66.904,98.099,100.0,0.0,0.0,16.86,0.0,22.211,47.673,16.057,13.885,15.182,59.492,17.186,16.0,347.22,0.34,1.0
2017-06-28 11:00:00,112.59,67.416,98.099,100.0,0.0,0.0,24.311,0.0,22.306,47.861,16.058,16.347,17.512,50.795,18.69,16.0,337.5,0.38,1.0
2017-06-28 12:00:00,115.58,68.415,98.099,100.0,0.0,0.0,27.401,0.0,22.339,48.77,16.068,17.183,19.452,43.881,20.192,16.0,334.09,0.43,1.0
2017-06-28 13:00:00,126.43,71.592,98.099,100.0,0.0,0.0,31.39,0.0,22.295,48.161,15.975,13.551,20.563,38.492,21.195,16.0,412.5,0.42,1.0
2017-06-28 14:00:00,118.65,69.471,98.099,100.0,0.0,0.0,33.534,0.0,22.258,47.484,16.044,11.847,21.073,36.421,21.195,16.0,362.5,0.46,1.0
2017-06-28 15:00:00,108.5,65.557,40.0,7.6923,0.0,0.0,37.327,0.0,22.26,46.935,15.923,11.702,23.027,30.627,22.197,16.0,300.0,0.41,1.0
2017-06-28 16:00:00,110.06,66.104,40.0,0.0,0.0,0.0,36.735,0.0,22.269,46.412,16.023,11.703,23.486,29.869,22.197,16.0,312.5,0.43,1.0
2017-06-28 17:00:00,109.46,66.308,40.0,0.0,0.0,0.0,45.071,0.0,22.254,46.882,15.985,11.734,23.323,34.614,22.197,16.0,325.0,0.39,1.0
2017-06-28 18:00:00,102.47,64.747,100.0,91.667,0.0,0.0,37.268,0.0,22.211,47.855,15.985,19.24,18.099,57.831,20.193,16.0,316.67,0.45,1.0
2017-06-28 19:00:00,105.1,65.782,100.0,100.0,0.0,0.0,30.606,0.0,22.173,51.413,16.059,30.711,13.612,92.5,18.687,16.0,310.71,0.41,1.0
2017-06-28 20:00:00,55.801,33.04,0.0,50.0,0.0,0.0,19.458,0.0,22.117,52.509,15.92,30.881,14.255,92.5,19.188,14.853,337.5,0.42,0.0
2017-06-28 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.984,53.134,16.564,29.43,13.713,92.5,20.192,13.0,300.0,0.35,0.0
2017-06-28 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.807,55.014,17.757,23.216,13.469,92.5,20.192,13.0,300.0,0.35,0.0
2017-06-28 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.772,55.559,18.022,21.991,14.034,92.5,20.192,13.0,300.0,0.35,0.0
2017-06-29 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.76,55.097,17.831,21.156,13.585,92.5,20.192,13.0,300.0,0.35,0.0
2017-06-29 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.75,54.519,17.758,20.507,13.701,92.5,20.192,13.0,300.0,0.36,0.0
2017-06-29 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0034211,0.0,0.0,21.759,54.36,17.736,19.528,13.645,92.5,19.185,13.0,300.0,0.35,0.0
2017-06-29 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.767,54.884,17.519,19.701,13.232,92.5,19.185,13.0,300.0,0.34,0.0
2017-06-29 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.001,54.609,17.294,21.505,13.355,92.5,19.185,13.0,300.0,0.33,0.0
2017-06-29 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.955,54.667,17.215,21.861,13.646,92.209,19.185,13.0,300.0,0.34,0.0
2017-06-29 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.906,54.124,17.183,21.542,13.596,92.5,19.185,13.0,300.0,0.34,0.0
2017-06-29 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.89,53.647,17.792,20.301,14.148,87.691,19.185,13.0,300.0,0.34,0.0
2017-06-29 08:00:00,111.73,66.841,63.678,91.667,0.0,0.0,22.911,0.0,22.355,50.427,16.278,24.777,14.625,81.448,19.184,15.085,332.5,0.4,1.0
2017-06-29 09:00:00,100.97,64.428,97.81,100.0,0.0,0.0,22.339,0.0,22.092,50.644,16.014,22.069,15.354,70.233,18.178,16.0,312.5,0.39,1.0
2017-06-29 10:00:00,101.05,64.427,97.81,100.0,0.0,0.0,41.672,0.0,22.085,51.988,16.044,28.05,15.52,75.37,18.178,16.0,312.5,0.07,1.0
2017-06-29 11:00:00,100.86,64.31,97.81,100.0,0.0,0.0,22.322,0.0,22.079,54.152,15.934,36.959,13.814,92.5,18.178,16.0,312.5,0.38,1.0
2017-06-29 12:00:00,101.49,64.527,97.81,100.0,0.0,0.0,23.015,0.0,22.061,55.638,15.993,38.71,14.065,92.5,18.178,16.0,300.0,0.4,1.0
2017-06-29 13:00:00,101.71,64.441,97.81,100.0,0.0,0.0,22.646,0.0,22.064,56.053,16.048,38.543,14.507,92.5,18.178,16.0,325.0,0.39,1.0
2017-06-29 14:00:00,103.76,64.977,97.81,100.0,0.0,0.0,23.203,0.0,22.07,56.48,15.969,38.947,14.261,92.5,18.178,16.0,300.0,0.39,1.0
2017-06-29 15:00:00,106.91,66.66,97.81,100.0,0.0,0.0,23.447,0.0,22.037,56.774,15.939,38.82,13.934,92.5,18.178,16.0,327.5,0.39,1.0
2017-06-29 16:00:00,102.26,64.875,97.81,100.0,0.0,0.0,23.66,0.0,22.034,57.144,15.965,41.176,13.848,92.5,18.178,16.0,300.0,0.41,1.0
2017-06-29 17:00:00,102.07,64.837,97.81,100.0,0.0,0.0,23.946,0.0,21.977,57.64,15.995,42.144,13.685,92.5,18.178,16.0,300.0,0.38,1.0
2017-06-29 18:00:00,101.12,64.39,97.81,100.0,0.0,0.0,24.024,0.0,21.956,58.057,15.967,42.961,13.969,92.5,18.178,16.0,300.0,0.39,1.0
2017-06-29 19:00:00,102.15,64.774,97.81,100.0,0.0,0.0,25.239,0.0,21.929,58.239,16.006,43.095,14.087,92.5,18.178,16.0,312.5,0.39,1.0
2017-06-29 20:00:00,51.958,32.311,0.0,50.0,0.0,31.567,12.657,0.0,21.777,58.657,15.974,44.156,13.902,92.5,20.194,14.823,312.5,0.38,0.0
2017-06-29 21:00:00,0.0,0.0,0.0,0.0,0.0,54.419,0.0,0.0,21.622,60.012,16.462,40.99,13.783,92.5,21.197,13.0,300.0,0.35,0.0
2017-06-29 22:00:00,0.0,0.0,0.0,0.0,0.0,17.064,0.0,0.0,21.534,61.147,17.134,37.054,13.461,92.5,21.197,13.0,300.0,0.35,0.0
2017-06-29 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0010943,0.0,0.0,21.615,61.187,17.536,34.227,13.048,92.5,20.197,13.0,300.0,0.35,0.0
2017-06-30 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0010744,0.0,0.0,21.629,61.278,17.595,33.409,13.122,92.5,20.197,13.0,300.0,0.33,0.0
2017-06-30 01:00:00,0.0,0.0,0.0,0.0,0.0,0.00067075,0.0,0.0,21.638,61.234,17.571,32.643,13.102,92.5,20.197,13.0,300.0,0.34,0.0
2017-06-30 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0018191,0.0,0.0,21.621,61.235,17.445,31.582,12.97,92.5,19.196,13.0,300.0,0.34,0.0
2017-06-30 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.627,61.158,17.339,31.879,13.111,92.5,19.196,13.0,300.0,0.36,0.0
2017-06-30 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.657,61.098,17.256,31.517,13.119,92.5,19.196,13.0,300.0,0.33,0.0
2017-06-30 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.679,60.99,17.189,31.376,13.273,92.5,19.196,13.0,300.0,0.34,0.0
2017-06-30 06:00:00,0.0067503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.699,60.915,17.18,31.529,13.315,92.5,19.196,13.0,300.0,0.34,0.0
2017-06-30 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0023822,0.0,0.0,21.706,60.973,17.488,30.824,13.327,92.5,19.196,13.0,300.0,0.34,0.0
2017-06-30 08:00:00,104.89,65.624,62.872,91.667,0.0,0.0,25.29,0.0,22.218,57.393,16.515,44.811,13.902,92.5,19.196,15.284,325.0,0.38,1.0
2017-06-30 09:00:00,100.41,64.433,99.458,100.0,0.0,0.0,25.59,0.0,21.947,58.6,16.004,43.112,14.553,92.5,18.194,16.0,300.0,0.4,1.0
2017-06-30 10:00:00,99.789,64.205,99.458,100.0,0.0,0.0,28.483,0.0,21.922,59.101,15.982,42.92,15.488,92.5,18.194,16.0,300.0,0.41,1.0
2017-06-30 11:00:00,100.02,64.222,99.458,100.0,0.0,0.0,38.52,0.0,21.908,59.611,16.198,43.957,16.061,92.5,18.194,16.0,300.0,0.43,1.0
2017-06-30 12:00:00,101.96,64.635,99.458,100.0,0.0,0.0,54.169,0.0,21.901,60.64,16.445,46.662,16.461,92.5,19.2,16.0,300.0,0.5,1.0
2017-06-30 13:00:00,103.3,64.849,99.458,100.0,0.0,0.0,48.664,0.0,21.849,60.77,15.987,46.186,16.985,92.5,19.2,16.0,300.0,0.49,1.0
2017-06-30 14:00:00,103.15,65.112,99.458,100.0,0.0,0.0,50.765,0.0,21.867,61.337,16.131,49.443,17.374,92.5,20.204,16.0,300.0,0.49,1.0
2017-06-30 15:00:00,105.12,65.549,99.458,100.0,0.0,0.0,56.904,0.0,21.886,62.341,15.827,52.067,18.294,92.5,20.204,16.0,312.5,0.49,1.0
2017-06-30 16:00:00,105.14,65.584,99.458,100.0,0.0,0.0,59.861,0.0,21.897,62.816,16.076,52.307,19.203,92.5,21.208,16.0,312.5,0.49,1.0
2017-06-30 17:00:00,126.69,70.376,99.458,100.0,0.0,0.0,100.0,0.0,22.452,69.239,21.913,50.804,20.702,91.427,22.209,15.783,300.0,0.0,1.0
2017-06-30 18:00:00,70.263,36.944,0.0,50.0,0.0,0.0,43.074,0.0,22.263,68.567,17.132,48.199,20.226,92.5,22.209,14.496,300.0,0.5,0.0
2017-06-30 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.429,63.139,18.054,54.026,20.263,92.5,22.209,13.0,300.0,0.46,0.0
2017-06-30 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.013,59.573,19.233,45.622,19.702,92.5,22.209,13.0,300.0,0.44,0.0
2017-06-30 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.858,58.869,20.385,22.554,18.92,92.5,22.209,13.0,300.0,0.42,0.0
2017-06-30 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.46,59.458,20.89,14.339,18.405,92.5,22.209,13.0,300.0,0.41,0.0
2017-06-30 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.325,59.926,21.082,14.294,18.472,92.5,21.2,13.0,300.0,0.41,0.0
2017-07-01 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.295,59.863,21.191,16.668,18.37,92.5,21.2,13.0,300.0,0.41,0.0
2017-07-01 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.252,59.919,21.194,19.714,18.046,92.5,21.2,13.0,300.0,0.41,0.0
2017-07-01 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.166,60.21,21.194,19.003,17.725,92.5,21.2,13.0,300.0,0.41,0.0
2017-07-01 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.076,60.638,21.104,20.094,17.374,92.5,21.2,13.0,300.0,0.41,0.0
2017-07-01 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.044,60.869,21.019,22.152,17.367,92.5,21.2,13.0,300.0,0.4,0.0
2017-07-01 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.05,60.875,20.982,18.178,17.318,92.5,21.2,13.0,300.0,0.41,0.0
2017-07-01 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.05,60.933,20.965,16.394,17.248,92.5,21.2,13.0,300.0,0.4,0.0
2017-07-01 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.052,60.976,20.924,17.501,17.146,92.5,21.2,13.0,300.0,0.41,0.0
2017-07-01 08:00:00,114.09,67.16,72.457,93.647,0.0,0.0,50.644,0.0,22.239,61.204,16.531,46.724,16.87,92.5,20.199,15.342,336.11,0.45,1.0
2017-07-01 09:00:00,104.2,64.919,95.641,100.0,0.0,0.0,45.71,0.0,21.897,62.361,15.966,51.125,16.399,92.5,20.199,16.0,300.0,0.45,1.0
2017-07-01 10:00:00,99.498,64.23,95.641,100.0,0.0,0.0,44.936,0.0,21.822,62.441,16.007,47.381,16.246,92.5,20.199,16.0,300.0,0.43,1.0
2017-07-01 11:00:00,98.778,64.142,95.641,100.0,0.0,0.0,49.1,0.0,21.811,62.398,16.042,46.738,16.802,92.5,20.199,16.0,300.0,0.43,1.0
2017-07-01 12:00:00,101.42,64.609,95.641,100.0,0.0,0.0,51.941,0.0,21.835,62.552,15.934,48.326,17.563,92.5,20.199,16.0,300.0,0.43,1.0
2017-07-01 13:00:00,99.284,64.412,95.641,100.0,0.0,0.0,52.247,0.0,21.82,62.795,15.962,48.809,18.002,92.5,20.199,16.0,300.0,0.45,1.0
2017-07-01 14:00:00,100.52,64.675,40.0,91.667,0.0,0.0,53.804,0.0,21.844,63.079,16.016,50.151,20.289,92.5,21.703,16.0,300.0,0.41,1.0
2017-07-01 15:00:00,96.216,63.533,40.0,0.0,0.0,0.0,50.032,0.0,21.87,61.341,16.156,34.302,22.324,79.925,22.207,16.0,312.5,0.42,1.0
2017-07-01 16:00:00,94.507,63.662,40.0,0.0,0.0,0.0,49.98,0.0,21.829,59.794,16.171,31.815,21.956,78.32,22.207,16.0,300.0,0.42,1.0
2017-07-01 17:00:00,97.286,64.052,40.0,0.0,0.0,0.0,51.125,0.0,21.825,59.655,15.828,32.585,21.822,92.314,22.207,16.0,325.0,0.42,1.0
2017-07-01 18:00:00,51.702,32.006,0.0,0.0,0.0,0.0,23.992,0.0,21.887,58.292,16.127,35.144,22.285,89.793,22.207,14.832,300.0,0.43,0.0
2017-07-01 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.883,54.091,17.951,32.231,21.436,92.415,22.207,13.0,300.0,0.41,0.0
2017-07-01 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.395,55.149,19.267,23.92,16.725,92.5,22.207,13.0,300.0,0.38,0.0
2017-07-01 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.018,57.501,19.844,18.118,15.592,92.5,22.207,13.0,300.0,0.4,0.0
2017-07-01 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.889,59.034,20.196,14.207,15.57,92.5,21.204,13.0,300.0,0.4,0.0
2017-07-01 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.819,60.085,20.426,12.548,15.762,92.5,21.204,13.0,300.0,0.4,0.0
2017-07-02 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.776,60.698,20.532,12.019,15.741,92.5,21.204,13.0,300.0,0.41,0.0
2017-07-02 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.714,61.158,20.428,17.089,15.371,92.5,21.204,13.0,300.0,0.38,0.0
2017-07-02 02:00:00,0.17712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.707,61.219,19.647,22.26,14.557,92.5,21.204,13.0,300.0,0.36,0.0
2017-07-02 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.675,61.482,18.853,23.001,13.981,92.5,21.204,13.0,300.0,0.34,0.0
2017-07-02 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.686,60.704,18.553,24.033,14.086,92.5,20.202,13.0,300.0,0.35,0.0
2017-07-02 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.671,60.053,18.306,23.707,14.205,92.5,20.202,13.0,300.0,0.33,0.0
2017-07-02 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.655,59.567,18.102,23.829,14.347,92.5,20.202,13.0,300.0,0.35,0.0
2017-07-02 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.704,59.133,17.929,23.565,14.57,92.5,20.202,13.0,300.0,0.34,0.0
2017-07-02 08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.773,58.595,17.859,23.095,15.416,92.334,20.202,13.0,300.0,0.35,0.0
2017-07-02 09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.247,55.777,18.032,22.246,17.178,83.706,20.202,13.0,300.0,0.37,0.0
2017-07-02 10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.537,53.526,18.458,20.015,17.658,70.995,20.202,13.0,300.0,0.37,0.0
2017-07-02 11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.594,52.988,18.986,17.54,18.473,64.953,20.202,13.0,300.0,0.37,0.0
2017-07-02 12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.826,51.878,19.553,12.564,20.23,55.294,20.202,13.0,300.0,0.41,0.0
2017-07-02 13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.465,49.989,19.833,11.664,21.651,50.495,20.202,13.0,300.0,0.42,0.0
2017-07-02 14:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.001,47.945,20.383,11.659,22.371,50.868,21.203,13.0,300.0,0.4,0.0
2017-07-02 15:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.592,46.088,20.885,11.653,21.542,62.152,21.203,13.0,300.0,0.41,0.0
2017-07-02 16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.312,49.163,20.942,11.66,16.044,92.5,21.203,13.0,300.0,0.4,0.0
2017-07-02 17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.035,51.564,21.056,11.663,18.115,92.5,21.203,13.0,300.0,0.45,0.0
2017-07-02 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.696,51.156,21.263,11.658,19.199,92.5,21.203,13.0,300.0,0.44,0.0
2017-07-02 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.905,50.484,21.564,11.653,19.317,91.9,21.203,13.0,300.0,0.45,0.0
2017-07-02 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.92,50.381,21.819,11.652,18.802,92.5,22.207,13.0,300.0,0.47,0.0
2017-07-02 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.337,51.157,21.879,11.655,18.205,85.28,22.207,13.0,300.0,0.44,0.0
2017-07-02 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6,52.731,20.97,11.666,14.161,92.5,22.207,13.0,300.0,0.35,0.0
2017-07-02 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.146,55.797,20.169,11.671,13.312,92.5,22.207,13.0,300.0,0.35,0.0
2017-07-03 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.917,57.931,19.511,12.048,13.305,92.5,21.2,13.0,300.0,0.36,0.0
2017-07-03 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.876,59.001,18.932,15.502,13.29,92.5,21.2,13.0,300.0,0.34,0.0
2017-07-03 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.848,59.813,18.537,17.936,12.945,92.5,20.192,13.0,300.0,0.33,0.0
2017-07-03 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.798,59.927,18.175,19.96,12.533,92.5,20.192,13.0,300.0,0.33,0.0
2017-07-03 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.726,59.864,17.821,21.465,12.214,92.5,20.192,13.0,300.0,0.33,0.0
2017-07-03 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.662,59.453,17.505,22.505,12.205,92.5,19.191,13.0,300.0,0.32,0.0
2017-07-03 06:00:00,0.15051,0.0,0.0,0.0,0.0,0.0014065,0.0,0.0,21.76,58.789,17.205,23.858,12.381,92.5,19.191,13.0,300.0,0.32,0.0
2017-07-03 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0013437,0.0,0.0,21.854,56.813,17.117,24.228,12.888,92.5,19.191,13.0,300.0,0.33,0.0
2017-07-03 08:00:00,121.53,68.238,60.772,97.181,0.0,0.0,23.33,0.0,22.362,53.46,16.542,23.629,13.718,92.5,18.689,15.417,336.11,0.35,1.0
2017-07-03 09:00:00,112.53,67.899,98.19,100.0,0.0,0.0,22.788,0.0,22.103,53.459,15.961,19.791,14.88,92.294,17.186,16.0,329.55,0.36,1.0
2017-07-03 10:00:00,112.56,67.556,98.19,100.0,0.0,0.0,26.097,0.0,22.076,53.461,16.345,19.981,15.8,84.088,18.191,16.0,342.5,0.31,1.0
2017-07-03 11:00:00,109.85,66.945,98.19,100.0,0.0,0.0,27.127,0.0,22.101,53.491,15.981,19.862,17.329,63.527,18.191,16.0,325.0,0.42,1.0
2017-07-03 12:00:00,111.69,67.947,98.19,100.0,0.0,0.0,29.894,0.0,22.125,53.2,16.036,17.54,19.139,51.972,19.692,16.0,336.36,0.41,1.0
2017-07-03 13:00:00,107.89,66.987,98.19,100.0,0.0,0.0,36.109,0.0,22.101,52.407,16.032,13.01,20.806,44.469,21.199,16.0,332.14,0.41,1.0
2017-07-03 14:00:00,103.66,65.114,40.0,50.0,0.0,0.0,44.432,0.0,22.079,51.071,16.008,11.696,21.402,40.72,21.199,16.0,335.0,0.42,1.0
2017-07-03 15:00:00,99.895,64.813,40.0,0.0,0.0,0.0,45.268,0.0,22.002,50.142,16.017,11.699,23.342,32.771,22.207,16.0,320.0,0.43,1.0
2017-07-03 16:00:00,97.543,63.411,40.0,0.0,0.0,0.0,44.14,0.0,22.024,49.12,16.027,11.697,26.145,25.717,22.207,16.0,316.67,0.43,1.0
2017-07-03 17:00:00,102.38,64.449,40.0,0.0,0.0,0.0,44.604,0.0,22.018,48.051,15.959,11.697,23.589,27.983,22.207,16.0,300.0,0.43,1.0
2017-07-03 18:00:00,107.69,66.026,40.0,0.0,0.0,0.0,45.808,0.0,22.029,47.079,16.024,11.7,22.206,29.735,22.207,16.0,312.5,0.44,1.0
2017-07-03 19:00:00,110.51,66.776,40.0,0.0,0.0,0.0,43.903,0.0,22.052,46.321,16.033,11.697,21.7,29.989,22.207,16.0,350.0,0.43,1.0
2017-07-03 20:00:00,56.955,34.098,0.0,0.0,0.0,0.0,22.0,0.0,22.037,46.017,16.074,11.696,20.917,32.874,22.207,14.683,342.5,0.43,0.0
2017-07-03 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.181,45.758,17.802,11.686,19.337,38.895,22.207,13.0,300.0,0.37,0.0
2017-07-03 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.158,45.59,19.171,11.679,18.391,42.008,22.207,13.0,300.0,0.35,0.0
2017-07-03 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.102,45.92,19.792,11.677,17.413,46.738,22.207,13.0,300.0,0.41,0.0
2017-07-04 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.024,48.441,19.906,11.678,16.066,58.97,22.207,13.0,300.0,0.13,0.0
2017-07-04 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.867,50.395,19.953,11.681,15.085,74.632,21.2,13.0,300.0,0.37,0.0
2017-07-04 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.696,52.563,20.061,11.686,14.38,92.5,21.2,13.0,300.0,0.34,0.0
2017-07-04 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.631,54.189,19.424,11.688,13.907,92.5,20.199,13.0,300.0,0.33,0.0
2017-07-04 04:00:00,0.1754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.708,54.454,18.462,11.689,13.252,92.5,20.199,13.0,300.0,0.33,0.0
2017-07-04 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.692,53.807,17.917,11.696,12.83,92.467,20.199,13.0,300.0,0.34,0.0
2017-07-04 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.636,53.819,17.66,11.699,12.622,92.5,20.199,13.0,300.0,0.33,0.0
2017-07-04 07:00:00,0.030745,0.0,0.0,0.0,0.0,0.0042992,0.0,0.0,21.915,51.976,17.47,11.697,13.615,92.05,19.194,13.0,300.0,0.33,0.0
2017-07-04 08:00:00,119.32,67.541,58.389,100.0,0.0,0.0,24.081,0.0,22.345,49.765,16.795,12.81,15.445,71.085,19.7,15.557,342.5,0.38,1.0
2017-07-04 09:00:00,113.99,67.837,95.348,100.0,0.0,0.0,28.873,0.0,22.16,50.019,15.955,11.71,17.622,53.501,20.198,16.0,336.36,0.4,1.0
2017-07-04 10:00:00,117.24,68.663,95.348,100.0,0.0,0.0,40.024,0.0,22.263,50.24,16.17,11.701,20.111,45.973,21.2,16.0,337.5,0.43,1.0
2017-07-04 11:00:00,123.14,70.021,40.0,8.3333,0.0,0.0,50.375,0.0,22.306,49.582,16.05,11.703,22.747,36.423,22.2,16.0,337.5,0.47,1.0
2017-07-04 12:00:00,123.18,69.976,40.0,0.0,0.0,0.0,49.992,0.0,22.269,47.812,15.983,11.701,24.274,25.495,22.2,16.0,337.5,0.45,1.0
2017-07-04 13:00:00,118.93,69.201,40.0,0.0,0.0,0.0,52.364,0.0,22.229,45.986,16.081,11.698,24.827,21.256,22.2,16.0,338.64,0.49,1.0
2017-07-04 14:00:00,171.59,77.773,40.0,0.0,0.0,0.0,100.0,0.0,22.854,44.908,24.125,11.651,24.549,21.622,23.202,14.561,342.5,0.03,1.0
2017-07-04 15:00:00,143.61,73.536,40.0,0.0,0.0,0.0,54.859,0.0,22.502,44.643,16.002,12.05,26.661,18.08,23.202,15.395,331.25,0.44,1.0
2017-07-04 16:00:00,119.73,68.207,40.0,0.0,0.0,0.0,42.951,0.0,22.283,44.046,16.092,11.698,29.213,14.263,23.202,16.0,325.0,0.44,1.0
2017-07-04 17:00:00,113.3,66.659,40.0,0.0,0.0,0.0,42.434,0.0,22.261,43.322,16.108,11.695,25.744,18.565,23.202,16.0,312.5,0.42,1.0
2017-07-04 18:00:00,118.52,67.799,40.0,0.0,0.0,0.0,44.354,0.0,22.259,42.763,16.005,11.701,23.875,20.752,23.202,16.0,312.5,0.45,1.0
2017-07-04 19:00:00,122.94,68.932,40.0,0.0,0.0,0.0,44.57,0.0,22.206,42.476,16.006,11.703,22.848,22.868,23.202,16.0,312.5,0.43,1.0
2017-07-04 20:00:00,64.14,33.834,0.0,0.0,0.0,0.0,20.926,0.0,22.241,42.426,16.149,11.701,21.92,24.783,23.202,14.63,300.0,0.42,0.0
2017-07-04 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.517,41.948,18.424,11.684,20.542,29.265,23.202,13.0,300.0,0.37,0.0
2017-07-04 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.463,42.473,19.901,11.67,19.013,35.276,23.202,13.0,300.0,0.37,0.0
2017-07-04 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.3,43.292,20.606,11.669,17.469,43.443,23.202,13.0,300.0,0.37,0.0
2017-07-05 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.137,45.624,20.734,11.669,16.162,56.652,22.201,13.0,300.0,0.06,0.0
2017-07-05 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.986,48.075,20.6,11.672,14.975,71.411,22.201,13.0,300.0,0.36,0.0
2017-07-05 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.793,50.265,20.775,11.675,13.826,91.117,21.2,13.0,300.0,0.33,0.0
2017-07-05 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.631,51.335,20.547,11.682,13.169,92.5,21.2,13.0,300.0,0.33,0.0
2017-07-05 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.58,51.619,19.817,11.686,12.629,89.028,21.2,13.0,300.0,0.32,0.0
2017-07-05 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.557,51.616,19.322,11.69,11.894,92.5,20.192,13.0,300.0,0.32,0.0
2017-07-05 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.503,52.12,19.004,11.695,11.87,92.5,20.192,13.0,300.0,0.3,0.0
2017-07-05 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.855,50.209,19.553,11.696,13.303,91.406,20.192,13.0,300.0,0.32,0.0
2017-07-05 08:00:00,120.41,66.482,69.282,100.0,0.0,0.0,28.845,0.0,22.483,48.026,16.866,13.273,16.176,63.972,19.191,15.142,341.67,0.39,1.0
2017-07-05 09:00:00,120.02,68.704,97.908,100.0,0.0,0.0,33.649,0.0,22.342,48.936,16.027,11.71,19.578,45.872,20.694,16.0,334.09,0.42,1.0
2017-07-05 10:00:00,123.14,69.368,40.0,53.846,0.0,0.0,41.925,0.0,22.419,46.534,16.067,11.705,22.316,29.815,22.198,16.0,345.45,0.43,1.0
2017-07-05 11:00:00,123.56,69.935,40.0,0.0,0.0,0.0,47.688,0.0,22.508,45.208,16.02,11.699,25.601,22.374,23.199,16.0,341.67,0.44,1.0
2017-07-05 12:00:00,126.52,70.053,40.0,0.0,0.0,0.0,48.045,0.0,22.506,43.435,16.0,11.693,27.041,14.751,23.199,16.0,337.5,0.42,1.0
2017-07-05 13:00:00,124.22,69.907,40.0,0.0,0.0,0.0,48.65,0.0,22.445,42.93,15.975,11.692,27.949,14.648,23.199,16.0,337.5,0.45,1.0
2017-07-05 14:00:00,123.75,69.345,40.0,0.0,0.0,0.0,50.019,0.0,22.402,42.526,16.029,11.694,27.633,14.832,24.206,16.0,334.09,0.43,1.0
2017-07-05 15:00:00,115.08,67.514,40.0,0.0,0.0,0.0,48.89,0.0,22.389,42.537,15.953,11.693,29.223,13.513,24.206,16.0,312.5,0.44,1.0
2017-07-05 16:00:00,111.09,65.882,40.0,0.0,0.0,0.0,46.585,0.0,22.397,42.775,15.996,11.695,32.551,12.266,24.206,16.023,300.0,0.51,1.0
2017-07-05 17:00:00,116.33,67.339,40.0,0.0,0.0,0.0,49.033,0.0,22.391,43.04,15.929,11.699,29.041,18.006,24.206,16.008,300.0,0.45,1.0
2017-07-05 18:00:00,122.41,68.366,40.0,0.0,0.0,0.0,49.573,0.0,22.379,43.474,15.994,11.695,26.171,21.902,24.206,16.0,300.0,0.48,1.0
2017-07-05 19:00:00,125.53,69.415,40.0,0.0,0.0,0.0,49.585,0.0,22.36,43.57,15.94,11.7,24.793,24.542,24.206,16.0,312.5,0.47,1.0
2017-07-05 20:00:00,62.325,34.051,0.0,0.0,0.0,0.0,23.698,0.0,22.424,43.404,16.159,11.697,23.556,28.035,24.206,14.659,300.0,0.44,0.0
2017-07-05 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.283,41.923,18.547,11.683,22.097,34.119,24.206,13.0,300.0,0.39,0.0
2017-07-05 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.302,41.806,20.146,11.671,20.863,36.726,24.206,13.0,300.0,0.38,0.0
2017-07-05 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.903,42.478,21.089,11.663,19.615,38.37,23.199,13.0,300.0,0.38,0.0
2017-07-06 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.716,43.287,21.608,11.662,18.365,39.957,23.199,13.0,300.0,0.38,0.0
2017-07-06 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.519,43.639,21.729,11.668,17.859,39.729,22.198,13.0,300.0,0.37,0.0
2017-07-06 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.386,43.703,21.645,11.667,16.783,45.002,22.198,13.0,300.0,0.39,0.0
2017-07-06 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.239,44.246,21.52,11.67,16.442,49.637,22.198,13.0,300.0,0.36,0.0
2017-07-06 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.164,45.741,21.392,11.673,15.935,56.866,22.198,13.0,300.0,0.35,0.0
2017-07-06 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.077,46.881,21.208,11.676,15.471,56.243,21.197,13.0,300.0,0.34,0.0
2017-07-06 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.025,47.623,21.013,11.676,14.904,63.833,21.197,13.0,300.0,0.35,0.0
2017-07-06 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.303,47.413,21.228,11.678,16.192,61.511,21.197,13.0,300.0,0.35,0.0
