index,AHU 1 Supply Air Pressure (Pa),AHU 1 fan VFD state [0 off 1 on],AHU 1 Outdoor Air Damper (%),AHU 1 Exhaust Air Damper (%),AHU 1 Heat Recovery Wheel (%),AHU 1 Heating Coil State (%),AHU 1 Cooling Coil State (%),AHU 1 Humidifier State (%),AHU 1 Return Air Temperature [degC],AHU 1 Return Air Humidity [%],AHU 1 Supply Air Temperature [degC],AHU 1 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 1 Supply Air Temperature Setpoint (degC),AHU 1 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-07-06 08:00:00,124.97,68.63,71.533,92.308,0.0,0.0,31.54,0.0,22.563,47.464,16.562,14.531,18.519,48.864,21.197,14.903,342.5,0.39,1.0
2017-07-06 09:00:00,121.08,69.805,97.413,100.0,0.0,0.0,51.957,0.0,22.43,48.664,16.075,11.707,20.754,42.884,22.2,16.0,336.54,0.41,1.0
2017-07-06 10:00:00,119.0,68.851,40.0,23.077,0.0,0.0,56.117,0.0,22.547,49.348,15.962,11.706,23.718,39.217,22.2,16.0,338.64,0.44,1.0
2017-07-06 11:00:00,126.84,70.844,40.0,0.0,0.0,0.0,57.325,0.0,22.584,49.179,16.055,11.703,26.21,33.489,23.202,16.0,332.5,0.42,1.0
2017-07-06 12:00:00,131.11,71.874,40.0,0.0,0.0,0.0,60.11,0.0,22.592,48.914,16.073,11.695,28.328,26.325,24.206,16.0,340.38,0.47,1.0
2017-07-06 13:00:00,134.92,72.766,40.0,0.0,0.0,0.0,60.646,0.0,22.55,48.794,15.945,11.696,28.518,26.466,24.206,16.0,337.5,0.47,1.0
2017-07-06 14:00:00,128.25,71.093,40.0,0.0,0.0,0.0,62.922,0.0,22.462,49.059,15.741,11.7,26.729,29.261,24.206,16.0,329.55,0.48,1.0
2017-07-06 15:00:00,127.47,70.979,40.0,0.0,0.0,0.0,65.126,0.0,22.504,51.453,15.873,13.431,28.2,30.002,24.206,16.0,329.17,0.49,1.0
2017-07-06 16:00:00,125.14,69.88,40.0,0.0,0.0,0.0,49.815,0.0,22.516,53.276,16.06,15.092,31.129,26.569,24.206,16.0,300.0,0.51,1.0
2017-07-06 17:00:00,127.01,70.923,40.0,0.0,0.0,0.0,49.177,0.0,22.489,54.534,15.708,19.267,27.204,38.596,24.206,16.0,300.0,0.48,1.0
2017-07-06 18:00:00,130.06,71.061,40.0,0.0,0.0,0.0,48.055,0.0,22.489,55.215,15.912,19.7,25.586,41.853,24.206,16.0,300.0,0.48,1.0
2017-07-06 19:00:00,127.2,70.658,40.0,0.0,0.0,0.0,48.724,0.0,22.487,55.067,16.044,17.216,24.733,44.028,24.206,16.0,300.0,0.48,1.0
2017-07-06 20:00:00,60.721,34.511,0.0,0.0,0.0,0.0,23.915,0.0,22.481,53.293,16.394,15.147,23.569,45.598,24.206,14.634,300.0,0.45,0.0
2017-07-06 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.083,50.077,18.239,11.883,22.294,52.448,24.206,13.0,300.0,0.41,0.0
2017-07-06 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.391,48.787,19.905,11.673,21.421,60.147,23.199,13.0,300.0,0.4,0.0
2017-07-06 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.284,48.52,20.955,11.667,20.794,65.828,23.199,13.0,300.0,0.39,0.0
2017-07-07 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.224,48.64,21.641,11.666,20.401,76.256,23.199,13.0,300.0,0.4,0.0
2017-07-07 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.163,49.208,21.973,11.654,19.835,92.46,23.199,13.0,300.0,0.4,0.0
2017-07-07 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.064,52.109,22.1,11.661,19.313,92.5,23.199,13.0,300.0,0.42,0.0
2017-07-07 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.049,53.756,22.255,11.66,19.398,92.5,23.199,13.0,300.0,0.43,0.0
2017-07-07 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.996,54.526,22.327,11.659,18.646,92.5,22.192,13.0,300.0,0.43,0.0
2017-07-07 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.875,55.525,22.176,11.664,17.497,92.5,22.192,13.0,300.0,0.4,0.0
2017-07-07 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.767,56.348,22.004,11.67,17.274,92.5,22.192,13.0,300.0,0.4,0.0
2017-07-07 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.768,56.064,21.972,11.663,17.886,92.5,22.192,13.0,300.0,0.39,0.0
2017-07-07 08:00:00,129.0,69.699,76.14,91.667,0.0,0.0,65.581,0.0,22.696,55.86,16.212,25.843,18.536,92.5,21.184,13.989,342.5,0.38,1.0
2017-07-07 09:00:00,125.14,70.51,99.825,100.0,0.0,0.0,49.378,0.0,22.365,58.183,16.033,31.602,19.419,87.154,21.184,16.0,312.5,0.46,1.0
2017-07-07 10:00:00,115.9,68.214,99.825,100.0,0.0,0.0,47.588,0.0,22.341,59.231,15.938,30.908,19.272,90.756,21.184,16.0,300.0,0.45,1.0
2017-07-07 11:00:00,113.77,67.51,99.825,100.0,0.0,0.0,45.404,0.0,22.357,59.187,15.725,26.24,20.363,72.773,22.188,16.0,300.0,0.5,1.0
2017-07-07 12:00:00,113.59,67.814,40.0,75.0,0.0,0.0,46.541,0.0,22.356,58.396,16.334,24.298,21.886,56.651,22.188,16.0,312.5,0.48,1.0
2017-07-07 13:00:00,113.44,67.894,40.0,0.0,0.0,0.0,42.78,0.0,22.42,56.377,16.093,14.918,25.774,41.551,23.192,16.0,300.0,0.44,1.0
2017-07-07 14:00:00,117.18,68.692,40.0,0.0,0.0,0.0,44.835,0.0,22.454,55.235,16.174,14.444,27.087,38.572,23.192,16.0,300.0,0.49,1.0
2017-07-07 15:00:00,117.09,68.934,40.0,0.0,0.0,0.0,59.485,0.0,22.462,55.054,16.45,14.922,27.692,36.18,23.192,16.0,312.5,0.48,1.0
2017-07-07 16:00:00,125.13,69.545,100.0,25.0,0.0,0.0,67.206,0.0,22.534,57.207,16.859,22.97,23.031,58.001,23.192,15.995,325.0,0.53,1.0
2017-07-07 17:00:00,110.18,67.018,100.0,100.0,0.0,0.0,60.211,0.0,22.414,59.266,16.521,33.146,17.612,92.5,21.688,16.0,312.5,0.52,1.0
2017-07-07 18:00:00,57.609,33.586,0.0,50.0,0.0,0.0,26.112,0.0,22.327,59.724,15.988,35.098,17.495,92.5,21.184,14.846,300.0,0.48,0.0
2017-07-07 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.531,58.229,17.439,37.201,18.133,92.5,21.184,13.0,300.0,0.47,0.0
2017-07-07 20:00:00,0.15588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.727,57.287,18.099,33.76,18.252,92.5,21.184,13.0,300.0,0.46,0.0
2017-07-07 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.801,56.84,18.797,30.643,17.797,92.5,21.184,13.0,300.0,0.45,0.0
2017-07-07 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.696,57.074,19.342,27.231,17.233,92.5,21.184,13.0,300.0,0.45,0.0
2017-07-07 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.639,57.263,19.307,25.3,16.696,92.5,21.184,13.0,300.0,0.44,0.0
2017-07-08 00:00:00,0.07195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.601,57.341,19.009,23.971,16.688,92.5,21.184,13.0,300.0,0.44,0.0
2017-07-08 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.565,57.663,19.067,23.471,16.587,92.5,21.184,13.0,300.0,0.44,0.0
2017-07-08 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.536,57.591,19.12,22.249,16.632,92.5,21.184,13.0,300.0,0.44,0.0
2017-07-08 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.523,56.554,19.041,21.148,15.961,92.5,21.184,13.0,300.0,0.41,0.0
2017-07-08 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.473,56.738,18.649,21.553,14.487,92.5,21.184,13.0,300.0,0.38,0.0
2017-07-08 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.319,58.135,18.4,23.061,14.024,92.5,21.184,13.0,300.0,0.37,0.0
2017-07-08 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.219,58.634,18.226,23.588,14.059,92.5,20.183,13.0,300.0,0.38,0.0
2017-07-08 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.257,58.546,18.065,23.156,14.161,92.5,20.183,13.0,300.0,0.37,0.0
2017-07-08 08:00:00,123.22,69.194,61.56,91.667,0.0,0.0,39.229,0.0,22.506,56.229,16.012,28.57,15.12,92.5,19.182,14.896,345.45,0.42,1.0
2017-07-08 09:00:00,113.57,68.959,97.755,100.0,0.0,0.0,36.413,0.0,22.293,57.014,16.079,17.975,16.093,92.5,19.182,16.0,332.14,0.43,1.0
2017-07-08 10:00:00,110.54,67.968,97.755,100.0,0.0,0.0,46.02,0.0,22.323,56.132,16.034,14.153,17.213,92.5,19.182,16.0,336.11,0.46,1.0
2017-07-08 11:00:00,107.57,66.265,97.755,100.0,0.0,0.0,40.819,0.0,22.277,55.944,15.995,12.725,17.363,90.288,19.182,16.0,308.33,0.44,1.0
2017-07-08 12:00:00,105.9,66.462,97.755,100.0,0.0,0.0,38.483,0.0,22.261,55.098,15.969,11.7,18.37,70.116,20.183,16.0,300.0,0.45,1.0
2017-07-08 13:00:00,111.9,67.884,97.755,100.0,0.0,0.0,44.483,0.0,22.233,54.327,16.103,11.705,19.37,58.302,20.183,16.0,300.0,0.44,1.0
2017-07-08 14:00:00,111.14,67.63,97.755,100.0,0.0,0.0,49.287,0.0,22.193,53.856,16.052,11.707,19.712,57.239,21.184,16.0,300.0,0.44,1.0
2017-07-08 15:00:00,110.94,67.038,40.0,58.333,0.0,0.0,48.459,0.0,22.191,53.318,16.068,11.698,21.501,49.282,21.184,16.0,312.5,0.44,1.0
2017-07-08 16:00:00,109.68,66.973,70.0,50.0,0.0,0.0,47.55,0.0,22.191,52.414,15.99,11.702,21.401,50.335,21.184,16.0,312.5,0.46,1.0
2017-07-08 17:00:00,110.51,67.224,100.0,66.667,0.0,0.0,50.411,0.0,22.18,52.072,16.01,11.701,20.568,51.199,21.184,16.0,316.67,0.45,1.0
2017-07-08 18:00:00,62.546,34.553,0.0,50.0,0.0,0.0,26.555,0.0,22.194,51.146,15.936,11.7,19.653,52.057,21.184,14.774,300.0,0.44,0.0
2017-07-08 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.598,49.024,17.63,11.693,19.506,49.2,21.184,13.0,300.0,0.42,0.0
2017-07-08 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.856,47.386,19.471,11.681,19.165,42.563,21.184,13.0,300.0,0.41,0.0
2017-07-08 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.835,46.503,20.582,11.668,17.789,47.525,21.184,13.0,300.0,0.36,0.0
2017-07-08 22:00:00,0.028922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.606,47.533,20.555,11.672,16.693,51.797,21.184,13.0,300.0,0.37,0.0
2017-07-08 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.415,48.719,19.44,11.68,15.58,59.696,21.184,13.0,300.0,0.36,0.0
2017-07-09 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.235,49.845,19.127,11.681,14.614,61.769,21.184,13.0,300.0,0.34,0.0
2017-07-09 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.053,50.156,18.901,11.683,14.039,62.607,21.184,13.0,300.0,0.34,0.0
2017-07-09 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.977,50.476,18.558,11.688,13.881,64.716,20.184,13.0,300.0,0.34,0.0
2017-07-09 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.922,50.75,18.275,11.689,13.398,68.131,20.184,13.0,300.0,0.34,0.0
2017-07-09 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.859,51.076,17.976,11.696,12.74,79.343,20.184,13.0,300.0,0.32,0.0
2017-07-09 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.806,51.609,17.668,11.698,12.591,88.613,19.184,13.0,300.0,0.31,0.0
2017-07-09 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.821,51.813,17.475,11.694,13.204,87.22,19.184,13.0,300.0,0.33,0.0
2017-07-09 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.975,50.821,17.35,11.694,14.045,81.094,19.184,13.0,300.0,0.34,0.0
2017-07-09 08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.361,49.28,17.299,11.697,15.168,69.038,19.184,13.0,300.0,0.33,0.0
2017-07-09 09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.7,48.021,17.548,11.694,16.049,62.344,19.184,13.0,300.0,0.37,0.0
2017-07-09 10:00:00,4.7471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.971,47.774,18.274,11.691,17.92,53.762,20.69,13.0,300.0,0.37,0.0
2017-07-09 11:00:00,7.7348,9.746,0.0,0.0,0.0,0.0,0.0,0.0,23.257,47.093,20.19,11.669,20.31,43.67,22.192,13.0,300.0,0.38,0.0
2017-07-09 12:00:00,11.094,15.861,0.0,0.0,0.0,0.0,0.0,0.0,23.459,46.277,21.818,11.652,21.894,37.679,23.199,13.0,300.0,0.41,0.0
2017-07-09 13:00:00,35.323,31.094,0.0,0.0,0.0,0.0,9.7446,0.0,23.515,46.298,19.65,11.653,23.472,34.086,23.199,13.0,336.11,0.41,0.0
2017-07-09 14:00:00,9.9989,7.5,0.0,0.0,0.0,0.0,0.0,0.0,23.566,45.201,17.267,11.679,24.055,36.614,23.199,13.0,300.0,0.41,0.0
2017-07-09 15:00:00,10.608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.541,46.135,22.338,11.66,21.61,58.348,23.199,13.0,300.0,0.44,0.0
2017-07-09 16:00:00,21.163,26.857,0.0,0.0,0.0,0.0,10.202,0.0,23.621,45.528,19.202,11.653,25.086,35.35,23.199,13.0,312.5,0.44,0.0
2017-07-09 17:00:00,29.914,25.835,0.0,0.0,0.0,0.0,0.0,0.0,23.249,46.271,17.407,11.989,23.024,42.743,23.199,13.0,312.5,0.44,0.0
2017-07-09 18:00:00,41.086,36.261,0.0,0.0,0.0,0.0,22.611,0.0,23.056,46.727,14.72,14.211,22.364,45.635,23.199,13.0,300.0,0.5,0.0
2017-07-09 19:00:00,9.6259,11.397,0.0,0.0,0.0,0.0,0.0,0.0,22.998,46.421,16.116,13.388,18.399,69.056,23.199,13.0,300.0,0.43,0.0
2017-07-09 20:00:00,3.8419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.871,48.907,20.514,11.676,14.513,92.5,23.199,13.0,300.0,0.39,0.0
2017-07-09 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.592,51.89,20.665,11.675,14.48,92.5,22.192,13.0,300.0,0.38,0.0
2017-07-09 22:00:00,5.2951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.744,52.55,21.174,11.673,14.474,92.5,22.192,13.0,300.0,0.37,0.0
2017-07-09 23:00:00,0.043773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.623,53.4,21.516,11.673,14.037,92.5,22.192,13.0,300.0,0.37,0.0
2017-07-10 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.349,55.339,21.211,11.669,14.378,92.5,22.192,13.0,300.0,0.37,0.0
2017-07-10 01:00:00,4.5209,11.925,0.0,0.0,0.0,0.0,0.0,0.0,22.657,54.296,21.017,11.671,14.798,92.5,22.192,13.0,300.0,0.37,0.0
2017-07-10 02:00:00,5.0452,10.282,0.0,0.0,0.0,0.0,0.0,0.0,22.827,53.376,20.149,11.678,14.708,92.5,22.192,13.0,300.0,0.36,0.0
2017-07-10 03:00:00,2.7082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.812,53.845,21.527,11.677,14.573,92.5,22.192,13.0,300.0,0.36,0.0
2017-07-10 04:00:00,7.1415,10.407,0.0,0.0,0.0,0.0,0.0,0.0,22.938,53.785,22.103,11.665,14.589,92.5,22.192,13.0,300.0,0.37,0.0
2017-07-10 05:00:00,5.1377,10.094,0.0,0.0,0.0,0.0,0.0,0.0,22.876,54.422,22.057,11.665,14.688,92.5,22.192,13.0,300.0,0.39,0.0
2017-07-10 06:00:00,5.9429,10.264,0.0,0.0,0.0,0.0,0.0,0.0,22.938,53.976,22.466,11.656,14.754,92.5,22.192,13.0,312.5,0.37,0.0
2017-07-10 07:00:00,8.6595,17.511,0.0,0.0,0.0,0.0,0.0,0.0,22.944,53.648,22.497,11.662,15.182,92.5,22.192,13.0,300.0,0.37,0.0
2017-07-10 08:00:00,140.54,70.967,80.424,100.0,0.0,0.0,55.926,0.0,22.77,53.488,16.666,20.692,16.183,92.5,20.189,14.393,342.5,0.34,1.0
2017-07-10 09:00:00,127.42,71.738,96.21,100.0,0.0,0.0,43.009,0.0,22.434,55.586,16.005,14.168,18.047,87.688,20.192,16.0,336.36,0.46,1.0
2017-07-10 10:00:00,125.58,70.851,96.21,100.0,0.0,0.0,50.238,0.0,22.48,55.71,15.877,18.575,20.609,62.853,21.2,15.99,334.09,0.5,1.0
2017-07-10 11:00:00,133.3,72.495,96.21,100.0,0.0,0.0,47.295,0.0,22.496,56.322,15.759,19.935,21.198,58.961,22.203,15.995,336.36,0.46,1.0
2017-07-10 12:00:00,123.04,70.081,96.21,100.0,0.0,0.0,48.114,0.0,22.448,56.065,15.827,16.745,20.474,61.207,22.203,16.0,340.0,0.51,1.0
2017-07-10 13:00:00,112.51,67.715,96.21,100.0,0.0,0.0,49.118,0.0,22.431,55.939,16.134,13.333,18.367,86.026,21.201,16.0,300.0,0.51,1.0
2017-07-10 14:00:00,112.13,67.198,96.21,100.0,0.0,0.0,47.634,0.0,22.462,55.072,15.969,12.737,20.612,58.375,21.201,16.0,312.5,0.48,1.0
2017-07-10 15:00:00,112.14,67.502,40.0,8.3333,0.0,0.0,48.953,0.0,22.455,54.357,15.658,12.059,21.965,55.752,22.203,16.0,300.0,0.52,1.0
2017-07-10 16:00:00,110.89,66.959,40.0,0.0,0.0,0.0,53.575,0.0,22.44,54.181,15.427,12.34,22.984,58.524,22.203,15.976,300.0,0.15,1.0
2017-07-10 17:00:00,113.49,67.399,40.0,0.0,0.0,0.0,48.414,0.0,22.442,54.602,16.44,11.967,23.991,55.9,22.203,16.0,312.5,0.51,1.0
2017-07-10 18:00:00,114.17,67.769,40.0,0.0,0.0,0.0,47.786,0.0,22.423,54.484,16.115,12.085,22.645,56.407,22.203,16.0,300.0,0.49,1.0
2017-07-10 19:00:00,118.36,68.735,40.0,0.0,0.0,0.0,43.996,0.0,22.402,54.058,15.995,12.27,22.306,56.716,22.203,16.0,300.0,0.46,1.0
2017-07-10 20:00:00,60.438,34.13,0.0,0.0,0.0,0.0,26.677,0.0,22.388,52.234,16.433,11.708,21.355,56.627,22.203,14.683,300.0,0.5,0.0
2017-07-10 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.643,49.039,17.969,11.686,20.11,59.503,22.203,13.0,300.0,0.44,0.0
2017-07-10 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.702,49.299,19.512,11.681,19.262,62.779,22.203,13.0,300.0,0.43,0.0
2017-07-10 23:00:00,2.598,10.135,0.0,0.0,0.0,0.0,0.0,0.0,22.743,50.726,19.479,11.673,18.42,62.559,22.203,13.0,300.0,0.43,0.0
2017-07-11 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.615,50.927,20.228,11.675,17.528,68.385,22.203,13.0,300.0,0.43,0.0
2017-07-11 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.566,52.036,20.309,11.676,16.306,92.5,22.203,13.0,300.0,0.39,0.0
2017-07-11 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.469,53.412,20.285,11.676,16.003,92.5,22.203,13.0,300.0,0.41,0.0
2017-07-11 03:00:00,0.024415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.457,54.207,19.989,11.677,15.901,92.5,22.203,13.0,300.0,0.39,0.0
2017-07-11 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.453,55.161,19.779,11.68,15.574,92.5,21.2,13.0,300.0,0.38,0.0
2017-07-11 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.445,55.8,19.666,11.681,15.676,92.5,21.2,13.0,300.0,0.4,0.0
2017-07-11 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.489,55.923,19.579,11.681,16.162,92.5,21.2,13.0,300.0,0.41,0.0
2017-07-11 07:00:00,0.23736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.577,55.337,19.651,11.678,17.17,92.5,21.2,13.0,300.0,0.43,0.0
2017-07-11 08:00:00,134.8,70.508,70.628,100.0,0.0,0.0,52.104,0.0,22.679,55.184,16.729,14.511,18.352,92.5,21.2,14.79,350.0,0.48,1.0
2017-07-11 09:00:00,125.88,70.972,97.602,100.0,0.0,0.0,36.336,0.0,22.409,57.788,15.981,16.407,19.969,85.567,21.2,16.0,333.33,0.53,1.0
2017-07-11 10:00:00,121.31,68.53,40.0,75.0,0.0,0.0,35.886,0.0,22.457,59.028,15.942,16.372,21.849,65.23,22.207,16.0,312.5,0.42,1.0
2017-07-11 11:00:00,122.27,69.362,40.0,0.0,0.0,0.0,30.295,0.0,22.531,58.503,16.025,13.571,24.248,52.233,22.207,16.0,337.5,0.51,1.0
2017-07-11 12:00:00,132.13,71.295,40.0,0.0,0.0,0.0,54.329,0.0,22.595,58.449,17.845,12.384,25.427,48.275,23.214,15.8,340.91,0.5,1.0
2017-07-11 13:00:00,129.51,71.761,40.0,0.0,0.0,0.0,53.294,0.0,22.579,58.527,15.641,12.739,25.429,48.523,23.214,15.658,333.33,0.5,1.0
2017-07-11 14:00:00,123.05,69.648,40.0,0.0,0.0,0.0,33.044,0.0,22.538,57.877,15.998,11.997,25.488,45.605,23.214,16.0,325.0,0.55,1.0
2017-07-11 15:00:00,115.74,68.243,100.0,66.667,0.0,0.0,43.933,0.0,22.442,57.628,16.023,11.701,20.739,77.96,22.207,16.0,300.0,0.57,1.0
2017-07-11 16:00:00,115.85,67.896,100.0,100.0,0.0,0.0,47.935,0.0,22.443,60.349,16.014,11.707,17.91,92.5,22.207,16.0,312.5,0.53,1.0
2017-07-11 17:00:00,115.81,67.739,100.0,100.0,0.0,0.0,46.1,0.0,22.397,60.809,15.961,11.702,19.611,92.5,22.207,16.0,300.0,0.55,1.0
2017-07-11 18:00:00,113.37,67.673,100.0,100.0,0.0,0.0,36.678,0.0,22.363,61.074,16.036,11.699,19.748,92.5,22.207,16.0,300.0,0.55,1.0
2017-07-11 19:00:00,114.38,67.075,100.0,100.0,0.0,0.0,33.031,0.0,22.331,61.252,15.991,11.705,19.08,92.5,22.207,16.0,312.5,0.54,1.0
2017-07-11 20:00:00,59.981,33.63,0.0,50.0,0.0,0.0,19.574,0.0,22.253,60.707,16.226,11.703,18.108,92.5,21.2,14.82,300.0,0.52,0.0
2017-07-11 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.23,60.068,17.413,11.692,17.455,92.5,21.2,13.0,300.0,0.44,0.0
2017-07-11 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.204,60.955,18.18,11.686,16.58,92.5,21.2,13.0,300.0,0.43,0.0
2017-07-11 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.156,61.566,19.377,11.688,16.257,92.5,20.192,13.0,300.0,0.43,0.0
2017-07-12 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.123,61.831,20.019,11.682,16.343,92.5,20.192,13.0,300.0,0.43,0.0
2017-07-12 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.12,62.179,20.242,11.686,15.962,92.5,20.192,13.0,300.0,0.43,0.0
2017-07-12 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.135,62.532,20.084,11.684,16.004,92.5,20.192,13.0,300.0,0.44,0.0
2017-07-12 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.108,61.993,20.311,11.681,15.798,92.5,20.192,13.0,300.0,0.43,0.0
2017-07-12 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.122,61.348,20.31,11.681,15.989,92.5,20.192,13.0,300.0,0.45,0.0
2017-07-12 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.099,60.718,20.395,11.682,15.612,92.5,19.192,13.0,300.0,0.44,0.0
2017-07-12 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.089,59.975,20.19,11.684,15.324,92.5,19.192,13.0,300.0,0.42,0.0
2017-07-12 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.111,58.839,20.25,11.684,15.694,91.966,19.192,13.0,300.0,0.42,0.0
2017-07-12 08:00:00,123.03,67.054,69.143,95.881,0.0,0.0,21.264,0.0,22.506,55.687,15.702,11.703,16.416,74.303,19.693,15.12,341.67,0.42,1.0
2017-07-12 09:00:00,109.47,66.624,100.0,100.0,0.0,0.0,17.216,0.0,22.21,54.7,16.022,11.705,16.743,57.394,19.191,16.0,325.0,0.41,1.0
2017-07-12 10:00:00,102.29,64.365,100.0,100.0,0.0,0.0,18.957,0.0,22.142,52.356,15.991,11.708,16.734,53.451,19.191,16.0,325.0,0.42,1.0
2017-07-12 11:00:00,102.6,64.506,100.0,100.0,0.0,0.0,19.314,0.0,22.118,51.001,16.001,11.708,17.175,50.368,19.191,16.0,300.0,0.46,1.0
2017-07-12 12:00:00,103.12,64.543,100.0,100.0,0.0,0.0,20.494,0.0,22.107,50.719,16.009,11.709,18.268,47.03,20.192,16.0,300.0,0.49,1.0
2017-07-12 13:00:00,103.26,64.616,100.0,100.0,0.0,0.0,21.213,0.0,22.14,51.046,15.97,11.701,18.651,48.318,20.192,16.0,300.0,0.47,1.0
2017-07-12 14:00:00,107.12,65.692,100.0,100.0,0.0,0.0,22.311,0.0,22.209,50.366,15.998,11.702,19.433,41.844,21.194,16.0,312.5,0.49,1.0
2017-07-12 15:00:00,111.15,66.308,100.0,100.0,0.0,0.0,25.81,0.0,22.234,49.379,15.992,11.699,20.362,38.804,21.194,16.0,312.5,0.53,1.0
2017-07-12 16:00:00,108.72,66.515,100.0,100.0,0.0,0.0,26.763,0.0,22.259,48.743,15.977,11.701,20.466,38.29,22.195,16.0,312.5,0.53,1.0
2017-07-12 17:00:00,103.8,65.265,100.0,100.0,0.0,0.0,27.591,0.0,22.242,48.751,16.01,11.702,19.741,42.93,22.195,16.0,300.0,0.5,1.0
2017-07-12 18:00:00,100.89,64.962,100.0,100.0,0.0,0.0,29.248,0.0,22.157,49.67,16.039,11.702,19.154,49.069,22.195,16.0,312.5,0.52,1.0
2017-07-12 19:00:00,102.37,65.466,100.0,100.0,0.0,0.0,28.432,0.0,22.076,50.181,15.968,11.704,18.383,47.689,21.194,16.0,337.5,0.47,1.0
2017-07-12 20:00:00,53.659,32.612,0.0,50.0,0.0,0.0,12.009,0.0,21.962,48.441,15.896,11.707,17.62,45.479,21.194,14.884,325.0,0.47,0.0
2017-07-12 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.97,49.045,16.986,11.697,16.078,57.644,21.194,13.0,300.0,0.4,0.0
2017-07-12 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799,50.904,18.174,11.698,14.616,61.027,20.192,13.0,300.0,0.44,0.0
2017-07-12 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.696,51.968,18.865,11.696,13.495,78.273,20.192,13.0,300.0,0.39,0.0
2017-07-13 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.626,53.92,19.211,11.694,12.931,92.5,19.192,13.0,300.0,0.37,0.0
2017-07-13 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.65,54.576,18.425,11.695,12.833,86.347,19.192,13.0,300.0,0.35,0.0
2017-07-13 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0069515,0.0,0.0,21.618,54.118,18.523,11.697,12.198,85.165,19.192,13.0,300.0,0.34,0.0
2017-07-13 03:00:00,0.0,0.0,0.0,0.0,0.0,0.20739,0.0,0.0,21.517,54.719,18.83,11.692,10.583,92.5,19.192,13.0,300.0,0.34,0.0
2017-07-13 04:00:00,0.0,0.0,0.0,0.0,0.0,0.77189,0.0,0.0,21.422,54.456,18.117,11.702,9.1431,92.5,18.19,13.0,300.0,0.32,0.0
2017-07-13 05:00:00,0.0,0.0,0.0,0.0,0.0,1.0231,0.0,0.0,21.394,54.983,17.794,11.703,9.7372,92.5,18.19,13.0,300.0,0.32,0.0
2017-07-13 06:00:00,0.0,0.0,0.0,0.0,0.0,1.3183,0.0,0.0,21.397,55.895,17.947,11.705,10.082,92.5,18.19,13.0,300.0,0.32,0.0
2017-07-13 07:00:00,0.0,0.0,0.0,0.0,0.0,1.278,0.0,0.0,21.39,56.169,18.383,11.707,10.576,92.5,18.19,13.0,300.0,0.33,0.0
2017-07-13 08:00:00,120.77,66.572,64.66,100.0,0.0,0.071978,8.6591,0.0,22.28,50.108,16.362,11.713,11.809,92.5,17.687,15.516,337.5,0.34,1.0
2017-07-13 09:00:00,107.37,65.92,98.362,100.0,0.0,0.0,10.929,0.0,22.04,50.954,15.996,11.712,13.859,85.553,17.181,16.0,312.5,0.38,1.0
2017-07-13 10:00:00,110.1,66.734,98.362,100.0,0.0,0.0,17.036,0.0,22.104,49.41,15.979,11.71,15.362,64.921,18.185,16.0,325.0,0.4,1.0
2017-07-13 11:00:00,112.71,66.486,98.362,100.0,0.0,0.0,18.96,0.0,22.159,48.233,15.991,11.706,17.54,48.633,19.185,16.0,312.5,0.46,1.0
2017-07-13 12:00:00,117.95,68.223,98.362,100.0,0.0,0.0,20.833,0.0,22.177,48.298,16.022,11.701,18.297,44.679,20.186,16.0,329.17,0.48,1.0
2017-07-13 13:00:00,115.96,67.731,98.362,100.0,0.0,0.0,26.033,0.0,22.167,49.059,16.013,11.704,19.261,43.147,21.187,16.0,312.5,0.52,1.0
2017-07-13 14:00:00,110.18,66.371,98.362,100.0,0.0,0.0,31.857,0.0,22.188,49.207,15.894,11.701,20.438,39.75,22.188,16.0,300.0,0.55,1.0
2017-07-13 15:00:00,108.34,66.042,40.0,15.385,0.0,0.0,33.137,0.0,22.195,49.201,16.062,11.701,21.47,37.82,22.188,16.0,312.5,0.57,1.0
2017-07-13 16:00:00,108.93,65.865,40.0,0.0,0.0,0.0,34.785,0.0,22.191,48.813,16.012,11.701,24.223,32.434,22.188,16.0,300.0,0.57,1.0
2017-07-13 17:00:00,108.44,65.878,40.0,0.0,0.0,0.0,34.862,0.0,22.146,48.646,16.033,11.698,21.484,41.1,22.188,16.0,316.67,0.59,1.0
2017-07-13 18:00:00,111.72,67.065,40.0,0.0,0.0,0.0,36.011,0.0,22.128,48.597,16.027,11.701,21.127,42.014,22.188,16.0,325.0,0.59,1.0
2017-07-13 19:00:00,106.23,66.111,100.0,61.538,0.0,0.0,34.984,0.0,22.086,48.336,15.99,11.706,20.094,43.128,22.188,16.0,325.0,0.55,1.0
2017-07-13 20:00:00,54.178,32.669,0.0,53.846,0.0,0.0,17.695,0.0,22.001,48.388,15.948,11.705,19.224,44.79,22.188,14.604,300.0,0.52,0.0
2017-07-13 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.14,47.375,17.393,11.691,18.309,46.092,22.188,13.0,300.0,0.41,0.0
2017-07-13 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.15,48.006,18.649,11.686,17.377,52.326,21.184,13.0,300.0,0.43,0.0
2017-07-13 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.073,49.422,19.368,11.684,16.543,57.667,21.184,13.0,300.0,0.41,0.0
2017-07-14 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.97,50.998,19.915,11.681,15.829,64.14,21.184,13.0,300.0,0.41,0.0
2017-07-14 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0002371,0.0,0.0,21.932,52.257,20.147,11.683,15.593,72.479,20.184,13.0,300.0,0.42,0.0
2017-07-14 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0002371,0.0,0.0,21.88,53.413,20.223,11.684,15.183,83.597,20.184,13.0,300.0,0.4,0.0
2017-07-14 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.842,54.675,20.198,11.683,14.751,92.5,20.184,13.0,300.0,0.4,0.0
2017-07-14 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.765,55.879,20.112,11.683,14.26,92.5,20.184,13.0,300.0,0.39,0.0
2017-07-14 05:00:00,0.0,0.0,0.0,0.0,0.0,0.00054913,0.0,0.0,21.747,56.632,19.929,11.686,13.841,92.5,20.184,13.0,300.0,0.4,0.0
2017-07-14 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0017637,0.0,0.0,21.735,56.957,19.375,11.691,13.489,92.5,19.182,13.0,300.0,0.4,0.0
2017-07-14 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0033235,0.0,0.0,21.816,56.174,19.553,11.687,14.1,92.5,19.182,13.0,300.0,0.38,0.0
2017-07-14 08:00:00,120.83,67.161,67.48,92.308,0.0,0.0,17.486,0.0,22.318,54.264,16.454,11.707,15.524,89.714,19.686,15.145,343.75,0.42,1.0
2017-07-14 09:00:00,114.72,68.518,99.002,100.0,0.0,0.0,19.507,0.0,22.116,55.828,16.024,11.708,16.778,74.614,19.185,16.0,332.5,0.49,1.0
2017-07-14 10:00:00,108.43,67.017,99.002,100.0,0.0,0.0,25.534,0.0,22.096,55.182,16.038,11.704,17.405,64.176,20.192,16.0,312.5,0.53,1.0
2017-07-14 11:00:00,107.33,66.163,99.002,100.0,0.0,0.0,34.566,0.0,22.088,54.4,16.03,11.699,18.28,62.174,20.192,16.0,300.0,0.58,1.0
2017-07-14 12:00:00,103.44,66.211,99.002,100.0,0.0,0.0,35.6,0.0,22.068,54.113,16.047,11.703,17.952,64.793,20.192,16.0,312.5,0.58,1.0
2017-07-14 13:00:00,103.08,65.7,99.002,100.0,0.0,0.0,35.589,0.0,22.066,54.626,16.014,11.707,17.743,72.866,20.192,16.0,300.0,0.58,1.0
2017-07-14 14:00:00,102.91,65.644,99.002,100.0,0.0,0.0,35.552,0.0,22.093,55.434,16.031,11.709,17.585,85.758,20.192,16.0,300.0,0.59,1.0
2017-07-14 15:00:00,104.28,66.015,99.002,100.0,0.0,0.0,36.038,0.0,22.053,55.712,15.947,11.708,17.644,83.949,20.192,16.0,312.5,0.59,1.0
2017-07-14 16:00:00,104.15,66.342,99.002,100.0,0.0,0.0,34.349,0.0,22.053,55.651,15.993,11.708,17.326,88.805,20.192,16.0,312.5,0.57,1.0
2017-07-14 17:00:00,102.9,65.981,99.002,100.0,0.0,0.0,34.302,0.0,22.017,55.68,16.021,11.71,17.306,90.99,20.192,16.0,312.5,0.56,1.0
2017-07-14 18:00:00,51.444,32.556,0.0,46.154,0.0,0.0,16.018,0.0,21.942,55.411,15.982,11.709,17.238,92.192,20.192,14.787,312.5,0.53,0.0
2017-07-14 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.984,54.663,17.059,11.699,17.008,92.5,20.192,13.0,300.0,0.5,0.0
2017-07-14 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.002,55.404,18.318,11.688,16.434,92.5,20.192,13.0,300.0,0.47,0.0
2017-07-14 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.946,56.565,19.49,11.689,15.648,92.5,20.192,13.0,300.0,0.48,0.0
2017-07-14 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.874,58.463,19.358,11.685,15.151,92.5,20.192,13.0,300.0,0.47,0.0
2017-07-14 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.869,59.173,19.543,11.685,15.026,92.5,20.192,13.0,300.0,0.47,0.0
2017-07-15 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.852,59.354,19.76,11.686,15.012,92.5,20.192,13.0,300.0,0.46,0.0
2017-07-15 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.855,59.405,19.617,11.683,14.911,92.5,20.192,13.0,300.0,0.46,0.0
2017-07-15 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.854,59.744,19.171,11.685,14.86,92.5,19.192,13.0,300.0,0.45,0.0
2017-07-15 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.814,59.904,19.598,11.685,14.853,92.5,19.192,13.0,300.0,0.44,0.0
2017-07-15 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.817,60.1,19.527,11.683,14.893,92.5,19.192,13.015,300.0,0.44,0.0
2017-07-15 05:00:00,6.0401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.038,58.326,18.79,11.685,15.03,92.5,20.696,13.015,300.0,0.45,0.0
2017-07-15 06:00:00,2.9791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.272,57.99,19.096,11.682,15.083,92.5,21.198,13.0,300.0,0.44,0.0
2017-07-15 07:00:00,6.0323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.206,57.682,19.373,11.683,15.509,92.5,21.198,13.0,300.0,0.46,0.0
2017-07-15 08:00:00,126.2,69.268,68.453,92.99,0.0,0.0,32.874,0.0,22.328,57.466,16.719,11.697,15.848,92.5,19.693,15.098,332.5,0.51,1.0
2017-07-15 09:00:00,111.6,67.131,99.808,100.0,0.0,0.0,25.093,0.0,22.096,59.587,15.964,11.705,16.643,92.5,19.192,16.0,300.0,0.52,1.0
2017-07-15 10:00:00,111.4,66.787,99.808,100.0,0.0,0.0,25.512,0.0,22.105,59.902,15.977,11.708,18.163,92.5,20.192,16.015,325.0,0.53,1.0
2017-07-15 11:00:00,116.97,68.662,99.808,100.0,0.0,0.0,26.87,0.0,22.214,59.462,16.002,11.695,20.587,79.736,21.193,16.031,338.64,0.58,1.0
2017-07-15 12:00:00,118.08,68.64,40.0,8.3333,0.0,0.0,25.411,0.0,22.251,58.453,16.013,11.697,23.257,56.094,22.195,16.0,350.0,0.57,1.0
2017-07-15 13:00:00,121.74,69.484,40.0,0.0,0.0,0.0,24.852,0.0,22.231,57.81,15.955,11.693,25.295,44.886,22.195,16.0,336.36,0.58,1.0
2017-07-15 14:00:00,116.08,67.719,40.0,0.0,0.0,0.0,24.433,0.0,22.216,56.993,16.021,11.698,25.672,38.514,23.199,16.0,317.86,0.57,1.0
2017-07-15 15:00:00,111.27,66.44,40.0,0.0,0.0,0.0,23.631,0.0,22.152,55.001,16.079,11.694,27.331,28.138,23.199,16.0,315.0,0.56,1.0
2017-07-15 16:00:00,106.89,64.874,40.0,0.0,0.0,0.0,23.523,0.0,22.138,53.252,15.931,11.695,30.316,21.859,23.199,16.0,308.33,0.56,1.0
2017-07-15 17:00:00,111.13,65.822,40.0,0.0,0.0,0.0,24.286,0.0,22.112,52.386,15.95,11.694,26.43,30.301,23.199,16.0,312.5,0.57,1.0
2017-07-15 18:00:00,59.497,33.675,0.0,0.0,0.0,0.0,12.593,0.0,22.172,50.818,16.124,11.695,25.235,31.698,23.199,14.823,300.0,0.56,0.0
2017-07-15 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.548,46.38,18.078,11.672,24.466,35.715,23.199,13.0,300.0,0.52,0.0
2017-07-15 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.813,43.026,19.927,11.658,23.426,39.477,23.199,13.0,300.0,0.5,0.0
2017-07-15 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.561,42.84,21.145,11.657,22.159,43.153,23.199,13.0,300.0,0.5,0.0
2017-07-15 22:00:00,1.6304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.61,44.668,21.466,11.644,21.414,47.597,23.199,13.0,300.0,0.5,0.0
2017-07-15 23:00:00,6.8561,10.048,0.0,0.0,0.0,0.0,0.0,0.0,22.802,47.394,21.887,11.652,19.975,58.369,23.199,13.0,300.0,0.49,0.0
2017-07-16 00:00:00,4.9189,10.386,0.0,0.0,0.0,0.0,0.0,0.0,22.712,48.745,22.756,11.65,19.155,58.702,23.199,13.0,300.0,0.51,0.0
2017-07-16 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.638,48.859,22.482,11.648,18.48,62.627,23.199,13.0,300.0,0.51,0.0
2017-07-16 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.492,49.805,22.294,11.656,17.792,65.583,23.199,13.0,300.0,0.48,0.0
2017-07-16 03:00:00,2.9502,10.617,0.0,0.0,0.0,0.0,0.0,0.0,22.486,50.385,22.42,11.657,17.412,59.65,22.192,13.0,300.0,0.45,0.0
2017-07-16 04:00:00,2.5786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.487,50.426,22.233,11.656,16.699,58.956,22.192,13.0,300.0,0.42,0.0
2017-07-16 05:00:00,3.081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.398,50.585,21.98,11.664,16.124,61.317,22.192,13.0,300.0,0.41,0.0
2017-07-16 06:00:00,3.8036,10.598,0.0,0.0,0.0,0.0,0.0,0.0,22.376,51.125,21.909,11.662,15.615,64.02,22.192,13.0,300.0,0.4,0.0
2017-07-16 07:00:00,5.8478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.44,50.94,21.853,11.664,16.156,62.58,22.192,13.0,300.0,0.4,0.0
2017-07-16 08:00:00,9.7632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.752,50.125,22.323,11.658,17.328,59.909,22.192,13.0,300.0,0.43,0.0
2017-07-16 09:00:00,6.8799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.115,49.073,20.81,11.663,19.092,56.213,22.192,13.0,300.0,0.46,0.0
2017-07-16 10:00:00,8.9366,13.183,0.0,0.0,0.0,0.0,0.0,0.0,23.623,48.044,22.929,11.649,20.993,49.68,22.192,13.0,300.0,0.51,0.0
2017-07-16 11:00:00,37.847,34.009,0.0,0.0,0.0,0.0,14.647,0.0,23.523,47.882,16.64,11.675,24.152,38.659,23.199,13.0,320.83,0.5,0.0
2017-07-16 12:00:00,32.165,24.932,0.0,0.0,0.0,0.0,21.157,0.0,23.101,48.036,14.278,11.691,25.899,32.14,23.199,13.0,312.5,0.52,0.0
2017-07-16 13:00:00,34.47,27.294,0.0,0.0,0.0,0.0,5.7856,0.0,23.128,47.667,17.06,11.688,27.137,28.609,23.199,13.0,315.0,0.59,0.0
2017-07-16 14:00:00,19.675,15.105,0.0,0.0,0.0,0.0,11.317,0.0,23.222,46.449,14.46,11.685,27.428,27.312,23.199,13.0,308.33,0.52,0.0
2017-07-16 15:00:00,26.056,14.448,0.0,0.0,0.0,0.0,5.3252,0.0,23.264,46.095,14.973,11.683,26.554,31.13,23.199,13.0,325.0,0.51,0.0
2017-07-16 16:00:00,22.84,29.549,0.0,0.0,0.0,0.0,5.4772,0.0,23.145,46.156,15.733,11.693,24.597,36.89,23.199,13.0,325.0,0.51,0.0
2017-07-16 17:00:00,10.637,11.581,0.0,0.0,0.0,0.0,0.0,0.0,23.108,45.98,17.102,11.688,22.93,49.93,23.199,13.0,300.0,0.51,0.0
2017-07-16 18:00:00,88.118,61.057,0.0,0.0,0.0,0.0,39.84,0.0,22.849,48.669,15.661,11.705,22.008,53.223,23.199,13.0,312.5,0.55,0.0
2017-07-16 19:00:00,78.691,59.167,0.0,0.0,0.0,0.0,42.738,0.0,22.389,49.2,13.063,11.72,20.556,58.455,22.198,13.0,300.0,0.55,0.0
2017-07-16 20:00:00,40.332,29.302,0.0,0.0,0.0,0.0,21.857,0.0,22.148,49.208,13.37,11.723,17.982,83.41,22.198,13.0,300.0,0.58,0.0
2017-07-16 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.136,51.991,15.864,11.71,16.761,92.5,22.198,13.0,300.0,0.51,0.0
2017-07-16 22:00:00,3.3238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.263,53.571,17.22,11.689,16.918,92.5,22.198,13.0,300.0,0.52,0.0
2017-07-16 23:00:00,6.3592,10.361,0.0,0.0,0.0,0.0,0.0,0.0,22.648,53.199,19.032,11.684,16.565,92.5,22.198,13.0,300.0,0.51,0.0
2017-07-17 00:00:00,7.3678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.799,53.352,20.641,11.673,16.727,92.5,22.198,13.0,300.0,0.51,0.0
2017-07-17 01:00:00,9.2793,12.599,0.0,0.0,0.0,0.0,0.0,0.0,22.954,53.535,21.818,11.667,16.795,92.5,22.198,13.0,300.0,0.5,0.0
2017-07-17 02:00:00,10.099,13.047,0.0,0.0,0.0,0.0,0.0,0.0,22.932,53.171,22.131,11.664,16.661,92.5,22.198,13.0,300.0,0.51,0.0
2017-07-17 03:00:00,7.9957,10.167,0.0,0.0,0.0,0.0,0.0,0.0,22.93,53.011,22.663,11.657,16.492,92.5,22.198,13.0,300.0,0.49,0.0
2017-07-17 04:00:00,10.052,13.053,0.0,0.0,0.0,0.0,0.0,0.0,23.055,53.002,22.812,11.652,16.406,92.5,22.198,13.0,312.5,0.48,0.0
2017-07-17 05:00:00,12.674,13.979,0.0,0.0,0.0,0.0,0.0,0.0,22.988,53.14,19.234,11.665,15.984,92.5,22.198,13.0,300.0,0.48,0.0
2017-07-17 06:00:00,2.1573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.764,54.015,16.789,11.692,15.772,92.5,22.198,13.0,300.0,0.47,0.0
2017-07-17 07:00:00,14.532,20.327,0.0,0.0,0.0,0.0,0.0,0.0,22.811,54.421,20.201,11.683,16.277,92.5,22.198,13.0,300.0,0.48,0.0
2017-07-17 08:00:00,140.87,71.0,100.0,100.0,0.0,0.0,48.813,0.0,22.705,54.68,16.33,11.705,17.575,92.5,20.693,14.311,345.45,0.57,1.0
2017-07-17 09:00:00,137.89,73.028,100.0,100.0,0.0,0.0,30.073,0.0,22.396,57.713,15.998,11.706,18.891,90.767,20.192,15.965,327.5,0.57,1.0
2017-07-17 10:00:00,139.09,72.912,100.0,100.0,0.0,0.0,31.627,0.0,22.427,58.517,15.946,11.702,20.882,67.217,21.2,15.975,337.5,0.59,1.0
2017-07-17 11:00:00,148.2,74.829,40.0,66.667,0.0,0.0,33.007,0.0,22.527,57.729,16.016,11.702,22.238,55.068,22.207,15.926,334.09,0.62,1.0
2017-07-17 12:00:00,146.96,74.032,40.0,0.0,0.0,0.0,26.661,0.0,22.537,57.196,15.982,11.697,23.489,49.498,22.207,16.0,331.82,0.6,1.0
2017-07-17 13:00:00,147.29,74.546,40.0,0.0,0.0,0.0,30.805,0.0,22.502,56.861,15.885,11.699,24.024,46.005,23.208,15.95,352.27,0.59,1.0
2017-07-17 14:00:00,138.07,72.832,40.0,0.0,0.0,0.0,45.509,0.0,22.449,55.563,16.063,11.698,23.752,47.937,23.208,16.0,312.5,0.61,1.0
2017-07-17 15:00:00,128.05,70.712,40.0,0.0,0.0,0.0,45.058,0.0,22.382,55.271,15.789,11.705,23.169,51.382,23.208,15.8,312.5,0.61,1.0
2017-07-17 16:00:00,129.31,70.977,40.0,0.0,0.0,0.0,31.93,0.0,22.362,55.154,15.355,11.702,25.189,43.622,23.208,15.753,325.0,0.61,1.0
2017-07-17 17:00:00,129.68,71.044,40.0,0.0,0.0,0.0,30.267,0.0,22.345,55.724,15.948,11.705,25.127,43.553,23.208,15.904,312.5,0.63,1.0
2017-07-17 18:00:00,122.68,69.436,40.0,0.0,0.0,0.0,34.417,0.0,22.293,55.965,16.004,11.703,23.686,47.366,23.208,16.0,316.67,0.52,1.0
2017-07-17 19:00:00,127.39,70.456,40.0,0.0,0.0,0.0,40.215,0.0,22.308,55.231,15.912,11.7,23.284,50.72,23.208,16.0,325.0,0.54,1.0
2017-07-17 20:00:00,61.623,34.473,0.0,0.0,0.0,0.0,21.131,0.0,22.298,54.31,16.073,11.7,22.099,59.08,23.208,14.712,300.0,0.53,0.0
2017-07-17 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.667,51.987,17.924,11.687,20.984,66.417,23.208,13.0,300.0,0.45,0.0
2017-07-17 22:00:00,0.18285,15.817,0.0,0.0,0.0,0.0,0.0,0.0,22.734,51.635,19.255,11.681,20.084,77.337,23.208,13.0,300.0,0.44,0.0
2017-07-17 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.716,53.013,19.83,11.669,19.364,91.016,23.208,13.0,300.0,0.49,0.0
2017-07-18 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.701,55.279,20.214,11.671,18.805,92.5,22.207,13.0,300.0,0.48,0.0
2017-07-18 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.682,56.516,20.354,11.667,18.298,92.5,22.207,13.0,300.0,0.47,0.0
2017-07-18 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.636,57.533,20.353,11.665,17.836,92.5,22.207,13.0,300.0,0.48,0.0
2017-07-18 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.58,57.913,20.34,11.669,17.347,92.5,22.207,13.0,300.0,0.47,0.0
2017-07-18 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.55,58.346,20.238,11.671,16.681,92.5,22.207,13.0,300.0,0.46,0.0
2017-07-18 05:00:00,6.4685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.716,57.541,20.296,11.669,16.265,92.5,21.7,13.0,300.0,0.47,0.0
2017-07-18 06:00:00,6.6087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.724,56.962,19.497,11.673,16.085,92.5,22.2,13.0,300.0,0.49,0.0
2017-07-18 07:00:00,5.2969,9.8811,0.0,0.0,0.0,0.0,0.0,0.0,22.815,56.127,20.648,11.675,17.106,92.5,22.2,13.0,300.0,0.47,0.0
2017-07-18 08:00:00,142.24,69.666,72.054,97.711,0.0,0.0,54.468,0.0,22.715,56.831,16.555,11.699,19.043,92.163,21.2,14.49,350.0,0.48,1.0
2017-07-18 09:00:00,145.2,74.216,40.0,75.0,0.0,0.0,40.919,0.0,22.595,58.771,15.57,11.708,21.55,73.229,22.2,15.757,338.64,0.57,1.0
2017-07-18 10:00:00,148.41,73.835,40.0,0.0,0.0,0.0,31.163,0.0,22.673,58.216,15.978,11.704,24.12,55.443,23.202,15.899,333.33,0.58,1.0
2017-07-18 11:00:00,152.2,74.92,40.0,0.0,0.0,0.0,37.143,0.0,22.685,57.013,15.405,11.697,27.218,43.676,23.202,15.377,332.5,0.6,1.0
2017-07-18 12:00:00,151.72,75.368,40.0,0.0,0.0,0.0,30.694,0.0,22.634,56.421,15.648,11.697,26.892,41.273,23.202,15.743,336.36,0.6,1.0
2017-07-18 13:00:00,149.34,74.847,40.0,0.0,0.0,0.0,35.052,0.0,22.572,56.107,15.361,11.699,28.886,32.92,24.206,15.231,341.67,0.57,1.0
2017-07-18 14:00:00,143.57,73.46,40.0,0.0,0.0,0.0,48.838,0.0,22.431,54.45,14.14,11.708,29.377,31.3,24.206,14.235,337.5,0.59,1.0
2017-07-18 15:00:00,144.65,73.049,40.0,0.0,0.0,0.0,37.395,0.0,22.424,54.755,14.937,11.705,29.664,32.73,24.206,15.058,325.0,0.58,1.0
2017-07-18 16:00:00,146.3,74.012,40.0,0.0,0.0,0.0,38.081,0.0,22.513,55.275,16.025,11.697,32.337,26.396,24.206,15.846,300.0,0.57,1.0
2017-07-18 17:00:00,145.36,73.539,40.0,0.0,0.0,0.0,30.101,0.0,22.476,55.787,15.989,11.702,28.252,35.614,24.206,16.0,337.5,0.58,1.0
2017-07-18 18:00:00,140.98,73.598,40.0,0.0,0.0,0.0,29.605,0.0,22.523,56.525,15.871,11.7,27.24,37.856,24.206,15.875,312.5,0.51,1.0
2017-07-18 19:00:00,138.63,72.635,40.0,0.0,0.0,0.0,29.974,0.0,22.526,57.113,15.898,11.704,25.893,43.138,24.206,15.95,300.0,0.51,1.0
2017-07-18 20:00:00,65.763,35.964,0.0,0.0,0.0,0.0,17.28,0.0,22.555,56.059,16.28,11.694,24.694,50.119,24.206,14.573,300.0,0.52,0.0
2017-07-18 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.408,52.126,18.467,11.678,23.212,57.535,24.206,13.0,300.0,0.49,0.0
2017-07-18 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.684,50.087,19.884,11.665,21.835,64.389,23.199,13.0,300.0,0.49,0.0
2017-07-18 23:00:00,0.011383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.374,49.228,20.856,11.662,20.702,70.365,23.199,13.0,300.0,0.5,0.0
2017-07-19 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.184,49.731,21.413,11.661,19.743,83.699,23.199,13.0,300.0,0.5,0.0
2017-07-19 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.026,52.097,21.7,11.657,18.969,92.33,23.199,13.0,300.0,0.5,0.0
2017-07-19 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.909,53.415,21.824,11.658,18.623,92.5,22.192,13.0,300.0,0.5,0.0
2017-07-19 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.833,54.038,21.769,11.657,18.491,92.5,22.192,13.0,300.0,0.49,0.0
2017-07-19 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.772,54.34,21.648,11.664,17.454,92.5,22.192,13.0,300.0,0.49,0.0
2017-07-19 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.619,54.803,21.528,11.665,16.471,92.5,22.192,13.0,300.0,0.46,0.0
2017-07-19 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.491,55.492,21.262,11.667,15.946,92.5,21.191,13.0,300.0,0.43,0.0
2017-07-19 07:00:00,0.19717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.661,54.29,20.904,11.67,17.036,92.161,21.191,13.0,300.0,0.46,0.0
2017-07-19 08:00:00,139.62,69.658,69.326,98.993,0.0,0.0,49.807,0.0,22.755,53.658,15.424,11.704,19.129,74.415,21.191,14.081,350.0,0.58,1.0
2017-07-19 09:00:00,138.19,73.196,97.854,100.0,0.0,0.0,29.817,0.0,22.535,56.001,15.648,11.71,21.119,57.67,22.192,15.907,334.09,0.56,1.0
2017-07-19 10:00:00,143.91,73.565,40.0,91.667,0.0,0.0,31.79,0.0,22.502,57.19,15.986,11.705,21.848,55.498,23.194,16.0,327.5,0.58,1.0
2017-07-19 11:00:00,148.11,73.584,40.0,0.0,0.0,0.0,26.751,0.0,22.429,57.461,15.976,11.705,23.406,50.366,23.194,15.985,300.0,0.56,1.0
2017-07-19 12:00:00,144.89,73.257,40.0,0.0,0.0,0.0,28.843,0.0,22.429,57.31,15.848,11.702,24.268,49.978,23.194,15.784,312.5,0.57,1.0
2017-07-19 13:00:00,139.12,72.237,40.0,0.0,0.0,0.0,38.774,0.0,22.378,56.632,14.957,11.706,23.994,54.08,23.194,14.917,312.5,0.58,1.0
2017-07-19 14:00:00,142.1,72.537,40.0,0.0,0.0,0.0,38.425,0.0,22.394,57.291,15.634,11.706,23.132,61.788,23.194,15.854,300.0,0.6,1.0
2017-07-19 15:00:00,143.12,73.271,40.0,0.0,0.0,0.0,37.759,0.0,22.427,57.43,15.87,11.707,24.71,53.442,23.194,16.0,300.0,0.6,1.0
2017-07-19 16:00:00,138.49,72.353,40.0,0.0,0.0,0.0,43.216,0.0,22.423,57.119,15.41,11.71,27.802,44.428,23.194,15.572,300.0,0.6,1.0
2017-07-19 17:00:00,133.15,71.737,40.0,0.0,0.0,0.0,45.516,0.0,22.461,56.738,15.949,11.701,26.183,50.006,23.194,15.975,300.0,0.58,1.0
2017-07-19 18:00:00,126.65,70.736,40.0,0.0,0.0,0.0,44.612,0.0,22.442,56.414,16.016,11.701,24.926,52.854,23.194,16.017,300.0,0.55,1.0
2017-07-19 19:00:00,114.3,67.624,40.0,0.0,0.0,0.0,42.878,0.0,22.412,55.943,16.038,11.698,23.709,57.295,23.194,16.0,300.0,0.58,1.0
2017-07-19 20:00:00,61.74,33.888,0.0,0.0,0.0,0.0,21.937,0.0,22.448,54.077,16.19,11.699,23.412,58.287,23.194,14.728,300.0,0.58,0.0
2017-07-19 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.08,49.761,18.065,11.68,22.005,68.365,23.194,13.0,300.0,0.51,0.0
2017-07-19 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.211,49.04,19.539,11.673,21.114,80.046,23.194,13.0,300.0,0.49,0.0
2017-07-19 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.114,49.107,20.322,11.67,20.415,92.5,23.194,13.0,300.0,0.5,0.0
2017-07-20 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.051,50.815,20.854,11.669,19.764,92.5,23.194,13.0,300.0,0.46,0.0
2017-07-20 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.021,53.881,21.17,11.667,19.225,92.5,22.192,13.0,300.0,0.46,0.0
2017-07-20 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.004,55.556,21.291,11.662,18.735,92.5,22.192,13.0,300.0,0.46,0.0
2017-07-20 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.957,56.615,21.148,11.661,18.296,92.5,22.192,13.0,300.0,0.46,0.0
2017-07-20 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.892,57.388,21.159,11.664,18.009,92.5,22.192,13.0,300.0,0.46,0.0
2017-07-20 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.834,57.998,21.211,11.666,17.577,92.5,22.192,13.0,300.0,0.46,0.0
2017-07-20 06:00:00,5.6199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.879,58.009,20.721,11.667,17.464,92.5,22.192,13.0,300.0,0.46,0.0
2017-07-20 07:00:00,6.6181,11.617,0.0,0.0,0.0,0.0,0.0,0.0,23.117,57.509,20.928,11.666,18.539,92.5,22.192,13.0,300.0,0.46,0.0
2017-07-20 08:00:00,142.12,67.515,72.362,99.843,0.0,0.0,80.86,0.0,22.799,58.587,16.525,11.692,20.03,92.5,22.192,13.731,341.67,0.47,1.0
2017-07-20 09:00:00,139.65,72.915,40.0,75.0,0.0,0.0,49.057,0.0,22.527,59.4,15.688,11.711,21.712,91.143,22.192,15.809,334.09,0.55,1.0
2017-07-20 10:00:00,139.42,73.345,40.0,0.0,0.0,0.0,41.454,0.0,22.593,58.53,15.134,11.709,23.929,67.295,22.192,15.073,336.36,0.64,1.0
2017-07-20 11:00:00,147.48,73.817,40.0,0.0,0.0,0.0,47.352,0.0,22.578,56.868,14.744,11.71,26.004,52.384,23.199,14.707,338.64,0.65,1.0
2017-07-20 12:00:00,147.49,74.796,40.0,0.0,0.0,0.0,47.595,0.0,22.513,55.288,14.275,11.708,27.303,41.697,23.199,14.423,352.5,0.64,1.0
2017-07-20 13:00:00,148.25,74.373,40.0,0.0,0.0,0.0,31.184,0.0,22.547,55.555,15.35,11.704,26.439,42.227,23.199,15.438,337.5,0.6,1.0
2017-07-20 14:00:00,146.58,73.894,40.0,0.0,0.0,0.0,34.736,0.0,22.508,55.808,15.393,11.701,26.557,41.88,23.199,15.326,325.0,0.64,1.0
2017-07-20 15:00:00,137.94,72.302,40.0,0.0,0.0,0.0,35.832,0.0,22.49,55.395,16.096,11.702,27.475,36.354,24.206,15.888,300.0,0.63,1.0
2017-07-20 16:00:00,140.51,72.962,40.0,0.0,0.0,0.0,32.94,0.0,22.502,54.901,15.836,11.699,30.346,29.876,24.206,15.897,300.0,0.62,1.0
2017-07-20 17:00:00,143.12,73.454,40.0,0.0,0.0,0.0,27.563,0.0,22.512,55.57,15.961,11.699,27.511,35.802,24.206,16.0,300.0,0.51,1.0
2017-07-20 18:00:00,140.49,72.992,40.0,0.0,0.0,0.0,27.987,0.0,22.503,55.789,15.808,11.699,26.195,37.308,24.206,15.825,300.0,0.54,1.0
2017-07-20 19:00:00,138.18,72.776,40.0,0.0,0.0,0.0,32.485,0.0,22.465,55.197,15.644,11.701,25.144,39.663,24.206,15.9,312.5,0.51,1.0
2017-07-20 20:00:00,69.358,35.966,0.0,0.0,0.0,0.0,18.217,0.0,22.446,53.493,16.228,11.698,23.668,41.103,24.206,14.673,300.0,0.54,0.0
2017-07-20 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.102,49.754,18.264,11.679,22.172,43.128,23.206,13.0,300.0,0.49,0.0
2017-07-20 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.22,48.132,19.826,11.665,20.775,49.52,23.206,13.0,300.0,0.48,0.0
2017-07-20 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.097,48.026,20.699,11.661,19.379,55.961,23.206,13.0,300.0,0.5,0.0
2017-07-21 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.937,49.547,21.123,11.661,18.116,62.95,22.204,13.0,300.0,0.5,0.0
2017-07-21 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.81,50.738,21.196,11.666,17.207,80.021,22.204,13.0,300.0,0.48,0.0
2017-07-21 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.792,52.053,20.729,11.664,16.4,92.5,22.204,13.0,300.0,0.47,0.0
2017-07-21 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.779,53.262,20.415,11.677,16.005,92.5,22.204,13.0,300.0,0.45,0.0
2017-07-21 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.74,54.084,20.283,11.673,15.635,92.5,21.2,13.0,300.0,0.43,0.0
2017-07-21 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.673,54.914,20.133,11.67,15.276,92.5,21.2,13.0,300.0,0.43,0.0
2017-07-21 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.568,55.564,20.303,11.678,14.818,92.5,21.2,13.0,300.0,0.42,0.0
2017-07-21 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.729,54.272,20.504,11.677,15.735,92.5,20.192,13.0,300.0,0.45,0.0
2017-07-21 08:00:00,138.22,68.642,70.172,100.0,0.0,0.0,46.218,0.0,22.774,53.562,15.812,11.702,17.745,91.347,21.196,14.65,341.67,0.55,1.0
2017-07-21 09:00:00,143.59,74.553,96.782,100.0,0.0,0.0,29.074,0.0,22.6,56.454,15.974,11.703,19.134,81.679,21.196,15.989,338.89,0.6,1.0
2017-07-21 10:00:00,146.64,74.379,96.782,100.0,0.0,0.0,32.511,0.0,22.627,57.42,16.003,11.703,20.713,63.783,22.201,15.995,332.5,0.59,1.0
2017-07-21 11:00:00,147.88,75.072,96.782,100.0,0.0,0.0,35.689,0.0,22.611,57.883,15.994,11.702,21.323,61.129,22.201,16.0,347.5,0.6,1.0
2017-07-21 12:00:00,141.87,73.694,40.0,50.0,0.0,0.0,39.786,0.0,22.522,57.574,15.943,11.701,22.616,55.901,22.201,16.0,327.5,0.62,1.0
2017-07-21 13:00:00,138.62,73.422,40.0,0.0,0.0,0.0,45.033,0.0,22.513,55.958,16.029,11.692,24.839,47.105,23.202,15.95,332.5,0.62,1.0
2017-07-21 14:00:00,133.64,72.479,40.0,0.0,0.0,0.0,48.33,0.0,22.469,55.217,15.536,11.695,25.865,43.303,23.202,15.601,337.5,0.62,1.0
2017-07-21 15:00:00,131.22,71.551,40.0,0.0,0.0,0.0,36.015,0.0,22.502,55.088,15.703,11.693,27.334,37.993,23.202,16.0,300.0,0.64,1.0
2017-07-21 16:00:00,126.56,70.698,40.0,0.0,0.0,0.0,30.215,0.0,22.525,54.395,16.145,11.697,29.614,27.376,23.202,16.0,300.0,0.62,1.0
2017-07-21 17:00:00,126.08,70.356,40.0,0.0,0.0,0.0,35.551,0.0,22.484,52.457,15.729,11.693,26.618,30.52,23.202,16.0,300.0,0.64,1.0
2017-07-21 18:00:00,66.104,35.325,0.0,0.0,0.0,0.0,20.637,0.0,22.571,50.389,16.078,11.69,25.418,32.475,23.202,14.62,300.0,0.59,0.0
2017-07-21 19:00:00,1.7853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.791,47.093,18.514,11.667,24.697,33.714,23.202,13.0,300.0,0.54,0.0
2017-07-21 20:00:00,0.20994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.672,44.614,20.607,11.653,23.385,40.635,24.206,13.0,300.0,0.53,0.0
2017-07-21 21:00:00,0.14223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.092,44.785,21.558,11.644,21.94,47.541,24.206,13.0,300.0,0.54,0.0
2017-07-21 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.89,44.533,22.199,11.646,20.873,55.643,24.206,13.0,300.0,0.54,0.0
2017-07-21 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.573,45.392,22.359,11.647,20.142,57.291,24.206,13.0,300.0,0.56,0.0
2017-07-22 00:00:00,0.13191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.439,47.098,22.37,11.65,19.672,54.468,24.206,13.0,300.0,0.55,0.0
2017-07-22 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.284,47.402,22.182,11.652,18.822,56.246,24.206,13.0,300.0,0.53,0.0
2017-07-22 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.152,47.804,22.049,11.652,18.042,58.863,24.206,13.0,300.0,0.52,0.0
2017-07-22 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.024,48.549,21.85,11.656,17.107,67.859,23.199,13.0,300.0,0.5,0.0
