index,AHU 1 Supply Air Pressure (Pa),AHU 1 fan VFD state [0 off 1 on],AHU 1 Outdoor Air Damper (%),AHU 1 Exhaust Air Damper (%),AHU 1 Heat Recovery Wheel (%),AHU 1 Heating Coil State (%),AHU 1 Cooling Coil State (%),AHU 1 Humidifier State (%),AHU 1 Return Air Temperature [degC],AHU 1 Return Air Humidity [%],AHU 1 Supply Air Temperature [degC],AHU 1 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 1 Supply Air Temperature Setpoint (degC),AHU 1 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-08-07 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.031,46.611,20.839,11.682,12.662,59.314,20.192,13.0,300.0,0.38,0.0
2017-08-07 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.902,47.052,20.597,11.69,11.869,61.363,20.192,13.0,300.0,0.34,0.0
2017-08-07 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.828,47.457,20.256,11.689,11.489,64.196,20.192,13.0,300.0,0.33,0.0
2017-08-07 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.791,47.712,20.145,11.69,11.558,62.661,20.192,13.0,300.0,0.33,0.0
2017-08-07 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.762,47.121,19.81,11.694,11.312,60.308,20.192,13.0,300.0,0.32,0.0
2017-08-07 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.748,46.533,19.721,11.689,11.467,57.134,19.19,13.0,300.0,0.32,0.0
2017-08-07 07:00:00,0.11875,6.0,0.0,0.0,0.0,0.0,0.0,0.0,21.897,45.166,19.49,11.69,11.733,55.644,19.19,13.0,300.0,0.33,0.0
2017-08-07 08:00:00,128.91,63.149,65.803,100.0,0.0,0.0,9.946,0.0,22.214,40.955,16.169,11.711,12.684,52.439,18.673,15.179,340.91,0.32,1.0
2017-08-07 09:00:00,116.81,68.652,99.831,100.0,0.0,0.0,9.974,0.0,22.199,39.236,16.024,11.706,14.333,41.867,17.16,16.0,333.33,0.37,1.0
2017-08-07 10:00:00,114.45,67.887,99.831,100.0,0.0,0.0,13.961,0.0,22.208,37.583,16.028,11.71,14.976,38.092,18.162,16.0,333.33,0.38,1.0
2017-08-07 11:00:00,120.29,68.959,99.831,100.0,0.0,0.0,18.762,0.0,22.272,38.048,15.964,11.704,17.157,35.236,19.165,16.0,341.67,0.41,1.0
2017-08-07 12:00:00,122.36,69.254,99.831,100.0,0.0,0.0,20.273,0.0,22.349,39.669,15.992,11.699,20.022,31.815,20.168,16.0,337.5,0.42,1.0
2017-08-07 13:00:00,116.68,68.12,40.0,61.538,0.0,0.0,21.694,0.0,22.378,41.065,15.998,11.695,21.966,29.376,21.169,16.0,337.5,0.44,1.0
2017-08-07 14:00:00,116.11,68.243,40.0,0.0,0.0,0.0,24.375,0.0,22.345,42.42,16.012,11.696,22.745,29.006,22.176,16.0,345.83,0.46,1.0
2017-08-07 15:00:00,112.7,67.066,40.0,0.0,0.0,0.0,25.374,0.0,22.297,43.522,16.027,11.696,23.317,29.912,22.176,16.0,320.83,0.45,1.0
2017-08-07 16:00:00,107.05,65.623,40.0,0.0,0.0,0.0,24.58,0.0,22.267,44.436,15.998,11.699,22.891,32.369,22.176,16.0,300.0,0.46,1.0
2017-08-07 17:00:00,105.71,64.779,100.0,7.6923,0.0,0.0,26.72,0.0,22.225,45.181,16.032,11.7,21.143,37.738,22.176,16.0,300.0,0.47,1.0
2017-08-07 18:00:00,106.54,65.359,100.0,100.0,0.0,0.0,30.618,0.0,22.168,46.802,16.024,11.698,19.28,46.184,21.169,16.008,312.5,0.49,1.0
2017-08-07 19:00:00,102.41,64.9,100.0,100.0,0.0,0.0,27.016,0.0,22.092,48.332,15.99,11.708,18.072,51.11,21.169,16.017,300.0,0.48,1.0
2017-08-07 20:00:00,53.151,38.475,0.0,53.846,0.0,0.0,12.846,0.0,22.019,48.989,16.006,11.705,16.986,57.38,20.162,14.818,300.0,0.46,0.0
2017-08-07 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.055,49.566,17.059,11.697,16.102,65.282,20.162,13.0,300.0,0.4,0.0
2017-08-07 22:00:00,0.06717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.054,50.583,18.162,11.69,15.11,72.212,20.162,13.0,300.0,0.39,0.0
2017-08-07 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.049,51.553,18.437,11.69,14.689,87.838,20.162,13.0,300.0,0.4,0.0
2017-08-08 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.048,52.532,18.627,11.692,14.363,92.5,20.162,13.0,300.0,0.39,0.0
2017-08-08 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.045,53.565,18.732,11.684,14.117,92.5,20.162,13.0,300.0,0.38,0.0
2017-08-08 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.024,54.535,18.746,11.687,14.216,92.5,20.162,13.025,300.0,0.39,0.0
2017-08-08 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.034,54.875,18.773,11.688,14.0,92.5,20.162,13.0,300.0,0.39,0.0
2017-08-08 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.003,55.107,18.797,11.685,13.586,92.5,20.162,13.0,300.0,0.38,0.0
2017-08-08 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.984,55.517,18.848,11.689,13.344,92.5,20.162,13.0,300.0,0.38,0.0
2017-08-08 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.967,55.888,18.864,11.686,12.959,92.5,20.162,13.0,300.0,0.39,0.0
2017-08-08 07:00:00,0.0,0.0,0.0,0.0,0.0,0.00094891,0.0,0.0,22.142,54.984,18.916,11.692,13.085,92.5,20.162,13.0,300.0,0.36,0.0
2017-08-08 08:00:00,128.06,57.934,66.28,92.308,0.0,0.0,19.366,0.0,22.357,53.244,15.915,11.708,13.983,92.5,18.658,14.885,340.91,0.39,1.0
2017-08-08 09:00:00,135.47,72.512,99.876,100.0,0.0,0.0,16.433,0.0,22.349,55.566,16.077,11.705,15.7,84.645,18.157,16.0,337.5,0.42,1.0
2017-08-08 10:00:00,136.54,73.302,99.876,100.0,0.0,0.0,23.892,0.0,22.421,55.07,16.065,11.705,17.842,65.467,19.658,16.0,375.0,0.47,1.0
2017-08-08 11:00:00,131.85,72.506,99.876,100.0,0.0,0.0,23.099,0.0,22.399,50.642,16.014,11.705,20.205,36.319,21.159,16.0,366.67,0.45,1.0
2017-08-08 12:00:00,119.76,68.519,99.876,100.0,0.0,0.0,21.777,0.0,22.28,45.82,15.955,11.702,20.175,29.542,21.159,16.0,347.73,0.45,1.0
2017-08-08 13:00:00,118.03,68.197,40.0,50.0,0.0,0.0,23.534,0.0,22.294,44.13,16.005,11.698,21.811,26.119,22.161,16.0,336.36,0.44,1.0
2017-08-08 14:00:00,119.8,69.189,40.0,0.0,0.0,0.0,26.613,0.0,22.293,44.453,16.035,11.698,22.606,24.176,22.161,16.0,337.5,0.46,1.0
2017-08-08 15:00:00,116.9,68.149,40.0,0.0,0.0,0.0,28.085,0.0,22.263,44.192,16.043,11.697,23.474,21.24,22.161,16.0,334.09,0.53,1.0
2017-08-08 16:00:00,112.38,66.844,40.0,0.0,0.0,0.0,28.555,0.0,22.242,43.378,15.996,11.699,27.016,15.305,22.161,16.0,325.0,0.5,1.0
2017-08-08 17:00:00,111.89,66.531,40.0,0.0,0.0,0.0,26.683,0.0,22.23,43.245,15.993,11.701,22.254,25.467,22.161,16.0,300.0,0.49,1.0
2017-08-08 18:00:00,116.42,67.346,40.0,0.0,0.0,0.0,27.475,0.0,22.239,43.223,16.03,11.699,21.431,28.225,22.161,16.0,312.5,0.49,1.0
2017-08-08 19:00:00,109.81,66.21,100.0,16.667,0.0,0.0,29.015,0.0,22.167,43.795,16.025,11.705,20.639,32.781,22.161,16.0,300.0,0.51,1.0
2017-08-08 20:00:00,55.368,38.891,0.0,58.333,0.0,0.0,14.296,0.0,22.094,44.025,16.216,11.702,19.465,36.735,22.161,14.859,312.5,0.49,0.0
2017-08-08 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.283,44.194,18.088,11.693,18.622,42.604,22.161,13.0,300.0,0.41,0.0
2017-08-08 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.406,45.654,20.11,11.68,17.78,55.65,22.161,13.0,300.0,0.42,0.0
2017-08-08 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.457,47.788,21.33,11.666,16.445,62.41,22.161,13.0,300.0,0.4,0.0
2017-08-09 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.403,49.624,21.853,11.668,15.409,84.301,22.161,13.0,300.0,0.41,0.0
2017-08-09 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.389,51.072,22.007,11.669,15.234,84.913,22.161,13.0,300.0,0.38,0.0
2017-08-09 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.349,51.571,22.07,11.67,14.419,92.245,22.161,13.0,300.0,0.38,0.0
2017-08-09 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.282,52.237,22.104,11.672,14.52,91.757,21.154,13.0,300.0,0.38,0.0
2017-08-09 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.299,52.885,22.096,11.665,14.19,92.5,21.154,13.0,300.0,0.39,0.0
2017-08-09 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.301,53.139,22.113,11.671,13.672,92.5,21.154,13.0,300.0,0.39,0.0
2017-08-09 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.324,53.748,22.15,11.674,14.167,92.5,21.154,13.0,300.0,0.4,0.0
2017-08-09 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.465,53.58,22.264,11.668,14.692,92.5,21.154,13.0,300.0,0.4,0.0
2017-08-09 08:00:00,129.95,57.583,77.058,91.667,0.0,0.0,24.982,0.0,22.394,52.843,16.586,11.698,15.286,92.383,19.652,14.845,332.5,0.42,1.0
2017-08-09 09:00:00,122.77,69.615,97.688,100.0,0.0,0.0,18.076,0.0,22.293,54.9,15.979,11.706,16.55,72.406,19.151,16.0,337.5,0.43,1.0
2017-08-09 10:00:00,121.14,69.104,97.688,100.0,0.0,0.0,20.849,0.0,22.346,53.031,15.995,11.701,17.819,52.596,20.152,16.0,332.5,0.46,1.0
2017-08-09 11:00:00,123.81,69.459,97.688,100.0,0.0,0.0,23.933,0.0,22.387,50.504,16.006,11.702,19.498,43.075,20.152,16.0,333.33,0.46,1.0
2017-08-09 12:00:00,121.93,69.22,97.688,100.0,0.0,0.0,22.572,0.0,22.371,48.726,15.987,11.703,20.239,37.517,20.152,16.0,340.91,0.43,1.0
2017-08-09 13:00:00,125.81,69.556,97.688,100.0,0.0,0.0,27.184,0.0,22.344,47.673,16.059,11.701,21.045,34.777,21.154,16.0,334.09,0.51,1.0
2017-08-09 14:00:00,124.15,69.561,97.688,100.0,0.0,0.0,33.083,0.0,22.301,47.685,15.988,11.699,21.492,34.811,21.154,16.0,337.5,0.53,1.0
2017-08-09 15:00:00,116.16,67.401,40.0,41.667,0.0,0.0,33.741,0.0,22.263,47.458,16.011,11.7,22.639,31.051,22.16,16.0,312.5,0.52,1.0
2017-08-09 16:00:00,111.37,66.33,40.0,0.0,0.0,0.0,30.206,0.0,22.244,47.444,16.011,11.7,24.054,29.699,22.16,16.0,312.5,0.51,1.0
2017-08-09 17:00:00,118.06,67.848,40.0,0.0,0.0,0.0,32.578,0.0,22.228,47.221,15.99,11.705,22.091,35.399,22.16,16.0,312.5,0.51,1.0
2017-08-09 18:00:00,117.02,67.718,40.0,0.0,0.0,0.0,32.614,0.0,22.237,47.112,15.972,11.699,21.013,39.142,22.16,16.0,325.0,0.54,1.0
2017-08-09 19:00:00,111.83,67.168,100.0,66.667,0.0,0.0,33.9,0.0,22.186,47.47,16.0,11.704,20.041,42.406,22.16,16.0,308.33,0.53,1.0
2017-08-09 20:00:00,53.977,39.18,0.0,50.0,0.0,0.0,15.699,0.0,22.133,47.709,16.131,11.702,18.919,46.441,22.16,14.711,300.0,0.52,0.0
2017-08-09 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.29,47.339,17.661,11.694,18.339,46.976,22.16,13.0,300.0,0.41,0.0
2017-08-09 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.428,47.625,19.858,11.686,17.844,50.11,22.16,13.0,300.0,0.43,0.0
2017-08-09 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.529,48.332,21.081,11.675,16.765,57.373,22.16,13.0,300.0,0.41,0.0
2017-08-10 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.522,49.533,21.552,11.67,15.94,65.953,22.16,13.0,300.0,0.43,0.0
2017-08-10 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.462,50.945,21.778,11.665,15.289,81.724,22.16,13.0,300.0,0.4,0.0
2017-08-10 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.44,52.127,21.917,11.668,14.937,90.328,21.154,13.0,300.0,0.4,0.0
2017-08-10 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.393,52.891,21.99,11.666,14.348,92.457,21.154,13.0,300.0,0.4,0.0
2017-08-10 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.328,53.302,21.995,11.668,14.006,91.774,21.154,13.0,300.0,0.38,0.0
2017-08-10 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.334,53.264,21.964,11.666,14.12,89.425,21.154,13.0,300.0,0.38,0.0
2017-08-10 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.384,52.331,21.958,11.666,13.854,85.642,21.154,13.0,300.0,0.39,0.0
2017-08-10 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.51,50.764,22.125,11.669,14.447,79.421,21.154,13.0,300.0,0.38,0.0
2017-08-10 08:00:00,119.45,55.591,77.976,95.755,0.0,0.0,14.904,0.0,22.372,50.548,16.726,11.696,15.658,68.274,19.648,14.962,332.5,0.42,1.0
2017-08-10 09:00:00,118.4,68.957,96.499,100.0,0.0,0.0,19.747,0.0,22.322,52.551,16.054,11.701,17.587,57.884,20.146,16.0,350.0,0.45,1.0
2017-08-10 10:00:00,123.25,70.174,96.499,100.0,0.0,0.0,29.817,0.0,22.427,53.351,16.003,11.704,20.313,51.83,21.153,16.0,352.27,0.55,1.0
2017-08-10 11:00:00,126.54,70.922,40.0,66.667,0.0,0.0,26.91,0.0,22.455,54.815,15.982,11.7,21.683,48.904,22.157,16.0,337.5,0.53,1.0
2017-08-10 12:00:00,128.53,70.967,40.0,0.0,0.0,0.0,24.538,0.0,22.481,55.022,15.978,11.699,24.415,40.834,22.157,16.0,332.5,0.55,1.0
2017-08-10 13:00:00,128.75,70.785,40.0,0.0,0.0,0.0,24.856,0.0,22.473,54.979,16.0,11.697,24.487,43.99,23.162,16.0,345.83,0.6,1.0
2017-08-10 14:00:00,128.98,70.46,40.0,0.0,0.0,0.0,25.651,0.0,22.437,55.894,16.023,11.698,23.381,51.534,23.162,16.0,345.83,0.59,1.0
2017-08-10 15:00:00,127.54,70.058,40.0,0.0,0.0,0.0,25.353,0.0,22.388,55.922,15.99,11.702,25.74,41.313,23.162,16.0,329.17,0.59,1.0
2017-08-10 16:00:00,120.82,68.556,40.0,0.0,0.0,0.0,24.241,0.0,22.388,55.832,16.006,11.7,25.273,38.92,23.162,16.0,331.25,0.61,1.0
2017-08-10 17:00:00,107.99,65.282,100.0,33.333,0.0,0.0,24.497,0.0,22.25,54.159,16.01,11.704,21.094,46.188,22.161,16.0,300.0,0.59,1.0
2017-08-10 18:00:00,102.4,64.594,100.0,100.0,0.0,0.0,32.677,0.0,22.159,52.963,16.023,11.701,20.007,50.338,22.161,16.0,300.0,0.54,1.0
2017-08-10 19:00:00,101.65,64.73,100.0,100.0,0.0,0.0,39.665,0.0,22.14,53.075,16.005,11.71,20.247,54.48,22.161,16.0,300.0,0.56,1.0
2017-08-10 20:00:00,50.82,32.272,0.0,50.0,0.0,0.0,18.394,0.0,22.104,52.305,16.146,11.703,19.484,55.293,22.161,14.867,300.0,0.56,0.0
2017-08-10 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.254,50.604,17.843,11.693,18.442,59.23,22.161,13.0,300.0,0.5,0.0
2017-08-10 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.367,50.838,19.692,11.681,17.748,64.01,22.161,13.0,300.0,0.53,0.0
2017-08-10 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.453,51.23,21.159,11.672,17.159,68.937,22.161,13.0,300.0,0.48,0.0
2017-08-11 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.514,51.808,21.707,11.665,16.58,87.858,22.161,13.0,300.0,0.48,0.0
2017-08-11 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.506,52.608,21.918,11.664,16.309,92.5,22.161,13.0,300.0,0.46,0.0
2017-08-11 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.474,53.508,22.011,11.665,15.812,92.5,21.161,13.0,300.0,0.46,0.0
2017-08-11 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.426,54.494,22.069,11.665,15.475,92.5,21.161,13.0,300.0,0.46,0.0
2017-08-11 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.405,55.207,22.136,11.666,15.252,92.5,21.161,13.0,300.0,0.45,0.0
2017-08-11 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.414,55.686,22.172,11.665,15.008,92.5,21.161,13.0,300.0,0.45,0.0
2017-08-11 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.399,56.1,22.223,11.662,14.572,92.5,21.161,13.0,300.0,0.43,0.0
2017-08-11 07:00:00,0.0035308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.422,56.298,22.217,11.661,14.678,92.5,21.161,13.0,300.0,0.43,0.0
2017-08-11 08:00:00,122.16,70.77,75.372,99.128,0.0,0.0,28.491,0.0,22.345,55.375,15.403,11.701,16.745,91.053,20.159,14.975,340.91,0.49,1.0
2017-08-11 09:00:00,127.44,70.556,96.104,100.0,0.0,0.0,25.211,0.0,22.342,57.201,16.011,11.703,20.35,60.262,21.162,16.0,337.5,0.57,1.0
2017-08-11 10:00:00,139.24,72.324,40.0,33.333,0.0,0.0,25.061,0.0,22.449,56.573,16.012,11.704,22.778,47.037,22.164,16.0,333.33,0.56,1.0
2017-08-11 11:00:00,141.18,73.509,40.0,0.0,0.0,0.0,27.058,0.0,22.498,55.556,15.966,11.696,24.972,40.034,23.169,16.0,343.18,0.57,1.0
2017-08-11 12:00:00,133.9,71.821,40.0,0.0,0.0,0.0,40.329,0.0,22.459,53.542,15.991,11.695,25.849,34.438,23.169,16.0,342.5,0.61,1.0
2017-08-11 13:00:00,128.97,71.798,40.0,0.0,0.0,0.0,42.227,0.0,22.43,51.954,15.964,11.696,26.679,32.729,23.169,16.0,337.5,0.59,1.0
2017-08-11 14:00:00,130.27,71.633,40.0,0.0,0.0,0.0,43.934,0.0,22.364,51.48,16.028,11.698,25.958,34.584,23.169,16.0,331.82,0.59,1.0
2017-08-11 15:00:00,124.76,69.884,40.0,0.0,0.0,0.0,41.997,0.0,22.344,51.427,15.959,11.693,25.858,36.775,23.169,16.0,333.33,0.6,1.0
2017-08-11 16:00:00,115.2,67.54,40.0,0.0,0.0,0.0,38.513,0.0,22.35,51.803,15.914,11.699,25.201,40.568,23.169,16.0,300.0,0.61,1.0
2017-08-11 17:00:00,108.67,66.15,40.0,0.0,0.0,0.0,37.048,0.0,22.28,51.463,15.956,11.695,24.23,43.989,23.169,16.0,300.0,0.59,1.0
2017-08-11 18:00:00,53.523,32.722,0.0,0.0,0.0,0.0,19.467,0.0,22.418,50.244,16.598,11.698,23.389,48.15,23.169,14.647,300.0,0.6,0.0
2017-08-11 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.469,46.678,19.56,11.675,22.276,53.878,23.169,13.0,300.0,0.51,0.0
2017-08-11 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.606,45.545,20.951,11.665,21.266,59.318,23.169,13.0,300.0,0.52,0.0
2017-08-11 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.295,45.899,21.899,11.656,20.157,62.791,23.169,13.0,300.0,0.5,0.0
2017-08-11 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.058,47.411,22.329,11.652,19.457,66.956,23.169,13.0,300.0,0.52,0.0
2017-08-11 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.958,49.809,22.473,11.65,18.771,83.063,23.169,13.0,300.0,0.54,0.0
2017-08-12 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.875,51.177,22.562,11.654,18.402,92.5,23.169,13.0,300.0,0.52,0.0
2017-08-12 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.779,52.164,22.564,11.656,16.816,92.5,23.169,13.0,300.0,0.53,0.0
2017-08-12 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.649,53.518,22.502,11.656,15.538,92.5,22.161,13.0,300.0,0.46,0.0
2017-08-12 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.593,54.607,22.479,11.66,15.323,92.5,22.161,13.0,300.0,0.45,0.0
2017-08-12 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.598,55.033,22.478,11.66,15.847,92.5,22.161,13.0,300.0,0.49,0.0
2017-08-12 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.585,55.224,22.478,11.662,15.489,92.5,22.161,13.0,300.0,0.46,0.0
2017-08-12 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.576,55.561,22.478,11.662,15.198,92.5,22.161,13.0,300.0,0.47,0.0
2017-08-12 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.569,55.61,22.494,11.664,15.581,92.5,22.161,13.0,300.0,0.47,0.0
2017-08-12 08:00:00,121.48,71.485,78.319,97.969,0.0,0.0,36.077,0.0,22.3,55.254,15.166,11.699,16.534,92.5,20.658,14.843,342.5,0.52,1.0
2017-08-12 09:00:00,118.33,68.346,99.377,100.0,0.0,0.0,25.569,0.0,22.14,58.136,16.012,11.703,17.596,92.5,20.157,16.0,327.5,0.56,1.0
2017-08-12 10:00:00,112.53,67.338,99.377,100.0,0.0,0.0,27.281,0.0,22.134,58.882,16.013,11.701,19.241,89.529,21.157,16.0,325.0,0.57,1.0
2017-08-12 11:00:00,109.93,66.101,40.0,83.333,0.0,0.0,26.817,0.0,22.177,58.796,15.967,11.696,20.886,73.729,21.157,16.033,300.0,0.58,1.0
2017-08-12 12:00:00,111.96,67.552,40.0,0.0,0.0,0.0,27.924,0.0,22.194,57.443,16.089,11.699,23.054,54.228,22.161,16.008,332.5,0.58,1.0
2017-08-12 13:00:00,102.09,65.091,100.0,8.3333,0.0,0.0,31.165,0.0,22.165,55.413,16.164,11.702,22.142,62.171,22.161,16.0,312.5,0.56,1.0
2017-08-12 14:00:00,107.76,66.601,100.0,100.0,0.0,0.0,33.86,0.0,22.183,57.589,15.98,11.702,19.344,91.759,22.161,16.0,300.0,0.64,1.0
2017-08-12 15:00:00,109.15,83.074,100.0,100.0,0.0,0.0,29.723,0.0,22.196,59.3,16.625,11.693,20.309,92.5,19.868,16.0,300.0,0.42,1.0
2017-08-12 16:00:00,108.02,82.5,47.455,100.0,0.0,0.0,29.4,0.0,22.505,59.505,19.836,11.693,20.309,92.5,22.152,16.0,300.0,0.73,1.0
2017-08-12 17:00:00,108.02,65.0,58.176,100.0,0.0,0.0,29.4,0.0,22.778,59.505,20.808,11.693,20.309,92.5,22.152,16.0,300.0,0.76,1.0
2017-08-12 18:00:00,108.02,75.0,71.152,100.0,0.0,0.0,29.4,0.0,22.651,59.505,16.294,11.693,20.309,92.5,22.152,16.0,300.0,0.53,0.0
2017-08-12 19:00:00,108.02,0.0,0.0,100.0,0.0,0.0,29.4,0.0,22.548,59.505,19.17,11.693,20.309,92.5,22.152,16.0,300.0,0.55,0.0
2017-08-12 20:00:00,108.02,0.0,0.0,100.0,0.0,0.0,29.4,0.0,22.641,59.505,21.435,11.693,20.309,92.5,22.152,16.0,300.0,0.55,0.0
2017-08-12 21:00:00,108.02,0.0,0.0,100.0,0.0,0.0,29.4,0.0,22.687,59.505,22.075,11.693,20.309,92.5,22.152,16.0,300.0,0.53,0.0
2017-08-12 22:00:00,108.02,0.0,0.0,100.0,0.0,0.0,29.4,0.0,22.676,59.505,22.343,11.693,20.309,92.5,22.152,16.0,300.0,0.5,0.0
2017-08-12 23:00:00,108.02,0.0,0.0,100.0,0.0,0.0,0.0,0.0,22.601,59.505,22.46,11.693,15.408,92.5,22.152,16.0,300.0,0.47,0.0
2017-08-13 00:00:00,108.02,0.0,0.0,100.0,0.0,0.0,0.0,0.0,22.578,59.505,22.464,11.693,15.16,92.5,22.152,16.0,300.0,0.47,0.0
2017-08-13 01:00:00,108.02,0.0,0.0,100.0,0.0,0.0,0.0,0.0,22.49,59.505,22.459,11.693,15.135,92.5,22.152,16.0,300.0,0.51,0.0
2017-08-13 02:00:00,108.02,0.0,0.0,100.0,0.0,0.0,0.0,0.0,22.47,59.505,22.452,11.693,14.763,92.5,21.151,16.0,300.0,0.52,0.0
2017-08-13 03:00:00,108.02,0.0,0.0,100.0,0.0,0.0,0.0,0.0,22.439,59.505,22.435,11.693,14.279,92.5,21.151,16.0,300.0,0.51,0.0
2017-08-13 04:00:00,108.02,0.0,0.0,100.0,0.0,0.0,0.0,0.0,22.382,59.505,22.405,11.693,13.616,92.5,21.151,16.0,300.0,0.48,0.0
2017-08-13 05:00:00,108.02,0.0,0.0,100.0,0.0,0.0,0.0,0.0,22.353,59.505,22.379,11.693,13.275,92.5,21.151,16.0,300.0,0.46,0.0
2017-08-13 06:00:00,108.02,0.0,0.0,100.0,0.0,0.0,0.0,0.0,22.362,59.505,22.351,11.693,13.07,92.5,21.151,16.0,300.0,0.45,0.0
2017-08-13 07:00:00,108.02,0.0,0.0,100.0,0.0,0.0,0.0,0.0,22.569,59.505,22.431,11.693,13.656,92.5,21.151,16.0,300.0,0.47,0.0
2017-08-13 08:00:00,108.02,50.0,63.402,100.0,0.0,0.0,16.667,0.0,22.854,59.505,19.865,11.693,14.785,92.5,21.151,16.0,375.0,0.49,1.0
2017-08-13 09:00:00,108.02,100.0,99.799,100.0,0.0,0.0,100.0,0.0,22.982,59.505,17.617,11.693,16.599,86.324,21.151,16.0,437.5,0.54,1.0
2017-08-13 10:00:00,108.02,100.0,50.544,100.0,0.0,0.0,83.333,0.0,23.185,59.505,17.932,11.693,18.399,66.623,22.154,16.0,412.5,0.47,1.0
2017-08-13 11:00:00,108.02,100.0,97.501,100.0,0.0,0.0,100.0,0.0,23.279,59.505,18.291,11.693,20.846,50.848,22.154,16.0,437.5,0.48,1.0
2017-08-13 12:00:00,108.02,100.0,40.0,100.0,0.0,0.0,92.522,0.0,23.329,59.505,15.56,11.693,23.197,39.88,23.157,16.0,450.0,0.5,1.0
2017-08-13 13:00:00,108.02,100.0,40.0,100.0,0.0,0.0,32.343,0.0,23.2,59.505,12.991,11.693,24.568,33.285,23.157,16.0,450.0,0.56,1.0
2017-08-13 14:00:00,108.02,100.0,40.0,100.0,0.0,0.0,29.334,0.0,23.189,59.505,12.942,11.693,25.082,30.377,23.157,16.0,450.0,0.56,1.0
2017-08-13 15:00:00,108.02,100.0,40.0,100.0,0.0,0.0,28.451,0.0,23.091,59.505,13.029,11.693,26.123,27.107,23.157,16.0,450.0,0.55,1.0
2017-08-13 16:00:00,108.02,100.0,40.0,0.0,0.0,0.0,28.761,0.0,23.023,52.715,12.98,11.693,29.936,20.647,23.157,13.0,450.0,0.55,1.0
2017-08-13 17:00:00,108.02,0.0,0.0,0.0,0.0,0.0,5.4432,0.0,23.246,51.988,16.061,11.693,23.57,30.6,23.157,13.0,362.5,0.51,0.0
2017-08-13 18:00:00,108.02,0.0,0.0,0.0,0.0,0.0,11.888,0.0,23.566,50.701,19.135,11.693,22.391,32.086,23.157,13.0,300.0,0.51,0.0
2017-08-13 19:00:00,108.02,24.267,0.0,0.0,0.0,0.0,8.9295,0.0,23.323,51.1,15.926,11.693,21.1,36.519,23.157,13.0,320.83,0.52,0.0
2017-08-13 20:00:00,108.02,21.73,0.0,0.0,0.0,0.0,9.839,0.0,23.191,50.569,16.416,11.693,19.71,41.957,23.157,13.0,312.5,0.52,0.0
2017-08-13 21:00:00,108.02,43.083,0.0,0.0,0.0,0.0,0.0,0.0,23.151,49.554,16.633,11.693,19.087,46.526,23.157,13.0,325.0,0.56,0.0
2017-08-13 22:00:00,108.02,40.252,0.0,0.0,0.0,0.0,0.0,0.0,23.096,49.799,17.591,11.693,18.026,56.479,22.153,13.0,325.0,0.59,0.0
2017-08-13 23:00:00,108.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.01,51.026,17.062,11.693,16.715,70.659,22.153,13.0,320.83,0.54,0.0
2017-08-14 00:00:00,108.02,21.725,0.0,0.0,0.0,0.0,11.413,0.0,22.972,51.644,16.258,11.693,15.886,75.7,22.153,13.0,312.5,0.53,0.0
2017-08-14 01:00:00,108.02,0.0,0.0,0.0,0.0,0.0,5.65,0.0,22.912,51.874,17.892,11.693,15.236,78.685,22.153,13.0,312.5,0.49,0.0
2017-08-14 02:00:00,108.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.818,52.417,21.449,11.683,15.24,72.044,22.153,13.0,300.0,0.48,0.0
2017-08-14 03:00:00,108.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.802,52.324,22.36,11.668,14.447,79.307,22.153,13.0,300.0,0.45,0.0
2017-08-14 04:00:00,108.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.779,52.571,22.62,11.667,13.983,89.987,21.148,13.0,300.0,0.45,0.0
2017-08-14 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.828,52.762,22.709,11.663,13.9,92.29,21.148,13.0,300.0,0.43,0.0
2017-08-14 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.861,52.809,22.756,11.665,14.027,90.028,21.148,13.0,300.0,0.42,0.0
2017-08-14 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.871,52.695,22.776,11.666,14.271,87.524,21.148,13.0,300.0,0.42,0.0
2017-08-14 08:00:00,0.81064,99.186,56.599,54.282,0.0,0.0,17.811,0.0,23.075,51.906,16.948,11.684,15.746,76.501,22.15,13.0,356.25,0.48,1.0
2017-08-14 09:00:00,128.18,74.457,56.162,94.113,0.0,0.0,75.074,0.0,22.743,51.729,14.522,11.706,17.793,54.786,20.648,13.505,352.78,0.51,1.0
2017-08-14 10:00:00,137.23,72.148,95.911,100.0,0.0,0.0,27.07,0.0,22.505,52.822,16.023,11.708,19.299,48.223,21.154,15.922,334.09,0.62,1.0
2017-08-14 11:00:00,140.73,72.699,40.0,66.667,0.0,0.0,29.429,0.0,22.572,52.031,15.977,11.704,21.386,39.414,22.155,16.0,331.25,0.54,1.0
2017-08-14 12:00:00,141.61,73.073,40.0,0.0,0.0,0.0,27.191,0.0,22.605,51.458,15.919,11.696,24.547,30.232,22.155,15.937,347.22,0.53,1.0
2017-08-14 13:00:00,138.85,72.512,40.0,0.0,0.0,0.0,27.948,0.0,22.59,50.467,16.123,11.694,25.781,28.29,23.156,16.0,332.5,0.56,1.0
2017-08-14 14:00:00,136.69,71.769,40.0,0.0,0.0,0.0,39.613,0.0,22.538,49.425,16.04,11.698,26.797,26.551,23.156,16.0,317.86,0.57,1.0
2017-08-14 15:00:00,132.11,71.188,40.0,0.0,0.0,0.0,37.488,0.0,22.503,48.862,15.992,11.699,27.723,25.999,23.156,16.0,318.75,0.59,1.0
2017-08-14 16:00:00,128.13,71.119,40.0,0.0,0.0,0.0,32.005,0.0,22.493,48.592,16.105,11.695,29.583,22.508,23.156,16.0,331.25,0.6,1.0
2017-08-14 17:00:00,123.01,69.154,40.0,0.0,0.0,0.0,34.349,0.0,22.446,48.495,16.159,11.701,25.567,31.469,23.156,16.0,312.5,0.59,1.0
2017-08-14 18:00:00,117.02,68.162,40.0,0.0,0.0,0.0,37.332,0.0,22.43,49.098,15.985,11.706,23.614,42.594,23.156,16.0,300.0,0.6,1.0
2017-08-14 19:00:00,109.81,65.912,40.0,0.0,0.0,0.0,35.281,0.0,22.377,49.019,15.848,11.697,22.31,39.707,23.156,16.0,300.0,0.59,1.0
2017-08-14 20:00:00,53.975,32.697,0.0,0.0,0.0,0.0,17.125,0.0,22.376,47.997,16.181,11.7,21.116,41.783,23.156,14.796,300.0,0.53,0.0
2017-08-14 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.705,46.7,18.095,11.689,20.258,47.99,23.156,13.0,300.0,0.47,0.0
2017-08-14 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.841,46.561,19.53,11.676,19.529,49.769,23.156,13.0,300.0,0.53,0.0
2017-08-14 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.85,47.231,20.513,11.673,18.992,50.192,22.156,13.0,300.0,0.47,0.0
2017-08-15 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.856,47.724,21.026,11.669,18.16,55.81,22.156,13.0,300.0,0.47,0.0
2017-08-15 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.86,48.416,21.321,11.663,18.121,57.563,22.156,13.0,300.0,0.47,0.0
2017-08-15 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.885,49.066,21.216,11.666,17.49,64.04,22.156,13.0,300.0,0.46,0.0
2017-08-15 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.829,50.44,21.242,11.672,16.787,83.358,22.156,13.0,300.0,0.46,0.0
2017-08-15 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.756,51.667,21.123,11.67,16.214,92.5,22.156,13.0,300.0,0.46,0.0
2017-08-15 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.67,53.04,21.163,11.673,15.974,92.5,22.156,13.0,300.0,0.48,0.0
2017-08-15 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.668,53.587,21.047,11.675,15.813,92.5,22.156,13.0,300.0,0.46,0.0
2017-08-15 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.685,53.792,21.26,11.67,16.321,92.5,22.156,13.0,300.0,0.47,0.0
2017-08-15 08:00:00,126.06,72.018,75.137,100.0,0.0,0.0,42.899,0.0,22.549,52.754,14.779,11.703,17.404,91.52,20.655,14.447,341.67,0.56,1.0
2017-08-15 09:00:00,130.56,71.043,96.494,100.0,0.0,0.0,26.574,0.0,22.458,56.228,16.048,11.704,19.242,77.865,21.157,16.0,332.5,0.56,1.0
2017-08-15 10:00:00,137.95,72.835,40.0,66.667,0.0,0.0,28.953,0.0,22.609,56.592,16.007,11.707,22.136,55.42,22.157,16.0,341.67,0.61,1.0
2017-08-15 11:00:00,137.58,72.557,40.0,0.0,0.0,0.0,25.284,0.0,22.581,56.19,16.005,11.7,23.658,49.188,22.157,16.0,333.33,0.6,1.0
2017-08-15 12:00:00,134.81,71.858,40.0,0.0,0.0,0.0,29.493,0.0,22.514,55.624,16.064,11.704,24.272,46.223,23.162,16.0,337.5,0.61,1.0
2017-08-15 13:00:00,132.88,72.562,40.0,0.0,0.0,0.0,40.685,0.0,22.518,54.378,16.0,11.699,25.195,39.808,23.162,16.0,340.91,0.62,1.0
2017-08-15 14:00:00,130.33,71.871,40.0,0.0,0.0,0.0,44.671,0.0,22.512,56.099,15.977,11.699,24.13,42.947,23.162,16.0,338.64,0.61,1.0
2017-08-15 15:00:00,121.44,69.214,100.0,16.667,0.0,0.0,35.352,0.0,22.486,57.07,15.971,11.699,21.583,47.239,22.161,16.0,312.5,0.6,1.0
2017-08-15 16:00:00,114.32,67.387,100.0,100.0,0.0,0.0,31.861,0.0,22.415,57.694,15.993,11.706,19.542,55.966,22.161,16.0,300.0,0.6,1.0
2017-08-15 17:00:00,110.86,67.055,100.0,100.0,0.0,0.0,37.224,0.0,22.388,58.539,16.039,11.702,19.972,57.398,22.161,16.0,300.0,0.59,1.0
2017-08-15 18:00:00,111.46,67.198,100.0,100.0,0.0,0.0,48.229,0.0,22.373,59.254,15.985,11.701,19.884,62.517,22.161,16.0,300.0,0.64,1.0
2017-08-15 19:00:00,111.88,66.966,100.0,100.0,0.0,0.0,50.201,0.0,22.295,59.728,15.988,11.707,18.962,71.243,21.154,16.0,300.0,0.63,1.0
2017-08-15 20:00:00,57.493,32.961,0.0,50.0,0.0,0.0,23.694,0.0,22.248,59.847,16.444,11.7,17.898,91.585,21.154,14.705,300.0,0.63,0.0
2017-08-15 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.341,59.785,17.636,11.692,17.555,92.5,21.154,13.0,300.0,0.57,0.0
2017-08-15 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.443,59.972,18.591,11.688,17.482,82.073,21.154,13.0,300.0,0.49,0.0
2017-08-15 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.525,59.215,19.207,11.676,17.041,81.561,21.154,13.0,300.0,0.5,0.0
2017-08-16 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.565,58.963,19.681,11.68,16.336,86.664,21.154,13.0,300.0,0.54,0.0
2017-08-16 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.462,58.021,20.061,11.683,15.291,80.915,21.154,13.0,300.0,0.52,0.0
2017-08-16 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.259,57.367,20.469,11.681,14.191,78.018,21.154,13.0,300.0,0.43,0.0
2017-08-16 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.106,57.186,20.049,11.685,13.356,83.153,20.153,13.0,300.0,0.42,0.0
2017-08-16 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.996,56.746,19.514,11.687,12.244,92.5,20.153,13.0,300.0,0.41,0.0
2017-08-16 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.899,56.927,18.621,11.691,11.7,92.5,20.153,13.0,300.0,0.38,0.0
2017-08-16 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.842,56.818,18.056,11.695,11.229,92.5,19.148,13.0,300.0,0.38,0.0
2017-08-16 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.974,55.208,18.618,11.701,11.722,92.278,19.148,13.0,300.0,0.38,0.0
2017-08-16 08:00:00,125.59,71.642,66.391,90.517,0.0,0.0,20.854,0.0,22.424,50.627,14.959,11.711,13.058,76.3,18.646,14.786,342.5,0.45,1.0
2017-08-16 09:00:00,127.18,70.08,98.154,100.0,0.0,0.0,16.209,0.0,22.395,48.241,16.053,11.708,15.109,52.105,18.147,16.0,334.09,0.4,1.0
2017-08-16 10:00:00,128.54,70.442,98.154,100.0,0.0,0.0,16.998,0.0,22.438,45.605,16.004,11.709,16.925,41.926,19.153,16.0,336.36,0.43,1.0
2017-08-16 11:00:00,131.17,70.921,98.154,100.0,0.0,0.0,20.219,0.0,22.44,43.785,15.976,11.703,18.64,36.019,19.153,16.0,338.46,0.43,1.0
2017-08-16 12:00:00,125.25,69.821,98.154,100.0,0.0,0.0,21.175,0.0,22.431,43.03,15.995,11.702,19.921,31.531,20.155,16.0,332.5,0.45,1.0
2017-08-16 13:00:00,124.32,69.652,98.154,100.0,0.0,0.0,22.611,0.0,22.423,42.82,15.996,11.699,21.089,28.305,21.157,16.0,350.0,0.5,1.0
2017-08-16 14:00:00,121.41,69.107,40.0,92.308,0.0,0.0,24.379,0.0,22.378,42.195,16.026,11.7,21.225,27.802,21.157,16.0,331.82,0.49,1.0
2017-08-16 15:00:00,118.76,68.85,40.0,0.0,0.0,0.0,25.648,0.0,22.311,41.428,15.986,11.702,22.411,20.227,22.161,16.0,337.5,0.5,1.0
2017-08-16 16:00:00,113.2,66.866,40.0,0.0,0.0,0.0,25.512,0.0,22.272,40.65,16.024,11.699,25.615,15.161,22.161,16.0,317.86,0.51,1.0
2017-08-16 17:00:00,114.35,67.015,40.0,0.0,0.0,0.0,25.95,0.0,22.266,40.364,15.97,11.704,20.92,22.98,22.161,16.0,312.5,0.54,1.0
2017-08-16 18:00:00,114.68,67.275,100.0,92.308,0.0,0.0,26.965,0.0,22.252,38.968,16.021,11.702,19.9,25.721,22.161,16.0,312.5,0.55,1.0
2017-08-16 19:00:00,112.19,67.177,100.0,100.0,0.0,0.0,24.097,0.0,22.175,38.906,15.932,11.698,19.145,30.818,22.161,16.0,337.5,0.48,1.0
2017-08-16 20:00:00,53.669,32.431,0.0,53.846,0.0,0.0,12.735,0.0,22.134,41.254,16.2,11.7,17.469,43.617,21.157,14.574,300.0,0.51,0.0
2017-08-16 21:00:00,0.0044617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.216,43.546,17.693,11.693,16.43,48.923,21.157,13.0,300.0,0.39,0.0
2017-08-16 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.197,44.971,19.0,11.691,15.837,50.278,21.157,13.0,300.0,0.38,0.0
2017-08-16 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.149,45.702,19.67,11.683,14.987,56.94,21.157,13.0,300.0,0.42,0.0
2017-08-17 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.061,47.326,19.947,11.684,14.641,56.26,21.157,13.025,300.0,0.41,0.0
2017-08-17 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.022,48.247,20.159,11.679,14.092,59.647,21.157,13.008,300.0,0.38,0.0
2017-08-17 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.021,48.593,19.834,11.681,13.502,58.269,21.157,13.008,300.0,0.35,0.0
2017-08-17 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.95,48.888,19.682,11.683,13.058,67.755,20.156,13.0,300.0,0.35,0.0
2017-08-17 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.874,49.941,19.513,11.685,13.01,74.175,20.156,13.0,300.0,0.38,0.0
2017-08-17 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.903,51.116,19.439,11.688,13.062,78.766,20.156,13.0,300.0,0.35,0.0
2017-08-17 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.907,52.174,19.257,11.687,12.799,92.5,20.156,13.0,300.0,0.37,0.0
2017-08-17 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.063,52.795,19.377,11.688,13.312,92.5,20.156,13.0,300.0,0.37,0.0
2017-08-17 08:00:00,122.08,70.939,67.275,91.667,0.0,0.0,17.454,0.0,22.401,49.841,15.108,11.703,15.323,79.176,18.652,14.937,345.45,0.39,1.0
2017-08-17 09:00:00,126.98,70.575,98.886,100.0,0.0,0.0,18.503,0.0,22.33,50.625,16.036,11.706,17.814,51.685,19.655,16.0,337.5,0.47,1.0
2017-08-17 10:00:00,128.05,70.359,98.886,100.0,0.0,0.0,22.371,0.0,22.437,49.349,15.982,11.702,20.599,38.818,21.157,16.0,333.33,0.46,1.0
2017-08-17 11:00:00,132.01,71.36,40.0,41.667,0.0,0.0,28.375,0.0,22.539,47.302,16.017,11.7,22.677,29.015,22.162,16.0,340.91,0.49,1.0
2017-08-17 12:00:00,133.21,71.762,40.0,0.0,0.0,0.0,31.491,0.0,22.528,45.513,15.983,11.694,24.68,20.353,22.162,16.0,347.73,0.55,1.0
2017-08-17 13:00:00,129.08,69.826,40.0,0.0,0.0,0.0,31.473,0.0,22.504,44.689,15.994,11.693,25.447,20.93,23.169,16.0,325.0,0.53,1.0
2017-08-17 14:00:00,130.84,70.937,40.0,0.0,0.0,0.0,35.215,0.0,22.48,44.82,15.892,11.697,26.365,21.193,23.169,16.0,343.18,0.56,1.0
2017-08-17 15:00:00,122.9,68.915,40.0,0.0,0.0,0.0,36.252,0.0,22.447,44.929,15.979,11.695,26.904,19.601,23.169,16.0,330.56,0.56,1.0
2017-08-17 16:00:00,122.57,69.695,40.0,0.0,0.0,0.0,34.808,0.0,22.41,45.45,15.991,11.694,25.577,27.483,23.169,16.0,338.64,0.58,1.0
2017-08-17 17:00:00,114.99,67.072,40.0,0.0,0.0,0.0,31.729,0.0,22.356,45.87,16.001,11.696,23.496,30.002,23.169,16.0,312.5,0.52,1.0
2017-08-17 18:00:00,108.64,65.67,40.0,0.0,0.0,0.0,30.286,0.0,22.281,45.951,16.013,11.697,22.234,35.718,23.169,16.0,325.0,0.51,1.0
2017-08-17 19:00:00,105.67,65.313,100.0,8.3333,0.0,0.0,32.911,0.0,22.222,47.005,15.953,11.699,20.749,45.865,23.169,16.0,300.0,0.55,1.0
2017-08-17 20:00:00,55.797,33.205,0.0,50.0,0.0,0.0,18.709,0.0,22.232,48.326,16.245,11.701,19.804,48.507,23.169,14.53,312.5,0.52,0.0
2017-08-17 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.487,47.489,17.795,11.689,19.052,52.227,23.169,13.0,300.0,0.49,0.0
2017-08-17 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.552,48.244,18.892,11.677,18.269,55.286,22.161,13.0,300.0,0.48,0.0
2017-08-17 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.661,48.5,19.362,11.674,18.047,54.378,22.161,13.0,300.0,0.45,0.0
2017-08-18 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.608,49.4,19.542,11.676,16.084,82.552,22.161,13.0,300.0,0.48,0.0
2017-08-18 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.466,52.07,19.477,11.679,15.291,92.5,22.161,13.0,300.0,0.42,0.0
2017-08-18 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.432,53.571,19.363,11.681,14.458,92.5,22.161,13.0,300.0,0.43,0.0
2017-08-18 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.349,55.28,19.284,11.678,13.763,92.5,21.161,13.0,300.0,0.45,0.0
2017-08-18 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.289,56.703,19.086,11.685,13.344,92.5,21.161,13.0,300.0,0.4,0.0
2017-08-18 05:00:00,0.11229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.335,56.824,18.799,11.686,13.49,92.5,21.161,13.0,300.0,0.43,0.0
2017-08-18 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.345,57.443,18.73,11.684,13.788,92.5,21.161,13.0,300.0,0.43,0.0
2017-08-18 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.249,57.982,18.905,11.688,14.037,92.5,21.161,13.0,300.0,0.42,0.0
2017-08-18 08:00:00,122.81,71.535,68.053,92.178,0.0,0.0,27.632,0.0,22.317,54.846,15.068,11.709,14.265,92.5,19.156,14.91,340.91,0.46,1.0
2017-08-18 09:00:00,120.64,68.913,97.406,100.0,0.0,0.0,21.493,0.0,22.143,57.979,15.989,11.702,14.583,92.5,18.153,16.0,332.14,0.46,1.0
2017-08-18 10:00:00,113.69,66.956,97.406,100.0,0.0,0.0,23.97,0.0,22.093,58.642,15.979,11.709,14.915,92.5,18.153,16.0,300.0,0.46,1.0
2017-08-18 11:00:00,115.85,67.273,97.406,100.0,0.0,0.0,26.336,0.0,22.056,58.747,15.972,11.705,15.697,92.5,18.153,16.0,300.0,0.49,1.0
2017-08-18 12:00:00,116.08,68.098,97.406,100.0,0.0,0.0,27.052,0.0,22.061,59.312,16.023,11.701,17.247,92.5,19.154,16.0,325.0,0.54,1.0
2017-08-18 13:00:00,117.34,68.445,97.406,100.0,0.0,0.0,29.297,0.0,22.08,59.99,15.986,11.703,18.738,92.5,20.66,16.0,320.83,0.61,1.0
2017-08-18 14:00:00,116.49,68.071,97.406,100.0,0.0,0.0,33.247,0.0,22.118,60.505,16.007,11.704,19.599,92.408,21.162,16.0,312.5,0.6,1.0
2017-08-18 15:00:00,112.35,67.639,97.406,100.0,0.0,0.0,35.056,0.0,22.095,61.093,15.97,11.702,17.957,92.5,21.162,16.0,312.5,0.6,1.0
2017-08-18 16:00:00,118.39,68.978,97.406,100.0,0.0,0.0,38.449,0.0,22.097,61.494,15.987,11.699,19.082,92.5,22.167,16.0,331.25,0.6,1.0
2017-08-18 17:00:00,117.09,68.941,97.406,100.0,0.0,0.0,42.169,0.0,22.1,61.476,15.961,11.7,20.002,92.5,22.167,16.0,329.17,0.63,1.0
2017-08-18 18:00:00,64.282,36.187,0.0,50.0,0.0,0.0,22.259,0.0,22.138,60.903,16.608,11.701,19.94,92.5,22.167,14.67,362.5,0.61,0.0
2017-08-18 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.495,59.157,18.186,11.685,19.554,92.5,22.167,13.0,300.0,0.54,0.0
2017-08-18 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.63,58.596,18.763,11.675,18.884,92.5,22.167,13.0,300.0,0.52,0.0
2017-08-18 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.642,58.758,19.299,11.67,18.517,92.5,22.167,13.0,300.0,0.5,0.0
2017-08-18 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.633,58.999,19.584,11.676,18.132,92.5,22.167,13.0,300.0,0.51,0.0
2017-08-18 23:00:00,0.076143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.637,59.254,19.314,11.67,17.679,92.5,22.167,13.0,300.0,0.48,0.0
2017-08-19 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.653,59.352,19.258,11.671,17.654,92.5,22.167,13.0,300.0,0.48,0.0
2017-08-19 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.645,59.299,19.234,11.673,17.862,92.5,22.167,13.0,300.0,0.49,0.0
2017-08-19 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.651,59.236,19.215,11.672,18.275,92.5,22.167,13.0,300.0,0.45,0.0
2017-08-19 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.676,59.079,19.152,11.677,18.172,92.5,22.167,13.0,300.0,0.47,0.0
2017-08-19 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.694,58.016,19.08,11.674,18.096,92.5,22.167,13.0,300.0,0.54,0.0
2017-08-19 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.699,56.84,18.982,11.672,17.87,92.5,22.167,13.0,300.0,0.52,0.0
2017-08-19 06:00:00,0.038437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.685,56.449,18.824,11.672,17.713,92.5,22.167,13.0,300.0,0.54,0.0
2017-08-19 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.71,56.067,18.717,11.674,17.97,92.5,22.167,13.0,300.0,0.53,0.0
2017-08-19 08:00:00,122.87,71.34,65.288,91.667,0.0,0.0,43.425,0.0,22.282,57.232,15.174,11.698,18.611,92.5,21.166,14.877,341.67,0.6,1.0
2017-08-19 09:00:00,121.26,69.269,99.585,100.0,0.0,0.0,27.096,0.0,22.055,59.209,16.02,11.699,18.746,89.087,21.166,16.0,346.43,0.6,1.0
2017-08-19 10:00:00,110.9,66.814,99.585,100.0,0.0,0.0,24.968,0.0,22.022,59.294,16.013,11.702,19.64,69.385,21.166,16.0,300.0,0.56,1.0
2017-08-19 11:00:00,112.47,66.451,40.0,50.0,0.0,0.0,25.426,0.0,22.055,58.422,15.966,11.699,21.545,54.212,22.167,16.0,325.0,0.56,1.0
2017-08-19 12:00:00,105.94,65.374,40.0,0.0,0.0,0.0,30.464,0.0,22.045,56.65,16.066,11.702,21.457,52.739,22.167,16.0,300.0,0.6,1.0
2017-08-19 13:00:00,101.37,64.949,40.0,0.0,0.0,0.0,35.567,0.0,22.019,54.644,16.053,11.697,21.189,53.977,22.167,16.0,312.5,0.55,1.0
2017-08-19 14:00:00,101.59,64.94,40.0,0.0,0.0,0.0,35.758,0.0,21.992,53.473,16.032,11.699,22.083,46.772,22.167,16.0,325.0,0.58,1.0
2017-08-19 15:00:00,104.23,65.61,40.0,0.0,0.0,0.0,35.258,0.0,22.005,52.965,16.03,11.699,22.738,46.853,22.167,16.0,310.0,0.55,1.0
2017-08-19 16:00:00,103.13,65.127,40.0,0.0,0.0,0.0,36.621,0.0,22.012,52.704,16.047,11.698,22.49,48.05,22.167,16.0,312.5,0.56,1.0
2017-08-19 17:00:00,102.63,64.877,40.0,0.0,0.0,0.0,35.996,0.0,21.984,52.006,15.976,11.698,22.06,47.794,22.167,16.0,300.0,0.58,1.0
2017-08-19 18:00:00,53.142,32.206,0.0,0.0,0.0,0.0,18.434,0.0,22.076,50.947,16.182,11.695,21.429,51.284,22.167,14.8,300.0,0.57,0.0
2017-08-19 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.558,48.777,17.814,11.685,20.236,56.706,22.167,13.0,300.0,0.5,0.0
2017-08-19 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.699,48.461,18.929,11.674,19.25,62.16,22.167,13.0,300.0,0.54,0.0
2017-08-19 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.659,50.275,19.652,11.669,17.929,83.862,22.167,13.0,300.0,0.51,0.0
2017-08-19 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.558,52.592,19.743,11.676,16.57,92.5,22.167,13.0,300.0,0.51,0.0
2017-08-19 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.47,54.283,19.83,11.673,16.096,92.5,22.167,13.0,300.0,0.5,0.0
2017-08-20 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.383,55.219,19.886,11.671,15.642,92.5,22.167,13.0,300.0,0.45,0.0
2017-08-20 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.302,55.996,19.665,11.674,15.15,92.5,22.167,13.0,300.0,0.46,0.0
2017-08-20 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.185,56.829,19.654,11.68,14.554,92.5,21.166,13.0,300.0,0.44,0.0
2017-08-20 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.053,57.94,19.59,11.679,14.063,92.5,21.166,13.0,300.0,0.4,0.0
2017-08-20 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.016,58.671,19.281,11.683,14.014,92.5,21.166,13.0,300.0,0.43,0.0
2017-08-20 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.045,59.022,19.039,11.683,13.917,92.5,21.166,13.0,300.0,0.4,0.0
2017-08-20 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.063,59.055,18.835,11.686,13.882,92.5,20.166,13.0,300.0,0.39,0.0
2017-08-20 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.111,58.652,18.673,11.686,14.166,92.5,20.166,13.0,300.0,0.39,0.0
2017-08-20 08:00:00,61.931,36.086,64.266,44.878,0.0,0.0,12.977,0.0,22.404,55.864,16.653,11.697,15.316,92.451,19.161,13.522,350.0,0.4,1.0
2017-08-20 09:00:00,131.26,71.454,97.89,100.0,0.0,0.0,19.414,0.0,22.24,56.881,16.02,11.699,16.968,81.118,19.161,16.0,331.25,0.47,1.0
2017-08-20 10:00:00,126.95,71.159,97.89,100.0,0.0,0.0,24.972,0.0,22.242,56.994,16.084,11.702,18.612,67.527,20.162,16.0,342.5,0.49,1.0
2017-08-20 11:00:00,130.22,70.654,97.89,100.0,0.0,0.0,24.249,0.0,22.259,57.52,16.033,11.701,19.496,59.832,20.162,16.0,329.17,0.55,1.0
2017-08-20 12:00:00,127.55,70.716,40.0,66.667,0.0,0.0,24.432,0.0,22.261,57.498,16.018,11.701,21.443,51.835,21.17,16.0,341.67,0.57,1.0
2017-08-20 13:00:00,128.41,70.729,40.0,0.0,0.0,0.0,24.191,0.0,22.211,56.408,15.982,11.696,22.866,46.861,22.176,16.0,343.18,0.56,1.0
2017-08-20 14:00:00,120.66,68.788,40.0,0.0,0.0,0.0,23.463,0.0,22.153,55.847,16.082,11.697,24.304,41.709,22.176,16.0,330.56,0.56,1.0
2017-08-20 15:00:00,110.72,66.359,40.0,0.0,0.0,0.0,31.317,0.0,22.105,54.568,16.098,11.692,25.912,36.235,22.176,16.0,332.14,0.58,1.0
2017-08-20 16:00:00,102.01,64.716,40.0,0.0,0.0,0.0,34.328,0.0,22.096,52.931,15.983,11.695,28.951,30.719,23.184,16.0,312.5,0.58,1.0
2017-08-20 17:00:00,2.8402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.038,49.367,17.45,11.68,24.601,41.081,23.184,13.29,300.0,0.52,0.0
2017-08-20 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.273,46.096,19.697,11.66,23.791,43.821,23.184,13.0,300.0,0.52,0.0
2017-08-20 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.525,44.859,20.843,11.646,22.605,48.214,23.184,13.0,300.0,0.51,0.0
2017-08-20 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.085,45.052,21.454,11.651,21.317,54.283,23.184,13.0,300.0,0.49,0.0
2017-08-20 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.45,45.811,21.663,11.651,20.058,79.77,23.184,13.0,300.0,0.52,0.0
2017-08-20 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.131,48.639,21.616,11.651,19.091,92.458,23.184,13.0,300.0,0.56,0.0
2017-08-20 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.02,51.334,21.561,11.652,18.697,92.5,23.184,13.0,300.0,0.51,0.0
2017-08-21 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.905,52.761,21.403,11.655,17.811,92.5,23.184,13.0,300.0,0.5,0.0
2017-08-21 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.822,53.42,21.203,11.656,17.562,92.5,23.184,13.0,300.0,0.5,0.0
2017-08-21 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.727,53.797,21.043,11.66,17.026,92.5,23.184,13.0,300.0,0.5,0.0
2017-08-21 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.653,54.433,20.833,11.659,16.601,92.5,23.184,13.0,300.0,0.47,0.0
2017-08-21 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.588,54.864,20.643,11.666,16.588,92.5,22.183,13.0,300.0,0.47,0.0
2017-08-21 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.547,55.121,20.469,11.664,16.234,92.5,22.183,13.0,300.0,0.47,0.0
2017-08-21 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.518,55.607,20.241,11.67,15.911,92.5,22.183,13.0,300.0,0.45,0.0
2017-08-21 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.555,55.728,20.215,11.671,16.484,92.5,22.183,13.0,300.0,0.46,0.0
2017-08-21 08:00:00,132.49,72.933,73.596,99.356,0.0,0.0,43.735,0.0,22.397,55.333,15.072,11.699,18.012,92.304,21.175,14.74,342.5,0.6,1.0
2017-08-21 09:00:00,136.47,71.935,100.0,100.0,0.0,0.0,32.731,0.0,22.357,57.825,16.006,11.703,20.757,72.679,22.176,16.0,330.56,0.59,1.0
2017-08-21 10:00:00,139.57,72.795,40.0,16.667,0.0,0.0,28.317,0.0,22.378,57.641,15.904,11.698,23.344,53.814,22.176,16.0,341.67,0.56,1.0
2017-08-21 11:00:00,136.25,72.499,40.0,0.0,0.0,0.0,26.123,0.0,22.46,57.141,16.034,11.694,25.353,44.292,23.184,16.0,338.64,0.58,1.0
2017-08-21 12:00:00,137.81,72.214,40.0,0.0,0.0,0.0,26.934,0.0,22.484,56.654,16.021,11.692,26.887,38.595,23.184,16.0,332.5,0.59,1.0
2017-08-21 13:00:00,137.98,72.541,40.0,0.0,0.0,0.0,26.93,0.0,22.453,56.527,15.989,11.691,28.077,35.907,23.184,16.0,336.36,0.61,1.0
2017-08-21 14:00:00,135.48,72.336,40.0,0.0,0.0,0.0,26.923,0.0,22.377,56.718,16.013,11.691,26.329,39.747,23.184,16.0,337.5,0.56,1.0
2017-08-21 15:00:00,126.95,70.171,40.0,0.0,0.0,0.0,26.43,0.0,22.337,56.941,15.955,11.696,27.168,38.137,23.184,16.0,333.33,0.61,1.0
2017-08-21 16:00:00,123.67,69.249,40.0,0.0,0.0,0.0,26.704,0.0,22.367,57.164,16.017,11.695,29.849,33.306,24.184,16.0,312.5,0.59,1.0
2017-08-21 17:00:00,118.28,68.051,40.0,0.0,0.0,0.0,26.541,0.0,22.366,57.329,15.964,11.696,26.846,42.078,24.184,16.0,300.0,0.59,1.0
2017-08-21 18:00:00,115.43,67.662,40.0,0.0,0.0,0.0,31.725,0.0,22.344,57.969,15.997,11.694,25.566,48.136,24.184,16.008,300.0,0.55,1.0
2017-08-21 19:00:00,109.18,66.302,40.0,0.0,0.0,0.0,42.955,0.0,22.283,57.756,15.997,11.698,24.121,57.369,24.184,16.0,300.0,0.56,1.0
2017-08-21 20:00:00,56.421,33.345,0.0,0.0,0.0,0.0,21.692,0.0,22.346,56.429,16.457,11.696,22.942,62.266,23.184,14.638,312.5,0.56,0.0
2017-08-21 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.903,53.08,18.48,11.673,21.939,66.102,23.184,13.0,300.0,0.49,0.0
2017-08-21 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.083,51.983,19.622,11.657,20.94,74.327,23.184,13.0,300.0,0.46,0.0
2017-08-21 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.066,52.116,20.202,11.663,20.2,90.861,23.184,13.0,300.0,0.45,0.0
2017-08-22 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.038,52.545,20.595,11.663,19.836,92.315,23.184,13.0,300.0,0.54,0.0
2017-08-22 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.978,53.315,20.758,11.655,19.159,92.5,23.184,13.0,300.0,0.52,0.0
2017-08-22 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.882,54.276,20.848,11.664,18.506,92.5,23.184,13.0,300.0,0.52,0.0
2017-08-22 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.796,54.969,20.879,11.658,18.14,92.5,23.184,13.0,300.0,0.53,0.0
2017-08-22 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.757,55.356,20.867,11.659,17.763,92.5,23.184,13.0,300.0,0.52,0.0
2017-08-22 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.722,55.603,20.784,11.656,17.794,92.5,23.184,13.0,300.0,0.55,0.0
2017-08-22 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.768,55.854,20.737,11.66,17.976,92.5,23.184,13.0,300.0,0.53,0.0
2017-08-22 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.837,55.817,20.995,11.662,18.424,92.5,22.176,13.0,300.0,0.52,0.0
2017-08-22 08:00:00,130.14,73.737,76.288,95.337,0.0,0.0,63.634,0.0,22.398,57.376,15.015,11.689,18.613,92.5,22.176,14.288,347.5,0.53,1.0
2017-08-22 09:00:00,113.82,52.48,50.117,83.333,20.0,8.3333,40.862,0.0,18.711,57.063,13.857,11.45,15.67,82.633,17.494,16.0,347.5,0.62,1.0
2017-08-22 10:00:00,116.69,68.612,98.584,100.0,0.0,0.0,38.631,0.0,22.25,61.324,15.805,11.693,18.545,92.5,21.261,16.0,312.5,0.59,1.0
2017-08-22 11:00:00,116.58,68.382,98.584,100.0,0.0,0.0,54.765,0.0,22.291,61.965,16.413,11.695,20.526,92.5,22.768,16.0,312.5,0.63,1.0
2017-08-22 12:00:00,115.39,68.331,40.0,66.667,0.0,0.0,47.78,0.0,22.263,62.017,15.842,11.695,22.046,92.5,23.269,16.0,300.0,0.56,1.0
2017-08-22 13:00:00,119.6,68.543,100.0,75.0,0.0,0.0,46.809,0.0,22.28,62.211,16.255,11.7,20.532,92.5,23.269,16.0,325.0,0.63,1.0
2017-08-22 14:00:00,116.94,68.694,40.0,91.667,0.0,0.0,51.386,0.0,22.235,61.525,15.988,11.702,21.644,92.5,23.269,16.0,300.0,0.64,1.0
2017-08-22 15:00:00,117.33,68.383,40.0,0.0,0.0,0.0,29.326,0.0,22.218,61.067,15.918,11.697,23.182,82.647,23.269,16.0,300.0,0.62,1.0
2017-08-22 16:00:00,111.87,67.345,100.0,33.333,0.0,0.0,28.585,0.0,22.193,61.018,15.97,11.699,21.088,86.228,21.766,16.0,312.5,0.61,1.0
2017-08-22 17:00:00,111.0,67.445,100.0,100.0,0.0,0.0,31.834,0.0,22.109,61.577,15.994,11.701,17.184,92.5,21.265,16.0,300.0,0.65,1.0
2017-08-22 18:00:00,109.83,67.247,100.0,100.0,0.0,0.0,34.066,0.0,22.05,62.014,15.967,11.7,17.872,92.5,21.265,16.0,312.5,0.68,1.0
2017-08-22 19:00:00,109.63,67.02,100.0,100.0,0.0,0.0,35.827,0.0,21.987,62.338,16.035,11.701,18.144,92.5,21.265,16.008,312.5,0.66,1.0
2017-08-22 20:00:00,55.913,33.526,0.0,50.0,0.0,0.0,16.96,0.0,21.928,61.945,16.263,11.697,17.666,92.5,21.265,14.857,300.0,0.6,0.0
