index,AHU 1 Supply Air Pressure (Pa),AHU 1 fan VFD state [0 off 1 on],AHU 1 Outdoor Air Damper (%),AHU 1 Exhaust Air Damper (%),AHU 1 Heat Recovery Wheel (%),AHU 1 Heating Coil State (%),AHU 1 Cooling Coil State (%),AHU 1 Humidifier State (%),AHU 1 Return Air Temperature [degC],AHU 1 Return Air Humidity [%],AHU 1 Supply Air Temperature [degC],AHU 1 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 1 Supply Air Temperature Setpoint (degC),AHU 1 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-08-22 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.071,60.987,17.651,11.691,17.56,92.5,21.265,13.0,300.0,0.53,0.0
2017-08-22 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.173,61.142,18.118,11.68,17.532,92.5,21.265,13.0,300.0,0.49,0.0
2017-08-22 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.301,60.924,18.462,11.678,17.195,92.5,21.265,13.0,300.0,0.5,0.0
2017-08-23 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.32,60.23,18.692,11.679,16.185,92.5,21.265,13.0,300.0,0.49,0.0
2017-08-23 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.193,59.331,18.744,11.679,15.082,92.5,21.265,13.008,300.0,0.44,0.0
2017-08-23 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.05,60.35,18.61,11.686,14.164,92.5,20.263,13.0,300.0,0.43,0.0
2017-08-23 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.002,61.216,18.356,11.685,13.859,92.5,20.263,13.0,300.0,0.43,0.0
2017-08-23 04:00:00,0.0,0.0,0.0,0.0,0.0,0.00081893,0.0,0.0,21.973,61.389,18.133,11.687,13.689,92.5,20.263,13.0,300.0,0.39,0.0
2017-08-23 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.942,60.91,17.911,11.692,12.918,92.5,20.263,13.0,300.0,0.39,0.0
2017-08-23 06:00:00,0.0,0.0,0.0,0.0,0.0,0.00044986,0.0,0.0,21.906,60.542,17.659,11.695,12.455,92.5,20.263,13.0,300.0,0.38,0.0
2017-08-23 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0083485,0.0,0.0,21.875,59.169,17.463,11.692,12.657,91.398,19.261,13.0,300.0,0.35,0.0
2017-08-23 08:00:00,114.56,63.889,62.704,92.152,0.0,0.0,9.1911,0.0,22.213,54.866,16.187,11.699,13.762,79.4,18.767,15.782,341.67,0.39,1.0
2017-08-23 09:00:00,112.77,67.691,96.189,100.0,0.0,0.0,17.261,0.0,22.042,52.721,16.018,11.705,15.118,64.499,18.265,16.0,332.5,0.44,1.0
2017-08-23 10:00:00,113.4,68.067,96.189,100.0,0.0,0.0,17.751,0.0,22.087,51.375,15.935,11.705,16.399,53.364,18.265,16.0,347.73,0.43,1.0
2017-08-23 11:00:00,110.84,66.86,96.189,100.0,0.0,0.0,18.799,0.0,22.083,49.998,16.04,11.704,17.348,48.473,19.267,16.0,331.25,0.48,1.0
2017-08-23 12:00:00,106.09,65.875,96.189,100.0,0.0,0.0,24.017,0.0,22.052,49.613,16.017,11.703,18.587,45.217,20.269,16.0,300.0,0.48,1.0
2017-08-23 13:00:00,109.57,66.735,96.189,100.0,0.0,0.0,24.003,0.0,22.092,49.101,15.948,11.703,19.859,40.457,20.269,16.0,325.0,0.48,1.0
2017-08-23 14:00:00,112.75,67.038,70.0,66.667,0.0,0.0,24.793,0.0,22.106,48.747,16.043,11.701,20.842,36.318,21.274,16.0,350.0,0.52,1.0
2017-08-23 15:00:00,108.38,66.381,40.0,75.0,0.0,0.0,23.989,0.0,22.101,48.727,16.019,11.699,20.898,36.569,21.274,16.0,320.45,0.52,1.0
2017-08-23 16:00:00,109.38,66.814,100.0,8.3333,0.0,0.0,26.622,0.0,22.076,48.827,16.034,11.695,23.081,30.072,21.274,16.0,320.83,0.5,1.0
2017-08-23 17:00:00,105.7,65.401,100.0,100.0,0.0,0.0,23.47,0.0,22.051,48.269,16.041,11.7,19.562,38.463,21.274,16.0,300.0,0.5,1.0
2017-08-23 18:00:00,107.62,66.798,100.0,100.0,0.0,0.0,24.045,0.0,21.989,47.438,15.989,11.699,18.685,41.287,21.274,16.0,325.0,0.51,1.0
2017-08-23 19:00:00,103.81,65.093,100.0,100.0,0.0,0.0,21.704,0.0,21.898,46.894,15.951,11.698,17.554,44.336,20.273,16.0,312.5,0.46,1.0
2017-08-23 20:00:00,52.466,32.114,0.0,50.0,0.0,0.0,11.232,0.0,21.757,46.915,15.973,11.701,16.312,48.163,20.273,14.811,320.83,0.47,0.0
2017-08-23 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.815,47.357,16.854,11.695,15.423,51.693,20.273,13.0,300.0,0.43,0.0
2017-08-23 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.75,48.243,17.784,11.692,14.675,57.325,20.273,13.0,300.0,0.38,0.0
2017-08-23 23:00:00,0.16067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.771,49.102,18.175,11.689,13.889,66.429,20.273,13.0,300.0,0.43,0.0
2017-08-24 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.802,50.543,18.262,11.69,13.198,80.702,20.273,13.0,300.0,0.41,0.0
2017-08-24 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.845,51.921,18.299,11.692,12.643,92.5,20.273,13.0,300.0,0.35,0.0
2017-08-24 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.797,53.392,18.295,11.695,12.613,92.5,20.273,13.0,300.0,0.37,0.0
2017-08-24 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.823,54.078,18.272,11.694,12.687,92.5,20.273,13.0,300.0,0.38,0.0
2017-08-24 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.825,54.627,18.286,11.695,12.585,92.5,20.273,13.0,300.0,0.36,0.0
2017-08-24 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.815,56.297,18.286,11.695,12.208,92.5,20.273,13.0,300.0,0.34,0.0
2017-08-24 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.825,55.642,18.301,11.692,12.328,92.5,20.273,13.0,300.0,0.38,0.0
2017-08-24 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.826,55.076,18.371,11.697,12.569,89.009,20.273,13.0,300.0,0.35,0.0
2017-08-24 08:00:00,114.66,63.516,63.797,100.0,0.0,0.0,10.304,0.0,22.046,48.555,16.776,11.702,13.082,65.496,18.253,15.443,342.5,0.35,1.0
2017-08-24 09:00:00,111.17,67.509,98.039,100.0,0.0,0.0,10.591,0.0,21.93,45.178,16.001,11.707,13.925,50.197,17.246,16.0,327.27,0.4,1.0
2017-08-24 10:00:00,117.78,68.331,98.039,100.0,0.0,0.0,12.447,0.0,22.02,43.059,15.974,11.709,14.951,45.356,17.246,16.0,354.17,0.37,1.0
2017-08-24 11:00:00,118.49,69.197,98.039,100.0,0.0,0.0,15.396,0.0,22.034,41.565,16.044,11.704,16.465,39.022,18.254,16.0,352.5,0.4,1.0
2017-08-24 12:00:00,113.03,68.017,98.039,100.0,0.0,0.0,18.394,0.0,22.02,39.776,15.962,11.703,17.541,32.675,18.254,16.0,334.09,0.42,1.0
2017-08-24 13:00:00,111.64,67.351,98.039,100.0,0.0,0.0,18.378,0.0,22.019,38.607,15.973,11.701,17.994,31.705,19.257,16.0,340.91,0.45,1.0
2017-08-24 14:00:00,104.5,65.192,98.039,100.0,0.0,0.0,18.709,0.0,21.976,38.667,15.923,11.704,18.911,29.799,19.257,16.0,310.0,0.45,1.0
2017-08-24 15:00:00,104.26,65.371,40.0,91.667,0.0,0.0,19.2,0.0,21.928,39.538,16.012,11.702,19.218,30.953,20.26,16.0,320.83,0.43,1.0
2017-08-24 16:00:00,100.34,63.869,100.0,0.0,0.0,0.0,21.434,0.0,21.938,40.038,16.003,11.701,22.917,22.424,21.261,16.0,312.5,0.46,1.0
2017-08-24 17:00:00,105.66,64.526,100.0,100.0,0.0,0.0,20.322,0.0,21.915,40.113,15.937,11.702,18.73,32.501,20.26,16.0,325.0,0.48,1.0
2017-08-24 18:00:00,107.01,66.277,100.0,100.0,0.0,0.0,19.185,0.0,21.857,39.819,16.014,11.702,17.386,35.753,20.26,16.0,325.0,0.46,1.0
2017-08-24 19:00:00,100.88,64.852,100.0,100.0,0.0,0.0,17.991,0.0,21.797,40.673,15.984,11.698,16.128,42.116,19.26,16.0,320.0,0.42,1.0
2017-08-24 20:00:00,50.584,31.527,0.0,50.0,0.0,0.0,9.5751,0.0,21.683,42.493,16.021,11.704,15.083,51.433,19.26,14.793,300.0,0.45,0.0
2017-08-24 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.558,44.694,16.599,11.699,13.927,58.253,19.26,13.0,300.0,0.4,0.0
2017-08-24 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.477,46.444,17.4,11.7,13.439,62.997,19.26,13.0,300.0,0.39,0.0
2017-08-24 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.568,47.601,17.71,11.692,12.605,74.105,19.26,13.0,300.0,0.4,0.0
2017-08-25 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.53,49.146,17.862,11.7,12.047,87.433,19.26,13.0,300.0,0.38,0.0
2017-08-25 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.479,50.425,18.006,11.696,11.547,92.5,19.26,13.0,300.0,0.34,0.0
2017-08-25 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.422,50.952,18.049,11.696,11.205,92.5,19.26,13.0,300.0,0.32,0.0
2017-08-25 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.32,51.363,18.058,11.696,10.883,91.929,19.26,13.0,300.0,0.36,0.0
2017-08-25 04:00:00,0.20731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.282,50.793,17.982,11.7,10.742,89.341,19.26,13.0,300.0,0.33,0.0
2017-08-25 05:00:00,0.21518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.432,49.71,18.209,11.702,10.004,92.5,19.26,13.0,300.0,0.32,0.0
2017-08-25 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.311,50.353,17.97,11.699,9.6576,92.5,19.26,13.0,300.0,0.36,0.0
2017-08-25 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.344,49.911,17.858,11.702,10.165,92.5,19.26,13.0,300.0,0.34,0.0
2017-08-25 08:00:00,109.53,58.698,62.252,95.155,0.0,0.0,5.2368,0.0,21.769,45.376,16.431,11.707,11.616,81.891,17.239,15.775,332.5,0.33,1.0
2017-08-25 09:00:00,111.62,66.294,98.422,100.0,0.0,0.0,9.5176,0.0,21.861,45.153,15.965,11.71,13.731,58.253,16.231,16.0,341.67,0.39,1.0
2017-08-25 10:00:00,113.45,67.904,98.422,100.0,0.0,0.0,15.672,0.0,21.961,44.98,16.036,11.703,15.558,49.619,17.231,16.0,337.5,0.39,1.0
2017-08-25 11:00:00,109.06,66.251,98.422,100.0,0.0,0.0,16.931,0.0,21.964,44.691,15.985,11.708,16.487,42.769,18.233,16.0,325.0,0.43,1.0
2017-08-25 12:00:00,106.72,65.857,98.422,100.0,0.0,0.0,19.207,0.0,21.915,42.927,16.017,11.701,17.418,38.294,18.233,16.0,325.0,0.44,1.0
2017-08-25 13:00:00,105.34,64.892,98.422,100.0,0.0,0.0,21.337,0.0,21.892,41.729,16.026,11.705,18.565,34.267,19.234,16.0,312.5,0.47,1.0
2017-08-25 14:00:00,103.63,64.671,98.422,100.0,0.0,0.0,21.907,0.0,21.868,40.552,16.068,11.705,19.215,29.916,19.234,16.0,312.5,0.48,1.0
2017-08-25 15:00:00,101.92,64.14,40.0,75.0,0.0,0.0,20.882,0.0,21.812,39.024,16.014,11.701,19.676,26.079,20.238,16.0,321.43,0.49,1.0
2017-08-25 16:00:00,100.49,63.839,100.0,8.3333,0.0,0.0,22.477,0.0,21.816,39.242,16.06,11.703,21.253,22.851,20.238,16.0,325.0,0.49,1.0
2017-08-25 17:00:00,106.04,64.993,100.0,100.0,0.0,0.0,21.012,0.0,21.764,38.475,16.06,11.706,18.323,29.483,20.238,16.0,362.5,0.5,1.0
2017-08-25 18:00:00,58.606,33.795,0.0,50.0,0.0,0.0,9.4948,0.0,21.68,37.725,16.021,11.703,17.316,32.176,20.238,14.791,350.0,0.48,0.0
2017-08-25 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.803,38.376,17.189,11.692,15.998,40.102,20.238,13.0,300.0,0.42,0.0
2017-08-25 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.727,39.979,18.28,11.688,14.676,44.465,20.238,13.0,300.0,0.39,0.0
2017-08-25 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.525,41.097,18.963,11.685,13.677,48.047,20.238,13.0,300.0,0.39,0.0
2017-08-25 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.401,42.319,18.966,11.688,12.895,53.077,20.238,13.0,300.0,0.4,0.0
2017-08-25 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.546,42.859,18.74,11.692,12.256,57.138,20.238,13.0,300.0,0.37,0.0
2017-08-26 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0085372,0.0,0.0,21.498,43.835,18.696,11.696,11.669,61.999,20.238,13.0,300.0,0.34,0.0
2017-08-26 01:00:00,0.0,0.0,0.0,0.0,0.0,5.424e-05,0.0,0.0,21.432,44.954,18.622,11.694,11.152,68.797,20.238,13.0,300.0,0.36,0.0
2017-08-26 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0011312,0.0,0.0,21.38,45.744,18.481,11.696,10.689,73.567,19.237,13.0,300.0,0.34,0.0
2017-08-26 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0089454,0.0,0.0,21.323,46.14,18.35,11.697,10.275,76.18,19.237,13.0,300.0,0.32,0.0
2017-08-26 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0016676,0.0,0.0,21.251,46.211,18.181,11.7,9.8892,83.122,19.237,13.0,300.0,0.36,0.0
2017-08-26 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0073144,0.0,0.0,21.194,46.625,18.002,11.698,9.5984,92.21,19.237,13.0,300.0,0.36,0.0
2017-08-26 06:00:00,0.0,0.0,0.0,0.0,0.0,0.12599,0.0,0.0,21.17,47.214,17.808,11.701,9.2124,92.5,19.237,13.0,300.0,0.32,0.0
2017-08-26 07:00:00,0.0,0.0,0.0,0.0,0.0,1.1488,0.0,0.0,21.21,46.801,17.625,11.708,9.6295,92.5,18.236,13.0,300.0,0.36,0.0
2017-08-26 08:00:00,114.24,63.563,58.779,99.213,0.0,0.0,3.7465,0.0,21.829,42.388,16.53,11.704,11.379,72.938,17.226,15.917,362.5,0.36,1.0
2017-08-26 09:00:00,110.41,66.612,96.446,100.0,0.0,0.0,8.7873,0.0,21.783,42.085,16.069,11.709,13.652,50.996,16.22,16.0,337.5,0.35,1.0
2017-08-26 10:00:00,115.84,67.651,96.446,100.0,0.0,0.0,16.073,0.0,21.88,41.531,16.027,11.703,16.269,41.588,17.723,16.0,368.18,0.43,1.0
2017-08-26 11:00:00,126.3,71.383,96.446,100.0,0.0,0.0,18.482,0.0,21.915,40.953,15.986,11.697,18.412,35.687,19.227,16.0,411.36,0.47,1.0
2017-08-26 12:00:00,111.12,66.963,96.446,100.0,0.0,0.0,19.012,0.0,21.866,40.46,15.996,11.702,19.21,30.795,19.227,16.0,333.33,0.43,1.0
2017-08-26 13:00:00,106.25,65.533,96.446,100.0,0.0,0.0,19.725,0.0,21.853,38.06,16.053,11.701,20.095,23.908,20.229,16.0,332.5,0.47,1.0
2017-08-26 14:00:00,97.193,62.623,60.0,33.333,0.0,0.0,22.291,0.0,21.798,36.973,16.097,11.698,20.902,21.431,21.23,16.0,312.5,0.5,1.0
2017-08-26 15:00:00,95.513,62.194,40.0,0.0,0.0,0.0,21.811,0.0,21.767,37.611,16.038,11.702,22.14,21.069,21.23,16.0,325.0,0.47,1.0
2017-08-26 16:00:00,94.599,61.749,40.0,0.0,0.0,0.0,21.407,0.0,21.761,38.533,16.014,11.701,23.691,20.812,21.23,16.0,350.0,0.45,1.0
2017-08-26 17:00:00,98.442,63.276,100.0,16.667,0.0,0.0,21.821,0.0,21.694,39.142,16.025,11.701,20.799,27.135,21.23,16.0,325.0,0.51,1.0
2017-08-26 18:00:00,52.624,32.272,0.0,50.0,0.0,0.0,11.051,0.0,21.689,39.076,16.128,11.695,19.167,30.476,21.23,14.647,312.5,0.5,0.0
2017-08-26 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.987,38.776,17.786,11.686,18.042,34.549,21.23,13.0,300.0,0.41,0.0
2017-08-26 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.075,38.83,19.07,11.676,16.979,36.458,21.23,13.0,300.0,0.45,0.0
2017-08-26 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.031,39.364,19.675,11.675,16.711,43.291,21.23,13.0,300.0,0.43,0.0
2017-08-26 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.029,41.91,20.007,11.675,16.052,52.167,21.23,13.0,300.0,0.41,0.0
2017-08-26 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.001,43.458,20.202,11.676,15.46,50.377,21.23,13.0,300.0,0.43,0.0
2017-08-27 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.931,44.167,20.282,11.674,14.508,53.977,21.23,13.0,300.0,0.4,0.0
2017-08-27 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.79,45.491,20.228,11.676,13.215,62.916,21.23,13.0,300.0,0.35,0.0
2017-08-27 02:00:00,0.0,0.0,0.0,0.0,0.0,0.00025955,0.0,0.0,21.715,46.639,20.078,11.684,12.274,77.596,21.23,13.0,300.0,0.35,0.0
2017-08-27 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.569,48.092,19.853,11.684,11.661,92.221,20.223,13.0,300.0,0.37,0.0
2017-08-27 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.522,49.103,19.603,11.692,11.487,92.5,20.223,13.0,300.0,0.37,0.0
2017-08-27 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0043211,0.0,0.0,21.463,50.007,19.447,11.693,11.047,92.5,20.223,13.0,300.0,0.33,0.0
2017-08-27 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0043362,0.0,0.0,21.429,49.978,19.215,11.694,10.426,92.5,20.223,13.0,300.0,0.36,0.0
2017-08-27 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0028618,0.0,0.0,21.458,49.406,18.998,11.695,10.545,91.646,19.215,13.0,300.0,0.36,0.0
2017-08-27 08:00:00,59.58,28.368,64.035,46.154,0.0,0.0,3.446,0.0,21.854,46.091,18.31,11.698,12.015,77.815,17.196,14.312,350.0,0.36,1.0
2017-08-27 09:00:00,117.49,68.295,96.524,100.0,0.0,0.0,11.31,0.0,21.885,45.088,16.032,11.71,15.088,51.778,17.201,16.0,336.36,0.36,1.0
2017-08-27 10:00:00,115.53,67.928,96.524,100.0,0.0,0.0,16.651,0.0,21.934,45.43,16.038,11.707,17.499,44.421,18.208,16.0,338.64,0.45,1.0
2017-08-27 11:00:00,112.43,67.03,96.524,100.0,0.0,0.0,19.49,0.0,21.983,46.241,16.005,11.702,19.946,39.122,19.716,16.0,331.25,0.46,1.0
2017-08-27 12:00:00,112.96,66.835,40.0,69.231,0.0,0.0,21.729,0.0,21.988,46.866,16.001,11.7,21.48,34.078,21.219,16.0,331.82,0.45,1.0
2017-08-27 13:00:00,109.76,66.878,40.0,0.0,0.0,0.0,22.626,0.0,21.915,46.267,15.999,11.699,21.195,32.445,21.219,16.0,345.83,0.49,1.0
2017-08-27 14:00:00,101.55,63.929,40.0,0.0,0.0,0.0,23.392,0.0,21.843,45.529,16.025,11.703,22.499,27.95,21.219,16.0,300.0,0.5,1.0
2017-08-27 15:00:00,97.526,63.129,40.0,0.0,0.0,0.0,25.819,0.0,21.816,45.146,15.963,11.697,23.253,25.903,21.219,16.0,312.5,0.48,1.0
2017-08-27 16:00:00,94.879,62.418,40.0,0.0,0.0,0.0,21.751,0.0,21.769,44.979,16.003,11.697,21.273,30.361,21.219,16.0,312.5,0.45,1.0
2017-08-27 17:00:00,1.6846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.974,44.196,16.857,11.688,20.067,34.768,21.219,13.327,300.0,0.46,0.0
2017-08-27 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.386,43.275,18.818,11.674,19.173,35.673,22.222,13.0,300.0,0.47,0.0
2017-08-27 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.438,42.808,19.956,11.67,18.08,40.201,22.222,13.0,300.0,0.4,0.0
2017-08-27 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.353,43.52,20.462,11.666,16.7,48.526,22.222,13.0,300.0,0.45,0.0
2017-08-27 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.197,44.992,20.625,11.675,15.736,52.499,22.222,13.0,300.0,0.43,0.0
2017-08-27 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.063,45.753,20.617,11.669,15.002,52.032,22.222,13.0,300.0,0.4,0.0
2017-08-27 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.899,46.214,20.52,11.676,14.184,55.012,22.222,13.0,300.0,0.39,0.0
2017-08-28 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.8,46.655,20.374,11.673,13.461,58.471,21.216,13.0,300.0,0.41,0.0
2017-08-28 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.688,47.823,20.167,11.678,12.502,68.187,21.216,13.0,300.0,0.38,0.0
2017-08-28 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.639,48.772,19.907,11.687,11.841,81.096,21.216,13.0,300.0,0.34,0.0
2017-08-28 03:00:00,0.0034064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.533,49.727,19.642,11.686,11.288,92.5,20.208,13.0,300.0,0.37,0.0
2017-08-28 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0033522,0.0,0.0,21.403,51.109,19.356,11.687,10.908,92.5,20.208,13.0,300.0,0.36,0.0
2017-08-28 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0015386,0.0,0.0,21.335,51.574,19.134,11.691,10.151,92.5,20.208,13.0,300.0,0.32,0.0
2017-08-28 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0067946,0.0,0.0,21.268,51.179,18.866,11.696,9.8695,92.5,19.2,13.0,300.0,0.32,0.0
2017-08-28 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0019293,0.0,0.0,21.316,50.019,18.644,11.692,10.67,91.292,19.2,13.0,300.0,0.32,0.0
2017-08-28 08:00:00,113.39,52.049,61.851,92.308,0.0,0.0,8.5909,0.0,21.799,45.543,16.651,11.707,12.798,69.015,17.181,15.682,340.91,0.35,1.0
2017-08-28 09:00:00,115.57,68.221,99.396,100.0,0.0,0.0,14.18,0.0,21.838,45.611,16.015,11.704,14.651,54.279,17.186,16.0,352.27,0.39,1.0
2017-08-28 10:00:00,124.04,70.299,99.396,100.0,0.0,0.0,18.29,0.0,21.913,46.396,15.984,11.702,16.996,47.383,18.694,16.0,379.17,0.44,1.0
2017-08-28 11:00:00,121.17,68.968,99.396,100.0,0.0,0.0,21.193,0.0,21.982,47.043,15.976,11.701,19.093,40.745,20.197,16.0,337.5,0.46,1.0
2017-08-28 12:00:00,118.58,68.857,40.0,53.846,0.0,0.0,23.812,0.0,21.99,46.628,16.007,11.699,21.412,31.594,21.2,16.0,327.5,0.46,1.0
2017-08-28 13:00:00,118.04,68.214,40.0,0.0,0.0,0.0,25.36,0.0,21.994,46.099,16.01,11.697,22.529,28.176,22.202,16.0,345.45,0.46,1.0
2017-08-28 14:00:00,113.32,67.287,40.0,0.0,0.0,0.0,40.537,0.0,21.947,46.043,15.589,11.699,22.9,28.253,22.202,16.0,327.5,0.51,1.0
2017-08-28 15:00:00,106.47,65.01,40.0,0.0,0.0,0.0,29.377,0.0,21.883,46.309,15.972,11.699,23.761,25.663,22.202,16.0,312.5,0.6,1.0
2017-08-28 16:00:00,103.46,64.73,40.0,0.0,0.0,0.0,27.19,0.0,21.847,45.973,16.022,11.699,25.357,22.454,22.202,16.0,317.86,0.61,1.0
2017-08-28 17:00:00,104.88,64.538,40.0,0.0,0.0,0.0,27.191,0.0,21.809,45.702,15.972,11.697,22.139,28.214,22.202,16.0,312.5,0.56,1.0
2017-08-28 18:00:00,102.12,64.03,40.0,0.0,0.0,0.0,33.542,0.0,21.772,45.658,16.096,11.704,20.587,32.515,22.202,16.0,335.0,0.56,1.0
2017-08-28 19:00:00,105.56,65.831,100.0,91.667,0.0,0.0,38.535,0.0,21.692,45.811,16.14,11.7,19.354,36.827,22.202,16.0,345.83,0.55,1.0
2017-08-28 20:00:00,53.291,47.962,0.0,58.333,0.0,0.0,19.207,0.0,21.603,46.572,16.084,11.701,18.15,42.454,21.201,14.867,300.0,0.61,0.0
2017-08-28 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.705,47.365,17.455,11.693,17.016,49.342,21.201,13.0,300.0,0.5,0.0
2017-08-28 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.738,48.657,18.534,11.687,16.262,54.038,21.201,13.0,300.0,0.46,0.0
2017-08-28 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.806,49.648,19.15,11.681,15.674,56.818,21.201,13.0,300.0,0.45,0.0
2017-08-29 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.785,50.142,19.495,11.681,15.216,58.23,21.201,13.0,300.0,0.45,0.0
2017-08-29 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.676,50.34,19.728,11.678,14.672,57.547,21.201,13.0,300.0,0.42,0.0
2017-08-29 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.657,50.057,19.821,11.679,14.217,59.046,21.201,13.0,300.0,0.44,0.0
2017-08-29 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.666,50.142,19.852,11.678,13.765,63.002,21.201,13.0,300.0,0.44,0.0
2017-08-29 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.604,50.68,19.828,11.683,13.264,68.056,21.201,13.0,300.0,0.43,0.0
2017-08-29 05:00:00,0.0,0.0,0.0,0.0,0.0,0.00045252,0.0,0.0,21.544,51.284,19.759,11.684,13.048,75.454,21.201,13.0,300.0,0.42,0.0
2017-08-29 06:00:00,0.0,0.0,0.0,0.0,0.0,0.00074355,0.0,0.0,21.527,52.044,19.681,11.683,12.627,92.323,20.192,13.0,300.0,0.4,0.0
2017-08-29 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0020831,0.0,0.0,21.509,52.941,19.619,11.681,12.75,92.5,20.192,13.0,300.0,0.39,0.0
2017-08-29 08:00:00,112.13,51.929,69.26,91.667,0.0,0.0,16.91,0.0,21.778,50.518,16.655,11.702,14.13,81.084,18.18,15.555,350.0,0.43,1.0
2017-08-29 09:00:00,111.99,67.27,95.42,100.0,0.0,0.0,20.812,0.0,21.77,51.368,16.072,11.708,16.55,55.784,18.181,16.0,336.36,0.46,1.0
2017-08-29 10:00:00,114.9,67.426,95.42,100.0,0.0,0.0,31.373,0.0,21.877,51.838,16.059,11.703,19.284,46.583,19.686,16.0,343.18,0.58,1.0
2017-08-29 11:00:00,121.1,69.714,40.0,75.0,0.0,0.0,29.757,0.0,21.976,51.845,16.011,11.7,21.407,38.144,21.187,16.0,341.67,0.6,1.0
2017-08-29 12:00:00,121.13,68.432,40.0,0.0,0.0,0.0,31.718,0.0,22.01,50.333,16.019,11.696,23.288,26.97,22.192,16.0,345.45,0.61,1.0
2017-08-29 13:00:00,117.95,68.839,40.0,0.0,0.0,0.0,32.823,0.0,21.968,48.816,15.994,11.695,23.211,26.913,22.192,16.0,338.89,0.56,1.0
2017-08-29 14:00:00,113.22,66.741,40.0,0.0,0.0,0.0,31.729,0.0,21.931,48.353,16.003,11.698,23.538,27.521,22.192,16.0,320.83,0.57,1.0
2017-08-29 15:00:00,111.62,66.23,40.0,0.0,0.0,0.0,31.701,0.0,21.903,48.067,15.992,11.695,23.989,25.47,22.192,16.0,312.5,0.56,1.0
2017-08-29 16:00:00,108.17,65.652,40.0,0.0,0.0,0.0,30.184,0.0,21.853,47.313,15.991,11.697,23.784,25.148,22.192,16.0,300.0,0.56,1.0
2017-08-29 17:00:00,103.86,64.624,40.0,0.0,0.0,0.0,30.167,0.0,21.807,46.731,16.116,11.696,21.492,29.112,22.192,16.0,312.5,0.57,1.0
2017-08-29 18:00:00,102.44,63.912,100.0,16.667,0.0,0.0,33.642,0.0,21.747,46.579,16.321,11.702,20.161,33.582,22.192,16.0,316.67,0.57,1.0
2017-08-29 19:00:00,101.89,64.516,100.0,100.0,0.0,0.0,36.762,0.0,21.712,46.765,16.126,11.702,19.204,38.33,22.192,16.0,325.0,0.56,1.0
2017-08-29 20:00:00,53.743,48.434,0.0,50.0,0.0,0.0,18.674,0.0,21.617,47.055,16.208,11.702,17.943,41.58,21.191,14.811,325.0,0.62,0.0
2017-08-29 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.673,47.517,17.646,11.695,16.799,49.302,21.191,13.0,300.0,0.49,0.0
2017-08-29 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.667,48.976,18.622,11.69,15.763,55.5,21.191,13.0,300.0,0.47,0.0
2017-08-29 23:00:00,0.0017756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.685,49.959,19.111,11.689,14.915,60.383,21.191,13.0,300.0,0.46,0.0
2017-08-30 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.609,51.511,19.346,11.686,13.828,86.539,21.191,13.0,300.0,0.45,0.0
2017-08-30 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.49,53.028,19.446,11.687,13.255,91.134,21.191,13.0,300.0,0.43,0.0
2017-08-30 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.391,53.651,19.435,11.687,12.436,92.5,20.189,13.0,300.0,0.39,0.0
2017-08-30 03:00:00,0.0,0.0,0.0,0.0,0.0,0.00054026,0.0,0.0,21.34,54.153,19.369,11.692,12.209,92.5,20.189,13.0,300.0,0.39,0.0
2017-08-30 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0016986,0.0,0.0,21.25,54.164,19.253,11.688,11.383,92.5,20.189,13.0,300.0,0.38,0.0
2017-08-30 05:00:00,0.0,0.0,0.0,0.0,0.0,0.001611,0.0,0.0,21.208,54.5,19.065,11.694,10.85,92.5,20.189,13.0,300.0,0.37,0.0
2017-08-30 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0044731,0.0,0.0,21.187,54.271,18.795,11.694,10.702,92.5,19.187,13.0,300.0,0.36,0.0
2017-08-30 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0010832,0.0,0.0,21.267,53.498,18.6,11.695,11.562,92.5,19.187,13.0,300.0,0.37,0.0
2017-08-30 08:00:00,113.09,59.228,63.398,92.077,0.0,0.0,14.109,0.0,21.787,48.142,16.52,11.706,13.811,64.718,17.674,15.877,340.91,0.43,1.0
2017-08-30 09:00:00,112.56,67.45,98.925,100.0,0.0,0.0,19.771,0.0,21.842,45.778,15.996,11.708,16.132,44.902,18.171,16.0,337.5,0.47,1.0
2017-08-30 10:00:00,117.65,68.273,98.925,100.0,0.0,0.0,28.069,0.0,21.998,46.548,16.041,11.704,17.995,44.157,19.176,16.0,333.33,0.52,1.0
2017-08-30 11:00:00,123.15,70.331,98.925,100.0,0.0,0.0,27.787,0.0,22.078,47.981,15.994,11.702,20.159,39.418,20.178,16.0,356.82,0.6,1.0
2017-08-30 12:00:00,125.86,70.576,40.0,25.0,0.0,0.0,22.904,0.0,22.063,48.501,16.004,11.699,22.513,32.239,21.183,16.0,358.33,0.45,1.0
2017-08-30 13:00:00,117.69,68.319,40.0,0.0,0.0,0.0,25.071,0.0,21.99,47.8,16.001,11.698,23.411,27.253,21.183,16.0,342.5,0.47,1.0
2017-08-30 14:00:00,117.0,68.04,40.0,0.0,0.0,0.0,25.434,0.0,21.905,47.506,16.024,11.701,22.787,29.616,22.185,16.0,331.82,0.47,1.0
2017-08-30 15:00:00,112.07,67.476,40.0,0.0,0.0,0.0,25.84,0.0,21.848,47.157,16.025,11.703,23.722,25.78,22.185,16.0,300.0,0.47,1.0
2017-08-30 16:00:00,109.82,65.87,40.0,0.0,0.0,0.0,25.022,0.0,21.844,47.183,16.032,11.7,27.8,20.793,22.185,16.0,300.0,0.49,1.0
2017-08-30 17:00:00,112.6,66.623,40.0,0.0,0.0,0.0,25.597,0.0,21.831,47.46,16.02,11.701,22.627,32.583,22.185,16.0,300.0,0.5,1.0
2017-08-30 18:00:00,106.46,65.398,40.0,0.0,0.0,0.0,25.778,0.0,21.769,47.733,15.944,11.701,21.621,35.673,22.185,16.0,300.0,0.49,1.0
2017-08-30 19:00:00,103.31,64.034,40.0,0.0,0.0,0.0,25.113,0.0,21.688,48.265,15.988,11.705,20.397,39.01,22.185,16.0,300.0,0.48,1.0
2017-08-30 20:00:00,51.617,31.39,50.0,25.0,0.0,0.0,11.801,0.0,21.66,48.225,16.209,11.698,19.384,41.853,22.185,14.803,300.0,0.48,0.0
2017-08-30 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.802,47.87,17.64,11.691,18.065,48.659,22.185,13.0,300.0,0.42,0.0
2017-08-30 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.854,49.119,18.719,11.686,16.952,56.681,22.185,13.0,300.0,0.4,0.0
2017-08-30 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.905,50.225,19.244,11.683,15.981,70.431,22.185,13.0,300.0,0.41,0.0
2017-08-31 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.813,52.731,19.431,11.684,13.518,92.5,21.184,13.0,300.0,0.39,0.0
2017-08-31 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.685,54.719,19.379,11.687,13.124,92.447,21.184,13.0,300.0,0.35,0.0
2017-08-31 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.617,54.588,19.204,11.688,12.921,85.009,21.184,13.0,300.0,0.35,0.0
2017-08-31 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.638,53.353,19.031,11.69,12.828,89.532,21.184,13.0,300.0,0.35,0.0
2017-08-31 04:00:00,0.0,0.0,0.0,0.0,0.0,0.00047159,0.0,0.0,21.603,53.492,18.88,11.69,12.587,92.5,20.181,13.0,300.0,0.35,0.0
2017-08-31 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.618,53.835,18.747,11.689,12.341,92.5,20.181,13.0,300.0,0.34,0.0
2017-08-31 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.603,53.408,18.546,11.694,11.97,92.5,20.181,13.0,300.0,0.34,0.0
2017-08-31 07:00:00,0.0,0.0,0.0,0.0,0.0,0.00028574,0.0,0.0,21.548,52.266,18.386,11.7,11.319,87.19,20.181,13.0,300.0,0.32,0.0
2017-08-31 08:00:00,109.0,68.306,62.384,93.449,0.0,0.0,2.7207,0.0,21.657,46.763,16.491,11.708,11.108,79.423,17.162,15.93,337.5,0.32,1.0
2017-08-31 09:00:00,100.65,63.929,96.163,94.07,0.0,0.0,0.0,0.0,21.469,44.772,15.981,11.715,10.824,71.079,15.156,16.0,300.0,0.32,1.0
2017-08-31 10:00:00,97.265,63.121,96.163,93.127,0.0,0.0,0.0,0.0,21.399,43.36,15.958,11.715,10.537,62.927,15.156,16.0,300.0,0.32,1.0
2017-08-31 11:00:00,98.425,63.122,96.163,94.423,0.0,0.0,0.0,0.0,21.353,42.488,16.004,11.712,10.756,59.656,15.156,16.0,300.0,0.32,1.0
2017-08-31 12:00:00,94.311,62.442,96.163,94.113,0.0,0.0,0.0,0.0,21.311,41.667,16.003,11.713,10.977,57.923,15.156,16.008,300.0,0.32,1.0
2017-08-31 13:00:00,94.27,62.509,96.163,99.194,0.0,0.0,2.1983,0.0,21.306,40.884,15.985,11.707,12.11,51.027,15.156,16.0,300.0,0.32,1.0
2017-08-31 14:00:00,95.965,62.876,96.163,98.461,0.0,0.0,2.264,0.0,21.277,39.274,15.946,11.711,11.728,48.488,15.156,16.008,300.0,0.32,1.0
2017-08-31 15:00:00,94.917,62.7,96.163,98.804,0.0,0.0,2.5013,0.0,21.241,38.012,15.991,11.715,12.017,44.262,15.156,16.0,300.0,0.32,1.0
2017-08-31 16:00:00,94.982,62.826,96.163,100.0,0.0,0.0,5.5185,0.0,21.205,35.79,15.988,11.707,12.333,39.177,15.156,16.0,300.0,0.32,1.0
2017-08-31 17:00:00,93.827,62.726,96.163,100.0,0.0,0.0,5.6377,0.0,21.165,34.703,15.997,11.708,12.246,39.022,15.156,16.008,300.0,0.33,1.0
2017-08-31 18:00:00,93.795,62.718,96.163,100.0,0.0,0.0,3.4701,0.0,21.119,33.993,15.989,11.71,11.361,40.588,15.156,16.0,300.0,0.32,1.0
2017-08-31 19:00:00,92.348,62.059,96.163,94.674,0.0,0.0,0.0,0.0,21.089,33.857,15.96,11.708,10.422,45.42,15.156,16.0,300.0,0.32,1.0
2017-08-31 20:00:00,48.285,37.037,0.0,45.133,0.0,36.95,0.0,0.0,20.928,34.777,15.925,11.712,9.6751,50.466,17.166,14.986,300.0,0.32,0.0
2017-08-31 21:00:00,0.0,0.0,0.0,0.0,0.0,83.418,0.0,0.0,20.573,37.378,15.986,11.717,9.1014,53.587,18.169,13.0,300.0,0.32,0.0
2017-08-31 22:00:00,0.0,0.0,0.0,0.0,0.0,76.835,0.0,0.0,20.492,38.749,16.292,11.718,8.5759,55.927,18.169,13.0,300.0,0.31,0.0
2017-08-31 23:00:00,0.0,0.0,0.0,0.0,0.0,69.891,0.0,0.0,20.48,39.505,16.517,11.713,8.0039,57.241,18.169,13.0,300.0,0.32,0.0
2017-09-01 00:00:00,0.0,0.0,0.0,0.0,0.0,63.26,0.0,0.0,20.381,39.894,16.601,11.716,7.3303,60.894,18.169,13.0,300.0,0.32,0.0
2017-09-01 01:00:00,0.0,0.0,0.0,0.0,0.0,57.44,0.0,0.0,20.335,40.105,16.59,11.719,6.653,64.976,18.169,13.0,300.0,0.31,0.0
2017-09-01 02:00:00,0.0,0.0,0.0,0.0,0.0,52.777,0.0,0.0,20.302,40.46,16.544,11.721,6.3878,67.331,18.169,13.0,300.0,0.31,0.0
2017-09-01 03:00:00,0.0,0.0,0.0,0.0,0.0,49.007,0.0,0.0,20.255,40.497,16.48,11.723,6.0569,69.663,18.169,13.0,300.0,0.32,0.0
2017-09-01 04:00:00,0.0,0.0,0.0,0.0,0.0,46.3,0.0,0.0,20.183,40.806,16.378,11.725,5.9013,72.335,18.169,13.0,300.0,0.31,0.0
2017-09-01 05:00:00,0.0,0.0,0.0,0.0,0.0,44.471,0.0,0.0,20.153,40.763,16.273,11.726,5.5791,78.987,18.169,13.0,300.0,0.31,0.0
2017-09-01 06:00:00,0.0,0.0,0.0,0.0,0.0,43.51,0.0,0.0,20.137,40.881,16.18,11.723,5.5165,86.901,18.169,13.0,300.0,0.31,0.0
2017-09-01 07:00:00,0.0,0.0,0.0,0.0,0.0,43.16,0.0,0.0,20.216,40.513,16.156,11.723,5.7984,88.521,18.169,13.0,300.0,0.31,0.0
2017-09-01 08:00:00,116.4,55.07,56.83,73.888,0.0,0.0,0.39338,0.0,20.967,35.741,15.482,11.723,6.9401,75.996,14.389,15.052,342.5,0.31,1.0
2017-09-01 09:00:00,124.47,68.694,87.246,80.632,0.0,0.0,0.0,0.0,21.093,35.047,16.008,11.715,8.4562,53.663,14.129,16.0,330.56,0.32,1.0
2017-09-01 10:00:00,117.97,67.575,92.271,86.731,0.0,0.0,0.0,0.0,21.063,33.452,15.987,11.709,10.053,43.131,14.129,16.0,334.09,0.32,1.0
2017-09-01 11:00:00,111.66,67.018,97.28,91.899,0.0,0.0,0.0,0.0,21.045,31.908,15.96,11.707,11.479,35.625,14.129,16.0,336.36,0.31,1.0
2017-09-01 12:00:00,112.4,67.321,97.28,98.395,0.0,0.0,1.344,0.0,21.031,31.186,16.031,11.708,12.285,33.673,15.131,16.0,332.5,0.32,1.0
2017-09-01 13:00:00,115.99,67.966,86.002,86.129,0.0,0.0,0.5178,0.0,21.128,31.257,17.657,11.701,13.207,32.05,16.642,17.833,334.09,0.31,1.0
2017-09-01 14:00:00,127.08,70.154,98.563,91.767,0.0,0.0,0.0,0.0,21.224,31.042,18.015,11.693,14.084,29.941,17.143,18.0,337.5,0.32,1.0
2017-09-01 15:00:00,124.85,69.945,98.563,98.694,0.0,0.0,2.2073,0.0,21.214,31.035,18.061,11.689,15.067,28.612,17.143,18.0,336.11,0.32,1.0
2017-09-01 16:00:00,123.59,69.522,98.563,100.0,0.0,0.0,4.6682,0.0,21.213,31.249,18.003,11.693,18.117,23.479,17.143,18.0,317.86,0.33,1.0
2017-09-01 17:00:00,123.89,69.435,98.563,100.0,0.0,0.0,6.161,0.0,21.226,31.242,18.022,11.699,14.455,31.386,17.143,18.0,300.0,0.33,1.0
2017-09-01 18:00:00,130.61,70.595,98.563,100.0,0.0,0.0,6.949,0.0,21.237,31.456,17.978,11.691,13.974,33.589,17.143,18.0,300.0,0.34,1.0
2017-09-01 19:00:00,115.31,67.362,93.525,96.542,0.0,0.0,2.5656,0.0,21.193,32.117,17.955,11.695,13.058,38.096,17.143,18.0,300.0,0.32,1.0
2017-09-01 20:00:00,103.72,64.395,93.525,85.251,0.0,0.0,0.0,0.0,21.159,32.806,17.963,11.696,11.901,42.568,17.143,18.0,300.0,0.33,1.0
2017-09-01 21:00:00,100.33,63.36,88.085,79.453,0.0,0.0,0.0,0.0,21.105,33.624,17.958,11.7,11.025,47.19,17.143,18.0,300.0,0.32,1.0
2017-09-01 22:00:00,3.3777,12.543,0.0,0.0,0.0,86.864,0.0,0.0,20.789,35.229,17.692,11.7,10.284,49.135,18.648,13.296,300.0,0.32,0.0
2017-09-01 23:00:00,0.0,0.0,0.0,0.0,0.0,70.297,0.0,0.0,20.549,36.833,17.585,11.699,9.8149,51.91,19.15,13.0,300.0,0.31,0.0
2017-09-02 00:00:00,0.0,0.0,0.0,0.0,0.0,54.459,0.0,0.0,20.411,37.939,17.622,11.709,9.0712,56.77,19.15,13.0,300.0,0.32,0.0
2017-09-02 01:00:00,0.0,0.0,0.0,0.0,0.0,38.49,0.0,0.0,20.296,38.824,17.593,11.711,8.4087,63.3,19.15,13.0,300.0,0.32,0.0
2017-09-02 02:00:00,0.0,0.0,0.0,0.0,0.0,20.068,0.0,0.0,20.235,39.814,17.513,11.712,7.4815,81.342,20.153,13.0,300.0,0.32,0.0
2017-09-02 03:00:00,0.0,0.0,0.0,0.0,0.0,1.8597,0.0,0.0,20.124,40.669,17.41,11.709,6.9956,92.5,19.151,13.0,300.0,0.32,0.0
2017-09-02 04:00:00,0.0,0.0,0.0,0.0,0.0,0.84224,0.0,0.0,20.086,41.406,17.247,11.714,6.7881,92.5,19.151,13.0,300.0,0.31,0.0
2017-09-02 05:00:00,0.0,0.0,0.0,0.0,0.0,1.2849,0.0,0.0,20.062,41.889,16.996,11.718,6.0227,92.5,18.147,13.0,300.0,0.32,0.0
2017-09-02 06:00:00,0.0,0.0,0.0,0.0,0.0,1.4007,0.0,0.0,20.022,42.434,16.755,11.722,6.1312,92.5,18.147,13.0,300.0,0.32,0.0
2017-09-02 07:00:00,0.0,0.0,0.0,0.0,0.0,1.3983,0.0,0.0,20.21,41.848,16.607,11.719,6.8132,92.5,18.147,13.0,300.0,0.32,0.0
2017-09-02 08:00:00,0.0,0.0,0.0,0.0,0.0,1.4174,0.0,0.0,20.846,39.849,16.631,11.717,8.6382,83.869,18.147,13.0,300.0,0.32,0.0
2017-09-02 09:00:00,61.002,28.664,59.808,48.569,0.0,0.69815,7.1511,0.0,21.434,37.613,15.669,11.718,12.123,49.394,16.134,13.196,350.0,0.32,1.0
2017-09-02 10:00:00,145.61,73.819,94.128,96.545,0.0,0.0,3.9174,0.0,21.483,36.573,17.076,11.711,14.855,37.932,16.131,17.338,332.5,0.32,1.0
2017-09-02 11:00:00,148.19,74.572,96.637,100.0,0.0,0.0,6.4765,0.0,21.609,34.604,17.955,11.693,17.217,29.408,17.133,18.0,330.56,0.33,1.0
2017-09-02 12:00:00,147.66,74.142,96.637,100.0,0.0,0.0,9.4965,0.0,21.577,33.898,18.024,11.689,18.415,26.014,18.138,17.959,333.33,0.35,1.0
2017-09-02 13:00:00,150.29,74.968,96.637,100.0,0.0,0.0,15.72,0.0,21.501,34.848,17.987,11.685,19.845,24.784,19.141,18.0,342.5,0.38,1.0
2017-09-02 14:00:00,146.67,74.479,96.637,100.0,0.0,0.0,19.488,0.0,21.415,34.722,17.985,11.688,19.807,22.137,20.142,18.0,331.25,0.4,1.0
2017-09-02 15:00:00,143.52,73.528,40.0,75.0,0.0,0.0,20.357,0.0,21.348,34.438,18.012,11.692,20.267,22.17,21.144,18.0,337.5,0.43,1.0
2017-09-02 16:00:00,139.37,72.66,40.0,0.0,0.0,0.0,19.651,0.0,21.318,34.9,18.046,11.692,24.126,17.655,21.144,18.0,337.5,0.42,1.0
2017-09-02 17:00:00,68.597,43.098,50.0,50.0,0.0,0.0,9.7465,0.0,21.351,35.108,17.92,11.691,18.032,28.527,21.144,15.716,337.5,0.42,0.0
2017-09-02 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.561,35.103,18.688,11.686,16.551,33.038,21.144,13.0,300.0,0.39,0.0
2017-09-02 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.545,36.072,19.398,11.682,15.504,39.485,21.144,13.0,300.0,0.37,0.0
2017-09-02 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.365,37.713,19.739,11.684,14.269,39.919,21.144,13.0,300.0,0.34,0.0
2017-09-02 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.143,37.927,19.693,11.684,13.082,43.065,21.144,13.0,300.0,0.33,0.0
2017-09-02 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.01,38.446,19.475,11.685,12.222,46.768,21.144,13.0,300.0,0.32,0.0
2017-09-02 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0033212,0.0,0.0,20.942,39.025,19.195,11.691,11.245,52.187,20.143,13.0,300.0,0.32,0.0
2017-09-03 00:00:00,0.0,0.0,0.0,0.0,0.0,0.00063237,0.0,0.0,20.811,39.917,18.95,11.697,10.234,58.251,20.143,13.0,300.0,0.32,0.0
2017-09-03 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0016605,0.0,0.0,20.67,40.93,18.682,11.701,9.4864,64.775,19.137,13.0,300.0,0.31,0.0
2017-09-03 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0090728,0.0,0.0,20.639,41.72,18.388,11.698,9.4473,65.941,19.137,13.0,300.0,0.32,0.0
2017-09-03 03:00:00,0.0,0.0,0.0,0.0,0.0,0.011057,0.0,0.0,20.607,42.12,18.192,11.7,9.4837,67.928,19.137,13.0,300.0,0.32,0.0
2017-09-03 04:00:00,0.0,0.0,0.0,0.0,0.0,0.14969,0.0,0.0,20.581,43.223,17.96,11.702,8.9757,92.153,19.137,13.0,300.0,0.32,0.0
2017-09-03 05:00:00,0.0,0.0,0.0,0.0,0.0,0.75165,0.0,0.0,20.525,44.985,17.724,11.705,8.9132,92.5,18.132,13.0,300.0,0.32,0.0
2017-09-03 06:00:00,0.0,0.0,0.0,0.0,0.0,0.96162,0.0,0.0,20.541,46.078,17.514,11.709,8.4386,92.5,18.132,13.0,300.0,0.32,0.0
2017-09-03 07:00:00,0.0,0.0,0.0,0.0,0.0,1.2417,0.0,0.0,20.556,46.9,17.379,11.708,8.1482,92.5,18.132,13.0,300.0,0.32,0.0
2017-09-03 08:00:00,0.0,0.0,0.0,0.0,0.0,1.2854,0.0,0.0,20.568,47.351,17.234,11.713,8.4225,92.5,18.132,13.0,300.0,0.32,0.0
2017-09-03 09:00:00,0.0,0.0,0.0,0.0,0.0,1.2165,0.0,0.0,20.617,47.845,17.159,11.71,8.6773,92.5,18.132,13.0,300.0,0.32,0.0
2017-09-03 10:00:00,0.0,0.0,0.0,0.0,0.0,1.2321,0.0,0.0,20.659,48.747,17.141,11.712,8.7994,92.5,18.132,13.0,300.0,0.32,0.0
2017-09-03 11:00:00,0.0,0.0,0.0,0.0,0.0,1.3448,0.0,0.0,20.697,49.64,17.133,11.712,9.0001,92.5,18.132,13.0,300.0,0.32,0.0
2017-09-03 12:00:00,0.0,0.0,0.0,0.0,0.0,1.2443,0.0,0.0,20.763,50.519,17.094,11.709,9.6879,92.5,18.132,13.0,300.0,0.31,0.0
2017-09-03 13:00:00,0.0,0.0,0.0,0.0,0.0,1.253,0.0,0.0,20.826,51.363,17.219,11.71,10.173,92.5,18.132,13.0,300.0,0.32,0.0
2017-09-03 14:00:00,0.0,0.0,0.0,0.0,0.0,1.0569,0.0,0.0,20.94,52.023,17.261,11.708,10.599,92.5,18.132,13.0,300.0,0.32,0.0
2017-09-03 15:00:00,0.0,0.0,0.0,0.0,0.0,1.0392,0.0,0.0,20.981,52.947,17.399,11.705,11.125,92.5,18.132,13.0,300.0,0.32,0.0
2017-09-03 16:00:00,0.0,0.0,0.0,0.0,0.0,0.0034334,0.0,0.0,21.054,54.092,17.461,11.704,11.096,92.5,18.132,13.0,300.0,0.32,0.0
2017-09-03 17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.096,55.12,17.568,11.704,11.255,92.5,18.132,13.0,300.0,0.33,0.0
2017-09-03 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.049,56.196,17.626,11.701,10.966,92.5,18.132,13.0,300.0,0.33,0.0
2017-09-03 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.064,56.706,17.663,11.705,11.082,92.5,18.132,13.0,300.0,0.32,0.0
2017-09-03 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.054,56.665,17.683,11.702,10.946,92.5,18.132,13.0,300.0,0.32,0.0
2017-09-03 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.035,56.595,17.691,11.704,10.795,92.5,18.132,13.0,300.0,0.33,0.0
2017-09-03 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.022,56.676,17.694,11.704,10.951,92.5,18.132,13.0,300.0,0.32,0.0
2017-09-03 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.016,56.463,17.682,11.702,10.784,92.5,18.132,13.0,300.0,0.32,0.0
2017-09-04 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.944,56.322,17.649,11.702,10.386,92.5,18.132,13.0,300.0,0.32,0.0
2017-09-04 01:00:00,0.0,0.0,0.0,0.0,0.0,0.038678,0.0,0.0,20.874,56.34,17.581,11.706,10.267,92.5,18.132,13.0,300.0,0.32,0.0
2017-09-04 02:00:00,0.0,0.0,0.0,0.0,0.0,0.53072,0.0,0.0,20.814,56.402,17.487,11.706,9.7475,92.5,18.132,13.0,300.0,0.32,0.0
2017-09-04 03:00:00,0.0,0.0,0.0,0.0,0.0,1.1296,0.0,0.0,20.738,56.295,17.411,11.705,9.8548,92.5,18.132,13.0,300.0,0.32,0.0
2017-09-04 04:00:00,0.0,0.0,0.0,0.0,0.0,1.2535,0.0,0.0,20.741,55.835,17.339,11.708,9.7977,92.5,18.132,13.0,300.0,0.32,0.0
2017-09-04 05:00:00,0.0,0.0,0.0,0.0,0.0,1.2279,0.0,0.0,20.727,55.582,17.287,11.71,9.4397,92.5,18.132,13.0,300.0,0.32,0.0
2017-09-04 06:00:00,0.0,0.0,0.0,0.0,0.0,1.2262,0.0,0.0,20.677,55.429,17.229,11.707,9.8335,92.5,18.132,13.0,300.0,0.32,0.0
2017-09-04 07:00:00,0.0,0.0,0.0,0.0,0.0,1.2957,0.0,0.0,20.658,55.398,17.27,11.706,10.59,92.5,18.132,13.0,300.0,0.32,0.0
2017-09-04 08:00:00,139.24,59.312,71.018,83.106,0.0,0.14808,7.0334,0.0,21.259,50.784,16.489,11.713,11.466,92.5,16.625,15.563,347.5,0.33,1.0
2017-09-04 09:00:00,170.83,79.756,96.771,95.671,0.0,0.0,1.2621,0.0,21.466,54.121,18.031,11.7,13.043,92.5,16.124,17.981,375.0,0.33,1.0
2017-09-04 10:00:00,164.54,78.882,96.771,100.0,0.0,0.0,5.9702,0.0,21.473,57.683,17.987,11.694,13.907,92.5,17.125,18.0,337.5,0.33,1.0
2017-09-04 11:00:00,163.73,78.481,96.771,100.0,0.0,0.0,9.0992,0.0,21.491,61.008,17.978,11.698,14.907,92.5,18.132,18.0,337.5,0.35,1.0
2017-09-04 12:00:00,169.54,78.984,96.771,100.0,0.0,0.0,13.365,0.0,21.509,63.709,17.998,11.695,15.992,92.5,19.134,18.0,345.83,0.39,1.0
2017-09-04 13:00:00,168.79,79.362,96.771,100.0,0.0,0.0,22.724,0.0,21.509,64.273,18.032,11.696,18.469,87.43,20.14,18.0,333.33,0.45,1.0
2017-09-04 14:00:00,161.62,78.867,96.771,100.0,0.0,0.0,31.418,0.0,21.499,62.554,18.04,11.69,19.5,69.169,21.142,18.0,337.5,0.47,1.0
2017-09-04 15:00:00,156.66,77.443,96.771,100.0,0.0,0.0,31.884,0.0,21.491,61.16,17.995,11.692,19.343,66.193,21.142,18.0,332.5,0.47,1.0
2017-09-04 16:00:00,159.22,77.886,96.771,100.0,0.0,0.0,27.616,0.0,21.486,63.299,17.987,11.692,15.914,92.5,20.14,18.0,350.0,0.46,1.0
2017-09-04 17:00:00,148.83,75.805,96.771,100.0,0.0,0.0,24.549,0.0,21.461,65.353,17.983,11.691,15.652,92.5,20.14,18.0,300.0,0.44,1.0
2017-09-04 18:00:00,140.11,74.242,96.771,100.0,0.0,0.0,24.53,0.0,21.428,65.828,17.986,11.691,15.788,92.5,20.14,18.0,300.0,0.43,1.0
2017-09-04 19:00:00,134.7,73.11,96.771,100.0,0.0,0.0,20.838,0.0,21.391,65.744,18.015,11.695,14.952,92.5,19.139,18.0,300.0,0.42,1.0
2017-09-04 20:00:00,130.94,72.178,96.771,100.0,0.0,0.0,19.042,0.0,21.34,65.555,17.991,11.695,14.857,92.5,19.139,18.0,300.0,0.41,1.0
2017-09-04 21:00:00,126.49,71.318,96.771,100.0,0.0,0.0,18.562,0.0,21.312,65.473,17.974,11.692,15.334,92.5,19.139,18.0,300.0,0.42,1.0
2017-09-04 22:00:00,3.9154,14.194,0.0,7.6923,0.0,0.0,0.0,0.0,21.194,65.151,17.73,11.694,15.22,92.5,19.139,13.603,300.0,0.39,0.0
2017-09-04 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.183,65.733,17.938,11.691,14.878,92.5,19.139,13.0,300.0,0.39,0.0
2017-09-05 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.197,66.317,18.255,11.69,14.965,92.5,19.139,13.0,300.0,0.38,0.0
2017-09-05 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.253,66.835,18.466,11.691,14.91,92.5,19.139,13.0,300.0,0.37,0.0
2017-09-05 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.273,67.559,18.527,11.684,14.087,92.5,19.139,13.0,300.0,0.34,0.0
2017-09-05 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.261,67.972,18.524,11.688,13.282,92.5,19.139,13.0,300.0,0.33,0.0
2017-09-05 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.179,67.473,18.484,11.69,12.458,92.5,19.139,13.0,300.0,0.32,0.0
2017-09-05 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.095,66.786,18.393,11.694,12.196,92.5,19.139,13.0,300.0,0.32,0.0
2017-09-05 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.026,66.37,18.242,11.696,11.75,92.5,19.139,13.0,300.0,0.32,0.0
2017-09-05 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.959,65.77,18.222,11.698,11.747,92.5,19.139,13.0,300.0,0.32,0.0
2017-09-05 08:00:00,139.46,60.452,67.681,73.661,0.0,0.0,10.263,0.0,21.297,59.51,16.447,11.706,12.227,92.5,17.619,15.967,347.5,0.33,1.0
2017-09-05 09:00:00,160.58,77.527,98.661,94.305,0.0,0.0,0.0,0.0,21.419,57.778,18.007,11.698,12.9,92.5,17.109,18.0,335.0,0.32,1.0
2017-09-05 10:00:00,162.05,77.515,98.661,99.388,0.0,0.0,2.8088,0.0,21.486,56.08,17.996,11.7,14.127,86.848,17.109,18.008,338.64,0.33,1.0
2017-09-05 11:00:00,169.24,78.842,98.661,100.0,0.0,0.0,7.7259,0.0,21.57,55.614,17.882,11.693,15.583,67.521,17.109,18.008,350.0,0.35,1.0
2017-09-05 12:00:00,174.26,80.149,98.661,100.0,0.0,0.0,10.874,0.0,21.612,55.145,17.981,11.694,17.097,56.083,18.117,17.976,337.5,0.36,1.0
2017-09-05 13:00:00,174.2,79.993,98.661,100.0,0.0,0.0,12.679,0.0,21.739,55.141,17.858,11.693,17.605,54.581,19.124,17.861,337.5,0.37,1.0
2017-09-05 14:00:00,178.18,80.158,98.661,100.0,0.0,0.0,16.977,0.0,21.705,53.73,18.002,11.69,19.326,44.902,20.128,17.977,333.33,0.42,1.0
2017-09-05 15:00:00,166.13,78.206,40.0,76.923,0.0,0.0,18.972,0.0,21.678,52.298,18.01,11.687,20.655,38.641,21.129,17.971,335.71,0.43,1.0
2017-09-05 16:00:00,167.42,78.202,40.0,0.0,0.0,0.0,19.905,0.0,21.686,52.451,18.018,11.692,23.863,32.545,21.129,17.997,333.33,0.44,1.0
2017-09-05 17:00:00,164.03,77.524,100.0,76.923,0.0,0.0,19.744,0.0,21.674,52.517,18.007,11.69,19.409,45.65,21.129,18.0,325.0,0.44,1.0
2017-09-05 18:00:00,152.29,75.333,100.0,100.0,0.0,0.0,18.274,0.0,21.637,53.069,18.035,11.686,18.16,52.323,20.128,18.0,300.0,0.42,1.0
2017-09-05 19:00:00,138.99,72.87,100.0,100.0,0.0,0.0,19.18,0.0,21.574,53.82,17.946,11.693,17.0,57.049,20.128,18.0,300.0,0.43,1.0
2017-09-05 20:00:00,132.32,71.649,100.0,100.0,0.0,0.0,18.129,0.0,21.503,54.826,17.955,11.694,16.07,62.133,19.124,18.0,300.0,0.41,1.0
2017-09-05 21:00:00,124.62,70.132,100.0,100.0,0.0,0.0,17.308,0.0,21.467,55.397,17.98,11.691,15.693,70.468,19.124,18.0,300.0,0.4,1.0
2017-09-05 22:00:00,4.5593,13.876,0.0,7.6923,0.0,0.02017,0.0,0.0,21.242,56.685,17.485,11.697,14.923,88.673,19.124,13.743,300.0,0.36,0.0
2017-09-05 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.274,58.999,17.871,11.694,13.972,92.5,19.124,13.0,300.0,0.33,0.0
2017-09-06 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.255,60.99,18.246,11.695,13.456,92.5,19.124,13.0,300.0,0.34,0.0
2017-09-06 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.202,61.625,18.469,11.692,12.313,92.5,19.124,13.0,300.0,0.33,0.0
2017-09-06 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.206,61.477,18.65,11.697,12.386,92.5,19.124,13.0,300.0,0.32,0.0
2017-09-06 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.224,60.837,18.76,11.691,12.318,92.5,19.124,13.0,300.0,0.32,0.0
2017-09-06 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.306,60.559,18.771,11.694,12.42,92.5,19.124,13.0,300.0,0.32,0.0
2017-09-06 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.338,60.46,18.853,11.697,12.046,92.5,20.125,13.0,300.0,0.33,0.0
2017-09-06 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.448,60.014,18.704,11.693,11.603,92.5,20.125,13.0,300.0,0.33,0.0
2017-09-06 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.426,59.711,18.797,11.697,11.64,92.5,20.125,13.0,300.0,0.32,0.0
2017-09-06 08:00:00,142.22,59.433,63.838,91.497,0.0,0.0,17.775,0.0,21.703,55.589,14.214,11.714,12.241,92.5,17.592,13.967,350.0,0.37,1.0
2017-09-06 09:00:00,137.85,72.246,95.41,100.0,0.0,0.0,6.6077,0.0,21.699,56.927,15.995,11.715,12.666,92.5,16.087,15.87,300.0,0.36,1.0
2017-09-06 10:00:00,149.41,74.363,95.41,98.853,0.0,0.0,6.3221,0.0,21.821,56.612,17.669,11.702,14.101,92.048,17.087,17.403,300.0,0.38,1.0
2017-09-06 11:00:00,163.95,76.004,95.41,100.0,0.0,0.0,13.096,0.0,21.767,56.524,15.976,11.702,14.821,84.598,17.087,16.456,337.5,0.41,1.0
2017-09-06 12:00:00,130.43,70.941,95.41,100.0,0.0,0.0,24.78,0.0,21.652,56.425,14.391,11.721,16.475,67.537,18.089,14.715,300.0,0.44,1.0
2017-09-06 13:00:00,135.56,72.147,95.41,100.0,0.0,0.0,23.249,0.0,21.639,56.297,14.987,11.714,18.504,53.339,19.089,14.705,300.0,0.46,1.0
2017-09-06 14:00:00,156.11,75.588,95.41,100.0,0.0,0.0,14.192,0.0,21.726,57.372,16.868,11.705,17.517,60.399,19.089,16.568,300.0,0.43,1.0
2017-09-06 15:00:00,173.32,78.888,95.41,100.0,0.0,0.0,14.246,0.0,21.77,57.579,17.493,11.697,18.458,56.439,19.089,17.531,337.5,0.44,1.0
2017-09-06 16:00:00,155.38,76.227,95.41,100.0,0.0,0.0,16.861,0.0,21.734,57.486,17.116,11.698,17.843,59.778,19.089,17.076,312.5,0.46,1.0
2017-09-06 17:00:00,155.27,76.043,95.41,100.0,0.0,0.0,17.426,0.0,21.74,57.85,17.749,11.695,17.636,60.185,19.089,17.748,300.0,0.45,1.0
2017-09-06 18:00:00,154.33,75.674,95.41,100.0,0.0,0.0,19.29,0.0,21.711,57.659,17.997,11.695,16.698,65.986,19.089,18.0,300.0,0.43,1.0
2017-09-06 19:00:00,139.16,72.784,95.41,100.0,0.0,0.0,18.772,0.0,21.649,57.737,17.974,11.7,15.776,75.837,19.089,18.0,300.0,0.45,1.0
2017-09-06 20:00:00,130.35,71.366,95.41,100.0,0.0,0.0,17.127,0.0,21.624,57.574,17.954,11.695,14.918,91.999,18.086,18.0,300.0,0.42,1.0
2017-09-06 21:00:00,130.55,71.143,95.41,100.0,0.0,0.0,15.154,0.0,21.734,58.006,17.965,11.695,14.4,92.5,18.086,18.0,300.0,0.41,1.0
2017-09-06 22:00:00,2.7996,0.0,0.0,0.0,0.0,4.9418,0.0,0.0,21.534,59.485,17.695,11.699,14.043,92.5,19.594,13.628,300.0,0.37,0.0
2017-09-06 23:00:00,0.0,0.0,0.0,0.0,0.0,0.00065708,0.0,0.0,21.564,61.251,18.021,11.695,13.567,92.5,20.095,13.0,300.0,0.34,0.0
2017-09-07 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.562,62.34,18.377,11.692,13.112,92.5,20.095,13.0,300.0,0.33,0.0
2017-09-07 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.573,62.51,18.636,11.697,12.834,92.5,20.095,13.0,300.0,0.33,0.0
2017-09-07 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.559,62.437,18.809,11.69,12.968,92.5,20.095,13.0,300.0,0.33,0.0
2017-09-07 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.583,62.173,18.894,11.696,12.862,92.5,20.095,13.0,300.0,0.33,0.0
2017-09-07 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.625,61.896,18.998,11.691,12.847,92.5,20.095,13.0,300.0,0.33,0.0
2017-09-07 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.672,62.112,19.084,11.691,12.718,92.5,20.095,13.0,300.0,0.33,0.0
2017-09-07 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.658,62.202,19.087,11.693,12.485,92.5,20.095,13.0,300.0,0.36,0.0
2017-09-07 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.612,62.203,19.218,11.692,12.589,92.5,20.095,13.0,300.0,0.32,0.0
2017-09-07 08:00:00,148.74,76.706,69.289,93.844,0.0,0.0,28.19,0.0,21.872,57.041,14.464,11.71,13.303,92.5,18.092,14.163,354.55,0.42,1.0
2017-09-07 09:00:00,167.58,80.833,95.458,99.09,0.0,0.0,9.2946,0.0,21.901,59.172,16.619,11.708,14.442,90.497,17.091,16.605,416.67,0.37,1.0
2017-09-07 10:00:00,157.69,75.334,97.987,100.0,0.0,0.0,18.483,0.0,21.885,57.895,15.714,11.71,16.421,69.581,18.092,15.718,337.5,0.43,1.0
2017-09-07 11:00:00,139.38,72.719,97.987,100.0,0.0,0.0,20.421,0.0,21.903,56.575,15.497,11.71,16.309,63.11,18.092,15.538,325.0,0.42,1.0
2017-09-07 12:00:00,142.39,74.132,97.987,100.0,0.0,0.0,20.149,0.0,21.907,55.04,16.284,11.705,18.197,49.876,19.093,16.044,337.5,0.45,1.0
2017-09-07 13:00:00,156.33,76.695,97.987,99.228,0.0,0.0,7.9746,0.0,21.935,53.924,17.378,11.701,13.286,86.12,17.589,17.352,325.0,0.37,1.0
