index,AHU 1 Supply Air Pressure (Pa),AHU 1 fan VFD state [0 off 1 on],AHU 1 Outdoor Air Damper (%),AHU 1 Exhaust Air Damper (%),AHU 1 Heat Recovery Wheel (%),AHU 1 Heating Coil State (%),AHU 1 Cooling Coil State (%),AHU 1 Humidifier State (%),AHU 1 Return Air Temperature [degC],AHU 1 Return Air Humidity [%],AHU 1 Supply Air Temperature [degC],AHU 1 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 1 Supply Air Temperature Setpoint (degC),AHU 1 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-09-07 14:00:00,139.37,72.147,97.987,100.0,0.0,0.0,16.013,0.0,21.875,54.179,15.501,11.711,12.508,92.5,17.088,15.868,300.0,0.38,1.0
2017-09-07 15:00:00,113.76,67.108,97.987,100.0,0.0,0.0,25.48,0.0,21.661,54.885,13.518,11.723,12.587,87.134,16.087,13.704,300.0,0.39,1.0
2017-09-07 16:00:00,122.38,69.969,97.987,100.0,0.0,0.0,16.472,0.0,21.683,55.268,14.65,11.724,13.991,84.059,17.09,14.469,300.0,0.35,1.0
2017-09-07 17:00:00,132.32,71.684,97.987,100.0,0.0,0.0,17.034,0.0,21.769,55.648,16.035,11.712,13.816,92.5,17.09,15.74,300.0,0.4,1.0
2017-09-07 18:00:00,149.73,75.412,97.987,99.559,0.0,0.0,7.9865,0.0,21.88,55.963,17.442,11.698,13.53,91.308,17.09,17.416,325.0,0.35,1.0
2017-09-07 19:00:00,141.27,72.755,97.987,98.674,0.0,0.0,5.1821,0.0,21.859,53.252,17.375,11.699,12.049,89.442,16.087,17.313,340.0,0.33,1.0
2017-09-07 20:00:00,134.29,71.579,94.372,93.779,0.0,0.0,0.0,0.0,21.933,54.414,17.952,11.696,11.295,92.5,16.087,17.862,300.0,0.36,1.0
2017-09-07 21:00:00,140.14,72.075,97.105,90.279,0.0,0.0,0.31807,0.0,21.911,55.738,17.966,11.696,11.205,92.5,16.087,17.958,300.0,0.32,1.0
2017-09-07 22:00:00,2.4961,0.0,0.0,0.0,0.0,5.6726,0.0,0.0,21.565,57.343,18.35,11.697,10.615,92.5,27.193,13.313,300.0,0.32,0.0
2017-09-07 23:00:00,0.0,0.0,0.0,0.0,0.0,0.23116,0.0,0.0,21.442,58.368,19.206,11.702,10.219,92.5,25.572,13.0,300.0,0.33,0.0
2017-09-08 00:00:00,0.0,0.0,0.0,0.0,0.0,0.002533,0.0,0.0,21.369,58.036,19.27,11.699,9.7403,92.5,22.562,13.0,300.0,0.33,0.0
2017-09-08 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.297,57.753,19.275,11.696,9.5936,92.5,21.56,13.0,300.0,0.33,0.0
2017-09-08 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0015691,0.0,0.0,21.338,57.452,19.199,11.7,9.6922,92.5,21.56,13.0,300.0,0.36,0.0
2017-09-08 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.435,56.553,19.102,11.699,9.6068,92.5,20.559,13.0,300.0,0.32,0.0
2017-09-08 04:00:00,0.0,0.0,0.0,0.0,0.0,0.00033188,0.0,0.0,21.467,56.038,19.015,11.7,9.6048,92.5,20.559,13.0,300.0,0.32,0.0
2017-09-08 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.476,55.222,18.85,11.7,9.374,92.5,20.559,13.0,300.0,0.32,0.0
2017-09-08 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0012566,0.0,0.0,21.448,54.328,18.709,11.7,8.9969,92.5,20.559,13.0,300.0,0.32,0.0
2017-09-08 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.423,53.508,18.629,11.702,9.2209,92.5,20.559,13.0,300.0,0.35,0.0
2017-09-08 08:00:00,138.62,73.448,63.994,91.667,0.0,0.0,11.835,0.0,21.928,47.68,13.501,11.718,9.8399,92.495,17.014,13.436,342.5,0.39,1.0
2017-09-08 09:00:00,125.89,69.354,95.051,96.952,0.0,0.0,6.4022,0.0,21.822,46.569,14.989,11.719,10.563,91.04,14.499,14.957,312.5,0.32,1.0
2017-09-08 10:00:00,132.67,70.294,97.556,99.413,0.0,0.0,8.7348,0.0,21.752,47.306,15.06,11.723,10.702,92.5,14.499,14.717,300.0,0.33,1.0
2017-09-08 11:00:00,148.58,73.892,97.556,99.804,0.0,0.0,5.7737,0.0,21.861,48.593,15.722,11.71,12.512,83.285,15.507,15.905,333.33,0.33,1.0
2017-09-08 12:00:00,136.83,71.455,97.556,100.0,0.0,0.0,14.985,0.0,21.889,50.108,15.418,11.721,13.412,79.281,16.507,15.14,300.0,0.35,1.0
2017-09-08 13:00:00,152.66,75.108,97.556,100.0,0.0,0.0,15.272,0.0,21.871,48.627,16.22,11.709,14.533,58.502,16.507,16.073,325.0,0.39,1.0
2017-09-08 14:00:00,149.65,73.668,97.556,100.0,0.0,0.0,13.613,0.0,21.851,47.814,16.095,11.709,13.639,61.701,16.507,16.103,300.0,0.38,1.0
2017-09-08 15:00:00,133.28,70.37,97.556,100.0,0.0,0.0,16.92,0.0,21.783,47.593,15.108,11.713,13.764,65.893,16.507,15.192,300.0,0.36,1.0
2017-09-08 16:00:00,118.67,67.926,97.556,100.0,0.0,0.0,17.415,0.0,21.758,46.256,15.118,11.715,13.584,59.632,16.507,15.092,300.0,0.35,1.0
2017-09-08 17:00:00,118.43,67.572,97.556,100.0,0.0,0.0,11.265,0.0,21.768,46.914,15.125,11.717,10.968,91.952,15.507,15.158,300.0,0.33,1.0
2017-09-08 18:00:00,110.83,65.825,94.77,99.164,0.0,0.0,9.7499,0.0,21.758,46.001,15.329,11.719,10.855,90.943,15.507,15.209,300.0,0.35,1.0
2017-09-08 19:00:00,109.89,65.688,90.395,93.691,0.0,0.0,3.4052,0.0,21.727,44.724,16.154,11.719,10.319,86.947,15.507,15.928,300.0,0.36,1.0
2017-09-08 20:00:00,118.31,67.168,86.857,80.558,0.0,0.0,0.0,0.0,21.814,43.288,17.565,11.704,9.791,82.964,16.174,17.447,300.0,0.33,1.0
2017-09-08 21:00:00,118.88,67.095,88.624,78.514,0.0,0.0,0.0,0.0,21.852,42.322,17.606,11.697,9.6661,81.376,15.507,17.66,300.0,0.32,1.0
2017-09-08 22:00:00,3.9169,0.0,0.0,0.0,0.0,3.6906,0.0,0.0,21.442,43.764,18.048,11.71,9.4359,79.289,27.171,13.415,300.0,0.32,0.0
2017-09-08 23:00:00,0.0,0.0,0.0,0.0,0.0,0.31596,0.0,0.0,21.269,45.286,18.747,11.705,9.3528,73.488,24.948,13.0,300.0,0.32,0.0
2017-09-09 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0052652,0.0,0.0,21.254,45.18,18.95,11.7,9.2426,67.201,21.932,13.0,300.0,0.35,0.0
2017-09-09 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0051806,0.0,0.0,21.291,44.887,18.961,11.699,9.0653,68.349,20.925,13.0,300.0,0.33,0.0
2017-09-09 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.333,44.665,18.873,11.699,8.9631,68.132,20.925,13.0,300.0,0.31,0.0
2017-09-09 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0016433,0.0,0.0,21.365,44.254,18.724,11.703,8.9023,66.846,20.925,13.0,300.0,0.31,0.0
2017-09-09 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.391,43.786,18.588,11.706,8.9304,66.348,19.922,13.0,300.0,0.32,0.0
2017-09-09 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.403,43.494,18.481,11.7,8.8742,66.479,19.922,13.0,300.0,0.35,0.0
2017-09-09 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0017193,0.0,0.0,21.425,43.132,18.321,11.702,8.7245,66.325,19.922,13.0,300.0,0.33,0.0
2017-09-09 07:00:00,0.0,0.0,0.0,0.0,0.0,0.00094707,0.0,0.0,21.459,42.963,18.281,11.707,8.8906,66.382,19.922,13.0,300.0,0.32,0.0
2017-09-09 08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.671,42.478,18.191,11.704,9.647,62.617,19.922,13.0,300.0,0.32,0.0
2017-09-09 09:00:00,76.433,38.278,61.807,44.026,0.0,0.0,8.1208,0.0,22.117,40.69,15.679,11.706,11.413,55.057,17.405,13.0,350.0,0.32,1.0
2017-09-09 10:00:00,150.21,74.001,95.441,100.0,0.0,0.0,12.842,0.0,22.002,38.775,15.209,11.718,13.065,48.57,15.895,14.987,322.5,0.34,1.0
2017-09-09 11:00:00,153.75,75.347,95.441,100.0,0.0,0.0,12.069,0.0,22.089,37.668,16.424,11.71,15.151,38.859,16.9,16.305,337.5,0.38,1.0
2017-09-09 12:00:00,158.82,75.667,95.441,100.0,0.0,0.0,15.064,0.0,22.096,36.674,16.642,11.701,15.748,36.472,17.903,16.61,335.71,0.35,1.0
2017-09-09 13:00:00,154.34,74.635,95.441,100.0,0.0,0.0,15.439,0.0,22.093,36.272,17.054,11.697,16.548,34.776,17.903,17.14,320.0,0.36,1.0
2017-09-09 14:00:00,164.8,77.425,95.441,100.0,0.0,0.0,17.578,0.0,22.054,36.926,17.361,11.703,16.584,36.211,17.903,17.474,332.5,0.36,1.0
2017-09-09 15:00:00,154.22,75.045,95.441,100.0,0.0,0.0,16.001,0.0,21.978,36.274,17.517,11.699,16.976,32.086,17.903,17.596,325.0,0.38,1.0
2017-09-09 16:00:00,149.33,73.292,70.0,66.667,0.0,0.0,14.749,0.0,21.92,35.265,17.936,11.694,19.679,24.179,19.318,18.0,312.5,0.41,1.0
2017-09-09 17:00:00,75.134,36.924,0.0,50.0,0.0,5.7953,5.9279,0.0,21.864,34.76,17.951,11.692,15.531,34.551,21.933,15.856,300.0,0.39,0.0
2017-09-09 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0050322,0.0,0.0,21.842,35.212,18.592,11.69,14.495,36.356,22.439,13.0,300.0,0.36,0.0
2017-09-09 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.717,36.008,19.309,11.691,13.48,41.496,21.939,13.0,300.0,0.33,0.0
2017-09-09 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.576,37.086,19.574,11.69,12.509,45.965,21.939,13.0,300.0,0.32,0.0
2017-09-09 21:00:00,0.0,0.0,0.0,0.0,0.0,6.28e-06,0.0,0.0,21.5,38.236,19.627,11.692,11.335,52.827,20.937,13.0,300.0,0.32,0.0
2017-09-09 22:00:00,0.0,0.0,0.0,0.0,0.0,4.1405e-05,0.0,0.0,21.4,39.473,19.535,11.695,10.437,56.536,20.937,13.0,300.0,0.36,0.0
2017-09-09 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.348,40.239,19.318,11.697,9.7336,59.574,20.937,13.0,300.0,0.32,0.0
2017-09-10 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.262,40.877,19.157,11.698,9.0961,63.151,20.937,13.0,300.0,0.32,0.0
2017-09-10 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0026345,0.0,0.0,21.242,41.4,18.877,11.702,8.5958,65.887,19.937,13.0,300.0,0.32,0.0
2017-09-10 02:00:00,0.0,0.0,0.0,0.0,0.0,0.002097,0.0,0.0,21.218,41.582,18.695,11.706,8.1996,69.324,19.937,13.0,300.0,0.31,0.0
2017-09-10 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0042708,0.0,0.0,21.175,41.932,18.494,11.703,7.7611,74.493,19.937,13.0,300.0,0.35,0.0
2017-09-10 04:00:00,0.0,0.0,0.0,0.0,0.0,0.003643,0.0,0.0,21.192,42.035,18.376,11.708,7.8062,73.476,19.937,13.0,300.0,0.32,0.0
2017-09-10 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.225,41.986,18.279,11.705,8.0782,73.891,19.937,13.0,300.0,0.32,0.0
2017-09-10 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.34,42.213,18.091,11.705,7.7381,91.853,19.937,13.0,300.0,0.32,0.0
2017-09-10 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.47,42.287,17.938,11.708,7.8814,90.306,19.937,13.0,300.0,0.32,0.0
2017-09-10 08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.74,41.629,18.134,11.708,9.3848,82.712,18.932,13.0,300.0,0.35,0.0
2017-09-10 09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.268,39.678,18.666,11.702,11.516,54.185,18.932,13.0,300.0,0.32,0.0
2017-09-10 10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.82,37.446,19.145,11.694,13.923,42.944,19.933,13.0,300.0,0.32,0.0
2017-09-10 11:00:00,13.923,13.029,0.0,0.0,0.0,0.0,4.8519,0.0,23.311,35.278,17.745,11.698,16.191,34.389,21.433,13.0,350.0,0.41,0.0
2017-09-10 12:00:00,7.8336,12.816,0.0,0.0,0.0,0.0,0.0,0.0,23.318,34.318,18.488,11.691,17.555,29.722,21.933,13.0,366.67,0.38,0.0
2017-09-10 13:00:00,34.196,25.567,0.0,0.0,0.0,0.0,8.6659,0.0,23.368,34.23,19.507,11.679,18.749,27.779,22.94,13.0,357.14,0.36,0.0
2017-09-10 14:00:00,19.532,7.5,0.0,0.0,0.0,0.0,20.732,0.0,23.067,34.394,15.175,11.696,19.139,29.767,22.94,13.0,354.17,0.38,0.0
2017-09-10 15:00:00,26.409,28.54,0.0,0.0,0.0,0.0,7.4895,0.0,23.081,34.497,17.764,11.689,19.89,25.609,22.94,13.0,404.17,0.38,0.0
2017-09-10 16:00:00,24.27,11.435,0.0,0.0,0.0,0.0,17.449,0.0,22.787,34.077,15.528,11.71,22.101,16.967,22.94,13.0,337.5,0.4,0.0
2017-09-10 17:00:00,20.462,33.997,0.0,0.0,0.0,0.0,5.4357,0.0,22.741,33.916,15.13,11.707,18.165,30.102,22.94,13.0,383.33,0.43,0.0
2017-09-10 18:00:00,28.699,37.096,0.0,0.0,0.0,0.0,13.503,0.0,22.766,35.547,13.976,11.708,17.073,40.706,22.94,13.0,300.0,0.39,0.0
2017-09-10 19:00:00,25.272,11.808,0.0,0.0,0.0,0.0,10.668,0.0,22.61,37.451,15.438,11.716,15.408,45.979,22.94,13.0,300.0,0.43,0.0
2017-09-10 20:00:00,18.295,23.946,0.0,0.0,0.0,0.0,6.1436,0.0,22.618,38.329,17.488,11.704,14.127,51.73,22.94,13.0,300.0,0.38,0.0
2017-09-10 21:00:00,3.1311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.31,40.302,17.559,11.703,13.288,57.098,21.938,13.0,300.0,0.33,0.0
2017-09-10 22:00:00,22.959,34.737,0.0,0.0,0.0,0.0,11.115,0.0,22.753,40.351,16.323,11.701,12.561,62.397,21.938,13.0,300.0,0.36,0.0
2017-09-10 23:00:00,20.769,10.375,0.0,0.0,0.0,0.0,13.312,0.0,22.727,40.204,16.166,11.709,11.754,63.598,21.938,13.0,300.0,0.32,0.0
2017-09-11 00:00:00,18.564,22.95,0.0,0.0,0.0,0.0,3.9414,0.0,22.721,40.463,16.539,11.716,11.073,67.298,21.938,13.0,300.0,0.39,0.0
2017-09-11 01:00:00,2.1419,10.318,0.0,0.0,0.0,0.0,0.0,0.0,22.502,41.505,16.154,11.724,10.829,68.866,21.938,13.0,300.0,0.32,0.0
2017-09-11 02:00:00,11.245,0.0,0.0,0.0,0.0,0.0,11.195,0.0,22.407,41.415,14.619,11.724,10.289,81.944,21.938,13.0,300.0,0.32,0.0
2017-09-11 03:00:00,10.501,19.601,0.0,0.0,0.0,0.0,0.0,0.0,22.646,41.79,15.684,11.718,9.7707,92.5,21.938,13.0,300.0,0.34,0.0
2017-09-11 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.122,43.415,15.74,11.724,9.0433,92.5,20.937,13.0,300.0,0.35,0.0
2017-09-11 05:00:00,15.39,14.031,0.0,0.0,0.0,0.0,14.793,0.0,22.564,43.052,16.886,11.715,8.9842,92.5,21.938,13.0,300.0,0.32,0.0
2017-09-11 06:00:00,10.8,10.172,0.0,0.0,0.0,0.0,8.0937,0.0,22.625,41.624,15.104,11.727,8.7007,92.5,21.938,13.0,300.0,0.32,0.0
2017-09-11 07:00:00,3.103,11.225,0.0,0.0,0.0,0.0,0.0,0.0,22.391,43.906,16.365,11.724,9.1513,92.5,21.437,13.0,300.0,0.32,0.0
2017-09-11 08:00:00,180.0,80.034,100.0,100.0,0.0,0.0,26.084,0.0,22.399,42.607,13.29,11.733,10.802,90.702,18.382,13.086,390.91,0.37,1.0
2017-09-11 09:00:00,172.72,78.368,100.0,100.0,0.0,0.0,22.245,0.0,22.334,44.498,13.816,11.732,13.293,65.937,16.855,13.721,377.5,0.42,1.0
2017-09-11 10:00:00,152.2,74.027,100.0,100.0,0.0,0.0,27.331,0.0,22.356,44.837,13.023,11.731,15.893,49.858,17.861,13.018,333.33,0.42,1.0
2017-09-11 11:00:00,156.07,75.306,100.0,100.0,0.0,0.0,29.597,0.0,22.325,43.809,13.026,11.726,17.703,41.267,18.864,13.0,341.67,0.47,1.0
2017-09-11 12:00:00,169.11,79.264,100.0,100.0,0.0,0.0,30.971,0.0,22.26,43.939,13.699,11.723,19.619,34.754,19.872,13.691,415.91,0.45,1.0
2017-09-11 13:00:00,170.86,79.42,100.0,100.0,0.0,0.0,34.639,0.0,22.154,43.153,13.398,11.72,20.734,32.275,20.874,13.354,419.44,0.47,1.0
2017-09-11 14:00:00,165.67,78.519,40.0,25.0,0.0,0.0,34.774,0.0,22.111,44.131,13.522,11.721,21.654,29.791,21.874,13.582,407.5,0.5,1.0
2017-09-11 15:00:00,157.18,76.422,40.0,0.0,0.0,0.0,33.028,0.0,22.061,44.249,14.144,11.719,21.64,28.931,21.874,14.007,406.82,0.54,1.0
2017-09-11 16:00:00,153.5,73.848,40.0,0.0,0.0,0.0,29.664,0.0,22.094,44.431,14.356,11.717,24.252,27.668,21.874,14.38,337.5,0.58,1.0
2017-09-11 17:00:00,140.06,71.771,100.0,8.3333,0.0,0.0,26.192,0.0,22.077,45.208,14.462,11.713,20.526,39.324,21.874,14.519,325.0,0.52,1.0
2017-09-11 18:00:00,132.18,70.734,100.0,100.0,0.0,0.0,39.151,0.0,21.943,46.167,13.588,11.721,19.447,40.084,21.874,13.423,366.67,0.51,1.0
2017-09-11 19:00:00,117.56,67.888,100.0,100.0,0.0,0.0,35.724,0.0,21.967,46.931,15.006,11.721,18.155,47.67,20.874,14.708,300.0,0.5,1.0
2017-09-11 20:00:00,142.23,73.228,100.0,100.0,0.0,0.0,22.09,0.0,22.105,48.505,17.506,11.699,16.961,53.524,19.872,17.396,300.0,0.47,1.0
2017-09-11 21:00:00,141.58,72.448,100.0,100.0,0.0,0.0,16.679,0.0,22.063,48.579,17.982,11.69,15.657,57.889,18.865,18.0,300.0,0.43,1.0
2017-09-11 22:00:00,5.4756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.857,49.843,17.498,11.694,14.38,69.207,19.872,13.309,300.0,0.35,0.0
2017-09-11 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.815,52.16,17.938,11.694,13.783,79.786,19.872,13.0,300.0,0.35,0.0
2017-09-12 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.837,53.19,18.333,11.696,13.215,91.624,19.872,13.0,300.0,0.38,0.0
2017-09-12 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.826,53.313,18.607,11.694,12.36,92.5,19.872,13.0,300.0,0.32,0.0
2017-09-12 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.823,53.417,18.715,11.696,12.009,92.5,19.872,13.0,300.0,0.36,0.0
2017-09-12 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.828,52.977,18.763,11.69,11.675,92.5,19.872,13.0,300.0,0.32,0.0
2017-09-12 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.82,52.333,18.751,11.698,11.134,92.5,19.872,13.0,300.0,0.32,0.0
2017-09-12 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.775,51.993,18.701,11.695,10.338,92.5,19.872,13.0,300.0,0.33,0.0
2017-09-12 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.734,51.952,18.657,11.697,9.8307,92.5,19.872,13.0,300.0,0.32,0.0
2017-09-12 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.788,51.717,18.735,11.698,10.18,92.5,19.872,13.0,300.0,0.35,0.0
2017-09-12 08:00:00,157.27,77.897,65.767,99.68,0.0,0.0,20.6,0.0,22.385,46.97,13.278,11.717,11.969,88.543,17.359,13.228,372.5,0.37,1.0
2017-09-12 09:00:00,171.02,78.621,100.0,100.0,0.0,0.0,26.103,0.0,22.299,48.15,14.095,11.722,14.733,61.245,17.359,14.315,356.25,0.38,1.0
2017-09-12 10:00:00,163.11,76.338,100.0,100.0,0.0,0.0,32.36,0.0,22.284,47.884,13.033,11.724,17.176,47.435,18.86,13.3,322.5,0.52,1.0
2017-09-12 11:00:00,162.35,76.867,100.0,100.0,0.0,0.0,30.938,0.0,22.262,47.47,13.248,11.723,18.762,41.887,19.865,13.294,335.71,0.5,1.0
2017-09-12 12:00:00,163.99,79.048,100.0,100.0,0.0,0.0,33.226,0.0,22.205,47.237,13.531,11.717,20.241,36.933,20.871,13.5,400.0,0.52,1.0
2017-09-12 13:00:00,168.21,79.293,40.0,25.0,0.0,0.0,39.68,0.0,22.135,48.471,13.289,11.711,22.197,33.795,21.872,13.427,412.5,0.54,1.0
2017-09-12 14:00:00,168.52,79.94,40.0,0.0,0.0,0.0,42.003,0.0,22.062,48.961,13.339,11.718,23.493,31.116,21.872,13.357,417.5,0.54,1.0
2017-09-12 15:00:00,161.77,78.137,40.0,0.0,0.0,0.0,44.241,0.0,21.962,48.852,12.97,11.719,24.301,25.234,21.872,13.0,412.5,0.57,1.0
2017-09-12 16:00:00,148.35,75.883,40.0,0.0,0.0,0.0,39.374,0.0,21.903,48.004,13.047,11.721,27.69,20.293,22.874,13.083,402.5,0.6,1.0
2017-09-12 17:00:00,129.9,70.458,40.0,0.0,0.0,0.0,43.174,0.0,21.909,47.358,13.95,11.716,23.097,28.379,22.874,13.667,312.5,0.6,1.0
2017-09-12 18:00:00,130.5,70.648,40.0,0.0,0.0,0.0,47.126,0.0,21.861,47.499,13.608,11.713,22.027,33.506,22.874,13.844,337.5,0.49,1.0
2017-09-12 19:00:00,137.26,74.169,100.0,8.3333,0.0,0.0,34.598,0.0,21.876,47.972,16.084,11.704,20.56,37.36,22.874,15.883,387.5,0.52,1.0
2017-09-12 20:00:00,146.43,76.32,100.0,100.0,0.0,0.0,27.393,0.0,22.026,49.627,16.996,11.696,19.007,47.725,21.37,16.984,391.67,0.46,1.0
2017-09-12 21:00:00,137.53,72.739,100.0,100.0,0.0,0.0,22.032,0.0,22.055,52.237,17.654,11.697,17.075,62.748,19.866,17.629,362.5,0.47,1.0
2017-09-12 22:00:00,3.1208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.927,53.853,17.608,11.688,15.906,78.117,20.869,13.216,300.0,0.43,0.0
2017-09-12 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.931,54.959,18.196,11.688,14.929,92.5,20.869,13.0,300.0,0.41,0.0
2017-09-13 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.843,55.537,18.749,11.687,14.436,92.5,20.869,13.0,300.0,0.41,0.0
2017-09-13 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.825,55.973,19.215,11.687,14.02,92.5,20.869,13.0,300.0,0.38,0.0
2017-09-13 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.856,56.475,19.495,11.686,13.696,92.5,20.869,13.0,300.0,0.38,0.0
2017-09-13 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.878,56.528,19.507,11.685,12.698,92.5,20.869,13.0,300.0,0.38,0.0
2017-09-13 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.953,56.235,19.411,11.684,12.491,92.5,20.869,13.0,300.0,0.36,0.0
2017-09-13 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.907,56.097,19.435,11.689,12.218,92.5,20.869,13.0,300.0,0.36,0.0
2017-09-13 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.937,56.911,19.441,11.686,12.231,92.5,20.869,13.0,300.0,0.35,0.0
2017-09-13 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.052,57.317,19.527,11.689,12.787,92.5,20.869,13.0,300.0,0.37,0.0
2017-09-13 08:00:00,167.14,79.719,66.328,100.0,0.0,0.0,51.938,0.0,22.412,52.18,13.156,11.713,14.75,92.068,18.859,13.141,372.5,0.42,1.0
2017-09-13 09:00:00,170.21,78.47,95.047,100.0,0.0,0.0,44.666,0.0,22.344,53.451,13.768,11.722,17.172,71.061,19.361,13.762,356.25,0.5,1.0
2017-09-13 10:00:00,155.1,75.214,95.047,100.0,0.0,0.0,64.022,0.0,22.342,53.21,13.251,11.718,19.54,55.499,20.864,13.241,320.83,0.52,1.0
2017-09-13 11:00:00,161.19,76.101,40.0,16.667,0.0,0.0,74.161,0.0,22.287,52.84,13.003,11.723,22.805,43.888,21.871,13.0,327.5,0.49,1.0
2017-09-13 12:00:00,160.9,75.777,40.0,0.0,0.0,0.0,68.737,0.0,22.227,52.351,12.954,11.719,24.553,38.69,21.871,13.0,331.25,0.51,1.0
2017-09-13 13:00:00,160.26,76.494,40.0,0.0,0.0,0.0,68.531,0.0,22.171,52.323,13.016,11.714,25.798,34.465,22.873,13.0,336.11,0.52,1.0
2017-09-13 14:00:00,153.48,74.206,40.0,0.0,0.0,0.0,67.937,0.0,22.095,52.273,12.949,11.719,26.068,34.54,22.873,13.0,320.0,0.57,1.0
2017-09-13 15:00:00,158.28,78.216,40.0,0.0,0.0,0.0,49.204,0.0,22.054,52.383,13.571,11.718,25.775,33.535,22.873,13.466,395.45,0.62,1.0
2017-09-13 16:00:00,157.86,77.904,40.0,0.0,0.0,0.0,58.57,0.0,21.996,52.802,13.395,11.715,28.35,30.636,22.873,13.384,418.75,0.59,1.0
2017-09-13 17:00:00,157.94,77.945,40.0,0.0,0.0,0.0,43.869,0.0,21.978,53.695,13.99,11.715,24.278,41.478,22.873,13.961,416.67,0.57,1.0
2017-09-13 18:00:00,147.39,75.355,40.0,0.0,0.0,0.0,53.671,0.0,21.865,53.971,13.971,11.714,22.15,48.582,22.873,13.906,402.5,0.56,1.0
2017-09-13 19:00:00,126.01,70.588,40.0,0.0,0.0,0.0,39.642,0.0,21.939,54.522,15.849,11.709,20.683,55.803,22.873,15.71,312.5,0.52,1.0
2017-09-13 20:00:00,135.2,72.588,100.0,91.667,0.0,0.0,36.853,0.0,22.05,55.429,16.655,11.697,19.297,58.064,21.871,16.673,300.0,0.53,1.0
2017-09-13 21:00:00,140.64,76.364,100.0,100.0,0.0,0.0,27.52,0.0,22.073,56.294,17.721,11.695,17.936,63.164,20.869,17.662,387.5,0.49,1.0
2017-09-13 22:00:00,2.4274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.052,56.857,17.865,11.687,17.029,69.875,20.869,13.062,362.5,0.43,0.0
2017-09-13 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.111,57.346,18.341,11.681,16.216,79.085,20.869,13.0,300.0,0.43,0.0
2017-09-14 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.092,57.794,18.697,11.682,15.814,92.5,20.869,13.0,300.0,0.44,0.0
2017-09-14 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.067,59.012,18.988,11.682,15.042,92.5,20.869,13.0,300.0,0.39,0.0
2017-09-14 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.133,60.302,19.198,11.68,14.411,92.5,20.869,13.0,300.0,0.39,0.0
2017-09-14 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.222,60.348,19.301,11.681,13.91,92.5,20.869,13.0,300.0,0.38,0.0
2017-09-14 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.282,60.164,19.36,11.688,13.556,92.5,20.869,13.0,300.0,0.38,0.0
2017-09-14 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.271,59.992,19.404,11.687,13.128,92.5,20.869,13.0,300.0,0.38,0.0
2017-09-14 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.295,60.209,19.416,11.683,12.794,92.5,20.869,13.0,300.0,0.37,0.0
2017-09-14 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.346,59.858,19.505,11.687,12.865,92.5,20.869,13.0,312.5,0.36,0.0
2017-09-14 08:00:00,114.73,64.103,68.889,83.333,0.0,0.0,16.08,0.0,23.1,55.883,18.738,11.691,14.334,92.5,19.363,15.641,362.5,0.37,1.0
2017-09-14 09:00:00,153.87,76.244,95.362,100.0,0.0,0.0,15.123,0.0,22.917,57.829,17.911,11.691,16.434,88.397,18.86,17.891,343.75,0.44,1.0
2017-09-14 10:00:00,167.73,78.837,95.362,100.0,0.0,0.0,24.638,0.0,22.966,57.722,17.805,11.689,18.809,63.254,20.363,17.873,330.56,0.49,1.0
2017-09-14 11:00:00,191.52,84.084,95.362,100.0,0.0,0.0,24.736,0.0,22.964,57.404,17.588,11.692,21.791,49.2,21.865,17.55,406.82,0.51,1.0
2017-09-14 12:00:00,180.59,82.21,40.0,8.3333,0.0,0.0,25.493,0.0,22.962,57.369,17.088,11.69,23.521,45.129,22.866,16.96,395.45,0.57,1.0
2017-09-14 13:00:00,157.82,76.262,40.0,0.0,0.0,0.0,23.862,0.0,22.893,56.589,16.487,11.692,25.398,37.541,22.866,16.666,320.83,0.6,1.0
2017-09-14 14:00:00,175.92,79.783,40.0,0.0,0.0,0.0,24.571,0.0,22.913,56.147,17.759,11.684,27.34,32.417,23.866,17.831,342.5,0.54,1.0
2017-09-14 15:00:00,178.05,79.791,40.0,0.0,0.0,0.0,28.068,0.0,22.899,55.816,17.743,11.687,26.884,32.954,23.866,17.708,338.64,0.54,1.0
2017-09-14 16:00:00,181.62,81.832,40.0,0.0,0.0,0.0,30.606,0.0,22.804,55.605,17.611,11.69,28.553,27.336,23.866,17.585,382.5,0.58,1.0
2017-09-14 17:00:00,182.62,83.342,40.0,0.0,0.0,0.0,31.724,0.0,22.756,54.516,17.384,11.69,27.189,32.527,23.866,17.35,450.0,0.6,1.0
2017-09-14 18:00:00,178.88,83.036,40.0,0.0,0.0,0.0,35.864,0.0,22.756,53.985,17.918,11.687,23.354,43.245,23.866,18.0,425.0,0.57,1.0
2017-09-14 19:00:00,151.78,77.155,40.0,0.0,0.0,0.0,31.583,0.0,22.689,54.139,18.031,11.688,21.821,49.094,23.866,18.0,362.5,0.54,1.0
2017-09-14 20:00:00,64.069,35.458,50.0,16.667,0.0,0.0,13.966,0.0,22.648,54.186,17.94,11.689,20.473,53.028,22.863,15.899,300.0,0.53,0.0
2017-09-14 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.645,54.66,19.097,11.673,19.585,58.656,22.863,13.0,300.0,0.47,0.0
2017-09-14 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.67,55.671,20.026,11.668,18.52,69.458,22.863,13.0,300.0,0.46,0.0
2017-09-14 23:00:00,8.9043,10.888,0.0,0.0,0.0,0.0,7.9206,0.0,22.769,56.749,20.34,11.665,17.575,88.533,22.863,13.0,300.0,0.46,0.0
2017-09-15 00:00:00,3.3874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.946,56.076,15.675,11.693,16.641,92.5,22.863,13.0,300.0,0.44,0.0
2017-09-15 01:00:00,8.9267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.86,56.788,15.727,11.696,15.668,92.5,22.863,13.0,300.0,0.43,0.0
2017-09-15 02:00:00,20.818,10.952,0.0,0.0,0.0,0.0,10.351,0.0,22.864,57.22,16.362,11.706,14.952,92.5,22.863,13.0,300.0,0.48,0.0
2017-09-15 03:00:00,11.653,12.885,0.0,0.0,0.0,0.0,5.0507,0.0,22.834,58.455,14.839,11.708,14.301,92.5,22.863,13.0,300.0,0.4,0.0
2017-09-15 04:00:00,7.961,14.374,0.0,0.0,0.0,0.0,0.0,0.0,22.828,59.136,15.839,11.706,13.865,92.5,22.863,13.0,300.0,0.37,0.0
2017-09-15 05:00:00,11.341,11.306,0.0,0.0,0.0,0.0,5.9743,0.0,22.936,58.983,16.215,11.707,13.637,92.5,22.863,13.0,300.0,0.38,0.0
2017-09-15 06:00:00,24.024,10.1,0.0,0.0,0.0,0.0,10.487,0.0,23.0,58.023,15.259,11.71,13.592,92.5,22.863,13.001,300.0,0.37,0.0
2017-09-15 07:00:00,10.299,12.58,0.0,0.0,0.0,0.0,5.1695,0.0,22.822,58.324,15.553,11.71,13.792,92.5,22.863,13.0,300.0,0.38,0.0
2017-09-15 08:00:00,129.5,69.376,61.572,91.356,0.0,0.0,11.178,0.0,23.02,58.163,17.598,11.7,15.128,92.5,20.347,16.856,341.67,0.4,1.0
2017-09-15 09:00:00,149.91,74.918,95.165,100.0,0.0,0.0,19.502,0.0,23.052,58.622,17.579,11.695,16.71,88.212,18.84,17.382,334.09,0.47,1.0
2017-09-15 10:00:00,183.11,81.352,95.165,100.0,0.0,0.0,25.991,0.0,22.985,58.847,16.3,11.698,18.384,72.585,19.841,16.412,375.0,0.47,1.0
2017-09-15 11:00:00,199.79,85.471,95.165,100.0,0.0,0.0,30.941,0.0,22.937,58.525,16.363,11.697,21.35,53.308,21.343,16.457,425.0,0.56,1.0
2017-09-15 12:00:00,182.93,81.205,40.0,8.3333,0.0,0.0,26.963,0.0,22.98,58.521,16.65,11.696,23.394,48.935,22.848,16.741,354.17,0.54,1.0
2017-09-15 13:00:00,176.1,79.209,40.0,0.0,0.0,0.0,28.488,0.0,22.972,58.368,16.541,11.697,24.9,44.208,22.848,16.669,337.5,0.62,1.0
2017-09-15 14:00:00,175.84,79.137,40.0,0.0,0.0,0.0,51.146,0.0,22.928,57.936,16.582,11.695,26.76,35.581,23.851,16.195,343.18,0.62,1.0
2017-09-15 15:00:00,186.43,81.727,40.0,0.0,0.0,0.0,100.0,0.0,22.9,58.97,16.587,11.691,26.921,35.652,23.851,14.396,370.83,0.53,1.0
2017-09-15 16:00:00,191.5,84.361,40.0,0.0,0.0,0.0,100.0,0.0,22.821,59.252,16.816,11.694,27.881,32.686,23.851,13.123,412.5,0.59,1.0
2017-09-15 17:00:00,182.79,83.048,40.0,0.0,0.0,0.0,100.0,0.0,22.745,59.526,16.843,11.694,26.122,41.862,23.851,14.48,437.5,0.54,1.0
2017-09-15 18:00:00,90.269,41.22,0.0,0.0,0.0,0.0,31.628,0.0,22.805,59.273,17.717,11.686,23.775,45.139,23.851,15.387,362.5,0.68,0.0
2017-09-15 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.256,57.727,19.613,11.669,22.358,52.17,23.851,13.0,300.0,0.52,0.0
2017-09-15 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.277,57.686,20.534,11.659,21.318,58.558,23.851,13.0,300.0,0.51,0.0
2017-09-15 21:00:00,12.595,10.3,0.0,0.0,0.0,0.0,16.667,0.0,23.2,58.889,20.97,11.657,20.266,69.53,23.851,13.0,300.0,0.53,0.0
2017-09-15 22:00:00,79.429,59.507,0.0,0.0,0.0,0.0,100.0,0.0,22.967,59.744,14.439,11.7,18.856,92.5,22.848,13.0,300.0,0.48,0.0
2017-09-15 23:00:00,30.522,29.133,0.0,0.0,0.0,0.0,33.333,0.0,22.669,60.337,14.877,11.707,18.415,92.5,22.848,13.0,300.0,0.51,0.0
2017-09-16 00:00:00,64.743,53.097,0.0,0.0,0.0,0.0,93.176,0.0,22.827,60.256,14.947,11.705,17.686,92.5,22.848,13.03,300.0,0.51,0.0
2017-09-16 01:00:00,73.162,57.671,0.0,0.0,0.0,0.0,100.0,0.0,22.529,59.209,13.82,11.719,16.514,92.5,22.848,13.078,300.0,0.5,0.0
2017-09-16 02:00:00,72.881,57.635,0.0,0.0,0.0,0.0,99.732,0.0,22.385,58.873,13.625,11.718,15.784,92.5,22.848,13.095,300.0,0.45,0.0
2017-09-16 03:00:00,73.051,57.635,0.0,0.0,0.0,0.0,78.202,0.0,22.282,58.667,13.6,11.721,15.21,92.5,21.841,13.584,300.0,0.44,0.0
2017-09-16 04:00:00,72.991,57.635,0.0,0.0,0.0,0.0,56.756,0.0,22.262,59.169,13.918,11.72,14.718,92.5,21.841,13.92,300.0,0.51,0.0
2017-09-16 05:00:00,73.039,57.635,0.0,0.0,0.0,0.0,89.507,0.0,22.333,58.885,13.528,11.722,14.467,92.5,21.841,13.391,300.0,0.42,0.0
2017-09-16 06:00:00,72.986,57.635,0.0,0.0,0.0,0.0,70.909,0.0,22.31,58.559,13.461,11.723,14.254,92.5,21.841,13.553,300.0,0.45,0.0
2017-09-16 07:00:00,72.608,57.635,0.0,0.0,0.0,0.0,32.842,0.0,22.366,58.904,14.445,11.721,14.225,92.5,21.841,14.544,300.0,0.5,0.0
2017-09-16 08:00:00,117.7,68.417,100.0,100.0,0.0,0.0,9.4177,0.0,22.532,61.387,17.855,11.699,15.027,92.5,19.823,18.0,312.5,0.45,1.0
2017-09-16 09:00:00,131.76,71.548,100.0,100.0,0.0,0.0,21.269,0.0,22.78,62.873,18.059,11.688,17.045,91.86,19.822,18.0,336.11,0.52,1.0
2017-09-16 10:00:00,148.25,74.761,100.0,100.0,0.0,0.0,33.215,0.0,22.936,61.9,17.913,11.691,19.262,76.786,20.826,18.0,331.25,0.62,1.0
2017-09-16 11:00:00,150.52,75.906,100.0,100.0,0.0,0.0,31.047,0.0,22.99,62.85,18.054,11.688,21.595,57.632,21.828,18.0,325.0,0.63,1.0
2017-09-16 12:00:00,153.09,76.059,40.0,16.667,0.0,0.0,45.603,0.0,23.014,62.149,17.979,11.682,23.646,48.734,22.833,17.968,337.5,0.63,1.0
2017-09-16 13:00:00,155.14,76.451,40.0,0.0,0.0,0.0,48.047,0.0,23.0,61.386,18.004,11.678,25.23,42.729,22.833,17.908,325.0,0.6,1.0
2017-09-16 14:00:00,150.03,75.631,40.0,0.0,0.0,0.0,47.317,0.0,22.948,61.148,17.843,11.678,26.123,39.734,22.833,17.867,337.5,0.61,1.0
2017-09-16 15:00:00,145.52,74.615,40.0,0.0,0.0,0.0,50.117,0.0,22.897,60.76,18.042,11.674,26.105,37.762,23.836,18.0,341.67,0.59,1.0
2017-09-16 16:00:00,148.08,75.464,40.0,0.0,0.0,0.0,49.453,0.0,22.838,60.571,18.018,11.681,27.933,32.475,23.836,18.0,322.22,0.59,1.0
2017-09-16 17:00:00,134.44,72.097,40.0,0.0,0.0,0.0,48.846,0.0,22.808,60.554,17.969,11.681,26.834,39.484,23.836,18.0,300.0,0.6,1.0
2017-09-16 18:00:00,118.58,70.971,0.0,0.0,0.0,0.0,73.91,0.0,22.797,60.52,16.783,11.688,24.292,45.179,23.836,16.108,381.82,0.55,0.0
2017-09-16 19:00:00,72.949,57.641,0.0,0.0,0.0,0.0,100.0,0.0,22.714,59.596,14.532,11.705,23.241,48.525,22.833,13.0,300.0,0.48,0.0
2017-09-16 20:00:00,72.007,57.428,0.0,0.0,0.0,0.0,100.0,0.0,22.602,59.084,14.286,11.709,21.587,57.243,22.833,13.186,300.0,0.46,0.0
2017-09-16 21:00:00,71.55,57.178,0.0,0.0,0.0,0.0,100.0,0.0,22.481,58.583,13.907,11.71,20.685,61.004,22.833,13.102,300.0,0.46,0.0
2017-09-16 22:00:00,71.819,57.181,0.0,0.0,0.0,0.0,41.927,0.0,22.462,58.929,15.285,11.707,19.995,67.556,22.833,15.683,300.0,0.51,0.0
2017-09-16 23:00:00,72.593,57.507,0.0,0.0,0.0,0.0,27.58,0.0,22.596,59.828,17.697,11.69,18.711,84.988,22.833,17.821,300.0,0.62,0.0
2017-09-17 00:00:00,73.227,57.723,0.0,0.0,0.0,0.0,27.813,0.0,22.639,59.886,17.933,11.687,17.96,92.5,22.833,17.949,300.0,0.62,0.0
2017-09-17 01:00:00,73.222,57.723,0.0,0.0,0.0,0.0,26.047,0.0,22.597,60.005,17.994,11.686,17.679,92.5,22.833,18.0,300.0,0.6,0.0
2017-09-17 02:00:00,73.238,57.723,0.0,0.0,0.0,0.0,25.098,0.0,22.566,60.049,18.0,11.689,17.442,92.5,22.833,18.0,300.0,0.6,0.0
2017-09-17 03:00:00,72.888,57.723,0.0,0.0,0.0,0.0,24.514,0.0,22.55,60.16,17.966,11.69,16.548,92.5,22.833,18.0,300.0,0.53,0.0
2017-09-17 04:00:00,72.898,57.723,0.0,0.0,0.0,0.0,22.94,0.0,22.525,60.345,17.975,11.689,15.657,92.5,22.833,18.0,300.0,0.51,0.0
2017-09-17 05:00:00,72.93,57.723,0.0,0.0,0.0,0.0,21.698,0.0,22.491,60.497,17.996,11.688,15.628,92.5,22.833,18.0,300.0,0.51,0.0
2017-09-17 06:00:00,72.698,57.747,0.0,0.0,0.0,0.0,21.176,0.0,22.482,60.57,18.0,11.686,15.475,92.5,22.833,18.0,300.0,0.48,0.0
2017-09-17 07:00:00,73.016,57.711,0.0,0.0,0.0,0.0,21.248,0.0,22.505,60.59,18.016,11.688,15.03,92.5,22.833,18.0,300.0,0.47,0.0
2017-09-17 08:00:00,97.344,63.872,100.0,50.0,0.0,0.0,25.54,0.0,22.627,60.115,17.853,11.692,15.781,92.5,20.816,17.75,325.0,0.51,1.0
2017-09-17 09:00:00,121.36,69.177,100.0,100.0,0.0,0.0,28.234,0.0,22.678,61.833,18.051,11.688,17.754,90.225,19.811,18.0,325.0,0.54,1.0
2017-09-17 10:00:00,139.83,73.844,100.0,100.0,0.0,0.0,27.249,0.0,22.832,63.197,17.994,11.685,20.61,68.604,21.312,18.0,333.33,0.63,1.0
2017-09-17 11:00:00,138.03,73.194,40.0,16.667,0.0,0.0,27.044,0.0,22.924,63.684,17.993,11.684,23.909,50.367,22.817,18.0,337.5,0.6,1.0
2017-09-17 12:00:00,139.73,73.621,40.0,0.0,0.0,0.0,29.829,0.0,22.977,63.224,18.009,11.676,26.03,42.356,23.825,18.0,342.5,0.55,1.0
2017-09-17 13:00:00,144.86,74.574,40.0,0.0,0.0,0.0,45.335,0.0,22.976,62.31,18.085,11.674,26.718,39.859,23.825,18.0,336.36,0.6,1.0
2017-09-17 14:00:00,159.4,79.318,40.0,0.0,0.0,0.0,52.914,0.0,22.85,61.693,18.009,11.679,28.128,32.916,23.825,18.0,425.0,0.57,1.0
2017-09-17 15:00:00,168.6,81.41,40.0,0.0,0.0,0.0,56.817,0.0,22.815,61.061,18.074,11.676,28.754,31.374,23.825,18.0,450.0,0.58,1.0
2017-09-17 16:00:00,161.05,80.182,40.0,0.0,0.0,0.0,52.594,0.0,22.771,60.401,18.001,11.676,30.084,25.809,23.825,18.0,450.0,0.61,1.0
2017-09-17 17:00:00,59.966,42.499,0.0,0.0,0.0,0.0,82.576,0.0,22.897,58.833,17.018,11.681,27.374,32.813,23.825,13.204,362.5,0.51,0.0
2017-09-17 18:00:00,75.319,58.266,0.0,0.0,0.0,0.0,100.0,0.0,22.736,58.048,14.524,11.699,24.746,39.497,23.825,13.0,300.0,0.48,0.0
2017-09-17 19:00:00,74.007,57.967,0.0,0.0,0.0,0.0,100.0,0.0,22.646,57.788,14.312,11.71,23.267,44.854,22.817,13.022,300.0,0.48,0.0
2017-09-17 20:00:00,73.725,57.911,0.0,0.0,0.0,0.0,100.0,0.0,22.547,57.542,14.034,11.709,21.828,50.396,22.817,13.116,300.0,0.48,0.0
2017-09-17 21:00:00,72.993,57.581,0.0,0.0,0.0,0.0,99.498,0.0,22.421,57.254,13.741,11.718,20.942,55.427,22.817,13.219,300.0,0.46,0.0
2017-09-17 22:00:00,72.896,57.398,0.0,0.0,0.0,0.0,74.925,0.0,22.354,57.273,13.828,11.714,19.422,65.029,22.817,14.038,300.0,0.51,0.0
2017-09-17 23:00:00,73.485,57.776,0.0,0.0,0.0,0.0,33.892,0.0,22.446,58.209,16.412,11.701,18.11,81.315,22.817,16.429,300.0,0.57,0.0
2017-09-18 00:00:00,72.644,57.805,0.0,0.0,0.0,0.0,33.653,0.0,22.509,58.323,16.893,11.694,17.571,92.5,22.817,16.992,300.0,0.57,0.0
2017-09-18 01:00:00,72.761,57.805,0.0,0.0,0.0,0.0,32.127,0.0,22.551,58.438,17.311,11.692,16.803,92.5,22.817,17.329,300.0,0.56,0.0
2017-09-18 02:00:00,72.83,57.805,0.0,0.0,0.0,0.0,34.783,0.0,22.484,58.532,17.153,11.691,16.153,92.5,22.817,16.964,300.0,0.53,0.0
2017-09-18 03:00:00,72.09,57.479,0.0,0.0,0.0,0.0,27.421,0.0,22.424,58.567,16.608,11.701,15.668,92.5,22.817,16.878,300.0,0.53,0.0
2017-09-18 04:00:00,72.606,57.657,0.0,0.0,0.0,0.0,23.954,0.0,22.463,58.913,17.631,11.692,15.073,92.5,22.817,17.625,300.0,0.49,0.0
2017-09-18 05:00:00,72.811,57.669,0.0,0.0,0.0,0.0,29.947,0.0,22.525,58.74,17.502,11.695,14.924,92.5,22.817,17.352,300.0,0.49,0.0
2017-09-18 06:00:00,72.936,57.669,0.0,0.0,0.0,0.0,38.158,0.0,22.524,58.098,16.313,11.702,14.285,92.5,22.817,16.266,300.0,0.5,0.0
2017-09-18 07:00:00,72.824,57.669,0.0,0.0,0.0,0.0,39.224,0.0,22.507,57.56,16.311,11.7,14.224,92.5,22.817,16.302,300.0,0.49,0.0
2017-09-18 08:00:00,119.09,68.974,100.0,100.0,0.0,0.0,19.105,0.0,22.589,58.623,17.922,11.696,15.64,92.5,20.301,18.0,312.5,0.46,1.0
2017-09-18 09:00:00,127.88,70.087,100.0,100.0,0.0,0.0,24.416,0.0,22.734,59.946,18.127,11.687,17.822,78.06,19.795,17.984,337.5,0.52,1.0
2017-09-18 10:00:00,155.65,76.602,100.0,100.0,0.0,0.0,31.129,0.0,22.867,59.268,17.918,11.688,20.624,55.24,21.297,17.944,332.5,0.53,1.0
2017-09-18 11:00:00,172.57,81.19,40.0,83.333,0.0,0.0,37.202,0.0,22.883,59.41,17.968,11.677,21.913,54.044,22.802,18.0,418.75,0.61,1.0
2017-09-18 12:00:00,183.0,83.496,40.0,0.0,0.0,0.0,38.303,0.0,22.896,59.087,17.884,11.687,23.436,52.128,22.802,17.909,450.0,0.61,1.0
2017-09-18 13:00:00,189.81,84.458,40.0,0.0,0.0,0.0,48.927,0.0,22.934,58.058,17.552,11.681,26.426,38.292,23.809,17.564,450.0,0.61,1.0
2017-09-18 14:00:00,184.14,83.784,40.0,0.0,0.0,0.0,53.075,0.0,22.909,57.685,17.072,11.683,27.561,31.442,23.809,16.997,450.0,0.63,1.0
2017-09-18 15:00:00,188.52,83.193,40.0,0.0,0.0,0.0,48.479,0.0,22.809,57.007,16.989,11.688,27.929,31.078,23.809,17.104,425.0,0.58,1.0
2017-09-18 16:00:00,192.21,84.855,40.0,0.0,0.0,0.0,45.712,0.0,22.774,57.758,17.286,11.682,26.605,39.144,23.809,17.46,450.0,0.61,1.0
2017-09-18 17:00:00,188.3,84.582,40.0,0.0,0.0,0.0,38.189,0.0,22.815,58.96,17.933,11.681,25.777,44.663,23.809,18.0,450.0,0.59,1.0
2017-09-18 18:00:00,173.26,82.163,40.0,0.0,0.0,0.0,34.494,0.0,22.854,59.441,17.656,11.682,24.602,51.017,23.809,17.875,450.0,0.54,1.0
2017-09-18 19:00:00,160.77,80.458,40.0,0.0,0.0,0.0,36.752,0.0,22.778,59.054,17.727,11.69,23.125,59.296,23.809,17.792,400.0,0.59,1.0
2017-09-18 20:00:00,78.267,39.012,0.0,0.0,0.0,0.0,18.915,0.0,22.717,57.849,17.671,11.683,22.005,66.495,23.809,15.333,383.33,0.56,0.0
2017-09-18 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.885,55.846,18.983,11.67,21.007,77.456,23.809,13.0,300.0,0.49,0.0
2017-09-18 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.002,56.508,20.107,11.662,20.108,88.989,23.809,13.0,300.0,0.54,0.0
2017-09-18 23:00:00,8.9303,7.5,0.0,0.0,0.0,0.0,9.261,0.0,23.078,57.811,20.604,11.66,19.363,92.5,23.809,13.0,300.0,0.53,0.0
2017-09-19 00:00:00,74.446,57.881,0.0,0.0,0.0,0.0,33.29,0.0,22.835,57.987,13.001,11.711,18.352,92.5,22.809,13.175,300.0,0.56,0.0
2017-09-19 01:00:00,72.518,57.697,0.0,0.0,0.0,0.0,27.715,0.0,22.483,57.968,13.256,11.72,17.65,92.5,22.809,13.387,300.0,0.54,0.0
2017-09-19 02:00:00,71.978,57.633,0.0,0.0,0.0,0.0,23.276,0.0,22.409,58.714,14.178,11.712,17.124,92.5,22.809,14.311,300.0,0.51,0.0
2017-09-19 03:00:00,71.79,57.633,0.0,0.0,0.0,0.0,20.286,0.0,22.492,59.529,16.291,11.7,16.75,92.5,22.809,16.548,300.0,0.5,0.0
2017-09-19 04:00:00,72.231,57.704,0.0,0.0,0.0,0.0,18.525,0.0,22.597,59.769,17.589,11.691,16.586,92.5,22.809,17.631,300.0,0.48,0.0
2017-09-19 05:00:00,72.539,57.882,0.0,0.0,0.0,0.0,18.586,0.0,22.617,59.795,17.512,11.69,16.176,92.5,22.809,17.542,300.0,0.47,0.0
2017-09-19 06:00:00,72.619,57.882,0.0,0.0,0.0,0.0,17.952,0.0,22.594,60.148,18.053,11.69,15.755,92.5,22.809,18.0,300.0,0.47,0.0
2017-09-19 07:00:00,72.543,57.882,0.0,0.0,0.0,0.0,17.937,0.0,22.575,60.205,17.967,11.687,15.37,92.5,22.809,18.0,300.0,0.46,0.0
2017-09-19 08:00:00,119.78,69.478,100.0,100.0,0.0,0.0,18.583,0.0,22.589,61.128,17.985,11.689,16.501,92.5,20.806,18.008,312.5,0.46,1.0
2017-09-19 09:00:00,134.83,72.119,100.0,100.0,0.0,0.0,25.444,0.0,22.713,62.203,18.027,11.685,18.828,87.281,20.806,18.0,325.0,0.53,1.0
2017-09-19 10:00:00,160.49,78.084,100.0,100.0,0.0,0.0,36.886,0.0,22.845,61.733,18.0,11.684,21.299,63.119,21.81,18.0,332.5,0.57,1.0
2017-09-19 11:00:00,168.25,78.555,40.0,30.769,0.0,0.0,33.901,0.0,22.95,60.576,17.865,11.683,23.068,54.711,22.816,18.0,337.5,0.6,1.0
2017-09-19 12:00:00,171.79,79.409,40.0,0.0,0.0,0.0,35.388,0.0,23.009,59.218,18.044,11.679,24.773,49.467,22.816,18.0,336.11,0.59,1.0
2017-09-19 13:00:00,170.23,78.951,40.0,0.0,0.0,0.0,36.479,0.0,23.061,59.029,17.867,11.68,26.464,44.522,23.825,17.958,333.33,0.61,1.0
2017-09-19 14:00:00,175.3,79.917,40.0,0.0,0.0,0.0,44.398,0.0,23.025,58.402,17.71,11.674,27.925,38.492,23.825,17.575,336.36,0.6,1.0
2017-09-19 15:00:00,188.03,82.681,40.0,0.0,0.0,0.0,62.086,0.0,22.803,58.51,15.675,11.696,27.753,39.965,23.825,15.851,377.78,0.54,1.0
2017-09-19 16:00:00,199.42,85.898,40.0,0.0,0.0,0.0,44.759,0.0,22.749,59.157,17.058,11.688,25.645,46.326,23.825,17.206,450.0,0.57,1.0
2017-09-19 17:00:00,197.57,86.206,40.0,0.0,0.0,0.0,40.655,0.0,22.801,59.308,17.918,11.681,25.013,48.984,23.825,17.911,450.0,0.6,1.0
2017-09-19 18:00:00,167.03,81.049,40.0,0.0,0.0,0.0,36.476,0.0,22.845,58.195,17.956,11.683,23.913,50.588,23.825,18.0,425.0,0.59,1.0
2017-09-19 19:00:00,159.06,79.483,100.0,7.6923,0.0,0.0,36.557,0.0,22.835,58.56,18.012,11.686,22.22,73.262,23.825,18.0,392.5,0.59,1.0
2017-09-19 20:00:00,119.28,69.049,0.0,53.846,0.0,0.0,40.835,0.0,22.837,60.726,16.305,11.686,20.882,92.232,22.817,16.071,366.67,0.61,0.0
2017-09-19 21:00:00,72.513,57.041,0.0,0.0,0.0,0.0,38.172,0.0,22.611,58.574,13.373,11.718,20.544,92.498,22.817,13.286,300.0,0.57,0.0
2017-09-19 22:00:00,71.807,56.86,0.0,0.0,0.0,0.0,44.36,0.0,22.488,57.657,13.06,11.715,19.836,92.5,22.817,13.034,300.0,0.6,0.0
2017-09-19 23:00:00,73.298,56.963,0.0,0.0,0.0,0.0,34.781,0.0,22.431,57.967,13.972,11.713,19.064,92.5,22.817,14.227,300.0,0.59,0.0
2017-09-20 00:00:00,71.215,57.231,0.0,0.0,0.0,0.0,24.457,0.0,22.536,58.364,16.756,11.696,18.825,92.5,22.817,16.57,300.0,0.54,0.0
2017-09-20 01:00:00,70.54,57.34,0.0,0.0,0.0,0.0,31.434,0.0,22.531,58.214,15.734,11.696,18.249,92.5,22.817,15.701,300.0,0.54,0.0
2017-09-20 02:00:00,69.635,57.272,0.0,0.0,0.0,0.0,25.432,0.0,22.477,58.104,16.528,11.699,17.758,92.5,22.817,16.544,300.0,0.52,0.0
2017-09-20 03:00:00,70.579,57.325,0.0,0.0,0.0,0.0,20.931,0.0,22.571,58.725,17.664,11.688,17.411,92.5,22.817,17.553,300.0,0.5,0.0
2017-09-20 04:00:00,71.073,57.491,0.0,0.0,0.0,0.0,21.404,0.0,22.595,59.409,17.874,11.687,16.999,92.5,22.817,17.885,300.0,0.49,0.0
2017-09-20 05:00:00,71.648,57.535,0.0,0.0,0.0,0.0,20.246,0.0,22.627,59.637,18.002,11.688,16.493,92.5,22.817,18.0,300.0,0.47,0.0
2017-09-20 06:00:00,71.645,57.535,0.0,0.0,0.0,0.0,18.31,0.0,22.624,59.805,17.741,11.685,16.306,92.5,22.817,17.769,300.0,0.46,0.0
2017-09-20 07:00:00,70.759,57.508,0.0,0.0,0.0,0.0,17.462,0.0,22.576,59.972,17.735,11.693,15.852,92.5,22.817,17.731,300.0,0.47,0.0
2017-09-20 08:00:00,119.47,69.541,100.0,92.308,0.0,0.0,18.955,0.0,22.596,61.128,18.0,11.686,16.716,92.5,20.813,17.962,325.0,0.47,1.0
2017-09-20 09:00:00,133.07,71.973,100.0,100.0,0.0,0.0,22.211,0.0,22.707,62.27,18.01,11.689,17.832,92.415,19.811,18.0,329.17,0.5,1.0
2017-09-20 10:00:00,154.41,77.1,100.0,100.0,0.0,0.0,32.633,0.0,22.816,62.014,18.061,11.682,19.916,78.918,21.312,18.0,343.75,0.55,1.0
2017-09-20 11:00:00,159.97,77.084,40.0,46.154,0.0,0.0,38.653,0.0,22.975,61.299,18.004,11.682,22.676,57.442,22.817,18.0,332.5,0.6,1.0
2017-09-20 12:00:00,166.48,78.992,40.0,0.0,0.0,0.0,36.774,0.0,23.0,60.277,17.986,11.686,23.233,55.554,22.817,18.0,354.17,0.59,1.0
2017-09-20 13:00:00,174.99,81.987,40.0,0.0,0.0,0.0,38.101,0.0,22.942,59.929,17.991,11.683,23.894,53.308,22.817,18.0,414.29,0.56,1.0
2017-09-20 14:00:00,182.4,83.058,40.0,0.0,0.0,0.0,39.617,0.0,22.904,59.434,18.03,11.685,25.011,47.068,22.817,18.0,425.0,0.61,1.0
2017-09-20 15:00:00,157.37,77.158,40.0,0.0,0.0,0.0,36.09,0.0,22.928,58.657,17.902,11.681,25.091,47.666,23.824,18.0,337.5,0.55,1.0
2017-09-20 16:00:00,151.26,75.96,40.0,0.0,0.0,0.0,36.305,0.0,22.869,58.128,17.986,11.683,26.365,42.782,23.824,18.0,325.0,0.62,1.0
2017-09-20 17:00:00,149.04,75.145,40.0,0.0,0.0,0.0,37.067,0.0,22.849,57.27,17.887,11.681,25.439,45.228,23.824,17.962,300.0,0.62,1.0
2017-09-20 18:00:00,143.09,74.067,40.0,0.0,0.0,0.0,37.197,0.0,22.831,56.448,17.66,11.682,23.019,50.743,23.824,17.626,300.0,0.61,1.0
2017-09-20 19:00:00,134.1,72.307,40.0,0.0,0.0,0.0,34.075,0.0,22.751,56.948,17.797,11.681,22.072,58.28,23.824,17.841,300.0,0.56,1.0
2017-09-20 20:00:00,69.764,36.134,50.0,38.462,0.0,0.0,18.41,0.0,22.75,58.132,18.074,11.681,20.333,84.946,22.817,15.742,300.0,0.55,0.0
2017-09-20 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.88,58.134,19.081,11.674,19.376,92.5,22.817,13.0,300.0,0.52,0.0
2017-09-20 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.024,58.362,19.818,11.666,18.727,92.5,22.817,13.0,300.0,0.5,0.0
2017-09-20 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.141,58.607,20.185,11.664,18.1,92.5,22.817,13.0,300.0,0.48,0.0
2017-09-21 00:00:00,25.101,14.376,0.0,0.0,0.0,0.0,20.427,0.0,23.189,58.657,17.204,11.676,17.558,92.5,22.817,13.0,300.0,0.48,0.0
2017-09-21 01:00:00,9.613,13.399,0.0,0.0,0.0,0.0,8.6459,0.0,23.067,59.314,16.145,11.693,17.031,92.5,22.817,13.0,300.0,0.46,0.0
2017-09-21 02:00:00,38.881,56.049,0.0,0.0,0.0,0.0,22.144,0.0,22.979,59.191,14.141,11.708,16.47,92.5,22.817,13.114,300.0,0.52,0.0
2017-09-21 03:00:00,21.854,23.71,0.0,0.0,0.0,0.0,7.5386,0.0,22.863,59.152,15.32,11.709,16.348,92.5,22.817,13.0,300.0,0.44,0.0
2017-09-21 04:00:00,10.877,9.6355,0.0,0.0,0.0,0.0,6.3347,0.0,22.815,59.295,14.75,11.708,16.056,92.5,22.817,13.0,300.0,0.52,0.0
2017-09-21 05:00:00,13.785,22.986,0.0,0.0,0.0,0.0,0.0,0.0,22.962,59.128,17.99,11.695,15.487,92.5,22.817,13.0,300.0,0.42,0.0
2017-09-21 06:00:00,24.796,26.495,0.0,0.0,0.0,0.0,15.14,0.0,22.828,57.834,16.014,11.705,14.956,92.5,21.81,13.0,300.0,0.42,0.0
2017-09-21 07:00:00,49.678,38.0,0.0,0.0,0.0,0.0,27.627,0.0,22.839,57.264,14.894,11.71,14.82,92.5,21.81,13.757,300.0,0.48,0.0
2017-09-21 08:00:00,121.19,67.095,52.52,90.904,0.0,0.0,22.326,0.0,22.902,57.962,18.043,11.696,16.11,89.006,20.306,17.147,325.0,0.46,1.0
2017-09-21 09:00:00,146.52,74.433,99.964,100.0,0.0,0.0,21.266,0.0,23.043,56.112,18.054,11.688,17.922,58.496,19.805,18.0,342.5,0.47,1.0
2017-09-21 10:00:00,158.17,76.957,99.964,100.0,0.0,0.0,23.555,0.0,23.125,52.787,17.898,11.685,18.748,49.392,20.806,18.0,322.5,0.49,1.0
2017-09-21 11:00:00,162.79,77.818,99.964,100.0,0.0,0.0,25.661,0.0,23.201,52.089,18.04,11.686,20.713,43.767,21.81,17.972,337.5,0.51,1.0
2017-09-21 12:00:00,160.76,76.93,99.964,100.0,0.0,0.0,30.086,0.0,23.255,52.025,17.539,11.685,22.048,39.384,22.811,17.609,337.5,0.53,1.0
2017-09-21 13:00:00,160.84,77.202,40.0,16.667,0.0,0.0,28.131,0.0,23.238,51.789,18.012,11.678,23.736,35.339,22.811,17.864,332.5,0.54,1.0
2017-09-21 14:00:00,170.24,79.811,40.0,0.0,0.0,0.0,29.247,0.0,23.167,52.02,18.023,11.677,23.978,34.348,22.811,17.834,367.5,0.54,1.0
2017-09-21 15:00:00,168.18,80.648,40.0,0.0,0.0,0.0,27.966,0.0,23.043,52.101,17.086,11.687,24.814,32.906,23.811,16.972,397.22,0.54,1.0
2017-09-21 16:00:00,148.74,74.595,40.0,0.0,0.0,0.0,24.689,0.0,22.938,51.583,17.729,11.687,27.541,23.523,23.811,17.757,322.22,0.55,1.0
2017-09-21 17:00:00,146.91,73.768,40.0,0.0,0.0,0.0,24.806,0.0,22.906,50.851,18.023,11.684,25.256,29.509,23.811,18.0,325.0,0.55,1.0
2017-09-21 18:00:00,132.97,71.588,40.0,0.0,0.0,0.0,23.869,0.0,22.943,50.826,17.804,11.685,22.533,36.013,23.811,17.958,300.0,0.56,1.0
2017-09-21 19:00:00,124.74,69.519,100.0,16.667,0.0,0.0,25.261,0.0,22.918,50.956,17.878,11.686,21.263,38.853,23.811,17.732,300.0,0.52,1.0
2017-09-21 20:00:00,62.85,34.318,0.0,58.333,0.0,0.0,11.84,0.0,22.824,50.736,17.855,11.683,20.157,44.764,22.809,16.07,300.0,0.5,0.0
2017-09-21 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.901,50.844,19.071,11.674,19.18,46.095,22.809,13.0,300.0,0.44,0.0
2017-09-21 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.009,50.282,20.092,11.666,18.317,46.612,22.809,13.0,300.0,0.43,0.0
2017-09-21 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.132,49.714,20.535,11.662,17.363,52.824,22.809,13.0,300.0,0.43,0.0
2017-09-22 00:00:00,3.7194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.2,49.787,20.995,11.664,16.606,55.09,22.809,13.0,300.0,0.43,0.0
2017-09-22 01:00:00,27.458,27.352,0.0,0.0,0.0,0.0,11.809,0.0,23.175,49.449,15.322,11.686,15.913,61.541,22.809,13.0,300.0,0.48,0.0
2017-09-22 02:00:00,23.317,24.981,0.0,0.0,0.0,0.0,21.051,0.0,23.069,51.108,16.941,11.705,15.202,71.377,22.809,13.0,300.0,0.38,0.0
2017-09-22 03:00:00,27.707,27.222,0.0,0.0,0.0,0.0,12.907,0.0,22.965,51.596,13.885,11.712,14.559,75.517,22.809,13.037,300.0,0.45,0.0
2017-09-22 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.756,52.423,15.622,11.713,13.887,90.316,21.807,13.0,300.0,0.38,0.0
2017-09-22 05:00:00,38.066,27.549,0.0,0.0,0.0,0.0,20.752,0.0,22.938,51.177,14.33,11.71,13.611,89.835,21.807,13.2,300.0,0.46,0.0
2017-09-22 06:00:00,0.93969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.747,52.413,16.21,11.704,13.152,92.5,21.807,13.0,300.0,0.36,0.0
2017-09-22 07:00:00,46.872,40.081,0.0,0.0,0.0,0.0,28.149,0.0,22.973,50.375,14.407,11.722,13.244,92.5,21.807,13.033,300.0,0.44,0.0
2017-09-22 08:00:00,122.21,66.251,54.448,89.438,0.0,0.0,14.548,0.0,22.976,50.647,17.115,11.706,14.593,80.855,19.796,16.567,342.5,0.37,1.0
2017-09-22 09:00:00,147.09,74.34,98.256,100.0,0.0,0.0,20.629,0.0,23.169,49.658,17.928,11.686,17.667,49.111,19.789,17.833,331.25,0.46,1.0
2017-09-22 10:00:00,162.88,77.002,98.256,100.0,0.0,0.0,21.628,0.0,23.235,47.903,17.996,11.688,19.933,39.568,20.791,18.0,336.11,0.47,1.0
2017-09-22 11:00:00,172.89,78.684,98.256,100.0,0.0,0.0,25.828,0.0,23.323,47.325,17.94,11.686,22.487,34.32,21.793,17.837,332.5,0.51,1.0
2017-09-22 12:00:00,166.63,77.37,40.0,33.333,0.0,0.0,32.34,0.0,23.327,47.353,17.566,11.686,23.59,31.196,22.793,17.561,325.0,0.53,1.0
2017-09-22 13:00:00,162.37,76.795,40.0,0.0,0.0,0.0,33.161,0.0,23.279,47.69,17.256,11.685,25.304,27.691,23.794,17.263,331.25,0.54,1.0
2017-09-22 14:00:00,165.08,77.171,40.0,0.0,0.0,0.0,29.921,0.0,23.259,47.997,17.893,11.68,26.681,25.515,23.794,17.875,341.67,0.56,1.0
2017-09-22 15:00:00,161.91,77.088,40.0,0.0,0.0,0.0,28.487,0.0,23.154,48.305,16.862,11.686,26.827,24.479,23.794,16.683,325.0,0.63,1.0
2017-09-22 16:00:00,171.24,79.008,40.0,0.0,0.0,0.0,23.861,0.0,23.026,48.901,17.37,11.691,29.075,20.332,23.794,17.236,381.25,0.61,1.0
2017-09-22 17:00:00,168.37,80.736,40.0,0.0,0.0,0.0,25.491,0.0,23.008,48.754,18.007,11.688,26.563,27.334,23.794,17.997,400.0,0.59,1.0
2017-09-22 18:00:00,85.273,39.191,0.0,0.0,0.0,0.0,12.385,0.0,23.013,48.495,17.829,11.682,23.458,31.908,23.794,16.069,383.33,0.54,0.0
2017-09-22 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.439,47.138,19.273,11.664,22.123,38.62,23.794,13.0,300.0,0.46,0.0
2017-09-22 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.458,47.317,20.428,11.657,20.618,44.735,23.794,13.0,300.0,0.44,0.0
2017-09-22 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.386,48.395,21.089,11.654,19.379,50.04,23.794,13.0,300.0,0.45,0.0
2017-09-22 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.306,49.834,21.495,11.653,18.618,54.05,23.794,13.0,300.0,0.43,0.0
2017-09-22 23:00:00,47.854,38.771,0.0,0.0,0.0,0.0,29.788,0.0,23.299,49.618,15.314,11.696,17.739,59.532,22.794,13.0,300.0,0.49,0.0
2017-09-23 00:00:00,4.5418,0.0,0.0,0.0,0.0,0.0,6.3101,0.0,23.007,50.651,16.238,11.704,17.013,59.782,22.794,13.0,300.0,0.43,0.0
2017-09-23 01:00:00,16.776,26.328,0.0,0.0,0.0,0.0,8.0878,0.0,23.195,50.31,14.16,11.706,16.602,63.454,22.794,13.0,300.0,0.47,0.0
