index,AHU 1 Supply Air Pressure (Pa),AHU 1 fan VFD state [0 off 1 on],AHU 1 Outdoor Air Damper (%),AHU 1 Exhaust Air Damper (%),AHU 1 Heat Recovery Wheel (%),AHU 1 Heating Coil State (%),AHU 1 Cooling Coil State (%),AHU 1 Humidifier State (%),AHU 1 Return Air Temperature [degC],AHU 1 Return Air Humidity [%],AHU 1 Supply Air Temperature [degC],AHU 1 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 1 Supply Air Temperature Setpoint (degC),AHU 1 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-09-23 02:00:00,23.923,26.586,0.0,0.0,0.0,0.0,8.7959,0.0,23.088,50.468,14.307,11.707,16.175,65.334,22.794,13.0,300.0,0.42,0.0
2017-09-23 03:00:00,9.7527,12.486,0.0,0.0,0.0,0.0,4.3193,0.0,22.992,50.658,14.707,11.707,15.325,66.474,22.794,13.0,300.0,0.42,0.0
2017-09-23 04:00:00,22.969,18.921,0.0,0.0,0.0,0.0,7.7143,0.0,23.032,50.007,14.282,11.711,14.93,67.194,22.794,13.0,300.0,0.42,0.0
2017-09-23 05:00:00,27.193,20.622,0.0,0.0,0.0,0.0,3.2411,0.0,23.027,49.962,15.083,11.709,14.857,81.767,22.794,13.0,300.0,0.42,0.0
2017-09-23 06:00:00,23.646,19.22,0.0,0.0,0.0,0.0,8.6769,0.0,23.032,51.074,14.308,11.713,14.57,92.489,22.794,13.0,300.0,0.45,0.0
2017-09-23 07:00:00,24.842,24.417,0.0,0.0,0.0,0.0,9.0783,0.0,23.087,52.06,14.62,11.711,15.23,82.875,22.794,13.0,300.0,0.39,0.0
2017-09-23 08:00:00,124.39,67.703,47.071,91.667,0.0,0.0,13.089,0.0,23.075,52.621,17.132,11.7,15.792,71.465,20.784,16.907,342.5,0.39,1.0
2017-09-23 09:00:00,145.25,74.043,97.969,100.0,0.0,0.0,17.408,0.0,23.156,53.622,17.976,11.691,18.146,57.813,20.782,17.992,330.56,0.47,1.0
2017-09-23 10:00:00,157.96,76.837,97.969,100.0,0.0,0.0,23.466,0.0,23.243,53.443,18.0,11.684,20.457,49.254,21.783,18.0,325.0,0.48,1.0
2017-09-23 11:00:00,149.06,74.834,40.0,50.0,0.0,0.0,30.821,0.0,23.342,53.811,17.511,11.681,23.14,45.65,22.787,17.695,337.5,0.52,1.0
2017-09-23 12:00:00,151.28,76.09,40.0,0.0,0.0,0.0,38.33,0.0,23.328,53.432,17.597,11.677,24.689,44.676,23.788,17.62,337.5,0.55,1.0
2017-09-23 13:00:00,151.59,75.929,40.0,0.0,0.0,0.0,39.446,0.0,23.314,53.874,17.705,11.678,25.831,42.585,23.788,17.708,340.91,0.56,1.0
2017-09-23 14:00:00,139.81,73.972,40.0,0.0,0.0,0.0,50.558,0.0,23.104,54.083,16.291,11.683,27.095,40.092,23.788,16.064,333.33,0.57,1.0
2017-09-23 15:00:00,141.5,74.141,40.0,0.0,0.0,0.0,42.541,0.0,22.997,54.496,16.617,11.689,27.273,40.095,23.788,16.8,330.56,0.6,1.0
2017-09-23 16:00:00,153.89,76.367,40.0,0.0,0.0,0.0,37.133,0.0,23.063,54.958,17.927,11.681,28.719,35.062,23.788,17.988,337.5,0.61,1.0
2017-09-23 17:00:00,139.8,73.272,40.0,0.0,0.0,0.0,36.176,0.0,23.037,55.124,17.982,11.676,27.285,42.515,23.788,18.0,300.0,0.55,1.0
2017-09-23 18:00:00,76.614,37.267,0.0,0.0,0.0,0.0,19.153,0.0,23.113,54.803,18.011,11.674,24.98,49.408,23.788,15.941,300.0,0.56,0.0
2017-09-23 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.975,51.988,19.807,11.658,23.75,54.316,23.788,13.0,300.0,0.51,0.0
2017-09-23 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.033,50.768,21.205,11.643,22.998,57.7,23.788,13.033,300.0,0.5,0.0
2017-09-23 21:00:00,23.0,27.366,0.0,0.0,0.0,0.0,18.627,0.0,23.65,52.315,16.204,11.678,22.147,63.161,24.289,13.033,300.0,0.48,0.0
2017-09-23 22:00:00,24.482,23.396,0.0,0.0,0.0,0.0,16.37,0.0,23.35,52.997,15.397,11.696,21.402,67.551,23.789,13.033,300.0,0.55,0.0
2017-09-23 23:00:00,21.799,25.693,0.0,0.0,0.0,0.0,14.892,0.0,23.211,53.467,15.02,11.705,20.426,73.696,23.789,13.008,300.0,0.49,0.0
2017-09-24 00:00:00,23.016,23.473,0.0,0.0,0.0,0.0,12.829,0.0,23.122,54.7,14.284,11.705,19.422,90.005,23.789,13.0,300.0,0.51,0.0
2017-09-24 01:00:00,28.842,24.894,0.0,0.0,0.0,0.0,17.138,0.0,23.144,55.391,14.993,11.705,19.037,92.5,22.787,13.0,300.0,0.54,0.0
2017-09-24 02:00:00,17.274,12.143,0.0,0.0,0.0,0.0,11.486,0.0,23.065,56.148,15.649,11.702,18.611,92.5,22.787,13.0,300.0,0.49,0.0
2017-09-24 03:00:00,24.337,23.794,0.0,0.0,0.0,0.0,10.517,0.0,23.142,56.086,14.434,11.706,18.61,92.5,22.787,13.0,300.0,0.48,0.0
2017-09-24 04:00:00,26.98,26.577,0.0,0.0,0.0,0.0,11.711,0.0,23.098,56.884,14.429,11.705,18.404,92.5,22.787,13.0,300.0,0.57,0.0
2017-09-24 05:00:00,33.569,35.124,0.0,0.0,0.0,0.0,16.847,0.0,23.101,57.253,14.334,11.702,18.023,92.5,22.787,13.0,300.0,0.56,0.0
2017-09-24 06:00:00,25.135,19.897,0.0,0.0,0.0,0.0,11.615,0.0,23.015,57.691,14.905,11.707,17.641,92.5,22.787,13.0,300.0,0.55,0.0
2017-09-24 07:00:00,31.499,25.247,0.0,0.0,0.0,0.0,16.168,0.0,23.091,58.046,14.857,11.705,17.399,92.5,22.787,13.0,300.0,0.47,0.0
2017-09-24 08:00:00,68.823,34.143,92.416,50.0,0.0,0.0,21.306,0.0,22.977,57.871,15.352,11.703,17.989,92.5,21.786,14.364,350.0,0.49,1.0
2017-09-24 09:00:00,155.43,75.655,95.086,100.0,0.0,0.0,25.778,0.0,23.114,61.8,18.029,11.686,20.115,90.594,21.786,18.0,330.56,0.56,1.0
2017-09-24 10:00:00,165.75,78.114,40.0,91.667,0.0,0.0,27.874,0.0,23.284,62.267,18.01,11.683,22.27,70.157,22.787,18.0,339.29,0.6,1.0
2017-09-24 11:00:00,158.0,76.649,40.0,0.0,0.0,0.0,28.481,0.0,23.363,60.896,18.004,11.682,24.865,54.83,23.789,18.0,320.83,0.59,1.0
2017-09-24 12:00:00,153.56,76.068,40.0,0.0,0.0,0.0,38.223,0.0,23.395,58.781,17.987,11.678,26.871,48.901,23.789,18.0,341.67,0.61,1.0
2017-09-24 13:00:00,153.89,77.577,40.0,0.0,0.0,0.0,37.813,0.0,23.38,58.399,17.829,11.679,28.199,46.284,24.792,17.955,366.67,0.62,1.0
2017-09-24 14:00:00,162.62,80.524,40.0,0.0,0.0,0.0,44.471,0.0,23.305,58.453,17.948,11.674,29.677,42.037,24.792,18.0,450.0,0.61,1.0
2017-09-24 15:00:00,163.68,80.474,40.0,0.0,0.0,0.0,45.159,0.0,23.253,59.111,18.015,11.677,30.201,40.9,24.792,18.0,450.0,0.62,1.0
2017-09-24 16:00:00,165.32,80.811,40.0,0.0,0.0,0.0,46.353,0.0,23.167,60.006,17.777,11.676,31.064,37.465,24.792,17.875,450.0,0.55,1.0
2017-09-24 17:00:00,82.474,62.025,0.0,0.0,0.0,0.0,58.956,0.0,23.122,58.386,13.374,11.703,28.944,44.962,23.791,13.08,362.5,0.56,0.0
2017-09-24 18:00:00,73.272,57.536,0.0,0.0,0.0,0.0,52.959,0.0,23.046,56.569,13.001,11.706,27.042,49.43,23.791,13.0,300.0,0.57,0.0
2017-09-24 19:00:00,72.303,57.37,0.0,0.0,0.0,0.0,42.598,0.0,22.95,56.452,12.985,11.713,25.525,54.955,23.791,13.008,300.0,0.58,0.0
2017-09-24 20:00:00,72.099,57.237,0.0,0.0,0.0,0.0,41.187,0.0,22.852,56.367,13.021,11.713,24.17,60.481,23.791,13.03,300.0,0.6,0.0
2017-09-24 21:00:00,72.699,57.237,0.0,0.0,0.0,0.0,34.635,0.0,22.758,55.506,12.974,11.719,23.41,63.48,22.789,13.085,300.0,0.57,0.0
2017-09-24 22:00:00,15.274,14.309,0.0,0.0,0.0,0.0,5.0384,0.0,22.758,54.065,14.794,11.705,22.934,65.658,22.789,13.0,300.0,0.49,0.0
2017-09-24 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.165,53.813,17.554,11.682,22.041,72.351,22.789,13.0,300.0,0.48,0.0
2017-09-25 00:00:00,0.77831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.398,53.719,18.495,11.666,21.18,82.941,22.789,13.0,300.0,0.48,0.0
2017-09-25 01:00:00,29.276,25.096,0.0,0.0,0.0,0.0,23.397,0.0,23.314,55.268,15.594,11.697,20.649,89.241,22.789,13.0,300.0,0.52,0.0
2017-09-25 02:00:00,18.437,26.483,0.0,0.0,0.0,0.0,6.9474,0.0,23.252,56.191,14.501,11.702,19.975,92.493,22.789,13.0,300.0,0.58,0.0
2017-09-25 03:00:00,43.412,38.374,0.0,0.0,0.0,0.0,26.9,0.0,23.222,56.937,14.853,11.701,18.951,92.5,22.789,13.0,300.0,0.5,0.0
2017-09-25 04:00:00,16.738,9.7832,0.0,0.0,0.0,0.0,6.9552,0.0,23.01,56.953,14.466,11.71,18.384,92.5,22.789,13.0,300.0,0.49,0.0
2017-09-25 05:00:00,37.708,37.399,0.0,0.0,0.0,0.0,16.354,0.0,23.062,57.482,14.414,11.703,17.823,92.5,22.789,13.0,300.0,0.56,0.0
2017-09-25 06:00:00,6.1364,0.0,0.0,0.0,0.0,0.0,5.2506,0.0,22.885,58.576,15.96,11.705,17.519,92.5,22.789,13.0,300.0,0.48,0.0
2017-09-25 07:00:00,20.73,13.716,0.0,0.0,0.0,0.0,5.5971,0.0,23.047,58.31,14.446,11.706,17.247,92.5,22.789,13.0,300.0,0.48,0.0
2017-09-25 08:00:00,139.58,69.985,57.397,97.635,0.0,0.0,54.072,0.0,23.12,59.911,17.141,11.693,17.851,92.5,21.279,16.22,342.5,0.55,1.0
2017-09-25 09:00:00,150.03,74.497,96.709,100.0,0.0,0.0,76.33,0.0,23.1,61.709,16.271,11.693,21.005,82.042,22.28,15.248,316.67,0.57,1.0
2017-09-25 10:00:00,165.74,77.177,40.0,33.333,0.0,0.0,81.034,0.0,23.074,59.071,15.327,11.7,23.749,61.261,22.78,14.216,337.5,0.52,1.0
2017-09-25 11:00:00,186.95,82.458,40.0,0.0,0.0,0.0,54.305,0.0,23.233,58.146,16.268,11.698,27.02,47.529,23.781,16.283,425.0,0.61,1.0
2017-09-25 12:00:00,187.1,83.57,40.0,0.0,0.0,0.0,46.647,0.0,23.341,57.357,15.963,11.692,29.522,34.658,24.786,16.104,450.0,0.64,1.0
2017-09-25 13:00:00,174.1,81.049,40.0,0.0,0.0,0.0,53.431,0.0,23.172,54.786,14.753,11.701,31.087,27.258,24.786,14.716,450.0,0.62,1.0
2017-09-25 14:00:00,170.64,80.439,40.0,0.0,0.0,0.0,42.524,0.0,23.089,53.998,14.916,11.696,30.593,27.836,24.786,15.011,450.0,0.62,1.0
2017-09-25 15:00:00,179.51,81.729,40.0,0.0,0.0,0.0,43.785,0.0,23.034,54.558,15.267,11.694,31.876,26.649,25.792,15.348,450.0,0.56,1.0
2017-09-25 16:00:00,184.51,82.656,40.0,0.0,0.0,0.0,33.406,0.0,23.006,55.88,16.407,11.691,34.253,20.82,25.792,16.404,400.0,0.59,1.0
2017-09-25 17:00:00,167.22,79.134,40.0,0.0,0.0,0.0,39.231,0.0,23.034,54.755,16.975,11.681,31.541,25.965,25.792,16.687,334.09,0.68,1.0
2017-09-25 18:00:00,142.76,73.241,40.0,0.0,0.0,0.0,52.197,0.0,22.965,54.886,15.424,11.695,28.429,36.923,25.792,15.545,300.0,0.61,1.0
2017-09-25 19:00:00,136.55,72.402,40.0,0.0,0.0,0.0,40.616,0.0,22.911,55.916,16.596,11.695,26.527,41.55,24.786,16.812,300.0,0.6,1.0
2017-09-25 20:00:00,73.927,36.779,0.0,0.0,0.0,0.0,20.667,0.0,23.003,54.568,17.331,11.683,25.888,40.722,24.786,14.977,300.0,0.6,0.0
2017-09-25 21:00:00,58.086,41.726,0.0,0.0,0.0,0.0,39.402,0.0,23.176,53.94,14.449,11.694,24.885,46.328,23.78,13.0,300.0,0.57,0.0
2017-09-25 22:00:00,70.603,56.095,0.0,0.0,0.0,0.0,44.221,0.0,22.832,53.36,13.085,11.712,23.342,55.012,22.772,13.102,300.0,0.56,0.0
2017-09-25 23:00:00,71.273,56.095,0.0,0.0,0.0,0.0,42.53,0.0,22.725,53.295,12.995,11.716,21.608,65.707,22.772,13.099,300.0,0.54,0.0
2017-09-26 00:00:00,71.661,56.095,0.0,0.0,0.0,0.0,36.984,0.0,22.654,53.754,13.089,11.715,21.006,70.848,22.772,13.172,300.0,0.53,0.0
2017-09-26 01:00:00,70.989,56.095,0.0,0.0,0.0,0.0,41.274,0.0,22.602,54.018,13.169,11.717,20.736,76.123,22.772,13.272,300.0,0.51,0.0
2017-09-26 02:00:00,70.214,56.11,0.0,0.0,0.0,0.0,30.826,0.0,22.555,54.164,14.503,11.712,20.094,91.241,22.772,14.75,300.0,0.53,0.0
2017-09-26 03:00:00,69.171,56.157,0.0,0.0,0.0,0.0,28.956,0.0,22.681,54.785,16.023,11.699,19.532,92.5,22.772,16.012,300.0,0.58,0.0
2017-09-26 04:00:00,69.424,56.157,0.0,0.0,0.0,0.0,30.626,0.0,22.67,55.144,15.124,11.702,19.047,92.5,22.772,15.384,300.0,0.56,0.0
2017-09-26 05:00:00,69.428,56.313,0.0,0.0,0.0,0.0,23.431,0.0,22.699,55.71,16.471,11.696,18.463,92.5,22.772,16.519,300.0,0.53,0.0
2017-09-26 06:00:00,69.934,56.478,0.0,0.0,0.0,0.0,21.608,0.0,22.714,56.388,16.976,11.693,17.81,92.5,22.772,16.859,300.0,0.5,0.0
2017-09-26 07:00:00,69.884,56.478,0.0,0.0,0.0,0.0,23.654,0.0,22.713,56.652,16.883,11.694,17.452,92.5,22.772,16.859,300.0,0.5,0.0
2017-09-26 08:00:00,120.13,68.173,100.0,100.0,0.0,0.0,30.525,0.0,22.777,58.971,17.981,11.693,17.966,92.5,21.771,18.0,315.0,0.53,1.0
2017-09-26 09:00:00,136.88,73.154,100.0,100.0,0.0,0.0,36.712,0.0,22.926,60.873,18.051,11.681,20.566,77.53,22.776,18.0,338.64,0.6,1.0
2017-09-26 10:00:00,169.35,79.5,40.0,33.333,0.0,0.0,40.464,0.0,23.119,60.622,17.866,11.684,23.531,55.495,22.776,17.887,332.5,0.62,1.0
2017-09-26 11:00:00,183.31,81.308,40.0,0.0,0.0,0.0,42.77,0.0,23.187,58.87,17.997,11.681,24.966,52.293,23.779,17.992,336.11,0.61,1.0
2017-09-26 12:00:00,180.24,80.561,40.0,0.0,0.0,0.0,59.606,0.0,23.184,58.434,16.803,11.688,26.97,44.918,23.779,16.512,338.64,0.56,1.0
2017-09-26 13:00:00,173.84,78.95,40.0,0.0,0.0,0.0,63.336,0.0,22.969,58.032,15.49,11.697,27.725,41.754,23.779,15.676,341.67,0.48,1.0
2017-09-26 14:00:00,190.36,83.763,40.0,0.0,0.0,0.0,55.945,0.0,23.012,58.766,16.596,11.689,28.742,40.075,24.786,16.569,437.5,0.58,1.0
2017-09-26 15:00:00,192.64,84.027,40.0,0.0,0.0,0.0,79.671,0.0,22.83,57.29,15.152,11.701,30.174,32.332,24.786,14.691,425.0,0.51,1.0
2017-09-26 16:00:00,200.03,85.37,40.0,0.0,0.0,0.0,45.361,0.0,22.83,56.949,15.961,11.694,30.685,31.395,24.786,16.19,450.0,0.59,1.0
2017-09-26 17:00:00,205.39,86.938,40.0,0.0,0.0,0.0,40.454,0.0,22.962,58.235,17.722,11.687,28.61,39.378,24.786,17.749,450.0,0.54,1.0
2017-09-26 18:00:00,189.25,84.356,40.0,0.0,0.0,0.0,51.986,0.0,22.971,58.936,17.264,11.686,26.245,48.393,24.786,17.251,400.0,0.55,1.0
2017-09-26 19:00:00,187.48,83.898,40.0,0.0,0.0,0.0,43.675,0.0,22.953,59.894,17.962,11.691,24.725,56.048,24.786,17.989,418.75,0.58,1.0
2017-09-26 20:00:00,134.44,75.477,0.0,0.0,0.0,0.0,48.623,0.0,22.915,59.837,16.644,11.687,24.141,57.685,23.784,15.905,377.5,0.54,0.0
2017-09-26 21:00:00,76.659,58.462,0.0,0.0,0.0,0.0,43.432,0.0,22.734,57.899,12.939,11.716,23.501,61.994,22.784,13.092,300.0,0.55,0.0
2017-09-26 22:00:00,77.382,58.545,0.0,0.0,0.0,0.0,39.8,0.0,22.651,57.287,13.148,11.716,22.723,67.689,22.784,13.086,300.0,0.57,0.0
2017-09-26 23:00:00,76.754,58.707,0.0,0.0,0.0,0.0,33.651,0.0,22.578,56.698,13.369,11.713,21.405,84.843,22.784,13.767,300.0,0.55,0.0
2017-09-27 00:00:00,76.786,58.719,0.0,0.0,0.0,0.0,30.281,0.0,22.542,56.641,13.788,11.713,20.786,91.594,22.784,14.193,300.0,0.54,0.0
2017-09-27 01:00:00,76.848,58.583,0.0,0.0,0.0,0.0,28.525,0.0,22.495,56.819,14.189,11.711,19.944,92.5,22.784,14.245,300.0,0.56,0.0
2017-09-27 02:00:00,76.644,58.625,0.0,0.0,0.0,0.0,25.865,0.0,22.519,57.337,15.673,11.703,19.658,92.5,22.784,15.946,300.0,0.57,0.0
2017-09-27 03:00:00,78.336,59.274,0.0,0.0,0.0,0.0,19.42,0.0,22.664,57.908,17.515,11.689,19.201,92.5,22.784,17.568,300.0,0.54,0.0
2017-09-27 04:00:00,79.261,60.066,0.0,0.0,0.0,0.0,24.737,0.0,22.701,57.989,17.207,11.689,18.796,92.5,22.784,16.896,300.0,0.53,0.0
2017-09-27 05:00:00,75.65,58.825,0.0,0.0,0.0,0.0,35.22,0.0,22.6,57.274,15.433,11.697,18.243,92.5,22.784,15.671,300.0,0.54,0.0
2017-09-27 06:00:00,75.477,58.629,0.0,0.0,0.0,0.0,24.781,0.0,22.577,57.621,16.883,11.693,18.045,92.5,22.784,16.917,300.0,0.5,0.0
2017-09-27 07:00:00,76.986,59.0,0.0,0.0,0.0,0.0,24.909,0.0,22.651,58.148,17.342,11.692,17.715,92.5,22.784,17.361,300.0,0.51,0.0
2017-09-27 08:00:00,129.91,70.525,100.0,100.0,0.0,0.0,33.258,0.0,22.706,60.309,18.063,11.685,18.446,92.5,21.78,18.0,325.0,0.54,1.0
2017-09-27 09:00:00,132.28,72.092,100.0,100.0,0.0,0.0,35.133,0.0,22.791,62.106,17.989,11.684,19.95,91.492,21.78,18.0,300.0,0.6,1.0
2017-09-27 10:00:00,166.08,78.129,40.0,83.333,0.0,0.0,29.886,0.0,22.91,63.122,17.942,11.685,21.987,67.548,23.281,18.0,329.17,0.62,1.0
2017-09-27 11:00:00,180.77,82.168,40.0,0.0,0.0,0.0,39.5,0.0,23.033,61.164,17.813,11.679,25.504,48.263,23.781,18.0,377.27,0.57,1.0
2017-09-27 12:00:00,186.46,82.357,40.0,0.0,0.0,0.0,53.972,0.0,23.128,58.964,17.575,11.676,28.507,36.869,24.782,16.869,375.0,0.58,1.0
2017-09-27 13:00:00,189.31,83.703,40.0,0.0,0.0,0.0,51.95,0.0,22.924,57.586,16.014,11.691,28.388,36.049,24.782,16.297,418.75,0.52,1.0
2017-09-27 14:00:00,194.15,85.166,40.0,0.0,0.0,0.0,25.734,0.0,22.958,58.458,17.125,11.688,27.915,38.408,24.782,17.342,425.0,0.57,1.0
2017-09-27 15:00:00,172.93,82.502,100.0,41.667,0.0,0.0,41.036,0.0,22.949,59.164,16.42,11.691,22.767,66.312,23.278,16.271,412.5,0.62,1.0
2017-09-27 16:00:00,156.44,78.328,100.0,100.0,0.0,0.0,37.969,0.0,22.876,62.287,17.174,11.695,19.112,92.5,22.778,17.374,417.5,0.63,1.0
2017-09-27 17:00:00,163.33,80.373,100.0,100.0,0.0,0.0,51.224,0.0,22.853,63.136,16.875,11.696,19.236,92.5,22.778,16.786,412.5,0.56,1.0
2017-09-27 18:00:00,159.24,79.566,100.0,100.0,0.0,0.0,29.38,0.0,22.841,63.953,17.481,11.691,20.194,92.5,22.778,17.597,407.5,0.58,1.0
2017-09-27 19:00:00,154.4,78.048,100.0,100.0,0.0,0.0,30.113,0.0,22.83,63.78,17.993,11.684,19.218,91.963,22.778,18.0,383.33,0.54,1.0
2017-09-27 20:00:00,115.1,70.939,0.0,50.0,0.0,0.0,29.022,0.0,22.769,61.117,16.956,11.691,18.111,81.229,21.777,16.116,379.17,0.5,0.0
2017-09-27 21:00:00,72.674,57.65,0.0,0.0,0.0,0.0,35.63,0.0,22.503,56.57,13.793,11.715,16.9,54.538,21.777,13.614,300.0,0.49,0.0
2017-09-27 22:00:00,72.551,57.714,0.0,0.0,0.0,0.0,32.537,0.0,22.371,52.797,13.45,11.713,15.789,55.26,21.777,13.38,300.0,0.48,0.0
2017-09-27 23:00:00,72.125,57.634,0.0,0.0,0.0,0.0,27.095,0.0,22.26,51.014,13.656,11.718,14.958,59.352,21.777,13.458,300.0,0.46,0.0
2017-09-28 00:00:00,71.479,57.634,0.0,0.0,0.0,0.0,40.163,0.0,22.278,49.725,13.665,11.715,14.17,62.143,21.777,13.5,300.0,0.44,0.0
2017-09-28 01:00:00,72.409,57.647,0.0,0.0,0.0,0.0,38.929,0.0,22.346,48.85,13.446,11.717,13.412,65.308,21.777,13.5,300.0,0.43,0.0
2017-09-28 02:00:00,72.539,57.671,0.0,0.0,0.0,0.0,26.391,0.0,22.309,47.454,13.914,11.72,12.515,52.593,21.777,13.921,300.0,0.42,0.0
2017-09-28 03:00:00,71.902,57.634,0.0,0.0,0.0,0.0,26.999,0.0,22.374,44.493,14.98,11.711,11.273,50.959,21.777,15.029,300.0,0.39,0.0
2017-09-28 04:00:00,72.185,57.634,0.0,0.0,0.0,0.0,29.2,0.0,22.386,42.949,14.215,11.719,10.501,53.067,21.777,14.072,300.0,0.42,0.0
2017-09-28 05:00:00,72.609,57.634,0.0,0.0,0.0,0.0,26.142,0.0,22.278,42.314,13.339,11.729,9.7354,56.454,21.777,13.291,300.0,0.41,0.0
2017-09-28 06:00:00,72.589,57.634,0.0,0.0,0.0,0.0,29.502,0.0,22.25,41.918,13.478,11.724,9.0353,61.259,21.777,13.5,300.0,0.41,0.0
2017-09-28 07:00:00,72.593,57.634,0.0,0.0,0.0,0.0,34.897,0.0,22.237,41.313,13.696,11.725,8.4714,62.153,21.777,13.527,300.0,0.42,0.0
2017-09-28 08:00:00,98.339,62.117,85.934,69.863,0.0,0.0,0.0,0.0,22.485,39.704,16.996,11.706,8.6882,58.102,18.741,18.0,300.0,0.35,1.0
2017-09-28 09:00:00,114.34,66.297,87.415,76.517,0.0,0.0,0.0,0.0,22.806,37.404,17.947,11.696,9.602,52.505,16.228,17.833,329.17,0.36,1.0
2017-09-28 10:00:00,135.82,71.159,88.626,81.335,0.0,0.0,0.0,0.0,22.9,35.578,17.983,11.698,10.461,46.235,16.227,17.797,342.5,0.35,1.0
2017-09-28 11:00:00,145.72,73.285,88.691,82.125,0.0,0.0,0.0,0.0,22.959,34.381,18.026,11.693,11.159,42.319,16.728,18.008,336.36,0.35,1.0
2017-09-28 12:00:00,140.96,73.081,94.1,85.225,0.0,0.0,0.0,0.0,22.985,33.284,17.97,11.691,11.668,40.038,16.728,17.909,325.0,0.34,1.0
2017-09-28 13:00:00,146.13,73.337,94.1,88.953,0.0,0.0,0.0,0.0,22.985,32.392,17.892,11.69,12.7,36.981,16.728,17.955,337.5,0.35,1.0
2017-09-28 14:00:00,143.0,73.27,94.1,90.971,0.0,0.0,0.0,0.0,22.925,31.774,17.824,11.692,12.861,36.227,16.728,17.976,333.33,0.35,1.0
2017-09-28 15:00:00,144.21,73.392,97.123,95.866,0.0,0.0,2.8072,0.0,22.828,31.578,17.293,11.701,12.743,36.775,16.728,17.291,325.0,0.36,1.0
2017-09-28 16:00:00,156.42,74.87,97.063,93.081,0.0,0.0,0.92926,0.0,22.772,31.317,17.804,11.697,12.195,37.402,16.728,17.806,352.78,0.36,1.0
2017-09-28 17:00:00,162.33,78.862,95.937,90.761,0.0,0.0,0.0,0.0,22.756,31.177,17.804,11.698,11.909,39.113,16.728,17.938,418.75,0.36,1.0
2017-09-28 18:00:00,129.19,71.647,93.439,85.995,0.0,0.0,0.0,0.0,22.777,31.124,17.966,11.694,11.06,41.443,16.728,18.0,350.0,0.35,1.0
2017-09-28 19:00:00,112.52,66.309,88.227,83.585,0.0,0.0,0.0,0.0,22.822,31.147,17.954,11.697,10.457,46.02,16.728,18.0,300.0,0.36,1.0
2017-09-28 20:00:00,58.691,32.752,0.0,40.54,0.0,9.5871,0.0,0.0,22.762,32.773,17.969,11.699,9.9433,53.488,27.512,15.788,300.0,0.36,0.0
2017-09-28 21:00:00,0.0,0.0,0.0,0.0,0.0,0.64204,0.0,0.0,22.344,35.41,18.701,11.7,9.6631,53.9,28.226,13.0,300.0,0.35,0.0
2017-09-28 22:00:00,0.0,0.0,0.0,0.0,0.0,0.011353,0.0,0.0,22.218,36.553,19.346,11.699,8.8691,56.398,23.218,13.0,300.0,0.35,0.0
2017-09-28 23:00:00,24.703,13.461,0.0,0.0,0.0,0.00034094,9.9751,0.0,22.49,35.724,17.509,11.7,8.2905,59.667,22.217,13.0,300.0,0.35,0.0
2017-09-29 00:00:00,74.352,58.192,0.0,0.0,0.0,0.0,25.562,0.0,22.693,34.191,14.089,11.729,7.8922,64.17,22.217,14.13,300.0,0.39,0.0
2017-09-29 01:00:00,73.298,57.452,0.0,0.0,0.0,0.0,34.367,0.0,22.526,34.258,13.444,11.728,7.4771,64.864,22.217,13.244,300.0,0.42,0.0
2017-09-29 02:00:00,72.147,57.171,0.0,0.0,0.0,0.0,34.649,0.0,22.42,34.195,13.382,11.731,7.0846,60.405,22.217,13.416,300.0,0.42,0.0
2017-09-29 03:00:00,72.139,57.171,0.0,0.0,0.0,0.0,33.546,0.0,22.413,34.112,13.457,11.73,6.7362,63.479,22.217,13.513,300.0,0.42,0.0
2017-09-29 04:00:00,72.493,57.171,0.0,0.0,0.0,0.0,29.85,0.0,22.356,34.138,13.744,11.726,6.4245,65.107,22.217,13.916,300.0,0.42,0.0
2017-09-29 05:00:00,71.966,57.171,0.0,0.0,0.0,0.0,21.366,0.0,22.419,34.021,14.909,11.726,6.1404,67.045,22.217,15.043,300.0,0.39,0.0
2017-09-29 06:00:00,71.638,57.171,0.0,0.0,0.0,0.0,18.373,0.0,22.511,33.858,16.629,11.711,5.799,70.217,22.217,16.812,300.0,0.38,0.0
2017-09-29 07:00:00,71.846,57.245,0.0,0.0,0.0,0.0,18.282,0.0,22.623,33.718,17.289,11.704,5.9357,72.095,22.217,17.488,300.0,0.39,0.0
2017-09-29 08:00:00,109.53,64.232,86.257,61.275,0.0,0.0,0.0,0.0,22.657,33.582,17.906,11.702,6.8203,67.385,17.826,18.0,300.0,0.35,1.0
2017-09-29 09:00:00,128.29,68.664,89.401,73.436,0.0,0.0,0.0,0.0,22.948,32.918,18.054,11.698,9.6496,46.563,15.626,17.752,342.5,0.35,1.0
2017-09-29 10:00:00,165.23,75.656,88.097,79.09,0.0,0.0,0.0,0.0,22.949,31.226,17.68,11.699,10.822,37.322,16.131,17.834,336.36,0.32,1.0
2017-09-29 11:00:00,192.25,82.54,94.192,88.36,0.0,0.0,0.0,0.0,23.001,29.912,17.765,11.697,13.189,42.249,16.131,17.719,416.67,0.33,1.0
2017-09-29 12:00:00,171.08,79.116,90.747,87.796,0.0,0.0,0.0,0.0,22.996,29.359,17.918,11.695,13.476,32.547,16.131,18.0,362.5,0.32,1.0
2017-09-29 13:00:00,166.41,76.846,95.071,90.484,0.0,0.0,0.0,0.0,22.947,29.631,17.823,11.697,13.245,33.266,16.131,17.736,335.71,0.33,1.0
2017-09-29 14:00:00,158.97,75.426,96.219,96.579,0.0,0.0,1.4074,0.0,22.859,29.929,17.599,11.694,14.037,32.453,16.131,17.699,337.5,0.33,1.0
2017-09-29 15:00:00,163.57,77.595,96.845,96.478,0.0,0.0,3.558,0.0,22.837,30.372,17.707,11.696,13.545,35.272,16.131,17.56,366.67,0.33,1.0
2017-09-29 16:00:00,165.27,79.466,96.43,93.124,0.0,0.0,0.034151,0.0,22.807,30.799,17.836,11.695,12.884,37.481,16.131,17.958,417.5,0.33,1.0
2017-09-29 17:00:00,155.01,77.668,94.409,89.499,0.0,0.0,0.0,0.0,22.83,30.732,18.027,11.696,11.584,41.86,16.131,18.0,412.5,0.35,1.0
2017-09-29 18:00:00,74.078,37.669,0.0,46.479,0.0,9.202,0.0,0.0,22.736,31.281,18.029,11.695,10.591,47.254,25.757,15.762,362.5,0.36,0.0
2017-09-29 19:00:00,0.0,0.0,0.0,0.0,0.0,0.62966,0.0,0.0,22.282,33.528,18.94,11.697,9.4111,54.675,28.533,13.0,300.0,0.36,0.0
2017-09-29 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0031938,0.0,0.0,22.108,35.44,19.478,11.699,8.3323,62.484,23.504,13.0,300.0,0.35,0.0
2017-09-29 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.983,37.215,19.625,11.7,7.7436,78.5,22.497,13.0,300.0,0.35,0.0
2017-09-29 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0040128,0.0,0.0,21.965,38.795,19.521,11.699,6.8982,92.5,21.49,13.0,300.0,0.35,0.0
2017-09-29 23:00:00,0.0,0.0,0.0,0.0,0.0,0.00057536,0.0,0.0,22.077,39.622,19.214,11.7,7.0856,92.5,20.487,13.0,300.0,0.35,0.0
2017-09-30 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.073,40.178,19.021,11.701,7.0412,92.5,20.487,13.0,300.0,0.35,0.0
2017-09-30 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.092,40.374,18.749,11.701,7.4945,92.5,20.487,13.0,300.0,0.35,0.0
2017-09-30 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0028736,0.0,0.0,22.165,39.814,18.585,11.706,7.714,90.137,20.487,13.0,300.0,0.35,0.0
2017-09-30 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.188,39.378,18.521,11.701,7.5904,82.731,20.487,13.0,300.0,0.35,0.0
2017-09-30 04:00:00,2.7763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.482,36.903,19.081,11.697,7.5846,67.754,20.487,13.0,300.0,0.35,0.0
2017-09-30 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.269,37.471,18.957,11.702,7.326,60.741,20.487,13.0,300.0,0.35,0.0
2017-09-30 06:00:00,65.801,43.446,0.0,0.0,0.0,0.0,17.578,0.0,22.748,34.053,14.496,11.719,7.1781,61.141,21.49,13.295,300.0,0.41,0.0
2017-09-30 07:00:00,28.938,28.719,0.0,0.0,0.0,0.0,7.4392,0.0,22.502,34.089,14.049,11.733,6.4154,65.914,21.49,13.352,300.0,0.35,0.0
2017-09-30 08:00:00,102.28,59.479,58.79,61.515,0.0,0.0,1.1057,0.0,22.721,32.911,17.516,11.711,6.5619,66.709,16.597,16.881,325.0,0.35,1.0
2017-09-30 09:00:00,116.85,66.059,83.057,68.126,0.0,0.0,0.0,0.0,22.923,32.35,17.733,11.702,7.4807,59.059,16.095,17.672,345.0,0.35,1.0
2017-09-30 10:00:00,140.98,70.953,85.975,74.759,0.0,0.0,0.0,0.0,23.104,31.262,17.926,11.7,9.7398,46.304,15.928,17.936,333.33,0.35,1.0
2017-09-30 11:00:00,144.65,72.768,88.176,81.064,0.0,0.0,0.0,0.0,23.155,29.481,18.009,11.697,11.569,35.195,16.428,18.0,332.5,0.34,1.0
2017-09-30 12:00:00,139.67,71.954,88.176,82.944,0.0,0.0,0.0,0.0,23.038,27.407,18.044,11.694,11.142,31.536,16.428,18.0,335.0,0.36,1.0
2017-09-30 13:00:00,140.43,71.588,88.176,83.393,0.0,0.0,0.0,0.0,22.955,26.595,18.006,11.695,11.925,30.474,16.428,18.0,344.44,0.35,1.0
2017-09-30 14:00:00,130.66,70.317,93.227,85.392,0.0,0.0,0.0,0.0,22.944,26.222,17.967,11.694,12.861,27.507,16.428,18.0,331.25,0.35,1.0
2017-09-30 15:00:00,133.37,70.656,93.227,88.272,0.0,0.0,0.0,0.0,22.889,26.222,18.033,11.693,13.519,28.107,16.428,18.0,325.0,0.35,1.0
2017-09-30 16:00:00,130.04,70.712,93.227,91.249,0.0,0.0,0.0,0.0,22.833,25.993,18.058,11.695,15.21,22.936,16.428,18.0,312.5,0.38,1.0
2017-09-30 17:00:00,115.53,67.147,93.227,89.982,0.0,0.0,0.0,0.0,22.793,25.727,17.964,11.694,12.968,28.412,16.428,18.0,300.0,0.35,1.0
2017-09-30 18:00:00,58.895,33.127,0.0,41.393,0.0,6.2152,0.0,0.0,22.73,25.608,17.93,11.695,11.183,33.504,26.312,15.848,300.0,0.35,0.0
2017-09-30 19:00:00,0.0,0.0,0.0,0.0,0.0,0.8531,0.0,0.0,22.409,27.355,18.786,11.696,10.36,37.234,27.743,13.0,300.0,0.36,0.0
2017-09-30 20:00:00,0.0,0.0,0.0,0.0,0.0,0.011755,0.0,0.0,22.222,28.711,19.429,11.698,9.6138,42.499,23.229,13.0,300.0,0.35,0.0
2017-09-30 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0030035,0.0,0.0,22.175,30.04,19.606,11.695,8.7933,49.253,21.724,13.0,300.0,0.35,0.0
2017-09-30 22:00:00,0.0,0.0,0.0,0.0,0.0,0.00051476,0.0,0.0,22.147,31.351,19.521,11.698,8.224,56.064,21.724,13.0,300.0,0.35,0.0
2017-09-30 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0041016,0.0,0.0,22.134,32.4,19.405,11.693,7.7925,57.655,20.723,13.0,300.0,0.35,0.0
2017-10-01 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.118,32.971,19.181,11.696,7.1463,63.172,20.723,13.0,300.0,0.35,0.0
2017-10-01 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.057,33.822,19.058,11.704,6.2333,66.074,20.723,13.0,300.0,0.35,0.0
2017-10-01 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.014,34.208,18.783,11.707,5.6314,69.431,19.722,13.0,300.0,0.35,0.0
2017-10-01 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0065488,0.0,0.0,21.982,34.502,18.523,11.714,5.2868,89.897,19.722,13.0,300.0,0.35,0.0
2017-10-01 04:00:00,0.0,0.0,0.0,0.0,0.0,0.00045089,0.0,0.0,21.956,35.314,18.219,11.714,5.1037,92.5,19.722,13.0,300.0,0.35,0.0
2017-10-01 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0025145,0.0,0.0,21.934,35.828,17.961,11.711,4.8986,92.5,19.722,13.0,300.0,0.35,0.0
2017-10-01 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0026372,0.0,0.0,21.923,36.052,17.671,11.717,4.6288,92.5,18.712,13.0,300.0,0.35,0.0
2017-10-01 07:00:00,0.0,0.0,0.0,0.0,0.0,0.020188,0.0,0.0,21.938,36.111,17.473,11.717,4.5066,92.5,18.712,13.0,300.0,0.36,0.0
2017-10-01 08:00:00,64.496,29.605,62.947,42.323,0.0,0.0,1.1788,0.0,22.477,33.603,16.364,11.721,5.1316,92.5,15.323,13.999,350.0,0.35,1.0
2017-10-01 09:00:00,146.55,71.232,80.228,66.88,0.0,0.0,0.0,0.0,23.059,31.853,18.032,11.705,7.9087,71.026,16.682,17.967,332.5,0.35,1.0
2017-10-01 10:00:00,155.15,74.47,87.798,76.126,0.0,0.0,0.0,0.0,23.249,32.107,18.032,11.702,9.7996,55.746,16.682,18.0,320.83,0.35,1.0
2017-10-01 11:00:00,153.11,74.175,93.11,82.847,0.0,0.0,0.0,0.0,23.314,32.077,17.878,11.698,11.452,46.688,16.682,17.893,325.0,0.37,1.0
2017-10-01 12:00:00,148.88,73.748,95.557,93.531,0.0,0.0,0.27401,0.0,23.273,31.393,17.681,11.701,12.997,40.158,16.682,17.615,332.5,0.35,1.0
2017-10-01 13:00:00,143.93,73.032,96.834,97.316,0.0,0.0,3.7848,0.0,23.195,30.251,17.591,11.698,13.858,34.315,16.682,17.692,341.67,0.38,1.0
2017-10-01 14:00:00,143.25,73.566,96.834,100.0,0.0,0.0,3.705,0.0,23.062,28.88,17.854,11.696,15.235,28.875,16.682,17.846,333.33,0.38,1.0
2017-10-01 15:00:00,141.52,73.07,96.834,100.0,0.0,0.0,7.7204,0.0,22.993,28.778,17.99,11.695,16.038,28.568,17.683,18.0,337.5,0.43,1.0
2017-10-01 16:00:00,135.99,72.459,96.834,100.0,0.0,0.0,12.557,0.0,22.901,29.244,17.879,11.695,18.126,24.403,17.683,17.743,325.0,0.46,1.0
2017-10-01 17:00:00,2.5329,0.0,0.0,0.0,0.0,19.734,0.0,0.0,22.791,30.381,18.328,11.694,15.591,32.892,24.8,13.485,300.0,0.4,0.0
2017-10-01 18:00:00,0.0,0.0,0.0,0.0,0.0,0.061295,0.0,0.0,22.779,31.728,19.861,11.69,14.168,39.639,25.246,13.0,300.0,0.41,0.0
2017-10-01 19:00:00,0.0,0.0,0.0,0.0,0.0,9.54e-06,0.0,0.0,22.713,33.155,20.467,11.683,13.194,42.949,23.743,13.0,300.0,0.37,0.0
2017-10-01 20:00:00,0.0,0.0,0.0,0.0,0.0,0.00042025,0.0,0.0,22.63,34.093,20.553,11.681,12.686,42.217,22.741,13.0,300.0,0.36,0.0
2017-10-01 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.617,33.695,20.511,11.684,12.041,44.168,22.741,13.0,300.0,0.34,0.0
2017-10-01 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0033836,0.0,0.0,22.519,34.252,20.445,11.681,10.797,60.431,21.734,13.0,300.0,0.35,0.0
2017-10-01 23:00:00,6.1914,11.43,0.0,0.0,0.0,0.0,0.0,0.0,23.019,34.266,21.448,11.679,9.384,66.56,21.734,13.0,350.0,0.34,0.0
2017-10-02 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.787,36.62,20.982,11.684,8.6144,65.021,21.734,13.0,425.0,0.36,0.0
2017-10-02 01:00:00,2.9871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.882,35.363,21.048,11.687,8.2122,61.024,21.734,13.0,362.5,0.35,0.0
2017-10-02 02:00:00,0.0,0.0,0.0,0.0,0.0,0.00063181,0.0,0.0,22.579,35.965,20.449,11.689,7.838,62.81,21.734,13.0,300.0,0.35,0.0
2017-10-02 03:00:00,13.2,0.0,0.0,0.0,0.0,0.0,6.6178,0.0,22.674,35.382,20.428,11.696,7.2139,75.908,21.233,13.0,300.0,0.35,0.0
2017-10-02 04:00:00,21.707,14.266,0.0,0.0,0.0,0.0,6.3316,0.0,23.046,33.829,13.873,11.726,7.0523,92.5,21.734,13.0,300.0,0.35,0.0
2017-10-02 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0015171,0.0,0.0,22.573,36.532,16.013,11.733,6.6598,92.5,20.733,13.0,300.0,0.35,0.0
2017-10-02 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0029869,0.0,0.0,22.349,37.474,16.814,11.727,6.504,92.5,20.733,13.0,300.0,0.34,0.0
2017-10-02 07:00:00,0.0,0.0,0.0,0.0,0.0,0.00037964,0.0,0.0,22.266,38.031,17.332,11.716,6.5849,92.5,20.733,13.0,300.0,0.34,0.0
2017-10-02 08:00:00,128.79,61.19,66.886,68.747,0.0,0.0,3.7935,0.0,22.82,34.575,16.655,11.711,7.2401,91.588,15.852,16.129,342.5,0.34,1.0
2017-10-02 09:00:00,150.13,73.03,95.841,92.889,0.0,0.0,6.0015,0.0,23.087,35.322,16.175,11.714,10.269,61.769,14.681,15.644,341.67,0.36,1.0
2017-10-02 10:00:00,156.63,76.946,96.906,100.0,0.0,0.0,24.897,0.0,22.975,36.091,13.503,11.73,13.082,48.388,15.69,13.403,418.75,0.46,1.0
2017-10-02 11:00:00,164.3,78.395,96.906,100.0,0.0,0.0,28.15,0.0,22.929,36.623,13.337,11.731,16.142,38.398,17.192,13.354,412.5,0.49,1.0
2017-10-02 12:00:00,158.62,77.088,96.906,100.0,0.0,0.0,34.732,0.0,22.926,36.313,13.425,11.732,17.97,32.002,18.697,13.339,412.5,0.47,1.0
2017-10-02 13:00:00,150.11,75.484,96.906,100.0,0.0,0.0,32.313,0.0,22.809,35.518,13.602,11.727,19.178,27.005,19.699,13.774,356.25,0.49,1.0
2017-10-02 14:00:00,151.4,74.188,96.906,100.0,0.0,0.0,22.856,0.0,22.806,34.696,15.182,11.714,19.984,25.442,19.699,15.221,342.5,0.47,1.0
2017-10-02 15:00:00,177.24,80.664,96.906,100.0,0.0,0.0,24.534,0.0,22.847,34.676,16.433,11.703,19.979,25.593,19.699,16.48,417.5,0.47,1.0
2017-10-02 16:00:00,168.61,80.132,40.0,58.333,0.0,0.0,22.251,0.0,22.82,34.621,16.814,11.7,21.704,22.829,21.201,17.12,420.83,0.5,1.0
2017-10-02 17:00:00,170.01,79.718,100.0,75.0,0.0,0.0,20.145,0.0,22.853,35.019,17.546,11.697,18.54,29.49,20.696,17.43,422.5,0.48,1.0
2017-10-02 18:00:00,146.14,74.658,100.0,100.0,0.0,0.0,15.029,0.0,22.854,34.904,17.436,11.696,16.331,36.102,19.693,17.646,354.55,0.46,1.0
2017-10-02 19:00:00,142.5,73.682,100.0,100.0,0.0,0.0,12.357,0.0,22.849,35.614,17.86,11.697,15.307,42.206,18.693,17.875,370.83,0.42,1.0
2017-10-02 20:00:00,72.526,37.28,0.0,50.0,0.0,0.046855,4.8167,0.0,22.786,37.455,17.895,11.698,13.95,47.949,19.694,15.986,355.56,0.39,0.0
2017-10-02 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.474,39.237,17.869,11.695,12.733,52.678,19.694,13.0,300.0,0.37,0.0
2017-10-02 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.196,40.503,18.704,11.695,11.943,54.467,19.694,13.0,300.0,0.36,0.0
2017-10-02 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.241,40.901,18.941,11.696,11.49,53.792,19.694,13.0,300.0,0.36,0.0
2017-10-03 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.478,40.555,18.895,11.696,10.923,59.296,19.694,13.0,300.0,0.35,0.0
2017-10-03 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.551,40.491,18.959,11.695,10.06,64.108,19.694,13.0,300.0,0.35,0.0
2017-10-03 02:00:00,10.644,0.0,0.0,0.0,0.0,0.0,14.321,0.0,22.786,38.962,17.801,11.698,9.4433,67.564,21.206,13.0,300.0,0.35,0.0
2017-10-03 03:00:00,2.9182,12.304,0.0,0.0,0.0,0.0,0.0,0.0,23.103,37.798,17.13,11.71,8.4626,80.384,21.708,13.0,300.0,0.36,0.0
2017-10-03 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.638,39.536,16.707,11.716,7.8113,92.5,20.706,13.0,300.0,0.35,0.0
2017-10-03 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.43,40.654,17.38,11.714,7.3063,92.5,20.706,13.0,300.0,0.35,0.0
2017-10-03 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.374,41.157,17.676,11.712,6.6715,92.5,20.706,13.0,300.0,0.35,0.0
2017-10-03 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.236,41.656,17.992,11.71,6.1789,92.5,19.704,13.0,300.0,0.36,0.0
2017-10-03 08:00:00,135.15,55.022,68.926,70.446,0.0,0.0,3.9914,0.0,22.795,36.412,16.764,11.712,7.4114,91.455,15.485,16.148,392.5,0.35,1.0
2017-10-03 09:00:00,149.23,75.453,92.927,90.925,0.0,0.0,3.4716,0.0,22.985,36.397,16.214,11.717,9.929,67.243,14.139,15.731,420.83,0.35,1.0
2017-10-03 10:00:00,170.53,79.107,92.869,94.938,0.0,0.0,6.2459,0.0,23.023,37.331,15.962,11.714,12.402,53.444,15.142,16.23,419.44,0.39,1.0
2017-10-03 11:00:00,165.82,78.653,95.187,100.0,0.0,0.0,30.621,0.0,23.032,38.142,14.297,11.72,16.325,40.534,17.155,14.394,429.55,0.47,1.0
2017-10-03 12:00:00,157.49,77.452,95.187,100.0,0.0,0.0,42.358,0.0,22.892,38.982,13.07,11.728,18.129,36.993,19.166,13.07,425.0,0.52,1.0
2017-10-03 13:00:00,164.29,77.494,95.187,100.0,0.0,0.0,32.253,0.0,22.851,39.744,15.229,11.712,20.322,31.852,20.669,15.255,439.29,0.47,1.0
2017-10-03 14:00:00,181.97,81.754,95.187,100.0,0.0,0.0,24.073,0.0,23.072,39.752,17.309,11.69,22.009,29.0,21.673,17.712,425.0,0.49,1.0
2017-10-03 15:00:00,176.47,80.969,95.187,100.0,0.0,0.0,34.638,0.0,22.991,40.535,16.441,11.698,22.095,28.425,22.673,16.294,433.33,0.57,1.0
2017-10-03 16:00:00,179.84,81.174,40.0,50.0,0.0,0.0,30.023,0.0,22.881,39.843,16.936,11.697,22.701,24.724,22.673,16.933,387.5,0.56,1.0
2017-10-03 17:00:00,168.54,80.549,100.0,83.333,0.0,0.0,26.843,0.0,22.938,39.314,17.473,11.691,19.94,31.342,22.673,17.37,419.44,0.6,1.0
2017-10-03 18:00:00,166.74,79.963,100.0,100.0,0.0,0.0,21.814,0.0,22.862,39.038,17.727,11.693,18.443,36.552,21.673,17.855,418.75,0.55,1.0
2017-10-03 19:00:00,139.42,73.948,100.0,100.0,0.0,0.0,18.67,0.0,22.836,39.534,17.656,11.691,17.024,41.124,20.67,17.539,343.18,0.45,1.0
2017-10-03 20:00:00,74.341,54.871,0.0,50.0,0.0,0.0,8.2939,0.0,22.771,40.379,17.885,11.693,16.028,45.006,20.168,15.935,350.0,0.44,0.0
2017-10-03 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.635,41.449,18.272,11.693,14.848,49.742,20.669,13.0,300.0,0.39,0.0
2017-10-03 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.513,42.449,18.943,11.689,14.055,53.806,20.669,13.0,300.0,0.38,0.0
2017-10-03 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.56,43.374,19.272,11.688,13.082,60.504,20.669,13.0,300.0,0.36,0.0
2017-10-04 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.614,44.181,19.432,11.689,12.345,64.542,20.669,13.0,300.0,0.36,0.0
2017-10-04 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.659,44.635,19.538,11.687,12.379,67.479,20.669,13.0,300.0,0.35,0.0
2017-10-04 02:00:00,4.7998,10.141,0.0,0.0,0.0,0.0,14.249,0.0,22.893,44.29,19.156,11.688,13.604,62.594,21.671,13.0,300.0,0.37,0.0
2017-10-04 03:00:00,12.188,0.0,0.0,0.0,0.0,0.0,3.7257,0.0,23.268,42.803,15.206,11.705,13.592,64.292,22.671,13.0,368.75,0.37,0.0
2017-10-04 04:00:00,9.112,11.911,0.0,0.0,0.0,0.0,0.0,0.0,23.158,43.963,17.302,11.706,13.578,68.244,22.671,13.0,375.0,0.37,0.0
2017-10-04 05:00:00,7.3022,10.833,0.0,0.0,0.0,0.0,12.012,0.0,23.362,44.324,16.289,11.703,13.807,70.385,22.671,13.0,300.0,0.37,0.0
2017-10-04 06:00:00,24.501,10.017,0.0,0.0,0.0,0.0,4.4886,0.0,23.312,44.78,17.69,11.707,14.301,69.009,22.671,13.0,325.0,0.38,0.0
2017-10-04 07:00:00,24.502,22.646,0.0,0.0,0.0,0.0,5.6696,0.0,23.236,45.551,17.811,11.703,14.677,67.636,22.671,13.0,300.0,0.38,0.0
2017-10-04 08:00:00,149.57,69.473,100.0,100.0,0.0,0.0,26.449,0.0,23.055,46.72,17.215,11.706,15.934,60.682,20.661,16.107,377.5,0.45,1.0
2017-10-04 09:00:00,147.33,75.652,100.0,100.0,0.0,0.0,31.048,0.0,22.962,48.129,16.094,11.704,16.608,57.227,19.658,15.989,370.83,0.43,1.0
2017-10-04 10:00:00,143.85,74.27,100.0,100.0,0.0,0.0,25.5,0.0,22.866,48.927,16.385,11.709,17.133,59.585,19.658,16.311,375.0,0.46,1.0
2017-10-04 11:00:00,177.03,82.156,100.0,100.0,0.0,0.0,28.222,0.0,23.016,52.722,17.457,11.7,16.043,92.243,19.658,17.374,402.78,0.53,1.0
2017-10-04 12:00:00,108.64,67.742,0.0,66.667,0.0,0.0,31.2,0.0,22.933,54.096,15.389,11.705,18.374,73.294,20.659,15.004,391.67,0.58,1.0
2017-10-04 13:00:00,0.0,30.0,0.0,0.0,0.0,0.0,0.0,0.0,23.15,54.943,15.871,11.698,19.778,64.673,20.659,13.0,300.0,0.5,1.0
2017-10-04 14:00:00,0.0,30.0,0.0,0.0,0.0,0.0,0.0,0.0,23.493,55.312,17.625,11.69,20.665,60.726,21.661,13.0,300.0,0.46,1.0
2017-10-04 15:00:00,82.363,45.716,61.826,34.769,0.0,0.0,33.333,0.0,23.958,54.556,18.491,11.681,20.572,60.208,22.663,13.0,337.5,0.49,1.0
2017-10-04 16:00:00,195.76,84.919,98.008,100.0,0.0,0.0,100.0,0.0,23.149,54.683,15.272,11.705,20.51,58.94,22.663,13.0,383.33,0.45,1.0
2017-10-04 17:00:00,139.48,73.226,98.008,100.0,0.0,0.0,93.147,0.0,22.786,54.841,14.593,11.712,17.073,87.342,21.153,13.546,347.22,0.41,1.0
2017-10-04 18:00:00,137.28,72.814,98.008,100.0,0.0,0.0,53.452,0.0,22.785,56.808,15.703,11.71,16.755,92.5,20.651,15.66,350.0,0.49,1.0
2017-10-04 19:00:00,158.24,76.314,98.008,100.0,0.0,0.0,32.482,0.0,22.868,59.834,17.567,11.698,16.357,92.5,20.651,17.63,341.67,0.48,1.0
2017-10-04 20:00:00,84.661,39.486,0.0,50.0,0.0,0.0,15.167,0.0,22.874,61.093,17.998,11.693,15.629,92.5,20.651,15.732,366.67,0.47,0.0
2017-10-04 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.699,61.014,18.25,11.69,14.44,92.5,20.651,13.0,300.0,0.38,0.0
2017-10-04 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.804,59.758,18.479,11.691,13.921,92.5,20.651,13.0,300.0,0.36,0.0
2017-10-04 23:00:00,15.435,14.253,0.0,0.0,0.0,0.0,9.1465,0.0,23.091,55.546,16.243,11.7,13.177,92.5,22.158,13.0,300.0,0.39,0.0
2017-10-05 00:00:00,22.057,24.829,0.0,0.0,0.0,0.0,0.0,0.0,23.196,54.041,15.05,11.715,12.562,92.5,22.658,13.0,312.5,0.31,0.0
2017-10-05 01:00:00,15.494,25.445,0.0,0.0,0.0,0.0,0.0,0.0,23.174,53.428,14.746,11.715,11.936,92.5,22.658,13.0,300.0,0.3,0.0
2017-10-05 02:00:00,19.425,0.0,0.0,0.0,0.0,0.0,7.9668,0.0,23.159,52.8,14.998,11.715,11.412,92.5,22.658,13.0,300.0,0.31,0.0
2017-10-05 03:00:00,25.545,20.7,0.0,0.0,0.0,0.0,11.733,0.0,23.154,51.887,15.439,11.715,11.213,92.5,22.658,13.0,300.0,0.3,0.0
2017-10-05 04:00:00,5.1292,13.882,0.0,0.0,0.0,0.0,0.0,0.0,22.975,51.712,14.864,11.719,10.527,92.5,21.657,13.0,300.0,0.3,0.0
2017-10-05 05:00:00,11.727,9.683,0.0,0.0,0.0,0.0,0.0,0.0,23.163,50.512,15.716,11.71,9.9944,92.5,21.657,13.0,300.0,0.3,0.0
2017-10-05 06:00:00,25.877,11.958,0.0,0.0,0.0,0.0,9.7835,0.0,23.202,48.948,15.627,11.718,9.7208,92.5,21.657,13.0,300.0,0.3,0.0
2017-10-05 07:00:00,6.1207,12.598,0.0,0.0,0.0,0.0,0.0,0.0,22.904,49.228,15.255,11.727,9.4741,92.5,21.657,13.0,300.0,0.3,0.0
2017-10-05 08:00:00,132.7,70.974,64.234,82.384,0.0,0.0,3.5637,0.0,22.937,46.865,16.546,11.714,9.9907,92.5,17.703,16.398,340.91,0.3,1.0
2017-10-05 09:00:00,151.52,73.339,93.185,89.817,0.0,0.0,0.13597,0.0,23.108,45.559,17.614,11.704,11.342,86.992,15.575,17.341,333.33,0.3,1.0
2017-10-05 10:00:00,150.77,74.146,95.7,98.473,0.0,0.0,6.2265,0.0,23.126,44.811,16.198,11.708,12.329,72.488,15.575,16.034,332.5,0.32,1.0
2017-10-05 11:00:00,141.02,72.202,95.7,100.0,0.0,0.0,17.047,0.0,23.106,43.809,15.043,11.713,14.277,54.213,16.575,15.127,330.56,0.35,1.0
2017-10-05 12:00:00,134.4,71.06,95.7,100.0,0.0,0.0,27.986,0.0,22.991,42.023,14.415,11.716,15.946,42.452,18.085,14.318,338.64,0.38,1.0
2017-10-05 13:00:00,131.17,70.453,95.7,100.0,0.0,0.0,25.002,0.0,22.889,39.957,14.753,11.713,16.457,37.423,18.588,14.966,340.91,0.39,1.0
2017-10-05 14:00:00,138.1,71.996,95.7,100.0,0.0,0.0,21.524,0.0,22.862,38.486,16.27,11.709,16.593,37.897,18.588,16.322,332.14,0.4,1.0
2017-10-05 15:00:00,147.65,73.296,95.7,100.0,0.0,0.0,19.063,0.0,22.9,38.772,17.084,11.697,16.779,38.566,19.588,16.992,300.0,0.43,1.0
2017-10-05 16:00:00,148.6,73.485,95.7,100.0,0.0,0.0,16.43,0.0,22.915,39.353,17.355,11.699,17.162,39.799,19.588,17.166,300.0,0.42,1.0
2017-10-05 17:00:00,141.23,72.543,95.7,100.0,0.0,0.0,10.352,0.0,22.918,40.738,17.865,11.696,15.448,50.104,18.587,17.999,300.0,0.35,1.0
2017-10-05 18:00:00,134.54,70.99,95.7,100.0,0.0,0.0,7.0234,0.0,22.97,42.345,17.987,11.697,14.32,55.616,18.587,18.0,300.0,0.34,1.0
2017-10-05 19:00:00,130.19,69.92,95.7,100.0,0.0,0.0,5.2702,0.0,22.954,41.694,18.003,11.693,13.78,55.163,17.582,18.0,300.0,0.33,1.0
2017-10-05 20:00:00,58.694,27.12,0.0,50.0,0.0,5.9475,2.0499,0.0,22.824,42.373,18.014,11.698,13.453,59.032,23.644,15.704,300.0,0.32,0.0
2017-10-05 21:00:00,0.0,0.0,0.0,0.0,0.0,0.097943,0.0,0.0,22.535,44.717,18.469,11.698,12.924,62.819,23.655,13.0,300.0,0.32,0.0
2017-10-05 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0016047,0.0,0.0,22.487,45.678,18.921,11.694,12.28,63.968,21.649,13.0,300.0,0.31,0.0
2017-10-05 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.622,45.26,18.998,11.694,11.566,66.481,21.649,13.0,300.0,0.3,0.0
2017-10-06 00:00:00,0.58549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.817,44.749,19.18,11.692,11.116,67.876,21.649,13.0,300.0,0.29,0.0
2017-10-06 01:00:00,7.1063,10.207,0.0,0.0,0.0,0.0,0.0,0.0,23.124,42.998,19.274,11.694,10.353,74.852,21.649,13.0,300.0,0.29,0.0
2017-10-06 02:00:00,2.515,13.709,0.0,0.0,0.0,0.0,0.0,0.0,23.132,42.187,17.368,11.705,10.016,81.868,21.649,13.0,300.0,0.31,0.0
2017-10-06 03:00:00,9.9877,16.658,0.0,0.0,0.0,0.0,13.792,0.0,23.153,42.187,16.445,11.706,9.97,81.8,21.649,13.0,300.0,0.31,0.0
2017-10-06 04:00:00,23.034,21.404,0.0,0.0,0.0,0.0,0.0,0.0,23.244,41.254,14.552,11.716,10.013,82.149,21.649,13.0,300.0,0.3,0.0
2017-10-06 05:00:00,25.535,15.825,0.0,0.0,0.0,0.0,9.1933,0.0,23.157,41.361,15.238,11.715,9.9866,85.714,21.649,13.0,300.0,0.3,0.0
2017-10-06 06:00:00,18.572,8.1779,0.0,0.0,0.0,0.0,15.621,0.0,23.056,41.59,14.616,11.723,9.906,89.635,21.649,13.0,300.0,0.3,0.0
2017-10-06 07:00:00,4.3435,8.1779,0.0,0.0,0.0,0.0,0.0,0.0,22.947,42.311,16.088,11.72,10.106,89.878,21.649,13.0,300.0,0.3,0.0
2017-10-06 08:00:00,126.71,56.064,65.839,88.748,0.0,0.0,6.695,0.0,22.933,41.449,16.469,11.715,10.667,85.562,17.895,16.032,337.5,0.3,1.0
2017-10-06 09:00:00,142.64,71.816,98.477,89.245,0.0,0.0,0.0,0.0,23.024,42.11,17.788,11.698,11.436,77.802,16.601,17.696,300.0,0.3,1.0
2017-10-06 10:00:00,155.59,75.188,98.477,99.044,0.0,0.0,7.7585,0.0,22.982,42.38,16.655,11.702,12.792,60.641,16.601,16.721,350.0,0.32,1.0
2017-10-06 11:00:00,163.07,76.398,98.477,100.0,0.0,0.0,15.96,0.0,22.979,41.263,16.432,11.71,14.101,50.337,16.601,16.398,325.0,0.41,1.0
2017-10-06 12:00:00,158.06,75.8,98.477,100.0,0.0,0.0,13.36,0.0,23.055,39.39,17.349,11.699,15.416,42.95,17.604,17.32,331.82,0.38,1.0
2017-10-06 13:00:00,158.2,75.41,98.477,100.0,0.0,0.0,17.837,0.0,23.042,38.008,17.243,11.7,16.571,37.705,17.604,17.203,333.33,0.37,1.0
2017-10-06 14:00:00,158.67,75.741,98.477,100.0,0.0,0.0,19.594,0.0,23.004,37.171,16.905,11.699,16.955,36.121,18.607,16.907,325.0,0.39,1.0
2017-10-06 15:00:00,155.58,75.372,98.477,100.0,0.0,0.0,20.335,0.0,22.884,37.121,16.724,11.705,17.677,33.823,18.607,16.77,338.64,0.43,1.0
2017-10-06 16:00:00,154.23,74.654,98.477,100.0,0.0,0.0,14.647,0.0,22.876,37.249,17.864,11.695,17.494,35.072,19.612,17.968,300.0,0.41,1.0
2017-10-06 17:00:00,138.2,71.626,98.477,100.0,0.0,0.0,14.98,0.0,22.865,37.492,17.991,11.692,15.735,42.49,19.612,18.0,300.0,0.39,1.0
2017-10-06 18:00:00,74.144,43.384,0.0,50.0,0.0,11.607,7.0509,0.0,22.767,39.267,18.06,11.695,15.037,49.483,22.627,15.853,300.0,0.36,0.0
2017-10-06 19:00:00,0.0,0.0,0.0,0.0,0.0,0.059954,0.0,0.0,22.59,42.153,18.435,11.692,14.065,59.98,23.13,13.0,300.0,0.33,0.0
2017-10-06 20:00:00,0.0,0.0,0.0,0.0,0.0,3.0836e-05,0.0,0.0,22.467,44.94,19.111,11.689,13.153,67.572,21.629,13.0,300.0,0.32,0.0
2017-10-06 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.422,46.744,19.429,11.693,11.798,89.503,21.629,13.0,300.0,0.3,0.0
2017-10-06 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.489,47.965,19.365,11.696,11.089,92.5,21.629,13.0,300.0,0.3,0.0
2017-10-06 23:00:00,0.0,6.0,0.0,0.0,0.0,0.001538,0.0,0.0,22.659,48.393,19.136,11.691,10.676,92.5,20.626,13.0,300.0,0.3,0.0
2017-10-07 00:00:00,17.474,13.706,0.0,0.0,0.0,0.0,16.651,0.0,23.191,44.668,17.343,11.7,9.9704,92.5,21.627,13.0,300.0,0.3,0.0
2017-10-07 01:00:00,25.114,24.899,0.0,0.0,0.0,0.0,20.814,0.0,23.29,44.457,15.593,11.709,9.5874,92.5,22.634,13.0,300.0,0.3,0.0
2017-10-07 02:00:00,18.372,8.0121,0.0,0.0,0.0,0.0,14.55,0.0,23.174,45.211,18.389,11.698,9.4422,92.5,22.634,13.0,300.0,0.3,0.0
2017-10-07 03:00:00,18.367,10.257,0.0,0.0,0.0,0.0,4.867,0.0,23.156,44.411,15.256,11.707,8.9648,92.5,22.634,13.0,300.0,0.3,0.0
2017-10-07 04:00:00,16.115,17.625,0.0,0.0,0.0,0.0,9.2235,0.0,23.063,44.218,15.055,11.72,8.0968,92.5,22.634,13.0,300.0,0.3,0.0
2017-10-07 05:00:00,19.788,17.677,0.0,0.0,0.0,0.0,4.0555,0.0,23.018,43.498,16.528,11.719,8.0027,92.5,22.634,13.0,300.0,0.3,0.0
2017-10-07 06:00:00,16.327,19.377,0.0,0.0,0.0,0.0,0.0,0.0,23.002,43.438,17.435,11.717,8.8102,92.5,22.634,13.0,300.0,0.3,0.0
2017-10-07 07:00:00,21.848,21.424,0.0,0.0,0.0,0.0,7.5586,0.0,22.999,43.993,14.447,11.721,9.3568,92.5,21.631,13.0,300.0,0.35,0.0
2017-10-07 08:00:00,128.1,65.796,91.63,84.897,0.0,0.0,0.0,0.0,22.942,44.927,17.023,11.708,10.44,92.5,18.607,17.703,312.5,0.3,1.0
2017-10-07 09:00:00,129.39,69.452,89.544,86.06,0.0,0.0,0.0,0.0,22.923,46.168,18.013,11.698,10.663,92.5,16.591,18.0,300.0,0.3,1.0
2017-10-07 10:00:00,123.92,68.396,89.544,87.468,0.0,0.0,0.0,0.0,22.932,46.786,17.997,11.697,10.869,92.5,16.591,18.0,300.0,0.3,1.0
2017-10-07 11:00:00,123.65,68.41,94.631,90.57,0.0,0.0,0.0,0.0,22.922,48.876,17.99,11.698,11.174,92.5,16.591,18.0,300.0,0.31,1.0
2017-10-07 12:00:00,122.55,69.005,99.714,95.839,0.0,0.0,0.62976,0.0,22.922,51.334,17.997,11.698,12.434,92.5,16.591,18.0,300.0,0.3,1.0
2017-10-07 13:00:00,143.28,72.753,99.714,100.0,0.0,0.0,7.7528,0.0,22.93,55.02,18.007,11.693,14.174,92.5,18.099,18.0,300.0,0.33,1.0
2017-10-07 14:00:00,143.75,73.485,99.714,100.0,0.0,0.0,25.587,0.0,22.939,57.911,18.013,11.697,17.363,92.5,19.6,18.0,300.0,0.45,1.0
2017-10-07 15:00:00,138.52,72.568,99.714,100.0,0.0,0.0,30.196,0.0,22.908,58.404,17.999,11.688,18.841,86.146,20.604,17.963,300.0,0.51,1.0
2017-10-07 16:00:00,122.22,69.808,99.714,100.0,0.0,0.0,27.179,0.0,22.887,58.048,18.005,11.694,18.11,91.778,20.604,17.968,300.0,0.46,1.0
2017-10-07 17:00:00,119.67,69.731,99.714,100.0,0.0,0.0,24.953,0.0,22.863,58.745,18.039,11.691,17.565,92.5,20.604,18.017,300.0,0.46,1.0
2017-10-07 18:00:00,65.906,42.079,0.0,50.0,0.0,0.0,13.413,0.0,22.796,59.156,18.069,11.689,17.345,92.5,20.604,15.714,300.0,0.46,0.0
2017-10-07 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.741,59.597,18.62,11.688,16.968,92.5,20.604,13.0,300.0,0.41,0.0
2017-10-07 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.811,59.983,18.982,11.683,16.904,92.5,20.604,13.0,300.0,0.4,0.0
2017-10-07 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.887,60.155,19.183,11.681,16.418,92.5,20.604,13.0,300.0,0.37,0.0
2017-10-07 22:00:00,7.9184,10.939,0.0,0.0,0.0,0.0,9.5282,0.0,22.994,59.846,18.023,11.678,17.215,92.5,21.607,13.0,300.0,0.39,0.0
2017-10-07 23:00:00,22.829,32.337,0.0,0.0,0.0,0.0,15.155,0.0,23.195,56.946,14.477,11.7,16.816,92.5,21.607,13.0,300.0,0.44,0.0
2017-10-08 00:00:00,20.561,20.92,0.0,0.0,0.0,0.0,16.711,0.0,23.04,56.708,15.281,11.708,16.906,91.428,21.607,13.0,300.0,0.44,0.0
2017-10-08 01:00:00,13.483,10.218,0.0,0.0,0.0,0.0,7.7262,0.0,22.891,56.239,14.966,11.705,16.988,87.819,21.607,13.0,300.0,0.38,0.0
2017-10-08 02:00:00,21.683,16.644,0.0,0.0,0.0,0.0,6.5595,0.0,22.891,55.26,15.149,11.71,17.098,87.54,21.607,13.0,300.0,0.38,0.0
2017-10-08 03:00:00,22.702,19.112,0.0,0.0,0.0,0.0,6.8645,0.0,22.868,55.047,14.422,11.707,18.116,73.677,21.607,13.0,300.0,0.46,0.0
2017-10-08 04:00:00,16.865,11.285,0.0,0.0,0.0,0.0,9.6443,0.0,22.866,55.074,14.42,11.709,17.554,74.741,21.607,13.0,300.0,0.47,0.0
2017-10-08 05:00:00,17.837,17.63,0.0,0.0,0.0,0.0,9.425,0.0,22.901,55.795,15.677,11.709,16.969,87.523,21.607,13.0,300.0,0.38,0.0
2017-10-08 06:00:00,26.906,16.002,0.0,0.0,0.0,0.0,10.677,0.0,22.878,56.936,14.715,11.707,16.344,92.5,21.607,13.0,300.0,0.41,0.0
2017-10-08 07:00:00,19.147,21.382,0.0,0.0,0.0,0.0,10.397,0.0,22.874,57.968,14.264,11.708,17.244,92.5,21.607,13.0,300.0,0.47,0.0
2017-10-08 08:00:00,85.242,50.744,100.0,50.0,0.0,0.0,24.246,0.0,22.837,57.992,15.405,11.706,18.295,92.5,21.607,14.651,325.0,0.49,1.0
2017-10-08 09:00:00,149.6,75.213,100.0,100.0,0.0,0.0,15.667,0.0,22.797,61.749,17.995,11.69,16.052,92.5,20.607,18.0,320.0,0.4,1.0
2017-10-08 10:00:00,141.09,74.42,100.0,100.0,0.0,0.0,17.853,0.0,22.836,60.072,18.023,11.692,17.196,90.321,20.607,18.0,327.5,0.41,1.0
