index,AHU 1 Supply Air Pressure (Pa),AHU 1 fan VFD state [0 off 1 on],AHU 1 Outdoor Air Damper (%),AHU 1 Exhaust Air Damper (%),AHU 1 Heat Recovery Wheel (%),AHU 1 Heating Coil State (%),AHU 1 Cooling Coil State (%),AHU 1 Humidifier State (%),AHU 1 Return Air Temperature [degC],AHU 1 Return Air Humidity [%],AHU 1 Supply Air Temperature [degC],AHU 1 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 1 Supply Air Temperature Setpoint (degC),AHU 1 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-10-08 11:00:00,140.41,73.53,100.0,100.0,0.0,0.0,19.436,0.0,22.804,57.65,18.02,11.69,18.535,68.738,20.607,18.0,337.5,0.41,1.0
2017-10-08 12:00:00,132.29,72.054,100.0,100.0,0.0,0.0,23.234,0.0,22.814,56.05,18.042,11.687,19.484,55.594,21.612,18.0,325.0,0.43,1.0
2017-10-08 13:00:00,139.89,73.587,100.0,100.0,0.0,0.0,26.131,0.0,22.822,54.907,18.044,11.685,20.509,50.542,21.612,18.0,320.83,0.45,1.0
2017-10-08 14:00:00,132.84,72.091,100.0,100.0,0.0,0.0,25.9,0.0,22.797,54.589,18.064,11.691,20.57,50.428,21.612,18.0,300.0,0.46,1.0
2017-10-08 15:00:00,132.01,71.282,100.0,100.0,0.0,0.0,26.078,0.0,22.774,54.694,18.023,11.684,20.043,53.395,21.612,18.0,300.0,0.46,1.0
2017-10-08 16:00:00,122.31,69.515,100.0,100.0,0.0,0.0,23.418,0.0,22.727,54.902,17.999,11.684,19.358,55.818,21.612,18.0,300.0,0.45,1.0
2017-10-08 17:00:00,2.6189,13.726,0.0,7.6923,0.0,0.0,0.0,0.0,22.723,54.747,18.328,11.683,19.302,57.276,21.612,13.271,300.0,0.4,0.0
2017-10-08 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.835,54.795,19.074,11.677,18.796,61.106,21.612,13.0,300.0,0.41,0.0
2017-10-08 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.838,55.645,19.536,11.67,17.487,68.087,21.612,13.0,300.0,0.38,0.0
2017-10-08 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.768,56.53,19.634,11.676,16.689,77.614,21.612,13.0,300.0,0.38,0.0
2017-10-08 21:00:00,24.424,19.736,0.0,0.0,0.0,0.0,13.499,0.0,22.919,55.171,16.455,11.686,15.893,92.122,21.612,13.0,300.0,0.42,0.0
2017-10-08 22:00:00,22.554,21.408,0.0,0.0,0.0,0.0,15.296,0.0,22.854,54.736,14.879,11.712,14.761,92.5,21.612,13.0,300.0,0.36,0.0
2017-10-08 23:00:00,27.944,20.651,0.0,0.0,0.0,0.0,13.995,0.0,22.829,54.581,15.041,11.713,14.043,92.5,21.612,13.0,300.0,0.35,0.0
2017-10-09 00:00:00,16.282,22.279,0.0,0.0,0.0,0.0,0.0,0.0,22.815,54.952,14.64,11.709,13.974,92.5,21.612,13.0,300.0,0.34,0.0
2017-10-09 01:00:00,13.069,11.235,0.0,0.0,0.0,0.0,7.141,0.0,22.637,55.746,14.95,11.717,13.289,92.5,21.612,13.0,300.0,0.31,0.0
2017-10-09 02:00:00,18.76,19.29,0.0,0.0,0.0,0.0,6.6456,0.0,22.713,55.807,15.661,11.715,12.902,92.5,21.612,13.0,300.0,0.31,0.0
2017-10-09 03:00:00,22.779,13.61,0.0,0.0,0.0,0.0,3.9748,0.0,22.645,55.695,14.783,11.711,12.631,92.5,21.612,13.0,300.0,0.31,0.0
2017-10-09 04:00:00,5.6612,8.5532,0.0,0.0,0.0,0.0,0.0,0.0,22.637,55.958,15.256,11.716,12.431,92.5,21.612,13.0,300.0,0.31,0.0
2017-10-09 05:00:00,27.048,21.153,0.0,0.0,0.0,0.0,18.325,0.0,22.784,55.152,14.806,11.712,12.329,92.5,21.612,13.0,300.0,0.3,0.0
2017-10-09 06:00:00,23.631,24.906,0.0,0.0,0.0,0.0,4.5876,0.0,22.768,54.945,14.082,11.715,12.141,92.5,21.612,13.0,300.0,0.31,0.0
2017-10-09 07:00:00,11.616,11.123,0.0,0.0,0.0,0.0,4.8915,0.0,22.63,55.374,14.873,11.716,11.86,92.5,21.612,13.0,300.0,0.3,0.0
2017-10-09 08:00:00,129.4,56.843,62.704,85.995,0.0,0.0,3.7425,0.0,22.728,55.045,17.087,11.705,12.293,92.5,19.088,17.011,325.0,0.31,1.0
2017-10-09 09:00:00,128.99,70.06,98.041,95.756,0.0,0.0,0.0,0.0,22.822,55.892,18.019,11.701,12.293,92.5,17.579,18.0,300.0,0.3,1.0
2017-10-09 10:00:00,120.68,68.565,98.041,99.615,0.0,0.0,2.8843,0.0,22.839,56.736,18.0,11.694,13.146,92.5,17.579,18.0,300.0,0.31,1.0
2017-10-09 11:00:00,119.52,68.303,98.041,100.0,0.0,0.0,3.7456,0.0,22.839,57.646,17.952,11.693,13.294,92.5,17.579,18.0,300.0,0.31,1.0
2017-10-09 12:00:00,120.39,68.625,98.041,100.0,0.0,0.0,4.3577,0.0,22.812,58.571,17.962,11.696,13.317,92.5,17.579,18.0,300.0,0.32,1.0
2017-10-09 13:00:00,116.76,67.829,98.041,100.0,0.0,0.0,4.2972,0.0,22.825,59.131,17.992,11.696,13.175,92.5,17.579,18.0,300.0,0.33,1.0
2017-10-09 14:00:00,116.71,67.726,98.041,100.0,0.0,0.0,5.6293,0.0,22.841,59.658,18.014,11.691,13.662,92.5,17.579,18.0,300.0,0.34,1.0
2017-10-09 15:00:00,125.85,69.527,98.041,100.0,0.0,0.0,9.3167,0.0,22.827,59.708,17.981,11.689,14.524,92.5,17.579,17.881,300.0,0.36,1.0
2017-10-09 16:00:00,120.55,68.818,98.041,100.0,0.0,0.0,14.046,0.0,22.809,58.896,18.03,11.691,14.968,92.5,18.581,18.0,300.0,0.39,1.0
2017-10-09 17:00:00,125.09,69.474,98.041,100.0,0.0,0.0,16.801,0.0,22.796,57.877,18.01,11.696,15.339,92.5,18.581,18.0,300.0,0.39,1.0
2017-10-09 18:00:00,118.55,68.606,98.041,100.0,0.0,0.0,16.585,0.0,22.81,57.626,17.989,11.693,15.14,92.5,18.581,18.0,300.0,0.4,1.0
2017-10-09 19:00:00,118.7,68.148,98.041,100.0,0.0,0.0,16.658,0.0,22.838,57.916,17.968,11.695,15.035,92.5,18.581,18.0,300.0,0.39,1.0
2017-10-09 20:00:00,62.175,40.962,0.0,46.154,0.0,5.8688,7.6096,0.0,22.688,58.231,18.128,11.693,14.177,92.5,26.364,15.961,300.0,0.38,0.0
2017-10-09 21:00:00,0.0,0.0,0.0,0.0,0.0,0.4894,0.0,0.0,22.361,60.15,19.05,11.691,13.561,92.5,26.328,13.0,300.0,0.33,0.0
2017-10-09 22:00:00,0.0,0.0,0.0,0.0,0.0,0.00016168,0.0,0.0,22.289,61.633,19.501,11.688,12.979,92.5,22.809,13.0,300.0,0.31,0.0
2017-10-09 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0014135,0.0,0.0,22.407,61.833,19.593,11.686,12.681,92.5,21.808,13.0,300.0,0.29,0.0
2017-10-10 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.413,61.744,19.584,11.691,12.192,92.5,21.808,13.0,300.0,0.29,0.0
2017-10-10 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0014867,0.0,0.0,22.374,61.003,19.473,11.689,11.713,92.5,21.808,13.0,300.0,0.29,0.0
2017-10-10 02:00:00,5.3079,12.025,0.0,0.0,0.0,9.3e-06,0.0,0.0,22.604,58.51,19.868,11.687,11.552,92.5,21.306,13.0,300.0,0.3,0.0
2017-10-10 03:00:00,14.957,21.277,0.0,0.0,0.0,0.0,0.0,0.0,23.001,54.807,16.673,11.695,11.236,92.5,21.81,13.0,300.0,0.3,0.0
2017-10-10 04:00:00,19.873,19.833,0.0,0.0,0.0,0.0,7.0696,0.0,22.935,54.149,15.343,11.706,11.111,92.5,21.81,13.0,300.0,0.39,0.0
2017-10-10 05:00:00,21.099,22.309,0.0,0.0,0.0,0.0,9.9882,0.0,22.897,53.806,14.754,11.709,10.901,92.5,21.81,13.0,300.0,0.38,0.0
2017-10-10 06:00:00,22.742,21.229,0.0,0.0,0.0,0.0,7.7181,0.0,22.899,53.419,14.88,11.718,10.554,92.5,21.81,13.0,300.0,0.36,0.0
2017-10-10 07:00:00,11.037,0.0,0.0,0.0,0.0,0.0,6.7324,0.0,22.823,52.9,14.675,11.717,10.473,92.5,21.81,13.0,300.0,0.3,0.0
2017-10-10 08:00:00,119.59,55.066,58.949,79.334,0.0,0.0,3.8092,0.0,22.843,52.088,17.298,11.708,10.797,92.5,17.898,16.435,325.0,0.31,1.0
2017-10-10 09:00:00,141.68,71.451,97.02,92.933,0.0,0.0,2.8901,0.0,22.92,52.016,17.162,11.704,11.82,92.5,15.775,17.086,300.0,0.31,1.0
2017-10-10 10:00:00,168.88,76.965,100.0,100.0,0.0,0.0,9.1456,0.0,23.007,52.243,17.149,11.7,13.807,91.757,16.777,17.159,325.0,0.33,1.0
2017-10-10 11:00:00,175.41,78.256,100.0,100.0,0.0,0.0,11.794,0.0,23.086,52.382,17.806,11.696,14.642,86.783,16.777,17.628,332.5,0.37,1.0
2017-10-10 12:00:00,164.96,76.812,100.0,100.0,0.0,0.0,12.683,0.0,22.956,53.262,17.314,11.696,13.554,92.5,16.777,17.331,335.71,0.35,1.0
2017-10-10 13:00:00,164.83,77.083,100.0,100.0,0.0,0.0,12.177,0.0,22.868,53.866,17.323,11.701,13.92,92.5,16.777,17.341,320.83,0.33,1.0
2017-10-10 14:00:00,151.17,74.291,100.0,100.0,0.0,0.0,19.844,0.0,22.824,54.036,16.494,11.702,15.173,86.054,17.781,16.697,300.0,0.37,1.0
2017-10-10 15:00:00,148.43,73.94,100.0,100.0,0.0,0.0,31.609,0.0,22.729,53.55,15.719,11.706,17.228,62.65,18.781,15.541,337.5,0.42,1.0
2017-10-10 16:00:00,151.75,76.387,100.0,100.0,0.0,0.0,35.501,0.0,22.644,52.956,14.804,11.705,17.77,56.583,19.783,15.048,412.5,0.48,1.0
2017-10-10 17:00:00,140.05,73.876,100.0,100.0,0.0,0.0,23.814,0.0,22.637,52.624,17.17,11.704,16.857,62.069,19.783,16.619,362.5,0.43,1.0
2017-10-10 18:00:00,133.87,70.829,100.0,100.0,0.0,0.0,17.481,0.0,22.753,52.663,17.953,11.693,15.96,66.941,19.783,17.962,300.0,0.4,1.0
2017-10-10 19:00:00,128.08,69.871,100.0,100.0,0.0,0.0,16.216,0.0,22.752,52.325,17.98,11.691,15.005,73.15,18.782,18.0,300.0,0.39,1.0
2017-10-10 20:00:00,66.724,41.647,0.0,50.0,0.0,3.9499,8.2143,0.0,22.668,51.311,17.821,11.693,14.501,71.361,20.786,15.808,300.0,0.39,0.0
2017-10-10 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0019337,0.0,0.0,22.35,52.645,18.027,11.691,13.789,63.033,20.788,13.0,300.0,0.32,0.0
2017-10-10 22:00:00,0.0,0.0,0.0,0.0,0.0,0.00045387,0.0,0.0,22.303,49.907,18.611,11.692,12.925,57.192,20.788,13.0,300.0,0.32,0.0
2017-10-10 23:00:00,11.947,0.0,0.0,0.0,0.0,0.0027861,0.0,0.0,22.62,46.59,17.418,11.689,11.797,57.404,21.795,13.0,300.0,0.31,0.0
2017-10-11 00:00:00,12.392,9.3262,0.0,0.0,0.0,0.0,4.7211,0.0,22.966,43.857,17.025,11.707,10.77,57.849,21.795,13.0,300.0,0.3,0.0
2017-10-11 01:00:00,7.6496,13.62,0.0,0.0,0.0,0.0,0.0,0.0,22.796,42.617,18.106,11.712,9.8638,55.548,21.795,13.0,300.0,0.3,0.0
2017-10-11 02:00:00,8.6432,21.853,0.0,0.0,0.0,0.0,3.9816,0.0,22.795,41.513,15.391,11.707,9.0937,55.744,21.795,13.0,300.0,0.3,0.0
2017-10-11 03:00:00,26.949,27.121,0.0,0.0,0.0,0.0,16.56,0.0,22.905,40.198,15.322,11.716,8.479,55.456,21.795,13.0,300.0,0.36,0.0
2017-10-11 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.447,40.351,15.521,11.723,7.8657,57.117,20.788,13.0,300.0,0.3,0.0
2017-10-11 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0027117,0.0,0.0,22.209,40.733,16.189,11.72,7.454,55.68,19.786,13.0,300.0,0.3,0.0
2017-10-11 06:00:00,8.9829,8.745,0.0,0.0,0.0,0.0066511,3.632,0.0,22.48,39.672,16.398,11.718,6.7931,53.131,21.291,13.0,300.0,0.3,0.0
2017-10-11 07:00:00,1.2498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.512,37.159,16.429,11.719,6.3846,50.343,20.794,13.0,300.0,0.3,0.0
2017-10-11 08:00:00,108.19,51.876,63.46,59.722,0.0,0.0,0.51265,0.0,22.677,34.448,17.775,11.709,6.6146,47.19,16.446,17.032,312.5,0.3,1.0
2017-10-11 09:00:00,116.95,65.772,81.473,64.457,0.0,0.0,0.0,0.0,22.817,32.648,17.994,11.698,6.9307,44.457,16.239,17.887,300.0,0.3,1.0
2017-10-11 10:00:00,132.79,68.507,79.688,65.218,0.0,0.0,0.0,0.0,22.827,31.409,18.012,11.695,7.4744,42.008,16.74,18.0,300.0,0.3,1.0
2017-10-11 11:00:00,127.46,67.876,84.801,71.783,0.0,0.0,0.0,0.0,22.784,30.267,17.328,11.698,7.774,41.306,15.735,17.293,300.0,0.3,1.0
2017-10-11 12:00:00,128.37,67.741,84.906,71.206,0.0,0.0,0.0,0.0,22.781,29.708,17.794,11.695,7.8849,39.457,15.934,17.464,300.0,0.29,1.0
2017-10-11 13:00:00,145.17,72.31,92.681,75.356,0.0,0.0,0.0,0.0,22.767,29.333,16.971,11.701,8.1359,40.341,14.709,17.252,391.67,0.3,1.0
2017-10-11 14:00:00,139.49,73.123,89.888,79.692,0.0,0.0,0.0,0.0,22.7,29.187,16.91,11.706,8.8661,39.283,16.211,16.907,416.67,0.3,1.0
2017-10-11 15:00:00,141.63,73.425,85.18,74.347,0.0,0.0,0.0,0.0,22.774,28.912,17.799,11.696,8.3799,40.603,16.712,17.814,400.0,0.3,1.0
2017-10-11 16:00:00,135.68,72.488,89.703,79.759,0.0,0.0,0.0,0.0,22.741,29.016,16.893,11.699,8.9319,41.658,15.206,17.219,417.5,0.3,1.0
2017-10-11 17:00:00,127.74,70.365,90.803,81.681,0.0,0.0,0.0,0.0,22.687,29.212,17.064,11.709,9.0555,42.922,15.705,16.949,382.5,0.31,1.0
2017-10-11 18:00:00,124.78,67.123,82.79,73.094,0.0,0.0,0.0,0.0,22.786,29.574,17.764,11.699,8.3249,47.49,16.709,17.721,300.0,0.29,1.0
2017-10-11 19:00:00,127.56,67.774,80.533,70.471,0.0,0.0,0.0,0.0,22.774,30.221,17.868,11.702,8.2279,50.17,16.709,17.846,300.0,0.29,1.0
2017-10-11 20:00:00,62.644,39.994,0.0,34.631,0.0,3.3046,0.0,0.0,22.536,30.724,18.05,11.699,7.9879,50.881,27.482,15.995,300.0,0.28,0.0
2017-10-11 21:00:00,0.0,0.0,0.0,0.0,0.0,0.67346,0.0,0.0,21.985,33.255,18.766,11.704,7.0711,52.914,27.72,13.0,300.0,0.29,0.0
2017-10-11 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0083324,0.0,0.0,21.944,33.899,18.78,11.704,6.6022,56.346,22.198,13.0,300.0,0.29,0.0
2017-10-11 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.018,34.119,18.593,11.706,6.2065,60.015,21.197,13.0,300.0,0.28,0.0
2017-10-12 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0018344,0.0,0.0,21.976,34.46,18.416,11.706,5.8145,59.948,20.192,13.0,300.0,0.29,0.0
2017-10-12 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0080554,0.0,0.0,22.001,34.589,18.132,11.71,5.7541,60.306,20.192,13.0,300.0,0.28,0.0
2017-10-12 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.979,34.462,17.9,11.711,5.0683,62.49,19.185,13.0,300.0,0.3,0.0
2017-10-12 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0046354,0.0,0.0,21.934,34.673,17.607,11.712,5.0085,64.892,19.185,13.0,300.0,0.31,0.0
2017-10-12 04:00:00,0.0,0.0,0.0,0.0,0.0,0.012471,0.0,0.0,21.87,34.715,17.388,11.716,4.2516,69.491,20.189,13.0,300.0,0.3,0.0
2017-10-12 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799,34.979,17.378,11.719,4.1338,67.177,21.19,13.0,300.0,0.3,0.0
2017-10-12 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.805,34.658,17.327,11.718,3.6259,76.384,21.19,13.0,300.0,0.3,0.0
2017-10-12 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.784,34.828,17.385,11.721,3.7468,80.554,21.19,13.0,300.0,0.29,0.0
2017-10-12 08:00:00,107.77,51.572,63.184,51.369,0.0,0.0,0.39086,0.0,22.852,30.592,17.514,11.712,4.5703,68.398,15.238,16.887,312.5,0.3,1.0
2017-10-12 09:00:00,127.22,68.274,86.848,70.6,0.0,0.0,0.0,0.0,22.935,29.546,16.741,11.704,6.6735,49.722,14.936,16.861,333.33,0.3,1.0
2017-10-12 10:00:00,150.67,73.288,89.062,79.786,0.0,0.0,0.0,0.0,22.943,28.642,16.927,11.709,8.7853,42.058,15.102,16.794,377.27,0.3,1.0
2017-10-12 11:00:00,152.27,73.272,90.015,87.901,0.0,0.0,0.0,0.0,22.907,27.243,17.217,11.708,10.366,33.093,16.105,17.04,338.64,0.31,1.0
2017-10-12 12:00:00,148.53,72.991,98.63,96.049,0.0,0.0,2.3861,0.0,22.88,26.34,16.39,11.703,11.459,31.226,16.105,16.465,332.5,0.31,1.0
2017-10-12 13:00:00,145.25,72.547,96.158,98.855,0.0,0.0,9.1749,0.0,22.828,26.482,16.014,11.709,12.784,28.769,16.105,16.272,337.5,0.32,1.0
2017-10-12 14:00:00,134.8,71.015,98.7,100.0,0.0,0.0,9.6814,0.0,22.734,26.767,16.271,11.71,13.935,26.971,16.105,16.038,330.56,0.36,1.0
2017-10-12 15:00:00,146.45,72.449,98.7,100.0,0.0,0.0,8.9496,0.0,22.708,26.727,16.766,11.701,14.2,26.56,17.109,16.776,332.14,0.43,1.0
2017-10-12 16:00:00,143.9,72.992,98.7,100.0,0.0,0.0,7.4405,0.0,22.695,26.624,17.56,11.699,13.771,26.467,17.109,17.548,350.0,0.44,1.0
2017-10-12 17:00:00,164.35,78.396,98.7,100.0,0.0,0.0,5.47,0.0,22.715,26.76,17.969,11.695,12.778,31.362,17.109,17.953,417.5,0.4,1.0
2017-10-12 18:00:00,134.89,70.052,93.307,92.011,0.0,0.0,0.0,0.0,22.762,27.182,18.004,11.701,11.971,35.018,17.109,17.955,350.0,0.36,1.0
2017-10-12 19:00:00,123.95,67.439,88.247,83.75,0.0,0.0,0.0,0.0,22.782,27.644,18.011,11.699,10.623,41.225,17.109,18.0,300.0,0.35,1.0
2017-10-12 20:00:00,59.795,32.94,0.0,39.678,0.0,1.8208,0.0,0.0,22.516,28.249,18.055,11.697,9.2724,44.5,27.883,16.108,300.0,0.35,0.0
2017-10-12 21:00:00,0.0,0.0,0.0,0.0,0.0,0.6121,0.0,0.0,21.899,30.345,18.941,11.705,8.5913,46.592,28.09,13.0,300.0,0.34,0.0
2017-10-12 22:00:00,0.0,0.0,0.0,0.0,0.0,0.00010697,0.0,0.0,21.7,31.588,19.301,11.695,7.7891,50.194,23.075,13.0,300.0,0.34,0.0
2017-10-12 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0024664,0.0,0.0,21.832,31.944,19.078,11.701,6.9155,55.157,21.573,13.0,300.0,0.35,0.0
2017-10-13 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0074324,0.0,0.0,21.905,32.559,18.83,11.702,6.181,60.801,20.571,13.0,300.0,0.35,0.0
2017-10-13 01:00:00,0.0,0.0,0.0,0.0,0.0,0.00015247,0.0,0.0,21.843,33.086,18.573,11.705,5.729,64.757,20.571,13.0,300.0,0.34,0.0
2017-10-13 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0011851,0.0,0.0,21.864,33.326,18.296,11.707,5.26,70.5,19.566,13.0,300.0,0.35,0.0
2017-10-13 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0038235,0.0,0.0,21.815,33.654,18.028,11.711,4.9598,75.963,19.566,13.0,300.0,0.34,0.0
2017-10-13 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0026627,0.0,0.0,21.788,34.099,17.74,11.71,4.5049,87.867,19.566,13.0,300.0,0.34,0.0
2017-10-13 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.786,34.314,17.518,11.717,4.1976,92.391,21.068,13.0,300.0,0.34,0.0
2017-10-13 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.751,34.463,17.596,11.713,3.9286,92.5,21.569,13.0,300.0,0.34,0.0
2017-10-13 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.69,34.74,17.772,11.717,3.984,92.5,21.569,13.0,300.0,0.34,0.0
2017-10-13 08:00:00,125.59,69.074,67.145,62.682,0.0,0.0,2.3878,0.0,22.869,30.402,16.974,11.711,5.6038,76.914,16.188,16.745,337.5,0.35,1.0
2017-10-13 09:00:00,126.95,67.479,85.579,72.102,0.0,0.0,0.0,0.0,22.889,30.711,17.446,11.701,7.3087,59.375,15.504,17.197,312.5,0.35,1.0
2017-10-13 10:00:00,140.01,72.454,90.345,85.466,0.0,0.0,0.0,0.0,22.896,31.066,16.971,11.705,9.7078,48.665,15.832,17.068,375.0,0.35,1.0
2017-10-13 11:00:00,157.95,76.19,92.448,96.372,0.0,0.0,7.3642,0.0,22.814,29.97,16.837,11.707,12.711,34.006,16.496,16.54,406.82,0.36,1.0
2017-10-13 12:00:00,145.05,72.813,95.054,100.0,0.0,0.0,11.167,0.0,22.849,29.445,17.303,11.706,14.692,32.489,17.5,17.217,331.25,0.39,1.0
2017-10-13 13:00:00,138.54,71.177,95.054,100.0,0.0,0.0,10.406,0.0,22.824,30.426,17.25,11.701,14.768,33.853,17.5,17.261,300.0,0.43,1.0
2017-10-13 14:00:00,132.83,70.448,95.054,100.0,0.0,0.0,11.885,0.0,22.841,31.52,16.813,11.704,14.42,38.244,17.5,16.926,300.0,0.38,1.0
2017-10-13 15:00:00,137.1,73.012,95.054,100.0,0.0,0.0,15.067,0.0,22.785,33.452,16.057,11.709,14.078,42.909,17.5,16.253,391.67,0.38,1.0
2017-10-13 16:00:00,137.18,73.871,95.054,100.0,0.0,0.0,12.08,0.0,22.774,34.992,16.12,11.706,14.203,44.697,17.5,16.155,412.5,0.37,1.0
2017-10-13 17:00:00,128.52,69.661,95.054,100.0,0.0,0.0,4.4963,0.0,22.839,36.113,17.631,11.703,13.691,49.02,17.5,17.566,325.0,0.37,1.0
2017-10-13 18:00:00,67.349,34.512,0.0,50.0,0.0,6.8164,3.9204,0.0,22.651,37.236,17.286,11.698,13.567,50.62,26.912,15.525,300.0,0.37,0.0
2017-10-13 19:00:00,0.0,0.0,0.0,0.0,0.0,2.6439,0.0,0.0,22.232,39.4,18.85,11.695,13.507,51.724,27.825,13.0,300.0,0.36,0.0
2017-10-13 20:00:00,0.0,0.0,0.0,0.0,0.0,0.00092586,0.0,0.0,22.151,40.475,19.639,11.693,13.246,54.852,23.315,13.0,300.0,0.38,0.0
2017-10-13 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0036898,0.0,0.0,22.121,41.525,19.959,11.686,12.922,57.316,22.814,13.0,300.0,0.35,0.0
2017-10-13 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.203,42.162,20.038,11.688,12.886,60.442,21.81,13.0,300.0,0.35,0.0
2017-10-13 23:00:00,0.0,0.0,0.0,0.0,0.0,0.00066344,0.0,0.0,22.318,43.21,20.004,11.688,13.171,66.749,21.81,13.0,300.0,0.36,0.0
2017-10-14 00:00:00,19.228,13.543,0.0,0.0,0.0,0.0,7.3334,0.0,23.079,41.821,14.673,11.697,13.694,69.827,21.81,13.0,300.0,0.37,0.0
2017-10-14 01:00:00,19.39,9.6886,0.0,0.0,0.0,0.0,9.7687,0.0,23.063,43.336,15.52,11.711,12.086,92.5,21.81,13.0,300.0,0.35,0.0
2017-10-14 02:00:00,16.1,22.29,0.0,0.0,0.0,0.0,16.248,0.0,23.083,45.43,15.824,11.714,12.11,92.5,21.81,13.0,300.0,0.35,0.0
2017-10-14 03:00:00,12.407,12.36,0.0,0.0,0.0,0.0,0.0,0.0,23.028,46.622,17.011,11.715,12.304,92.5,21.81,13.0,300.0,0.4,0.0
2017-10-14 04:00:00,21.483,24.888,0.0,0.0,0.0,0.0,3.9878,0.0,23.034,47.263,15.273,11.72,12.412,92.5,21.81,13.0,300.0,0.4,0.0
2017-10-14 05:00:00,19.975,11.563,0.0,0.0,0.0,0.0,0.0,0.0,22.916,47.495,15.369,11.72,12.567,92.5,21.81,13.0,300.0,0.36,0.0
2017-10-14 06:00:00,25.252,23.867,0.0,0.0,0.0,0.0,7.8713,0.0,22.988,47.711,14.319,11.722,12.488,92.5,21.81,13.0,300.0,0.35,0.0
2017-10-14 07:00:00,28.258,12.167,0.0,0.0,0.0,0.0,11.97,0.0,22.932,47.962,15.211,11.718,12.521,92.5,21.81,13.0,300.0,0.42,0.0
2017-10-14 08:00:00,123.0,70.175,50.037,89.0,0.0,0.0,5.2025,0.0,22.876,48.64,17.302,11.705,12.746,92.5,19.288,16.616,337.5,0.35,1.0
2017-10-14 09:00:00,137.55,71.501,95.082,99.644,0.0,0.0,1.6565,0.0,22.881,50.397,18.04,11.693,12.849,92.5,16.778,18.0,300.0,0.36,1.0
2017-10-14 10:00:00,135.61,71.08,95.082,100.0,0.0,0.0,4.098,0.0,22.885,51.607,18.002,11.698,13.375,92.5,16.778,18.0,300.0,0.36,1.0
2017-10-14 11:00:00,133.6,71.011,95.082,100.0,0.0,0.0,4.1237,0.0,22.887,52.756,18.035,11.695,14.027,92.5,16.778,18.0,300.0,0.37,1.0
2017-10-14 12:00:00,131.77,70.538,95.082,100.0,0.0,0.0,4.8226,0.0,22.889,53.582,17.969,11.697,14.271,92.5,16.778,18.0,300.0,0.37,1.0
2017-10-14 13:00:00,138.11,71.624,95.082,100.0,0.0,0.0,7.2341,0.0,22.855,54.522,17.946,11.692,14.69,92.5,17.781,17.93,300.0,0.4,1.0
2017-10-14 14:00:00,137.19,71.539,95.082,100.0,0.0,0.0,7.0867,0.0,22.843,55.602,18.011,11.691,14.353,92.5,17.781,18.0,300.0,0.39,1.0
2017-10-14 15:00:00,133.38,70.557,95.082,100.0,0.0,0.0,11.333,0.0,22.828,55.205,18.021,11.697,14.805,92.5,17.781,18.0,300.0,0.42,1.0
2017-10-14 16:00:00,125.28,68.853,95.082,100.0,0.0,0.0,10.886,0.0,22.838,54.615,18.008,11.696,14.59,92.5,17.781,18.0,300.0,0.41,1.0
2017-10-14 17:00:00,109.29,65.854,95.082,100.0,0.0,0.0,7.6403,0.0,22.856,54.606,17.979,11.692,14.403,92.5,17.781,18.0,300.0,0.39,1.0
2017-10-14 18:00:00,62.348,34.1,0.0,50.0,0.0,6.6123,4.1283,0.0,22.713,54.748,18.227,11.695,14.304,92.5,26.633,16.068,300.0,0.4,0.0
2017-10-14 19:00:00,0.0,0.0,0.0,0.0,0.0,2.7017,0.0,0.0,22.415,56.051,19.77,11.688,13.937,92.5,27.601,13.0,300.0,0.37,0.0
2017-10-14 20:00:00,0.0,0.0,0.0,0.0,0.0,0.00013065,0.0,0.0,22.364,57.14,20.102,11.691,13.584,92.5,23.588,13.0,300.0,0.37,0.0
2017-10-14 21:00:00,0.0,0.0,0.0,0.0,0.0,0.00017627,0.0,0.0,22.42,57.825,20.21,11.682,13.329,92.5,22.085,13.0,300.0,0.35,0.0
2017-10-14 22:00:00,8.3833,13.474,0.0,0.0,0.0,0.0,7.9129,0.0,22.748,57.064,18.27,11.678,13.223,92.5,22.085,13.0,300.0,0.36,0.0
2017-10-14 23:00:00,13.761,0.0,0.0,0.0,0.0,0.0,3.02,0.0,22.986,53.911,17.464,11.706,13.239,92.5,22.085,13.0,300.0,0.36,0.0
2017-10-15 00:00:00,9.3161,30.336,0.0,0.0,0.0,0.0,0.0,0.0,23.077,54.729,18.871,11.694,12.832,92.5,22.085,13.0,300.0,0.36,0.0
2017-10-15 01:00:00,18.598,11.316,0.0,0.0,0.0,0.0,0.0,0.0,23.05,53.486,16.048,11.703,12.066,92.5,22.085,13.0,300.0,0.36,0.0
2017-10-15 02:00:00,11.254,10.496,0.0,0.0,0.0,0.0,0.0,0.0,22.876,54.498,16.304,11.707,11.991,92.5,22.085,13.0,300.0,0.35,0.0
2017-10-15 03:00:00,34.739,28.483,0.0,0.0,0.0,0.0,10.625,0.0,22.884,54.207,14.435,11.71,11.973,92.5,22.085,13.0,300.0,0.43,0.0
2017-10-15 04:00:00,18.669,21.949,0.0,0.0,0.0,0.0,0.0,0.0,22.836,54.695,15.528,11.716,12.2,92.5,22.085,13.0,300.0,0.35,0.0
2017-10-15 05:00:00,23.338,22.059,0.0,0.0,0.0,0.0,7.8249,0.0,22.845,55.046,15.339,11.716,12.179,92.5,22.085,13.0,300.0,0.35,0.0
2017-10-15 06:00:00,18.074,11.781,0.0,0.0,0.0,0.0,0.0,0.0,22.738,55.416,15.231,11.718,12.302,92.5,22.085,13.0,300.0,0.37,0.0
2017-10-15 07:00:00,23.749,38.069,0.0,0.0,0.0,0.0,4.0406,0.0,22.865,55.106,14.868,11.719,12.428,92.5,22.085,13.0,300.0,0.35,0.0
2017-10-15 08:00:00,73.976,45.179,91.821,45.513,0.0,0.0,9.6124,0.0,22.75,54.769,16.156,11.717,12.703,92.5,19.574,14.805,325.0,0.35,1.0
2017-10-15 09:00:00,126.57,69.719,95.779,98.99,0.0,0.0,1.6093,0.0,22.793,56.364,17.942,11.696,12.884,92.5,17.063,18.0,300.0,0.36,1.0
2017-10-15 10:00:00,117.97,68.386,95.779,100.0,0.0,0.0,3.9116,0.0,22.825,56.566,18.004,11.695,13.546,92.5,17.063,18.0,300.0,0.36,1.0
2017-10-15 11:00:00,126.24,70.045,95.779,100.0,0.0,0.0,12.716,0.0,22.831,57.449,18.04,11.695,15.68,92.5,18.565,18.0,300.0,0.43,1.0
2017-10-15 12:00:00,118.99,68.532,95.779,100.0,0.0,0.0,17.749,0.0,22.846,57.842,18.014,11.693,16.835,92.5,19.066,18.0,300.0,0.47,1.0
2017-10-15 13:00:00,123.05,70.104,95.779,100.0,0.0,0.0,22.167,0.0,22.856,58.384,17.99,11.69,18.07,89.726,20.07,18.0,300.0,0.48,1.0
2017-10-15 14:00:00,112.11,67.721,95.779,100.0,0.0,0.0,22.627,0.0,22.81,59.281,17.984,11.692,17.613,92.5,20.07,18.0,300.0,0.5,1.0
2017-10-15 15:00:00,110.49,67.62,95.779,100.0,0.0,0.0,22.74,0.0,22.796,60.697,18.013,11.687,17.065,92.5,20.07,18.0,300.0,0.5,1.0
2017-10-15 16:00:00,110.75,67.744,95.779,100.0,0.0,0.0,25.515,0.0,22.793,60.967,18.054,11.689,18.458,92.5,21.077,18.0,300.0,0.54,1.0
2017-10-15 17:00:00,2.1255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.635,60.486,18.453,11.681,19.079,92.5,21.077,13.316,300.0,0.5,0.0
2017-10-15 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.589,60.809,19.063,11.676,15.333,92.5,21.077,13.0,300.0,0.41,0.0
2017-10-15 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.409,62.548,19.138,11.683,13.689,92.5,21.077,13.0,300.0,0.4,0.0
2017-10-15 20:00:00,18.059,14.765,0.0,0.0,0.0,0.0,8.9374,0.0,22.76,59.349,16.518,11.69,12.246,92.5,22.078,13.0,300.0,0.36,0.0
2017-10-15 21:00:00,19.712,21.056,0.0,0.0,0.0,0.0,12.987,0.0,22.837,54.43,15.206,11.718,9.0361,92.5,22.078,13.0,300.0,0.34,0.0
2017-10-15 22:00:00,12.21,12.568,0.0,0.0,0.0,0.0,15.887,0.0,22.703,49.755,14.875,11.715,6.8843,90.948,22.078,13.0,300.0,0.41,0.0
2017-10-15 23:00:00,5.6103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.582,47.173,15.985,11.722,5.8464,81.32,21.077,13.0,300.0,0.34,0.0
2017-10-16 00:00:00,1.8972,10.33,0.0,0.0,0.0,0.0,0.0,0.0,22.676,44.56,16.169,11.718,5.1379,73.81,21.077,13.0,300.0,0.35,0.0
2017-10-16 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0068925,0.0,0.0,22.373,44.597,16.041,11.721,4.7303,63.529,20.07,13.0,300.0,0.34,0.0
2017-10-16 02:00:00,0.0,0.0,0.0,0.0,0.0,0.014231,0.0,0.0,22.293,44.116,15.666,11.73,4.4602,62.974,19.07,13.0,300.0,0.34,0.0
2017-10-16 03:00:00,0.0,0.0,0.0,0.0,0.0,0.087828,0.0,0.0,22.293,42.865,15.383,11.728,4.2266,60.586,20.07,13.0,300.0,0.34,0.0
2017-10-16 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.167,42.125,15.429,11.731,3.7478,63.524,20.07,13.0,300.0,0.34,0.0
2017-10-16 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.139,41.648,15.61,11.734,3.3345,67.385,20.07,13.0,300.0,0.35,0.0
2017-10-16 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.953,41.544,15.826,11.729,3.2999,66.753,20.07,13.0,300.0,0.34,0.0
2017-10-16 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.794,41.455,16.043,11.73,2.7106,75.4,20.07,13.0,300.0,0.34,0.0
2017-10-16 08:00:00,102.71,64.123,49.23,43.9,0.0,0.0,0.0,0.0,23.03,35.44,17.92,11.712,2.6227,77.644,17.446,17.727,325.0,0.35,1.0
2017-10-16 09:00:00,107.99,64.303,74.951,49.656,0.0,0.0,0.0,0.0,23.019,34.477,17.999,11.701,3.4769,62.474,16.039,17.804,325.0,0.35,1.0
2017-10-16 10:00:00,129.65,71.068,72.726,54.131,0.0,0.0,0.0,0.0,22.973,32.861,17.962,11.699,4.2622,56.342,17.042,17.945,366.67,0.35,1.0
2017-10-16 11:00:00,138.9,72.429,74.42,55.28,0.0,0.0,0.0,0.0,22.846,31.413,18.039,11.699,4.6205,50.426,17.042,18.0,412.5,0.38,1.0
2017-10-16 12:00:00,143.07,74.023,74.42,57.74,0.0,0.0,0.0,0.0,22.855,30.875,17.979,11.699,4.9768,51.804,17.042,18.0,412.5,0.35,1.0
2017-10-16 13:00:00,152.45,75.599,74.42,58.941,0.0,0.0,0.0,0.0,22.768,29.974,17.981,11.703,5.7494,41.275,17.042,18.0,425.0,0.35,1.0
2017-10-16 14:00:00,142.13,73.533,74.42,60.716,0.0,0.0,0.0,0.0,22.808,28.727,18.029,11.702,6.169,39.524,17.042,18.0,412.5,0.35,1.0
2017-10-16 15:00:00,138.69,72.814,77.295,60.469,0.0,0.0,0.0,0.0,22.803,28.332,17.868,11.697,6.0328,41.239,16.037,17.958,417.86,0.35,1.0
2017-10-16 16:00:00,138.64,73.63,77.087,61.145,0.0,0.0,0.0,0.0,22.773,27.788,17.859,11.697,5.8074,40.026,16.037,17.824,412.5,0.34,1.0
2017-10-16 17:00:00,135.14,71.883,74.551,59.46,0.0,0.0,0.0,0.0,22.753,26.832,17.977,11.703,5.5962,37.821,16.037,18.0,407.5,0.35,1.0
2017-10-16 18:00:00,113.6,66.503,74.551,54.576,0.0,0.0,0.0,0.0,22.806,26.275,18.037,11.699,4.8654,42.345,16.037,18.0,381.25,0.35,1.0
2017-10-16 19:00:00,108.85,64.065,69.368,51.887,0.0,0.0,0.0,0.0,22.789,26.276,17.977,11.7,3.94,48.521,16.037,18.0,300.0,0.35,1.0
2017-10-16 20:00:00,50.462,31.125,0.0,24.288,0.0,8.0562,0.0,0.0,22.439,27.206,17.989,11.707,3.3954,54.119,29.251,15.84,300.0,0.35,0.0
2017-10-16 21:00:00,0.0,0.0,0.0,0.0,0.0,0.7114,0.0,0.0,21.529,30.069,18.731,11.72,2.9973,58.868,30.806,13.0,300.0,0.34,0.0
2017-10-16 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0035197,0.0,0.0,21.286,31.81,18.855,11.716,2.4179,64.762,26.292,13.0,300.0,0.34,0.0
2017-10-16 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.373,31.976,18.868,11.719,1.7674,64.594,24.286,13.0,300.0,0.34,0.0
2017-10-17 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0022615,0.0,0.0,21.492,32.17,18.67,11.716,1.5727,65.533,22.786,13.0,300.0,0.34,0.0
2017-10-17 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.531,31.722,18.32,11.721,1.056,63.925,21.78,13.0,300.0,0.34,0.0
2017-10-17 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.452,31.592,17.993,11.721,0.58438,66.731,21.78,13.0,300.0,0.34,0.0
2017-10-17 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.399,31.899,17.755,11.721,0.76115,66.045,21.78,13.0,300.0,0.34,0.0
2017-10-17 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.343,31.774,17.468,11.721,0.59505,66.417,21.78,13.008,300.0,0.34,0.0
2017-10-17 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.354,31.665,17.168,11.724,0.60411,68.189,20.779,13.0,300.0,0.34,0.0
2017-10-17 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.445,31.098,16.896,11.731,1.0133,67.406,20.779,13.017,300.0,0.34,0.0
2017-10-17 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.468,31.005,16.78,11.73,1.8744,65.255,20.779,13.008,300.0,0.33,0.0
2017-10-17 08:00:00,96.585,62.667,59.417,46.985,0.0,0.0,0.0,0.0,22.833,27.575,17.628,11.71,3.2421,59.16,16.428,17.516,312.5,0.34,1.0
2017-10-17 09:00:00,96.958,62.65,73.737,52.094,0.0,0.0,0.0,0.0,22.862,27.517,18.0,11.701,4.7775,54.625,16.718,18.0,325.0,0.35,1.0
2017-10-17 10:00:00,124.71,70.637,81.301,64.252,0.0,0.0,0.0,0.0,22.912,28.11,17.892,11.704,7.1408,50.495,16.221,17.725,400.0,0.35,1.0
2017-10-17 11:00:00,155.35,77.02,89.484,80.207,0.0,0.0,0.0,0.0,22.873,29.029,17.609,11.704,10.44,41.874,15.722,17.358,433.33,0.34,1.0
2017-10-17 12:00:00,148.25,73.193,95.156,95.996,0.0,0.0,0.76458,0.0,22.71,29.893,16.097,11.707,12.082,39.868,15.217,16.379,343.18,0.37,1.0
2017-10-17 13:00:00,140.37,71.489,94.257,94.367,0.0,0.0,2.6817,0.0,22.669,30.197,16.623,11.704,11.94,39.111,15.72,16.692,300.0,0.36,1.0
2017-10-17 14:00:00,138.04,71.905,99.634,100.0,0.0,0.0,52.664,0.0,22.675,30.542,17.166,11.706,13.446,37.005,15.72,16.099,337.5,0.0,1.0
2017-10-17 15:00:00,168.17,80.114,99.634,100.0,0.0,0.0,100.0,0.0,22.733,32.238,17.933,11.697,13.676,40.441,16.723,13.164,412.5,0.0,1.0
2017-10-17 16:00:00,189.94,83.232,99.634,100.0,0.0,0.0,100.0,0.0,22.859,32.704,19.184,11.69,14.559,37.574,17.729,13.0,412.5,0.0,1.0
2017-10-17 17:00:00,164.02,78.669,99.634,100.0,0.0,0.0,100.0,0.0,22.847,33.003,18.761,11.687,13.443,43.084,17.729,13.088,418.75,0.0,1.0
2017-10-17 18:00:00,146.1,74.702,99.634,100.0,0.0,0.0,100.0,0.0,22.845,34.5,18.266,11.695,12.989,49.044,16.728,13.038,387.5,0.0,1.0
2017-10-17 19:00:00,126.33,69.162,99.634,100.0,0.0,0.0,100.0,0.0,22.841,35.779,17.899,11.699,12.941,50.755,16.728,13.03,300.0,0.0,1.0
2017-10-17 20:00:00,61.364,33.733,0.0,50.0,0.0,12.651,50.0,0.0,22.613,37.165,17.957,11.697,12.766,53.536,26.899,13.0,300.0,0.0,0.0
2017-10-17 21:00:00,0.0,0.0,0.0,0.0,0.0,1.8386,0.0,0.0,22.113,39.832,19.208,11.703,12.398,56.346,27.106,13.0,300.0,0.0,0.0
2017-10-17 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0019759,0.0,0.0,21.999,40.928,19.625,11.698,11.615,60.923,23.099,13.0,300.0,0.0,0.0
2017-10-17 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0094856,0.0,0.0,22.078,41.434,19.699,11.697,10.673,66.436,22.098,13.0,300.0,0.0,0.0
2017-10-18 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0010605,0.0,0.0,22.213,41.637,19.618,11.698,10.026,70.158,21.098,13.0,300.0,0.0,0.0
2017-10-18 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.177,41.594,19.456,11.699,9.4229,76.013,21.098,13.0,300.0,0.0,0.0
2017-10-18 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0013677,0.0,0.0,22.264,41.366,19.245,11.697,9.0204,83.895,21.098,13.0,300.0,0.0,0.0
2017-10-18 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0014722,0.0,0.0,22.233,41.307,19.064,11.703,8.5236,92.471,21.098,13.0,300.0,0.0,0.0
2017-10-18 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0097505,0.0,0.0,22.206,41.786,18.901,11.702,8.0292,92.5,20.096,13.0,300.0,0.0,0.0
2017-10-18 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0029761,0.0,0.0,22.135,42.008,18.737,11.705,7.7881,92.5,20.096,13.0,300.0,0.0,0.0
2017-10-18 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0027775,0.0,0.0,22.107,41.827,18.562,11.707,7.5634,92.5,20.096,13.0,300.0,0.0,0.0
2017-10-18 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.069,41.92,18.379,11.707,7.1279,92.5,20.096,13.0,300.0,0.0,0.0
2017-10-18 08:00:00,123.6,69.778,68.881,85.393,0.0,0.0,41.54,0.0,22.866,36.9,15.537,11.718,7.5993,92.5,15.821,15.159,342.5,0.0,1.0
2017-10-18 09:00:00,141.8,73.711,92.067,94.048,0.0,0.0,10.25,0.0,22.891,37.911,15.842,11.716,9.7005,81.965,14.042,15.828,368.75,0.0,1.0
2017-10-18 10:00:00,167.8,79.509,98.679,100.0,0.0,0.0,95.093,0.0,22.96,38.607,16.402,11.715,11.861,59.715,15.049,14.318,450.0,0.0,1.0
2017-10-18 11:00:00,182.83,82.334,98.679,100.0,0.0,0.0,100.0,0.0,23.123,38.545,18.135,11.702,14.718,46.81,16.56,13.0,450.0,0.0,1.0
2017-10-18 12:00:00,206.96,86.38,98.679,100.0,0.0,0.0,100.0,0.0,23.302,37.846,19.674,11.689,16.046,41.807,18.068,13.0,450.0,0.0,1.0
2017-10-18 13:00:00,230.09,89.946,98.679,100.0,0.0,0.0,100.0,0.0,23.463,36.039,21.2,11.675,17.702,33.333,19.069,13.0,450.0,0.0,1.0
2017-10-18 14:00:00,245.38,93.739,98.679,100.0,0.0,0.0,100.0,0.0,23.581,34.158,22.366,11.662,19.299,27.877,20.071,13.0,413.89,0.0,1.0
2017-10-18 15:00:00,249.96,97.099,98.679,100.0,0.0,0.0,100.0,0.0,23.704,33.481,23.182,11.654,19.927,27.73,21.073,13.0,412.5,0.0,1.0
2017-10-18 16:00:00,250.0,99.449,98.679,100.0,0.0,0.0,100.0,0.0,23.891,35.529,23.4,11.651,18.807,34.42,21.073,13.0,400.0,0.0,1.0
2017-10-18 17:00:00,250.0,99.622,98.679,100.0,0.0,0.0,100.0,0.0,23.928,37.44,23.004,11.654,17.763,41.147,21.073,13.0,412.5,0.0,1.0
2017-10-18 18:00:00,249.99,96.504,98.679,100.0,0.0,0.0,100.0,0.0,23.783,40.053,21.789,11.662,16.357,48.782,20.07,13.0,412.5,0.0,1.0
2017-10-18 19:00:00,216.69,84.614,98.679,100.0,0.0,0.0,100.0,0.0,23.464,39.961,20.142,11.68,14.88,51.303,18.567,13.0,362.5,0.0,1.0
2017-10-18 20:00:00,92.256,39.16,0.0,53.846,0.0,0.40318,50.0,0.0,23.122,40.43,18.846,11.689,13.332,57.672,19.57,13.0,300.0,0.0,0.0
2017-10-18 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.773,42.661,18.935,11.691,12.441,65.777,20.07,13.0,300.0,0.0,0.0
2017-10-18 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.665,43.653,19.238,11.696,11.054,83.533,20.07,13.0,300.0,0.0,0.0
2017-10-18 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.67,43.763,19.413,11.7,10.308,92.5,20.07,13.0,300.0,0.0,0.0
2017-10-19 00:00:00,13.555,14.71,0.0,0.0,0.0,0.0,16.667,0.0,23.137,41.519,21.408,11.689,9.648,92.5,21.574,13.0,300.0,0.0,0.0
2017-10-19 01:00:00,0.5008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.908,42.684,21.673,11.678,8.8032,92.5,22.076,13.0,300.0,0.0,0.0
2017-10-19 02:00:00,1.087,7.5,0.0,0.0,0.0,0.0,0.0,0.0,22.816,43.661,21.128,11.69,8.8604,92.5,22.076,13.0,300.0,0.0,0.0
2017-10-19 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.676,43.838,20.702,11.694,8.4071,92.5,21.071,13.0,300.0,0.0,0.0
2017-10-19 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.608,44.562,20.199,11.695,8.6665,92.5,21.071,13.0,300.0,0.0,0.0
2017-10-19 05:00:00,3.7155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.942,43.5,20.961,11.69,10.399,92.5,22.073,13.0,300.0,0.0,0.0
2017-10-19 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.57,44.79,20.156,11.696,10.602,92.5,21.072,13.0,300.0,0.0,0.0
2017-10-19 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.471,44.416,19.853,11.696,10.643,87.975,21.072,13.0,300.0,0.0,0.0
2017-10-19 08:00:00,137.2,73.141,68.54,92.308,0.0,0.0,100.0,0.0,23.105,39.895,16.641,11.7,11.542,67.848,18.059,13.307,341.67,0.0,1.0
2017-10-19 09:00:00,146.89,74.13,96.568,100.0,0.0,0.0,100.0,0.0,23.079,39.725,17.681,11.702,13.379,54.466,16.055,13.788,325.0,0.0,1.0
2017-10-19 10:00:00,167.56,77.759,96.568,100.0,0.0,0.0,100.0,0.0,23.272,40.028,19.042,11.695,15.04,50.075,17.565,13.0,325.0,0.0,1.0
2017-10-19 11:00:00,190.73,81.984,96.568,100.0,0.0,0.0,100.0,0.0,23.487,39.974,20.423,11.679,16.298,44.865,19.068,13.0,340.0,0.0,1.0
2017-10-19 12:00:00,205.71,84.643,96.568,100.0,0.0,0.0,100.0,0.0,23.63,39.411,21.105,11.674,17.179,41.072,19.068,13.0,325.0,0.0,1.0
2017-10-19 13:00:00,245.86,94.302,96.568,100.0,0.0,0.0,100.0,0.0,23.762,39.539,21.97,11.666,17.472,42.239,20.07,13.0,381.82,0.0,1.0
2017-10-19 14:00:00,250.0,98.074,96.568,100.0,0.0,0.0,100.0,0.0,23.806,40.263,22.23,11.664,17.087,45.102,20.07,13.0,416.67,0.0,1.0
2017-10-19 15:00:00,250.0,100.0,96.568,100.0,0.0,0.0,100.0,0.0,23.833,41.222,22.286,11.66,17.442,45.208,20.07,13.0,450.0,0.0,1.0
2017-10-19 16:00:00,250.0,100.0,96.568,100.0,0.0,0.0,100.0,0.0,23.78,40.597,22.394,11.66,17.166,42.715,20.07,13.0,450.0,0.0,1.0
2017-10-19 17:00:00,250.0,98.766,96.568,100.0,0.0,0.0,100.0,0.0,23.682,36.354,22.0,11.669,16.394,37.891,20.07,13.0,412.5,0.0,1.0
2017-10-19 18:00:00,225.51,86.719,96.568,100.0,0.0,0.0,100.0,0.0,23.504,35.91,20.699,11.674,15.034,43.243,19.063,13.0,337.5,0.0,1.0
2017-10-19 19:00:00,178.69,79.233,96.568,100.0,0.0,0.0,100.0,0.0,23.318,35.115,19.735,11.685,13.9,42.129,18.062,13.0,325.0,0.0,1.0
2017-10-19 20:00:00,80.366,37.857,0.0,46.154,0.0,0.4565,50.0,0.0,22.968,33.893,18.711,11.692,12.864,39.523,19.063,13.0,300.0,0.0,0.0
2017-10-19 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.427,33.184,18.767,11.696,12.15,34.279,20.063,13.0,300.0,0.0,0.0
2017-10-19 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.274,32.159,19.185,11.7,11.538,34.7,20.063,13.0,300.0,0.0,0.0
2017-10-19 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.379,31.954,19.163,11.698,10.855,36.784,20.063,13.0,300.0,0.0,0.0
2017-10-20 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.637,33.282,19.069,11.698,9.7938,39.757,20.063,13.0,300.0,0.0,0.0
2017-10-20 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.647,33.43,18.977,11.7,9.0683,44.048,20.063,13.0,300.0,0.0,0.0
2017-10-20 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.62,33.879,18.875,11.702,8.6103,47.035,20.063,13.0,300.0,0.0,0.0
2017-10-20 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.543,34.986,18.751,11.705,7.8065,51.103,20.063,13.0,300.0,0.0,0.0
2017-10-20 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.46,35.942,18.615,11.707,7.225,55.192,20.063,13.0,300.0,0.0,0.0
2017-10-20 05:00:00,29.536,11.837,0.0,0.0,0.0,0.0,16.667,0.0,23.622,32.267,22.363,11.695,7.0285,54.542,21.569,13.0,300.0,0.0,0.0
2017-10-20 06:00:00,13.717,13.829,0.0,0.0,0.0,0.0,16.667,0.0,23.214,32.116,22.718,11.669,6.4373,58.006,22.07,13.0,300.0,0.0,0.0
2017-10-20 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.436,34.491,21.053,11.689,6.0251,59.552,21.062,13.0,300.0,0.0,0.0
2017-10-20 08:00:00,177.52,79.401,71.253,92.308,0.0,0.0,95.057,0.0,22.762,30.279,13.685,11.724,6.5083,56.381,16.479,13.0,342.5,0.0,1.0
2017-10-20 09:00:00,154.47,74.4,97.093,100.0,0.0,0.0,100.0,0.0,22.595,29.724,14.072,11.734,7.9212,49.042,12.947,13.0,336.36,0.0,1.0
2017-10-20 10:00:00,179.31,79.168,97.093,100.0,0.0,0.0,100.0,0.0,22.702,29.355,15.153,11.73,9.5075,43.625,13.95,13.0,334.09,0.0,1.0
2017-10-20 11:00:00,198.37,81.987,97.093,100.0,0.0,0.0,100.0,0.0,22.765,29.011,16.241,11.717,11.1,37.786,14.951,13.0,337.5,0.0,1.0
2017-10-20 12:00:00,195.63,81.315,97.093,100.0,0.0,0.0,100.0,0.0,22.802,28.398,17.272,11.708,12.288,34.028,15.96,13.0,337.5,0.0,1.0
2017-10-20 13:00:00,206.46,84.426,97.093,100.0,0.0,0.0,100.0,0.0,22.873,27.656,18.367,11.7,13.51,28.951,16.96,13.0,341.67,0.0,1.0
2017-10-20 14:00:00,234.56,89.503,97.093,100.0,0.0,0.0,100.0,0.0,22.891,26.718,19.366,11.698,14.761,25.499,17.96,13.0,366.67,0.0,1.0
2017-10-20 15:00:00,249.99,98.855,97.093,100.0,0.0,0.0,100.0,0.0,22.972,25.61,20.624,11.686,16.109,21.935,18.962,13.0,450.0,0.0,1.0
2017-10-20 16:00:00,250.0,100.0,97.093,100.0,0.0,0.0,100.0,0.0,23.09,25.184,21.366,11.677,16.225,22.847,18.962,13.0,450.0,0.0,1.0
2017-10-20 17:00:00,250.0,100.0,97.093,100.0,0.0,0.0,100.0,0.0,23.198,25.561,21.663,11.67,15.983,26.095,18.962,13.0,450.0,0.0,1.0
2017-10-20 18:00:00,250.0,100.0,97.093,100.0,0.0,0.0,100.0,0.0,23.127,26.619,20.962,11.675,15.221,29.441,18.962,13.0,450.0,0.0,1.0
2017-10-20 19:00:00,250.0,98.596,97.093,100.0,0.0,0.0,100.0,0.0,22.889,27.685,19.949,11.684,14.302,33.503,17.961,13.0,400.0,0.0,1.0
2017-10-20 20:00:00,246.55,92.444,97.093,100.0,0.0,0.0,100.0,0.0,22.698,30.608,18.501,11.697,12.658,45.143,16.957,13.0,420.0,0.0,1.0
2017-10-20 21:00:00,204.15,84.28,97.093,100.0,0.0,0.0,100.0,0.0,22.566,33.09,17.215,11.709,11.107,54.864,15.954,13.0,408.33,0.0,1.0
2017-10-20 22:00:00,7.0194,0.0,0.0,8.3333,0.0,9.6317,0.0,0.0,22.198,35.15,17.317,11.708,10.443,59.501,26.414,13.0,375.0,0.0,0.0
2017-10-20 23:00:00,0.0,0.0,0.0,0.0,0.0,0.093378,0.0,0.0,22.024,36.928,18.711,11.708,9.8808,62.173,24.843,13.0,300.0,0.0,0.0
2017-10-21 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0012153,0.0,0.0,21.919,37.669,19.211,11.708,9.6169,60.042,22.329,13.0,300.0,0.0,0.0
2017-10-21 01:00:00,0.0,0.0,0.0,0.0,0.0,0.00048908,0.0,0.0,21.944,37.3,19.451,11.7,9.6256,54.196,21.326,13.0,300.0,0.0,0.0
2017-10-21 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0014002,0.0,0.0,22.005,36.195,19.439,11.703,9.9845,48.99,21.326,13.0,300.0,0.0,0.0
2017-10-21 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.988,35.547,19.485,11.701,9.2882,51.905,21.326,13.0,300.0,0.0,0.0
2017-10-21 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0044068,0.0,0.0,22.01,35.562,19.309,11.71,7.9089,59.92,20.326,13.0,300.0,0.0,0.0
2017-10-21 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0026957,0.0,0.0,22.025,35.464,19.053,11.704,7.3185,63.358,20.326,13.0,300.0,0.0,0.0
2017-10-21 06:00:00,0.0,0.0,0.0,0.0,0.0,0.00089673,0.0,0.0,22.01,35.534,18.845,11.708,7.3646,65.061,20.326,13.0,300.0,0.0,0.0
2017-10-21 07:00:00,0.0,0.0,0.0,0.0,0.0,0.00016868,0.0,0.0,21.999,35.671,18.743,11.709,7.6994,63.551,20.326,13.0,300.0,0.0,0.0
2017-10-21 08:00:00,0.0,0.0,0.0,0.0,0.0,0.0035966,0.0,0.0,22.058,35.877,18.553,11.709,7.9206,62.937,20.326,13.0,300.0,0.0,0.0
2017-10-21 09:00:00,99.403,42.51,65.412,41.667,0.0,0.0,46.987,0.0,22.686,34.571,17.442,11.71,9.5448,56.394,17.292,13.0,362.5,0.0,1.0
2017-10-21 10:00:00,249.18,93.735,96.935,100.0,0.0,0.0,100.0,0.0,22.852,33.557,17.833,11.706,12.906,45.701,16.27,13.0,427.5,0.0,1.0
2017-10-21 11:00:00,250.0,99.166,96.935,100.0,0.0,0.0,100.0,0.0,23.099,34.776,19.91,11.691,15.93,38.943,17.777,13.0,450.0,0.0,1.0
2017-10-21 12:00:00,250.0,100.0,96.935,100.0,0.0,0.0,100.0,0.0,23.387,35.849,21.895,11.678,18.069,35.783,19.782,13.0,450.0,0.0,1.0
2017-10-21 13:00:00,250.0,100.0,96.935,100.0,0.0,0.0,100.0,0.0,23.783,36.716,23.531,11.655,20.172,32.686,21.285,13.0,450.0,0.0,1.0
2017-10-21 14:00:00,250.0,100.0,96.935,100.0,0.0,0.0,100.0,0.0,24.054,37.588,24.397,11.644,20.746,33.181,22.285,13.0,450.0,0.0,1.0
2017-10-21 15:00:00,250.0,100.0,96.935,100.0,0.0,0.0,100.0,0.0,24.283,38.563,24.897,11.639,21.249,33.359,22.285,13.0,450.0,0.0,1.0
2017-10-21 16:00:00,250.0,100.0,96.935,100.0,0.0,0.0,100.0,0.0,24.371,39.54,24.804,11.638,20.561,36.6,22.285,13.0,450.0,0.0,1.0
2017-10-21 17:00:00,131.87,50.0,0.0,50.0,0.0,0.0,50.0,0.0,24.238,40.423,24.098,11.644,19.44,40.802,23.286,13.0,437.5,0.0,0.0
2017-10-21 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.851,41.82,23.617,11.647,17.617,48.518,23.286,13.0,450.0,0.0,0.0
2017-10-21 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.644,43.865,23.465,11.657,15.898,56.715,23.286,13.0,450.0,0.0,0.0
2017-10-21 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.396,44.189,23.144,11.663,14.566,58.943,23.286,13.0,450.0,0.0,0.0
2017-10-21 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.184,44.213,22.656,11.669,13.655,62.109,23.286,13.0,450.0,0.0,0.0
2017-10-21 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.036,44.375,22.305,11.676,13.578,59.745,23.286,13.0,450.0,0.0,0.0
2017-10-21 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.947,43.761,22.021,11.679,12.802,60.562,22.283,13.0,450.0,0.0,0.0
2017-10-22 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.823,43.433,21.78,11.681,12.035,62.048,22.283,13.0,450.0,0.0,0.0
2017-10-22 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.725,43.093,21.49,11.68,11.139,68.547,22.283,13.0,450.0,0.0,0.0
2017-10-22 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.615,43.294,21.237,11.688,10.322,78.61,22.283,13.0,450.0,0.0,0.0
2017-10-22 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.614,43.198,20.862,11.688,9.7313,86.124,21.281,13.0,450.0,0.0,0.0
2017-10-22 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.54,42.858,20.575,11.692,8.9034,91.985,21.281,13.0,450.0,0.0,0.0
2017-10-22 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.543,42.594,20.248,11.695,8.8438,92.236,21.281,13.0,450.0,0.0,0.0
2017-10-22 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.52,42.51,20.054,11.701,8.5302,92.5,21.281,13.0,450.0,0.0,0.0
2017-10-22 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.54,42.075,19.815,11.697,8.299,92.5,21.281,13.0,450.0,0.0,0.0
2017-10-22 08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.529,41.828,19.672,11.7,8.6208,89.5,20.278,13.0,450.0,0.0,0.0
2017-10-22 09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.84,40.667,19.622,11.702,10.636,62.256,20.278,13.0,450.0,0.0,0.0
2017-10-22 10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.088,39.313,19.894,11.695,12.953,50.795,20.278,13.0,450.0,0.0,0.0
2017-10-22 11:00:00,61.668,37.58,0.0,0.0,0.0,0.0,50.0,0.0,23.902,36.964,22.568,11.682,15.421,40.785,22.284,13.0,420.83,0.0,0.0
2017-10-22 12:00:00,139.62,76.201,0.0,0.0,0.0,0.0,100.0,0.0,24.618,34.571,25.574,11.633,17.802,33.054,23.291,13.0,337.5,0.0,0.0
2017-10-22 13:00:00,143.36,77.604,0.0,0.0,0.0,0.0,100.0,0.0,24.651,34.125,25.829,11.634,19.436,31.191,23.291,13.0,335.71,0.0,0.0
2017-10-22 14:00:00,146.94,77.963,0.0,0.0,0.0,0.0,100.0,0.0,24.723,34.214,25.962,11.628,20.028,30.557,24.291,13.0,325.0,0.0,0.0
2017-10-22 15:00:00,147.91,78.522,0.0,0.0,0.0,0.0,100.0,0.0,24.794,34.373,26.052,11.624,20.19,30.829,24.291,13.0,325.0,0.0,0.0
2017-10-22 16:00:00,153.1,80.251,0.0,0.0,0.0,0.0,100.0,0.0,24.855,34.588,26.155,11.624,19.802,32.839,24.291,13.0,337.5,0.0,0.0
2017-10-22 17:00:00,157.4,80.799,0.0,0.0,0.0,0.0,100.0,0.0,24.875,35.018,26.123,11.628,18.485,36.658,24.291,13.0,321.43,0.0,0.0
2017-10-22 18:00:00,157.96,81.056,0.0,0.0,0.0,0.0,100.0,0.0,24.863,35.563,26.043,11.632,17.263,41.302,24.291,13.0,340.0,0.0,0.0
2017-10-22 19:00:00,150.3,78.862,0.0,0.0,0.0,0.0,100.0,0.0,24.775,36.055,25.79,11.631,15.801,46.589,24.291,13.0,300.0,0.0,0.0
2017-10-22 20:00:00,143.57,77.002,0.0,0.0,0.0,0.0,100.0,0.0,24.645,36.64,25.575,11.636,14.493,53.121,24.291,13.0,300.0,0.0,0.0
2017-10-22 21:00:00,133.21,74.548,0.0,0.0,0.0,0.0,100.0,0.0,24.619,37.238,25.468,11.637,13.39,61.558,24.291,13.0,300.0,0.0,0.0
2017-10-22 22:00:00,126.37,72.718,0.0,0.0,0.0,0.0,100.0,0.0,24.596,37.997,25.345,11.643,12.096,71.269,24.291,13.0,300.0,0.0,0.0
2017-10-22 23:00:00,124.14,72.296,0.0,0.0,0.0,0.0,100.0,0.0,24.575,38.275,25.24,11.642,11.22,77.413,24.291,13.0,300.0,0.0,0.0
2017-10-23 00:00:00,124.02,72.125,0.0,0.0,0.0,0.0,100.0,0.0,24.535,38.285,25.178,11.646,10.716,83.069,24.291,13.0,300.0,0.0,0.0
2017-10-23 01:00:00,124.64,72.205,0.0,0.0,0.0,0.0,100.0,0.0,24.522,38.107,25.116,11.648,9.9135,92.5,24.291,13.0,300.0,0.0,0.0
2017-10-23 02:00:00,123.69,72.032,0.0,0.0,0.0,0.0,100.0,0.0,24.505,37.901,25.062,11.65,9.5483,92.5,24.291,13.0,300.0,0.0,0.0
2017-10-23 03:00:00,123.74,72.032,0.0,0.0,0.0,0.0,100.0,0.0,24.466,37.604,24.99,11.648,9.5102,92.5,24.291,13.0,300.0,0.0,0.0
2017-10-23 04:00:00,123.53,72.032,0.0,0.0,0.0,0.0,100.0,0.0,24.456,37.405,24.981,11.651,9.1357,92.5,24.291,13.0,300.0,0.0,0.0
2017-10-23 05:00:00,123.03,71.976,0.0,0.0,0.0,0.0,100.0,0.0,24.404,37.473,24.925,11.65,8.9547,92.5,24.291,13.0,300.0,0.0,0.0
2017-10-23 06:00:00,123.71,71.99,0.0,0.0,0.0,0.0,100.0,0.0,24.375,37.231,24.834,11.653,8.3771,92.5,24.291,13.0,300.0,0.0,0.0
2017-10-23 07:00:00,120.4,71.414,0.0,0.0,0.0,0.0,100.0,0.0,24.359,36.78,24.787,11.654,8.151,92.5,23.291,13.0,300.0,0.0,0.0
2017-10-23 08:00:00,244.18,92.967,100.0,100.0,0.0,0.0,100.0,0.0,23.235,36.997,15.652,11.702,9.5153,83.591,18.225,13.0,359.09,0.0,1.0
2017-10-23 09:00:00,236.05,87.643,100.0,100.0,0.0,0.0,100.0,0.0,22.886,37.395,16.289,11.718,10.88,60.548,15.197,13.0,337.5,0.0,1.0
2017-10-23 10:00:00,245.06,90.634,100.0,100.0,0.0,0.0,100.0,0.0,23.161,37.865,18.346,11.71,14.02,51.348,16.7,13.0,334.09,0.0,1.0
2017-10-23 11:00:00,250.0,99.838,100.0,100.0,0.0,0.0,100.0,0.0,23.649,39.339,21.534,11.682,17.368,43.918,18.706,13.0,412.5,0.0,1.0
2017-10-23 12:00:00,250.0,100.0,100.0,100.0,0.0,0.0,100.0,0.0,23.887,40.2,22.431,11.667,18.325,42.094,20.206,13.0,450.0,0.0,1.0
2017-10-23 13:00:00,250.0,100.0,100.0,100.0,0.0,0.0,100.0,0.0,24.044,41.033,23.115,11.664,19.256,41.007,21.215,13.0,450.0,0.0,1.0
2017-10-23 14:00:00,250.0,100.0,100.0,100.0,0.0,0.0,100.0,0.0,24.258,41.477,23.796,11.656,19.906,40.077,21.215,13.0,450.0,0.0,1.0
2017-10-23 15:00:00,250.0,100.0,100.0,100.0,0.0,0.0,100.0,0.0,24.399,41.859,23.964,11.655,19.855,40.94,21.215,13.0,450.0,0.0,1.0
2017-10-23 16:00:00,250.0,100.0,100.0,100.0,0.0,0.0,100.0,0.0,24.429,41.935,23.831,11.649,19.126,42.851,21.215,13.0,450.0,0.0,1.0
2017-10-23 17:00:00,250.0,100.0,100.0,100.0,0.0,0.0,100.0,0.0,24.375,42.182,23.37,11.652,18.409,46.04,21.215,13.0,450.0,0.0,1.0
2017-10-23 18:00:00,250.0,100.0,100.0,100.0,0.0,0.0,100.0,0.0,24.273,43.235,22.836,11.666,17.6,50.428,21.215,13.0,450.0,0.0,1.0
2017-10-23 19:00:00,250.0,100.0,100.0,100.0,0.0,0.0,100.0,0.0,24.119,44.229,22.38,11.667,16.952,53.764,20.215,13.0,450.0,0.0,1.0
2017-10-23 20:00:00,250.0,100.0,100.0,100.0,0.0,0.0,100.0,0.0,23.917,44.793,21.852,11.667,16.573,54.649,20.215,13.0,450.0,0.0,1.0
2017-10-23 21:00:00,250.0,100.0,100.0,100.0,0.0,0.0,100.0,0.0,23.727,44.772,21.401,11.676,16.086,55.99,19.212,13.0,450.0,0.0,1.0
2017-10-23 22:00:00,4.8825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.347,45.499,20.619,11.68,15.234,59.016,20.715,13.0,437.5,0.0,0.0
2017-10-23 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.242,46.965,20.747,11.685,14.961,61.856,21.215,13.0,450.0,0.0,0.0
2017-10-24 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.214,48.077,20.854,11.682,14.791,64.949,21.215,13.0,450.0,0.0,0.0
2017-10-24 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.162,48.899,21.068,11.688,14.326,67.985,21.215,13.0,450.0,0.0,0.0
