index,AHU 1 Supply Air Pressure (Pa),AHU 1 fan VFD state [0 off 1 on],AHU 1 Outdoor Air Damper (%),AHU 1 Exhaust Air Damper (%),AHU 1 Heat Recovery Wheel (%),AHU 1 Heating Coil State (%),AHU 1 Cooling Coil State (%),AHU 1 Humidifier State (%),AHU 1 Return Air Temperature [degC],AHU 1 Return Air Humidity [%],AHU 1 Supply Air Temperature [degC],AHU 1 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 1 Supply Air Temperature Setpoint (degC),AHU 1 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-11-24 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.624,36.432,18.27,11.74,0.52962,60.404,22.094,13.0,300.0,0.0,0.0
2017-11-24 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.561,36.813,18.164,11.743,0.49553,62.25,22.094,13.0,300.0,0.0,0.0
2017-11-24 06:00:00,0.0,0.0,0.0,0.0,0.0,0.00085672,0.0,0.0,19.641,36.623,18.103,11.737,1.0721,58.628,22.094,13.0,300.0,0.0,0.0
2017-11-24 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.598,36.609,18.294,11.738,1.0507,57.092,22.094,13.0,300.0,0.0,0.0
2017-11-24 08:00:00,113.09,65.498,65.679,49.179,0.0,0.0,0.0,15.055,21.76,28.531,15.602,11.737,1.2002,56.893,15.487,15.179,372.5,0.0,1.0
2017-11-24 09:00:00,123.81,71.091,64.639,38.995,0.0,0.0,0.0,32.841,21.799,27.252,17.266,11.723,1.5556,54.4,16.006,17.399,450.0,0.0,1.0
2017-11-24 10:00:00,141.11,73.262,69.041,48.434,0.0,0.0,0.0,44.93,21.786,27.449,17.306,11.714,2.8733,50.231,15.505,17.289,362.5,0.0,1.0
2017-11-24 11:00:00,133.98,70.071,74.224,61.285,0.0,0.0,0.0,54.265,21.766,28.034,16.349,11.721,4.6499,45.339,15.004,16.435,332.5,0.0,1.0
2017-11-24 12:00:00,144.02,71.865,76.419,58.368,0.0,0.0,0.0,61.025,21.752,28.539,16.956,11.716,5.845,44.1,15.67,17.193,337.5,0.0,1.0
2017-11-24 13:00:00,131.82,71.024,86.389,74.711,0.0,0.0,0.0,66.188,21.69,28.885,16.044,11.718,7.2331,41.444,14.502,15.936,383.33,0.0,1.0
2017-11-24 14:00:00,125.99,68.55,87.125,78.412,0.0,0.0,0.0,71.751,21.634,28.764,15.951,11.728,7.752,40.711,14.504,15.661,312.5,0.0,1.0
2017-11-24 15:00:00,118.87,66.696,83.761,73.152,0.0,0.0,0.0,73.856,21.648,29.646,16.172,11.727,7.3697,46.83,15.018,16.169,362.5,0.0,1.0
2017-11-24 16:00:00,123.83,71.514,90.179,77.353,0.0,0.0,0.0,71.854,21.613,30.49,15.66,11.726,6.8185,50.272,14.018,15.61,425.0,0.0,1.0
2017-11-24 17:00:00,118.74,69.602,85.109,74.487,0.0,0.0,0.0,70.004,21.631,30.243,15.623,11.725,6.5783,47.222,14.688,15.767,412.5,0.0,1.0
2017-11-24 18:00:00,119.19,69.804,74.228,60.409,0.0,0.0,0.0,74.679,21.692,28.948,17.138,11.72,6.4665,41.902,16.026,17.219,412.5,0.0,1.0
2017-11-24 19:00:00,125.82,71.824,73.927,54.73,0.0,0.0,0.0,83.335,21.776,28.166,17.858,11.708,6.0128,42.496,16.026,17.833,450.0,0.0,1.0
2017-11-24 20:00:00,114.21,68.713,80.312,65.284,0.0,0.0,0.0,92.583,21.709,28.045,16.841,11.717,6.0233,44.748,15.523,16.807,362.5,0.0,1.0
2017-11-24 21:00:00,102.44,63.162,72.666,57.057,0.0,0.0,0.0,99.425,21.723,28.085,17.495,11.714,6.6028,42.339,16.023,17.588,300.0,0.0,1.0
2017-11-24 22:00:00,2.9645,0.0,0.0,0.0,0.0,2.5789,0.0,3.3333,20.83,32.611,18.055,11.72,6.9969,42.351,27.634,13.697,300.0,0.0,0.0
2017-11-24 23:00:00,0.0,0.0,0.0,0.0,0.0,0.28129,0.0,0.0,20.182,36.042,18.71,11.723,7.1953,40.334,25.956,13.0,300.0,0.0,0.0
2017-11-25 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0047347,0.0,0.0,20.078,35.786,18.948,11.721,7.1548,37.678,22.436,13.0,300.0,0.0,0.0
2017-11-25 01:00:00,0.0,0.0,0.0,0.0,0.0,4.9909e-05,0.0,0.0,19.989,35.366,18.894,11.717,6.7635,39.144,21.429,13.0,300.0,0.0,0.0
2017-11-25 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0022175,0.0,0.0,19.892,35.298,18.858,11.721,6.3999,40.449,20.427,13.0,300.0,0.0,0.0
2017-11-25 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0012133,0.0,0.0,19.987,34.843,18.503,11.72,6.1131,39.892,19.426,13.0,300.0,0.0,0.0
2017-11-25 04:00:00,0.0,0.0,0.0,0.0,0.0,0.00061333,0.0,0.0,19.904,34.796,18.582,11.719,6.0575,38.928,19.426,13.0,300.0,0.0,0.0
2017-11-25 05:00:00,0.0,0.0,0.0,0.0,0.0,0.014452,0.0,0.0,19.908,34.572,18.621,11.723,6.6163,35.87,19.426,13.0,300.0,0.0,0.0
2017-11-25 06:00:00,0.0,0.0,0.0,0.0,0.0,0.017584,0.0,0.0,20.041,34.103,18.207,11.725,6.703,35.598,18.422,13.0,300.0,0.0,0.0
2017-11-25 07:00:00,0.0,0.0,0.0,0.0,0.0,0.074301,0.0,0.0,20.047,34.461,18.04,11.721,6.3893,42.767,18.422,13.0,300.0,0.0,0.0
2017-11-25 08:00:00,0.0,0.0,0.0,0.0,0.0,0.54971,0.0,0.0,19.904,36.578,18.067,11.726,5.0245,59.499,19.429,13.0,300.0,0.0,0.0
2017-11-25 09:00:00,59.817,32.859,68.652,36.742,0.0,0.11891,0.41667,2.2648,20.925,34.741,16.24,11.734,5.4907,59.384,15.058,13.122,350.0,0.0,1.0
2017-11-25 10:00:00,125.37,70.81,84.124,73.729,0.0,0.0,0.0,3.0667,21.596,31.026,15.252,11.731,5.136,76.52,13.874,15.174,387.5,0.0,1.0
2017-11-25 11:00:00,118.68,69.367,77.87,64.828,0.0,0.0,0.0,0.0,21.628,31.809,15.879,11.73,4.8548,92.5,13.779,16.007,362.5,0.0,1.0
2017-11-25 12:00:00,115.25,65.921,75.422,58.569,0.0,0.0,0.0,0.0,21.724,32.417,16.799,11.717,4.5506,92.5,15.384,16.821,300.0,0.0,1.0
2017-11-25 13:00:00,116.67,66.475,76.738,59.288,0.0,0.0,0.0,0.0,21.716,33.057,16.701,11.72,4.9744,92.5,15.384,16.843,300.0,0.0,1.0
2017-11-25 14:00:00,109.11,64.78,76.849,63.569,0.0,0.0,0.0,0.0,21.662,33.74,16.55,11.724,5.4672,92.5,15.378,16.464,300.0,0.0,1.0
2017-11-25 15:00:00,105.82,64.593,79.665,66.012,0.0,0.0,0.0,0.0,21.627,33.916,16.076,11.726,5.3387,92.5,14.877,16.112,300.0,0.0,1.0
2017-11-25 16:00:00,118.21,66.469,69.532,50.039,0.0,0.0,0.0,0.0,21.76,33.413,17.411,11.713,4.7346,92.5,16.387,17.544,350.0,0.0,1.0
2017-11-25 17:00:00,65.254,34.884,0.0,23.626,0.0,0.49181,0.0,0.0,21.491,33.143,17.848,11.712,4.2522,92.5,28.039,16.006,375.0,0.0,0.0
2017-11-25 18:00:00,0.0,0.0,0.0,0.0,0.0,0.020034,0.0,0.0,20.289,36.162,18.465,11.724,3.735,92.5,30.694,13.0,300.0,0.0,0.0
2017-11-25 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0033245,0.0,0.0,19.753,37.479,19.001,11.73,3.3648,88.078,26.685,13.0,300.0,0.0,0.0
2017-11-25 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.679,37.581,19.104,11.731,2.345,92.5,25.684,13.0,300.0,0.0,0.0
2017-11-25 21:00:00,0.0,0.0,0.0,0.0,0.0,0.006573,0.0,0.0,19.488,37.929,19.616,11.731,2.1962,90.839,24.68,13.0,300.0,0.0,0.0
2017-11-25 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.387,37.56,20.011,11.73,1.7528,82.241,23.672,13.0,300.0,0.0,0.0
2017-11-25 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.546,36.739,19.223,11.73,0.9168,90.039,23.672,13.0,300.0,0.0,0.0
2017-11-26 00:00:00,0.0,0.0,0.0,0.0,0.0,0.00022332,0.0,0.0,19.518,36.361,18.877,11.733,1.0288,87.962,23.672,13.0,300.0,0.0,0.0
2017-11-26 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0077742,0.0,0.0,19.639,35.669,18.734,11.738,-0.028526,84.327,22.672,13.0,300.0,0.0,0.0
2017-11-26 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.697,34.575,18.518,11.745,-1.432,91.188,22.672,13.0,300.0,0.0,0.0
2017-11-26 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0040824,0.0,0.0,19.656,34.01,18.116,11.75,-2.0333,88.664,21.67,13.0,300.0,0.0,0.0
2017-11-26 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0043349,0.0,0.0,19.728,32.958,17.712,11.753,-2.9374,84.283,21.67,13.0,300.0,0.0,0.0
2017-11-26 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0053919,0.0,0.0,19.62,33.357,17.714,11.755,-3.4874,69.821,20.668,13.0,300.0,0.0,0.0
2017-11-26 06:00:00,0.0,0.0,0.0,0.0,0.0,0.001107,0.0,0.0,19.581,34.711,17.126,11.762,-3.8414,59.587,19.667,13.0,300.0,0.0,0.0
2017-11-26 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0062957,0.0,0.0,19.603,35.363,17.224,11.763,-4.583,53.183,19.667,13.0,300.0,0.0,0.0
2017-11-26 08:00:00,0.0,0.0,0.0,0.0,0.0,0.048537,0.0,0.0,19.541,36.504,16.948,11.772,-5.6194,52.472,19.667,13.0,300.0,0.0,0.0
2017-11-26 09:00:00,0.0,0.0,0.0,0.0,0.0,0.069829,0.0,0.0,19.541,37.797,16.502,11.771,-5.6969,51.891,18.666,13.0,300.0,0.0,0.0
2017-11-26 10:00:00,0.0,0.0,0.0,0.0,0.0,1.0131,0.0,0.0,19.809,38.897,15.959,11.772,-5.2425,48.625,18.666,13.0,300.0,0.0,0.0
2017-11-26 11:00:00,0.0,0.0,0.0,0.0,0.0,4.7929,0.0,0.0,19.958,38.364,16.752,11.773,-4.7921,49.657,18.666,13.0,300.0,0.0,0.0
2017-11-26 12:00:00,0.0,0.0,0.0,0.0,0.0,7.6262,0.0,0.0,20.089,36.726,16.442,11.777,-4.5691,46.448,18.666,13.0,300.0,0.0,0.0
2017-11-26 13:00:00,0.0,0.0,0.0,0.0,0.0,10.218,0.0,0.0,20.23,35.169,15.818,11.771,-4.2254,43.993,18.666,13.0,300.0,0.0,0.0
2017-11-26 14:00:00,0.0,0.0,0.0,0.0,0.0,12.406,0.0,0.0,20.147,35.174,15.732,11.772,-4.4078,46.586,18.666,13.0,300.0,0.0,0.0
2017-11-26 15:00:00,0.0,0.0,0.0,0.0,0.0,13.488,0.0,0.0,20.053,35.484,15.646,11.772,-3.9462,48.311,18.666,13.0,300.0,0.0,0.0
2017-11-26 16:00:00,0.0,0.0,0.0,0.0,0.0,13.958,0.0,0.0,19.969,36.209,15.781,11.769,-3.6865,51.626,18.666,13.0,300.0,0.0,0.0
2017-11-26 17:00:00,0.0,0.0,0.0,0.0,0.0,14.006,0.0,0.0,19.884,36.604,15.628,11.766,-3.4164,54.553,18.666,13.0,300.0,0.0,0.0
2017-11-26 18:00:00,0.0,0.0,0.0,0.0,0.0,13.286,0.0,0.0,19.883,36.158,15.852,11.76,-3.9344,80.493,18.666,13.0,300.0,0.0,0.0
2017-11-26 19:00:00,0.0,0.0,0.0,0.0,0.0,11.402,0.0,0.0,19.775,36.99,16.268,11.759,-3.8191,92.5,18.666,13.0,300.0,0.0,0.0
2017-11-26 20:00:00,0.0,0.0,0.0,0.0,0.0,8.2833,0.0,0.0,19.684,37.72,17.631,11.758,-3.5068,92.5,18.666,13.0,300.0,0.0,0.0
2017-11-26 21:00:00,0.0,0.0,0.0,0.0,0.0,6.2558,0.0,0.0,19.303,38.768,19.092,11.76,-3.61,92.5,18.666,13.0,300.0,0.0,0.0
2017-11-26 22:00:00,0.0,0.0,0.0,0.0,0.0,1.4298,0.0,0.0,19.286,38.672,19.084,11.756,-3.3103,92.5,18.666,13.0,300.0,0.0,0.0
2017-11-26 23:00:00,0.0,0.0,0.0,0.0,0.0,0.19123,0.0,0.0,19.36,38.319,18.78,11.754,-2.9391,92.5,19.669,13.0,300.0,0.0,0.0
2017-11-27 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.514,37.507,17.551,11.757,-2.769,92.5,19.669,13.0,300.0,0.0,0.0
2017-11-27 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.826,37.205,16.615,11.758,-2.2526,92.5,19.669,13.0,300.0,0.0,0.0
2017-11-27 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.898,37.219,16.335,11.756,-2.5373,92.5,19.669,13.0,300.0,0.0,0.0
2017-11-27 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.894,37.035,16.692,11.761,-2.628,80.254,19.669,13.0,300.0,0.0,0.0
2017-11-27 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.901,35.385,17.385,11.763,-3.4805,58.083,18.666,13.0,300.0,0.0,0.0
2017-11-27 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.814,35.461,17.105,11.767,-3.8798,59.6,18.666,13.0,300.0,0.0,0.0
2017-11-27 06:00:00,0.0,0.0,0.0,0.0,0.0,0.037176,0.0,0.0,19.851,35.985,16.771,11.769,-4.8461,62.731,18.666,13.0,300.0,0.0,0.0
2017-11-27 07:00:00,0.0,0.0,0.0,0.0,0.0,0.61696,0.0,0.0,19.897,35.661,16.828,11.775,-6.7999,54.666,18.666,13.0,300.0,0.0,0.0
2017-11-27 08:00:00,119.62,66.924,40.031,14.56,0.0,0.0,0.0,20.422,22.119,26.019,16.521,11.756,-8.0476,53.804,14.622,15.803,372.5,0.0,1.0
2017-11-27 09:00:00,134.17,73.817,41.51,4.7109,0.0,0.0,0.0,48.069,22.098,24.483,17.05,11.735,-8.4678,49.575,14.622,16.851,412.5,0.0,1.0
2017-11-27 10:00:00,140.42,75.298,43.281,7.408,0.0,0.0,0.0,70.966,22.119,25.061,16.356,11.739,-8.5747,45.685,14.023,16.319,425.0,0.0,1.0
2017-11-27 11:00:00,135.46,73.549,44.586,7.9006,0.0,0.0,0.0,92.743,22.073,25.208,16.308,11.746,-8.203,42.14,14.293,16.116,412.5,0.0,1.0
2017-11-27 12:00:00,136.55,73.242,51.112,20.822,0.0,0.0,0.0,100.0,22.081,25.414,15.674,11.747,-7.9142,40.15,13.96,15.586,412.5,0.0,1.0
2017-11-27 13:00:00,138.16,73.803,48.184,21.071,0.0,0.0,0.0,99.999,21.948,25.568,15.724,11.745,-7.5834,37.912,14.122,15.524,450.0,0.0,1.0
2017-11-27 14:00:00,116.59,68.954,67.172,42.22,0.0,0.0,0.0,100.0,21.803,25.426,14.324,11.753,-7.1641,36.807,13.018,14.378,425.0,0.0,1.0
2017-11-27 15:00:00,109.24,67.359,69.471,47.362,0.0,0.0,0.0,99.997,21.888,25.335,13.991,11.761,-7.653,37.155,12.418,13.82,450.0,0.0,1.0
2017-11-27 16:00:00,113.38,67.946,62.839,35.186,0.0,0.0,0.0,100.0,21.748,25.863,14.474,11.757,-8.0478,40.107,13.114,14.479,400.0,0.0,1.0
2017-11-27 17:00:00,120.08,70.009,43.254,6.9859,0.0,0.0,0.0,99.993,21.849,26.777,15.946,11.744,-8.9664,41.779,14.618,16.118,437.5,0.0,1.0
2017-11-27 18:00:00,125.58,71.78,32.516,1.3766,0.0,0.0,0.0,100.0,21.947,26.639,16.946,11.735,-9.1801,43.15,16.125,17.017,425.0,0.0,1.0
2017-11-27 19:00:00,125.97,71.621,40.268,3.0671,0.0,0.0,0.0,99.994,21.996,27.024,16.651,11.734,-9.7611,44.521,14.826,16.647,450.0,0.0,1.0
2017-11-27 20:00:00,127.12,72.426,39.721,3.4905,0.0,0.0,0.0,100.0,21.991,27.206,16.755,11.734,-9.6528,45.454,14.12,16.584,425.0,0.0,1.0
2017-11-27 21:00:00,134.08,73.287,30.573,0.40353,0.0,0.0,0.0,100.0,21.97,27.455,17.166,11.729,-9.5237,46.53,15.12,17.327,425.0,0.0,1.0
2017-11-27 22:00:00,3.5936,0.0,0.0,0.0,0.0,0.58341,0.0,3.2258,20.585,36.679,17.322,11.745,-9.7892,50.198,33.513,13.436,362.5,0.0,0.0
2017-11-27 23:00:00,0.0,0.0,0.0,0.0,0.0,0.026928,0.0,0.0,19.392,41.534,18.033,11.764,-10.687,51.345,28.167,13.0,300.0,0.0,0.0
2017-11-28 00:00:00,0.0,0.0,0.0,0.0,0.0,0.00031137,0.0,0.0,19.026,40.063,17.997,11.771,-10.881,51.165,24.158,13.0,300.0,0.0,0.0
2017-11-28 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0021441,0.0,0.0,18.996,38.501,17.383,11.771,-11.238,51.003,22.148,13.0,300.0,0.0,0.0
2017-11-28 02:00:00,0.0,0.0,0.0,0.0,0.0,0.010258,0.0,0.0,19.097,36.88,16.781,11.772,-10.563,50.132,20.145,13.0,300.0,0.0,0.0
2017-11-28 03:00:00,0.0,0.0,0.0,0.0,0.0,0.47567,0.0,0.0,19.008,36.375,16.706,11.774,-10.593,48.727,18.642,13.0,300.0,0.0,0.0
2017-11-28 04:00:00,0.0,0.0,0.0,0.0,0.0,3.2243,0.0,0.0,18.888,37.017,17.005,11.776,-10.428,50.7,18.642,13.0,300.0,0.0,0.0
2017-11-28 05:00:00,0.0,0.0,0.0,0.0,0.0,9.82,0.0,0.0,19.002,37.181,15.973,11.779,-10.62,54.205,17.64,13.0,300.0,0.0,0.0
2017-11-28 06:00:00,0.0,0.0,0.0,0.0,0.0,19.7,0.0,0.0,18.913,37.898,15.821,11.78,-10.313,57.169,18.642,13.0,300.0,0.0,0.0
2017-11-28 07:00:00,0.0,0.0,0.0,0.0,0.0,14.222,0.0,0.0,18.841,39.422,16.266,11.782,-10.334,58.126,18.642,13.0,300.0,0.0,0.0
2017-11-28 08:00:00,116.23,67.019,36.293,6.1052,0.0,0.0,0.0,16.988,21.895,27.483,17.329,11.75,-10.077,59.522,15.105,16.862,387.5,0.0,1.0
2017-11-28 09:00:00,125.77,72.289,37.677,1.7005,0.0,0.0,0.0,42.315,22.022,25.971,17.567,11.726,-9.18,56.882,15.601,17.626,412.5,0.0,1.0
2017-11-28 10:00:00,127.68,72.006,43.647,5.6544,0.0,0.0,0.0,59.034,21.996,26.394,16.702,11.731,-8.2237,54.648,14.767,16.824,425.0,0.0,1.0
2017-11-28 11:00:00,133.27,72.961,64.322,30.281,0.0,0.0,0.0,75.028,21.896,26.663,15.516,11.737,-5.4775,48.704,12.796,15.389,404.17,0.0,1.0
2017-11-28 12:00:00,109.64,65.477,77.266,58.463,0.0,0.0,0.0,89.469,21.736,26.77,13.816,11.745,-3.1583,48.285,12.089,13.742,337.5,0.0,1.0
2017-11-28 13:00:00,113.15,66.71,79.806,67.629,0.0,0.0,0.0,99.568,21.572,26.755,13.0,11.759,-1.2656,47.559,11.587,13.0,395.45,0.0,1.0
2017-11-28 14:00:00,119.1,69.525,78.89,69.585,0.0,0.0,0.0,99.981,21.473,27.528,13.641,11.752,0.35019,47.165,12.598,13.586,450.0,0.0,1.0
2017-11-28 15:00:00,118.63,69.409,81.672,69.636,0.0,0.0,0.0,99.972,21.453,28.316,13.873,11.747,1.3785,48.536,12.596,13.861,450.0,0.0,1.0
2017-11-28 16:00:00,121.52,70.251,78.973,67.661,0.0,0.0,0.0,99.956,21.437,29.384,14.339,11.746,1.2414,51.606,12.595,14.352,425.0,0.0,1.0
2017-11-28 17:00:00,114.63,67.858,78.931,67.623,0.0,0.0,0.0,99.92,21.411,29.684,13.498,11.749,-0.042709,54.607,12.094,13.7,407.5,0.0,1.0
2017-11-28 18:00:00,112.35,68.302,76.617,59.889,0.0,0.0,0.0,99.98,21.473,29.637,14.792,11.743,-0.29734,57.658,13.598,14.792,450.0,0.0,1.0
2017-11-28 19:00:00,108.75,67.345,84.954,75.46,0.0,0.0,0.0,98.97,21.531,30.23,14.036,11.743,2.9595,54.53,12.596,14.075,412.5,0.0,1.0
2017-11-28 20:00:00,120.65,70.959,85.635,83.034,0.0,0.0,0.0,96.357,21.599,30.486,15.819,11.723,8.8274,43.095,15.103,15.898,450.0,0.0,1.0
2017-11-28 21:00:00,129.59,72.132,82.46,70.632,0.0,0.0,0.0,95.477,21.719,30.161,17.523,11.714,8.9855,41.544,16.269,17.521,425.0,0.0,1.0
2017-11-28 22:00:00,3.3603,0.0,0.0,0.0,0.0,9.3299,0.0,3.0935,20.882,34.445,17.957,11.717,9.1317,42.459,27.678,13.389,362.5,0.0,0.0
2017-11-28 23:00:00,0.0,0.0,0.0,0.0,0.0,0.1809,0.0,0.0,20.157,36.14,18.848,11.714,9.2834,44.072,25.012,13.0,300.0,0.0,0.0
2017-11-29 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0029416,0.0,0.0,20.004,36.437,19.111,11.71,9.3984,45.197,21.998,13.0,300.0,0.0,0.0
2017-11-29 01:00:00,0.0,0.0,0.0,0.0,0.0,0.00016848,0.0,0.0,20.263,35.627,19.058,11.71,8.5339,51.489,20.996,13.0,300.0,0.0,0.0
2017-11-29 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0012565,0.0,0.0,20.406,35.305,18.805,11.712,6.0636,84.374,19.994,13.0,300.0,0.0,0.0
2017-11-29 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0003374,0.0,0.0,20.239,36.767,18.669,11.716,5.078,92.5,19.994,13.0,300.0,0.0,0.0
2017-11-29 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0028256,0.0,0.0,20.183,37.12,18.342,11.717,4.3729,92.5,19.994,13.0,300.0,0.0,0.0
2017-11-29 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0019425,0.0,0.0,19.974,37.277,18.247,11.727,4.1695,92.5,20.499,13.0,300.0,0.0,0.0
2017-11-29 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.989,37.156,18.011,11.724,4.0571,92.5,22.008,13.0,300.0,0.0,0.0
2017-11-29 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.921,37.251,18.14,11.729,3.4248,92.5,22.008,13.0,300.0,0.0,0.0
2017-11-29 08:00:00,119.63,66.366,71.431,68.691,0.0,0.0,0.0,6.4034,21.832,30.552,15.858,11.735,3.0468,92.5,15.677,14.868,372.5,0.0,1.0
2017-11-29 09:00:00,124.1,70.798,77.628,59.721,0.0,0.0,0.0,10.697,21.771,29.328,16.455,11.727,3.1274,76.499,13.927,16.301,400.0,0.0,1.0
2017-11-29 10:00:00,127.11,70.956,75.546,61.29,0.0,0.0,0.0,16.859,21.784,28.655,15.546,11.729,2.4561,70.597,14.593,15.657,437.5,0.0,1.0
2017-11-29 11:00:00,124.06,70.261,75.832,58.133,0.0,0.0,0.0,26.964,21.732,27.703,15.723,11.733,1.2454,65.268,12.923,15.34,412.5,0.0,1.0
2017-11-29 12:00:00,123.27,70.16,79.387,68.807,0.0,0.0,0.0,44.77,21.557,25.917,14.11,11.744,1.7842,45.498,12.927,14.202,425.0,0.0,1.0
2017-11-29 13:00:00,122.29,69.742,84.212,72.702,0.0,0.0,0.0,71.471,21.576,24.12,13.468,11.748,1.7867,34.486,11.923,13.52,412.5,0.0,1.0
2017-11-29 14:00:00,111.9,67.705,82.256,70.666,0.0,0.0,0.0,96.767,21.454,23.996,13.436,11.754,0.64086,31.858,12.427,13.274,425.0,0.0,1.0
2017-11-29 15:00:00,112.65,67.715,79.393,67.403,0.0,0.0,0.0,100.0,21.5,23.994,13.674,11.756,0.29613,31.069,12.427,13.69,450.0,0.0,1.0
2017-11-29 16:00:00,104.9,66.188,78.419,69.78,0.0,0.0,0.0,99.998,21.483,24.288,13.176,11.756,0.14474,32.356,12.591,13.454,412.5,0.0,1.0
2017-11-29 17:00:00,108.06,66.852,77.718,61.065,0.0,0.0,0.0,99.997,21.626,24.653,14.75,11.745,-0.50294,35.977,12.931,14.627,450.0,0.0,1.0
2017-11-29 18:00:00,113.99,67.581,74.97,56.701,0.0,0.0,0.0,99.993,21.62,25.501,14.668,11.743,-1.2441,37.962,13.264,14.686,412.5,0.0,1.0
2017-11-29 19:00:00,111.86,67.173,67.882,49.695,0.0,0.0,0.0,99.974,21.572,26.423,14.999,11.744,-1.7332,40.12,14.434,15.177,425.0,0.0,1.0
2017-11-29 20:00:00,125.72,71.365,49.637,16.218,0.0,0.0,0.0,99.998,21.68,26.867,16.921,11.729,-1.8295,40.187,14.936,17.119,414.29,0.0,1.0
2017-11-29 21:00:00,138.49,73.99,37.319,0.0,0.0,0.0,0.0,99.997,21.717,27.174,17.792,11.721,-1.8173,43.768,15.937,17.961,422.22,0.0,1.0
2017-11-29 22:00:00,2.7496,0.0,0.0,0.0,0.0,8.6732,0.0,0.0,20.708,36.091,18.23,11.726,-2.1354,44.651,30.912,13.648,337.5,0.0,0.0
2017-11-29 23:00:00,0.0,0.0,0.0,0.0,0.0,0.012833,0.0,0.0,19.862,41.148,19.157,11.73,-2.9139,52.979,28.395,13.0,300.0,0.0,0.0
2017-11-30 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0053774,0.0,0.0,19.638,40.101,18.774,11.74,-3.5098,55.953,24.879,13.0,300.0,0.0,0.0
2017-11-30 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0022486,0.0,0.0,19.628,38.499,18.467,11.748,-4.0417,59.064,22.87,13.0,300.0,0.0,0.0
2017-11-30 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0037855,0.0,0.0,19.657,36.635,17.778,11.746,-4.5409,56.895,21.366,13.0,300.0,0.0,0.0
2017-11-30 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0043558,0.0,0.0,19.503,36.0,17.413,11.753,-5.0082,58.359,20.864,13.0,300.0,0.0,0.0
2017-11-30 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0014036,0.0,0.0,19.3,36.221,17.338,11.757,-5.1908,59.445,20.864,13.0,300.0,0.0,0.0
2017-11-30 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0046433,0.0,0.0,19.299,36.146,17.01,11.754,-5.2893,61.279,19.863,13.0,300.0,0.0,0.0
2017-11-30 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0075858,0.0,0.0,19.408,35.792,16.217,11.761,-5.7327,66.774,19.863,13.0,300.0,0.0,0.0
2017-11-30 07:00:00,0.0,0.0,0.0,0.0,0.0,0.012527,0.0,0.0,19.32,37.094,16.355,11.763,-5.9256,66.215,18.861,13.0,300.0,0.0,0.0
2017-11-30 08:00:00,121.27,67.416,42.785,14.05,0.0,0.0,0.0,17.185,21.836,27.056,17.142,11.739,-6.3393,67.227,14.827,16.665,386.36,0.0,1.0
2017-11-30 09:00:00,122.68,70.732,61.164,36.755,0.0,0.0,0.0,41.817,21.907,25.961,16.042,11.729,-4.9306,59.541,14.821,15.71,410.0,0.0,1.0
2017-11-30 10:00:00,125.94,70.688,74.197,60.478,0.0,0.0,0.0,60.895,21.805,25.927,13.844,11.756,-3.2463,55.454,12.471,13.647,450.0,0.0,1.0
2017-11-30 11:00:00,120.47,70.17,77.968,61.456,0.0,0.0,0.0,78.225,21.7,26.425,14.36,11.75,-1.4021,51.588,12.603,14.159,450.0,0.0,1.0
2017-11-30 12:00:00,116.06,68.358,79.026,66.946,0.0,0.0,0.0,92.127,21.581,26.997,13.734,11.75,0.39611,47.121,12.643,13.851,412.5,0.0,1.0
2017-11-30 13:00:00,107.16,66.452,81.282,65.089,0.0,0.0,0.0,99.826,21.498,27.454,14.338,11.745,1.0022,45.547,13.205,14.387,362.5,0.0,1.0
2017-11-30 14:00:00,95.616,61.499,73.96,55.292,0.0,0.0,0.0,99.998,21.612,27.839,15.813,11.733,0.63255,46.232,14.297,15.773,300.0,0.0,1.0
2017-11-30 15:00:00,98.516,62.879,77.254,73.118,0.0,0.0,0.0,100.0,21.52,28.239,13.828,11.745,0.67345,47.623,12.785,13.613,387.5,0.0,1.0
2017-11-30 16:00:00,102.9,64.982,73.55,61.738,0.0,0.0,0.0,99.989,21.544,28.579,14.464,11.744,-0.10816,56.456,13.285,14.772,387.5,0.0,1.0
2017-11-30 17:00:00,114.44,68.79,75.635,59.316,0.0,0.0,0.0,99.347,21.559,29.768,14.723,11.737,-1.2764,84.115,13.285,14.81,387.5,0.0,1.0
2017-11-30 18:00:00,108.49,66.586,75.98,58.596,0.0,0.0,0.0,96.232,21.53,30.701,14.966,11.741,-0.9198,92.5,13.119,14.834,402.78,0.0,1.0
2017-11-30 19:00:00,108.87,66.1,73.507,57.535,0.0,0.0,0.0,89.791,21.58,31.359,14.152,11.748,-0.14727,92.5,13.289,14.555,375.0,0.0,1.0
2017-11-30 20:00:00,114.07,66.978,58.648,39.573,0.0,0.0,0.0,83.801,21.577,31.249,16.341,11.733,-0.39562,92.5,15.797,16.514,382.5,0.0,1.0
2017-11-30 21:00:00,120.4,70.546,56.013,33.63,0.0,0.0,0.0,79.765,21.694,30.807,17.595,11.721,0.058334,92.5,15.797,17.541,437.5,0.0,1.0
2017-11-30 22:00:00,0.73385,0.0,0.0,0.0,0.0,7.4259,0.0,0.0,20.666,34.936,18.025,11.725,1.1247,92.5,30.671,13.431,362.5,0.0,0.0
2017-11-30 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0086311,0.0,0.0,19.832,37.306,19.034,11.736,1.7652,92.5,28.591,13.0,300.0,0.0,0.0
2017-12-01 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.753,37.203,18.888,11.731,2.1856,92.5,26.084,13.0,300.0,0.0,0.0
2017-12-01 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.801,36.813,18.924,11.734,2.3412,92.5,24.573,13.0,300.0,0.0,0.0
2017-12-01 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0023766,0.0,0.0,19.86,36.303,18.822,11.734,2.3663,92.5,23.565,13.0,300.0,0.0,0.0
2017-12-01 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.888,35.847,18.542,11.734,2.1525,92.5,22.558,13.0,300.0,0.0,0.0
2017-12-01 04:00:00,0.0,0.0,0.0,0.0,0.0,0.002588,0.0,0.0,19.9,35.482,18.366,11.736,1.9585,92.5,22.558,13.0,300.0,0.0,0.0
2017-12-01 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.932,35.07,18.218,11.737,1.6368,92.5,22.558,13.0,300.0,0.0,0.0
2017-12-01 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.812,35.258,18.212,11.736,1.4282,92.5,22.558,13.0,300.0,0.0,0.0
2017-12-01 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.706,35.836,18.13,11.737,1.0996,92.5,21.551,13.0,300.0,0.0,0.0
2017-12-01 08:00:00,108.66,62.848,66.899,58.375,0.0,0.0,0.0,12.037,21.753,28.755,16.137,11.735,1.0561,92.5,15.593,14.975,347.5,0.0,1.0
2017-12-01 09:00:00,127.07,70.682,64.934,42.046,0.0,0.0,0.0,22.998,21.842,28.428,17.034,11.721,1.1622,87.527,15.453,17.058,429.17,0.0,1.0
2017-12-01 10:00:00,120.77,69.643,75.045,59.628,0.0,0.0,0.0,27.981,21.697,29.017,15.136,11.736,1.3449,77.931,13.942,15.238,412.5,0.0,1.0
2017-12-01 11:00:00,127.36,71.177,83.696,69.793,0.0,0.0,0.0,30.618,21.65,29.416,14.806,11.742,1.9366,66.623,12.927,14.406,400.0,0.0,1.0
2017-12-01 12:00:00,119.24,68.783,77.071,62.502,0.0,0.0,0.0,33.821,21.571,29.239,14.708,11.742,2.134,58.251,13.935,14.889,418.75,0.0,1.0
2017-12-01 13:00:00,110.64,65.677,78.172,61.899,0.0,0.0,0.0,39.324,21.659,28.811,15.603,11.731,2.7042,53.479,13.938,15.409,362.5,0.0,1.0
2017-12-01 14:00:00,110.05,64.184,73.122,58.447,0.0,0.0,0.0,44.9,21.669,28.836,15.745,11.737,2.6219,52.252,14.44,15.785,300.0,0.0,1.0
2017-12-01 15:00:00,118.85,67.508,75.635,63.776,0.0,0.0,0.0,51.002,21.647,28.606,15.543,11.727,2.6167,48.347,13.433,15.415,395.45,0.0,1.0
2017-12-01 16:00:00,115.21,68.076,75.643,65.532,0.0,0.0,0.0,59.332,21.541,28.214,14.643,11.744,1.9796,46.752,13.433,14.735,406.82,0.0,1.0
2017-12-01 17:00:00,104.85,64.193,70.607,58.111,0.0,0.0,0.0,67.986,21.596,28.099,15.344,11.732,1.8537,48.072,14.434,15.537,368.75,0.0,1.0
2017-12-01 18:00:00,112.29,67.247,71.321,52.706,0.0,0.0,0.0,76.064,21.637,28.276,16.277,11.727,2.1657,48.328,15.436,16.277,414.29,0.0,1.0
2017-12-01 19:00:00,119.2,68.561,68.37,45.157,0.0,0.0,0.0,83.846,21.705,28.348,16.992,11.729,2.0738,49.507,15.439,17.154,396.43,0.0,1.0
2017-12-01 20:00:00,120.46,69.35,62.242,38.76,0.0,0.0,0.0,90.42,21.722,28.62,17.503,11.72,1.5781,51.621,16.441,17.506,400.0,0.0,1.0
2017-12-01 21:00:00,120.7,69.168,62.032,34.909,0.0,0.0,0.0,95.244,21.777,28.993,17.748,11.712,1.6722,52.528,16.441,17.833,406.25,0.0,1.0
2017-12-01 22:00:00,2.8046,0.0,0.0,0.0,0.0,8.3481,0.0,3.2563,20.849,35.037,18.239,11.722,1.2297,54.299,30.717,13.664,362.5,0.0,0.0
2017-12-01 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0043112,0.0,0.0,20.057,37.583,19.028,11.734,1.115,56.493,29.244,13.0,300.0,0.0,0.0
2017-12-02 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.835,37.205,19.068,11.733,0.97014,56.887,26.737,13.0,300.0,0.0,0.0
2017-12-02 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.905,36.018,18.928,11.73,0.84127,57.9,25.235,13.0,300.0,0.0,0.0
2017-12-02 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.817,35.648,19.034,11.734,0.65562,59.642,24.234,13.0,300.0,0.0,0.0
2017-12-02 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.817,35.411,18.732,11.729,0.22732,62.332,23.229,13.0,300.0,0.0,0.0
2017-12-02 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.912,35.128,18.443,11.733,0.47446,61.233,23.229,13.0,300.0,0.0,0.0
2017-12-02 05:00:00,0.0,0.0,0.0,0.0,0.0,0.001586,0.0,0.0,19.872,35.032,18.209,11.732,0.48098,62.356,22.222,13.0,300.0,0.0,0.0
2017-12-02 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.895,35.194,18.044,11.729,0.080766,63.842,22.222,13.0,300.0,0.0,0.0
2017-12-02 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.907,35.682,17.79,11.733,-0.016897,64.706,22.222,13.0,300.0,0.0,0.0
2017-12-02 08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.876,35.91,17.891,11.738,-0.061245,64.461,22.222,13.0,300.0,0.0,0.0
2017-12-02 09:00:00,56.113,30.676,64.031,33.734,0.0,0.0,0.0,3.8036,20.903,31.973,17.055,11.739,-0.20601,66.265,16.126,13.374,325.0,0.0,1.0
2017-12-02 10:00:00,119.53,67.803,67.678,45.295,0.0,0.0,0.0,21.195,21.633,28.082,16.272,11.731,0.46778,64.237,14.729,16.394,387.5,0.0,1.0
2017-12-02 11:00:00,121.04,68.945,71.257,48.488,0.0,0.0,0.0,29.926,21.729,28.166,16.704,11.718,1.3747,60.819,15.067,16.642,368.18,0.0,1.0
2017-12-02 12:00:00,98.452,62.624,73.614,57.919,0.0,0.0,0.0,36.729,21.631,28.604,15.928,11.73,2.2125,58.539,15.07,15.798,300.0,0.0,1.0
2017-12-02 13:00:00,96.052,61.708,70.325,50.929,0.0,0.0,0.0,41.81,21.675,28.929,16.513,11.72,2.2642,59.429,16.071,16.588,312.5,0.0,1.0
2017-12-02 14:00:00,106.88,64.061,75.207,60.184,0.0,0.0,0.0,45.577,21.649,29.214,16.077,11.726,2.5522,60.203,14.563,15.878,362.5,0.0,1.0
2017-12-02 15:00:00,117.11,68.421,80.985,64.93,0.0,0.0,0.0,48.178,21.586,29.449,15.466,11.735,3.087,59.668,14.561,15.507,418.75,0.0,1.0
2017-12-02 16:00:00,115.18,68.163,75.05,61.734,0.0,0.0,0.0,49.701,21.609,29.703,15.889,11.727,2.9759,61.872,15.064,15.965,412.5,0.0,1.0
2017-12-02 17:00:00,62.149,34.281,52.824,21.314,0.0,8.2783,0.0,26.282,21.472,31.098,17.127,11.725,2.0109,65.113,30.001,15.462,362.5,0.0,0.0
2017-12-02 18:00:00,0.0,0.0,0.0,0.0,0.0,0.21793,0.0,0.0,20.392,35.574,18.991,11.73,0.93365,68.993,31.739,13.0,300.0,0.0,0.0
2017-12-02 19:00:00,0.0,0.0,0.0,0.0,0.0,0.013182,0.0,0.0,20.09,36.292,19.367,11.735,0.4752,69.664,26.727,13.0,300.0,0.0,0.0
2017-12-02 20:00:00,12.347,11.665,62.197,25.0,0.0,0.0,10.691,0.6129,21.243,32.511,16.592,11.738,0.31183,70.948,21.439,13.0,300.0,0.0,0.0
2017-12-02 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.539,34.172,16.246,11.756,0.080947,73.269,26.919,13.0,300.0,0.0,0.0
2017-12-02 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.153,35.27,17.532,11.747,-0.12049,76.501,23.41,13.0,300.0,0.0,0.0
2017-12-02 23:00:00,0.0,0.0,0.0,0.0,0.0,0.00088604,0.0,0.0,20.002,35.493,17.856,11.739,-0.18943,74.089,22.405,13.0,300.0,0.0,0.0
2017-12-03 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0028073,0.0,0.0,19.905,35.604,17.96,11.739,-0.83886,82.691,22.405,13.0,300.0,0.0,0.0
2017-12-03 01:00:00,0.0,0.0,0.0,0.0,0.0,0.00015992,0.0,0.0,19.782,35.951,18.037,11.736,-0.73819,89.153,22.405,13.0,300.0,0.0,0.0
2017-12-03 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.803,36.367,17.938,11.736,-0.70526,88.437,21.405,13.0,300.0,0.0,0.0
2017-12-03 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.755,36.576,17.968,11.738,-0.95428,91.2,21.405,13.0,300.0,0.0,0.0
2017-12-03 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0035648,0.0,0.0,19.77,36.79,17.869,11.74,-0.88206,91.631,21.405,13.0,300.0,0.0,0.0
2017-12-03 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0011327,0.0,0.0,19.806,36.494,17.682,11.737,-1.4451,92.497,21.405,13.0,300.0,0.0,0.0
2017-12-03 06:00:00,0.0,0.0,0.0,0.0,0.0,5.0398e-05,0.0,0.0,19.801,36.713,17.532,11.74,-1.1971,91.763,21.405,13.0,300.0,0.0,0.0
2017-12-03 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.76,36.955,17.639,11.743,-1.349,91.341,21.405,13.0,300.0,0.0,0.0
2017-12-03 08:00:00,0.0,0.0,0.0,0.0,0.0,0.0016587,0.0,0.0,19.953,36.297,17.228,11.743,-1.2202,89.97,20.403,13.0,300.0,0.0,0.0
2017-12-03 09:00:00,0.0,0.0,0.0,0.0,0.0,0.00035601,0.0,0.0,20.094,35.898,17.09,11.743,-0.99406,84.411,20.403,13.0,300.0,0.0,0.0
2017-12-03 10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.172,35.654,16.933,11.747,-0.77741,73.817,20.403,13.0,300.0,0.0,0.0
2017-12-03 11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.213,35.65,17.171,11.745,0.13299,68.062,20.403,13.0,300.0,0.0,0.0
2017-12-03 12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.438,35.302,17.137,11.741,1.2938,61.55,20.403,13.0,300.0,0.0,0.0
2017-12-03 13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.501,34.822,17.582,11.738,2.9384,55.751,20.403,13.0,300.0,0.0,0.0
2017-12-03 14:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.561,34.536,18.353,11.73,3.1657,56.211,20.403,13.0,300.0,0.0,0.0
2017-12-03 15:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.539,34.551,18.522,11.728,2.6582,58.164,21.407,13.0,300.0,0.0,0.0
2017-12-03 16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.521,34.759,18.442,11.73,2.119,63.041,21.407,13.0,300.0,0.0,0.0
2017-12-03 17:00:00,20.831,24.483,64.29,28.702,0.0,0.0,4.2041,1.5632,21.451,32.53,16.707,11.73,1.4292,66.835,16.297,13.0,300.0,0.0,0.0
2017-12-03 18:00:00,22.346,13.277,60.268,35.403,0.0,0.0012609,12.61,1.7275,21.546,30.94,13.65,11.749,1.0425,66.106,17.514,13.0,300.0,0.0,0.0
2017-12-03 19:00:00,15.211,11.947,60.703,30.497,0.0,1.9436,8.0612,1.205,21.63,30.739,15.776,11.759,0.11246,67.373,20.541,13.0,300.0,0.0,0.0
2017-12-03 20:00:00,7.2118,0.0,56.965,13.125,0.0,5.9309,0.0,0.50951,21.326,31.112,14.891,11.754,0.12731,66.568,22.89,13.0,300.0,0.0,0.0
2017-12-03 21:00:00,24.332,27.084,69.198,33.011,0.0,4.6785,2.537,2.3423,21.777,29.969,13.897,11.755,-0.54291,68.729,23.626,13.0,300.0,0.0,0.0
2017-12-03 22:00:00,13.593,12.372,62.619,21.731,0.0,6.4101,0.0,0.6129,21.512,30.835,15.545,11.751,-0.80952,71.658,22.657,13.0,300.0,0.0,0.0
2017-12-03 23:00:00,0.0,0.0,0.0,0.0,0.0,0.014023,0.0,0.0,20.546,33.966,16.501,11.754,-0.8908,71.5,27.094,13.0,300.0,0.0,0.0
2017-12-04 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0021125,0.0,0.0,20.198,35.035,17.383,11.75,-0.81426,70.378,23.583,13.0,300.0,0.0,0.0
2017-12-04 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0019976,0.0,0.0,20.282,35.422,17.85,11.744,-1.402,73.182,23.081,13.0,300.0,0.0,0.0
2017-12-04 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.263,35.601,17.673,11.745,-1.6712,75.823,22.079,13.0,300.0,0.0,0.0
2017-12-04 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0013442,0.0,0.0,20.269,35.712,17.62,11.741,-1.7108,77.142,22.079,13.0,300.0,0.0,0.0
2017-12-04 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.221,35.587,17.518,11.732,-1.4717,75.669,21.077,13.0,300.0,0.0,0.0
2017-12-04 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.215,35.302,17.541,11.743,-1.9178,80.758,21.077,13.0,300.0,0.0,0.0
2017-12-04 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.206,35.495,17.441,11.737,-1.6497,77.784,21.077,13.0,300.0,0.0,0.0
2017-12-04 07:00:00,0.13872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.126,35.903,17.461,11.748,-1.8975,82.42,21.077,13.0,300.0,0.0,0.0
2017-12-04 08:00:00,129.11,66.771,63.293,57.333,0.0,0.0,0.0,12.213,21.942,27.508,14.724,11.753,-1.749,79.373,15.074,13.909,382.5,0.0,1.0
2017-12-04 09:00:00,127.19,70.614,69.629,51.167,0.0,0.0,0.0,28.491,21.866,26.906,16.084,11.734,-1.8961,76.762,14.312,15.677,425.0,0.0,1.0
2017-12-04 10:00:00,127.95,71.148,74.287,55.471,0.0,0.0,0.0,39.558,21.818,27.772,15.313,11.736,-1.8472,75.851,13.978,15.236,450.0,0.0,1.0
2017-12-04 11:00:00,124.17,70.35,81.141,66.854,0.0,0.0,0.0,47.645,21.827,28.3,14.081,11.747,-1.2686,74.51,12.475,13.861,450.0,0.0,1.0
2017-12-04 12:00:00,122.2,69.865,84.242,73.151,0.0,0.0,0.0,54.596,21.738,28.505,13.199,11.756,-0.042564,67.87,11.975,13.132,450.0,0.0,1.0
2017-12-04 13:00:00,124.36,69.797,85.917,77.502,0.0,0.0,0.0,60.347,21.624,28.785,13.169,11.753,1.0831,63.534,11.975,13.083,425.0,0.0,1.0
2017-12-04 14:00:00,117.29,68.578,85.917,79.364,0.0,0.0,0.0,64.052,21.554,29.186,13.015,11.756,1.3269,63.78,11.975,13.042,412.5,0.0,1.0
2017-12-04 15:00:00,115.93,68.439,85.917,79.252,0.0,0.0,0.0,66.727,21.555,29.406,12.979,11.753,1.2949,65.421,11.975,13.042,450.0,0.0,1.0
2017-12-04 16:00:00,115.09,68.178,80.873,75.113,0.0,0.0,0.0,68.59,21.571,29.589,13.401,11.752,1.4497,67.013,12.976,13.624,402.5,0.0,1.0
2017-12-04 17:00:00,98.273,62.236,82.982,69.995,0.0,0.0,0.0,70.119,21.598,29.667,14.067,11.743,1.1706,68.379,12.975,14.224,312.5,0.0,1.0
2017-12-04 18:00:00,93.874,61.332,86.842,75.887,0.0,0.0,0.0,73.125,21.649,29.286,13.629,11.745,0.90347,67.776,12.635,13.594,300.0,0.0,1.0
2017-12-04 19:00:00,89.898,60.065,85.921,73.431,0.0,0.0,0.0,76.861,21.683,29.21,13.607,11.753,0.36763,72.298,12.469,13.708,300.0,0.0,1.0
2017-12-04 20:00:00,89.295,60.236,73.192,57.506,0.0,0.0,0.0,80.99,21.721,29.079,15.264,11.738,0.70987,73.467,14.974,15.694,300.0,0.0,1.0
2017-12-04 21:00:00,94.145,61.161,65.207,48.652,0.0,0.0,0.0,84.863,21.869,29.186,16.91,11.722,0.74015,74.87,14.975,16.86,300.0,0.0,1.0
2017-12-04 22:00:00,3.7632,0.0,0.0,4.4389,0.0,8.3961,0.0,2.7848,20.9,34.41,16.685,11.731,0.97564,84.463,30.461,13.103,300.0,0.0,0.0
2017-12-04 23:00:00,0.0,0.0,0.0,0.0,0.0,0.022927,0.0,0.0,19.792,38.006,18.634,11.74,1.492,75.388,28.338,13.0,300.0,0.0,0.0
2017-12-05 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0030324,0.0,0.0,19.629,38.445,19.675,11.725,1.5077,74.792,26.325,13.0,300.0,0.0,0.0
2017-12-05 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.888,37.448,19.558,11.731,1.7654,73.545,25.824,13.0,300.0,0.0,0.0
2017-12-05 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0002327,0.0,0.0,19.911,37.127,19.668,11.729,2.0387,71.842,24.824,13.0,300.0,0.0,0.0
2017-12-05 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.871,37.131,19.905,11.721,2.617,67.262,23.819,13.0,300.0,0.0,0.0
2017-12-05 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.985,36.608,19.769,11.719,3.0994,66.263,23.819,13.0,300.0,0.0,0.0
2017-12-05 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.922,36.592,19.857,11.723,3.145,74.25,23.819,13.0,300.0,0.0,0.0
2017-12-05 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.902,37.186,19.927,11.72,4.6029,68.895,22.818,13.0,300.0,0.0,0.0
2017-12-05 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.913,37.491,20.294,11.719,5.1988,73.714,22.818,13.0,300.0,0.0,0.0
2017-12-05 08:00:00,124.21,65.995,73.154,81.91,0.0,0.0,4.6647,7.8652,21.84,30.471,15.192,11.741,5.43,73.539,16.109,13.807,382.5,0.0,1.0
2017-12-05 09:00:00,131.16,71.998,83.633,71.965,0.0,0.0,0.0,5.0852,21.84,31.287,16.18,11.728,5.7077,83.92,15.234,16.087,408.33,0.0,1.0
2017-12-05 10:00:00,128.7,70.703,80.507,68.272,0.0,0.0,0.0,0.012223,21.859,32.652,16.442,11.721,5.5112,92.443,15.234,16.651,383.33,0.0,1.0
2017-12-05 11:00:00,131.14,70.104,86.189,74.628,0.0,0.0,0.0,0.0,21.824,34.38,16.068,11.726,5.983,92.5,13.731,15.897,337.5,0.0,1.0
2017-12-05 12:00:00,116.11,66.649,83.039,76.464,0.0,0.0,0.0,0.0,21.748,36.03,15.44,11.73,6.6973,92.5,15.234,15.773,300.0,0.0,1.0
2017-12-05 13:00:00,128.42,69.171,87.58,80.414,0.0,0.0,0.0,0.0,21.753,37.034,15.702,11.724,7.7116,92.5,14.394,15.789,300.0,0.0,1.0
2017-12-05 14:00:00,123.56,68.323,92.799,89.041,0.0,0.0,0.0,0.0,21.707,37.98,15.073,11.726,8.6184,92.5,13.727,14.974,300.0,0.0,1.0
2017-12-05 15:00:00,120.34,67.79,93.948,97.554,0.0,0.0,53.846,0.0,21.679,38.925,14.374,11.73,9.0478,91.864,13.727,13.618,300.0,0.0,1.0
2017-12-05 16:00:00,137.66,72.805,97.325,100.0,0.0,0.0,100.0,0.0,21.638,39.407,14.386,11.737,9.4573,84.731,13.727,13.074,397.22,0.0,1.0
2017-12-05 17:00:00,135.91,74.25,97.325,100.0,0.0,0.0,100.0,0.0,21.615,39.267,14.548,11.732,9.3501,73.769,13.727,13.0,450.0,0.0,1.0
2017-12-05 18:00:00,133.85,73.538,97.325,100.0,0.0,0.0,100.0,0.0,21.625,39.093,14.797,11.729,9.7561,69.635,13.727,13.0,414.29,0.0,1.0
2017-12-05 19:00:00,132.03,73.219,97.325,100.0,0.0,0.0,95.67,0.0,21.569,39.476,14.71,11.733,9.2922,78.662,13.727,13.896,425.0,0.0,1.0
2017-12-05 20:00:00,125.58,71.424,88.156,79.89,0.0,0.0,3.4105,0.0,21.6,38.888,15.894,11.73,7.9912,75.658,15.065,16.033,412.5,0.0,1.0
2017-12-05 21:00:00,130.17,73.012,79.697,64.75,0.0,0.0,0.0,0.0,21.703,35.742,16.835,11.719,6.0628,66.84,15.4,17.019,450.0,0.0,1.0
2017-12-05 22:00:00,4.3663,0.0,0.0,4.323,0.0,5.8808,0.0,0.0,20.858,36.757,17.445,11.723,6.0364,55.942,27.914,13.69,362.5,0.0,0.0
2017-12-05 23:00:00,0.0,0.0,0.0,0.0,0.0,0.080603,0.0,0.0,20.15,38.37,18.242,11.727,4.972,61.151,25.087,13.0,300.0,0.0,0.0
2017-12-06 00:00:00,0.0,0.0,0.0,0.0,0.0,0.00014863,0.0,0.0,20.068,38.053,18.492,11.728,4.0699,56.247,23.586,13.0,300.0,0.0,0.0
2017-12-06 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.145,36.631,18.609,11.728,2.5845,57.397,25.092,13.0,300.0,0.0,0.0
2017-12-06 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.266,34.781,18.552,11.734,1.0517,47.319,24.091,13.0,300.0,0.0,0.0
2017-12-06 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.022,33.759,18.363,11.736,0.49038,39.609,23.089,13.0,300.0,0.0,0.0
2017-12-06 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.962,32.547,18.174,11.738,-0.17822,40.106,23.089,13.0,300.0,0.0,0.0
2017-12-06 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.938,32.21,17.863,11.745,-1.1391,35.556,22.085,13.0,300.0,0.0,0.0
2017-12-06 06:00:00,0.0,0.0,0.0,0.0,0.0,0.00057565,0.0,0.0,19.804,33.449,17.845,11.746,-1.2041,33.909,21.083,13.0,300.0,0.0,0.0
2017-12-06 07:00:00,0.0,0.0,0.0,0.0,0.0,0.00057565,0.0,0.0,19.601,36.235,17.747,11.75,-0.86401,36.594,21.083,13.0,300.0,0.0,0.0
2017-12-06 08:00:00,120.89,64.476,54.898,29.375,0.0,0.0,0.0,13.605,21.752,27.835,16.726,11.736,-0.38813,34.418,15.572,15.995,325.0,0.0,1.0
2017-12-06 09:00:00,110.34,65.006,72.275,53.067,0.0,0.0,0.0,31.425,21.817,26.403,16.281,11.728,0.04152,31.38,14.687,16.032,337.5,0.0,1.0
2017-12-06 10:00:00,120.0,67.555,76.451,62.962,0.0,0.0,0.0,49.701,21.747,26.024,15.212,11.737,0.40121,31.961,13.505,14.883,322.5,0.0,1.0
2017-12-06 11:00:00,118.73,67.802,78.731,68.372,0.0,0.0,0.0,70.877,21.654,25.454,13.998,11.749,0.70944,29.887,12.801,13.921,345.45,0.0,1.0
2017-12-06 12:00:00,114.12,65.876,78.029,64.435,0.0,0.0,0.0,91.464,21.599,25.555,14.148,11.75,0.72192,28.842,13.333,14.272,338.64,0.0,1.0
2017-12-06 13:00:00,129.3,70.12,77.053,58.032,0.0,0.0,0.0,99.999,21.624,25.152,15.035,11.739,1.6871,26.66,13.75,15.45,381.82,0.0,1.0
2017-12-06 14:00:00,136.3,73.695,73.236,53.535,0.0,0.0,0.0,100.0,21.665,25.213,16.234,11.725,1.6441,26.545,14.509,16.26,410.0,0.0,1.0
2017-12-06 15:00:00,126.02,70.816,66.351,45.46,0.0,0.0,0.0,100.0,21.726,25.046,17.216,11.725,0.97808,25.835,15.51,16.893,415.0,0.0,1.0
2017-12-06 16:00:00,107.63,65.609,70.985,50.724,0.0,0.0,0.0,100.0,21.696,25.02,16.247,11.722,0.61375,27.327,15.009,16.249,325.0,0.0,1.0
2017-12-06 17:00:00,100.43,62.895,76.057,57.572,0.0,0.0,0.0,100.0,21.662,25.42,15.646,11.737,0.42093,29.107,14.008,15.406,300.0,0.0,1.0
2017-12-06 18:00:00,90.72,61.035,73.284,55.026,0.0,0.0,0.0,100.0,21.636,25.766,15.455,11.734,0.29516,31.102,14.675,15.759,325.0,0.0,1.0
2017-12-06 19:00:00,99.547,63.144,71.55,50.779,0.0,0.0,0.0,99.993,21.641,26.168,15.758,11.734,-0.025845,32.724,14.51,15.937,340.0,0.0,1.0
2017-12-06 20:00:00,97.873,62.633,66.61,45.587,0.0,0.0,0.0,100.0,21.675,26.551,16.47,11.727,0.21513,33.755,16.013,16.579,312.5,0.0,1.0
2017-12-06 21:00:00,112.46,66.275,51.014,24.6,0.0,0.0,0.0,100.0,21.763,26.591,17.557,11.718,-0.065269,36.103,16.013,17.564,387.5,0.0,1.0
2017-12-06 22:00:00,3.3628,0.0,0.0,0.0,0.0,1.8057,0.0,0.0,20.939,34.069,17.738,11.732,-0.26544,37.655,30.877,13.758,362.5,0.0,0.0
2017-12-06 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0063779,0.0,0.0,20.264,38.23,18.945,11.74,-0.45551,41.424,28.361,13.0,300.0,0.0,0.0
2017-12-07 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0013466,0.0,0.0,20.166,39.231,18.796,11.741,-1.1821,46.541,25.353,13.0,300.0,0.0,0.0
2017-12-07 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.17,38.808,18.469,11.749,-1.3368,50.45,23.349,13.0,300.0,0.0,0.0
2017-12-07 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0010192,0.0,0.0,20.109,37.718,18.135,11.748,-1.6876,52.132,21.847,13.0,300.0,0.0,0.0
2017-12-07 03:00:00,0.0,0.0,0.0,0.0,0.0,0.00085195,0.0,0.0,20.039,36.43,17.803,11.74,-1.6249,48.822,21.847,13.0,300.0,0.0,0.0
2017-12-07 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.108,34.897,17.36,11.749,-1.5453,50.381,20.846,13.0,300.0,0.0,0.0
2017-12-07 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.058,34.373,17.225,11.75,-1.7866,50.44,20.846,13.0,300.0,0.0,0.0
2017-12-07 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.098,34.287,16.829,11.745,-2.0029,60.72,20.846,13.0,300.0,0.0,0.0
2017-12-07 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.111,35.397,16.818,11.753,-2.3131,62.891,19.841,13.0,300.0,0.0,0.0
2017-12-07 08:00:00,114.28,62.258,58.589,47.5,0.0,0.0032621,0.0,13.24,21.691,28.43,15.595,11.745,-2.2136,64.069,14.89,14.931,372.5,0.0,1.0
2017-12-07 09:00:00,117.7,69.315,49.142,21.44,0.0,0.0,0.0,29.063,21.836,27.267,17.023,11.723,-1.5099,55.8,15.799,17.219,412.5,0.0,1.0
2017-12-07 10:00:00,120.37,68.935,41.493,3.1156,0.0,0.0,0.0,41.605,21.866,27.327,17.611,11.719,-1.169,53.132,15.799,17.815,347.5,0.0,1.0
2017-12-07 11:00:00,115.45,67.839,52.156,22.104,0.0,0.0,0.0,52.376,21.865,27.786,17.652,11.723,-0.89396,54.277,15.799,17.339,320.83,0.0,1.0
2017-12-07 12:00:00,112.37,65.759,68.985,49.272,0.0,0.0,0.0,60.555,21.795,28.201,16.179,11.726,-0.29806,49.785,14.295,16.018,300.0,0.0,1.0
2017-12-07 13:00:00,100.19,62.593,73.888,56.107,0.0,0.0,0.0,68.827,21.67,28.159,14.914,11.739,0.10551,45.049,13.794,15.21,300.0,0.0,1.0
2017-12-07 14:00:00,117.38,66.44,62.775,45.68,0.0,0.0,0.0,78.867,21.678,27.895,16.169,11.729,0.3081,41.775,15.463,16.41,325.0,0.0,1.0
2017-12-07 15:00:00,118.51,67.436,55.115,35.866,0.0,0.0,0.0,89.207,21.734,27.775,16.608,11.727,0.1081,41.125,14.456,16.56,300.0,0.0,1.0
2017-12-07 16:00:00,116.83,66.026,62.926,41.362,0.0,0.0,0.0,97.949,21.686,27.923,16.786,11.724,-0.14403,44.121,15.796,16.854,362.5,0.0,1.0
2017-12-07 17:00:00,140.5,73.25,60.724,36.815,0.0,0.0,0.0,100.0,21.716,27.989,17.326,11.72,-0.52744,44.605,15.796,17.285,437.5,0.0,1.0
2017-12-07 18:00:00,130.6,72.893,52.967,23.126,0.0,0.0,0.0,99.988,21.77,28.301,17.519,11.718,-0.55176,45.276,14.794,17.305,408.33,0.0,1.0
2017-12-07 19:00:00,119.92,69.385,59.919,43.639,0.0,0.0,0.0,100.0,21.701,28.415,16.173,11.725,-0.70226,47.466,15.797,16.336,416.67,0.0,1.0
2017-12-07 20:00:00,123.2,70.778,57.581,32.781,0.0,0.0,0.0,99.996,21.724,28.606,16.924,11.725,-1.4927,52.808,15.124,16.669,408.33,0.0,1.0
2017-12-07 21:00:00,120.2,69.762,54.405,27.757,0.0,0.0,0.0,99.994,21.806,28.871,16.97,11.727,-1.8655,53.852,15.29,16.946,400.0,0.0,1.0
2017-12-07 22:00:00,4.7425,0.0,29.055,2.2808,0.0,5.0776,0.0,3.3333,20.893,35.517,17.266,11.737,-2.5226,58.283,31.005,13.648,337.5,0.0,0.0
2017-12-07 23:00:00,0.0,0.0,0.0,0.0,0.0,0.012129,0.0,0.0,19.985,38.602,18.321,11.75,-2.7298,58.592,28.851,13.0,300.0,0.0,0.0
2017-12-08 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0051978,0.0,0.0,19.895,36.856,18.504,11.752,-3.303,50.738,25.338,13.0,300.0,0.0,0.0
2017-12-08 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0038115,0.0,0.0,20.043,35.009,18.263,11.75,-3.7104,52.431,23.336,13.0,300.0,0.0,0.0
2017-12-08 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.96,34.863,17.644,11.754,-3.8674,54.202,21.835,13.0,300.0,0.0,0.0
2017-12-08 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0010853,0.0,0.0,19.955,35.131,17.486,11.749,-3.7213,51.797,20.833,13.0,300.0,0.0,0.0
2017-12-08 04:00:00,0.0,0.0,0.0,0.0,0.0,0.00015096,0.0,0.0,19.912,35.452,17.585,11.747,-3.5877,49.786,19.826,13.0,300.0,0.0,0.0
2017-12-08 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.86,36.251,17.32,11.75,-2.976,52.092,19.826,13.0,300.0,0.0,0.0
2017-12-08 06:00:00,0.0,0.0,0.0,0.0,0.0,0.00024863,0.0,0.0,19.894,36.706,16.906,11.751,-3.0405,57.889,19.826,13.0,300.0,0.0,0.0
2017-12-08 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0044272,0.0,0.0,19.85,37.682,16.839,11.752,-3.4018,59.739,19.826,13.0,300.0,0.0,0.0
2017-12-08 08:00:00,114.73,51.156,46.128,22.737,0.0,0.0,0.0,14.322,21.293,28.397,16.076,11.743,-3.1848,61.272,15.155,15.828,372.5,0.0,1.0
2017-12-08 09:00:00,121.04,70.612,50.294,16.713,0.0,0.0,0.0,33.751,21.863,26.747,17.037,11.727,-3.1932,59.144,15.29,17.107,412.5,0.0,1.0
2017-12-08 10:00:00,124.98,71.56,56.125,49.202,0.0,0.0,0.0,48.0,21.766,26.899,15.809,11.735,-2.2413,48.486,13.781,15.202,450.0,0.0,1.0
2017-12-08 11:00:00,123.71,70.047,78.944,64.784,0.0,0.0,0.0,65.151,21.581,26.254,13.636,11.758,-1.4953,37.902,12.115,13.493,412.5,0.0,1.0
2017-12-08 12:00:00,116.54,68.574,79.918,63.4,0.0,0.0,0.0,85.066,21.545,25.793,13.835,11.751,-0.54202,34.28,12.789,13.778,356.25,0.0,1.0
2017-12-08 13:00:00,105.34,65.053,77.533,66.143,0.0,0.0,0.0,98.97,21.513,26.139,13.253,11.759,-0.092504,34.795,12.79,13.536,337.5,0.0,1.0
2017-12-08 14:00:00,98.181,62.756,75.231,59.229,0.0,0.0,0.0,99.996,21.561,26.691,14.314,11.75,-0.51673,38.414,13.293,14.387,354.55,0.0,1.0
2017-12-08 15:00:00,110.26,67.612,78.491,64.028,0.0,0.0,0.0,99.992,21.532,27.076,14.34,11.748,-0.51106,40.892,12.461,14.28,410.0,0.0,1.0
2017-12-08 16:00:00,118.0,68.893,73.906,57.965,0.0,0.0,0.0,99.99,21.526,27.622,14.482,11.745,0.032633,48.308,14.302,14.667,437.5,0.0,1.0
2017-12-08 17:00:00,114.29,68.505,79.319,62.515,0.0,0.0,0.0,99.624,21.527,29.075,14.475,11.742,-0.23816,58.034,12.599,14.391,412.5,0.0,1.0
2017-12-08 18:00:00,108.67,68.256,71.068,55.9,0.0,0.0,0.0,99.228,21.54,29.859,14.731,11.739,-0.28144,55.369,13.803,15.12,450.0,0.0,1.0
2017-12-08 19:00:00,113.2,68.209,50.766,36.98,0.0,0.0,0.0,99.4,21.691,29.909,16.582,11.727,-0.43392,50.589,15.808,16.805,450.0,0.0,1.0
2017-12-08 20:00:00,128.5,73.143,55.866,10.164,0.0,0.0,0.0,100.0,21.774,29.545,17.869,11.718,-0.86467,47.719,15.808,17.794,450.0,0.0,1.0
2017-12-08 21:00:00,114.45,69.144,61.455,33.144,0.0,0.0,0.0,100.0,21.733,29.089,17.402,11.726,-0.97873,46.43,15.14,17.122,425.0,0.0,1.0
2017-12-08 22:00:00,3.4433,0.0,0.0,0.0,0.0,0.45635,0.0,0.0,20.81,35.001,16.586,11.74,-1.3402,48.912,30.953,13.486,362.5,0.0,0.0
2017-12-08 23:00:00,0.0,0.0,0.0,0.0,0.0,0.00243,0.0,0.0,19.878,38.295,18.162,11.751,-1.5419,52.864,28.329,13.0,300.0,0.0,0.0
2017-12-09 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0004139,0.0,0.0,19.691,37.839,18.235,11.751,-1.8383,54.538,24.82,13.0,300.0,0.0,0.0
2017-12-09 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.611,37.214,18.244,11.748,-2.2457,54.897,22.814,13.0,300.0,0.0,0.0
2017-12-09 02:00:00,0.0,0.0,0.0,0.0,0.0,7.4387e-05,0.0,0.0,19.581,36.638,17.915,11.748,-3.277,58.199,21.81,13.0,300.0,0.0,0.0
2017-12-09 03:00:00,0.0,0.0,0.0,0.0,0.0,0.00069491,0.0,0.0,19.568,36.48,17.641,11.745,-3.3448,58.673,21.81,13.0,300.0,0.0,0.0
2017-12-09 04:00:00,0.0,0.0,0.0,0.0,0.0,0.00027585,0.0,0.0,19.619,36.575,17.61,11.75,-4.0982,57.826,20.803,13.0,300.0,0.0,0.0
2017-12-09 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.612,36.549,17.376,11.754,-4.2927,55.55,20.803,13.0,300.0,0.0,0.0
2017-12-09 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.643,36.682,16.948,11.759,-4.0893,52.714,19.795,13.0,300.0,0.0,0.0
2017-12-09 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0043768,0.0,0.0,19.6,36.635,16.839,11.76,-4.4788,52.841,19.795,13.0,300.0,0.0,0.0
2017-12-09 08:00:00,0.0,0.0,0.0,0.0,0.0,0.0070271,0.0,0.0,19.565,37.169,16.513,11.761,-4.5259,51.513,19.795,13.0,300.0,0.0,0.0
2017-12-09 09:00:00,52.25,23.987,50.58,21.202,0.0,0.0,0.0,4.0,20.139,32.64,15.469,11.76,-4.4533,53.85,14.848,13.421,345.0,0.0,1.0
2017-12-09 10:00:00,106.33,65.406,52.908,23.655,0.0,0.0,0.0,30.819,21.724,26.804,16.479,11.734,-4.8488,56.572,15.246,16.566,384.09,0.0,1.0
2017-12-09 11:00:00,116.54,69.428,43.316,6.3325,0.0,0.0,0.0,46.17,21.805,26.836,17.5,11.722,-4.2527,54.757,16.074,17.61,370.83,0.0,1.0
2017-12-09 12:00:00,108.38,65.781,37.935,1.7062,0.0,0.0,0.0,58.288,21.789,27.4,17.419,11.718,-3.0639,53.655,16.407,17.798,300.0,0.0,1.0
