index,AHU 1 Supply Air Pressure (Pa),AHU 1 fan VFD state [0 off 1 on],AHU 1 Outdoor Air Damper (%),AHU 1 Exhaust Air Damper (%),AHU 1 Heat Recovery Wheel (%),AHU 1 Heating Coil State (%),AHU 1 Cooling Coil State (%),AHU 1 Humidifier State (%),AHU 1 Return Air Temperature [degC],AHU 1 Return Air Humidity [%],AHU 1 Supply Air Temperature [degC],AHU 1 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 1 Supply Air Temperature Setpoint (degC),AHU 1 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-12-09 13:00:00,109.75,66.671,41.584,0.93018,0.0,0.0,0.0,68.346,21.83,27.819,18.008,11.714,-2.4463,55.03,15.736,17.917,300.0,0.0,1.0
2017-12-09 14:00:00,111.96,66.367,39.577,1.3597,0.0,0.0,0.0,76.28,21.798,28.307,17.672,11.719,-1.8904,55.911,15.736,17.765,300.0,0.0,1.0
2017-12-09 15:00:00,114.95,67.869,41.487,3.309,0.0,0.0,0.0,82.359,21.78,28.75,17.723,11.711,-1.8193,59.901,15.736,17.709,387.5,0.0,1.0
2017-12-09 16:00:00,121.47,70.983,47.198,8.9958,0.0,0.0,0.0,87.065,21.791,28.968,17.789,11.718,-2.1483,62.989,15.736,17.795,400.0,0.0,1.0
2017-12-09 17:00:00,68.503,36.527,16.677,0.0,0.0,0.063428,0.0,46.756,21.606,30.871,17.902,11.719,-2.3472,68.205,31.67,16.3,375.0,0.0,0.0
2017-12-09 18:00:00,0.0,0.0,0.0,0.0,0.0,0.21977,0.0,0.0,20.28,36.665,18.665,11.735,-2.3279,71.805,32.317,13.0,300.0,0.0,0.0
2017-12-09 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0071411,0.0,0.0,19.904,37.169,18.881,11.739,-2.4117,71.925,26.807,13.0,300.0,0.0,0.0
2017-12-09 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.771,37.086,18.921,11.743,-2.459,81.908,24.802,13.0,300.0,0.0,0.0
2017-12-09 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.768,36.602,18.589,11.739,-2.6937,92.144,23.794,13.0,300.0,0.0,0.0
2017-12-09 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0011986,0.0,0.0,19.838,36.246,18.247,11.737,-2.8557,92.5,22.787,13.0,300.0,0.0,0.0
2017-12-09 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.865,35.959,17.977,11.741,-2.7968,92.5,21.78,13.0,300.0,0.0,0.0
2017-12-10 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0013808,0.0,0.0,19.838,36.145,17.876,11.746,-2.6351,92.5,21.78,13.0,300.0,0.0,0.0
2017-12-10 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.744,36.244,17.816,11.744,-3.0999,92.5,21.78,13.0,300.0,0.0,0.0
2017-12-10 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.812,36.034,17.47,11.745,-3.0608,92.5,20.778,13.0,300.0,0.0,0.0
2017-12-10 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.764,36.642,17.489,11.751,-2.9157,92.5,20.778,13.0,300.0,0.0,0.0
2017-12-10 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.792,36.349,17.325,11.745,-2.865,92.5,20.778,13.0,300.0,0.0,0.0
2017-12-10 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.74,36.952,17.243,11.749,-2.7975,92.5,20.778,13.0,300.0,0.0,0.0
2017-12-10 06:00:00,0.0,0.0,0.0,0.0,0.0,0.00061504,0.0,0.0,19.866,36.369,17.115,11.75,-3.821,92.463,20.778,13.0,300.0,0.0,0.0
2017-12-10 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.815,36.603,16.902,11.756,-4.7945,91.187,19.777,13.0,300.0,0.0,0.0
2017-12-10 08:00:00,0.0,0.0,0.0,0.0,0.0,0.00016789,0.0,0.0,19.92,35.947,16.489,11.765,-6.2954,85.564,19.777,13.0,300.0,0.0,0.0
2017-12-10 09:00:00,0.0,0.0,0.0,0.0,0.0,0.012575,0.0,0.0,19.894,36.094,16.269,11.768,-6.7026,76.621,18.775,13.0,300.0,0.0,0.0
2017-12-10 10:00:00,0.0,0.0,0.0,0.0,0.0,0.072969,0.0,0.0,19.734,37.077,15.937,11.773,-6.4235,64.132,18.775,13.0,300.0,0.0,0.0
2017-12-10 11:00:00,0.0,0.0,0.0,0.0,0.0,0.015914,0.0,0.0,19.781,37.004,15.832,11.771,-5.6514,58.927,18.775,13.0,300.0,0.0,0.0
2017-12-10 12:00:00,0.0,0.0,0.0,0.0,0.0,0.25865,0.0,0.0,19.999,35.669,15.587,11.77,-5.6095,58.549,18.775,13.0,300.0,0.0,0.0
2017-12-10 13:00:00,0.0,0.0,0.0,0.0,0.0,1.7479,0.0,0.0,19.944,36.096,15.742,11.772,-5.1312,53.436,18.775,13.0,300.0,0.0,0.0
2017-12-10 14:00:00,0.0,0.0,0.0,0.0,0.0,2.7456,0.0,0.0,19.886,36.931,15.752,11.767,-4.3128,50.291,18.775,13.0,300.0,0.0,0.0
2017-12-10 15:00:00,0.0,0.0,0.0,0.0,0.0,1.7948,0.0,0.0,19.907,37.043,15.735,11.767,-3.8168,49.236,18.775,13.0,300.0,0.0,0.0
2017-12-10 16:00:00,0.0,0.0,0.0,0.0,0.0,0.098423,0.0,0.0,19.839,37.22,15.804,11.764,-3.5347,48.214,18.775,13.0,300.0,0.0,0.0
2017-12-10 17:00:00,18.639,13.115,57.016,18.91,0.0,0.9399,0.0,1.1935,20.841,33.224,13.875,11.76,-3.5978,51.694,15.313,13.0,300.0,0.0,0.0
2017-12-10 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0016255,0.0,0.0,20.369,34.524,13.906,11.769,-3.3364,53.494,22.308,13.0,300.0,0.0,0.0
2017-12-10 19:00:00,14.538,12.667,55.514,15.975,0.0,0.0,0.0,0.67742,20.691,34.466,14.635,11.768,-3.4907,58.146,13.904,13.0,300.0,0.0,0.0
2017-12-10 20:00:00,5.9632,0.0,48.266,15.993,0.0,0.0,7.639,0.12903,20.907,32.791,13.29,11.768,-3.69,60.576,17.517,13.0,300.0,0.0,0.0
2017-12-10 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.608,34.056,13.528,11.773,-4.4728,73.226,21.466,13.0,300.0,0.0,0.0
2017-12-10 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0011002,0.0,0.0,19.861,36.824,15.371,11.779,-5.6025,68.238,21.78,13.0,300.0,0.0,0.0
2017-12-10 23:00:00,0.0,0.0,0.0,0.0,0.0,0.020433,0.0,0.0,19.797,36.708,15.626,11.774,-8.2578,61.006,20.278,13.0,300.0,0.0,0.0
2017-12-11 00:00:00,0.0,0.0,0.0,0.0,0.0,0.13028,0.0,0.0,19.631,35.478,15.547,11.783,-9.4985,53.134,19.277,13.0,300.0,0.0,0.0
2017-12-11 01:00:00,0.0,0.0,0.0,0.0,0.0,3.8526,0.0,0.0,19.49,37.024,15.268,11.78,-10.436,50.061,18.269,13.0,300.0,0.0,0.0
2017-12-11 02:00:00,0.0,0.0,0.0,0.0,0.0,16.005,0.0,0.0,19.443,37.232,14.393,11.788,-11.48,53.681,17.269,13.0,300.0,0.0,0.0
2017-12-11 03:00:00,52.567,40.609,55.258,11.83,0.0,3.1287,66.347,0.4,21.413,27.72,17.339,11.756,-11.941,52.65,13.928,13.0,300.0,0.0,0.0
2017-12-11 04:00:00,42.337,42.171,0.0,0.0,0.0,0.0,66.667,0.0,21.601,27.213,20.776,11.709,-12.546,52.005,20.17,13.0,300.0,0.0,0.0
2017-12-11 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.649,36.565,18.169,11.752,-13.441,54.631,20.17,13.0,300.0,0.0,0.0
2017-12-11 06:00:00,0.0,0.0,0.0,0.0,0.0,0.017008,0.0,0.0,18.949,42.223,16.907,11.776,-13.853,55.879,19.17,13.0,300.0,0.0,0.0
2017-12-11 07:00:00,0.0,0.0,0.0,0.0,0.0,3.1657,0.0,0.0,18.782,43.326,16.008,11.789,-14.433,56.012,18.167,13.0,300.0,0.0,0.0
2017-12-11 08:00:00,89.98,50.529,28.503,2.1522,0.0,0.84174,0.0,17.666,21.429,28.321,17.171,11.758,-14.787,54.808,15.855,17.152,325.0,0.0,1.0
2017-12-11 09:00:00,94.585,62.054,48.238,6.4315,0.0,0.0,0.0,49.652,22.222,25.121,16.745,11.742,-14.007,52.837,14.634,16.744,325.0,0.0,1.0
2017-12-11 10:00:00,106.57,64.93,42.148,6.8835,0.0,0.0,0.0,74.585,22.017,24.627,15.133,11.756,-12.716,47.93,14.633,15.297,337.5,0.0,1.0
2017-12-11 11:00:00,117.06,68.151,31.969,0.90268,0.0,0.0,0.0,96.978,22.088,24.366,16.085,11.74,-11.623,45.408,14.133,16.003,337.5,0.0,1.0
2017-12-11 12:00:00,114.05,66.868,42.231,3.9201,0.0,0.0,0.0,100.0,22.012,24.681,15.266,11.744,-10.862,43.869,13.628,15.456,340.91,0.0,1.0
2017-12-11 13:00:00,116.33,68.347,34.181,6.0314,0.0,0.0,0.0,100.0,21.954,24.891,16.3,11.748,-10.956,39.984,15.131,16.364,345.83,0.0,1.0
2017-12-11 14:00:00,114.07,68.275,31.48,0.0,0.0,0.0,0.0,100.0,21.976,25.103,16.915,11.739,-10.631,39.88,15.132,16.516,334.09,0.0,1.0
2017-12-11 15:00:00,103.28,64.155,48.859,20.259,0.0,0.0,0.0,99.997,21.959,25.548,15.721,11.738,-10.545,40.394,14.127,15.524,337.5,0.0,1.0
2017-12-11 16:00:00,92.881,61.072,55.799,31.565,0.0,0.0,0.0,100.0,21.798,26.046,14.604,11.753,-10.966,39.36,13.613,14.806,337.5,0.0,1.0
2017-12-11 17:00:00,92.49,61.206,49.752,18.431,0.0,0.0,0.0,100.0,21.896,25.975,15.143,11.746,-11.327,42.882,14.44,15.526,335.71,0.0,1.0
2017-12-11 18:00:00,103.24,64.876,36.308,2.0226,0.0,0.0,0.0,99.999,21.971,26.048,16.709,11.736,-10.848,42.007,15.607,17.206,333.33,0.0,1.0
2017-12-11 19:00:00,110.99,66.886,36.71,2.2736,0.0,0.0,0.0,100.0,21.949,26.354,17.049,11.729,-10.87,42.316,14.606,17.255,337.5,0.0,1.0
2017-12-11 20:00:00,102.66,64.976,37.827,6.1901,0.0,0.0,0.0,100.0,21.947,26.475,16.501,11.738,-11.271,44.263,14.603,16.616,362.5,0.0,1.0
2017-12-11 21:00:00,114.94,68.202,25.062,0.0,0.0,0.0,0.0,99.999,21.992,26.669,17.711,11.726,-11.59,46.66,16.105,17.566,345.83,0.0,1.0
2017-12-11 22:00:00,3.5258,13.341,0.0,0.0,0.0,0.405,0.0,3.2251,20.474,36.295,17.622,11.75,-11.777,50.053,33.567,13.834,300.0,0.0,0.0
2017-12-11 23:00:00,0.0,0.0,0.0,0.0,0.0,0.11557,0.0,0.0,19.185,43.088,17.872,11.773,-11.674,51.543,29.808,13.0,300.0,0.0,0.0
2017-12-12 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.747,44.737,17.873,11.775,-11.542,52.869,24.794,13.0,300.0,0.0,0.0
2017-12-12 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.685,41.798,17.583,11.775,-12.014,63.399,22.283,13.0,300.0,0.0,0.0
2017-12-12 02:00:00,0.0,0.0,0.0,0.0,0.0,0.026585,0.0,0.0,18.783,39.106,16.976,11.777,-11.904,87.805,20.782,13.0,300.0,0.0,0.0
2017-12-12 03:00:00,0.0,0.0,0.0,0.0,0.0,0.28015,0.0,0.0,18.606,39.78,17.125,11.787,-11.837,91.573,19.277,13.0,300.0,0.0,0.0
2017-12-12 04:00:00,0.0,0.0,0.0,0.0,0.0,3.0695,0.0,0.0,18.478,39.208,17.043,11.79,-11.473,90.896,18.271,13.0,300.0,0.0,0.0
2017-12-12 05:00:00,0.0,0.0,0.0,0.0,0.0,13.082,0.0,0.0,18.519,39.358,16.624,11.784,-11.648,88.222,17.262,13.0,300.0,0.0,0.0
2017-12-12 06:00:00,0.0,0.0,0.0,0.0,0.0,15.695,0.0,0.0,18.617,39.0,15.84,11.797,-11.908,90.168,18.766,13.0,300.0,0.0,0.0
2017-12-12 07:00:00,0.0,0.0,0.0,0.0,0.0,16.125,0.0,0.0,18.472,42.029,16.324,11.794,-11.681,90.307,17.762,13.0,300.0,0.0,0.0
2017-12-12 08:00:00,104.0,54.563,31.178,2.7377,0.0,0.0,0.0,17.436,21.205,28.186,17.257,11.754,-11.369,90.015,15.249,17.07,347.22,0.0,1.0
2017-12-12 09:00:00,105.52,67.016,29.307,0.0,0.0,0.0,0.0,43.114,22.105,26.301,18.015,11.728,-10.883,91.676,16.239,18.0,375.0,0.0,1.0
2017-12-12 10:00:00,100.1,64.609,32.704,0.0,0.0,0.0,0.0,60.465,22.04,26.356,17.945,11.721,-9.5796,86.996,16.239,17.899,300.0,0.0,1.0
2017-12-12 11:00:00,101.47,65.017,30.703,0.0,0.0,0.0,0.0,74.657,21.899,26.986,17.873,11.724,-9.3552,85.412,16.239,17.908,300.0,0.0,1.0
2017-12-12 12:00:00,104.26,66.023,29.174,0.0,0.0,0.0,0.0,86.907,21.93,27.35,17.949,11.725,-8.8203,83.852,16.239,17.908,300.0,0.0,1.0
2017-12-12 13:00:00,114.69,67.831,37.346,0.59092,0.0,0.0,0.0,97.568,21.886,27.605,17.388,11.724,-7.8608,74.495,15.736,17.397,300.0,0.0,1.0
2017-12-12 14:00:00,98.337,64.25,48.156,18.003,0.0,0.0,0.0,99.999,21.773,28.021,16.544,11.734,-6.8631,70.766,14.898,16.28,350.0,0.0,1.0
2017-12-12 15:00:00,103.46,65.356,38.406,2.9763,0.0,0.0,0.0,99.998,21.812,28.155,17.105,11.728,-6.5942,71.019,15.734,17.044,333.33,0.0,1.0
2017-12-12 16:00:00,94.513,62.668,48.749,12.985,0.0,0.0,0.0,99.998,21.8,28.412,16.96,11.728,-6.5803,75.174,15.23,16.8,300.0,0.0,1.0
2017-12-12 17:00:00,92.673,61.768,44.194,5.9152,0.0,0.0,0.0,100.0,21.86,28.229,17.072,11.731,-7.2437,90.952,15.231,17.151,312.5,0.0,1.0
2017-12-12 18:00:00,90.967,61.566,48.235,16.434,0.0,0.0,0.0,100.0,21.901,27.958,16.659,11.736,-7.7314,92.407,15.229,16.731,300.0,0.0,1.0
2017-12-12 19:00:00,96.507,62.919,41.727,8.931,0.0,0.0,0.0,100.0,21.844,27.768,16.701,11.739,-8.6011,91.958,15.025,16.808,300.0,0.0,1.0
2017-12-12 20:00:00,91.42,61.664,40.75,6.5814,0.0,0.0,0.0,100.0,21.927,27.353,17.052,11.732,-8.5484,88.597,15.554,17.08,300.0,0.0,1.0
2017-12-12 21:00:00,89.842,61.254,46.208,12.385,0.0,0.0,0.0,100.0,21.925,27.303,17.012,11.735,-8.4057,84.63,16.224,16.938,300.0,0.0,1.0
2017-12-12 22:00:00,2.1423,12.651,0.0,0.0,0.0,8.5842,0.0,3.2258,20.58,34.459,17.823,11.75,-9.2266,80.497,32.98,13.439,300.0,0.0,0.0
2017-12-12 23:00:00,0.0,0.0,0.0,0.0,0.0,0.022659,0.0,0.0,19.516,38.384,17.87,11.771,-9.8458,64.443,28.764,13.0,300.0,0.0,0.0
2017-12-13 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0033614,0.0,0.0,19.247,39.78,17.634,11.78,-10.078,59.415,24.251,13.0,300.0,0.0,0.0
2017-12-13 01:00:00,0.0,0.0,0.0,0.0,0.0,0.011484,0.0,0.0,19.257,38.483,16.879,11.778,-10.454,60.151,21.741,13.0,300.0,0.0,0.0
2017-12-13 02:00:00,0.0,0.0,0.0,0.0,0.0,0.017491,0.0,0.0,19.112,38.689,16.556,11.778,-10.686,62.38,19.738,13.0,300.0,0.0,0.0
2017-12-13 03:00:00,0.0,0.0,0.0,0.0,0.0,1.688,0.0,0.0,19.055,38.15,16.088,11.782,-11.72,66.74,18.236,13.0,300.0,0.0,0.0
2017-12-13 04:00:00,0.0,0.0,0.0,0.0,0.0,14.03,0.0,0.0,18.816,38.336,16.516,11.791,-12.419,65.175,17.236,13.0,300.0,0.0,0.0
2017-12-13 05:00:00,0.0,0.0,0.0,0.0,0.0,13.292,0.0,0.0,18.72,39.244,15.981,11.793,-12.733,60.651,18.236,13.0,300.0,0.0,0.0
2017-12-13 06:00:00,0.0,0.0,0.0,0.0,0.0,18.426,0.0,0.0,18.74,39.997,14.378,11.795,-13.225,62.23,17.732,13.0,300.0,0.0,0.0
2017-12-13 07:00:00,0.0,0.0,0.0,0.0,0.0,18.501,0.0,0.0,18.677,41.636,14.096,11.8,-13.6,60.241,18.232,13.013,300.0,0.0,0.0
2017-12-13 08:00:00,94.094,52.247,18.065,0.0,0.0,0.0,0.0,18.557,21.309,27.275,17.203,11.755,-14.401,64.771,16.73,17.784,337.5,0.0,1.0
2017-12-13 09:00:00,97.987,64.051,25.495,0.0,0.0,0.0,0.0,47.81,22.192,25.435,17.98,11.735,-14.485,54.811,16.229,18.0,312.5,0.0,1.0
2017-12-13 10:00:00,106.63,66.554,32.931,0.0,0.0,0.0,0.0,70.601,22.136,25.134,17.435,11.741,-14.319,50.727,15.553,17.553,345.0,0.0,1.0
2017-12-13 11:00:00,110.32,67.844,45.693,8.0177,0.0,0.0,0.0,94.827,21.921,25.372,15.71,11.747,-13.874,50.701,13.71,15.661,346.15,0.0,1.0
2017-12-13 12:00:00,113.19,68.407,33.781,0.41721,0.0,0.0,0.0,100.0,21.855,25.719,16.306,11.753,-13.731,54.639,14.548,16.243,330.56,0.0,1.0
2017-12-13 13:00:00,116.09,69.055,32.583,2.5037,0.0,0.0,0.0,100.0,21.922,25.719,17.067,11.749,-13.114,55.85,15.218,16.845,338.64,0.0,1.0
2017-12-13 14:00:00,95.316,62.415,52.139,21.897,0.0,0.0,0.0,100.0,21.843,25.714,14.653,11.76,-12.802,52.229,13.213,14.676,325.0,0.0,1.0
2017-12-13 15:00:00,94.855,63.046,48.801,13.995,0.0,0.0,0.0,100.0,21.761,25.628,15.283,11.765,-12.855,50.434,13.551,15.139,341.67,0.0,1.0
2017-12-13 16:00:00,92.608,62.59,40.128,5.6728,0.0,0.0,0.0,100.0,21.817,25.811,16.522,11.757,-13.341,48.917,14.715,16.323,337.5,0.0,1.0
2017-12-13 17:00:00,100.08,64.471,35.172,2.0257,0.0,0.0,0.0,100.0,21.873,25.968,16.694,11.754,-13.705,48.298,14.615,16.688,332.5,0.0,1.0
2017-12-13 18:00:00,104.39,66.196,33.254,1.5507,0.0,0.0,0.0,100.0,21.938,26.102,16.576,11.748,-14.194,48.192,14.41,16.669,338.64,0.0,1.0
2017-12-13 19:00:00,106.62,66.244,26.69,0.0,0.0,0.0,0.0,99.997,21.876,26.512,17.389,11.747,-14.6,49.054,15.711,17.346,325.0,0.0,1.0
2017-12-13 20:00:00,99.315,64.673,20.435,0.0,0.0,0.0,0.0,100.0,21.935,26.683,17.93,11.746,-14.751,48.196,16.216,17.97,300.0,0.0,1.0
2017-12-13 21:00:00,93.427,62.859,23.262,0.0,0.0,0.0,0.0,99.994,22.03,26.823,17.843,11.743,-15.474,48.448,16.216,17.86,300.0,0.0,1.0
2017-12-13 22:00:00,1.6084,0.0,0.0,0.0,0.0,4.1565,0.0,0.0,19.892,37.461,17.552,11.772,-16.074,48.875,34.846,13.616,300.0,0.0,0.0
2017-12-13 23:00:00,0.0,0.0,0.0,0.0,0.0,0.1293,0.0,0.0,18.487,45.046,18.327,11.795,-16.46,48.843,28.504,13.0,300.0,0.0,0.0
2017-12-14 00:00:00,0.0,0.0,0.0,0.0,0.0,0.026526,0.0,0.0,18.166,46.978,18.246,11.798,-16.923,49.138,22.987,13.0,300.0,0.0,0.0
2017-12-14 01:00:00,0.0,0.0,0.0,0.0,0.0,2.1805,0.0,0.0,17.86,47.107,17.3,11.799,-17.253,48.798,19.476,13.0,300.0,0.0,0.0
2017-12-14 02:00:00,0.0,0.0,0.0,0.0,0.0,15.615,0.0,0.0,17.7,45.584,16.821,11.802,-17.646,47.525,17.472,13.0,300.0,0.0,0.0
2017-12-14 03:00:00,0.0,0.0,0.0,0.0,0.0,18.301,0.0,0.0,17.586,44.092,15.362,11.808,-18.23,48.472,17.976,13.0,300.0,0.0,0.0
2017-12-14 04:00:00,0.0,0.0,0.0,0.0,0.0,18.987,0.0,0.0,17.674,42.417,13.865,11.817,-18.586,49.419,17.978,13.0,300.0,0.0,0.0
2017-12-14 05:00:00,0.0,0.0,0.0,0.0,0.0,18.995,0.0,0.0,17.576,41.764,13.828,11.814,-18.804,48.293,17.809,13.048,300.0,0.0,0.0
2017-12-14 06:00:00,0.0,0.0,0.0,0.0,0.0,18.329,0.0,0.0,17.517,42.999,13.651,11.817,-19.007,50.332,18.149,13.0,300.0,0.0,0.0
2017-12-14 07:00:00,0.0,0.0,0.0,0.0,0.0,19.159,0.0,0.0,17.528,43.768,13.222,11.818,-19.378,50.899,17.982,13.098,300.0,0.0,0.0
2017-12-14 08:00:00,98.419,66.815,14.598,0.0,0.0,1.1736,0.0,18.065,21.949,26.205,18.438,11.776,-19.67,51.126,17.286,18.0,375.0,0.0,1.0
2017-12-14 09:00:00,116.38,69.971,22.836,0.0,0.0,0.0,0.0,57.475,22.15,24.901,17.637,11.747,-18.833,49.357,15.446,17.845,367.5,0.0,1.0
2017-12-14 10:00:00,113.46,67.784,28.528,0.0,0.0,0.0,0.0,83.552,22.097,24.601,16.243,11.755,-17.875,46.829,15.248,16.364,333.33,0.0,1.0
2017-12-14 11:00:00,115.43,68.016,35.129,2.0638,0.0,0.0,0.0,99.591,22.021,24.853,15.522,11.764,-16.868,44.037,13.88,15.733,341.67,0.0,1.0
2017-12-14 12:00:00,123.41,70.433,21.634,0.0,0.0,0.0,0.0,99.999,22.0,24.972,16.328,11.758,-16.196,44.668,14.949,16.634,338.89,0.0,1.0
2017-12-14 13:00:00,125.59,71.978,20.367,0.0,0.0,0.0,0.0,99.995,22.023,25.521,17.654,11.751,-15.496,44.65,16.453,17.66,332.5,0.0,1.0
2017-12-14 14:00:00,121.85,69.958,17.861,0.0,0.0,0.0,0.0,100.0,22.016,25.823,18.02,11.744,-15.036,44.772,16.453,17.958,337.5,0.0,1.0
2017-12-14 15:00:00,107.07,65.948,35.284,0.41584,0.0,0.0,0.0,100.0,22.024,26.055,17.426,11.743,-14.812,44.253,14.949,17.439,325.0,0.0,1.0
2017-12-14 16:00:00,103.89,65.678,22.364,0.0,0.0,0.0,0.0,100.0,21.983,26.072,17.908,11.749,-14.801,44.479,15.955,17.804,320.83,0.0,1.0
2017-12-14 17:00:00,101.29,64.68,20.527,0.0,0.0,0.0,0.0,99.998,22.038,26.513,17.983,11.742,-14.732,46.396,16.456,17.998,300.0,0.0,1.0
2017-12-14 18:00:00,107.86,66.403,19.715,0.0,0.0,0.0,0.0,100.0,22.144,26.458,17.942,11.74,-14.783,46.456,16.456,17.958,300.0,0.0,1.0
2017-12-14 19:00:00,116.32,68.789,23.861,0.0,0.0,0.0,0.0,99.996,21.974,26.909,17.781,11.741,-14.956,47.356,15.455,17.82,300.0,0.0,1.0
2017-12-14 20:00:00,116.8,68.94,16.491,0.0,0.0,0.0,0.0,100.0,21.986,26.92,17.872,11.746,-15.33,48.285,16.456,17.936,320.83,0.0,1.0
2017-12-14 21:00:00,110.11,66.499,20.168,0.0,0.0,0.0,0.0,100.0,21.967,26.894,17.73,11.746,-15.723,48.465,15.955,17.619,312.5,0.0,1.0
2017-12-14 22:00:00,3.6479,0.0,0.0,0.0,0.0,8.4826,0.0,3.3333,19.951,36.222,17.567,11.776,-15.892,49.953,34.941,13.625,300.0,0.0,0.0
2017-12-14 23:00:00,0.0,0.0,0.0,0.0,0.0,0.81941,0.0,0.0,18.625,43.556,17.307,11.798,-16.195,50.148,28.065,13.0,300.0,0.0,0.0
2017-12-15 00:00:00,0.0,0.0,0.0,0.0,0.0,0.080449,0.0,0.0,18.35,43.653,16.514,11.801,-16.376,50.208,22.046,13.0,300.0,0.0,0.0
2017-12-15 01:00:00,0.0,0.0,0.0,0.0,0.0,6.354,0.0,0.0,18.111,43.01,15.549,11.802,-17.039,51.626,18.533,13.0,300.0,0.0,0.0
2017-12-15 02:00:00,0.0,0.0,0.0,0.0,0.0,17.57,0.0,0.0,17.84,42.581,15.0,11.805,-17.055,53.109,17.53,13.0,300.0,0.0,0.0
2017-12-15 03:00:00,0.0,0.0,0.0,0.0,0.0,19.003,0.0,0.0,17.821,41.059,14.37,11.81,-17.722,54.033,17.866,13.0,300.0,0.0,0.0
2017-12-15 04:00:00,0.0,0.0,0.0,0.0,0.0,17.67,0.0,0.0,17.944,40.108,13.453,11.811,-17.789,54.892,18.205,13.0,300.0,0.0,0.0
2017-12-15 05:00:00,0.0,0.0,0.0,0.0,0.0,17.761,0.0,0.0,17.755,39.999,13.283,11.815,-17.627,55.258,18.039,13.018,300.0,0.0,0.0
2017-12-15 06:00:00,0.0,0.0,0.0,0.0,0.0,19.13,0.0,0.0,17.704,41.172,13.246,11.809,-16.699,53.465,17.873,13.062,300.0,0.0,0.0
2017-12-15 07:00:00,0.0,0.0,0.0,0.0,0.0,17.486,0.0,0.0,17.577,43.469,13.469,11.813,-16.041,55.143,18.207,13.01,300.0,0.0,0.0
2017-12-15 08:00:00,102.96,66.636,13.82,0.0,0.0,1.0957,0.0,19.028,21.923,28.058,18.142,11.764,-15.901,55.195,17.51,17.969,335.71,0.0,1.0
2017-12-15 09:00:00,100.76,64.135,27.341,0.0,0.0,0.0,0.0,50.95,22.036,25.277,17.923,11.739,-15.258,52.156,16.505,17.879,312.5,0.0,1.0
2017-12-15 10:00:00,99.428,63.848,28.882,0.12348,0.0,0.0,0.0,73.927,22.021,25.026,17.715,11.738,-14.48,50.129,15.997,17.774,308.33,0.0,1.0
2017-12-15 11:00:00,102.48,65.087,20.684,0.0,0.0,0.0,0.0,94.425,21.93,25.376,18.005,11.736,-13.671,50.085,16.497,18.0,325.0,0.0,1.0
2017-12-15 12:00:00,115.3,68.468,22.728,0.0,0.0,0.0,0.0,99.996,21.882,25.832,17.987,11.729,-11.904,47.026,16.497,18.0,325.0,0.0,1.0
2017-12-15 13:00:00,110.47,67.275,23.548,0.0,0.0,0.0,0.0,100.0,21.859,26.366,18.017,11.732,-10.889,46.867,16.497,17.959,300.0,0.0,1.0
2017-12-15 14:00:00,113.44,68.071,20.944,0.0,0.0,0.0,0.0,100.0,21.876,26.48,18.009,11.728,-11.482,55.572,16.497,18.0,300.0,0.0,1.0
2017-12-15 15:00:00,114.04,68.074,20.944,0.0,0.0,0.0,0.0,99.997,21.887,26.95,17.968,11.731,-11.924,60.925,16.497,17.993,337.5,0.0,1.0
2017-12-15 16:00:00,128.43,73.825,24.271,0.0,0.0,0.0,0.0,99.994,21.896,27.346,17.912,11.733,-11.626,63.557,16.497,17.923,412.5,0.0,1.0
2017-12-15 17:00:00,128.76,73.501,26.405,0.0,0.0,0.0,0.0,100.0,21.893,27.291,17.467,11.735,-12.297,67.051,15.496,17.536,412.5,0.0,1.0
2017-12-15 18:00:00,119.72,70.147,23.9,0.0,0.0,0.0,0.0,100.0,21.908,27.23,17.983,11.733,-12.635,68.319,16.496,17.96,347.5,0.0,1.0
2017-12-15 19:00:00,113.84,68.878,21.398,0.0,0.0,0.0,0.0,100.0,21.98,27.17,18.008,11.732,-12.861,69.059,16.496,18.0,359.09,0.0,1.0
2017-12-15 20:00:00,105.86,66.29,36.562,3.5735,0.0,0.0,0.0,100.0,21.903,27.106,17.459,11.738,-13.162,69.828,15.491,17.449,375.0,0.0,1.0
2017-12-15 21:00:00,104.74,65.737,25.525,0.0,0.0,0.0,0.0,96.774,21.959,26.787,18.018,11.733,-13.033,76.168,16.494,17.923,331.25,0.0,1.0
2017-12-15 22:00:00,1.7508,0.0,0.0,0.0,0.0,1.9173,0.0,0.0,20.024,34.984,17.416,11.759,-12.581,77.743,34.367,13.654,300.0,0.0,0.0
2017-12-15 23:00:00,0.0,0.0,0.0,0.0,0.0,0.17141,0.0,0.0,18.749,41.237,17.9,11.779,-11.934,75.035,29.513,13.0,300.0,0.0,0.0
2017-12-16 00:00:00,0.0,0.0,0.0,0.0,0.0,0.010309,0.0,0.0,18.343,43.045,17.502,11.78,-11.696,76.839,25.003,13.0,300.0,0.0,0.0
2017-12-16 01:00:00,0.0,0.0,0.0,0.0,0.0,0.00099607,0.0,0.0,18.406,42.116,16.923,11.785,-11.356,72.127,21.997,13.0,300.0,0.0,0.0
2017-12-16 02:00:00,0.0,0.0,0.0,0.0,0.0,0.034363,0.0,0.0,18.601,39.759,16.171,11.784,-11.345,70.877,19.991,13.0,300.0,0.0,0.0
2017-12-16 03:00:00,0.0,0.0,0.0,0.0,0.0,1.0577,0.0,0.0,18.665,38.827,15.647,11.79,-11.343,69.519,18.49,13.0,300.0,0.0,0.0
2017-12-16 04:00:00,0.0,0.0,0.0,0.0,0.0,9.8599,0.0,0.0,18.643,38.892,15.369,11.785,-11.543,70.787,17.488,13.0,300.0,0.0,0.0
2017-12-16 05:00:00,0.0,0.0,0.0,0.0,0.0,16.353,0.0,0.0,18.392,39.544,15.214,11.788,-11.42,65.613,18.489,13.0,300.0,0.0,0.0
2017-12-16 06:00:00,0.0,0.0,0.0,0.0,0.0,10.813,0.0,0.0,18.449,39.655,14.89,11.788,-10.915,63.004,18.489,13.0,300.0,0.0,0.0
2017-12-16 07:00:00,0.0,0.0,0.0,0.0,0.0,19.058,0.0,0.0,18.646,39.698,14.616,11.791,-11.231,63.417,17.488,13.0,300.0,0.0,0.0
2017-12-16 08:00:00,0.0,0.0,0.0,0.0,0.0,16.446,0.0,0.0,18.701,38.324,14.502,11.794,-11.695,65.497,18.492,13.0,300.0,0.0,0.0
2017-12-16 09:00:00,44.85,31.145,28.113,1.1735,0.0,11.546,0.0,4.0,20.191,32.79,15.211,11.786,-11.389,65.785,15.346,14.443,325.0,0.0,1.0
2017-12-16 10:00:00,114.71,68.95,40.493,5.2509,0.0,0.0,0.0,33.174,21.69,26.489,16.69,11.748,-10.198,61.655,14.885,16.578,347.5,0.0,1.0
2017-12-16 11:00:00,121.7,69.999,29.462,0.0,0.0,0.0,0.0,52.054,21.687,26.166,16.548,11.75,-9.718,58.862,15.152,16.457,336.36,0.0,1.0
2017-12-16 12:00:00,120.38,69.404,32.486,0.62384,0.0,0.0,0.0,68.705,21.615,26.441,16.873,11.744,-8.9228,52.63,15.688,17.082,344.44,0.0,1.0
2017-12-16 13:00:00,124.8,71.183,24.001,0.0,0.0,0.0,0.0,84.608,21.723,26.599,17.884,11.732,-8.9982,51.866,16.492,17.919,332.5,0.0,1.0
2017-12-16 14:00:00,110.39,67.0,27.315,0.0,0.0,0.0,0.0,98.029,21.754,26.866,17.774,11.736,-9.7423,51.948,16.492,17.808,332.5,0.0,1.0
2017-12-16 15:00:00,109.06,66.385,30.825,0.0,0.0,0.0,0.0,99.998,21.623,27.239,17.41,11.74,-10.069,50.57,15.491,17.496,331.25,0.0,1.0
2017-12-16 16:00:00,100.12,64.445,30.393,0.0,0.0,0.0,0.0,100.0,21.687,27.789,17.604,11.742,-10.758,50.108,16.492,17.64,337.5,0.0,1.0
2017-12-16 17:00:00,51.867,32.834,0.0,0.0,0.0,0.0,0.0,51.613,21.101,30.509,17.776,11.747,-11.355,51.056,34.197,16.006,337.5,0.0,0.0
2017-12-16 18:00:00,0.0,0.0,0.0,0.0,0.0,0.59369,0.0,0.0,19.27,39.562,18.097,11.777,-11.966,52.255,32.473,13.0,300.0,0.0,0.0
2017-12-16 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0038024,0.0,0.0,18.714,42.928,17.418,11.788,-12.411,53.765,24.95,13.0,300.0,0.0,0.0
2017-12-16 20:00:00,0.0,0.0,0.0,0.0,0.0,0.010502,0.0,0.0,18.519,42.342,16.753,11.793,-12.852,53.368,21.437,13.0,300.0,0.0,0.0
2017-12-16 21:00:00,0.0,0.0,0.0,0.0,0.0,1.7892,0.0,0.0,18.358,42.05,16.044,11.795,-13.667,52.615,18.935,13.0,300.0,0.0,0.0
2017-12-16 22:00:00,0.0,0.0,0.0,0.0,0.0,15.253,0.0,0.0,18.206,40.725,15.123,11.801,-14.45,52.464,17.43,13.0,300.0,0.0,0.0
2017-12-16 23:00:00,0.0,0.0,0.0,0.0,0.0,17.542,0.0,0.0,18.003,41.015,14.876,11.804,-14.955,52.102,17.93,13.0,300.0,0.0,0.0
2017-12-17 00:00:00,0.0,0.0,0.0,0.0,0.0,17.367,0.0,0.0,17.811,41.897,14.27,11.81,-15.535,53.095,18.437,13.0,300.0,0.0,0.0
2017-12-17 01:00:00,0.0,0.0,0.0,0.0,0.0,16.142,0.0,0.0,17.928,42.749,14.162,11.809,-16.524,57.582,18.101,13.0,300.0,0.0,0.0
2017-12-17 02:00:00,0.0,0.0,0.0,0.0,0.0,17.854,0.0,0.0,17.977,43.074,14.107,11.813,-16.713,56.442,17.937,13.0,300.0,0.0,0.0
2017-12-17 03:00:00,0.0,0.0,0.0,0.0,0.0,17.93,0.0,0.0,17.943,43.16,13.63,11.813,-17.393,57.28,18.431,13.0,300.0,0.0,0.0
2017-12-17 04:00:00,0.0,0.0,0.0,0.0,0.0,19.525,0.0,0.0,17.805,43.987,13.72,11.814,-18.224,57.279,17.932,13.0,300.0,0.0,0.0
2017-12-17 05:00:00,0.0,0.0,0.0,0.0,0.0,17.397,0.0,0.0,17.729,44.62,13.171,11.814,-18.421,56.064,17.937,13.0,300.0,0.0,0.0
2017-12-17 06:00:00,0.0,0.0,0.0,0.0,0.0,19.11,0.0,0.0,17.675,44.562,13.402,11.816,-18.532,55.78,17.935,13.0,300.0,0.0,0.0
2017-12-17 07:00:00,0.0,0.0,0.0,0.0,0.0,18.547,0.0,0.0,17.703,44.096,12.484,11.813,-18.808,56.097,17.763,13.258,300.0,0.0,0.0
2017-12-17 08:00:00,0.0,0.0,0.0,0.0,0.0,18.29,0.0,0.0,17.658,42.807,12.265,11.82,-18.857,55.786,18.103,13.089,300.0,0.0,0.0
2017-12-17 09:00:00,0.0,0.0,0.0,0.0,0.0,19.047,0.0,0.0,17.742,42.43,11.921,11.817,-18.311,52.728,18.239,13.0,300.0,0.0,0.0
2017-12-17 10:00:00,0.0,0.0,0.0,0.0,0.0,19.089,0.0,0.0,18.057,42.339,11.875,11.821,-16.508,49.907,17.94,13.0,300.0,0.0,0.0
2017-12-17 11:00:00,0.0,0.0,0.0,0.0,0.0,17.758,0.0,0.0,18.296,42.041,12.482,11.817,-14.534,44.367,18.104,13.0,300.0,0.0,0.0
2017-12-17 12:00:00,16.09,12.8,53.55,7.7483,43.333,1.5949,0.0,1.2333,20.739,31.512,12.751,11.798,-13.279,41.701,18.982,13.0,300.0,0.0,0.0
2017-12-17 13:00:00,16.385,12.487,56.992,20.712,0.0,2.0665,0.0,1.2333,20.66,30.197,12.773,11.8,-13.133,42.657,21.979,13.0,300.0,0.0,0.0
2017-12-17 14:00:00,0.0,0.0,0.0,0.0,0.0,0.012052,0.0,0.0,19.102,34.15,14.709,11.808,-12.678,41.925,28.595,13.0,300.0,0.0,0.0
2017-12-17 15:00:00,0.0,0.0,0.0,0.0,0.0,0.011243,0.0,0.0,18.575,37.795,15.361,11.8,-12.354,41.167,22.581,13.0,300.0,0.0,0.0
2017-12-17 16:00:00,0.0,0.0,0.0,0.0,0.0,0.33876,0.0,0.0,18.501,38.742,15.16,11.795,-12.784,42.506,19.567,13.0,300.0,0.0,0.0
2017-12-17 17:00:00,0.0,0.0,0.0,0.0,0.0,8.0373,0.0,0.0,18.403,38.38,14.93,11.792,-13.122,44.614,17.552,13.0,300.0,0.0,0.0
2017-12-17 18:00:00,0.0,0.0,0.0,0.0,0.0,17.154,0.0,0.0,18.418,38.696,14.286,11.797,-13.04,46.396,18.558,13.0,300.0,0.0,0.0
2017-12-17 19:00:00,0.0,0.0,0.0,0.0,0.0,17.921,0.0,0.0,18.528,38.359,13.543,11.8,-13.272,47.636,18.556,13.0,300.0,0.0,0.0
2017-12-17 20:00:00,0.0,0.0,0.0,0.0,0.0,17.824,0.0,0.0,18.49,38.274,13.375,11.801,-13.486,50.201,18.557,13.031,300.0,0.0,0.0
2017-12-17 21:00:00,0.0,0.0,0.0,0.0,0.0,18.582,0.0,0.0,18.311,39.145,14.042,11.804,-13.295,51.845,18.559,13.0,300.0,0.0,0.0
2017-12-17 22:00:00,0.0,0.0,0.0,0.0,0.0,18.425,0.0,0.0,18.113,40.537,14.178,11.803,-13.464,54.398,18.561,13.0,300.0,0.0,0.0
2017-12-17 23:00:00,15.154,13.085,55.255,13.348,0.0,11.639,0.0,0.96774,19.532,35.37,13.471,11.794,-13.558,52.43,16.756,13.029,300.0,0.0,0.0
2017-12-18 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0037435,0.0,0.0,19.081,34.884,13.548,11.8,-14.254,53.573,25.331,13.0,300.0,0.0,0.0
2017-12-18 01:00:00,0.0,0.0,0.0,0.0,0.0,0.066395,0.0,0.0,18.332,39.127,14.66,11.806,-14.907,54.403,20.316,13.0,300.0,0.0,0.0
2017-12-18 02:00:00,0.0,0.0,0.0,0.0,0.0,1.7562,0.0,0.0,18.321,38.969,14.678,11.798,-15.037,55.218,18.312,13.0,300.0,0.0,0.0
2017-12-18 03:00:00,0.0,0.0,0.0,0.0,0.0,14.884,0.0,0.0,18.291,39.22,14.466,11.798,-14.553,56.224,17.312,13.0,300.0,0.0,0.0
2017-12-18 04:00:00,0.0,0.0,0.0,0.0,0.0,15.113,0.0,0.0,18.124,40.773,14.013,11.803,-13.753,54.722,18.316,13.0,300.0,0.0,0.0
2017-12-18 05:00:00,0.0,0.0,0.0,0.0,0.0,17.728,0.0,0.0,18.065,40.975,13.806,11.809,-13.818,58.314,17.815,13.0,300.0,0.0,0.0
2017-12-18 06:00:00,0.0,0.0,0.0,0.0,0.0,18.253,0.0,0.0,18.14,41.606,13.794,11.805,-13.151,60.178,18.315,13.0,300.0,0.0,0.0
2017-12-18 07:00:00,4.3922,0.0,48.765,2.1471,0.0,12.877,0.0,0.033333,19.117,37.064,13.694,11.801,-13.137,62.466,17.925,13.0,300.0,0.0,0.0
2017-12-18 08:00:00,97.858,64.778,20.206,0.0,0.0,0.0,0.0,13.992,21.727,27.991,18.098,11.755,-12.55,62.653,21.235,17.615,337.5,0.0,1.0
2017-12-18 09:00:00,102.68,64.868,27.077,0.0,0.0,0.0,0.0,35.022,21.875,26.027,17.968,11.737,-11.957,64.047,16.221,17.987,333.33,0.0,1.0
2017-12-18 10:00:00,101.34,63.922,33.096,0.0,0.0,0.0,0.0,53.344,21.833,26.134,17.588,11.734,-12.079,64.754,16.221,17.677,308.33,0.0,1.0
2017-12-18 11:00:00,98.886,64.049,27.674,0.0,0.0,0.0,0.0,69.701,21.883,26.448,17.819,11.736,-11.356,63.769,16.221,17.856,337.5,0.0,1.0
2017-12-18 12:00:00,106.28,65.863,22.683,0.0,0.0,0.0,0.0,84.17,21.837,26.87,17.991,11.73,-10.639,62.299,16.221,17.983,318.75,0.0,1.0
2017-12-18 13:00:00,105.92,65.859,25.184,0.0,0.0,0.0,0.0,96.14,21.822,27.422,17.992,11.73,-9.6452,58.861,16.221,18.0,300.0,0.0,1.0
2017-12-18 14:00:00,110.28,67.139,25.184,0.0,0.0,0.0,0.0,99.998,21.825,27.555,18.027,11.73,-9.5133,60.476,16.221,17.98,300.0,0.0,1.0
2017-12-18 15:00:00,106.81,65.91,28.689,0.0,0.0,0.0,0.0,99.996,21.757,28.019,17.68,11.731,-9.6636,62.386,16.221,17.783,300.0,0.0,1.0
2017-12-18 16:00:00,107.06,66.124,27.698,0.0,0.0,0.0,0.0,100.0,21.806,28.146,17.965,11.733,-9.9344,64.253,16.221,17.873,300.0,0.0,1.0
2017-12-18 17:00:00,105.53,65.513,25.623,0.0,0.0,0.0,0.0,100.0,21.79,27.802,17.85,11.731,-9.9799,66.601,16.221,17.875,300.0,0.0,1.0
2017-12-18 18:00:00,102.07,64.856,31.533,0.59712,0.0,0.0,0.0,100.0,21.797,27.596,17.595,11.73,-9.9206,70.382,15.716,17.516,312.5,0.0,1.0
2017-12-18 19:00:00,107.08,65.988,27.064,0.0,0.0,0.0,0.0,100.0,21.786,27.479,17.611,11.735,-9.7221,71.239,15.716,17.584,312.5,0.0,1.0
2017-12-18 20:00:00,105.27,65.774,23.164,0.0,0.0,0.0,0.0,100.0,21.678,27.922,17.964,11.729,-10.227,70.536,16.217,17.991,325.0,0.0,1.0
2017-12-18 21:00:00,105.58,65.669,25.678,0.0,0.0,0.0,0.0,100.0,21.754,27.551,18.01,11.732,-10.194,70.467,16.217,18.0,308.33,0.0,1.0
2017-12-18 22:00:00,2.9798,0.0,0.0,0.0,0.0,0.56104,0.0,3.2258,20.039,34.331,17.709,11.747,-9.8717,69.23,32.877,13.982,300.0,0.0,0.0
2017-12-18 23:00:00,0.0,0.0,0.0,0.0,0.0,0.036365,0.0,0.0,18.871,39.482,17.851,11.772,-9.3944,65.174,29.56,13.0,300.0,0.0,0.0
2017-12-19 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0056696,0.0,0.0,18.641,40.455,17.552,11.773,-9.5013,64.941,25.049,13.0,300.0,0.0,0.0
2017-12-19 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0066944,0.0,0.0,18.594,40.592,17.206,11.772,-9.3986,64.012,22.541,13.0,300.0,0.0,0.0
2017-12-19 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0011947,0.0,0.0,18.619,39.572,16.441,11.777,-9.7762,68.896,20.538,13.0,300.0,0.0,0.0
2017-12-19 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0042069,0.0,0.0,18.531,39.202,15.922,11.781,-9.9313,84.285,19.032,13.0,300.0,0.0,0.0
2017-12-19 04:00:00,0.0,0.0,0.0,0.0,0.0,0.44293,0.0,0.0,18.592,38.361,15.424,11.781,-9.6462,86.738,19.032,13.0,300.0,0.0,0.0
2017-12-19 05:00:00,0.0,0.0,0.0,0.0,0.0,4.6462,0.0,0.0,18.61,38.651,15.149,11.781,-9.6831,89.951,18.032,13.0,300.0,0.0,0.0
2017-12-19 06:00:00,0.0,0.0,0.0,0.0,0.0,13.958,0.0,0.0,18.628,38.642,15.085,11.778,-9.7175,91.171,18.032,13.0,300.0,0.0,0.0
2017-12-19 07:00:00,0.0,0.0,0.0,0.0,0.0,19.158,0.0,0.0,18.422,40.38,14.81,11.78,-9.3225,87.426,19.032,13.055,300.0,0.0,0.0
2017-12-19 08:00:00,96.406,65.4,23.003,0.0,0.0,0.0,0.0,16.439,21.727,28.997,18.12,11.751,-8.9093,83.517,17.028,17.492,345.45,0.0,1.0
2017-12-19 09:00:00,106.29,67.009,26.627,0.0,0.0,0.0,0.0,36.696,21.885,26.924,17.986,11.728,-8.1965,77.492,16.026,18.0,366.67,0.0,1.0
2017-12-19 10:00:00,101.77,64.886,31.644,0.0,0.0,0.0,0.0,50.476,21.814,27.1,17.972,11.725,-6.9131,69.954,16.026,18.0,312.5,0.0,1.0
2017-12-19 11:00:00,103.68,65.317,32.167,0.0,0.0,0.0,0.0,60.687,21.69,27.815,17.821,11.724,-4.6365,64.189,16.026,17.86,300.0,0.0,1.0
2017-12-19 12:00:00,103.08,65.147,40.036,2.0218,0.0,0.0,0.0,67.366,21.721,28.575,17.961,11.722,-2.3573,74.946,16.026,17.916,325.0,0.0,1.0
2017-12-19 13:00:00,121.03,69.068,58.468,36.02,0.0,0.0,0.0,66.725,21.726,30.318,18.081,11.72,1.6896,92.5,16.026,17.917,361.36,0.0,1.0
2017-12-19 14:00:00,113.75,66.915,57.472,36.144,0.0,0.0,0.0,60.344,21.632,31.305,17.982,11.719,2.4365,91.338,16.026,18.0,357.14,0.0,1.0
2017-12-19 15:00:00,108.36,65.923,51.431,23.284,0.0,0.0,0.0,54.949,21.633,31.101,17.83,11.715,1.295,88.379,16.026,17.958,325.0,0.0,1.0
2017-12-19 16:00:00,96.561,62.723,62.491,37.233,0.0,0.0,0.0,51.179,21.599,30.838,17.115,11.723,0.41129,92.5,16.026,17.048,300.0,0.0,1.0
2017-12-19 17:00:00,109.89,67.891,56.865,23.76,0.0,0.0,0.0,49.055,21.642,30.404,17.735,11.717,1.177,92.5,16.026,17.751,402.5,0.0,1.0
2017-12-19 18:00:00,124.32,72.037,60.455,27.186,0.0,0.0,0.0,49.391,21.586,29.943,17.442,11.719,0.92702,92.5,16.026,17.505,450.0,0.0,1.0
2017-12-19 19:00:00,97.471,62.992,61.181,36.521,0.0,0.0,0.0,50.92,21.588,29.624,17.122,11.727,0.4912,92.5,15.524,17.233,362.5,0.0,1.0
2017-12-19 20:00:00,90.681,61.252,58.17,32.624,0.0,0.0,0.0,55.896,21.635,28.912,17.392,11.723,0.24081,91.535,16.026,17.355,300.0,0.0,1.0
2017-12-19 21:00:00,92.141,61.878,50.542,16.201,0.0,0.0,0.0,62.255,21.678,28.631,17.928,11.721,-0.084317,92.481,16.026,17.946,300.0,0.0,1.0
2017-12-19 22:00:00,1.7935,0.0,0.0,0.0,0.0,0.31563,0.0,0.0,20.095,32.962,18.071,11.734,-0.33298,91.545,30.193,13.697,300.0,0.0,0.0
2017-12-19 23:00:00,0.0,0.0,0.0,0.0,0.0,0.012795,0.0,0.0,19.153,36.788,18.381,11.75,-0.80935,85.344,28.714,13.0,300.0,0.0,0.0
2017-12-20 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0039355,0.0,0.0,18.918,38.935,18.064,11.755,-0.89896,69.079,25.205,13.0,300.0,0.0,0.0
2017-12-20 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.918,39.204,18.035,11.753,-0.95532,68.001,23.703,13.0,300.0,0.0,0.0
2017-12-20 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0073972,0.0,0.0,18.935,39.106,17.737,11.749,-1.3555,66.362,22.695,13.0,300.0,0.0,0.0
2017-12-20 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.999,38.596,17.262,11.751,-1.4935,59.7,21.688,13.0,300.0,0.0,0.0
2017-12-20 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.004,38.023,16.984,11.756,-1.7387,60.684,20.681,13.0,300.0,0.0,0.0
2017-12-20 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0038573,0.0,0.0,18.915,38.204,16.732,11.762,-1.8338,68.669,20.681,13.0,300.0,0.0,0.0
2017-12-20 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.098,38.903,16.335,11.758,-2.8425,92.5,19.673,13.0,300.0,0.0,0.0
2017-12-20 07:00:00,0.61957,0.0,29.926,0.0,0.0,0.094797,0.0,0.0,19.299,38.39,16.092,11.759,-3.1006,88.917,18.648,13.0,300.0,0.0,0.0
2017-12-20 08:00:00,108.23,67.456,51.866,8.6964,0.0,0.0,0.0,15.187,21.64,28.397,16.948,11.744,-3.7796,53.139,15.121,16.826,347.5,0.0,1.0
2017-12-20 09:00:00,114.01,68.342,43.609,5.2433,0.0,0.0,0.0,36.611,21.776,26.188,17.34,11.725,-5.0745,50.403,15.286,17.266,372.73,0.0,1.0
2017-12-20 10:00:00,108.55,66.702,40.85,2.6555,0.0,0.0,0.0,54.998,21.753,26.103,17.755,11.729,-4.6945,45.253,16.621,17.679,334.09,0.0,1.0
2017-12-20 11:00:00,115.58,67.014,54.217,20.579,0.0,0.0,0.0,72.406,21.619,26.139,16.09,11.737,-4.192,41.18,14.611,16.017,337.5,0.0,1.0
2017-12-20 12:00:00,102.59,64.268,49.002,19.77,0.0,0.0,0.0,90.535,21.546,26.107,15.951,11.743,-4.4709,40.65,14.106,15.959,331.82,0.0,1.0
2017-12-20 13:00:00,99.304,63.414,54.35,23.8,0.0,0.0,0.0,99.977,21.508,26.336,15.885,11.741,-4.7972,43.472,14.109,15.922,342.5,0.0,1.0
2017-12-20 14:00:00,96.43,62.678,49.479,20.818,0.0,0.0,0.0,99.993,21.516,27.029,16.45,11.738,-4.684,46.636,15.113,16.357,333.33,0.0,1.0
2017-12-20 15:00:00,98.256,62.978,50.508,23.857,0.0,0.0,0.0,99.999,21.524,27.263,16.07,11.741,-5.8182,44.922,15.112,16.07,337.5,0.0,1.0
2017-12-20 16:00:00,99.012,64.005,40.589,2.5762,0.0,0.0,0.0,100.0,21.58,27.318,17.376,11.734,-7.3159,45.262,16.117,17.351,335.71,0.0,1.0
2017-12-20 17:00:00,113.83,68.596,27.804,0.0,0.0,0.0,0.0,100.0,21.713,27.236,18.002,11.729,-8.3799,47.229,16.621,18.0,338.64,0.0,1.0
2017-12-20 18:00:00,119.87,70.396,23.849,0.0,0.0,0.0,0.0,99.995,21.689,27.467,17.869,11.731,-9.6414,49.542,16.621,17.792,383.33,0.0,1.0
2017-12-20 19:00:00,108.12,66.184,24.667,0.0,0.0,0.0,0.0,99.999,21.697,27.592,17.968,11.731,-10.35,49.688,16.621,17.958,331.25,0.0,1.0
2017-12-20 20:00:00,109.78,67.347,22.084,0.0,0.0,0.0,0.0,99.999,21.771,27.404,18.005,11.735,-11.163,50.766,16.621,18.0,337.5,0.0,1.0
2017-12-20 21:00:00,103.72,65.258,22.084,0.0,0.0,0.0,0.0,99.998,21.741,27.571,18.032,11.733,-11.423,50.324,16.621,18.0,337.5,0.0,1.0
2017-12-20 22:00:00,2.2236,0.0,0.0,0.0,0.0,0.99118,0.0,0.0,19.978,36.719,17.667,11.759,-11.661,50.956,33.943,14.035,300.0,0.0,0.0
2017-12-20 23:00:00,0.0,0.0,0.0,0.0,0.0,0.27323,0.0,0.0,18.792,41.724,17.539,11.788,-12.255,53.837,28.627,13.0,300.0,0.0,0.0
2017-12-21 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0064157,0.0,0.0,18.42,41.877,17.16,11.787,-12.558,53.792,23.1,13.0,300.0,0.0,0.0
2017-12-21 01:00:00,0.0,0.0,0.0,0.0,0.0,0.026974,0.0,0.0,18.288,42.422,16.328,11.788,-12.827,53.99,20.093,13.015,300.0,0.0,0.0
2017-12-21 02:00:00,0.0,0.0,0.0,0.0,0.0,3.3734,0.0,0.0,18.175,41.102,15.737,11.79,-12.962,53.9,18.089,13.042,300.0,0.0,0.0
2017-12-21 03:00:00,0.0,0.0,0.0,0.0,0.0,16.449,0.0,0.0,18.275,40.042,14.833,11.793,-13.241,52.053,17.588,13.0,300.0,0.0,0.0
2017-12-21 04:00:00,0.0,0.0,0.0,0.0,0.0,16.925,0.0,0.0,18.098,40.178,14.479,11.799,-13.29,49.855,18.086,13.0,300.0,0.0,0.0
2017-12-21 05:00:00,0.0,0.0,0.0,0.0,0.0,17.893,0.0,0.0,18.017,40.955,14.246,11.802,-12.935,50.553,17.587,13.0,300.0,0.0,0.0
2017-12-21 06:00:00,0.0,0.0,0.0,0.0,0.0,18.366,0.0,0.0,17.975,41.466,14.108,11.802,-13.252,48.339,18.086,13.063,300.0,0.0,0.0
2017-12-21 07:00:00,0.0,0.0,0.0,0.0,0.0,18.933,0.0,0.0,17.984,42.543,13.961,11.801,-13.539,48.335,18.251,13.071,300.0,0.0,0.0
2017-12-21 08:00:00,91.595,63.195,25.086,0.0,0.0,0.0,0.0,18.379,21.806,28.42,18.056,11.76,-14.044,48.609,17.586,17.583,352.78,0.0,1.0
2017-12-21 09:00:00,105.01,66.146,27.385,0.0,0.0,0.0,0.0,50.168,21.934,25.538,17.659,11.737,-14.011,47.759,16.085,17.679,365.91,0.0,1.0
2017-12-21 10:00:00,109.24,66.38,32.935,3.9007,0.0,0.0,0.0,72.346,21.87,25.269,16.488,11.748,-13.22,45.288,14.284,16.536,332.5,0.0,1.0
2017-12-21 11:00:00,113.39,67.124,36.354,1.3975,0.0,0.0,0.0,92.906,21.789,25.487,15.761,11.742,-11.338,40.231,14.071,15.871,336.36,0.0,1.0
2017-12-21 12:00:00,110.14,65.854,50.328,12.851,0.0,0.0,0.0,100.0,21.61,25.229,14.813,11.76,-10.882,37.095,13.576,14.802,350.0,0.0,1.0
2017-12-21 13:00:00,112.57,67.809,28.034,0.0,0.0,0.0,0.0,100.0,21.683,25.63,17.058,11.748,-10.775,36.835,16.083,16.985,337.5,0.0,1.0
2017-12-21 14:00:00,105.63,65.124,28.483,0.0,0.0,0.0,0.0,99.996,21.831,25.877,17.534,11.734,-10.515,37.929,15.581,17.553,331.25,0.0,1.0
2017-12-21 15:00:00,97.427,63.192,38.953,2.491,0.0,0.0,0.0,99.992,21.76,26.369,17.26,11.736,-10.686,38.849,15.08,17.191,338.64,0.0,1.0
2017-12-21 16:00:00,101.92,64.713,30.98,0.25721,0.0,0.0,0.0,99.991,21.751,26.704,17.392,11.732,-11.281,41.36,15.786,17.395,341.67,0.0,1.0
2017-12-21 17:00:00,99.098,64.267,31.548,0.61539,0.0,0.0,0.0,99.99,21.854,27.199,17.991,11.729,-11.047,41.63,15.587,17.83,327.78,0.0,1.0
2017-12-21 18:00:00,102.5,65.064,25.482,0.0,0.0,0.0,0.0,100.0,21.867,27.307,17.992,11.731,-11.046,41.485,16.588,18.0,331.25,0.0,1.0
2017-12-21 19:00:00,103.54,65.061,20.251,0.0,0.0,0.0,0.0,100.0,21.876,27.376,17.948,11.736,-11.369,42.787,16.588,18.0,325.0,0.0,1.0
2017-12-21 20:00:00,95.704,62.244,25.273,0.0,0.0,0.0,0.0,100.0,21.867,27.395,18.043,11.729,-11.67,44.195,16.588,18.0,300.0,0.0,1.0
2017-12-21 21:00:00,92.136,61.372,27.788,0.0,0.0,0.0,0.0,100.0,21.862,27.426,17.97,11.729,-12.233,43.541,16.588,18.0,325.0,0.0,1.0
2017-12-21 22:00:00,3.5783,0.0,0.0,0.0,0.0,0.17355,0.0,3.3333,19.96,36.984,17.645,11.75,-12.213,43.514,33.86,13.933,300.0,0.0,0.0
2017-12-21 23:00:00,0.0,0.0,0.0,0.0,0.0,0.017879,0.0,0.0,18.539,43.604,17.752,11.776,-13.038,45.447,29.043,13.0,300.0,0.0,0.0
2017-12-22 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0067488,0.0,0.0,18.211,44.032,17.47,11.786,-13.084,47.695,24.03,13.043,300.0,0.0,0.0
2017-12-22 01:00:00,0.0,0.0,0.0,0.0,0.0,0.015328,0.0,0.0,18.24,43.634,16.561,11.785,-13.502,48.108,21.019,13.043,300.0,0.0,0.0
2017-12-22 02:00:00,0.0,0.0,0.0,0.0,0.0,1.613,0.0,0.0,18.193,41.964,15.777,11.785,-13.421,46.812,19.016,13.035,300.0,0.0,0.0
2017-12-22 03:00:00,0.0,0.0,0.0,0.0,0.0,15.871,0.0,0.0,18.157,40.155,15.165,11.795,-13.727,47.059,17.506,13.0,300.0,0.0,0.0
2017-12-22 04:00:00,0.0,0.0,0.0,0.0,0.0,15.117,0.0,0.0,17.897,39.482,14.767,11.794,-14.103,47.753,18.01,13.0,300.0,0.0,0.0
2017-12-22 05:00:00,0.0,0.0,0.0,0.0,0.0,17.229,0.0,0.0,17.709,40.839,14.225,11.798,-14.206,48.879,18.509,13.086,300.0,0.0,0.0
2017-12-22 06:00:00,0.0,0.0,0.0,0.0,0.0,16.556,0.0,0.0,17.68,41.595,14.088,11.798,-15.221,51.707,18.511,13.064,300.0,0.0,0.0
2017-12-22 07:00:00,0.0,0.0,0.0,0.0,0.0,16.886,0.0,0.0,17.629,43.13,14.174,11.798,-15.198,52.516,18.013,13.0,300.0,0.0,0.0
2017-12-22 08:00:00,93.285,63.929,15.275,0.0,0.0,0.0,0.0,18.602,21.763,27.948,18.086,11.754,-15.396,55.904,17.509,17.583,375.0,0.0,1.0
2017-12-22 09:00:00,106.82,67.786,25.427,0.0,0.0,0.0,0.0,50.867,21.995,25.387,17.967,11.734,-15.628,62.191,16.01,17.985,362.5,0.0,1.0
2017-12-22 10:00:00,93.999,62.441,33.526,0.0,0.0,0.0,0.0,72.249,21.965,25.418,17.989,11.732,-15.199,61.584,16.514,17.927,337.5,0.0,1.0
2017-12-22 11:00:00,88.649,60.418,33.002,0.37913,0.0,0.0,0.0,89.418,21.854,26.354,17.635,11.737,-14.655,62.705,16.011,17.771,300.0,0.0,1.0
2017-12-22 12:00:00,97.89,63.506,25.168,0.0,0.0,0.0,0.0,99.782,21.847,26.663,17.855,11.737,-13.89,62.781,16.512,17.912,350.0,0.0,1.0
2017-12-22 13:00:00,100.7,64.019,18.786,0.0,0.0,0.0,0.0,100.0,21.896,26.527,18.055,11.738,-13.261,64.522,16.512,18.0,312.5,0.0,1.0
2017-12-22 14:00:00,97.918,63.393,26.119,0.0,0.0,0.0,0.0,100.0,21.931,26.513,17.954,11.734,-13.563,70.409,16.512,17.978,300.0,0.0,1.0
2017-12-22 15:00:00,98.554,63.759,28.291,0.0,0.0,0.0,0.0,99.999,21.941,26.81,18.021,11.733,-13.351,67.659,16.512,18.0,312.5,0.0,1.0
2017-12-22 16:00:00,94.505,62.209,28.098,0.0,0.0,0.0,0.0,99.999,21.925,26.953,18.016,11.735,-12.956,65.548,16.512,18.0,300.0,0.0,1.0
2017-12-22 17:00:00,92.287,61.562,38.7,2.2391,0.0,0.0,0.0,99.999,21.92,27.135,17.665,11.734,-12.664,65.534,16.01,17.818,325.0,0.0,1.0
2017-12-22 18:00:00,95.9,62.671,28.978,0.0,0.0,0.0,0.0,100.0,21.934,27.148,17.946,11.736,-12.465,60.429,16.514,17.98,325.0,0.0,1.0
2017-12-22 19:00:00,93.9,61.886,28.912,0.0,0.0,0.0,0.0,100.0,21.892,27.192,17.979,11.735,-12.826,62.539,16.514,17.987,300.0,0.0,1.0
2017-12-22 20:00:00,91.513,61.421,31.382,0.0,0.0,0.0,0.0,100.0,21.908,27.091,18.056,11.732,-12.942,67.586,16.514,18.0,300.0,0.0,1.0
2017-12-22 21:00:00,90.815,61.27,26.378,0.0,0.0,0.0,0.0,96.774,21.83,27.141,17.998,11.73,-13.255,69.903,16.514,18.0,300.0,0.0,1.0
2017-12-22 22:00:00,1.8111,0.0,0.0,0.0,0.0,9.0803,0.0,0.0,19.786,36.416,17.216,11.762,-13.408,69.532,32.795,14.321,300.0,0.0,0.0
2017-12-22 23:00:00,0.0,0.0,0.0,0.0,0.0,0.074609,0.0,0.0,18.127,43.694,17.374,11.778,-13.089,67.696,29.161,13.128,300.0,0.0,0.0
2017-12-23 00:00:00,0.0,0.0,0.0,0.0,0.0,0.012118,0.0,0.0,17.784,45.329,17.123,11.788,-12.604,66.733,24.652,13.017,300.0,0.0,0.0
2017-12-23 01:00:00,0.0,0.0,0.0,0.0,0.0,0.00098594,0.0,0.0,17.649,44.075,16.771,11.791,-12.338,66.097,21.64,13.0,300.0,0.0,0.0
2017-12-23 02:00:00,0.0,0.0,0.0,0.0,0.0,0.038878,0.0,0.0,17.63,42.482,16.395,11.787,-11.87,66.3,19.628,13.048,300.0,0.0,0.0
2017-12-23 03:00:00,0.0,0.0,0.0,0.0,0.0,3.1769,0.0,0.0,17.55,41.348,15.591,11.786,-11.675,66.262,18.123,13.028,300.0,0.0,0.0
2017-12-23 04:00:00,0.0,0.0,0.0,0.0,0.0,16.243,0.0,0.0,17.603,40.995,14.947,11.791,-10.986,65.43,17.623,13.007,300.0,0.0,0.0
2017-12-23 05:00:00,0.0,0.0,0.0,0.0,0.0,14.151,0.0,0.0,17.719,41.033,14.774,11.789,-10.613,64.779,18.626,13.041,300.0,0.0,0.0
2017-12-23 06:00:00,0.0,0.0,0.0,0.0,0.0,17.677,0.0,0.0,17.826,41.359,14.553,11.786,-10.354,66.331,18.126,13.0,300.0,0.0,0.0
2017-12-23 07:00:00,0.0,0.0,0.0,0.0,0.0,17.752,0.0,0.0,17.692,42.262,14.567,11.788,-10.645,71.61,18.125,13.0,300.0,0.0,0.0
2017-12-23 08:00:00,0.0,0.0,0.0,0.0,0.0,13.482,0.0,0.0,17.652,43.301,14.49,11.797,-10.288,83.876,18.626,13.0,300.0,0.0,0.0
2017-12-23 09:00:00,41.917,29.985,27.219,0.0,0.0,9.915,0.0,4.2333,19.631,35.722,16.276,11.775,-9.6775,86.592,17.459,15.5,316.67,0.0,1.0
2017-12-23 10:00:00,104.4,67.768,26.737,0.0,0.0,0.0,0.0,36.882,21.707,26.715,18.005,11.73,-8.5551,81.702,16.627,18.0,404.17,0.0,1.0
2017-12-23 11:00:00,97.459,63.711,32.578,0.0,0.0,0.0,0.0,57.228,21.702,26.105,18.038,11.724,-8.2656,73.484,16.627,18.0,350.0,0.0,1.0
2017-12-23 12:00:00,84.427,59.699,47.278,1.7152,0.0,0.0,0.0,73.807,21.662,26.478,17.999,11.721,-7.6198,72.122,16.627,17.927,300.0,0.0,1.0
2017-12-23 13:00:00,87.075,60.114,39.271,2.3266,0.0,0.0,0.0,88.725,21.65,26.728,17.845,11.725,-6.9842,71.546,15.626,17.897,312.5,0.0,1.0
2017-12-23 14:00:00,88.351,60.71,33.387,0.35141,0.0,0.0,0.0,99.207,21.599,27.001,17.935,11.726,-7.6321,82.213,15.626,17.969,300.0,0.0,1.0
2017-12-23 15:00:00,90.349,61.281,31.635,0.0,0.0,0.0,0.0,99.999,21.628,27.211,17.982,11.728,-7.3639,89.199,15.626,18.0,300.0,0.0,1.0
2017-12-23 16:00:00,97.849,63.754,33.822,0.0,0.0,0.0,0.0,100.0,21.599,27.353,17.938,11.727,-7.4359,90.336,15.626,17.946,337.5,0.0,1.0
2017-12-23 17:00:00,52.103,31.706,0.0,0.0,0.0,0.015601,0.0,51.613,21.091,29.697,17.641,11.729,-7.5252,92.371,30.819,16.336,300.0,0.0,0.0
2017-12-23 18:00:00,0.0,0.0,0.0,0.0,0.0,1.1163,0.0,0.0,18.726,39.423,17.483,11.762,-7.9095,89.895,32.223,13.0,300.0,0.0,0.0
2017-12-23 19:00:00,0.0,0.0,0.0,0.0,0.0,0.016644,0.0,0.0,17.964,42.777,17.481,11.776,-8.9309,88.831,26.71,13.0,300.0,0.0,0.0
2017-12-23 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0092859,0.0,0.0,17.702,42.284,17.284,11.781,-9.5228,85.996,23.703,13.0,300.0,0.0,0.0
2017-12-23 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0027796,0.0,0.0,17.695,41.33,17.063,11.784,-8.9844,81.776,21.695,13.0,300.0,0.0,0.0
2017-12-23 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0029769,0.0,0.0,17.681,40.415,16.767,11.783,-8.7595,74.929,20.693,13.009,300.0,0.0,0.0
2017-12-23 23:00:00,0.0,0.0,0.0,0.0,0.0,0.074607,0.0,0.0,17.771,40.16,16.323,11.781,-8.8184,78.807,19.691,13.0,300.0,0.0,0.0
2017-12-24 00:00:00,0.0,0.0,0.0,0.0,0.0,1.4548,0.0,0.0,17.698,40.53,16.116,11.786,-9.1315,80.532,18.691,13.041,300.0,0.0,0.0
2017-12-24 01:00:00,0.0,0.0,0.0,0.0,0.0,7.7952,0.0,0.0,17.683,41.422,15.614,11.783,-9.1163,82.041,17.689,13.0,300.0,0.0,0.0
2017-12-24 02:00:00,0.0,0.0,0.0,0.0,0.0,19.182,0.0,0.0,17.713,41.941,15.439,11.787,-9.3124,89.803,17.689,13.0,300.0,0.0,0.0
2017-12-24 03:00:00,0.0,0.0,0.0,0.0,0.0,13.876,0.0,0.0,17.601,42.355,15.967,11.792,-9.5336,91.41,18.697,13.0,300.0,0.0,0.0
2017-12-24 04:00:00,0.0,0.0,0.0,0.0,0.0,19.022,0.0,0.0,17.574,42.507,15.18,11.796,-10.22,92.463,17.689,13.0,300.0,0.0,0.0
2017-12-24 05:00:00,0.0,0.0,0.0,0.0,0.0,13.161,0.0,0.0,17.642,42.379,14.867,11.793,-10.594,92.5,18.69,13.0,300.0,0.0,0.0
2017-12-24 06:00:00,0.0,0.0,0.0,0.0,0.0,17.721,0.0,0.0,17.612,41.793,14.367,11.793,-10.478,91.956,17.689,13.038,300.0,0.0,0.0
2017-12-24 07:00:00,0.0,0.0,0.0,0.0,0.0,14.998,0.0,0.0,17.661,41.208,14.2,11.796,-10.666,83.33,18.697,13.018,300.0,0.0,0.0
2017-12-24 08:00:00,0.0,0.0,0.0,0.0,0.0,18.306,0.0,0.0,17.674,40.706,13.967,11.801,-10.57,60.163,18.194,13.0,300.0,0.0,0.0
2017-12-24 09:00:00,0.0,0.0,0.0,0.0,0.0,18.84,0.0,0.0,17.72,40.307,13.92,11.793,-10.444,56.307,17.694,13.0,300.0,0.0,0.0
2017-12-24 10:00:00,0.0,0.0,0.0,0.0,0.0,16.539,0.0,0.0,17.882,39.938,13.842,11.795,-10.181,54.96,18.697,13.0,300.0,0.0,0.0
2017-12-24 11:00:00,0.0,0.0,0.0,0.0,0.0,18.879,0.0,0.0,18.14,40.48,14.598,11.792,-8.9296,47.298,18.193,13.0,300.0,0.0,0.0
2017-12-24 12:00:00,0.0,0.0,0.0,0.0,0.0,18.439,0.0,0.0,18.138,41.23,16.511,11.793,-7.8444,42.94,18.195,13.0,300.0,0.0,0.0
2017-12-24 13:00:00,0.0,0.0,0.0,0.0,0.0,10.462,0.0,0.0,18.297,40.091,16.389,11.785,-6.1889,40.746,18.697,13.0,300.0,0.0,0.0
2017-12-24 14:00:00,0.0,0.0,0.0,0.0,0.0,13.947,0.0,0.0,18.242,39.888,16.365,11.78,-6.8427,40.396,17.689,13.0,300.0,0.0,0.0
2017-12-24 15:00:00,0.0,0.0,0.0,0.0,0.0,16.315,0.0,0.0,18.014,40.298,16.361,11.783,-7.5577,42.451,18.697,13.0,300.0,0.0,0.0
2017-12-24 16:00:00,0.0,0.0,0.0,0.0,0.0,6.0975,0.0,0.0,18.029,40.624,15.661,11.78,-8.0413,45.856,18.697,13.0,300.0,0.0,0.0
2017-12-24 17:00:00,0.0,0.0,0.0,0.0,0.0,9.3371,0.0,0.0,17.94,40.887,15.522,11.79,-8.6063,49.633,18.697,13.0,300.0,0.0,0.0
2017-12-24 18:00:00,0.0,0.0,0.0,0.0,0.0,18.863,0.0,0.0,17.905,40.749,14.761,11.788,-8.7477,52.309,17.689,13.0,300.0,0.0,0.0
2017-12-24 19:00:00,0.0,0.0,0.0,0.0,0.0,17.367,0.0,0.0,17.901,40.699,14.202,11.786,-9.2582,56.017,18.697,13.0,300.0,0.0,0.0
2017-12-24 20:00:00,0.0,0.0,0.0,0.0,0.0,19.307,0.0,0.0,17.801,41.02,14.862,11.791,-9.5121,56.709,17.696,13.0,300.0,0.0,0.0
2017-12-24 21:00:00,0.0,0.0,0.0,0.0,0.0,17.116,0.0,0.0,17.791,40.951,14.345,11.793,-9.548,58.762,18.697,13.0,300.0,0.0,0.0
2017-12-24 22:00:00,5.3969,9.3573,0.0,0.0,0.0,13.261,0.0,0.0,19.834,32.88,14.715,11.788,-9.8855,61.791,17.675,13.295,300.0,0.0,0.0
2017-12-24 23:00:00,13.334,19.845,0.0,0.0,0.0,4.717,0.0,0.0,21.125,29.722,18.934,11.756,-9.8164,65.23,19.185,13.267,300.0,0.0,0.0
