index,AHU 1 Supply Air Pressure (Pa),AHU 1 fan VFD state [0 off 1 on],AHU 1 Outdoor Air Damper (%),AHU 1 Exhaust Air Damper (%),AHU 1 Heat Recovery Wheel (%),AHU 1 Heating Coil State (%),AHU 1 Cooling Coil State (%),AHU 1 Humidifier State (%),AHU 1 Return Air Temperature [degC],AHU 1 Return Air Humidity [%],AHU 1 Supply Air Temperature [degC],AHU 1 Supply Air Humidity [%],Outdoor temperature (degC),Outdoor humidity (degC),Mixed Air Temperature (degC),AHU 1 Supply Air Temperature Setpoint (degC),AHU 1 Supply Air Pressure Setpoint (Pa),Chilled water VFD pump state [0 off 1 on],Binary availability schedule of the AHU fans
2017-12-25 00:00:00,26.267,31.261,0.0,0.0,0.0,0.17264,33.114,0.0,21.28,28.955,20.124,11.727,-9.7091,64.197,19.689,13.657,300.0,0.0,0.0
2017-12-25 01:00:00,34.83,34.528,0.0,0.0,0.0,0.0,50.0,0.0,21.421,28.603,20.896,11.716,-9.551,57.96,19.689,16.286,300.0,0.0,0.0
2017-12-25 02:00:00,44.763,49.688,0.0,0.0,0.0,0.0,54.534,0.0,21.524,28.699,21.098,11.712,-9.7469,62.749,19.689,17.598,300.0,0.0,0.0
2017-12-25 03:00:00,29.585,21.712,0.0,0.0,0.0,0.0,35.513,0.0,21.453,29.114,20.931,11.713,-10.646,92.5,20.692,17.578,300.0,0.0,0.0
2017-12-25 04:00:00,28.635,49.071,0.0,0.0,0.0,0.0,36.536,0.0,21.516,29.773,21.055,11.714,-10.692,92.5,20.692,17.081,300.0,0.0,0.0
2017-12-25 05:00:00,28.824,45.421,0.0,0.0,0.0,0.0,36.77,0.0,21.478,30.185,20.948,11.714,-10.742,92.5,20.692,17.228,300.0,0.0,0.0
2017-12-25 06:00:00,23.009,43.357,0.0,0.0,0.0,0.0,1.0008,0.0,21.355,30.526,20.75,11.718,-10.808,92.5,20.692,17.279,300.0,0.0,0.0
2017-12-25 07:00:00,12.815,31.148,0.0,0.0,0.0,0.0,0.0,0.0,21.272,31.031,20.212,11.73,-10.642,92.5,20.692,16.903,300.0,0.0,0.0
2017-12-25 08:00:00,4.8246,9.9599,0.0,0.0,0.0,0.0,0.0,0.0,20.276,34.228,19.051,11.74,-10.074,92.5,19.681,14.548,300.0,0.0,0.0
2017-12-25 09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.858,39.002,16.412,11.765,-8.9612,84.86,19.681,13.0,300.0,0.0,0.0
2017-12-25 10:00:00,90.874,62.796,17.85,0.0,0.0,0.0,0.0,15.262,21.606,28.019,18.268,11.745,-7.8814,84.013,17.671,17.992,368.75,0.0,1.0
2017-12-25 11:00:00,108.9,69.552,29.633,0.0,0.0,0.0,0.0,35.441,21.641,26.62,18.013,11.725,-7.0833,71.27,16.667,18.0,450.0,0.0,1.0
2017-12-25 12:00:00,102.85,66.696,26.684,0.0,0.0,0.0,0.0,51.998,21.61,26.45,17.989,11.728,-7.1067,66.218,16.667,18.0,356.25,0.0,1.0
2017-12-25 13:00:00,94.833,62.866,26.573,0.0,0.0,0.0,0.0,67.795,21.649,26.606,18.001,11.722,-7.3136,62.707,16.667,18.0,312.5,0.0,1.0
2017-12-25 14:00:00,93.574,62.279,29.081,0.0,0.0,0.0,0.0,83.205,21.559,26.642,17.973,11.727,-7.6458,61.076,16.667,18.0,300.0,0.0,1.0
2017-12-25 15:00:00,92.196,62.047,34.143,0.0,0.0,0.0,0.0,97.547,21.65,26.697,18.032,11.73,-7.507,59.043,16.667,18.0,300.0,0.0,1.0
2017-12-25 16:00:00,89.814,61.199,29.128,0.0,0.0,0.0,0.0,100.0,21.664,26.762,17.999,11.727,-7.457,56.966,16.667,18.0,300.0,0.0,1.0
2017-12-25 17:00:00,93.079,62.259,29.128,0.0,0.0,0.0,0.0,100.0,21.671,26.789,18.009,11.728,-8.0213,59.914,16.667,18.0,312.5,0.0,1.0
2017-12-25 18:00:00,93.468,62.304,26.632,0.0,0.0,0.0,0.0,100.0,21.679,27.02,18.014,11.727,-8.1441,61.872,16.667,18.0,300.0,0.0,1.0
2017-12-25 19:00:00,91.844,61.62,29.149,0.0,0.0,0.0,0.0,100.0,21.642,27.049,17.937,11.724,-7.1101,60.579,16.667,18.0,300.0,0.0,1.0
2017-12-25 20:00:00,0.0,0.0,0.0,0.0,51.762,10.0,0.0,0.0,15.698,32.462,13.046,11.47,-6.9257,54.67,21.683,16.253,300.0,0.0,0.5
2017-12-25 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0017928,0.0,0.0,18.316,35.433,16.043,11.779,-7.1336,59.903,24.682,13.144,300.0,0.0,0.0
2017-12-25 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0071422,0.0,0.0,18.33,38.514,15.659,11.78,-7.5221,58.624,21.169,13.048,300.0,0.0,0.0
2017-12-25 23:00:00,0.0,0.0,0.0,0.0,0.0,0.35107,0.0,0.0,18.375,40.82,15.075,11.784,-8.3825,61.706,19.154,13.0,300.0,0.0,0.0
2017-12-26 00:00:00,0.0,0.0,0.0,0.0,0.0,8.5318,0.0,0.0,18.366,42.518,14.282,11.787,-8.8654,63.814,17.65,13.033,300.0,0.0,0.0
2017-12-26 01:00:00,0.0,0.0,0.0,0.0,0.0,18.123,0.0,0.0,18.263,43.407,14.0,11.79,-8.6384,65.275,18.15,13.0,300.0,0.0,0.0
2017-12-26 02:00:00,0.0,0.0,0.0,0.0,0.0,18.708,0.0,0.0,18.34,41.678,13.602,11.789,-9.0289,59.594,18.15,13.0,300.0,0.0,0.0
2017-12-26 03:00:00,0.0,0.0,0.0,0.0,0.0,18.31,0.0,0.0,18.352,39.849,13.334,11.799,-10.439,48.244,18.15,13.0,300.0,0.0,0.0
2017-12-26 04:00:00,0.0,0.0,0.0,0.0,0.0,17.727,0.0,0.0,18.201,38.882,13.077,11.805,-12.124,35.143,18.649,13.0,300.0,0.0,0.0
2017-12-26 05:00:00,0.0,0.0,0.0,0.0,0.0,18.559,0.0,0.0,18.135,38.675,12.638,11.805,-13.187,32.476,18.147,13.0,300.0,0.0,0.0
2017-12-26 06:00:00,0.0,0.0,0.0,0.0,0.0,18.401,0.0,0.0,18.084,40.082,12.501,11.803,-13.939,33.769,18.147,13.071,300.0,0.0,0.0
2017-12-26 07:00:00,0.0,0.0,0.0,0.0,0.0,17.889,0.0,0.0,18.155,40.496,12.076,11.811,-14.598,35.396,18.147,13.0,300.0,0.0,0.0
2017-12-26 08:00:00,0.0,0.0,0.0,0.0,0.0,19.069,0.0,0.0,18.126,43.149,11.934,11.813,-15.316,36.416,18.147,13.0,300.0,0.0,0.0
2017-12-26 09:00:00,0.0,0.0,0.0,0.0,0.0,18.879,0.0,0.0,18.221,43.371,11.979,11.813,-15.641,35.192,18.647,13.0,300.0,0.0,0.0
2017-12-26 10:00:00,0.0,0.0,0.0,0.0,20.0,18.403,0.0,0.0,17.618,43.999,13.34,11.811,-15.319,32.44,19.154,13.0,300.0,0.0,1.0
2017-12-26 11:00:00,0.0,0.0,0.0,0.0,0.0,17.989,0.0,0.0,17.486,43.684,13.628,11.81,-14.915,28.114,18.153,13.0,300.0,0.0,1.0
2017-12-26 12:00:00,0.0,0.0,0.0,0.0,0.0,18.924,0.0,0.0,17.322,43.545,13.564,11.812,-14.938,27.245,18.153,13.0,300.0,0.0,1.0
2017-12-26 13:00:00,0.0,0.0,0.0,0.0,0.0,19.571,0.0,0.0,17.214,44.601,13.507,11.81,-14.231,25.638,18.153,13.0,300.0,0.0,1.0
2017-12-26 14:00:00,0.0,0.0,0.0,0.0,0.0,16.875,0.0,0.0,17.264,45.303,13.535,11.809,-14.308,26.659,18.146,13.0,300.0,0.0,1.0
2017-12-26 15:00:00,0.0,0.0,0.0,0.0,0.0,18.296,0.0,0.0,16.944,46.45,16.176,11.81,-14.008,27.724,18.142,13.0,300.0,0.0,1.0
2017-12-26 16:00:00,0.0,0.0,0.0,0.0,0.0,19.225,0.0,0.0,16.471,48.211,17.631,11.806,-14.667,29.784,18.142,13.0,300.0,0.0,1.0
2017-12-26 17:00:00,0.0,0.0,0.0,0.0,0.0,18.571,0.0,0.0,16.354,49.718,17.703,11.809,-15.502,31.303,18.642,13.083,300.0,0.0,1.0
2017-12-26 18:00:00,0.0,0.0,0.0,0.0,0.0,16.722,0.0,0.0,15.998,50.486,18.351,11.807,-15.654,32.288,18.136,13.5,300.0,0.0,1.0
2017-12-26 19:00:00,0.0,0.0,0.0,0.0,0.0,18.597,0.0,0.0,16.032,50.804,18.476,11.806,-16.022,35.144,17.634,13.89,300.0,0.0,1.0
2017-12-26 20:00:00,0.0,0.0,0.0,0.0,0.0,19.26,0.0,0.0,17.316,49.452,14.432,11.808,-16.368,37.497,18.639,13.112,300.0,0.0,0.0
2017-12-26 21:00:00,0.0,0.0,0.0,0.0,0.0,18.213,0.0,0.0,17.736,48.276,12.445,11.816,-17.144,39.262,18.636,13.0,300.0,0.0,0.0
2017-12-26 22:00:00,0.0,0.0,0.0,0.0,0.0,18.91,0.0,0.0,17.857,46.261,11.309,11.816,-18.235,39.518,18.806,13.028,300.0,0.0,0.0
2017-12-26 23:00:00,0.0,0.0,0.0,0.0,0.0,18.973,0.0,0.0,17.728,43.503,10.853,11.827,-18.869,41.473,18.634,13.0,300.0,0.0,0.0
2017-12-27 00:00:00,0.0,0.0,0.0,0.0,0.0,19.346,0.0,0.0,17.592,43.076,10.803,11.824,-19.775,43.078,18.462,13.0,300.0,0.0,0.0
2017-12-27 01:00:00,0.0,0.0,0.0,0.0,0.0,19.77,0.0,0.0,17.518,43.109,10.605,11.828,-20.269,42.476,19.132,13.0,300.0,0.0,0.0
2017-12-27 02:00:00,0.0,0.0,0.0,0.0,0.0,19.172,0.0,0.0,17.502,42.599,10.554,11.827,-20.384,42.23,18.633,13.0,300.0,0.0,0.0
2017-12-27 03:00:00,0.0,0.0,0.0,0.0,0.0,19.415,0.0,0.0,17.535,41.839,10.438,11.827,-20.481,43.773,18.467,13.0,300.0,0.0,0.0
2017-12-27 04:00:00,0.0,0.0,0.0,0.0,0.0,19.305,0.0,0.0,17.447,41.892,10.385,11.826,-21.007,45.153,18.802,13.0,300.0,0.0,0.0
2017-12-27 05:00:00,0.0,0.0,0.0,0.0,0.0,19.347,0.0,0.0,17.426,41.262,10.276,11.829,-21.503,49.393,18.535,13.0,300.0,0.0,0.0
2017-12-27 06:00:00,0.0,0.0,0.0,0.0,0.0,19.564,0.0,0.0,17.325,43.269,10.363,11.828,-21.654,46.873,18.638,13.0,300.0,0.0,0.0
2017-12-27 07:00:00,0.0,0.0,0.0,0.0,0.0,20.084,0.0,0.0,17.38,43.655,10.206,11.83,-21.899,46.611,18.638,13.0,300.0,0.0,0.0
2017-12-27 08:00:00,0.0,0.0,0.0,0.0,0.0,19.349,0.0,0.0,17.368,45.581,10.217,11.831,-22.119,48.421,18.634,13.0,300.0,0.0,0.0
2017-12-27 09:00:00,0.0,0.0,0.0,0.0,0.0,19.411,0.0,0.0,17.428,45.989,10.347,11.83,-21.928,45.362,18.632,13.0,300.0,0.0,0.0
2017-12-27 10:00:00,0.0,0.0,0.0,0.0,76.404,19.479,0.0,0.0,16.927,47.118,11.622,11.829,-20.857,39.979,18.635,13.237,300.0,0.0,1.0
2017-12-27 11:00:00,0.0,0.0,0.0,0.0,98.818,18.371,0.0,0.0,16.879,46.632,12.965,11.823,-19.816,34.8,18.635,13.0,300.0,0.0,1.0
2017-12-27 12:00:00,0.0,0.0,0.0,0.0,98.818,18.092,0.0,0.0,16.705,46.075,13.144,11.821,-19.663,33.29,18.339,13.0,300.0,0.0,1.0
2017-12-27 13:00:00,0.0,0.0,0.0,0.0,98.818,19.483,0.0,0.0,16.633,46.288,12.906,11.829,-19.93,32.49,18.143,13.0,300.0,0.0,1.0
2017-12-27 14:00:00,0.0,0.0,0.0,0.0,98.818,19.112,0.0,0.0,16.459,47.43,12.856,11.827,-20.263,33.341,18.648,13.0,300.0,0.0,1.0
2017-12-27 15:00:00,0.0,0.0,0.0,0.0,73.542,18.246,0.0,0.0,15.931,48.819,15.147,11.823,-20.78,33.359,18.65,13.0,300.0,0.0,1.0
2017-12-27 16:00:00,0.0,0.0,0.0,0.0,0.0,19.319,0.0,0.0,15.778,49.79,15.849,11.825,-21.568,33.739,18.647,13.0,300.0,0.0,1.0
2017-12-27 17:00:00,0.0,0.0,0.0,0.0,0.0,19.992,0.0,0.0,15.533,50.522,16.129,11.828,-22.146,34.614,18.147,13.61,300.0,0.0,1.0
2017-12-27 18:00:00,0.0,0.0,0.0,0.0,0.0,20.396,0.0,0.0,15.44,51.179,16.662,11.825,-22.385,36.515,18.647,17.008,300.0,0.0,1.0
2017-12-27 19:00:00,0.0,0.0,0.0,0.0,76.83,18.55,0.0,0.0,15.213,51.908,17.004,11.83,-22.206,35.615,18.651,18.0,300.0,0.0,1.0
2017-12-27 20:00:00,0.0,0.0,0.0,0.0,15.0,19.547,0.0,0.0,16.334,51.605,12.849,11.826,-22.324,37.045,18.144,15.732,300.0,0.0,0.0
2017-12-27 21:00:00,0.0,0.0,0.0,0.0,0.0,19.17,0.0,0.0,16.917,50.827,10.414,11.832,-22.745,37.263,18.65,13.789,300.0,0.0,0.0
2017-12-27 22:00:00,0.0,0.0,0.0,0.0,0.0,20.23,0.0,0.0,16.996,49.672,9.7378,11.835,-23.206,39.473,18.651,13.458,300.0,0.0,0.0
2017-12-27 23:00:00,0.0,0.0,0.0,0.0,0.0,19.308,0.0,0.0,16.927,46.914,9.5303,11.838,-23.408,39.606,18.648,13.5,300.0,0.0,0.0
2017-12-28 00:00:00,0.0,0.0,0.0,0.0,0.0,20.117,0.0,0.0,16.734,44.448,9.696,11.842,-24.193,40.761,18.648,13.5,300.0,0.0,0.0
2017-12-28 01:00:00,0.0,0.0,0.0,0.0,0.0,19.726,0.0,0.0,16.758,46.681,9.4319,11.837,-24.727,42.828,18.648,13.5,300.0,0.0,0.0
2017-12-28 02:00:00,0.0,0.0,0.0,0.0,0.0,19.696,0.0,0.0,16.519,43.795,9.2185,11.843,-25.178,43.3,18.648,13.25,300.0,0.0,0.0
2017-12-28 03:00:00,0.0,0.0,0.0,0.0,0.0,20.331,0.0,0.0,17.357,36.452,8.6443,11.853,-25.543,44.174,18.651,13.333,300.0,0.0,0.0
2017-12-28 04:00:00,0.0,0.0,0.0,0.0,0.0,20.478,0.0,0.0,17.55,31.471,9.3751,11.85,-25.724,43.786,18.648,14.923,300.0,0.0,0.0
2017-12-28 05:00:00,0.0,0.0,0.0,0.0,0.0,20.523,0.0,0.0,16.839,28.989,9.6391,11.855,-26.259,45.522,18.401,16.863,300.0,0.0,0.0
2017-12-28 06:00:00,0.0,0.0,0.0,0.0,0.0,20.494,0.0,0.0,15.588,27.927,8.608,11.86,-27.627,49.277,18.651,17.826,300.0,0.0,0.0
2017-12-28 07:00:00,0.0,0.0,0.0,0.0,0.0,20.148,0.0,0.0,15.571,26.338,8.5736,11.865,-27.863,49.915,18.72,18.0,300.0,0.0,0.0
2017-12-28 08:00:00,0.0,0.0,0.0,0.0,0.0,20.154,0.0,0.0,15.902,25.767,8.9952,11.872,-27.991,49.893,18.652,18.0,300.0,0.0,0.0
2017-12-28 09:00:00,0.0,0.0,0.0,0.0,0.0,20.365,0.0,0.0,16.089,24.407,9.2904,11.863,-27.338,47.497,18.584,18.0,300.0,0.0,0.0
2017-12-28 10:00:00,0.0,0.0,0.0,0.0,86.583,19.964,0.0,0.0,14.397,25.757,8.2831,11.866,-26.05,44.102,18.65,18.0,300.0,0.0,1.0
2017-12-28 11:00:00,0.0,0.0,0.0,0.0,99.222,20.318,0.0,0.0,14.142,25.135,8.1492,11.858,-25.191,40.983,18.4,18.0,300.0,0.0,1.0
2017-12-28 12:00:00,0.0,0.0,0.0,0.0,99.222,20.068,0.0,0.0,14.092,24.43,8.2328,11.86,-23.936,39.149,18.645,18.0,300.0,0.0,1.0
2017-12-28 13:00:00,0.0,0.0,0.0,0.0,99.222,19.925,0.0,0.0,13.861,23.971,8.3271,11.852,-23.171,38.471,18.638,18.0,300.0,0.0,1.0
2017-12-28 14:00:00,0.0,0.0,0.0,0.0,99.222,19.968,0.0,0.0,13.762,23.649,8.4185,11.852,-22.725,39.251,18.639,18.0,300.0,0.0,1.0
2017-12-28 15:00:00,0.0,0.0,0.0,0.0,99.222,20.142,0.0,0.0,13.086,23.689,8.3617,11.848,-22.372,39.535,18.804,18.0,300.0,0.0,1.0
2017-12-28 16:00:00,0.0,0.0,0.0,0.0,99.222,20.351,0.0,0.0,13.237,23.568,8.4691,11.851,-22.375,41.192,18.564,18.0,300.0,0.0,1.0
2017-12-28 17:00:00,0.0,0.0,0.0,0.0,99.222,20.371,0.0,0.0,13.289,22.934,8.6128,11.849,-22.657,42.914,18.639,18.0,300.0,0.0,1.0
2017-12-28 18:00:00,0.0,0.0,0.0,0.0,99.222,20.633,0.0,0.0,13.288,22.692,8.682,11.843,-22.794,44.142,18.636,18.0,300.0,0.0,1.0
2017-12-28 19:00:00,0.0,0.0,0.0,0.0,99.222,20.973,0.0,0.0,13.444,22.436,8.7297,11.849,-22.896,45.1,18.635,18.0,300.0,0.0,1.0
2017-12-28 20:00:00,0.0,0.0,0.0,0.0,15.0,20.019,0.0,0.0,15.27,20.116,9.7499,11.851,-22.757,45.018,18.636,18.0,300.0,0.0,0.0
2017-12-28 21:00:00,0.0,0.0,0.0,0.0,0.0,20.112,0.0,0.0,15.467,19.491,10.249,11.848,-23.079,47.732,18.707,18.0,300.0,0.0,0.0
2017-12-28 22:00:00,0.0,0.0,0.0,0.0,0.0,19.877,0.0,0.0,15.725,18.12,10.299,11.851,-23.257,47.768,18.637,18.0,300.0,0.0,0.0
2017-12-28 23:00:00,0.0,0.0,0.0,0.0,0.0,20.025,0.0,0.0,15.649,17.079,9.9199,11.849,-23.012,49.032,18.535,18.0,300.0,0.0,0.0
2017-12-29 00:00:00,0.0,0.0,0.0,0.0,0.0,19.62,0.0,0.0,15.372,17.16,9.7131,11.85,-22.973,50.705,18.634,18.0,300.0,0.0,0.0
2017-12-29 01:00:00,0.0,0.0,0.0,0.0,0.0,19.626,0.0,0.0,15.407,17.082,9.6344,11.852,-23.197,52.829,18.635,18.0,300.0,0.0,0.0
2017-12-29 02:00:00,0.0,0.0,0.0,0.0,0.0,19.866,0.0,0.0,15.643,18.867,9.7364,11.852,-23.233,52.269,18.735,18.0,300.0,0.0,0.0
2017-12-29 03:00:00,0.0,0.0,0.0,0.0,0.0,20.234,0.0,0.0,15.514,20.675,9.623,11.851,-23.245,52.015,18.636,18.0,300.0,0.0,0.0
2017-12-29 04:00:00,0.0,0.0,0.0,0.0,0.0,19.219,0.0,0.0,15.641,18.994,9.6235,11.853,-22.952,52.508,18.541,18.0,300.0,0.0,0.0
2017-12-29 05:00:00,0.0,0.0,0.0,0.0,0.0,19.874,0.0,0.0,15.399,18.131,9.5591,11.849,-22.679,52.933,18.741,18.0,300.0,0.0,0.0
2017-12-29 06:00:00,0.0,0.0,0.0,0.0,0.0,20.343,0.0,0.0,15.388,17.837,9.5508,11.847,-22.809,52.936,18.541,18.0,300.0,0.0,0.0
2017-12-29 07:00:00,0.0,0.0,0.0,0.0,0.0,19.653,0.0,0.0,15.259,20.29,9.5692,11.852,-23.046,53.611,18.636,18.0,300.0,0.0,0.0
2017-12-29 08:00:00,0.0,0.0,0.0,0.0,0.0,19.406,0.0,0.0,15.792,18.994,9.6612,11.855,-23.214,54.77,18.635,18.0,300.0,0.0,0.0
2017-12-29 09:00:00,0.0,0.0,0.0,0.0,0.0,20.018,0.0,0.0,15.899,17.878,9.6896,11.849,-22.307,51.974,18.74,18.0,300.0,0.0,0.0
2017-12-29 10:00:00,0.0,0.0,0.0,0.0,84.694,19.756,0.0,0.0,14.334,19.021,9.4977,11.852,-21.744,48.811,18.302,18.0,300.0,0.0,1.0
2017-12-29 11:00:00,0.0,0.0,0.0,0.0,99.232,19.593,0.0,0.0,14.042,18.934,9.4278,11.848,-21.061,46.244,18.564,18.0,300.0,0.0,1.0
2017-12-29 12:00:00,0.0,0.0,0.0,0.0,99.232,19.498,0.0,0.0,13.496,19.285,9.2971,11.846,-20.299,43.179,18.637,18.0,300.0,0.0,1.0
2017-12-29 13:00:00,0.0,0.0,0.0,0.0,99.232,20.017,0.0,0.0,13.541,19.049,9.4721,11.845,-20.258,44.203,18.804,18.0,300.0,0.0,1.0
2017-12-29 14:00:00,0.0,0.0,0.0,0.0,99.232,20.327,0.0,0.0,13.938,17.988,10.181,11.845,-20.183,45.186,18.36,18.0,300.0,0.0,1.0
2017-12-29 15:00:00,3.8158e-05,0.0,0.0,0.0,99.232,20.812,0.0,0.0,13.532,18.284,10.196,11.84,-20.033,45.383,18.639,18.0,300.0,0.0,1.0
2017-12-29 16:00:00,0.0,0.0,0.0,0.0,99.232,20.408,0.0,0.0,13.085,18.744,10.21,11.844,-19.832,45.626,18.71,18.0,300.0,0.0,1.0
2017-12-29 17:00:00,0.0,0.0,0.0,0.0,99.232,20.666,0.0,0.0,12.957,18.864,10.175,11.842,-19.758,45.92,18.573,18.0,300.0,0.0,1.0
2017-12-29 18:00:00,0.0,0.0,0.0,0.0,99.232,21.227,0.0,0.0,13.099,18.708,10.134,11.843,-20.058,47.208,18.723,18.0,300.0,0.0,1.0
2017-12-29 19:00:00,0.0,0.0,0.0,0.0,99.232,20.602,0.0,0.0,13.001,19.132,10.219,11.846,-20.453,48.214,18.578,18.0,300.0,0.0,1.0
2017-12-29 20:00:00,0.0,0.0,0.0,0.0,15.0,20.746,0.0,0.0,14.61,18.264,10.38,11.848,-20.942,49.681,18.398,18.0,300.0,0.0,0.0
2017-12-29 21:00:00,0.0,0.0,0.0,0.0,0.0,18.949,0.0,0.0,15.629,18.94,9.9956,11.84,-20.259,49.759,18.752,18.0,300.0,0.0,0.0
2017-12-29 22:00:00,0.0,0.0,0.0,0.0,0.0,19.282,0.0,0.0,16.485,25.647,10.1,11.828,-19.446,49.106,18.487,18.0,300.0,0.0,0.0
2017-12-29 23:00:00,0.0,0.0,0.0,0.0,0.0,17.8,0.0,0.0,16.404,31.003,10.398,11.823,-19.969,50.269,18.654,18.0,300.0,0.0,0.0
2017-12-30 00:00:00,0.0,0.0,0.0,0.0,0.0,19.279,0.0,0.0,16.313,35.522,10.497,11.824,-19.875,52.286,18.654,18.0,300.0,0.0,0.0
2017-12-30 01:00:00,0.0,0.0,0.0,0.0,0.0,18.702,0.0,0.0,16.395,36.677,10.541,11.82,-20.067,51.236,17.653,18.0,300.0,0.0,0.0
2017-12-30 02:00:00,0.0,0.0,0.0,0.0,0.0,18.597,0.0,0.0,16.141,40.259,10.567,11.823,-21.161,49.857,18.657,18.0,300.0,0.0,0.0
2017-12-30 03:00:00,0.0,0.0,0.0,0.0,0.0,18.916,0.0,0.0,16.037,45.266,10.415,11.823,-21.173,51.004,18.824,18.0,300.0,0.0,0.0
2017-12-30 04:00:00,0.0,0.0,0.0,0.0,0.0,19.47,0.0,0.0,15.923,45.601,10.255,11.827,-21.102,52.59,18.491,18.0,300.0,0.0,0.0
2017-12-30 05:00:00,0.0,0.0,0.0,0.0,0.0,19.015,0.0,0.0,15.813,44.797,10.188,11.824,-21.402,49.782,18.824,17.708,300.0,0.0,0.0
2017-12-30 06:00:00,0.0,0.0,0.0,0.0,0.0,19.375,0.0,0.0,15.842,42.906,10.079,11.827,-21.163,50.513,18.154,18.0,300.0,0.0,0.0
2017-12-30 07:00:00,0.0,0.0,0.0,0.0,0.0,18.983,0.0,0.0,15.775,42.055,10.02,11.828,-20.819,52.697,18.651,17.833,300.0,0.0,0.0
2017-12-30 08:00:00,0.0,0.0,0.0,0.0,0.0,18.979,0.0,0.0,15.677,41.998,9.89,11.832,-20.808,52.762,18.653,16.91,300.0,0.0,0.0
2017-12-30 09:00:00,0.0,0.0,0.0,0.0,0.0,19.008,0.0,0.0,15.676,41.848,9.8148,11.833,-20.047,51.298,18.656,16.915,300.0,0.0,0.0
2017-12-30 10:00:00,0.0,0.0,0.0,0.0,84.667,19.102,0.0,0.0,15.092,42.426,11.074,11.83,-19.51,52.772,18.658,18.0,300.0,0.0,1.0
2017-12-30 11:00:00,0.0,0.0,0.0,0.0,99.748,18.951,0.0,0.0,14.426,44.401,13.243,11.821,-18.699,51.484,18.159,18.0,300.0,0.0,1.0
2017-12-30 12:00:00,0.0,0.0,0.0,0.0,99.748,18.303,0.0,0.0,14.18,45.559,15.623,11.82,-17.89,50.593,19.161,18.0,300.0,0.0,1.0
2017-12-30 13:00:00,0.0,0.0,0.0,0.0,99.748,18.682,0.0,0.0,14.196,46.557,15.755,11.819,-17.666,49.644,18.492,18.0,300.0,0.0,1.0
2017-12-30 14:00:00,0.0,0.0,0.0,0.0,99.748,19.765,0.0,0.0,14.094,47.405,16.795,11.812,-16.782,47.51,18.159,18.0,300.0,0.0,1.0
2017-12-30 15:00:00,0.0,0.0,0.0,0.0,99.748,17.71,0.0,0.0,13.882,48.312,17.245,11.812,-16.173,47.052,18.162,18.0,300.0,0.0,1.0
2017-12-30 16:00:00,0.0,0.0,0.0,0.0,99.748,16.002,0.0,0.0,14.127,48.357,17.19,11.808,-16.145,46.763,18.162,17.943,300.0,0.0,1.0
2017-12-30 17:00:00,0.0,0.0,0.0,0.0,99.748,16.036,0.0,0.0,14.101,48.122,17.069,11.812,-17.536,47.392,18.162,18.0,300.0,0.0,1.0
2017-12-30 18:00:00,0.0,0.0,0.0,0.0,99.748,18.428,0.0,0.0,14.31,47.569,16.15,11.82,-18.041,46.205,18.163,18.0,300.0,0.0,1.0
2017-12-30 19:00:00,0.0,0.0,0.0,0.0,99.748,19.282,0.0,0.0,14.088,47.149,16.549,11.821,-18.74,46.815,18.497,18.0,300.0,0.0,1.0
2017-12-30 20:00:00,0.0,0.0,0.0,0.0,15.0,18.335,0.0,0.0,14.914,47.499,13.831,11.822,-18.752,44.09,18.162,16.105,300.0,0.0,0.0
2017-12-30 21:00:00,0.0,0.0,0.0,0.0,0.0,19.139,0.0,0.0,15.575,46.769,11.255,11.824,-19.22,44.193,18.833,15.685,300.0,0.0,0.0
2017-12-30 22:00:00,0.0,0.0,0.0,0.0,0.0,18.996,0.0,0.0,15.734,46.067,10.09,11.83,-19.832,45.31,18.664,17.079,300.0,0.0,0.0
2017-12-30 23:00:00,0.0,0.0,0.0,0.0,0.0,19.624,0.0,0.0,15.694,45.801,9.8322,11.832,-20.328,46.561,18.163,15.737,300.0,0.0,0.0
2017-12-31 00:00:00,0.0,0.0,0.0,0.0,0.0,18.968,0.0,0.0,15.61,45.71,9.7196,11.834,-20.367,46.034,18.333,13.266,300.0,0.0,0.0
2017-12-31 01:00:00,0.0,0.0,0.0,0.0,0.0,18.968,0.0,0.0,15.61,45.71,9.7196,11.834,-20.367,46.034,18.333,13.266,300.0,0.0,0.0
2017-12-31 02:00:00,0.0,0.0,0.0,0.0,0.0,18.968,0.0,0.0,15.61,45.71,9.7196,11.834,-20.367,46.034,18.333,13.266,300.0,0.0,0.0
2017-12-31 03:00:00,0.0,0.0,0.0,0.0,0.0,18.968,0.0,0.0,15.61,45.71,9.7196,11.834,-20.367,46.034,18.333,13.266,300.0,0.0,0.0
2017-12-31 04:00:00,0.0,0.0,0.0,0.0,0.0,18.968,0.0,0.0,15.61,45.71,9.7196,11.834,-20.367,46.034,18.333,13.266,300.0,0.0,0.0
2017-12-31 05:00:00,0.0,0.0,0.0,0.0,0.0,18.968,0.0,0.0,15.61,45.71,9.7196,11.834,-20.367,46.034,18.333,13.266,300.0,0.0,0.0
2017-12-31 06:00:00,0.0,0.0,0.0,0.0,0.0,18.968,0.0,0.0,15.61,45.71,9.7196,11.834,-20.367,46.034,18.333,13.266,300.0,0.0,0.0
2017-12-31 07:00:00,0.0,0.0,0.0,0.0,0.0,18.968,0.0,0.0,15.61,45.71,9.7196,11.834,-20.367,46.034,18.333,13.266,300.0,0.0,0.0
2017-12-31 08:00:00,0.0,0.0,0.0,0.0,0.0,18.968,0.0,0.0,15.61,45.71,9.7196,11.834,-20.367,46.034,18.333,13.266,300.0,0.0,0.0
2017-12-31 09:00:00,0.0,0.0,0.0,0.0,0.0,18.968,0.0,0.0,15.61,45.71,9.7196,11.834,-20.367,46.034,18.333,13.266,300.0,0.0,0.0
2017-12-31 10:00:00,0.0,0.0,0.0,0.0,0.0,18.968,0.0,0.0,15.61,45.71,9.7196,11.834,-20.367,46.034,18.333,13.266,300.0,0.0,0.0
2017-12-31 11:00:00,0.0,0.0,0.0,0.0,0.0,18.968,0.0,0.0,15.61,45.71,9.7196,11.834,-20.367,46.034,18.333,13.266,300.0,0.0,0.0
2017-12-31 12:00:00,0.0,0.0,0.0,0.0,0.0,18.968,0.0,0.0,15.61,45.71,9.7196,11.834,-20.367,46.034,18.333,13.266,300.0,0.0,0.0
2017-12-31 13:00:00,0.0,0.0,0.0,0.0,0.0,18.968,0.0,0.0,15.61,45.71,9.7196,11.834,-20.367,46.034,18.333,13.266,300.0,0.0,0.0
2017-12-31 14:00:00,0.0,0.0,0.0,0.0,0.0,18.968,0.0,0.0,15.61,45.71,9.7196,11.834,-20.367,46.034,18.333,13.266,300.0,0.0,0.0
2017-12-31 15:00:00,0.0,0.0,0.0,0.0,0.0,18.968,0.0,0.0,15.61,45.71,9.7196,11.834,-20.367,46.034,18.333,13.266,300.0,0.0,0.0
2017-12-31 16:00:00,0.0,0.0,0.0,0.0,0.0,18.968,0.0,0.0,15.61,45.71,9.7196,11.834,-20.367,46.034,18.333,13.266,300.0,0.0,0.0
2017-12-31 17:00:00,0.0,0.0,0.0,0.0,0.0,18.968,0.0,0.0,15.61,45.71,9.7196,11.834,-20.367,46.034,18.333,13.266,300.0,0.0,0.0
2017-12-31 18:00:00,0.0,0.0,0.0,0.0,0.0,18.968,0.0,0.0,15.61,45.71,9.7196,11.834,-20.367,46.034,18.333,13.266,300.0,0.0,0.0
2017-12-31 19:00:00,0.0,0.0,0.0,0.0,0.0,18.968,0.0,0.0,15.61,45.71,9.7196,11.834,-20.367,46.034,18.333,13.266,300.0,0.0,0.0
2017-12-31 20:00:00,0.0,0.0,0.0,0.0,0.0,18.968,0.0,0.0,15.61,45.71,9.7196,11.834,-20.367,46.034,18.333,13.266,300.0,0.0,0.0
2017-12-31 21:00:00,0.0,0.0,0.0,0.0,0.0,18.968,0.0,0.0,15.61,45.71,9.7196,11.834,-20.367,46.034,18.333,13.266,300.0,0.0,0.0
2017-12-31 22:00:00,0.0,0.0,0.0,0.0,0.0,18.968,0.0,0.0,15.61,45.71,9.7196,11.834,-20.367,46.034,18.333,13.266,300.0,0.0,0.0
2017-12-31 23:00:00,0.0,0.0,0.0,0.0,0.0,18.968,0.0,0.0,15.61,45.71,9.7196,11.834,-20.367,46.034,18.333,13.266,300.0,0.0,0.0
